HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,52.498,100.0,0.0,100.0,562.886,224.353,803.334,1305.783,799.469,51.453,71.984,71.57,71.975,49.232,1.531,1.907,0.375,66.363,53.09,71.984
0,52.06,100.0,0.0,100.0,573.081,223.964,816.019,1308.859,812.11,51.705,72.123,71.587,72.005,49.482,1.528,1.912,0.373,66.363,53.09,72.123
0,51.78,84.0,16.0,84.0,586.679,226.671,832.818,1286.287,793.426,52.039,72.493,71.604,72.171,49.81,1.523,1.917,0.385,66.363,53.09,72.51
0,51.382,40.0,60.0,40.0,599.987,229.996,851.669,1220.578,26.4,51.073,72.233,71.623,72.305,48.838,1.534,1.913,0.411,66.142,52.914,72.664
0,50.237,40.0,60.0,40.0,628.387,229.728,902.116,1222.211,79.226,51.282,72.252,71.634,72.267,49.047,1.532,1.923,0.412,66.093,52.875,72.502
0,50.014,40.0,60.0,40.0,641.696,228.944,908.204,1228.864,79.403,51.758,72.262,71.644,72.26,49.53,1.533,1.93,0.407,66.089,52.871,72.534
0,49.752,40.0,60.0,40.0,656.442,228.221,922.842,1235.203,84.832,52.09,72.289,71.653,72.268,49.842,1.529,1.936,0.403,66.084,52.867,72.761
0,49.572,40.0,60.0,40.0,671.543,227.637,940.648,1242.197,92.513,52.386,72.348,71.662,72.297,50.128,1.523,1.943,0.4,66.084,52.867,73.287
0,49.383,40.0,60.0,40.0,678.9,227.153,954.768,1247.72,98.628,52.635,72.366,71.659,72.336,50.378,1.519,1.949,0.397,66.084,52.867,73.475
0,49.195,40.0,60.0,40.0,680.835,226.981,959.656,1249.63,100.748,52.808,72.344,71.653,72.348,50.559,1.517,1.951,0.396,66.084,52.867,73.318
0,48.995,40.0,60.0,40.0,680.902,226.975,959.825,1249.697,100.821,52.991,72.337,71.659,72.343,50.743,1.517,1.951,0.396,66.084,52.867,73.198
0,48.838,40.0,60.0,40.0,680.221,227.035,958.096,1249.026,100.07,53.203,72.316,71.655,72.333,50.955,1.518,1.95,0.397,66.084,52.867,73.038
0,48.706,40.0,60.0,40.0,676.722,227.339,949.34,1245.615,96.27,53.349,72.301,71.642,72.318,51.095,1.52,1.947,0.398,66.084,52.867,73.022
0,48.553,40.0,60.0,40.0,664.495,227.91,932.358,1238.968,88.925,53.426,72.28,71.63,72.302,51.167,1.526,1.94,0.401,66.084,52.867,72.932
0,48.363,40.0,60.0,40.0,645.28,228.632,909.762,1230.034,79.212,53.447,72.257,71.621,72.282,51.196,1.533,1.931,0.406,66.084,52.867,72.774
0,48.174,40.0,60.0,40.0,632.477,229.292,904.691,1224.856,79.303,53.575,72.242,71.616,72.263,51.355,1.532,1.924,0.41,66.082,52.865,72.592
0,47.867,40.0,60.0,40.0,599.988,229.331,851.272,1219.027,26.4,53.446,72.217,71.614,72.238,51.205,1.531,1.91,0.41,66.082,52.865,72.494
0,47.749,40.0,60.0,40.0,576.997,228.638,829.599,1203.831,26.4,53.577,72.217,71.614,72.226,51.362,1.536,1.893,0.414,65.927,52.741,72.326
0,47.576,40.0,60.0,40.0,553.252,226.277,805.716,1185.763,26.4,53.653,72.228,71.627,72.223,51.466,1.536,1.869,0.416,65.628,52.502,72.142
0,47.548,72.0,28.0,72.0,545.197,223.217,797.484,1215.204,651.904,55.119,72.059,71.645,72.201,52.951,1.488,1.861,0.401,65.525,52.42,72.018
0,48.509,100.0,0.0,100.0,545.273,216.339,797.583,1286.233,793.755,55.093,72.114,71.654,72.122,52.927,1.488,1.861,0.367,65.525,52.42,72.114
0,48.461,100.0,0.0,100.0,545.202,216.342,797.491,1286.206,793.663,55.204,72.377,71.673,72.177,53.038,1.488,1.861,0.367,65.525,52.42,72.378
0,48.587,60.0,40.0,60.0,545.248,225.586,797.551,1176.847,443.715,54.933,72.651,71.698,72.397,52.768,1.5,1.861,0.418,65.525,52.42,72.952
0,47.767,40.0,60.0,40.0,544.383,224.912,797.456,1178.802,26.4,53.541,72.352,71.719,72.408,51.376,1.532,1.858,0.416,65.474,52.379,73.298
0,47.462,40.0,60.0,40.0,546.419,224.666,800.353,1180.293,26.4,54.193,72.364,71.734,72.382,52.031,1.529,1.858,0.415,65.459,52.367,73.134
0,47.466,40.0,60.0,40.0,557.402,224.215,814.338,1188.475,26.4,54.235,72.357,71.741,72.37,52.069,1.519,1.863,0.412,65.459,52.367,72.84
0,47.442,40.0,60.0,40.0,567.269,223.78,826.822,1195.739,26.4,54.36,72.361,71.757,72.363,52.189,1.51,1.867,0.408,65.459,52.367,72.627
0,47.437,40.0,60.0,40.0,585.191,222.748,846.109,1210.382,26.4,54.525,72.392,71.786,72.37,52.343,1.498,1.876,0.401,65.459,52.367,72.963
0,47.501,40.0,60.0,40.0,617.222,222.463,901.212,1215.039,79.219,54.993,72.468,71.802,72.402,52.809,1.499,1.89,0.4,65.459,52.367,73.333
0,47.701,40.0,60.0,40.0,642.491,221.706,919.533,1224.816,86.26,54.931,72.476,71.805,72.444,52.725,1.494,1.902,0.395,65.459,52.367,73.385
0,47.763,40.0,60.0,40.0,658.348,220.947,941.98,1233.897,95.83,55.084,72.484,71.806,72.466,52.869,1.487,1.911,0.391,65.459,52.367,73.438
0,47.83,40.0,60.0,40.0,663.857,220.44,956.187,1239.647,101.906,55.049,72.464,71.806,72.471,52.845,1.483,1.916,0.388,65.459,52.367,73.238
0,47.83,40.0,60.0,40.0,667.225,220.108,965.124,1243.275,105.732,55.109,72.49,71.816,72.472,52.915,1.48,1.92,0.386,65.459,52.367,73.395
0,47.892,40.0,60.0,40.0,671.586,219.661,976.99,1248.025,110.84,55.147,72.55,71.835,72.501,52.964,1.476,1.925,0.384,65.459,52.367,73.759
0,47.938,40.0,60.0,40.0,677.744,218.991,994.317,1254.882,118.342,55.184,72.629,71.853,72.555,53.017,1.471,1.932,0.381,65.459,52.367,74.254
0,47.994,40.0,60.0,40.0,684.9,218.144,1015.321,1263.119,127.486,55.213,72.711,71.87,72.629,53.067,1.465,1.94,0.377,65.459,52.367,74.73
0,48.041,40.0,60.0,40.0,692.442,217.167,1038.479,1272.123,137.626,55.24,72.736,71.885,72.691,53.117,1.458,1.95,0.373,65.459,52.367,74.734
0,48.117,40.0,60.0,40.0,699.742,216.133,1061.894,1281.15,147.937,55.359,72.734,71.896,72.718,53.261,1.451,1.959,0.368,65.459,52.367,74.587
0,48.231,40.0,60.0,40.0,705.961,215.182,1082.588,1289.068,157.096,55.357,72.799,71.903,72.749,53.282,1.444,1.968,0.364,65.459,52.367,74.937
0,48.276,40.0,60.0,40.0,711.08,214.349,1100.113,1295.726,164.888,55.343,72.822,71.907,72.792,53.288,1.439,1.975,0.361,65.459,52.367,75.014
0,48.316,40.0,60.0,40.0,714.817,213.713,1113.172,1300.658,170.715,55.315,72.807,71.91,72.807,53.276,1.435,1.98,0.359,65.459,52.367,74.864
0,48.347,40.0,60.0,40.0,717.434,213.254,1122.438,1304.137,174.863,55.3,72.78,71.908,72.798,53.271,1.432,1.984,0.357,65.459,52.367,74.68
0,48.376,40.0,60.0,40.0,717.993,213.157,1124.431,1304.866,175.761,55.266,72.756,71.903,72.776,53.242,1.431,1.985,0.357,65.459,52.367,74.557
0,48.386,40.0,60.0,40.0,717.131,213.314,1121.363,1303.681,174.396,55.22,72.761,71.896,72.764,53.196,1.432,1.983,0.357,65.459,52.367,74.634
0,48.4,40.0,60.0,40.0,714.99,213.695,1113.779,1300.795,171.013,55.215,72.834,71.924,72.783,53.184,1.435,1.98,0.359,65.459,52.367,74.969
0,48.432,40.0,60.0,40.0,716.592,213.404,1119.446,1303.004,173.526,55.249,72.963,72.002,72.861,53.218,1.433,1.983,0.357,65.459,52.367,75.357
0,48.496,40.0,60.0,40.0,723.77,212.061,1145.264,1312.905,185.046,55.295,73.075,72.073,72.969,53.282,1.425,1.993,0.353,65.459,52.367,75.586
0,48.585,40.0,60.0,40.0,733.905,210.011,1182.731,1327.14,201.877,55.393,73.127,72.128,73.062,53.413,1.412,2.007,0.345,65.459,52.367,75.511
0,48.691,40.0,60.0,40.0,744.534,207.679,1222.888,1342.268,220.055,55.387,73.063,72.164,73.085,53.443,1.399,2.023,0.338,65.459,52.367,74.895
0,48.754,40.0,60.0,40.0,753.736,205.518,1257.997,1355.439,236.041,55.443,72.988,72.196,73.041,53.532,1.386,2.035,0.331,65.459,52.367,74.312
0,48.851,40.0,60.0,40.0,761.263,203.66,1286.724,1366.205,249.181,55.436,72.907,72.223,72.972,53.552,1.375,2.045,0.325,65.459,52.367,73.773
0,48.916,40.0,60.0,40.0,766.937,202.206,1308.291,1374.315,259.072,55.488,72.905,72.247,72.923,53.623,1.366,2.053,0.321,65.459,52.367,73.667
0,49.018,40.0,60.0,40.0,771.571,200.966,1325.797,1381.03,267.089,55.482,72.912,72.269,72.913,53.632,1.359,2.058,0.318,65.459,52.367,73.619
0,49.147,40.0,60.0,40.0,791.313,195.362,1398.811,1409.419,300.641,55.704,72.947,72.301,72.927,53.892,1.325,2.08,0.303,65.459,52.367,73.666
0,49.371,40.0,60.0,40.0,811.928,189.3,1471.481,1437.211,334.488,55.801,72.947,72.332,72.942,54.035,1.287,2.098,0.287,65.459,52.367,73.585
0,49.574,40.0,60.0,40.0,845.829,187.501,1540.069,1469.646,365.313,55.974,72.996,72.356,72.965,54.232,1.272,2.138,0.278,65.887,52.71,73.735
0,49.821,40.0,60.0,40.0,879.655,188.819,1589.701,1496.253,387.144,56.029,73.033,72.368,73.007,54.28,1.275,2.182,0.275,66.457,53.166,73.846
0,49.985,40.0,60.0,40.0,909.635,190.48,1631.434,1517.143,405.999,55.966,73.026,72.372,73.025,54.205,1.278,2.219,0.274,66.957,53.565,73.79
0,50.109,40.0,60.0,40.0,931.377,192.04,1659.263,1531.346,418.591,56.014,73.011,72.37,73.018,54.24,1.281,2.246,0.274,67.328,53.862,73.729
0,50.279,40.0,60.0,40.0,951.248,192.674,1686.768,1545.217,431.137,55.999,73.004,72.365,73.009,54.216,1.28,2.269,0.272,67.634,54.107,73.708
0,50.417,40.0,60.0,40.0,975.302,193.665,1716.216,1562.458,442.869,55.971,72.993,72.359,73.001,54.176,1.281,2.297,0.271,68.032,54.426,73.678
0,50.53,40.0,60.0,40.0,993.293,194.516,1735.7,1575.798,448.568,55.906,72.956,72.352,72.978,54.098,1.284,2.32,0.269,68.349,54.679,73.563
0,50.624,40.0,60.0,40.0,1003.29,194.865,1745.862,1583.769,451.385,55.869,72.907,72.343,72.938,54.052,1.287,2.332,0.269,68.529,54.823,73.402
0,50.714,40.0,60.0,40.0,1005.82,194.699,1747.882,1586.864,451.716,55.773,72.859,72.335,72.89,53.951,1.288,2.336,0.268,68.58,54.864,73.246
0,50.765,40.0,60.0,40.0,1004.12,194.7,1743.507,1586.811,449.986,55.716,72.878,72.327,72.873,53.892,1.293,2.335,0.268,68.579,54.863,73.341
0,50.832,40.0,60.0,40.0,1000.83,195.227,1734.843,1585.14,446.787,55.648,72.916,72.321,72.896,53.822,1.303,2.335,0.269,68.579,54.863,73.507
0,50.873,40.0,60.0,40.0,996.406,196.155,1723.051,1582.185,442.515,55.553,72.938,72.315,72.922,53.723,1.315,2.334,0.271,68.579,54.863,73.604
0,50.877,40.0,60.0,40.0,991.28,197.253,1709.252,1578.655,436.445,55.404,72.974,72.31,72.951,53.569,1.328,2.332,0.273,68.579,54.863,73.757
0,50.826,40.0,60.0,40.0,980.838,200.04,1680.62,1569.543,422.059,55.258,73.008,72.306,72.984,53.414,1.351,2.329,0.278,68.579,54.863,73.9
0,50.773,40.0,60.0,40.0,972.18,202.548,1656.329,1561.148,410.038,55.131,73.082,72.312,73.036,53.276,1.37,2.326,0.283,68.579,54.863,74.179
0,50.699,40.0,60.0,40.0,968.189,203.877,1644.958,1556.616,404.564,55.005,73.109,72.31,73.087,53.142,1.378,2.324,0.286,68.579,54.863,74.284
0,50.612,40.0,60.0,40.0,965.221,204.878,1636.427,1553.168,400.476,54.896,73.076,72.301,73.089,53.03,1.384,2.322,0.288,68.579,54.863,74.173
0,50.522,40.0,60.0,40.0,962.399,205.795,1628.259,1549.976,396.539,54.807,73.052,72.293,73.067,52.937,1.39,2.321,0.29,68.579,54.863,74.103
0,50.45,40.0,60.0,40.0,959.688,206.64,1620.358,1547.01,392.704,54.825,73.061,72.286,73.059,52.95,1.395,2.32,0.292,68.579,54.863,74.158
0,50.425,40.0,60.0,40.0,957.5,207.302,1613.939,1544.671,389.574,54.785,73.102,72.28,73.079,52.908,1.4,2.319,0.293,68.579,54.863,74.344
0,50.371,40.0,60.0,40.0,955.965,207.747,1609.418,1543.091,387.357,54.789,73.152,72.273,73.12,52.907,1.403,2.318,0.294,68.579,54.863,74.568
0,50.352,40.0,60.0,40.0,954.858,208.042,1606.143,1542.036,385.727,54.813,73.156,72.272,73.147,52.93,1.405,2.317,0.294,68.579,54.863,74.594
0,50.314,40.0,60.0,40.0,955.535,207.822,1608.145,1542.821,386.69,54.726,73.151,72.277,73.151,52.843,1.404,2.317,0.294,68.579,54.863,74.553
0,50.232,40.0,60.0,40.0,958.69,206.902,1617.435,1546.088,391.244,54.729,73.169,72.274,73.159,52.85,1.398,2.319,0.292,68.579,54.863,74.634
0,50.189,40.0,60.0,40.0,961.94,205.945,1626.926,1549.453,395.896,54.701,73.145,72.263,73.158,52.826,1.391,2.321,0.29,68.579,54.863,74.569
0,50.136,40.0,60.0,40.0,964.229,205.236,1633.562,1551.926,399.124,54.747,73.1,72.252,73.126,52.876,1.386,2.322,0.289,68.579,54.863,74.415
0,50.147,40.0,60.0,40.0,965.357,204.848,1636.819,1553.27,400.676,54.851,73.136,72.242,73.121,52.982,1.384,2.323,0.288,68.579,54.863,74.594
0,50.152,40.0,60.0,40.0,965.531,204.724,1637.323,1553.7,400.863,54.772,73.159,72.234,73.145,52.889,1.384,2.323,0.288,68.579,54.863,74.713
0,50.036,40.0,60.0,40.0,964.569,204.919,1634.547,1553.026,399.427,54.717,73.119,72.222,73.138,52.848,1.386,2.322,0.288,68.579,54.863,74.59
0,49.99,40.0,60.0,40.0,962.964,205.305,1629.901,1551.686,397.072,54.667,73.09,72.213,73.11,52.797,1.389,2.321,0.289,68.579,54.863,74.506
0,49.912,40.0,60.0,40.0,960.795,205.857,1623.591,1549.759,393.902,54.665,73.06,72.203,73.081,52.791,1.394,2.32,0.29,68.579,54.863,74.414
0,49.865,40.0,60.0,40.0,958.171,206.554,1615.912,1547.316,390.071,54.671,73.067,72.195,73.068,52.787,1.399,2.319,0.291,68.579,54.863,74.474
0,49.804,40.0,60.0,40.0,955.23,207.361,1607.246,1544.46,385.773,54.611,73.04,72.187,73.057,52.73,1.405,2.317,0.293,68.579,54.863,74.391
0,49.709,40.0,60.0,40.0,952.467,208.125,1599.044,1541.741,381.712,54.566,72.995,72.179,73.024,52.682,1.411,2.316,0.295,68.579,54.863,74.23
0,49.625,40.0,60.0,40.0,949.573,208.945,1590.396,1538.793,377.455,54.577,72.958,72.171,72.985,52.687,1.416,2.314,0.296,68.579,54.863,74.1
0,49.555,40.0,60.0,40.0,946.913,209.707,1582.388,1536.031,373.523,54.528,72.915,72.165,72.945,52.634,1.422,2.312,0.298,68.579,54.863,73.941
0,49.477,40.0,60.0,40.0,944.362,210.455,1574.656,1533.3,369.746,54.608,72.886,72.158,72.908,52.71,1.427,2.311,0.3,68.579,54.863,73.835
0,49.459,40.0,60.0,40.0,942.248,211.082,1568.213,1530.992,366.61,54.573,72.902,72.153,72.898,52.672,1.431,2.309,0.301,68.579,54.863,73.922
0,49.391,40.0,60.0,40.0,940.557,211.594,1563.035,1529.099,364.098,54.659,72.924,72.148,72.911,52.754,1.434,2.308,0.302,68.579,54.863,74.031
0,49.381,40.0,60.0,40.0,939.713,211.863,1560.444,1528.099,362.856,54.662,72.971,72.153,72.94,52.755,1.436,2.308,0.303,68.579,54.863,74.212
0,49.367,40.0,60.0,40.0,941.877,211.304,1567.079,1530.172,366.161,54.789,73.072,72.162,73.008,52.883,1.431,2.309,0.301,68.579,54.863,74.61
0,49.392,40.0,60.0,40.0,946.767,209.978,1581.946,1535.046,373.512,54.785,73.14,72.169,73.087,52.886,1.422,2.312,0.299,68.579,54.863,74.864
0,49.366,40.0,60.0,40.0,954.369,207.902,1604.694,1542.534,384.773,54.828,73.241,72.181,73.172,52.938,1.406,2.317,0.294,68.579,54.863,75.226
0,49.385,40.0,60.0,40.0,964.391,205.153,1634.03,1552.213,399.325,54.911,73.327,72.191,73.265,53.034,1.386,2.322,0.288,68.579,54.863,75.52
0,49.417,40.0,60.0,40.0,976.879,201.747,1669.578,1563.848,417.032,54.95,73.346,72.198,73.323,53.09,1.359,2.327,0.282,68.579,54.863,75.538
0,49.439,40.0,60.0,40.0,990.953,197.927,1708.363,1576.471,436.436,54.991,73.31,72.203,73.324,53.147,1.329,2.332,0.274,68.579,54.863,75.352
0,49.479,40.0,60.0,40.0,1005.37,193.528,1746.786,1590.496,450.724,55.075,73.273,72.205,73.294,53.246,1.291,2.336,0.266,68.579,54.863,75.209
0,49.572,40.0,60.0,40.0,1038.71,193.746,1789.022,1613.871,463.903,55.247,73.266,72.204,73.272,53.415,1.28,2.371,0.262,69.069,55.255,75.198
0,49.702,40.0,60.0,40.0,1072.05,195.721,1823.061,1634.975,474.13,55.307,73.37,72.201,73.316,53.453,1.282,2.41,0.261,69.627,55.702,75.602
0,49.776,40.0,60.0,40.0,1102.41,197.909,1852.699,1652.77,483.092,55.291,73.497,72.194,73.425,53.415,1.284,2.446,0.261,70.132,56.106,76.101
0,49.816,40.0,60.0,40.0,1128.4,199.809,1877.198,1667.713,490.445,55.32,73.448,72.185,73.461,53.423,1.286,2.476,0.261,70.561,56.449,75.935
0,49.907,40.0,60.0,40.0,1148.95,201.323,1895.978,1679.392,496.037,55.439,73.447,72.176,73.446,53.526,1.288,2.5,0.262,70.899,56.719,75.949
0,50.039,40.0,60.0,40.0,1165.22,202.412,1910.709,1688.743,500.394,55.473,73.534,72.168,73.491,53.547,1.29,2.518,0.262,71.163,56.93,76.297
0,50.107,40.0,60.0,40.0,1178.07,203.221,1922.026,1696.279,503.691,55.396,73.53,72.16,73.528,53.459,1.291,2.533,0.261,71.372,57.097,76.306
0,50.138,40.0,60.0,40.0,1186.14,203.625,1929.048,1701.265,505.69,55.415,73.432,72.15,73.48,53.47,1.293,2.542,0.261,71.503,57.202,75.96
0,50.201,40.0,60.0,40.0,1190.78,203.768,1932.867,1704.451,506.718,55.395,73.404,72.141,73.424,53.445,1.294,2.548,0.261,71.58,57.264,75.878
0,50.244,40.0,60.0,40.0,1191.28,203.647,1932.885,1705.348,506.605,55.373,73.414,72.131,73.413,53.421,1.295,2.549,0.261,71.593,57.274,75.947
0,50.284,40.0,60.0,40.0,1190.15,203.704,1930.403,1705.202,505.676,55.358,73.413,72.122,73.414,53.404,1.298,2.549,0.261,71.593,57.274,75.97
0,50.327,40.0,60.0,40.0,1187.76,204.166,1925.088,1704.009,503.811,55.343,73.432,72.114,73.422,53.389,1.305,2.549,0.261,71.593,57.274,76.067
0,50.359,40.0,60.0,40.0,1184.4,204.952,1917.608,1701.973,501.225,55.294,73.452,72.106,73.441,53.339,1.315,2.549,0.263,71.593,57.274,76.163
0,50.371,40.0,60.0,40.0,1180.35,206.034,1908.509,1699.148,498.122,55.279,73.456,72.099,73.451,53.32,1.326,2.549,0.265,71.593,57.274,76.198
0,50.428,40.0,60.0,40.0,1175.93,207.399,1898.512,1695.563,494.768,55.371,73.507,72.094,73.478,53.41,1.339,2.549,0.267,71.593,57.274,76.402
0,50.498,40.0,60.0,40.0,1171.56,208.766,1888.586,1691.939,491.429,55.228,73.618,72.09,73.558,53.264,1.351,2.549,0.269,71.593,57.274,76.835
0,50.403,40.0,60.0,40.0,1167.53,210.045,1879.31,1688.525,488.312,54.998,73.599,72.085,73.601,53.031,1.362,2.548,0.271,71.593,57.274,76.779
0,50.328,40.0,60.0,40.0,1163.47,211.348,1869.947,1685.013,485.16,55.126,73.533,72.079,73.565,53.156,1.373,2.548,0.274,71.593,57.274,76.536
0,50.375,40.0,60.0,40.0,1159.64,212.592,1861.024,1681.634,482.154,55.004,73.532,72.075,73.538,53.031,1.384,2.548,0.276,71.593,57.274,76.542
0,50.318,40.0,60.0,40.0,1156.08,213.764,1852.682,1678.428,479.343,55.013,73.528,72.071,73.531,53.039,1.393,2.547,0.278,71.593,57.274,76.53
0,50.313,40.0,60.0,40.0,1152.89,214.823,1845.166,1675.508,476.809,54.949,73.557,72.067,73.543,52.971,1.402,2.547,0.28,71.593,57.274,76.653
0,50.289,40.0,60.0,40.0,1150.1,215.76,1838.549,1672.905,474.579,55.032,73.496,72.064,73.526,53.052,1.409,2.547,0.281,71.593,57.274,76.421
0,50.347,40.0,60.0,40.0,1147.85,216.522,1833.198,1670.777,472.771,55.046,73.483,72.063,73.493,53.064,1.415,2.546,0.283,71.593,57.274,76.374
0,50.334,40.0,60.0,40.0,1146.21,217.09,1829.256,1669.186,471.449,54.961,73.538,72.061,73.512,52.976,1.42,2.546,0.284,71.593,57.274,76.591
0,50.306,40.0,60.0,40.0,1145.18,217.453,1826.81,1668.163,470.628,55.029,73.583,72.06,73.555,53.043,1.422,2.546,0.284,71.593,57.274,76.763
0,50.34,40.0,60.0,40.0,1144.72,217.631,1825.683,1667.66,470.256,55.022,73.638,72.058,73.604,53.036,1.424,2.546,0.285,71.593,57.274,76.979
0,50.335,40.0,60.0,40.0,1144.72,217.657,1825.683,1667.588,470.27,55.02,73.641,72.058,73.632,53.04,1.424,2.546,0.285,71.593,57.274,76.992
0,50.366,40.0,60.0,40.0,1145.33,217.473,1827.162,1668.105,470.777,55.126,73.727,72.057,73.68,53.14,1.422,2.546,0.285,71.593,57.274,77.324
0,50.422,40.0,60.0,40.0,1146.44,217.124,1829.819,1669.089,471.687,55.072,73.711,72.057,73.714,53.087,1.419,2.546,0.284,71.593,57.274,77.265
0,50.394,40.0,60.0,40.0,1147.96,216.637,1833.445,1670.455,472.923,55.021,73.64,72.055,73.676,53.038,1.415,2.546,0.283,71.593,57.274,76.996
0,50.381,40.0,60.0,40.0,1149.58,216.11,1837.317,1671.93,474.239,55.061,73.599,72.053,73.625,53.078,1.411,2.546,0.282,71.593,57.274,76.844
0,50.433,40.0,60.0,40.0,1151.15,215.599,1841.048,1673.353,475.501,55.127,73.612,72.051,73.61,53.146,1.406,2.547,0.281,71.593,57.274,76.898
0,50.473,40.0,60.0,40.0,1152.69,215.094,1844.691,1674.756,476.731,55.106,73.624,72.049,73.619,53.125,1.402,2.547,0.28,71.593,57.274,76.953
0,50.471,40.0,60.0,40.0,1154.23,214.582,1848.334,1676.173,477.963,55.106,73.554,72.047,73.59,53.127,1.398,2.547,0.279,71.593,57.274,76.693
0,50.51,40.0,60.0,40.0,1155.55,214.141,1851.45,1677.391,479.01,55.165,73.526,72.045,73.544,53.187,1.395,2.547,0.279,71.593,57.274,76.592
0,50.566,40.0,60.0,40.0,1156.73,213.747,1854.213,1678.475,479.94,55.182,73.606,72.043,73.569,53.205,1.391,2.547,0.278,71.593,57.274,76.904
0,50.58,40.0,60.0,40.0,1157.76,213.399,1856.642,1679.429,480.756,55.116,73.631,72.04,73.613,53.14,1.389,2.547,0.277,71.593,57.274,77.012
0,50.574,40.0,60.0,40.0,1158.67,213.091,1858.771,1680.272,481.469,55.145,73.67,72.038,73.647,53.17,1.386,2.548,0.277,71.593,57.274,77.17
0,50.597,40.0,60.0,40.0,1159.32,212.872,1860.267,1680.87,481.971,55.072,73.628,72.035,73.646,53.097,1.384,2.548,0.276,71.593,57.274,77.018
0,50.567,40.0,60.0,40.0,1159.61,212.769,1860.971,1681.154,482.201,55.077,73.652,72.031,73.641,53.103,1.384,2.548,0.276,71.593,57.274,77.119
0,50.609,40.0,60.0,40.0,1159.47,212.809,1860.637,1681.043,482.087,55.183,73.695,72.028,73.672,53.209,1.384,2.548,0.276,71.593,57.274,77.292
0,50.669,40.0,60.0,40.0,1159.09,212.931,1859.739,1680.71,481.784,55.111,73.691,72.026,73.691,53.137,1.385,2.548,0.276,71.593,57.274,77.287
0,50.636,40.0,60.0,40.0,1158.57,213.098,1858.525,1680.253,481.378,55.052,73.622,72.023,73.656,53.077,1.386,2.548,0.277,71.593,57.274,77.028
0,50.62,40.0,60.0,40.0,1157.8,213.35,1856.73,1679.563,480.77,55.073,73.622,72.019,73.626,53.098,1.388,2.547,0.277,71.593,57.274,77.039
0,50.645,40.0,60.0,40.0,1156.81,213.679,1854.389,1678.662,479.985,55.093,73.648,72.017,73.636,53.117,1.391,2.547,0.278,71.593,57.274,77.146
0,50.677,40.0,60.0,40.0,1155.73,214.038,1851.854,1677.674,479.13,55.142,73.686,72.015,73.664,53.165,1.394,2.547,0.278,71.593,57.274,77.294
0,50.706,40.0,60.0,40.0,1154.71,214.377,1849.461,1676.738,478.326,55.071,73.676,72.013,73.678,53.093,1.397,2.547,0.279,71.593,57.274,77.262
0,50.688,40.0,60.0,40.0,1153.8,214.685,1847.314,1675.888,477.601,55.092,73.663,72.011,73.669,53.115,1.399,2.547,0.28,71.593,57.274,77.215
0,50.709,40.0,60.0,40.0,1152.94,214.976,1845.272,1675.082,476.918,55.061,73.691,72.01,73.677,53.082,1.402,2.547,0.28,71.593,57.274,77.327
0,50.71,40.0,60.0,40.0,1152.15,215.244,1843.424,1674.341,476.295,55.121,73.698,72.008,73.692,53.142,1.404,2.547,0.281,71.593,57.274,77.357
0,50.767,40.0,60.0,40.0,1151.49,215.471,1841.84,1673.709,475.767,55.153,73.716,72.008,73.703,53.174,1.405,2.547,0.281,71.593,57.274,77.425
0,50.815,40.0,60.0,40.0,1151.01,215.637,1840.714,1673.248,475.388,55.194,73.822,72.008,73.763,53.213,1.407,2.547,0.281,71.593,57.274,77.835
0,50.852,40.0,60.0,40.0,1150.84,215.7,1840.309,1673.072,475.256,55.142,73.952,72.008,73.876,53.16,1.407,2.547,0.281,71.593,57.274,78.336
0,50.887,40.0,60.0,40.0,1151.08,215.632,1840.872,1673.262,475.448,55.297,74.004,72.009,73.965,53.316,1.407,2.547,0.281,71.593,57.274,78.528
0,50.963,40.0,60.0,40.0,1151.81,215.401,1842.614,1673.904,476.04,55.105,73.977,72.011,73.983,53.124,1.405,2.547,0.281,71.593,57.274,78.425
0,50.866,40.0,60.0,40.0,1152.88,215.059,1845.149,1674.855,476.9,55.053,73.947,72.01,73.963,53.073,1.402,2.547,0.28,71.593,57.274,78.312
0,50.872,40.0,60.0,40.0,1153.88,214.74,1847.507,1675.735,477.701,55.129,73.895,72.009,73.924,53.15,1.399,2.547,0.28,71.593,57.274,78.114
0,50.949,40.0,60.0,40.0,1154.74,214.467,1849.531,1676.49,478.389,55.229,73.917,72.009,73.911,53.251,1.397,2.547,0.279,71.593,57.274,78.196
0,51.007,40.0,60.0,40.0,1155.61,214.191,1851.573,1677.252,479.083,55.136,73.881,72.009,73.901,53.158,1.394,2.547,0.279,71.593,57.274,78.059
0,50.967,40.0,60.0,40.0,1156.42,213.933,1853.474,1677.963,479.727,55.071,73.801,72.007,73.845,53.094,1.392,2.547,0.278,71.593,57.274,77.758
0,50.951,40.0,60.0,40.0,1156.89,213.782,1854.6,1678.376,480.107,55.072,73.734,72.005,73.775,53.1,1.391,2.547,0.278,71.593,57.274,77.505
0,50.96,40.0,60.0,40.0,1156.93,213.775,1854.67,1678.396,480.135,55.052,73.728,72.003,73.737,53.076,1.391,2.547,0.278,71.593,57.274,77.491
0,50.951,40.0,60.0,40.0,1156.56,213.899,1853.808,1678.054,479.845,55.045,73.773,72.001,73.754,53.069,1.392,2.547,0.278,71.593,57.274,77.671
0,50.958,40.0,60.0,40.0,1155.83,214.139,1852.118,1677.396,479.273,55.04,73.73,71.999,73.749,53.063,1.394,2.547,0.279,71.593,57.274,77.51
0,50.941,40.0,60.0,40.0,1154.82,214.473,1849.725,1676.472,478.465,54.97,73.734,71.997,73.734,52.992,1.396,2.547,0.279,71.593,57.274,77.53
0,50.911,40.0,60.0,40.0,1153.91,214.766,1847.578,1675.664,477.741,55.018,73.736,71.998,73.735,53.041,1.399,2.547,0.28,71.593,57.274,77.535
0,50.963,40.0,60.0,40.0,1153.43,214.913,1846.434,1675.258,477.349,55.112,73.778,71.999,73.755,53.133,1.4,2.547,0.28,71.593,57.274,77.692
0,51.014,40.0,60.0,40.0,1153.5,214.871,1846.61,1675.372,477.4,55.081,73.842,72.001,73.806,53.102,1.4,2.547,0.28,71.593,57.274,77.932
0,51.016,40.0,60.0,40.0,1154.17,214.633,1848.176,1676.032,477.924,55.096,73.846,72.002,73.838,53.117,1.398,2.547,0.279,71.593,57.274,77.943
0,51.041,40.0,60.0,40.0,1155.31,214.24,1850.869,1677.118,478.822,55.135,73.84,72.004,73.841,53.157,1.395,2.547,0.279,71.593,57.274,77.916
0,51.082,40.0,60.0,40.0,1156.83,213.719,1854.459,1678.549,480.026,55.126,73.867,72.006,73.853,53.149,1.391,2.547,0.278,71.593,57.274,78.012
0,51.107,40.0,60.0,40.0,1158.67,213.102,1858.754,1680.242,481.467,55.17,73.883,72.008,73.872,53.194,1.386,2.548,0.277,71.593,57.274,78.069
0,51.177,40.0,60.0,40.0,1160.72,212.417,1863.541,1682.113,483.074,55.254,73.93,72.01,73.902,53.28,1.381,2.548,0.276,71.593,57.274,78.245
0,51.271,40.0,60.0,40.0,1163.0,211.66,1868.856,1684.17,484.855,55.319,74.02,72.012,73.97,53.345,1.374,2.548,0.274,71.593,57.274,78.583
0,51.315,40.0,60.0,40.0,1165.55,210.82,1874.752,1686.441,486.834,55.183,74.056,72.014,74.031,53.212,1.367,2.548,0.273,71.593,57.274,78.719
0,51.274,40.0,60.0,40.0,1168.14,209.976,1880.736,1688.709,488.836,55.171,73.974,72.013,74.011,53.203,1.36,2.548,0.271,71.593,57.274,78.409
0,51.297,40.0,60.0,40.0,1170.4,209.275,1885.928,1690.584,490.591,55.168,73.956,72.013,73.969,53.197,1.354,2.548,0.27,71.593,57.274,78.342
0,51.312,40.0,60.0,40.0,1172.2,208.709,1890.046,1692.092,491.975,55.151,73.978,72.011,73.97,53.187,1.349,2.549,0.269,71.593,57.274,78.431
0,51.328,40.0,60.0,40.0,1173.47,208.299,1892.933,1693.182,492.939,55.127,73.971,72.009,73.975,53.162,1.345,2.549,0.268,71.593,57.274,78.411
0,51.357,40.0,60.0,40.0,1174.17,208.056,1894.534,1693.826,493.469,55.25,73.959,72.008,73.965,53.286,1.344,2.549,0.268,71.593,57.274,78.366
0,51.425,40.0,60.0,40.0,1174.45,207.941,1895.15,1694.13,493.669,55.109,73.995,72.006,73.978,53.145,1.343,2.549,0.268,71.593,57.274,78.513
0,51.383,40.0,60.0,40.0,1174.34,207.976,1894.922,1694.039,493.588,55.173,73.993,72.004,73.992,53.209,1.343,2.549,0.268,71.593,57.274,78.507
0,51.429,40.0,60.0,40.0,1173.84,208.148,1893.76,1693.583,493.207,55.094,73.944,72.002,73.968,53.131,1.344,2.549,0.268,71.593,57.274,78.329
0,51.404,40.0,60.0,40.0,1172.98,208.434,1891.806,1692.823,492.554,55.117,73.963,72.0,73.955,53.155,1.347,2.549,0.269,71.593,57.274,78.414
0,51.459,40.0,60.0,40.0,1171.76,208.833,1889.043,1691.761,491.631,55.207,74.028,71.999,73.994,53.241,1.35,2.549,0.269,71.593,57.274,78.656
0,51.543,40.0,60.0,40.0,1170.48,209.255,1886.086,1690.637,490.648,55.268,74.106,71.999,74.06,53.301,1.354,2.548,0.27,71.593,57.274,78.957
0,51.594,40.0,60.0,40.0,1169.44,209.595,1883.71,1689.728,489.85,55.192,74.204,71.999,74.148,53.225,1.357,2.548,0.271,71.593,57.274,79.33
0,51.592,40.0,60.0,40.0,1168.73,209.825,1882.091,1689.114,489.31,55.23,74.179,72.0,74.184,53.263,1.359,2.548,0.271,71.593,57.274,79.232
0,51.648,40.0,60.0,40.0,1168.3,209.965,1881.088,1688.739,488.976,55.217,74.097,72.0,74.137,53.25,1.36,2.548,0.271,71.593,57.274,78.917
0,51.647,40.0,60.0,40.0,1168.06,210.039,1880.542,1688.539,488.791,55.12,74.115,72.0,74.112,53.152,1.36,2.548,0.271,71.593,57.274,78.986
0,51.613,40.0,60.0,40.0,1167.85,210.105,1880.05,1688.363,488.624,55.089,74.073,71.999,74.096,53.122,1.361,2.548,0.272,71.593,57.274,78.829
0,51.628,40.0,60.0,40.0,1167.5,210.213,1879.258,1688.072,488.352,55.14,74.029,71.998,74.054,53.172,1.362,2.548,0.272,71.593,57.274,78.664
0,51.665,40.0,60.0,40.0,1167.03,210.36,1878.166,1687.678,487.988,55.126,74.051,71.998,74.044,53.157,1.363,2.548,0.272,71.593,57.274,78.749
0,51.675,40.0,60.0,40.0,1166.49,210.529,1876.934,1687.224,487.569,55.112,74.053,71.997,74.05,53.138,1.365,2.548,0.272,71.593,57.274,78.758
0,51.736,40.0,60.0,40.0,1165.94,210.702,1875.667,1686.759,487.142,55.317,74.107,71.997,74.077,53.347,1.366,2.548,0.273,71.593,57.274,78.96
0,51.897,40.0,60.0,40.0,1165.7,210.776,1875.104,1686.559,486.95,55.39,74.2,72.0,74.149,53.421,1.367,2.548,0.273,71.593,57.274,79.308
0,51.946,40.0,60.0,40.0,1166.09,210.641,1876.019,1686.921,487.254,55.234,74.2,72.002,74.192,53.265,1.366,2.548,0.273,71.593,57.274,79.305
0,51.918,40.0,60.0,40.0,1166.99,210.347,1878.078,1687.713,487.944,55.285,74.155,72.003,74.175,53.316,1.363,2.548,0.272,71.593,57.274,79.127
0,52.002,40.0,60.0,40.0,1168.16,209.963,1880.771,1688.745,488.847,55.321,74.135,72.006,74.147,53.352,1.36,2.548,0.271,71.593,57.274,79.046
0,52.077,40.0,60.0,40.0,1169.44,209.542,1883.71,1689.871,489.831,55.402,74.188,71.997,74.165,53.435,1.357,2.548,0.271,71.593,57.274,79.27
0,52.144,40.0,60.0,40.0,1167.45,210.149,1879.152,1688.245,488.287,55.228,74.103,71.975,74.145,53.261,1.362,2.548,0.272,71.593,57.274,79.016
0,52.056,40.0,60.0,40.0,1159.76,212.571,1861.323,1681.692,482.259,55.091,73.988,71.96,74.052,53.12,1.383,2.548,0.276,71.593,57.274,78.621
0,52.014,40.0,60.0,40.0,1149.85,215.723,1837.95,1673.008,474.322,55.115,73.961,71.961,73.984,53.146,1.41,2.546,0.281,71.593,57.274,78.518
0,52.053,40.0,60.0,40.0,1141.68,218.335,1818.362,1665.669,467.636,55.142,74.036,71.966,74.001,53.156,1.432,2.545,0.286,71.593,57.274,78.792
0,52.061,40.0,60.0,40.0,1136.04,220.149,1804.651,1660.493,462.933,55.064,74.109,71.972,74.066,53.073,1.447,2.544,0.289,71.593,57.274,79.06
0,51.984,40.0,60.0,40.0,1132.71,221.226,1796.502,1657.388,460.134,54.853,74.162,71.977,74.126,52.857,1.456,2.543,0.291,71.593,57.274,79.254
0,51.886,40.0,60.0,40.0,1131.42,221.66,1793.317,1656.13,459.041,54.969,74.168,71.983,74.158,52.971,1.459,2.543,0.292,71.593,57.274,79.257
0,51.945,40.0,60.0,40.0,1131.89,221.531,1794.478,1656.505,459.457,54.982,74.162,71.988,74.163,52.982,1.458,2.543,0.292,71.593,57.274,79.216
0,51.941,40.0,60.0,40.0,1134.0,220.883,1799.653,1658.381,461.252,55.019,74.172,71.995,74.165,53.022,1.452,2.543,0.291,71.593,57.274,79.23
0,51.985,40.0,60.0,40.0,1137.49,219.792,1808.189,1661.519,464.196,55.055,74.287,72.002,74.227,53.061,1.443,2.544,0.289,71.593,57.274,79.654
0,52.007,40.0,60.0,40.0,1141.91,218.4,1818.925,1665.486,467.885,55.039,74.276,71.997,74.275,53.049,1.431,2.545,0.286,71.593,57.274,79.624
0,51.985,40.0,60.0,40.0,1143.88,217.784,1823.677,1667.229,469.52,54.946,74.191,71.989,74.233,52.958,1.426,2.545,0.285,71.593,57.274,79.321
0,51.933,40.0,60.0,40.0,1144.3,217.669,1824.68,1667.554,469.869,54.974,74.164,71.993,74.184,52.987,1.425,2.546,0.285,71.593,57.274,79.2
0,51.967,40.0,60.0,40.0,1145.3,217.364,1827.074,1668.413,470.696,55.076,74.156,71.986,74.167,53.09,1.422,2.546,0.284,71.593,57.274,79.191
0,52.021,40.0,60.0,40.0,1143.28,218.015,1822.216,1666.577,469.04,55.04,74.053,71.965,74.11,53.054,1.428,2.545,0.285,71.593,57.274,78.857
0,52.01,40.0,60.0,40.0,1136.15,220.295,1804.933,1660.074,463.114,55.053,73.922,71.947,73.999,53.061,1.446,2.544,0.29,71.593,57.274,78.407
0,51.992,40.0,60.0,40.0,1125.37,223.753,1778.304,1650.007,453.923,54.88,73.91,71.942,73.928,52.88,1.475,2.541,0.296,71.593,57.274,78.385
0,51.857,40.0,60.0,40.0,1115.72,226.862,1753.944,1640.732,445.461,54.762,73.962,71.952,73.94,52.751,1.499,2.538,0.302,71.593,57.274,78.563
0,51.777,40.0,60.0,40.0,1109.52,228.859,1738.062,1634.655,439.872,54.786,73.976,71.951,73.966,52.766,1.515,2.536,0.306,71.593,57.274,78.623
0,51.74,40.0,60.0,40.0,1103.11,230.642,1721.384,1629.144,431.415,54.727,73.932,71.939,73.954,52.701,1.528,2.533,0.309,71.593,57.274,78.529
0,51.647,40.0,60.0,40.0,1094.57,233.022,1698.822,1621.66,420.001,54.637,73.872,71.929,73.907,52.601,1.545,2.529,0.314,71.593,57.274,78.387
0,51.548,40.0,60.0,40.0,1078.63,234.029,1671.314,1609.965,406.769,54.621,73.923,71.932,73.9,52.577,1.554,2.514,0.317,71.437,57.149,78.658
0,51.467,40.0,60.0,40.0,1065.12,233.31,1654.72,1601.123,399.268,54.555,74.023,71.949,73.965,52.514,1.552,2.497,0.318,71.232,56.986,79.064
0,51.379,40.0,60.0,40.0,1061.35,232.902,1651.075,1598.758,397.73,54.614,74.076,71.963,74.036,52.576,1.55,2.492,0.318,71.165,56.932,79.246
0,51.369,40.0,60.0,40.0,1063.04,232.476,1655.697,1600.229,400.069,54.672,74.059,71.967,74.061,52.637,1.546,2.493,0.317,71.166,56.933,79.147
0,51.327,40.0,60.0,40.0,1064.14,232.193,1658.745,1601.164,401.62,54.579,74.013,71.959,74.039,52.546,1.544,2.494,0.316,71.166,56.933,78.974
0,51.206,40.0,60.0,40.0,1063.28,232.456,1656.355,1600.292,400.439,54.539,73.927,71.962,73.978,52.505,1.546,2.493,0.317,71.166,56.933,78.621
0,51.149,40.0,60.0,40.0,1064.33,232.18,1659.249,1601.208,401.905,54.668,73.924,71.978,73.934,52.635,1.544,2.494,0.316,71.166,56.933,78.547
0,51.21,40.0,60.0,40.0,1068.39,231.053,1670.437,1604.921,407.53,54.851,74.031,71.988,73.975,52.822,1.536,2.496,0.314,71.166,56.933,78.91
0,51.276,40.0,60.0,40.0,1073.96,229.501,1685.612,1609.971,415.166,54.878,74.118,72.001,74.06,52.857,1.525,2.499,0.311,71.166,56.933,79.174
0,51.269,40.0,60.0,40.0,1081.99,227.257,1707.161,1617.151,426.027,54.874,74.177,72.016,74.134,52.861,1.509,2.502,0.307,71.166,56.933,79.299
0,51.289,40.0,60.0,40.0,1092.34,224.373,1734.357,1626.184,439.769,55.032,74.193,72.029,74.175,53.032,1.488,2.507,0.301,71.166,56.933,79.236
0,51.381,40.0,60.0,40.0,1104.15,220.561,1764.664,1637.8,450.366,55.101,74.246,72.041,74.214,53.114,1.457,2.511,0.294,71.166,56.933,79.394
0,51.468,40.0,60.0,40.0,1117.19,216.342,1797.259,1650.266,461.583,55.26,74.237,72.051,74.236,53.285,1.423,2.514,0.286,71.166,56.933,79.315
0,51.607,40.0,60.0,40.0,1130.44,212.162,1829.502,1662.244,472.618,55.34,74.267,72.046,74.252,53.377,1.388,2.516,0.279,71.166,56.933,79.438
0,51.694,40.0,60.0,40.0,1140.13,209.173,1852.594,1670.596,480.475,55.371,74.207,72.037,74.237,53.418,1.361,2.517,0.273,71.166,56.933,79.237
0,51.772,40.0,60.0,40.0,1146.36,207.223,1867.184,1675.955,485.404,55.375,74.122,72.029,74.169,53.427,1.344,2.518,0.27,71.166,56.933,78.932
0,51.827,40.0,60.0,40.0,1149.19,206.278,1873.784,1678.53,487.597,55.375,74.128,72.021,74.132,53.431,1.336,2.518,0.268,71.166,56.933,78.983
0,51.889,40.0,60.0,40.0,1150.12,205.904,1875.931,1679.543,488.293,55.415,74.125,72.025,74.128,53.471,1.334,2.518,0.268,71.166,56.933,78.962
0,51.986,40.0,60.0,40.0,1151.65,205.356,1879.451,1681.024,489.445,55.458,74.162,72.028,74.142,53.516,1.33,2.518,0.267,71.166,56.933,79.094
0,52.111,40.0,60.0,40.0,1153.78,204.625,1884.379,1682.991,491.073,55.626,74.249,72.032,74.202,53.686,1.324,2.518,0.265,71.166,56.933,79.414
0,52.281,40.0,60.0,40.0,1156.6,203.689,1890.856,1685.497,493.224,55.601,74.272,72.036,74.254,53.661,1.316,2.518,0.264,71.166,56.933,79.49
0,52.354,40.0,60.0,40.0,1160.11,202.551,1898.846,1688.526,495.884,55.619,74.248,72.039,74.257,53.683,1.306,2.518,0.262,71.166,56.933,79.388
0,52.492,40.0,60.0,40.0,1163.81,201.356,1907.242,1691.682,498.67,55.739,74.242,72.033,74.246,53.805,1.296,2.518,0.26,71.166,56.933,79.382
0,52.661,40.0,60.0,40.0,1166.1,201.128,1910.374,1693.396,499.636,55.736,74.29,72.026,74.267,53.803,1.294,2.52,0.259,71.19,56.952,79.586
0,52.741,40.0,60.0,40.0,1165.73,201.128,1909.653,1693.344,499.367,55.642,74.301,72.028,74.294,53.708,1.294,2.52,0.259,71.189,56.951,79.627
0,52.781,40.0,60.0,40.0,1165.37,201.16,1908.826,1693.259,499.062,55.599,74.211,72.022,74.256,53.665,1.296,2.52,0.259,71.189,56.951,79.302
0,52.847,40.0,60.0,40.0,1163.33,201.702,1904.214,1691.835,497.489,55.583,74.102,72.01,74.163,53.649,1.301,2.52,0.26,71.189,56.951,78.925
0,52.916,40.0,60.0,40.0,1157.85,203.287,1891.754,1687.643,493.268,55.527,74.059,71.99,74.091,53.589,1.317,2.52,0.263,71.189,56.951,78.819
0,52.964,40.0,60.0,40.0,1148.17,206.305,1869.402,1679.545,485.749,55.527,74.05,71.983,74.059,53.584,1.344,2.52,0.268,71.189,56.951,78.808
0,53.041,40.0,60.0,40.0,1138.76,209.312,1847.314,1671.315,478.294,55.519,74.111,71.992,74.081,53.57,1.37,2.519,0.273,71.189,56.951,79.017
0,53.096,40.0,60.0,40.0,1132.43,211.355,1832.248,1665.631,473.188,55.448,74.177,71.989,74.139,53.492,1.387,2.518,0.277,71.189,56.951,79.282
0,53.091,40.0,60.0,40.0,1125.86,213.485,1816.39,1659.618,467.794,55.284,74.173,71.985,74.169,53.322,1.405,2.517,0.281,71.189,56.951,79.282
0,53.045,40.0,60.0,40.0,1120.28,215.304,1802.768,1654.412,463.142,55.26,74.141,71.994,74.156,53.293,1.42,2.516,0.284,71.189,56.951,79.134
0,53.06,40.0,60.0,40.0,1118.14,216.012,1797.523,1652.367,461.354,55.177,74.177,72.003,74.16,53.208,1.425,2.516,0.285,71.189,56.951,79.247
0,53.029,40.0,60.0,40.0,1118.96,215.769,1799.53,1653.071,462.055,55.124,74.208,72.011,74.19,53.154,1.423,2.516,0.285,71.189,56.951,79.341
0,53.04,40.0,60.0,40.0,1122.12,214.771,1807.291,1655.944,464.717,55.203,74.178,72.019,74.19,53.235,1.415,2.516,0.283,71.189,56.951,79.197
0,53.105,40.0,60.0,40.0,1126.98,213.225,1819.101,1660.356,468.764,55.195,74.177,72.017,74.18,53.23,1.402,2.517,0.28,71.189,56.951,79.196
0,53.14,40.0,60.0,40.0,1129.9,212.299,1826.158,1662.978,471.175,55.259,74.132,72.0,74.156,53.298,1.394,2.518,0.279,71.189,56.951,79.07
0,53.216,40.0,60.0,40.0,1128.56,212.742,1822.938,1661.727,470.082,55.265,74.11,71.993,74.124,53.304,1.397,2.517,0.279,71.189,56.951,79.008
0,53.268,40.0,60.0,40.0,1126.26,213.496,1817.376,1659.588,468.19,55.34,74.169,71.988,74.141,53.378,1.403,2.517,0.281,71.189,56.951,79.249
0,53.356,40.0,60.0,40.0,1122.58,214.691,1808.4,1656.176,465.129,55.299,74.217,71.983,74.188,53.334,1.413,2.516,0.283,71.189,56.951,79.454
0,53.359,40.0,60.0,40.0,1119.25,215.773,1800.234,1653.061,462.338,55.214,74.211,71.993,74.209,53.245,1.422,2.516,0.285,71.189,56.951,79.403
0,53.343,40.0,60.0,40.0,1118.8,215.922,1799.142,1652.629,461.968,55.196,74.229,72.0,74.217,53.226,1.423,2.516,0.285,71.189,56.951,79.45
0,53.371,40.0,60.0,40.0,1120.56,215.362,1803.454,1654.245,463.445,55.216,74.284,72.007,74.253,53.247,1.419,2.516,0.284,71.189,56.951,79.642
0,53.419,40.0,60.0,40.0,1124.13,214.217,1812.184,1657.533,466.432,55.239,74.307,72.015,74.29,53.275,1.409,2.517,0.282,71.189,56.951,79.703
0,53.464,40.0,60.0,40.0,1129.3,212.556,1824.715,1662.253,470.707,55.237,74.291,72.021,74.296,53.274,1.395,2.518,0.279,71.189,56.951,79.621
0,53.492,40.0,60.0,40.0,1135.6,210.532,1839.834,1667.931,475.842,55.228,74.293,72.026,74.292,53.271,1.378,2.519,0.275,71.189,56.951,79.611
0,53.544,40.0,60.0,40.0,1142.47,208.33,1856.096,1674.019,481.344,55.334,74.28,72.029,74.287,53.381,1.359,2.519,0.272,71.189,56.951,79.545
0,53.662,40.0,60.0,40.0,1149.52,206.199,1872.552,1679.83,486.932,55.394,74.284,72.032,74.282,53.446,1.34,2.52,0.268,71.189,56.951,79.55
0,53.759,40.0,60.0,40.0,1156.55,204.073,1888.779,1685.547,492.415,55.444,74.309,72.034,74.296,53.502,1.32,2.52,0.264,71.189,56.951,79.636
0,53.851,40.0,60.0,40.0,1163.37,202.017,1904.302,1691.004,497.636,55.436,74.318,72.035,74.312,53.5,1.301,2.52,0.261,71.189,56.951,79.668
0,53.916,40.0,60.0,40.0,1175.21,201.255,1920.635,1698.664,502.837,55.494,74.291,72.034,74.304,53.558,1.29,2.529,0.259,71.312,57.05,79.567
0,54.032,40.0,60.0,40.0,1189.38,202.261,1933.026,1706.536,506.5,55.533,74.3,72.033,74.297,53.588,1.291,2.545,0.259,71.541,57.233,79.6
0,54.175,40.0,60.0,40.0,1200.53,203.016,1942.794,1712.714,509.384,55.74,74.315,72.031,74.307,53.786,1.292,2.557,0.259,71.719,57.375,79.653
0,54.379,40.0,60.0,40.0,1209.67,203.617,1950.749,1717.774,511.732,55.689,74.36,72.03,74.337,53.728,1.293,2.568,0.259,71.864,57.491,79.826
0,54.44,40.0,60.0,40.0,1216.92,204.103,1956.926,1721.783,513.542,55.673,74.361,72.028,74.357,53.705,1.294,2.576,0.259,71.979,57.583,79.834
0,54.564,40.0,60.0,40.0,1221.7,204.435,1960.904,1724.45,514.693,55.77,74.342,72.025,74.351,53.798,1.294,2.581,0.259,72.057,57.645,79.766
0,54.708,40.0,60.0,40.0,1224.47,204.615,1963.157,1726.028,515.333,55.697,74.306,72.023,74.325,53.721,1.295,2.584,0.259,72.102,57.681,79.638
0,54.763,40.0,60.0,40.0,1225.42,204.688,1963.79,1726.627,515.495,55.663,74.317,72.02,74.314,53.687,1.295,2.586,0.259,72.119,57.695,79.689
0,54.84,40.0,60.0,40.0,1224.93,204.782,1962.752,1726.375,515.141,55.622,74.322,72.017,74.32,53.645,1.297,2.586,0.259,72.118,57.695,79.718
0,54.901,40.0,60.0,40.0,1223.77,205.091,1960.253,1725.603,514.293,55.592,74.315,72.013,74.318,53.616,1.3,2.586,0.259,72.118,57.695,79.701
0,54.988,40.0,60.0,40.0,1222.03,205.582,1956.486,1724.376,513.029,55.666,74.325,72.011,74.32,53.688,1.305,2.586,0.26,72.118,57.695,79.745
0,55.122,40.0,60.0,40.0,1219.98,206.175,1952.034,1722.889,511.537,55.66,74.344,72.009,74.334,53.681,1.311,2.586,0.261,72.118,57.695,79.825
0,55.2,40.0,60.0,40.0,1217.82,206.812,1947.352,1721.287,509.969,55.599,74.306,72.008,74.324,53.619,1.317,2.586,0.262,72.118,57.695,79.686
0,55.261,40.0,60.0,40.0,1215.52,207.52,1942.336,1719.495,508.297,55.557,74.278,72.006,74.294,53.575,1.323,2.586,0.263,72.118,57.695,79.582
0,55.326,40.0,60.0,40.0,1213.21,208.255,1937.267,1717.632,506.612,55.583,74.265,72.005,74.274,53.6,1.33,2.586,0.265,72.118,57.695,79.536
0,55.416,40.0,60.0,40.0,1210.89,209.009,1932.163,1715.71,504.919,55.532,74.292,72.003,74.28,53.548,1.336,2.586,0.266,72.118,57.695,79.646
0,55.457,40.0,60.0,40.0,1208.62,209.756,1927.165,1713.796,503.261,55.517,74.318,72.002,74.304,53.529,1.343,2.586,0.267,72.118,57.695,79.748
0,55.529,40.0,60.0,40.0,1206.49,210.469,1922.43,1711.963,501.695,55.502,74.309,72.002,74.312,53.515,1.349,2.586,0.268,72.118,57.695,79.715
0,55.591,40.0,60.0,40.0,1204.54,211.125,1918.101,1710.269,500.266,55.473,74.258,72.001,74.284,53.484,1.354,2.586,0.269,72.118,57.695,79.522
0,55.644,40.0,60.0,40.0,1202.79,211.722,1914.194,1708.724,498.972,55.468,74.256,72.0,74.26,53.477,1.359,2.586,0.27,72.118,57.695,79.512
0,55.695,40.0,60.0,40.0,1201.22,212.254,1910.709,1707.339,497.816,55.381,74.269,71.999,74.264,53.39,1.363,2.586,0.271,72.118,57.695,79.568
0,55.707,40.0,60.0,40.0,1199.78,212.741,1907.47,1706.07,496.744,55.395,74.269,71.998,74.268,53.403,1.367,2.586,0.272,72.118,57.695,79.57
0,55.773,40.0,60.0,40.0,1198.4,213.202,1904.355,1704.864,495.709,55.387,74.303,71.997,74.285,53.396,1.371,2.586,0.273,72.118,57.695,79.701
0,55.832,40.0,60.0,40.0,1196.9,213.686,1900.976,1703.596,494.578,55.416,74.309,71.986,74.305,53.422,1.375,2.586,0.274,72.118,57.695,79.756
0,55.895,40.0,60.0,40.0,1192.4,215.042,1890.786,1700.017,491.119,55.344,74.278,71.975,74.293,53.348,1.388,2.586,0.276,72.118,57.695,79.678
0,55.889,40.0,60.0,40.0,1186.19,216.91,1876.6,1695.038,486.292,55.271,74.252,71.976,74.267,53.271,1.405,2.585,0.279,72.118,57.695,79.58
0,55.875,40.0,60.0,40.0,1181.23,218.413,1865.142,1690.99,482.377,55.179,74.267,71.977,74.261,53.174,1.418,2.585,0.282,72.118,57.695,79.634
0,55.846,40.0,60.0,40.0,1177.58,219.526,1856.659,1687.968,479.468,55.158,74.286,71.979,74.275,53.15,1.428,2.584,0.284,72.118,57.695,79.705
0,55.873,40.0,60.0,40.0,1175.08,220.294,1850.816,1685.869,477.469,55.198,74.331,71.981,74.305,53.188,1.435,2.584,0.285,72.118,57.695,79.873
0,55.9,40.0,60.0,40.0,1173.72,220.724,1847.63,1684.69,476.376,55.119,74.385,71.984,74.353,53.107,1.438,2.584,0.286,72.118,57.695,80.074
0,55.87,40.0,60.0,40.0,1173.32,220.864,1846.68,1684.304,476.061,55.078,74.417,71.986,74.395,53.066,1.439,2.584,0.286,72.118,57.695,80.195
0,55.869,40.0,60.0,40.0,1173.59,220.806,1847.314,1684.464,476.286,55.122,74.427,71.987,74.418,53.109,1.439,2.584,0.286,72.118,57.695,80.227
0,55.9,40.0,60.0,40.0,1174.38,220.593,1849.162,1685.049,476.934,55.088,74.398,71.989,74.41,53.075,1.436,2.584,0.286,72.118,57.695,80.106
0,55.914,40.0,60.0,40.0,1175.56,220.263,1851.925,1685.955,477.898,55.223,74.431,71.99,74.415,53.212,1.433,2.584,0.285,72.118,57.695,80.226
0,56.005,40.0,60.0,40.0,1177.08,219.827,1855.498,1687.147,479.135,55.116,74.41,71.992,74.42,53.106,1.429,2.584,0.284,72.118,57.695,80.141
0,55.941,40.0,60.0,40.0,1178.83,219.323,1859.563,1688.519,480.542,55.032,74.337,71.992,74.375,53.023,1.424,2.584,0.283,72.118,57.695,79.859
0,55.942,40.0,60.0,40.0,1180.37,218.883,1863.154,1689.716,481.781,55.152,74.306,71.992,74.327,53.144,1.42,2.585,0.283,72.118,57.695,79.737
0,56.027,40.0,60.0,40.0,1181.63,218.527,1866.093,1690.682,482.794,55.161,74.326,71.992,74.32,53.155,1.417,2.585,0.282,72.118,57.695,79.812
0,56.049,40.0,60.0,40.0,1182.69,218.231,1868.522,1691.483,483.637,55.155,74.347,71.992,74.335,53.151,1.414,2.585,0.282,72.118,57.695,79.892
0,56.075,40.0,60.0,40.0,1183.49,218.008,1870.387,1692.087,484.28,55.154,74.349,71.991,74.346,53.149,1.412,2.585,0.281,72.118,57.695,79.902
0,56.107,40.0,60.0,40.0,1184.02,217.864,1871.602,1692.474,484.702,55.219,74.331,71.991,74.339,53.214,1.41,2.585,0.281,72.118,57.695,79.832
0,56.163,40.0,60.0,40.0,1184.34,217.78,1872.341,1692.701,484.957,55.173,74.342,71.991,74.338,53.169,1.409,2.585,0.281,72.118,57.695,79.877
0,56.148,40.0,60.0,40.0,1184.48,217.745,1872.658,1692.794,485.07,55.113,74.309,71.99,74.326,53.11,1.409,2.585,0.281,72.118,57.695,79.753
0,56.149,40.0,60.0,40.0,1184.31,217.801,1872.27,1692.645,484.943,55.165,74.305,71.989,74.308,53.162,1.409,2.585,0.281,72.118,57.695,79.741
0,56.215,40.0,60.0,40.0,1183.87,217.939,1871.25,1692.272,484.595,55.212,74.362,71.989,74.334,53.209,1.411,2.585,0.281,72.118,57.695,79.96
0,56.253,40.0,60.0,40.0,1183.31,218.11,1869.965,1691.811,484.155,55.164,74.387,71.988,74.37,53.159,1.412,2.585,0.281,72.118,57.695,80.058
0,56.233,40.0,60.0,40.0,1182.67,218.303,1868.486,1691.29,483.648,55.071,74.378,71.988,74.379,53.066,1.414,2.585,0.282,72.118,57.695,80.027
0,56.218,40.0,60.0,40.0,1181.71,218.589,1866.269,1690.515,482.893,55.163,74.392,71.983,74.386,53.157,1.416,2.585,0.282,72.118,57.695,80.097
0,56.298,40.0,60.0,40.0,1179.26,219.32,1860.584,1688.528,480.941,55.174,74.325,71.977,74.358,53.167,1.423,2.585,0.283,72.118,57.695,79.853
0,56.297,40.0,60.0,40.0,1175.98,220.305,1852.928,1685.841,478.31,55.075,74.344,71.977,74.338,53.065,1.432,2.584,0.285,72.118,57.695,79.932
0,56.262,40.0,60.0,40.0,1172.99,221.207,1845.888,1683.359,475.892,55.085,74.353,71.978,74.348,53.073,1.44,2.584,0.287,72.118,57.695,79.969
0,56.278,40.0,60.0,40.0,1170.45,221.977,1839.904,1681.231,473.831,55.053,74.367,71.979,74.359,53.039,1.447,2.583,0.288,72.118,57.695,80.023
0,56.247,40.0,60.0,40.0,1168.52,222.569,1835.328,1679.587,472.252,54.957,74.339,71.98,74.352,52.941,1.452,2.583,0.289,72.118,57.695,79.914
0,56.193,40.0,60.0,40.0,1167.09,223.015,1831.931,1678.345,471.083,54.948,74.327,71.981,74.335,52.93,1.456,2.583,0.29,72.118,57.695,79.865
0,56.177,40.0,60.0,40.0,1166.08,223.341,1829.502,1677.433,470.256,54.909,74.319,71.982,74.325,52.89,1.458,2.582,0.291,72.118,57.695,79.832
0,56.129,40.0,60.0,40.0,1165.39,223.572,1827.883,1676.787,469.702,54.877,74.3,71.983,74.31,52.858,1.46,2.582,0.291,72.118,57.695,79.759
0,56.101,40.0,60.0,40.0,1164.82,223.774,1826.51,1676.22,469.241,54.885,74.315,71.983,74.309,52.861,1.462,2.582,0.291,72.118,57.695,79.819
0,56.083,40.0,60.0,40.0,1164.27,223.97,1825.208,1675.67,468.802,54.889,74.299,71.983,74.307,52.868,1.463,2.582,0.292,72.118,57.695,79.758
0,56.074,40.0,60.0,40.0,1163.77,224.155,1823.994,1675.15,468.398,54.897,74.336,71.983,74.318,52.87,1.464,2.582,0.292,72.118,57.695,79.898
0,56.054,40.0,60.0,40.0,1163.34,224.316,1822.973,1674.698,468.054,54.88,74.333,71.983,74.333,52.859,1.465,2.582,0.292,72.118,57.695,79.886
0,56.032,40.0,60.0,40.0,1162.98,224.454,1822.093,1674.309,467.764,54.914,74.34,71.983,74.335,52.892,1.466,2.582,0.293,72.118,57.695,79.912
0,56.046,40.0,60.0,40.0,1162.7,224.561,1821.442,1674.006,467.548,54.921,74.333,71.984,74.335,52.899,1.467,2.582,0.293,72.118,57.695,79.881
0,56.031,40.0,60.0,40.0,1162.63,224.603,1821.266,1673.888,467.496,54.932,74.358,71.985,74.344,52.909,1.467,2.582,0.293,72.118,57.695,79.975
0,56.026,40.0,60.0,40.0,1162.79,224.57,1821.653,1673.984,467.636,54.896,74.369,71.987,74.362,52.874,1.467,2.582,0.293,72.118,57.695,80.014
0,55.997,40.0,60.0,40.0,1163.13,224.477,1822.462,1674.244,467.921,54.92,74.319,71.988,74.343,52.897,1.466,2.582,0.293,72.118,57.695,79.816
0,55.989,40.0,60.0,40.0,1163.57,224.348,1823.518,1674.607,468.294,54.877,74.305,71.988,74.316,52.855,1.465,2.582,0.292,72.118,57.695,79.758
0,55.949,40.0,60.0,40.0,1164.05,224.207,1824.662,1675.006,468.692,54.893,74.271,71.989,74.291,52.872,1.464,2.582,0.292,72.118,57.695,79.625
0,55.955,40.0,60.0,40.0,1164.43,224.091,1825.595,1675.33,469.012,54.937,74.266,71.989,74.271,52.916,1.462,2.582,0.292,72.118,57.695,79.606
0,55.962,40.0,60.0,40.0,1164.7,224.011,1826.211,1675.557,469.227,54.912,74.276,71.989,74.272,52.889,1.462,2.582,0.292,72.118,57.695,79.646
0,55.939,40.0,60.0,40.0,1165.07,223.888,1827.109,1675.902,469.529,54.949,74.256,71.995,74.267,52.929,1.461,2.582,0.292,72.118,57.695,79.55
0,55.96,40.0,60.0,40.0,1164.25,224.148,1825.155,1675.172,468.86,54.957,74.201,71.921,74.236,52.937,1.463,2.582,0.292,72.118,57.695,79.554
0,55.922,40.0,60.0,40.0,1141.95,231.351,1770.542,1654.381,450.0,54.809,74.055,71.755,74.138,52.776,1.521,2.576,0.305,72.118,57.695,79.511
0,55.73,40.0,60.0,40.0,1057.98,237.311,1627.826,1591.401,385.973,54.343,73.818,71.604,73.97,52.286,1.574,2.496,0.325,71.3,57.04,79.435
