HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.983,69.025,60.793,69.026,76.983,0.009,0.0,0.001,0.0,0.0,69.025
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.953,69.054,60.785,69.026,76.953,0.009,0.0,0.001,0.0,0.0,69.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.924,69.172,60.777,69.027,76.924,0.009,0.0,0.001,0.0,0.0,69.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.895,69.268,60.77,69.028,76.895,0.009,0.0,0.001,0.0,0.0,69.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.865,69.363,60.762,69.031,76.865,0.009,0.0,0.001,0.0,0.0,69.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.836,69.29,60.754,69.034,76.836,0.009,0.0,0.001,0.0,0.0,69.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.807,69.276,60.747,69.036,76.807,0.009,0.0,0.001,0.0,0.0,69.276
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.779,69.281,60.74,69.038,76.779,0.009,0.0,0.001,0.0,0.0,69.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.75,69.202,60.733,69.04,76.75,0.009,0.0,0.001,0.0,0.0,69.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.721,69.079,60.725,69.041,76.721,0.009,0.0,0.001,0.0,0.0,69.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.693,68.935,60.718,69.041,76.693,0.009,0.0,0.001,0.0,0.0,68.935
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.664,68.82,60.711,69.04,76.664,0.009,0.0,0.001,0.0,0.0,68.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.636,68.793,60.704,69.038,76.636,0.009,0.0,0.001,0.0,0.0,68.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.608,68.761,60.697,69.035,76.608,0.009,0.0,0.001,0.0,0.0,68.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.58,68.72,60.69,69.033,76.58,0.009,0.0,0.001,0.0,0.0,68.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.552,68.808,60.684,69.03,76.552,0.009,0.0,0.001,0.0,0.0,68.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.524,69.023,60.677,69.029,76.524,0.009,0.0,0.001,0.0,0.0,69.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.496,69.037,60.67,69.029,76.496,0.009,0.0,0.001,0.0,0.0,69.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.469,68.903,60.664,69.029,76.469,0.009,0.0,0.001,0.0,0.0,68.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.441,68.737,60.657,69.027,76.441,0.009,0.0,0.001,0.0,0.0,68.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.414,68.654,60.651,69.024,76.414,0.009,0.0,0.001,0.0,0.0,68.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.386,68.615,60.644,69.02,76.386,0.009,0.0,0.001,0.0,0.0,68.615
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.359,68.595,60.638,69.017,76.359,0.009,0.0,0.001,0.0,0.0,68.595
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.332,68.593,60.632,69.013,76.332,0.009,0.0,0.001,0.0,0.0,68.593
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.305,68.607,60.625,69.009,76.305,0.009,0.0,0.001,0.0,0.0,68.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.277,68.691,60.619,69.006,76.277,0.009,0.0,0.001,0.0,0.0,68.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.251,68.735,60.613,69.003,76.251,0.009,0.0,0.001,0.0,0.0,68.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.224,68.751,60.607,69.001,76.224,0.009,0.0,0.001,0.0,0.0,68.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.197,68.847,60.601,68.999,76.197,0.009,0.0,0.001,0.0,0.0,68.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.17,68.999,60.596,68.998,76.17,0.009,0.0,0.001,0.0,0.0,68.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.144,68.887,60.59,68.998,76.144,0.009,0.0,0.001,0.0,0.0,68.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.117,68.747,60.584,68.996,76.117,0.009,0.0,0.001,0.0,0.0,68.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.091,68.801,60.578,68.994,76.091,0.009,0.0,0.001,0.0,0.0,68.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.064,68.763,60.573,68.992,76.064,0.009,0.0,0.001,0.0,0.0,68.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.038,68.77,60.567,68.99,76.038,0.009,0.0,0.001,0.0,0.0,68.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.012,68.788,60.562,68.988,76.012,0.009,0.0,0.001,0.0,0.0,68.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.986,68.854,60.556,68.986,75.986,0.009,0.0,0.001,0.0,0.0,68.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.96,68.91,60.551,68.986,75.96,0.009,0.0,0.001,0.0,0.0,68.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.934,68.997,60.545,68.985,75.934,0.009,0.0,0.001,0.0,0.0,68.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.908,69.071,60.54,68.985,75.908,0.009,0.0,0.001,0.0,0.0,69.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.883,69.158,60.535,68.986,75.883,0.009,0.0,0.001,0.0,0.0,69.158
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.857,69.268,60.53,68.988,75.857,0.009,0.0,0.001,0.0,0.0,69.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.832,69.281,60.525,68.991,75.832,0.009,0.0,0.001,0.0,0.0,69.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.806,69.246,60.52,68.993,75.806,0.009,0.0,0.001,0.0,0.0,69.246
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.781,69.243,60.515,68.996,75.781,0.009,0.0,0.001,0.0,0.0,69.243
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.756,69.211,60.51,68.998,75.756,0.009,0.0,0.001,0.0,0.0,69.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.731,69.18,60.506,69.0,75.731,0.009,0.0,0.001,0.0,0.0,69.18
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.706,68.997,60.501,69.001,75.706,0.009,0.0,0.001,0.0,0.0,68.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.681,68.872,60.496,69.0,75.681,0.009,0.0,0.001,0.0,0.0,68.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.656,68.862,60.491,68.999,75.656,0.009,0.0,0.001,0.0,0.0,68.862
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.631,68.85,60.486,68.998,75.631,0.009,0.0,0.001,0.0,0.0,68.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.607,68.796,60.482,68.996,75.607,0.009,0.0,0.001,0.0,0.0,68.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.582,68.825,60.477,68.995,75.582,0.009,0.0,0.001,0.0,0.0,68.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.558,68.779,60.472,68.993,75.558,0.009,0.0,0.001,0.0,0.0,68.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.534,68.821,60.468,68.991,75.534,0.009,0.0,0.001,0.0,0.0,68.821
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.509,68.83,60.463,68.99,75.509,0.009,0.0,0.001,0.0,0.0,68.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.485,68.79,60.459,68.988,75.485,0.009,0.0,0.001,0.0,0.0,68.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.461,68.947,60.454,68.987,75.461,0.009,0.0,0.001,0.0,0.0,68.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.437,69.083,60.45,68.987,75.437,0.009,0.0,0.001,0.0,0.0,69.083
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.413,69.228,60.446,68.988,75.413,0.009,0.0,0.001,0.0,0.0,69.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.389,69.247,60.441,68.99,75.389,0.009,0.0,0.001,0.0,0.0,69.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.365,69.195,60.437,68.993,75.365,0.009,0.0,0.001,0.0,0.0,69.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.342,69.156,60.433,68.994,75.342,0.009,0.0,0.001,0.0,0.0,69.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.318,69.124,60.429,68.996,75.318,0.009,0.0,0.001,0.0,0.0,69.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.295,69.006,60.425,68.996,75.295,0.009,0.0,0.001,0.0,0.0,69.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.271,68.923,60.421,68.996,75.271,0.009,0.0,0.001,0.0,0.0,68.923
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.248,68.918,60.417,68.996,75.248,0.009,0.0,0.001,0.0,0.0,68.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.225,68.871,60.412,68.995,75.225,0.009,0.0,0.001,0.0,0.0,68.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.202,68.835,60.409,68.994,75.202,0.009,0.0,0.001,0.0,0.0,68.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.179,68.731,60.404,68.992,75.179,0.009,0.0,0.001,0.0,0.0,68.731
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.156,68.736,60.4,68.989,75.156,0.009,0.0,0.001,0.0,0.0,68.736
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.133,68.678,60.396,68.987,75.133,0.009,0.0,0.001,0.0,0.0,68.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.11,68.583,60.392,68.984,75.11,0.009,0.0,0.001,0.0,0.0,68.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.087,68.602,60.388,68.98,75.087,0.009,0.0,0.001,0.0,0.0,68.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.065,68.708,60.385,68.977,75.065,0.009,0.0,0.001,0.0,0.0,68.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.042,68.737,60.381,68.975,75.042,0.009,0.0,0.001,0.0,0.0,68.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.02,68.77,60.377,68.973,75.02,0.009,0.0,0.001,0.0,0.0,68.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.997,68.777,60.373,68.971,74.997,0.009,0.0,0.001,0.0,0.0,68.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.975,68.714,60.369,68.969,74.975,0.009,0.0,0.001,0.0,0.0,68.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.953,68.602,60.365,68.966,74.953,0.009,0.0,0.001,0.0,0.0,68.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.93,68.671,60.362,68.963,74.93,0.009,0.0,0.001,0.0,0.0,68.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.908,68.714,60.358,68.961,74.908,0.009,0.0,0.001,0.0,0.0,68.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.886,68.814,60.354,68.959,74.886,0.009,0.0,0.001,0.0,0.0,68.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.864,68.91,60.351,68.958,74.864,0.009,0.0,0.001,0.0,0.0,68.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.842,68.914,60.347,68.957,74.842,0.009,0.0,0.001,0.0,0.0,68.914
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.82,69.059,60.344,68.957,74.82,0.009,0.0,0.001,0.0,0.0,69.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.799,69.146,60.34,68.959,74.799,0.009,0.0,0.001,0.0,0.0,69.146
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.777,69.187,60.337,68.96,74.777,0.009,0.0,0.001,0.0,0.0,69.187
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.755,69.141,60.334,68.962,74.755,0.009,0.0,0.001,0.0,0.0,69.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.734,69.14,60.33,68.964,74.734,0.009,0.0,0.001,0.0,0.0,69.14
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.712,68.955,60.327,68.965,74.712,0.009,0.0,0.001,0.0,0.0,68.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.691,68.586,60.324,68.964,74.691,0.009,0.0,0.001,0.0,0.0,68.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.67,68.337,60.32,68.96,74.67,0.009,0.0,0.001,0.0,0.0,68.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.649,67.995,60.317,68.953,74.649,0.009,0.0,0.001,0.0,0.0,67.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.627,67.586,60.313,68.943,74.627,0.009,0.0,0.001,0.0,0.0,67.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.606,67.135,60.309,68.93,74.606,0.009,0.0,0.001,0.0,0.0,67.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.585,66.78,60.305,68.912,74.585,0.009,0.0,0.001,0.0,0.0,66.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.564,66.454,60.301,68.892,74.564,0.009,0.0,0.001,0.0,0.0,66.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.543,66.195,60.297,68.869,74.543,0.009,0.0,0.001,0.0,0.0,66.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.522,65.911,60.293,68.844,74.522,0.009,0.0,0.001,0.0,0.0,65.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.501,65.669,60.289,68.817,74.501,0.009,0.0,0.001,0.0,0.0,65.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.48,65.468,60.285,68.788,74.48,0.009,0.0,0.001,0.0,0.0,65.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.459,65.268,60.281,68.757,74.459,0.009,0.0,0.001,0.0,0.0,65.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.438,65.151,60.276,68.725,74.438,0.009,0.0,0.001,0.0,0.0,65.151
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.417,64.993,60.272,68.692,74.417,0.009,0.0,0.001,0.0,0.0,64.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.395,64.939,60.268,68.659,74.395,0.009,0.0,0.001,0.0,0.0,64.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.374,64.972,60.264,68.625,74.374,0.009,0.0,0.001,0.0,0.0,64.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.353,64.945,60.259,68.592,74.353,0.009,0.0,0.001,0.0,0.0,64.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.331,64.938,60.255,68.559,74.331,0.009,0.0,0.001,0.0,0.0,64.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.31,64.971,60.251,68.527,74.31,0.009,0.0,0.001,0.0,0.0,64.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.288,65.008,60.247,68.495,74.288,0.009,0.0,0.001,0.0,0.0,65.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.267,65.029,60.243,68.463,74.267,0.009,0.0,0.001,0.0,0.0,65.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.245,65.015,60.239,68.432,74.245,0.009,0.0,0.001,0.0,0.0,65.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.224,64.996,60.235,68.401,74.224,0.009,0.0,0.001,0.0,0.0,64.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.202,64.994,60.231,68.37,74.202,0.009,0.0,0.001,0.0,0.0,64.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.181,64.978,60.227,68.34,74.181,0.009,0.0,0.001,0.0,0.0,64.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.159,64.977,60.223,68.309,74.159,0.009,0.0,0.001,0.0,0.0,64.977
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.137,64.943,60.219,68.279,74.137,0.009,0.0,0.001,0.0,0.0,64.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.115,64.97,60.216,68.249,74.115,0.009,0.0,0.001,0.0,0.0,64.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.094,65.009,60.212,68.22,74.094,0.009,0.0,0.001,0.0,0.0,65.009
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.072,64.996,60.208,68.191,74.072,0.009,0.0,0.001,0.0,0.0,64.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.05,65.01,60.204,68.162,74.05,0.009,0.0,0.001,0.0,0.0,65.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.028,65.012,60.201,68.133,74.028,0.009,0.0,0.001,0.0,0.0,65.012
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.006,65.011,60.197,68.105,74.006,0.009,0.0,0.001,0.0,0.0,65.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.984,65.045,60.193,68.077,73.984,0.009,0.0,0.001,0.0,0.0,65.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.963,65.017,60.19,68.05,73.963,0.009,0.0,0.001,0.0,0.0,65.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.941,65.011,60.186,68.022,73.941,0.009,0.0,0.001,0.0,0.0,65.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.919,65.013,60.183,67.995,73.919,0.009,0.0,0.001,0.0,0.0,65.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.897,64.995,60.179,67.968,73.897,0.009,0.0,0.001,0.0,0.0,64.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.875,65.01,60.175,67.941,73.875,0.009,0.0,0.001,0.0,0.0,65.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.853,65.013,60.172,67.915,73.853,0.009,0.0,0.001,0.0,0.0,65.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.831,64.996,60.168,67.888,73.831,0.009,0.0,0.001,0.0,0.0,64.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.809,64.994,60.165,67.862,73.809,0.009,0.0,0.001,0.0,0.0,64.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.787,64.98,60.162,67.836,73.787,0.009,0.0,0.001,0.0,0.0,64.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.764,64.93,60.158,67.81,73.764,0.009,0.0,0.001,0.0,0.0,64.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.743,64.859,60.155,67.784,73.743,0.009,0.0,0.001,0.0,0.0,64.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.72,64.801,60.151,67.758,73.72,0.009,0.0,0.001,0.0,0.0,64.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.698,64.781,60.148,67.731,73.698,0.009,0.0,0.001,0.0,0.0,64.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.676,64.714,60.144,67.704,73.676,0.009,0.0,0.001,0.0,0.0,64.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.654,64.705,60.141,67.677,73.654,0.009,0.0,0.001,0.0,0.0,64.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.632,64.707,60.137,67.65,73.632,0.009,0.0,0.001,0.0,0.0,64.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.61,64.691,60.134,67.623,73.61,0.009,0.0,0.001,0.0,0.0,64.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.587,64.67,60.131,67.597,73.587,0.009,0.0,0.001,0.0,0.0,64.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.565,64.703,60.127,67.57,73.565,0.009,0.0,0.001,0.0,0.0,64.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.543,64.677,60.124,67.544,73.543,0.009,0.0,0.001,0.0,0.0,64.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.521,64.622,60.121,67.518,73.521,0.009,0.0,0.001,0.0,0.0,64.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.498,64.584,60.117,67.492,73.498,0.009,0.0,0.001,0.0,0.0,64.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.476,64.549,60.114,67.466,73.476,0.009,0.0,0.001,0.0,0.0,64.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.454,64.496,60.111,67.439,73.454,0.009,0.0,0.001,0.0,0.0,64.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.432,64.46,60.108,67.412,73.432,0.009,0.0,0.001,0.0,0.0,64.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.409,64.382,60.104,67.386,73.409,0.009,0.0,0.001,0.0,0.0,64.382
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.387,64.141,60.101,67.358,73.387,0.009,0.0,0.001,0.0,0.0,64.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.365,64.044,60.097,67.328,73.365,0.009,0.0,0.001,0.0,0.0,64.044
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.342,64.008,60.094,67.299,73.342,0.009,0.0,0.001,0.0,0.0,64.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.32,63.957,60.091,67.269,73.32,0.009,0.0,0.001,0.0,0.0,63.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.297,63.903,60.087,67.239,73.297,0.009,0.0,0.001,0.0,0.0,63.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.275,63.83,60.084,67.208,73.275,0.009,0.0,0.001,0.0,0.0,63.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.252,63.856,60.081,67.178,73.252,0.009,0.0,0.001,0.0,0.0,63.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.23,63.828,60.077,67.148,73.23,0.009,0.0,0.001,0.0,0.0,63.828
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.207,63.853,60.074,67.118,73.207,0.009,0.0,0.001,0.0,0.0,63.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.185,63.908,60.071,67.088,73.185,0.009,0.0,0.001,0.0,0.0,63.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.162,63.932,60.068,67.06,73.162,0.009,0.0,0.001,0.0,0.0,63.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.14,63.921,60.064,67.032,73.14,0.009,0.0,0.001,0.0,0.0,63.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.117,63.786,60.061,67.003,73.117,0.009,0.0,0.001,0.0,0.0,63.786
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.094,63.769,60.058,66.974,73.094,0.009,0.0,0.001,0.0,0.0,63.769
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.072,63.727,60.055,66.945,73.072,0.009,0.0,0.001,0.0,0.0,63.727
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.049,63.588,60.051,66.916,73.049,0.009,0.0,0.001,0.0,0.0,63.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.026,63.541,60.048,66.885,73.026,0.009,0.0,0.001,0.0,0.0,63.541
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.003,63.443,60.045,66.855,73.003,0.009,0.0,0.001,0.0,0.0,63.443
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.98,63.334,60.042,66.824,72.98,0.009,0.0,0.001,0.0,0.0,63.334
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.958,63.208,60.038,66.792,72.958,0.009,0.0,0.001,0.0,0.0,63.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.935,63.129,60.035,66.759,72.935,0.009,0.0,0.001,0.0,0.0,63.129
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.912,63.074,60.032,66.726,72.912,0.009,0.0,0.001,0.0,0.0,63.074
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.889,63.019,60.028,66.693,72.889,0.009,0.0,0.001,0.0,0.0,63.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.866,63.012,60.025,66.66,72.866,0.009,0.0,0.001,0.0,0.0,63.012
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.843,63.041,60.022,66.627,72.843,0.009,0.0,0.001,0.0,0.0,63.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.82,63.176,60.019,66.595,72.82,0.009,0.0,0.001,0.0,0.0,63.176
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.797,63.263,60.015,66.564,72.797,0.009,0.0,0.001,0.0,0.0,63.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.774,63.224,60.012,66.535,72.774,0.009,0.0,0.001,0.0,0.0,63.224
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.751,63.086,60.009,66.504,72.751,0.009,0.0,0.001,0.0,0.0,63.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.728,62.986,60.006,66.473,72.728,0.009,0.0,0.001,0.0,0.0,62.986
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.704,62.945,60.003,66.441,72.704,0.009,0.0,0.001,0.0,0.0,62.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.681,62.927,60.0,66.41,72.681,0.009,0.0,0.001,0.0,0.0,62.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.658,62.875,59.996,66.378,72.658,0.009,0.0,0.001,0.0,0.0,62.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.635,62.885,59.993,66.347,72.635,0.009,0.0,0.001,0.0,0.0,62.885
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.611,62.89,59.99,66.315,72.611,0.009,0.0,0.001,0.0,0.0,62.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.588,62.841,59.987,66.284,72.588,0.009,0.0,0.001,0.0,0.0,62.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.565,62.819,59.984,66.253,72.565,0.009,0.0,0.001,0.0,0.0,62.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.541,62.767,59.98,66.222,72.541,0.009,0.0,0.001,0.0,0.0,62.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.518,62.782,59.977,66.191,72.518,0.009,0.0,0.001,0.0,0.0,62.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.494,62.651,59.974,66.16,72.494,0.009,0.0,0.001,0.0,0.0,62.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.471,62.668,59.971,66.128,72.471,0.009,0.0,0.001,0.0,0.0,62.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.447,62.61,59.968,66.097,72.447,0.009,0.0,0.001,0.0,0.0,62.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.424,62.567,59.965,66.065,72.424,0.009,0.0,0.001,0.0,0.0,62.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.4,62.565,59.962,66.034,72.4,0.009,0.0,0.001,0.0,0.0,62.565
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.377,62.533,59.959,66.002,72.377,0.009,0.0,0.001,0.0,0.0,62.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.353,62.496,59.956,65.971,72.353,0.009,0.0,0.001,0.0,0.0,62.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.33,62.459,59.952,65.939,72.33,0.009,0.0,0.001,0.0,0.0,62.459
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.306,62.474,59.949,65.908,72.306,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.282,62.392,59.946,65.877,72.282,0.009,0.0,0.001,0.0,0.0,62.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.258,62.43,59.943,65.845,72.258,0.009,0.0,0.001,0.0,0.0,62.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.234,62.439,59.94,65.814,72.234,0.009,0.0,0.001,0.0,0.0,62.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.211,62.438,59.937,65.784,72.211,0.009,0.0,0.001,0.0,0.0,62.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.187,62.439,59.934,65.754,72.187,0.009,0.0,0.001,0.0,0.0,62.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.163,62.422,59.931,65.724,72.163,0.009,0.0,0.001,0.0,0.0,62.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.139,62.42,59.928,65.694,72.139,0.009,0.0,0.001,0.0,0.0,62.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.116,62.42,59.925,65.665,72.116,0.009,0.0,0.001,0.0,0.0,62.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.092,62.42,59.922,65.635,72.092,0.009,0.0,0.001,0.0,0.0,62.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.068,62.419,59.919,65.606,72.068,0.009,0.0,0.001,0.0,0.0,62.419
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.044,62.435,59.916,65.577,72.044,0.009,0.0,0.001,0.0,0.0,62.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.02,62.47,59.913,65.549,72.02,0.009,0.0,0.001,0.0,0.0,62.47
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.996,62.474,59.91,65.521,71.996,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.972,62.491,59.907,65.494,71.972,0.009,0.0,0.001,0.0,0.0,62.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.948,62.477,59.904,65.467,71.948,0.009,0.0,0.001,0.0,0.0,62.477
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.924,62.458,59.902,65.44,71.924,0.009,0.0,0.001,0.0,0.0,62.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.9,62.456,59.899,65.413,71.9,0.009,0.0,0.001,0.0,0.0,62.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.876,62.455,59.896,65.386,71.876,0.009,0.0,0.001,0.0,0.0,62.455
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.852,62.49,59.893,65.36,71.852,0.009,0.0,0.001,0.0,0.0,62.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.828,62.444,59.89,65.334,71.828,0.009,0.0,0.001,0.0,0.0,62.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.804,62.469,59.887,65.308,71.804,0.009,0.0,0.001,0.0,0.0,62.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.779,62.458,59.885,65.282,71.779,0.009,0.0,0.001,0.0,0.0,62.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.756,62.471,59.882,65.257,71.756,0.009,0.0,0.001,0.0,0.0,62.471
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.731,62.491,59.879,65.232,71.731,0.009,0.0,0.001,0.0,0.0,62.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.707,62.476,59.876,65.207,71.707,0.009,0.0,0.001,0.0,0.0,62.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.683,62.474,59.873,65.182,71.683,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.659,62.474,59.871,65.158,71.659,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.635,62.473,59.868,65.133,71.635,0.009,0.0,0.001,0.0,0.0,62.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.611,62.49,59.865,65.11,71.611,0.009,0.0,0.001,0.0,0.0,62.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.587,62.492,59.863,65.086,71.587,0.009,0.0,0.001,0.0,0.0,62.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.563,62.492,59.86,65.062,71.563,0.009,0.0,0.001,0.0,0.0,62.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.539,62.492,59.857,65.039,71.539,0.009,0.0,0.001,0.0,0.0,62.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.515,62.493,59.854,65.016,71.515,0.009,0.0,0.001,0.0,0.0,62.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.491,62.476,59.852,64.993,71.491,0.009,0.0,0.001,0.0,0.0,62.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.467,62.475,59.849,64.971,71.467,0.009,0.0,0.001,0.0,0.0,62.475
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.442,62.442,59.846,64.948,71.442,0.009,0.0,0.001,0.0,0.0,62.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.418,62.439,59.844,64.925,71.418,0.009,0.0,0.001,0.0,0.0,62.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.394,62.389,59.841,64.903,71.394,0.009,0.0,0.001,0.0,0.0,62.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.37,62.399,59.838,64.88,71.37,0.009,0.0,0.001,0.0,0.0,62.399
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.346,62.387,59.836,64.858,71.346,0.009,0.0,0.001,0.0,0.0,62.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.322,62.367,59.833,64.835,71.322,0.009,0.0,0.001,0.0,0.0,62.367
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.083,72.873,73.644,65.4,76.98,0.075,0.188,0.067,83.062,66.45,62.382
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,72.786,71.65,73.658,68.812,72.353,0.235,0.796,0.187,100.0,80.0,62.368
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,70.798,71.04,73.68,70.569,69.772,0.528,1.746,0.311,100.0,80.0,62.382
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,72.786,71.197,73.658,71.049,70.86,0.979,3.082,0.533,100.0,80.0,62.368
0,0.0,40.0,60.0,40.0,3589.99,382.919,3165.747,2477.605,859.72,74.172,70.976,73.611,71.033,71.068,1.687,4.708,0.355,98.615,78.892,62.382
0,0.0,40.0,60.0,40.0,3382.61,360.298,3100.064,2430.578,841.646,74.387,70.916,73.618,70.941,70.967,1.616,4.532,0.341,96.723,77.378,62.37
0,0.0,40.0,60.0,40.0,3367.65,358.568,3095.33,2427.11,840.345,74.361,70.898,73.628,70.907,70.917,1.61,4.519,0.34,96.582,77.266,62.318
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,74.347,70.901,73.638,70.901,70.901,1.61,4.517,0.34,96.567,77.254,62.308
0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,74.356,70.926,73.646,70.917,70.91,1.61,4.517,0.34,96.566,77.252,62.378
0,0.0,41.829,58.171,41.829,3357.11,380.16,3085.579,2415.758,923.065,74.292,70.607,73.654,70.745,70.846,1.6,4.521,0.356,96.566,77.252,62.339
0,0.0,44.556,55.444,44.556,3343.95,417.801,3071.781,2394.498,1059.057,73.905,70.088,73.658,70.289,70.457,1.588,4.527,0.385,96.566,77.252,62.299
0,0.0,47.061,52.939,47.061,3332.16,448.139,3059.408,2369.224,1196.761,73.401,69.542,73.653,69.763,69.951,1.578,4.533,0.413,96.566,77.252,62.244
0,0.0,49.423,50.577,49.423,3322.45,468.987,3049.235,2342.261,1336.613,72.864,69.002,73.637,69.223,69.413,1.571,4.537,0.437,96.566,77.252,62.271
0,0.0,51.688,48.312,51.688,3315.75,487.525,3042.213,2317.251,1477.654,72.322,68.443,73.612,68.672,68.869,1.568,4.54,0.459,96.566,77.252,62.279
0,0.0,53.861,46.139,53.861,3312.44,503.044,3038.728,2295.48,1617.067,71.756,67.858,73.578,68.097,68.303,1.569,4.541,0.478,96.566,77.252,62.229
0,0.0,55.935,44.065,55.935,3312.49,515.195,3038.781,2277.845,1751.446,71.18,67.295,73.533,67.526,67.727,1.574,4.541,0.494,96.566,77.252,62.19
0,0.0,57.926,42.074,57.926,3315.49,524.108,3041.931,2264.557,1879.346,70.627,66.77,73.48,66.986,67.174,1.581,4.54,0.505,96.566,77.252,62.169
0,0.0,59.854,40.146,59.854,3320.93,530.079,3047.634,2255.475,2000.258,70.117,66.3,73.417,66.494,66.665,1.591,4.538,0.513,96.566,77.252,62.185
0,0.0,61.737,38.263,61.737,3328.12,533.487,3055.166,2250.213,2114.024,69.638,65.822,73.347,66.017,66.186,1.602,4.534,0.517,96.566,77.252,62.138
0,0.0,63.563,36.437,63.563,3330.17,534.528,3060.851,2246.358,2220.205,69.173,65.397,73.27,65.571,65.724,1.61,4.527,0.519,96.52,77.216,62.13
0,0.0,65.339,34.661,65.339,3314.34,531.432,3060.341,2240.885,2315.755,68.75,65.019,73.187,65.176,65.312,1.611,4.505,0.518,96.31,77.048,62.151
0,0.0,67.078,32.922,67.078,3298.2,527.089,3059.39,2237.435,2404.283,68.338,64.605,73.099,64.772,64.916,1.611,4.483,0.514,96.101,76.881,62.086
0,0.0,68.756,31.244,68.756,3284.36,522.057,3058.845,2236.344,2484.856,67.936,64.267,73.005,64.406,64.529,1.61,4.464,0.509,95.918,76.735,62.077
0,0.0,70.401,29.599,70.401,3272.75,516.431,3058.792,2237.382,2558.512,67.595,63.969,72.907,64.093,64.2,1.61,4.447,0.504,95.759,76.607,62.078
0,0.0,72.03,27.97,72.03,3262.92,510.221,3059.144,2240.234,2625.902,67.292,63.701,72.806,63.812,63.909,1.61,4.431,0.497,95.619,76.495,62.079
0,0.0,73.639,26.361,73.639,3254.59,503.535,3059.83,2244.581,2686.728,67.01,63.433,72.702,63.542,63.637,1.61,4.418,0.49,95.495,76.396,62.046
0,0.0,75.219,24.782,75.219,3244.92,496.421,3059.109,2249.491,2739.352,66.75,63.219,72.596,63.307,63.386,1.611,4.405,0.482,95.371,76.297,62.042
0,0.0,76.782,23.218,76.782,3182.32,484.42,3031.283,2243.472,2760.894,66.517,63.022,72.49,63.104,63.175,1.622,4.363,0.471,94.857,75.885,62.027
0,0.0,78.312,21.688,78.312,2992.6,459.013,2942.984,2208.818,2719.376,66.247,62.834,72.389,62.913,62.982,1.634,4.235,0.454,93.281,74.625,61.993
0,0.0,79.774,20.226,79.774,2693.06,422.451,2793.419,2146.285,2612.122,65.925,62.653,72.292,62.732,62.8,1.646,4.027,0.43,90.688,72.55,61.94
0,0.0,81.152,18.848,81.152,2293.39,374.782,2575.813,2051.315,2432.126,65.56,62.524,72.202,62.586,62.641,1.654,3.726,0.399,86.905,69.524,61.917
0,0.0,82.455,17.545,82.455,1885.07,324.706,2330.574,1937.408,2218.234,65.194,62.435,72.119,62.483,62.527,1.639,3.374,0.366,82.465,65.972,61.917
0,0.0,83.716,16.284,83.716,1564.99,286.517,2104.555,1832.23,2016.802,64.879,62.33,72.044,62.388,62.436,1.625,3.069,0.341,78.557,62.846,61.885
0,0.0,84.962,15.038,84.962,1299.54,258.061,1876.318,1726.101,1808.629,64.605,62.232,71.981,62.291,62.344,1.609,2.79,0.326,74.996,59.997,61.849
0,0.0,86.202,13.798,86.202,1084.29,240.136,1638.261,1616.254,1587.085,64.396,62.145,71.932,62.206,62.258,1.592,2.538,0.324,71.914,57.532,61.814
0,0.0,87.461,12.539,87.461,930.739,230.447,1412.205,1521.256,1374.065,64.268,62.013,71.894,62.105,62.177,1.571,2.332,0.331,69.674,55.74,61.725
0,0.0,88.759,11.241,88.759,822.774,227.389,1200.211,1443.2,1172.236,64.228,62.013,71.862,62.038,62.091,1.556,2.17,0.344,68.27,54.616,61.766
0,0.0,90.121,9.879,90.121,742.381,226.842,1028.078,1384.099,1007.581,64.286,61.937,71.831,62.0,62.041,1.544,2.052,0.358,67.436,53.948,61.725
0,0.0,91.526,8.474,91.526,723.62,225.132,996.677,1373.618,980.25,64.292,61.893,71.785,61.945,61.998,1.535,2.025,0.358,67.179,53.743,61.718
0,0.0,92.891,7.109,92.891,723.22,224.589,996.883,1375.426,983.367,64.246,61.829,71.736,61.893,61.948,1.534,2.024,0.356,67.161,53.729,61.686
0,0.0,94.23,5.77,94.23,718.626,224.41,986.88,1374.407,975.848,64.199,61.798,71.686,61.842,61.896,1.535,2.018,0.356,67.135,53.708,61.681
0,0.0,95.561,4.439,95.561,711.66,224.261,972.782,1371.223,963.836,64.162,61.794,71.636,61.814,61.849,1.535,2.01,0.357,67.085,53.668,61.698
0,0.0,96.896,3.104,96.896,704.056,224.255,957.827,1366.79,950.611,64.142,61.781,71.587,61.799,61.818,1.535,2.001,0.358,67.03,53.624,61.702
0,0.0,98.236,1.764,98.236,689.252,224.283,942.137,1361.812,936.348,64.12,61.715,71.541,61.769,61.799,1.534,1.991,0.359,66.972,53.578,61.651
0,0.0,99.568,0.432,99.568,674.01,224.33,925.844,1356.33,921.217,64.082,61.714,71.496,61.734,61.771,1.534,1.982,0.361,66.911,53.529,61.662
0,0.865,100.0,0.0,100.0,658.451,224.46,909.059,1349.96,904.804,64.09,61.68,71.454,61.713,61.791,1.534,1.972,0.363,66.846,53.477,61.631
0,2.471,100.0,0.0,100.0,642.724,224.598,891.936,1343.165,887.744,64.936,61.709,71.415,61.7,62.648,1.534,1.961,0.365,66.779,53.424,61.66
0,4.361,100.0,0.0,100.0,627.062,224.693,874.746,1336.273,870.617,65.021,61.681,71.381,61.7,62.745,1.533,1.951,0.367,66.71,53.368,61.633
0,5.68,100.0,0.0,100.0,611.632,224.744,857.669,1329.361,853.604,64.198,61.678,71.349,61.687,61.934,1.533,1.941,0.369,66.638,53.311,61.629
0,6.402,100.0,0.0,100.0,596.337,224.754,840.594,1322.388,836.59,63.071,61.627,71.314,61.669,60.818,1.533,1.931,0.371,66.565,53.252,61.578
0,6.831,100.0,0.0,100.0,580.964,224.723,823.279,1315.257,819.34,62.28,61.672,71.276,61.655,60.04,1.533,1.921,0.373,66.488,53.19,61.623
0,7.455,100.0,0.0,100.0,565.378,224.647,805.57,1307.895,801.694,61.775,61.629,71.236,61.656,59.546,1.533,1.91,0.375,66.407,53.126,61.58
0,8.101,100.0,0.0,100.0,557.917,224.386,797.416,1304.024,793.57,61.378,61.656,71.196,61.646,59.159,1.531,1.904,0.376,66.348,53.078,61.607
0,8.783,100.0,0.0,100.0,557.915,224.346,797.488,1303.963,793.644,61.047,61.595,71.155,61.639,58.83,1.531,1.904,0.375,66.344,53.075,61.546
0,9.439,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.77,61.599,71.113,61.612,58.553,1.531,1.904,0.375,66.344,53.075,61.551
0,10.125,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.575,61.649,71.071,61.616,58.359,1.531,1.904,0.375,66.344,53.075,61.601
0,10.82,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.452,61.758,71.028,61.663,58.236,1.531,1.904,0.375,66.344,53.075,61.71
0,11.542,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.315,61.688,70.985,61.703,58.099,1.531,1.904,0.375,66.344,53.075,61.64
0,12.219,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.163,61.672,70.942,61.687,57.947,1.531,1.904,0.375,66.344,53.075,61.625
0,12.893,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.057,61.71,70.899,61.689,57.841,1.531,1.904,0.375,66.344,53.075,61.662
0,13.559,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.921,61.645,70.856,61.686,57.704,1.531,1.904,0.375,66.344,53.075,61.598
0,14.188,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.814,61.699,70.812,61.673,57.597,1.531,1.904,0.375,66.344,53.075,61.653
0,14.844,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.75,61.761,70.769,61.705,57.534,1.531,1.904,0.375,66.344,53.075,61.715
0,15.49,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.65,61.732,70.726,61.731,57.433,1.531,1.904,0.375,66.344,53.075,61.686
0,16.104,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.553,61.759,70.684,61.736,57.336,1.531,1.904,0.375,66.344,53.075,61.713
0,16.714,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.463,61.764,70.641,61.752,57.246,1.531,1.904,0.375,66.344,53.075,61.719
0,17.31,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.37,61.764,70.598,61.759,57.154,1.531,1.904,0.375,66.344,53.075,61.719
0,17.892,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.277,61.747,70.556,61.757,57.061,1.531,1.904,0.375,66.344,53.075,61.701
0,18.459,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.197,61.761,70.514,61.754,56.981,1.531,1.904,0.375,66.344,53.075,61.716
0,19.029,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.132,61.765,70.472,61.76,56.916,1.531,1.904,0.375,66.344,53.075,61.72
0,19.591,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.05,61.715,70.43,61.751,56.834,1.531,1.904,0.375,66.344,53.075,61.671
0,20.129,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.963,61.691,70.389,61.723,56.746,1.531,1.904,0.375,66.344,53.075,61.646
0,20.659,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.882,61.706,70.347,61.709,56.665,1.531,1.904,0.375,66.344,53.075,61.662
0,21.175,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.794,61.707,70.306,61.708,56.578,1.531,1.904,0.375,66.344,53.075,61.663
0,21.673,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.729,61.756,70.265,61.719,56.512,1.531,1.904,0.375,66.344,53.075,61.713
0,22.195,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.71,61.749,70.224,61.741,56.494,1.531,1.904,0.375,66.344,53.075,61.706
0,22.723,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.658,61.679,70.184,61.728,56.442,1.531,1.904,0.375,66.344,53.075,61.636
0,23.223,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.599,61.673,70.143,61.698,56.383,1.531,1.904,0.375,66.344,53.075,61.63
0,23.714,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.524,61.593,70.103,61.666,56.308,1.531,1.904,0.375,66.344,53.075,61.549
0,24.178,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.448,61.566,70.064,61.617,56.232,1.531,1.904,0.375,66.344,53.075,61.523
0,24.64,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.384,61.501,70.024,61.574,56.168,1.531,1.904,0.375,66.344,53.075,61.457
0,25.093,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.326,61.459,69.986,61.521,56.11,1.531,1.904,0.375,66.344,53.075,61.415
0,25.545,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.268,61.44,69.949,61.481,56.052,1.531,1.904,0.375,66.344,53.075,61.396
0,25.994,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.229,61.423,69.914,61.454,56.013,1.531,1.904,0.375,66.344,53.075,61.379
0,26.445,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.193,61.389,69.881,61.429,55.977,1.531,1.904,0.375,66.344,53.075,61.345
0,26.89,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.14,61.336,69.85,61.393,55.924,1.531,1.904,0.375,66.344,53.075,61.292
0,27.312,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.082,61.312,69.821,61.354,55.866,1.531,1.904,0.375,66.344,53.075,61.268
0,27.736,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.063,61.328,69.794,61.335,55.846,1.531,1.904,0.375,66.344,53.075,61.285
0,28.181,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.049,61.299,69.769,61.325,55.833,1.531,1.904,0.375,66.344,53.075,61.255
0,28.61,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.004,61.277,69.745,61.304,55.787,1.531,1.904,0.375,66.344,53.075,61.233
0,29.033,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.981,61.277,69.722,61.289,55.765,1.531,1.904,0.375,66.344,53.075,61.233
0,29.455,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.945,61.228,69.7,61.271,55.729,1.531,1.904,0.375,66.344,53.075,61.185
0,29.861,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.905,61.203,69.681,61.239,55.689,1.531,1.904,0.375,66.344,53.075,61.159
0,30.273,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.903,61.253,69.674,61.231,55.687,1.531,1.904,0.375,66.344,53.075,61.209
0,30.704,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.896,61.21,69.68,61.235,55.68,1.531,1.904,0.375,66.344,53.075,61.166
0,31.118,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.866,61.223,69.691,61.224,55.649,1.531,1.904,0.375,66.344,53.075,61.179
0,31.521,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.81,61.109,69.706,61.197,55.594,1.531,1.904,0.375,66.344,53.075,61.065
0,31.889,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.759,61.126,69.722,61.148,55.542,1.531,1.904,0.375,66.344,53.075,61.082
0,32.283,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.762,61.115,69.738,61.135,55.546,1.531,1.904,0.375,66.344,53.075,61.071
0,32.687,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.761,61.162,69.755,61.134,55.545,1.531,1.904,0.375,66.344,53.075,61.118
0,33.102,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.765,61.171,69.772,61.154,55.549,1.531,1.904,0.375,66.344,53.075,61.126
0,33.499,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.727,61.137,69.787,61.155,55.511,1.531,1.904,0.375,66.344,53.075,61.093
0,33.878,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.685,61.116,69.801,61.139,55.469,1.531,1.904,0.375,66.344,53.075,61.071
0,34.248,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.653,61.114,69.812,61.125,55.437,1.531,1.904,0.375,66.344,53.075,61.07
0,34.622,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.636,61.115,69.821,61.12,55.42,1.531,1.904,0.375,66.344,53.075,61.07
0,35.001,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.625,61.115,69.828,61.117,55.409,1.531,1.904,0.375,66.344,53.075,61.071
0,35.379,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.606,61.097,69.833,61.111,55.39,1.531,1.904,0.375,66.344,53.075,61.052
0,35.754,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.596,61.144,69.836,61.113,55.38,1.531,1.904,0.375,66.344,53.075,61.099
0,36.135,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.603,61.168,69.838,61.138,55.387,1.531,1.904,0.375,66.344,53.075,61.124
0,36.526,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.6,61.153,69.839,61.152,55.384,1.531,1.904,0.375,66.344,53.075,61.108
0,36.899,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.583,61.15,69.839,61.151,55.367,1.531,1.904,0.375,66.344,53.075,61.105
0,37.278,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.58,61.165,69.84,61.153,55.364,1.531,1.904,0.375,66.344,53.075,61.121
0,37.657,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.575,61.2,69.841,61.169,55.359,1.531,1.904,0.375,66.344,53.075,61.156
0,38.036,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.576,61.22,69.843,61.192,55.359,1.531,1.904,0.375,66.344,53.075,61.176
0,38.416,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.575,61.238,69.846,61.212,55.359,1.531,1.904,0.375,66.344,53.075,61.194
0,38.795,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.568,61.258,69.85,61.233,55.352,1.531,1.904,0.375,66.344,53.075,61.214
0,39.169,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.545,61.21,69.856,61.236,55.329,1.531,1.904,0.375,66.344,53.075,61.166
0,39.526,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.523,61.219,69.862,61.222,55.307,1.531,1.904,0.375,66.344,53.075,61.175
0,39.893,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.522,61.222,69.87,61.222,55.306,1.531,1.904,0.375,66.344,53.075,61.178
0,40.264,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.518,61.238,69.879,61.225,55.302,1.531,1.904,0.375,66.344,53.075,61.193
0,40.635,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.525,61.258,69.888,61.238,55.309,1.531,1.904,0.375,66.344,53.075,61.214
0,41.013,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.514,61.228,69.899,61.243,55.298,1.531,1.904,0.375,66.344,53.075,61.183
0,41.369,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.476,61.208,69.91,61.229,55.26,1.531,1.904,0.375,66.344,53.075,61.163
0,41.712,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.442,61.157,69.922,61.205,55.225,1.531,1.904,0.375,66.344,53.075,61.112
0,42.051,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.416,61.135,69.934,61.172,55.2,1.531,1.904,0.375,66.344,53.075,61.089
0,42.39,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.399,61.117,69.946,61.147,55.183,1.531,1.904,0.375,66.344,53.075,61.072
0,42.735,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.381,61.115,69.957,61.129,55.165,1.531,1.904,0.375,66.344,53.075,61.07
0,43.08,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.375,61.115,69.966,61.122,55.159,1.531,1.904,0.375,66.344,53.075,61.07
0,43.427,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.382,61.116,69.974,61.118,55.165,1.531,1.904,0.375,66.344,53.075,61.07
0,43.784,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.385,61.117,69.98,61.118,55.168,1.531,1.904,0.375,66.344,53.075,61.071
0,44.137,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.372,61.084,69.984,61.11,55.155,1.531,1.904,0.375,66.344,53.075,61.039
0,44.475,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.347,61.065,69.986,61.09,55.13,1.531,1.904,0.375,66.344,53.075,61.019
0,44.807,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.324,61.014,69.986,61.064,55.108,1.531,1.904,0.375,66.344,53.075,60.968
0,45.133,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.304,61.006,69.985,61.032,55.088,1.531,1.904,0.375,66.344,53.075,60.96
0,45.468,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.309,61.041,69.983,61.026,55.093,1.531,1.904,0.375,66.344,53.075,60.995
0,45.814,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.302,61.013,69.98,61.03,55.086,1.531,1.904,0.375,66.344,53.075,60.967
0,46.143,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.287,60.991,69.977,61.013,55.071,1.531,1.904,0.375,66.344,53.075,60.945
0,46.475,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.283,61.006,69.975,61.004,55.066,1.531,1.904,0.375,66.344,53.075,60.96
0,45.751,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.248,61.009,69.97,61.007,53.032,1.531,1.904,0.375,66.344,53.075,60.963
0,46.325,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.281,60.991,69.965,61.004,55.065,1.531,1.904,0.375,66.344,53.075,60.945
0,45.572,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.063,61.007,69.96,61.0,53.846,1.531,1.904,0.375,66.344,53.075,60.961
0,46.773,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.288,60.976,69.957,60.997,53.072,1.531,1.904,0.375,66.344,53.075,60.93
0,45.187,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.626,60.971,69.949,60.983,54.409,1.531,1.904,0.375,66.344,53.075,60.925
0,46.987,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.262,60.989,69.947,60.981,51.045,1.531,1.904,0.375,66.344,53.075,60.943
0,45.566,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.992,60.975,69.942,60.983,54.775,1.531,1.904,0.375,66.344,53.075,60.93
0,46.161,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.426,60.94,69.94,60.97,51.21,1.531,1.904,0.375,66.344,53.075,60.894
0,46.431,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.217,60.936,69.938,60.951,55.001,1.531,1.904,0.375,66.344,53.075,60.89
0,45.256,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.856,60.92,69.936,60.939,53.64,1.531,1.904,0.375,66.344,53.075,60.873
0,47.018,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.212,60.934,69.937,60.931,50.996,1.531,1.904,0.375,66.344,53.075,60.888
0,45.685,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.935,60.921,69.936,60.931,54.719,1.531,1.904,0.375,66.344,53.075,60.874
0,46.222,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.125,60.918,69.938,60.924,50.909,1.531,1.904,0.375,66.344,53.075,60.872
