HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.497,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.182,60.92,69.941,60.921,54.965,1.531,1.904,0.375,66.344,53.075,60.873
0,45.259,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.763,60.886,69.942,60.913,53.547,1.531,1.904,0.375,66.344,53.075,60.84
0,47.1,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.036,60.882,69.948,60.896,50.82,1.531,1.904,0.375,66.344,53.075,60.835
0,45.712,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.904,60.883,69.95,60.889,54.688,1.531,1.904,0.375,66.344,53.075,60.837
0,46.254,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.967,60.867,69.954,60.882,50.751,1.531,1.904,0.375,66.344,53.075,60.821
0,46.514,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.132,60.849,69.958,60.869,54.915,1.531,1.904,0.375,66.344,53.075,60.802
0,45.259,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.689,60.829,69.959,60.852,53.473,1.531,1.904,0.375,66.344,53.075,60.782
0,47.113,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.975,60.86,69.964,60.846,50.759,1.531,1.904,0.375,66.344,53.075,60.814
0,45.723,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.875,60.865,69.963,60.857,54.659,1.531,1.904,0.375,66.344,53.075,60.819
0,46.263,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.911,60.865,69.965,60.861,50.695,1.531,1.904,0.375,66.344,53.075,60.818
0,46.523,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.111,60.865,69.965,60.863,54.895,1.531,1.904,0.375,66.344,53.075,60.818
0,45.264,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.668,60.865,69.963,60.864,53.452,1.531,1.904,0.375,66.344,53.075,60.819
0,47.13,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.904,60.849,69.964,60.861,50.688,1.531,1.904,0.375,66.344,53.075,60.802
0,45.696,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.823,60.846,69.962,60.853,54.607,1.531,1.904,0.375,66.344,53.075,60.799
0,46.288,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.049,60.863,69.962,60.853,50.833,1.531,1.904,0.375,66.344,53.075,60.816
0,46.642,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.552,60.865,69.963,60.859,53.336,1.531,1.904,0.375,66.344,53.075,60.818
0,45.728,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.739,60.864,69.962,60.862,54.523,1.531,1.904,0.375,66.344,53.075,60.817
0,46.477,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.35,60.88,69.964,60.867,51.133,1.531,1.904,0.375,66.344,53.075,60.834
0,46.875,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.442,60.883,69.966,60.876,53.226,1.531,1.904,0.375,66.344,53.075,60.836
0,45.74,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.77,60.883,69.966,60.88,54.554,1.531,1.904,0.375,66.344,53.075,60.837
0,46.558,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.343,60.867,69.969,60.878,51.126,1.531,1.904,0.375,66.344,53.075,60.821
0,46.977,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.444,60.848,69.972,60.867,53.228,1.531,1.904,0.375,66.344,53.075,60.802
0,45.838,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.83,60.846,69.973,60.855,54.614,1.531,1.904,0.375,66.344,53.075,60.799
0,46.105,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.761,60.862,69.974,60.854,51.545,1.531,1.904,0.375,66.344,53.075,60.815
0,47.08,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.996,60.882,69.976,60.864,51.78,1.531,1.904,0.375,66.344,53.075,60.836
0,45.816,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.014,60.852,69.976,60.868,54.798,1.531,1.904,0.375,66.344,53.075,60.805
0,46.145,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.799,60.83,69.976,60.852,51.582,1.531,1.904,0.375,66.344,53.075,60.783
0,47.109,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.041,60.828,69.978,60.839,51.825,1.531,1.904,0.375,66.344,53.075,60.782
0,45.854,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.041,60.828,69.976,60.833,54.825,1.531,1.904,0.375,66.344,53.075,60.781
0,46.175,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.851,60.845,69.977,60.835,51.635,1.531,1.904,0.375,66.344,53.075,60.799
0,47.168,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.071,60.831,69.979,60.838,51.855,1.531,1.904,0.375,66.344,53.075,60.784
0,45.908,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.079,60.828,69.978,60.833,54.863,1.531,1.904,0.375,66.344,53.075,60.782
0,46.209,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.858,60.83,69.979,60.831,51.642,1.531,1.904,0.375,66.344,53.075,60.783
0,47.209,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.058,60.813,69.98,60.827,51.841,1.531,1.904,0.375,66.344,53.075,60.767
0,45.933,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.085,60.794,69.98,60.814,54.868,1.531,1.904,0.375,66.344,53.075,60.747
0,46.247,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.864,60.807,69.981,60.805,51.648,1.531,1.904,0.375,66.344,53.075,60.76
0,47.241,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.062,60.842,69.983,60.815,51.846,1.531,1.904,0.375,66.344,53.075,60.795
0,45.983,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.136,60.878,69.982,60.839,54.92,1.531,1.904,0.375,66.344,53.075,60.831
0,46.303,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.913,60.931,69.983,60.874,51.696,1.531,1.904,0.375,66.344,53.075,60.885
0,47.339,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.037,60.936,69.984,60.908,51.821,1.531,1.904,0.375,66.344,53.075,60.89
0,46.035,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.196,60.967,69.983,60.93,54.979,1.531,1.904,0.375,66.344,53.075,60.921
0,46.347,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.828,61.005,69.983,60.961,51.612,1.531,1.904,0.375,66.344,53.075,60.959
0,47.332,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.751,61.007,69.983,60.986,51.535,1.531,1.904,0.375,66.344,53.075,60.961
0,45.851,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.965,61.054,69.979,61.008,54.749,1.531,1.904,0.375,66.344,53.075,61.008
0,46.182,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.653,61.109,69.977,61.048,51.437,1.531,1.904,0.375,66.344,53.075,61.064
0,47.166,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.862,61.146,69.977,61.092,51.646,1.531,1.904,0.375,66.344,53.075,61.101
0,45.834,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.971,61.198,69.974,61.134,54.755,1.531,1.904,0.375,66.344,53.075,61.153
0,46.153,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.662,61.255,69.973,61.185,51.446,1.531,1.904,0.375,66.344,53.075,61.21
0,47.113,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.845,61.242,69.973,61.222,51.628,1.531,1.904,0.375,66.344,53.075,61.197
0,45.762,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.898,61.288,69.972,61.242,54.681,1.531,1.904,0.375,66.344,53.075,61.243
0,46.103,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.675,61.31,69.972,61.274,51.459,1.531,1.904,0.375,66.344,53.075,61.266
0,47.039,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.921,61.344,69.975,61.302,51.705,1.531,1.904,0.375,66.344,53.075,61.3
0,46.335,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.202,61.363,69.977,61.33,54.986,1.531,1.904,0.375,66.344,53.075,61.319
0,45.8,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.091,61.414,69.978,61.361,53.874,1.531,1.904,0.375,66.344,53.075,61.37
0,46.625,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.359,61.419,69.981,61.393,50.143,1.531,1.904,0.375,66.344,53.075,61.375
0,46.595,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.361,61.483,69.982,61.421,55.145,1.531,1.904,0.375,66.344,53.075,61.439
0,45.656,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.968,61.526,69.983,61.468,53.752,1.531,1.904,0.375,66.344,53.075,61.482
0,47.174,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.105,61.512,69.986,61.498,49.888,1.531,1.904,0.375,66.344,53.075,61.469
0,46.582,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.296,61.507,69.987,61.503,55.079,1.531,1.904,0.375,66.344,53.075,61.463
0,45.663,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.94,61.573,69.986,61.52,53.723,1.531,1.904,0.375,66.344,53.075,61.529
0,47.18,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.055,61.598,69.987,61.558,49.839,1.531,1.904,0.375,66.344,53.075,61.555
0,46.59,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.29,61.615,69.986,61.584,55.074,1.531,1.904,0.375,66.344,53.075,61.572
0,45.669,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.945,61.618,69.984,61.603,53.729,1.531,1.904,0.375,66.344,53.075,61.575
0,47.186,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.002,61.6,69.984,61.607,49.786,1.531,1.904,0.375,66.344,53.075,61.557
0,46.581,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.276,61.614,69.982,61.606,55.059,1.531,1.904,0.375,66.344,53.075,61.571
0,45.667,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.93,61.633,69.979,61.616,53.714,1.531,1.904,0.375,66.344,53.075,61.59
0,47.188,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.004,61.634,69.978,61.626,49.788,1.531,1.904,0.375,66.344,53.075,61.591
0,46.599,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.294,61.667,69.977,61.638,55.078,1.531,1.904,0.375,66.344,53.075,61.625
0,45.653,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.907,61.656,69.976,61.653,53.691,1.531,1.904,0.375,66.344,53.075,61.613
0,47.18,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.945,61.652,69.977,61.653,49.729,1.531,1.904,0.375,66.344,53.075,61.61
0,46.572,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.261,61.652,69.977,61.652,55.044,1.531,1.904,0.375,66.344,53.075,61.609
0,45.631,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.881,61.668,69.977,61.656,53.665,1.531,1.904,0.375,66.344,53.075,61.625
0,47.169,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.93,61.687,69.979,61.667,49.713,1.531,1.904,0.375,66.344,53.075,61.644
0,46.566,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.279,61.705,69.98,61.683,55.063,1.531,1.904,0.375,66.344,53.075,61.662
0,45.605,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.882,61.707,69.979,61.696,53.666,1.531,1.904,0.375,66.344,53.075,61.664
0,47.163,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.898,61.706,69.982,61.702,49.681,1.531,1.904,0.375,66.344,53.075,61.663
0,46.541,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.296,61.723,69.982,61.708,55.079,1.531,1.904,0.375,66.344,53.075,61.681
0,45.604,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.884,61.708,69.98,61.713,53.667,1.531,1.904,0.375,66.344,53.075,61.666
0,47.149,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.899,61.722,69.981,61.713,49.683,1.531,1.904,0.375,66.344,53.075,61.679
0,46.534,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.296,61.741,69.979,61.723,55.08,1.531,1.904,0.375,66.344,53.075,61.699
0,45.59,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.889,61.728,69.977,61.731,53.672,1.531,1.904,0.375,66.344,53.075,61.685
0,47.156,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.912,61.715,69.976,61.728,49.696,1.531,1.904,0.375,66.344,53.075,61.672
0,46.537,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.23,61.526,69.974,61.674,55.014,1.531,1.904,0.375,66.344,53.075,61.482
0,45.549,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.823,61.649,69.97,61.614,53.607,1.531,1.904,0.375,66.344,53.075,61.607
0,47.116,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.97,61.658,69.969,61.642,49.754,1.531,1.904,0.375,66.344,53.075,61.615
0,46.529,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.293,61.667,69.968,61.651,55.077,1.531,1.904,0.375,66.344,53.075,61.624
0,45.564,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.901,61.703,69.96,61.669,53.684,1.531,1.904,0.375,66.344,53.075,61.66
0,47.152,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.931,61.707,70.037,61.69,49.715,1.531,1.904,0.375,66.344,53.075,61.664
0,46.553,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.374,61.722,70.207,61.702,55.158,1.531,1.904,0.375,66.344,53.075,61.679
0,45.586,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.956,61.758,70.364,61.722,53.739,1.531,1.904,0.375,66.344,53.075,61.714
0,47.191,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.849,61.778,70.513,61.748,49.633,1.531,1.904,0.375,66.344,53.075,61.733
0,46.563,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.42,61.813,70.645,61.773,55.203,1.531,1.904,0.375,66.344,53.075,61.768
0,45.578,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.976,61.834,70.763,61.802,53.76,1.531,1.904,0.375,66.344,53.075,61.789
0,47.217,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.815,61.837,70.873,61.821,49.598,1.531,1.904,0.375,66.344,53.075,61.79
0,46.586,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.46,61.837,70.973,61.829,55.244,1.531,1.904,0.375,66.344,53.075,61.79
0,45.57,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.973,61.837,71.067,61.833,53.757,1.531,1.904,0.375,66.344,53.075,61.789
0,47.227,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.786,61.854,71.16,61.84,49.57,1.531,1.904,0.375,66.344,53.075,61.807
0,46.6,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.487,61.839,71.248,61.844,55.27,1.531,1.904,0.375,66.344,53.075,61.791
0,45.566,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.004,61.87,71.332,61.848,53.788,1.531,1.904,0.375,66.344,53.075,61.822
0,47.264,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.731,61.875,71.417,61.863,49.515,1.531,1.904,0.375,66.344,53.075,61.826
0,45.999,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.394,61.89,71.497,61.873,55.178,1.531,1.904,0.375,66.344,53.075,61.841
0,45.875,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.67,61.909,71.578,61.887,52.454,1.531,1.904,0.375,66.344,53.075,61.86
0,47.442,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.989,61.928,71.66,61.904,50.772,1.531,1.904,0.375,66.344,53.075,61.878
0,46.125,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.383,61.929,71.737,61.918,55.167,1.531,1.904,0.375,66.344,53.075,61.879
0,45.876,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.217,61.962,71.815,61.932,51.001,1.531,1.904,0.375,66.344,53.075,61.912
0,47.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.408,61.967,71.891,61.951,53.192,1.531,1.904,0.375,66.344,53.075,61.916
0,45.722,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.96,61.982,71.965,61.963,54.743,1.531,1.904,0.375,66.344,53.075,61.931
0,46.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.908,62.001,72.041,61.978,50.692,1.531,1.904,0.375,66.344,53.075,61.95
0,47.084,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.347,62.019,72.115,61.996,53.13,1.531,1.904,0.375,66.344,53.075,61.968
0,45.199,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.311,62.037,72.184,62.013,54.094,1.531,1.904,0.375,66.344,53.075,61.985
0,47.277,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.807,62.074,72.256,62.036,49.591,1.531,1.904,0.375,66.344,53.075,62.022
0,46.036,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.533,62.044,72.323,62.05,55.317,1.531,1.904,0.375,66.344,53.075,61.992
0,45.867,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.27,62.072,72.392,62.052,51.054,1.531,1.904,0.375,66.344,53.075,62.019
0,47.028,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.474,62.078,72.46,62.066,53.258,1.531,1.904,0.375,66.344,53.075,62.025
0,45.725,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.039,62.061,72.525,62.068,54.823,1.531,1.904,0.375,66.344,53.075,62.007
0,46.034,100.0,0.0,100.0,562.892,224.095,803.711,1305.948,799.844,53.556,62.074,72.591,62.066,51.339,1.53,1.906,0.374,66.344,53.075,62.021
0,47.181,100.0,0.0,100.0,582.905,223.083,828.545,1313.822,824.59,53.834,62.093,72.658,62.076,51.609,1.524,1.915,0.371,66.344,53.075,62.04
0,45.842,100.0,0.0,100.0,603.297,222.026,853.549,1321.72,849.503,57.57,62.111,72.718,62.09,55.336,1.518,1.924,0.367,66.344,53.075,62.058
0,46.131,100.0,0.0,100.0,623.665,220.943,878.224,1329.49,874.09,53.954,62.127,72.776,62.106,51.709,1.513,1.933,0.363,66.344,53.075,62.075
0,47.582,100.0,0.0,100.0,666.478,218.753,929.122,1344.362,924.803,53.691,62.178,72.829,62.133,51.43,1.503,1.953,0.355,66.344,53.075,62.126
0,46.388,100.0,0.0,100.0,731.12,211.306,1084.639,1388.642,1079.748,58.64,62.183,72.858,62.165,56.447,1.475,2.016,0.332,66.344,53.075,62.133
0,46.359,100.0,0.0,100.0,776.039,202.439,1242.759,1432.899,1237.276,56.231,62.195,72.87,62.18,54.19,1.439,2.079,0.308,66.344,53.075,62.146
0,47.566,100.0,0.0,100.0,831.136,190.091,1443.216,1485.099,1436.975,54.142,62.247,72.872,62.212,52.254,1.363,2.144,0.279,66.344,53.075,62.199
0,47.156,100.0,0.0,100.0,906.002,178.969,1647.441,1542.612,1640.415,55.843,62.236,72.854,62.235,54.072,1.255,2.203,0.253,66.675,53.34,62.189
0,47.399,100.0,0.0,100.0,1054.49,187.996,1826.986,1631.395,1819.242,55.964,62.232,72.821,62.232,54.166,1.253,2.373,0.251,69.083,55.266,62.185
0,47.68,100.0,0.0,100.0,1184.13,198.76,1952.315,1698.546,1944.061,56.061,62.246,72.777,62.238,54.177,1.264,2.517,0.255,71.168,56.934,62.2
0,47.919,100.0,0.0,100.0,1298.07,208.809,2050.453,1752.402,2041.811,56.162,62.311,72.727,62.278,54.191,1.274,2.639,0.26,72.917,58.334,62.266
0,48.16,100.0,0.0,100.0,1379.97,216.46,2114.059,1789.198,2105.154,56.253,62.387,72.672,62.347,54.21,1.286,2.726,0.264,74.15,59.32,62.342
0,48.369,100.0,0.0,100.0,1424.19,220.878,2145.334,1808.734,2136.288,56.156,62.377,72.614,62.376,54.068,1.296,2.774,0.267,74.82,59.856,62.332
0,48.472,100.0,0.0,100.0,1431.18,222.434,2147.2,1811.568,2138.154,56.054,62.407,72.556,62.392,53.947,1.304,2.785,0.268,74.963,59.97,62.362
0,48.554,100.0,0.0,100.0,1420.48,224.238,2127.083,1807.538,2118.125,55.92,62.394,72.5,62.398,53.806,1.331,2.787,0.271,74.963,59.97,62.35
0,48.599,100.0,0.0,100.0,1397.7,227.906,2083.506,1799.23,2074.723,55.821,62.408,72.447,62.402,53.7,1.388,2.791,0.276,74.963,59.97,62.364
0,48.625,100.0,0.0,100.0,1365.46,233.17,2019.67,1787.051,2011.117,55.612,62.394,72.401,62.4,53.477,1.465,2.794,0.285,74.963,59.97,62.35
0,48.577,100.0,0.0,100.0,1328.14,239.854,1942.054,1771.088,1933.8,55.455,62.408,72.362,62.401,53.299,1.551,2.793,0.296,74.963,59.97,62.364
0,48.516,100.0,0.0,100.0,1249.21,237.481,1850.552,1732.53,1842.667,55.227,62.41,72.332,62.408,53.075,1.574,2.718,0.299,74.028,59.222,62.366
0,48.396,100.0,0.0,100.0,1168.74,232.196,1764.576,1690.705,1757.034,55.025,62.425,72.308,62.416,52.911,1.57,2.627,0.3,72.885,58.308,62.381
0,48.26,100.0,0.0,100.0,1098.5,227.828,1682.076,1651.936,1674.853,54.846,62.459,72.291,62.438,52.764,1.565,2.544,0.301,71.867,57.494,62.415
0,48.124,100.0,0.0,100.0,1040.14,224.881,1605.564,1617.079,1598.643,54.739,62.512,72.28,62.478,52.679,1.561,2.472,0.303,71.022,56.818,62.468
0,48.001,100.0,0.0,100.0,993.739,222.671,1540.28,1587.58,1533.618,54.613,62.534,72.275,62.514,52.566,1.556,2.412,0.306,70.337,56.27,62.49
0,47.875,100.0,0.0,100.0,958.974,221.318,1486.707,1564.416,1480.253,54.573,62.569,72.274,62.543,52.53,1.552,2.366,0.309,69.832,55.865,62.524
0,47.78,100.0,0.0,100.0,934.008,220.442,1445.909,1547.214,1439.617,54.526,62.572,72.275,62.564,52.481,1.549,2.331,0.311,69.471,55.577,62.527
0,47.686,100.0,0.0,100.0,917.278,219.907,1417.411,1535.394,1411.23,54.525,62.604,72.278,62.582,52.477,1.546,2.307,0.313,69.23,55.384,62.559
0,47.618,100.0,0.0,100.0,907.763,219.546,1401.22,1528.616,1395.101,54.543,62.623,72.282,62.606,52.492,1.544,2.293,0.313,69.09,55.272,62.579
0,47.574,100.0,0.0,100.0,904.677,219.291,1396.74,1526.506,1390.638,54.616,62.673,72.286,62.638,52.564,1.543,2.289,0.314,69.037,55.23,62.629
0,47.564,100.0,0.0,100.0,906.237,218.926,1402.081,1527.861,1395.96,54.675,62.712,72.29,62.68,52.625,1.541,2.291,0.313,69.037,55.229,62.668
0,47.564,100.0,0.0,100.0,910.295,218.03,1415.762,1531.242,1409.589,54.752,62.747,72.292,62.717,52.711,1.535,2.295,0.311,69.037,55.229,62.703
0,47.578,100.0,0.0,100.0,916.482,216.661,1436.464,1536.341,1430.213,54.824,62.798,72.293,62.759,52.796,1.527,2.302,0.308,69.037,55.229,62.755
0,47.606,100.0,0.0,100.0,924.004,215.008,1461.332,1542.395,1454.985,54.908,62.853,72.293,62.811,52.897,1.515,2.31,0.304,69.037,55.229,62.81
0,47.653,100.0,0.0,100.0,932.478,213.147,1488.912,1549.085,1482.464,54.976,62.888,72.291,62.856,52.984,1.502,2.318,0.3,69.037,55.229,62.845
0,47.708,100.0,0.0,100.0,941.531,211.159,1517.828,1556.092,1511.268,55.094,62.989,72.287,62.923,53.121,1.487,2.325,0.296,69.037,55.229,62.947
0,47.792,100.0,0.0,100.0,950.489,209.206,1545.854,1562.845,1539.187,55.137,63.052,72.282,63.002,53.182,1.472,2.333,0.292,69.037,55.229,63.01
0,47.847,100.0,0.0,100.0,959.05,207.348,1572.08,1569.147,1565.312,55.188,63.057,72.275,63.043,53.249,1.456,2.339,0.288,69.037,55.229,63.015
0,47.906,100.0,0.0,100.0,966.805,205.674,1595.37,1574.737,1588.514,55.215,63.058,72.267,63.054,53.29,1.441,2.344,0.285,69.037,55.229,63.017
0,47.944,100.0,0.0,100.0,973.421,204.252,1614.888,1579.419,1607.957,55.194,62.991,72.257,63.027,53.28,1.428,2.348,0.282,69.037,55.229,62.949
0,47.972,100.0,0.0,100.0,978.613,203.139,1629.984,1583.043,1622.995,55.245,62.997,72.246,62.999,53.34,1.418,2.351,0.28,69.037,55.229,62.955
0,48.04,100.0,0.0,100.0,982.242,202.36,1640.422,1585.558,1633.394,55.26,63.032,72.234,63.014,53.36,1.411,2.352,0.279,69.037,55.229,62.991
0,48.088,100.0,0.0,100.0,984.205,201.94,1646.029,1586.906,1638.981,55.264,63.071,72.223,63.047,53.369,1.407,2.353,0.278,69.037,55.229,63.03
0,48.131,100.0,0.0,100.0,984.751,201.819,1647.585,1587.295,1640.529,55.261,63.044,72.211,63.055,53.367,1.405,2.354,0.277,69.037,55.229,63.003
0,48.145,100.0,0.0,100.0,984.062,201.953,1645.621,1586.867,1638.574,55.163,62.974,72.2,63.014,53.27,1.407,2.353,0.278,69.037,55.229,62.932
0,48.114,100.0,0.0,100.0,982.096,202.364,1640.003,1585.545,1632.977,55.134,62.932,72.188,62.963,53.238,1.411,2.352,0.279,69.037,55.229,62.891
0,48.119,100.0,0.0,100.0,979.165,202.982,1631.576,1583.553,1624.584,55.131,62.911,72.178,62.929,53.232,1.417,2.351,0.28,69.037,55.229,62.87
0,48.13,100.0,0.0,100.0,975.587,203.736,1621.208,1581.103,1614.254,55.099,62.942,72.168,62.928,53.195,1.424,2.349,0.281,69.037,55.229,62.9
0,48.126,100.0,0.0,100.0,971.512,204.607,1609.289,1578.255,1602.38,55.093,62.979,72.159,62.956,53.183,1.432,2.347,0.283,69.037,55.229,62.938
0,48.136,100.0,0.0,100.0,967.392,205.489,1597.112,1575.35,1590.25,55.077,62.999,72.152,62.983,53.16,1.44,2.344,0.285,69.037,55.229,62.958
0,48.128,100.0,0.0,100.0,963.382,206.353,1585.144,1572.483,1578.328,55.039,63.016,72.146,63.002,53.117,1.448,2.342,0.286,69.037,55.229,62.975
0,48.116,100.0,0.0,100.0,959.652,207.161,1573.905,1569.777,1567.13,55.032,63.052,72.14,63.029,53.103,1.455,2.339,0.288,69.037,55.229,63.011
0,48.114,100.0,0.0,100.0,956.337,207.884,1563.829,1567.342,1557.093,55.026,63.04,72.136,63.042,53.091,1.461,2.337,0.289,69.037,55.229,62.999
0,48.106,100.0,0.0,100.0,953.54,208.498,1555.261,1565.261,1548.559,54.989,63.038,72.132,63.039,53.048,1.466,2.335,0.291,69.037,55.229,62.997
0,48.081,100.0,0.0,100.0,951.297,208.993,1548.353,1563.572,1541.677,54.979,63.005,72.128,63.024,53.035,1.47,2.333,0.292,69.037,55.229,62.964
0,48.077,100.0,0.0,100.0,949.674,209.353,1543.326,1562.34,1536.668,54.981,63.0,72.125,63.006,53.033,1.473,2.332,0.292,69.037,55.229,62.959
0,48.083,100.0,0.0,100.0,948.62,209.588,1540.053,1561.534,1533.409,55.002,63.018,72.122,63.01,53.052,1.475,2.331,0.293,69.037,55.229,62.977
0,48.088,100.0,0.0,100.0,948.019,209.729,1538.184,1561.046,1531.547,54.987,63.002,72.12,63.009,53.035,1.476,2.331,0.293,69.037,55.229,62.961
0,48.09,100.0,0.0,100.0,948.049,209.725,1538.277,1561.062,1531.638,55.03,63.033,72.117,63.016,53.078,1.476,2.331,0.293,69.037,55.229,62.992
0,48.109,100.0,0.0,100.0,948.417,209.652,1539.421,1561.314,1532.779,55.01,63.035,72.115,63.03,53.058,1.475,2.331,0.293,69.037,55.229,62.994
0,48.112,100.0,0.0,100.0,949.159,209.494,1541.728,1561.857,1535.077,55.068,63.098,72.113,63.06,53.117,1.474,2.332,0.293,69.037,55.229,63.058
0,48.159,100.0,0.0,100.0,950.221,209.263,1545.023,1562.649,1538.36,55.085,63.172,72.11,63.122,53.136,1.472,2.332,0.292,69.037,55.229,63.132
0,48.181,100.0,0.0,100.0,951.443,209.0,1548.802,1563.547,1542.124,55.098,63.23,72.108,63.186,53.151,1.47,2.333,0.292,69.037,55.229,63.189
0,48.199,100.0,0.0,100.0,952.882,208.685,1553.239,1564.622,1546.544,55.091,63.234,72.105,63.222,53.146,1.467,2.334,0.291,69.037,55.229,63.195
0,48.21,100.0,0.0,100.0,954.299,208.377,1557.591,1565.671,1550.879,55.09,63.25,72.103,63.238,53.148,1.465,2.335,0.29,69.037,55.229,63.21
0,48.224,100.0,0.0,100.0,955.714,208.065,1561.923,1566.729,1555.196,55.088,63.249,72.099,63.245,53.148,1.462,2.336,0.29,69.037,55.229,63.209
0,48.249,100.0,0.0,100.0,956.97,207.788,1565.756,1567.665,1559.013,55.159,63.346,72.096,63.289,53.221,1.46,2.337,0.289,69.037,55.229,63.307
0,48.3,100.0,0.0,100.0,958.081,207.542,1569.139,1568.494,1562.384,55.121,63.39,72.092,63.353,53.186,1.458,2.338,0.289,69.037,55.229,63.351
0,48.312,100.0,0.0,100.0,959.021,207.334,1571.993,1569.198,1565.226,55.192,63.493,72.089,63.427,53.258,1.456,2.339,0.288,69.037,55.229,63.455
0,48.365,100.0,0.0,100.0,959.786,207.163,1574.308,1569.77,1567.533,55.125,63.457,72.085,63.465,53.193,1.455,2.339,0.288,69.037,55.229,63.418
0,48.34,100.0,0.0,100.0,960.346,207.037,1576.003,1570.195,1569.221,55.088,63.447,72.081,63.451,53.157,1.453,2.34,0.288,69.037,55.229,63.408
0,48.341,100.0,0.0,100.0,960.616,206.974,1576.817,1570.404,1570.033,55.119,63.48,72.077,63.462,53.189,1.453,2.34,0.288,69.037,55.229,63.441
0,48.371,100.0,0.0,100.0,960.603,206.975,1576.779,1570.4,1569.994,55.095,63.502,72.072,63.487,53.165,1.453,2.34,0.288,69.037,55.229,63.463
0,48.368,100.0,0.0,100.0,960.402,207.015,1576.173,1570.267,1569.39,55.08,63.482,72.068,63.487,53.149,1.453,2.34,0.288,69.037,55.229,63.443
0,48.39,100.0,0.0,100.0,959.994,207.1,1574.94,1569.982,1568.162,55.17,63.625,72.064,63.544,53.239,1.454,2.339,0.288,69.037,55.229,63.587
0,48.456,100.0,0.0,100.0,959.454,207.219,1573.304,1569.582,1566.532,55.151,63.707,72.063,63.644,53.22,1.455,2.339,0.288,69.037,55.229,63.669
0,48.475,100.0,0.0,100.0,959.527,207.197,1573.524,1569.656,1566.752,55.194,63.87,72.062,63.76,53.262,1.455,2.339,0.288,69.037,55.229,63.833
0,48.544,100.0,0.0,100.0,959.729,207.154,1574.137,1569.8,1567.363,55.262,64.105,72.06,63.95,53.331,1.455,2.339,0.288,69.037,55.229,64.069
0,48.61,100.0,0.0,100.0,960.302,207.023,1575.871,1570.239,1569.089,55.243,64.193,72.059,64.109,53.312,1.454,2.34,0.288,69.037,55.229,64.157
0,48.647,100.0,0.0,100.0,960.92,206.888,1577.734,1570.693,1570.946,55.298,64.342,72.057,64.236,53.368,1.452,2.34,0.287,69.037,55.229,64.307
0,48.727,100.0,0.0,100.0,961.509,206.757,1579.514,1571.131,1572.718,55.312,64.464,72.055,64.368,53.383,1.451,2.34,0.287,69.037,55.229,64.43
0,48.813,100.0,0.0,100.0,962.281,206.589,1581.837,1571.692,1575.033,55.476,64.831,72.059,64.599,53.548,1.45,2.341,0.287,69.037,55.229,64.799
0,48.94,100.0,0.0,100.0,964.839,206.027,1589.505,1573.567,1582.673,55.358,65.136,72.069,64.916,53.433,1.445,2.343,0.286,69.037,55.229,65.104
0,48.934,100.0,0.0,100.0,969.261,205.06,1602.651,1576.766,1595.767,55.375,65.426,72.071,65.216,53.456,1.436,2.345,0.284,69.037,55.229,65.396
0,48.995,100.0,0.0,100.0,973.626,204.109,1615.486,1579.887,1608.554,55.321,65.559,72.067,65.443,53.409,1.428,2.348,0.282,69.037,55.229,65.53
0,48.987,100.0,0.0,100.0,977.013,203.374,1625.351,1582.28,1618.382,55.21,65.519,72.064,65.515,53.304,1.421,2.35,0.281,69.037,55.229,65.49
0,48.955,100.0,0.0,100.0,979.743,202.782,1633.243,1584.199,1626.244,55.169,65.484,72.059,65.502,53.268,1.416,2.351,0.279,69.037,55.229,65.454
0,48.934,100.0,0.0,100.0,981.313,202.441,1637.757,1585.297,1630.74,55.057,65.294,72.05,65.401,53.158,1.413,2.352,0.279,69.037,55.229,65.264
0,48.888,100.0,0.0,100.0,981.486,202.402,1638.254,1585.424,1631.233,55.074,65.363,72.043,65.341,53.176,1.412,2.352,0.279,69.037,55.229,65.332
0,48.914,100.0,0.0,100.0,980.767,202.556,1636.191,1584.926,1629.179,55.086,65.534,72.037,65.442,53.187,1.414,2.352,0.279,69.037,55.229,65.504
0,48.917,100.0,0.0,100.0,979.161,202.901,1631.566,1583.813,1624.572,55.009,65.444,72.028,65.48,53.11,1.417,2.351,0.28,69.037,55.229,65.414
0,48.862,100.0,0.0,100.0,976.442,203.489,1623.695,1581.907,1616.731,54.943,65.245,72.02,65.36,53.039,1.422,2.349,0.281,69.037,55.229,65.215
0,48.807,100.0,0.0,100.0,972.825,204.276,1613.142,1579.34,1606.218,54.885,65.138,72.012,65.219,52.976,1.43,2.347,0.282,69.037,55.229,65.107
0,48.768,100.0,0.0,100.0,968.676,205.186,1600.922,1576.353,1594.044,54.91,65.157,72.008,65.162,52.996,1.438,2.345,0.284,69.037,55.229,65.126
0,48.766,100.0,0.0,100.0,965.196,205.954,1590.574,1573.81,1583.736,54.913,65.329,72.006,65.235,52.993,1.444,2.343,0.286,69.037,55.229,65.298
0,48.768,100.0,0.0,100.0,962.026,206.658,1581.07,1571.462,1574.269,54.965,65.369,72.002,65.33,53.039,1.45,2.341,0.287,69.037,55.229,65.339
0,48.789,100.0,0.0,100.0,959.257,207.28,1572.708,1569.376,1565.939,54.971,65.327,72.005,65.337,53.041,1.456,2.339,0.288,69.037,55.229,65.296
0,48.779,100.0,0.0,100.0,958.209,207.532,1569.528,1568.53,1562.771,54.952,65.52,72.01,65.404,53.018,1.457,2.338,0.289,69.037,55.229,65.491
0,48.799,100.0,0.0,100.0,958.804,207.428,1571.333,1568.882,1564.57,55.099,65.979,72.019,65.691,53.165,1.456,2.339,0.289,69.037,55.229,65.952
0,48.93,100.0,0.0,100.0,962.128,206.733,1581.378,1571.214,1574.575,55.281,66.537,72.035,66.161,53.351,1.45,2.341,0.287,69.037,55.229,66.512
0,49.068,100.0,0.0,100.0,968.74,205.33,1601.109,1575.878,1594.233,55.33,66.978,72.044,66.654,53.409,1.438,2.345,0.284,69.037,55.229,66.955
0,49.169,100.0,0.0,100.0,975.915,203.808,1622.164,1580.869,1615.207,55.448,67.094,72.046,66.964,53.538,1.423,2.349,0.281,69.037,55.229,67.071
0,49.263,100.0,0.0,100.0,983.006,202.314,1642.606,1585.705,1635.572,55.294,66.938,72.047,66.995,53.394,1.409,2.353,0.278,69.037,55.229,66.914
0,49.232,100.0,0.0,100.0,988.742,201.171,1658.888,1589.364,1651.79,55.323,66.693,72.039,66.839,53.431,1.397,2.355,0.276,69.037,55.229,66.668
0,49.287,100.0,0.0,100.0,992.263,200.461,1668.769,1591.621,1661.634,55.243,66.362,72.031,66.576,53.357,1.39,2.357,0.275,69.037,55.229,66.336
0,49.264,100.0,0.0,100.0,993.532,200.188,1672.308,1592.483,1665.159,55.174,65.971,72.02,66.23,53.292,1.387,2.357,0.274,69.037,55.229,65.943
0,49.223,100.0,0.0,100.0,992.526,200.36,1669.501,1591.939,1662.362,55.026,65.605,72.01,65.859,53.144,1.389,2.357,0.275,69.037,55.229,65.576
0,49.119,100.0,0.0,100.0,989.209,200.992,1660.203,1589.935,1653.099,54.88,65.302,71.998,65.519,52.994,1.396,2.356,0.276,69.037,55.229,65.272
0,49.047,100.0,0.0,100.0,984.074,202.038,1645.655,1586.592,1638.608,54.944,65.241,71.987,65.32,53.052,1.407,2.353,0.278,69.037,55.229,65.211
0,49.066,100.0,0.0,100.0,977.654,203.4,1627.21,1582.196,1620.233,54.913,65.182,71.979,65.238,53.014,1.42,2.35,0.281,69.037,55.229,65.151
0,48.998,100.0,0.0,100.0,970.839,204.861,1607.308,1577.423,1600.407,54.761,65.006,71.972,65.115,52.851,1.433,2.346,0.283,69.037,55.229,64.975
0,48.893,100.0,0.0,100.0,963.928,206.356,1586.779,1572.472,1579.957,54.797,65.033,71.968,65.038,52.877,1.447,2.342,0.286,69.037,55.229,65.001
0,48.887,100.0,0.0,100.0,957.48,207.765,1567.312,1567.743,1560.562,54.792,65.071,71.965,65.052,52.861,1.459,2.338,0.289,69.037,55.229,65.04
0,48.853,100.0,0.0,100.0,951.686,209.042,1549.552,1563.403,1542.871,54.83,65.21,71.967,65.121,52.889,1.469,2.334,0.292,69.037,55.229,65.179
0,48.896,100.0,0.0,100.0,948.086,209.849,1538.393,1560.634,1531.756,55.034,65.59,71.981,65.353,53.084,1.476,2.331,0.293,69.037,55.229,65.56
0,48.974,100.0,0.0,100.0,948.112,209.866,1538.472,1560.574,1531.835,54.893,65.773,71.991,65.622,52.941,1.476,2.331,0.293,69.037,55.229,65.744
0,48.877,100.0,0.0,100.0,949.752,209.531,1543.569,1561.729,1536.913,54.886,65.734,71.997,65.72,52.936,1.473,2.332,0.293,69.037,55.229,65.706
0,48.875,100.0,0.0,100.0,952.889,208.87,1553.262,1563.991,1546.567,54.918,65.702,72.006,65.711,52.972,1.467,2.334,0.291,69.037,55.229,65.673
0,48.909,100.0,0.0,100.0,957.239,207.947,1566.576,1567.129,1559.832,55.075,65.846,72.009,65.765,53.136,1.459,2.338,0.29,69.037,55.229,65.818
0,48.984,100.0,0.0,100.0,961.604,207.021,1579.799,1570.249,1573.004,55.02,65.963,72.017,65.881,53.089,1.451,2.34,0.288,69.037,55.229,65.935
0,48.987,100.0,0.0,100.0,967.689,205.726,1597.996,1574.566,1591.132,55.171,66.08,72.026,65.993,53.249,1.44,2.344,0.285,69.037,55.229,66.053
0,49.138,100.0,0.0,100.0,974.182,204.345,1617.114,1579.114,1610.176,55.36,66.331,72.032,66.168,53.448,1.427,2.348,0.282,69.037,55.229,66.304
0,49.318,100.0,0.0,100.0,982.167,202.743,1640.207,1584.324,1633.181,55.523,66.676,72.05,66.447,53.621,1.411,2.352,0.279,69.037,55.229,66.652
0,49.517,100.0,0.0,100.0,992.096,200.785,1668.302,1590.593,1661.169,55.721,67.198,72.06,66.869,53.832,1.39,2.357,0.275,69.037,55.229,67.175
0,49.722,100.0,0.0,100.0,1003.13,198.621,1698.747,1597.402,1691.497,55.696,67.253,72.069,67.16,53.82,1.366,2.361,0.271,69.037,55.229,67.231
0,49.812,100.0,0.0,100.0,1015.2,196.276,1731.147,1604.647,1723.774,55.727,67.387,72.082,67.288,53.864,1.34,2.365,0.267,69.037,55.229,67.366
0,49.952,100.0,0.0,100.0,1028.58,193.705,1766.072,1612.44,1758.569,55.768,67.534,72.09,67.444,53.918,1.309,2.367,0.262,69.037,55.229,67.513
0,50.069,100.0,0.0,100.0,1047.98,192.125,1803.683,1623.401,1796.027,55.712,67.275,72.096,67.39,53.871,1.282,2.378,0.258,69.167,55.333,67.253
0,50.182,100.0,0.0,100.0,1080.72,194.532,1838.707,1641.362,1830.91,55.888,67.446,72.098,67.369,54.034,1.283,2.415,0.259,69.69,55.752,67.424
0,50.422,100.0,0.0,100.0,1110.37,196.855,1868.715,1657.253,1860.795,55.938,67.584,72.089,67.508,54.064,1.285,2.448,0.259,70.165,56.132,67.563
0,50.59,100.0,0.0,100.0,1130.22,198.673,1886.826,1667.815,1878.853,55.996,67.537,72.069,67.552,54.104,1.289,2.471,0.26,70.497,56.398,67.516
0,50.704,100.0,0.0,100.0,1135.86,199.36,1890.715,1671.002,1882.725,55.684,67.269,72.048,67.408,53.783,1.293,2.479,0.26,70.605,56.484,67.247
0,50.614,100.0,0.0,100.0,1131.93,199.926,1881.827,1669.353,1873.854,55.568,66.991,72.021,67.147,53.664,1.302,2.479,0.261,70.603,56.482,66.968
0,50.701,100.0,0.0,100.0,1122.43,201.553,1859.651,1664.886,1851.766,55.787,67.239,72.006,67.136,53.878,1.325,2.478,0.264,70.603,56.482,67.217
0,50.922,100.0,0.0,100.0,1111.33,203.516,1833.216,1659.432,1825.437,55.748,67.434,72.002,67.324,53.831,1.352,2.478,0.268,70.603,56.482,67.413
0,50.944,100.0,0.0,100.0,1100.31,205.522,1806.429,1653.782,1798.738,55.487,67.437,71.989,67.417,53.561,1.377,2.476,0.271,70.603,56.482,67.416
0,50.842,100.0,0.0,100.0,1087.32,207.948,1774.08,1646.844,1766.53,55.282,67.315,71.971,67.373,53.346,1.407,2.473,0.276,70.603,56.482,67.294
0,50.779,100.0,0.0,100.0,1072.54,210.765,1736.168,1638.636,1728.755,55.237,67.3,71.966,67.317,53.287,1.439,2.469,0.281,70.603,56.482,67.278
0,50.743,100.0,0.0,100.0,1060.21,213.171,1703.592,1631.487,1696.302,55.017,67.286,71.973,67.298,53.051,1.465,2.465,0.285,70.603,56.482,67.264
0,50.615,100.0,0.0,100.0,1050.59,215.085,1677.528,1625.707,1670.339,54.949,67.286,71.967,67.289,52.97,1.485,2.46,0.289,70.603,56.482,67.264
0,50.579,100.0,0.0,100.0,1041.63,216.89,1652.74,1620.172,1645.646,54.937,67.222,71.957,67.259,52.946,1.503,2.456,0.292,70.603,56.482,67.2
0,50.552,100.0,0.0,100.0,1032.11,218.826,1625.835,1614.147,1618.843,54.904,67.161,71.948,67.2,52.899,1.521,2.45,0.296,70.603,56.482,67.139
0,50.502,100.0,0.0,100.0,1022.8,220.812,1598.971,1607.866,1592.08,54.827,67.198,71.953,67.183,52.807,1.538,2.444,0.3,70.603,56.482,67.176
0,50.476,100.0,0.0,100.0,1017.51,221.994,1583.439,1604.075,1576.608,55.014,67.381,71.972,67.274,52.982,1.548,2.44,0.302,70.603,56.482,67.36
0,50.593,100.0,0.0,100.0,1017.04,221.808,1583.975,1603.7,1577.143,55.083,67.592,71.993,67.448,53.048,1.546,2.439,0.302,70.584,56.468,67.572
0,50.692,100.0,0.0,100.0,1021.71,220.845,1597.7,1606.79,1590.815,55.372,67.951,72.006,67.723,53.343,1.538,2.443,0.3,70.584,56.468,67.932
0,50.87,100.0,0.0,100.0,1028.19,219.593,1616.495,1610.77,1609.539,55.214,67.898,72.017,67.885,53.194,1.526,2.447,0.298,70.584,56.468,67.879
0,50.79,100.0,0.0,100.0,1037.08,217.864,1641.827,1616.201,1634.776,55.166,67.785,72.031,67.834,53.159,1.509,2.452,0.294,70.584,56.468,67.765
0,50.858,100.0,0.0,100.0,1047.08,215.924,1669.707,1622.203,1662.549,55.392,67.997,72.042,67.886,53.399,1.49,2.458,0.29,70.584,56.468,67.978
0,51.061,100.0,0.0,100.0,1058.9,213.646,1701.85,1629.133,1694.568,55.548,68.288,72.053,68.11,53.57,1.466,2.463,0.286,70.584,56.468,68.27
0,51.281,100.0,0.0,100.0,1071.28,211.273,1734.624,1636.224,1727.22,55.86,68.572,72.051,68.389,53.897,1.439,2.468,0.282,70.584,56.468,68.555
0,51.532,100.0,0.0,100.0,1081.88,209.244,1761.971,1642.186,1754.456,55.708,68.524,72.054,68.518,53.758,1.416,2.471,0.278,70.584,56.468,68.507
0,51.548,100.0,0.0,100.0,1092.43,207.235,1788.565,1648.002,1780.944,55.723,68.355,72.064,68.435,53.784,1.393,2.474,0.274,70.584,56.468,68.337
0,51.735,100.0,0.0,100.0,1103.87,205.071,1816.778,1654.176,1809.069,55.922,68.421,72.066,68.4,53.993,1.366,2.476,0.271,70.584,56.468,68.404
0,51.948,100.0,0.0,100.0,1113.94,203.164,1841.101,1659.541,1833.286,55.858,68.357,72.061,68.392,53.938,1.343,2.477,0.267,70.584,56.468,68.339
0,52.036,100.0,0.0,100.0,1121.91,201.645,1860.003,1663.765,1852.101,55.892,68.231,72.061,68.293,53.978,1.324,2.477,0.265,70.584,56.468,68.213
0,52.281,100.0,0.0,100.0,1128.75,200.327,1876.002,1667.394,1868.064,56.256,68.592,72.052,68.422,54.348,1.307,2.477,0.262,70.584,56.468,68.575
0,52.587,100.0,0.0,100.0,1132.02,199.632,1883.605,1669.295,1875.632,55.944,68.373,72.037,68.459,54.039,1.299,2.477,0.261,70.584,56.468,68.356
0,52.608,100.0,0.0,100.0,1131.8,199.566,1883.077,1669.476,1875.104,56.288,68.558,72.035,68.469,54.384,1.3,2.477,0.261,70.584,56.468,68.542
0,52.952,100.0,0.0,100.0,1131.45,199.525,1882.267,1669.587,1874.294,55.91,68.596,72.039,68.568,54.006,1.3,2.477,0.261,70.584,56.468,68.58
0,52.824,100.0,0.0,100.0,1131.67,199.395,1882.795,1669.941,1874.822,55.916,68.617,72.034,68.596,54.012,1.3,2.477,0.261,70.584,56.468,68.601
0,53.08,100.0,0.0,100.0,1130.11,199.632,1879.187,1669.297,1871.232,56.141,68.801,72.029,68.703,54.236,1.304,2.477,0.261,70.584,56.468,68.786
0,53.291,100.0,0.0,100.0,1127.72,200.031,1873.626,1668.205,1865.688,55.966,68.903,72.022,68.834,54.06,1.309,2.477,0.262,70.584,56.468,68.888
0,53.405,100.0,0.0,100.0,1122.84,200.89,1862.186,1665.847,1854.283,56.258,69.094,72.004,68.991,54.35,1.321,2.477,0.263,70.584,56.468,69.08
0,53.679,100.0,0.0,100.0,1113.84,202.517,1840.872,1661.345,1833.058,55.826,68.649,71.988,68.867,53.912,1.343,2.477,0.266,70.584,56.468,68.633
0,53.469,100.0,0.0,100.0,1101.66,204.765,1811.374,1655.042,1803.683,55.552,68.235,71.971,68.48,53.63,1.371,2.475,0.27,70.584,56.468,68.217
0,53.454,100.0,0.0,100.0,1086.85,207.553,1774.573,1647.087,1767.022,55.481,68.029,71.956,68.181,53.547,1.405,2.472,0.275,70.584,56.468,68.01
0,53.418,100.0,0.0,100.0,1070.77,210.645,1733.273,1638.076,1725.87,55.246,68.053,71.955,68.067,53.296,1.441,2.468,0.281,70.584,56.468,68.035
0,53.29,100.0,0.0,100.0,1058.05,213.158,1699.56,1630.601,1692.288,55.049,68.302,71.966,68.17,53.083,1.467,2.463,0.285,70.584,56.468,68.285
0,53.196,100.0,0.0,100.0,1050.48,214.705,1679.036,1625.927,1671.842,55.012,68.613,71.977,68.421,53.034,1.483,2.459,0.288,70.584,56.468,68.597
0,53.192,100.0,0.0,100.0,1047.2,215.419,1670.045,1623.75,1662.885,55.06,68.763,71.99,68.645,53.075,1.489,2.458,0.29,70.584,56.468,68.748
0,53.221,100.0,0.0,100.0,1047.33,215.434,1670.388,1623.706,1663.226,55.062,68.791,71.991,68.75,53.076,1.489,2.458,0.29,70.584,56.468,68.775
0,53.239,100.0,0.0,100.0,1047.24,215.503,1670.141,1623.493,1662.982,55.137,68.779,71.987,68.777,53.15,1.489,2.458,0.29,70.584,56.468,68.763
0,53.329,100.0,0.0,100.0,1047.41,215.519,1670.624,1623.443,1663.462,55.245,68.639,71.997,68.712,53.258,1.489,2.458,0.29,70.584,56.468,68.623
0,53.406,100.0,0.0,100.0,1050.33,214.99,1678.626,1625.059,1671.433,55.195,68.75,72.011,68.701,53.211,1.483,2.459,0.289,70.584,56.468,68.735
0,53.42,100.0,0.0,100.0,1056.0,213.915,1694.04,1628.322,1686.789,55.265,68.832,72.016,68.78,53.287,1.472,2.462,0.287,70.584,56.468,68.817
0,53.542,100.0,0.0,100.0,1061.95,212.778,1710.009,1631.74,1702.696,55.455,68.989,72.019,68.888,53.484,1.459,2.464,0.285,70.584,56.468,68.975
0,53.718,100.0,0.0,100.0,1068.67,211.491,1727.788,1635.579,1720.409,55.518,69.412,72.03,69.169,53.555,1.445,2.467,0.282,70.584,56.468,69.399
0,53.815,100.0,0.0,100.0,1077.17,209.868,1749.882,1640.36,1742.416,55.506,69.381,72.039,69.356,53.552,1.427,2.47,0.279,70.584,56.468,69.368
0,53.927,100.0,0.0,100.0,1086.62,208.076,1773.992,1645.577,1766.424,55.707,69.378,72.043,69.368,53.762,1.406,2.472,0.276,70.584,56.468,69.365
0,54.155,100.0,0.0,100.0,1095.9,206.318,1797.206,1650.632,1789.55,55.757,69.343,72.046,69.357,53.821,1.385,2.474,0.273,70.584,56.468,69.33
0,54.339,100.0,0.0,100.0,1104.92,204.609,1819.347,1655.482,1811.621,56.078,69.512,72.042,69.422,54.151,1.364,2.476,0.27,70.584,56.468,69.499
0,54.75,76.0,24.0,76.0,1106.5,226.525,1823.184,1588.166,1641.098,56.201,70.003,72.027,69.685,54.278,1.333,2.476,0.311,70.584,56.468,69.734
0,54.339,40.0,60.0,40.0,1122.28,205.095,1846.486,1662.081,479.34,54.039,71.783,72.006,70.976,52.115,1.338,2.488,0.269,70.751,56.601,69.977
0,53.384,40.0,60.0,40.0,1114.21,207.581,1827.162,1655.083,472.775,54.054,71.761,71.982,71.582,52.125,1.36,2.488,0.274,70.751,56.601,70.0
0,53.129,40.0,60.0,40.0,1104.96,210.46,1804.616,1646.827,465.078,53.979,71.766,71.956,71.721,52.043,1.385,2.486,0.279,70.751,56.601,70.069
0,52.888,40.0,60.0,40.0,1091.31,214.756,1770.595,1634.181,453.385,53.787,71.71,71.935,71.728,51.84,1.421,2.483,0.287,70.751,56.601,69.872
0,52.604,40.0,60.0,40.0,1076.24,219.551,1731.836,1619.564,439.9,53.768,71.761,71.929,71.734,51.806,1.461,2.479,0.296,70.751,56.601,70.03
0,52.391,40.0,60.0,40.0,1062.84,223.271,1696.306,1607.823,421.967,53.638,71.864,71.927,71.805,51.66,1.488,2.473,0.303,70.751,56.601,70.368
0,52.083,40.0,60.0,40.0,1052.12,226.298,1667.112,1597.99,407.32,53.497,71.853,71.927,71.848,51.504,1.51,2.468,0.309,70.751,56.601,70.259
0,51.787,40.0,60.0,40.0,1043.63,228.768,1643.456,1589.764,395.546,53.457,71.839,71.918,71.846,51.451,1.526,2.463,0.314,70.751,56.601,70.173
0,51.518,40.0,60.0,40.0,1034.38,231.483,1617.148,1580.496,382.517,53.35,71.786,71.903,71.816,51.33,1.544,2.458,0.32,70.751,56.601,69.932
0,51.209,40.0,60.0,40.0,1017.34,232.556,1585.938,1566.683,367.833,53.354,71.808,71.9,71.801,51.324,1.552,2.439,0.324,70.574,56.459,69.967
0,50.976,40.0,60.0,40.0,999.695,232.171,1559.994,1553.422,356.141,53.343,71.821,71.894,71.815,51.312,1.551,2.417,0.326,70.322,56.258,69.991
0,50.733,40.0,60.0,40.0,981.828,231.966,1532.066,1539.504,343.524,53.423,71.767,71.881,71.796,51.393,1.55,2.394,0.329,70.074,56.059,69.739
0,50.545,40.0,60.0,40.0,962.925,231.666,1502.033,1524.51,330.032,53.338,71.785,71.885,71.778,51.307,1.549,2.369,0.332,69.807,55.845,69.737
0,50.269,40.0,60.0,40.0,949.92,231.27,1481.911,1514.124,321.121,53.415,71.801,71.894,71.792,51.384,1.547,2.351,0.333,69.612,55.69,69.731
0,50.077,40.0,60.0,40.0,940.806,231.109,1466.995,1506.574,314.498,53.493,71.81,71.901,71.801,51.461,1.546,2.338,0.335,69.481,55.585,69.71
0,49.931,40.0,60.0,40.0,936.984,230.823,1461.939,1503.563,312.377,53.676,71.836,71.924,71.818,51.645,1.544,2.333,0.335,69.414,55.531,69.735
0,49.85,40.0,60.0,40.0,939.775,230.098,1470.922,1506.616,316.756,53.771,71.884,71.947,71.851,51.744,1.54,2.335,0.333,69.415,55.532,69.899
0,49.75,40.0,60.0,40.0,946.12,228.349,1491.375,1513.727,326.698,53.95,71.937,71.965,71.899,51.934,1.529,2.341,0.329,69.415,55.532,70.135
0,49.734,40.0,60.0,40.0,954.183,226.099,1516.981,1522.646,339.171,54.176,71.955,71.981,71.935,52.176,1.515,2.349,0.324,69.415,55.532,70.232
0,49.761,40.0,60.0,40.0,963.905,223.36,1547.244,1533.182,353.957,54.341,72.035,72.003,71.984,52.359,1.498,2.357,0.318,69.415,55.532,70.584
0,49.778,40.0,60.0,40.0,975.695,220.026,1583.036,1545.565,371.524,54.5,72.056,72.01,72.035,52.538,1.476,2.365,0.311,69.415,55.532,70.73
0,49.82,40.0,60.0,40.0,986.249,217.032,1614.226,1556.315,386.894,54.648,72.05,72.014,72.046,52.706,1.455,2.372,0.304,69.415,55.532,70.759
0,49.877,40.0,60.0,40.0,996.497,214.133,1643.756,1566.414,401.511,54.821,72.12,72.027,72.081,52.894,1.435,2.377,0.298,69.415,55.532,71.061
0,49.969,40.0,60.0,40.0,1007.04,211.225,1673.371,1576.263,416.279,54.976,72.119,72.038,72.112,53.063,1.413,2.382,0.292,69.415,55.532,71.078
0,50.07,40.0,60.0,40.0,1018.21,208.154,1703.977,1586.383,431.596,55.118,72.169,72.044,72.141,53.219,1.389,2.386,0.286,69.415,55.532,71.306
0,50.172,40.0,60.0,40.0,1027.94,205.328,1729.981,1595.458,443.186,55.169,72.132,72.038,72.148,53.282,1.367,2.39,0.281,69.415,55.532,71.216
0,50.219,40.0,60.0,40.0,1034.64,203.168,1747.574,1602.253,449.203,55.17,72.056,72.038,72.098,53.291,1.349,2.391,0.277,69.415,55.532,70.944
0,50.258,40.0,60.0,40.0,1040.19,201.366,1761.936,1607.829,454.084,55.215,72.033,72.035,72.053,53.342,1.334,2.392,0.273,69.415,55.532,70.882
0,50.328,40.0,60.0,40.0,1043.35,200.296,1770.032,1611.099,456.81,55.271,71.997,72.031,72.019,53.403,1.325,2.393,0.271,69.415,55.532,70.772
0,50.411,40.0,60.0,40.0,1045.19,199.638,1774.714,1613.098,458.367,55.353,72.072,72.035,72.037,53.486,1.32,2.393,0.27,69.415,55.532,71.058
0,50.496,40.0,60.0,40.0,1045.42,199.482,1775.294,1613.57,458.526,55.309,72.047,71.989,72.059,53.443,1.32,2.393,0.27,69.415,55.532,71.097
0,50.492,40.0,60.0,40.0,1033.34,203.238,1744.164,1602.035,447.864,55.194,71.922,71.905,71.989,53.322,1.353,2.391,0.277,69.415,55.532,70.827
0,50.422,40.0,60.0,40.0,1006.62,210.955,1672.22,1577.164,415.395,54.966,71.85,71.834,71.9,53.072,1.414,2.382,0.292,69.415,55.532,70.651
0,50.249,40.0,60.0,40.0,970.867,221.169,1568.503,1541.371,364.172,54.706,71.876,71.773,71.871,52.768,1.485,2.362,0.313,69.415,55.532,70.762
0,50.005,40.0,60.0,40.0,933.621,231.864,1450.842,1499.263,307.115,54.383,71.948,71.723,71.905,52.377,1.55,2.329,0.338,69.415,55.532,71.021
0,49.684,40.0,60.0,40.0,868.626,233.129,1321.602,1438.647,249.339,54.084,72.023,71.674,71.967,52.022,1.555,2.237,0.354,68.605,54.884,71.366
0,49.322,40.0,60.0,40.0,806.218,233.011,1193.071,1376.697,193.677,53.71,72.061,71.646,72.02,51.595,1.55,2.141,0.369,67.799,54.24,71.492
0,48.877,40.0,60.0,40.0,749.794,232.454,1074.132,1318.819,143.58,53.408,72.074,71.626,72.052,51.226,1.546,2.054,0.385,67.127,53.702,71.419
0,48.445,40.0,60.0,40.0,694.762,230.963,966.173,1265.067,99.569,53.196,72.088,71.614,72.068,50.945,1.542,1.977,0.398,66.531,53.225,71.261
0,48.084,40.0,60.0,40.0,645.03,228.882,911.904,1234.981,79.22,53.249,72.137,71.611,72.095,50.992,1.536,1.933,0.405,66.13,52.904,71.543
0,47.91,40.0,60.0,40.0,608.108,228.505,859.151,1232.341,26.4,53.119,72.181,71.612,72.127,50.889,1.533,1.916,0.404,66.1,52.88,71.589
0,47.551,40.0,60.0,40.0,597.954,229.32,852.0,1221.639,26.4,53.4,72.201,71.629,72.163,51.171,1.532,1.91,0.41,66.09,52.872,71.571
0,47.489,40.0,60.0,40.0,584.357,228.705,837.811,1211.044,26.4,53.565,72.235,71.65,72.193,51.349,1.534,1.899,0.412,65.973,52.778,71.865
0,47.385,40.0,60.0,40.0,578.905,227.947,832.906,1206.29,26.4,53.741,72.257,71.666,72.224,51.536,1.532,1.892,0.412,65.881,52.704,72.047
0,47.335,40.0,60.0,40.0,578.398,227.988,832.311,1205.329,26.4,53.929,72.258,71.672,72.243,51.727,1.532,1.892,0.413,65.879,52.703,71.87
0,47.294,40.0,60.0,40.0,576.318,227.897,830.111,1203.229,26.4,54.051,72.279,71.688,72.256,51.851,1.532,1.89,0.413,65.859,52.688,72.026
0,47.257,40.0,60.0,40.0,585.693,227.449,841.79,1209.928,26.4,54.235,72.3,71.713,72.275,52.033,1.523,1.894,0.41,65.858,52.687,71.984
