HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,47.269,40.0,60.0,40.0,597.022,226.677,851.648,1219.14,26.4,54.388,72.325,71.74,72.296,52.173,1.519,1.9,0.405,65.858,52.687,72.123
0,47.313,40.0,60.0,40.0,626.983,227.127,900.983,1219.103,79.231,54.896,72.37,71.767,72.324,52.686,1.52,1.912,0.408,65.858,52.687,72.51
0,47.51,40.0,60.0,40.0,642.2,226.222,910.679,1226.815,80.738,54.77,72.404,71.793,72.363,52.546,1.52,1.919,0.402,65.858,52.687,72.664
0,47.517,40.0,60.0,40.0,664.648,225.365,937.39,1237.331,92.226,54.949,72.406,71.815,72.389,52.709,1.511,1.93,0.398,65.858,52.687,72.502
0,47.603,40.0,60.0,40.0,676.447,224.484,962.989,1247.331,103.306,55.038,72.421,71.835,72.402,52.805,1.503,1.94,0.393,65.858,52.687,72.534
0,47.68,40.0,60.0,40.0,685.179,223.631,986.325,1256.38,113.465,55.155,72.459,71.853,72.425,52.945,1.496,1.95,0.388,65.858,52.687,72.761
0,47.799,40.0,60.0,40.0,696.833,222.303,1019.528,1269.451,127.922,55.282,72.537,71.87,72.47,53.101,1.486,1.963,0.382,65.858,52.687,73.287
0,47.915,40.0,60.0,40.0,708.509,220.748,1055.229,1283.515,143.549,55.349,72.564,71.871,72.525,53.207,1.475,1.978,0.375,65.858,52.687,73.475
0,47.993,40.0,60.0,40.0,715.978,219.619,1079.329,1293.047,154.134,55.343,72.54,71.868,72.542,53.231,1.468,1.988,0.371,65.858,52.687,73.318
0,48.05,40.0,60.0,40.0,721.09,218.777,1096.369,1299.836,161.629,55.377,72.527,71.876,72.536,53.285,1.463,1.995,0.367,65.858,52.687,73.198
0,48.133,40.0,60.0,40.0,724.784,218.129,1108.946,1304.894,167.159,55.404,72.497,71.87,72.521,53.328,1.459,2.0,0.365,65.858,52.687,73.038
0,48.194,40.0,60.0,40.0,724.928,218.07,1109.441,1305.348,167.305,55.364,72.478,71.851,72.498,53.294,1.459,2.0,0.365,65.858,52.687,73.022
0,48.216,40.0,60.0,40.0,720.844,218.718,1095.54,1300.3,161.035,55.305,72.449,71.833,72.476,53.227,1.463,1.994,0.367,65.858,52.687,72.932
0,48.195,40.0,60.0,40.0,713.116,219.9,1069.981,1290.722,149.622,55.14,72.414,71.818,72.446,53.04,1.471,1.984,0.372,65.858,52.687,72.774
0,48.1,40.0,60.0,40.0,702.312,221.401,1035.975,1277.753,134.567,54.985,72.383,71.806,72.415,52.853,1.481,1.97,0.378,65.858,52.687,72.592
0,48.01,40.0,60.0,40.0,688.906,223.02,996.683,1262.529,117.338,54.917,72.37,71.798,72.391,52.745,1.493,1.954,0.386,65.858,52.687,72.494
0,47.93,40.0,60.0,40.0,673.161,224.61,954.534,1245.944,99.049,54.759,72.355,71.792,72.373,52.544,1.506,1.937,0.393,65.858,52.687,72.326
0,47.786,40.0,60.0,40.0,643.891,226.031,912.703,1229.228,81.097,54.652,72.358,71.801,72.362,52.416,1.52,1.92,0.401,65.858,52.687,72.142
0,47.689,40.0,60.0,40.0,617.773,226.731,904.149,1221.373,79.245,54.648,72.366,71.813,72.362,52.448,1.52,1.908,0.406,65.858,52.687,72.018
0,47.445,40.0,60.0,40.0,594.301,226.833,850.187,1216.332,26.4,54.377,72.393,71.814,72.376,52.157,1.52,1.898,0.406,65.858,52.687,72.114
0,47.383,40.0,60.0,40.0,579.747,227.682,834.404,1206.406,26.4,54.504,72.417,71.823,72.391,52.298,1.529,1.891,0.412,65.858,52.687,72.378
0,47.35,40.0,60.0,40.0,571.094,227.514,824.62,1199.829,26.4,54.549,72.456,71.839,72.416,52.352,1.533,1.885,0.414,65.808,52.646,72.952
0,47.318,40.0,60.0,40.0,564.474,226.849,818.016,1194.672,26.4,54.583,72.485,71.857,72.446,52.394,1.533,1.878,0.414,65.722,52.578,73.298
0,47.277,40.0,60.0,40.0,562.867,226.449,816.828,1193.319,26.4,54.617,72.494,71.871,72.471,52.433,1.531,1.876,0.414,65.681,52.545,73.134
0,47.258,40.0,60.0,40.0,568.915,226.187,824.44,1197.699,26.4,54.707,72.487,71.876,72.482,52.522,1.525,1.878,0.412,65.681,52.545,72.84
0,47.267,40.0,60.0,40.0,575.096,225.907,832.19,1202.161,26.4,54.753,72.492,71.891,72.485,52.565,1.519,1.881,0.41,65.681,52.545,72.627
0,47.275,40.0,60.0,40.0,586.915,225.334,845.861,1210.391,26.4,54.852,72.523,71.917,72.497,52.659,1.51,1.886,0.406,65.681,52.545,72.963
0,47.319,40.0,60.0,40.0,603.749,224.333,853.533,1216.41,26.4,54.917,72.541,71.93,72.518,52.699,1.511,1.894,0.4,65.681,52.545,73.333
0,47.492,40.0,60.0,40.0,631.223,224.852,902.704,1219.238,79.277,55.265,72.594,71.932,72.555,53.053,1.511,1.906,0.403,65.681,52.545,73.385
0,47.569,40.0,60.0,40.0,642.248,224.188,914.514,1226.134,83.074,55.206,72.599,71.934,72.579,52.985,1.509,1.912,0.399,65.681,52.545,73.438
0,47.634,40.0,60.0,40.0,651.764,223.818,925.908,1230.724,87.935,55.205,72.581,71.935,72.586,52.977,1.505,1.916,0.397,65.681,52.545,73.238
0,47.652,40.0,60.0,40.0,658.727,223.538,934.203,1234.077,91.476,55.246,72.607,71.946,72.588,53.014,1.502,1.919,0.395,65.681,52.545,73.395
0,47.726,40.0,60.0,40.0,665.897,223.085,947.306,1239.339,97.091,55.278,72.664,71.966,72.616,53.047,1.498,1.925,0.393,65.681,52.545,73.759
0,47.79,40.0,60.0,40.0,673.652,222.359,967.419,1247.361,105.75,55.32,72.739,71.985,72.668,53.105,1.492,1.933,0.389,65.681,52.545,74.254
0,47.864,40.0,60.0,40.0,682.776,221.407,992.392,1257.247,116.562,55.351,72.819,72.002,72.737,53.16,1.484,1.943,0.384,65.681,52.545,74.73
0,47.936,40.0,60.0,40.0,692.398,220.276,1020.328,1268.214,128.736,55.376,72.845,72.017,72.799,53.214,1.476,1.954,0.379,65.681,52.545,74.734
0,48.039,40.0,60.0,40.0,704.842,218.559,1058.946,1283.559,145.597,55.535,72.85,72.027,72.829,53.408,1.464,1.97,0.372,65.681,52.545,74.587
0,48.211,40.0,60.0,40.0,717.061,216.592,1099.521,1299.628,163.44,55.582,72.92,72.033,72.864,53.498,1.452,1.986,0.364,65.681,52.545,74.937
0,48.317,40.0,60.0,40.0,727.586,214.671,1136.37,1314.088,179.777,55.596,72.947,72.035,72.913,53.552,1.441,2.001,0.357,65.681,52.545,75.014
0,48.418,40.0,60.0,40.0,736.126,212.958,1167.327,1326.16,193.595,55.589,72.933,72.035,72.931,53.579,1.431,2.014,0.35,65.681,52.545,74.864
0,48.501,40.0,60.0,40.0,742.901,211.503,1192.416,1335.891,204.853,55.588,72.902,72.027,72.922,53.604,1.423,2.023,0.346,65.681,52.545,74.68
0,48.579,40.0,60.0,40.0,746.911,210.593,1207.427,1341.766,211.596,55.556,72.875,72.017,72.897,53.591,1.417,2.029,0.343,65.681,52.545,74.557
0,48.633,40.0,60.0,40.0,748.71,210.162,1214.192,1344.492,214.618,55.507,72.878,72.003,72.882,53.551,1.415,2.031,0.341,65.681,52.545,74.634
0,48.688,40.0,60.0,40.0,748.554,210.171,1213.603,1344.439,214.303,55.499,72.954,72.024,72.903,53.545,1.415,2.031,0.341,65.681,52.545,74.969
0,48.762,40.0,60.0,40.0,753.03,209.105,1230.495,1351.05,221.917,55.533,73.088,72.093,72.988,53.588,1.41,2.038,0.338,65.681,52.545,75.357
0,48.876,40.0,60.0,40.0,764.53,206.286,1274.101,1367.685,241.768,55.608,73.199,72.153,73.101,53.691,1.393,2.053,0.329,65.681,52.545,75.586
0,49.027,40.0,60.0,40.0,780.503,202.141,1334.314,1390.275,269.472,55.73,73.242,72.197,73.191,53.857,1.369,2.073,0.317,65.681,52.545,75.511
0,49.203,40.0,60.0,40.0,798.27,197.302,1399.596,1414.413,299.849,55.75,73.149,72.221,73.193,53.924,1.339,2.093,0.304,65.681,52.545,74.895
0,49.335,40.0,60.0,40.0,815.475,192.466,1460.298,1436.633,328.376,55.832,73.042,72.24,73.115,54.047,1.307,2.109,0.292,65.681,52.545,74.312
0,49.51,40.0,60.0,40.0,831.854,188.039,1514.154,1456.393,353.853,55.845,72.927,72.252,73.01,54.092,1.276,2.122,0.282,65.694,52.555,73.773
0,49.665,40.0,60.0,40.0,861.461,188.642,1561.655,1480.966,374.84,55.95,72.907,72.259,72.936,54.203,1.276,2.159,0.278,66.169,52.935,73.667
0,49.861,40.0,60.0,40.0,883.408,189.564,1592.844,1498.11,388.494,55.962,72.899,72.263,72.911,54.209,1.279,2.187,0.276,66.543,53.234,73.619
0,50.004,40.0,60.0,40.0,900.538,190.416,1616.483,1510.659,399.001,55.952,72.913,72.264,72.908,54.191,1.281,2.209,0.275,66.832,53.465,73.666
0,50.121,40.0,60.0,40.0,910.87,191.102,1629.691,1517.905,404.84,55.87,72.894,72.265,72.903,54.102,1.283,2.222,0.275,67.013,53.61,73.585
0,50.207,40.0,60.0,40.0,914.874,191.482,1634.188,1520.603,406.78,55.853,72.932,72.265,72.912,54.081,1.285,2.228,0.275,67.089,53.671,73.735
0,50.32,40.0,60.0,40.0,920.193,191.125,1643.312,1525.459,410.858,55.818,72.961,72.266,72.942,54.045,1.282,2.233,0.273,67.156,53.725,73.846
0,50.399,40.0,60.0,40.0,930.764,191.246,1657.293,1534.261,416.817,55.702,72.95,72.271,72.953,53.925,1.283,2.246,0.272,67.33,53.864,73.79
0,50.445,40.0,60.0,40.0,936.532,191.199,1664.425,1539.623,419.667,55.709,72.938,72.275,72.944,53.928,1.285,2.253,0.271,67.43,53.944,73.729
0,50.54,40.0,60.0,40.0,937.694,190.925,1665.52,1541.793,419.799,55.628,72.935,72.281,72.938,53.845,1.286,2.255,0.27,67.453,53.963,73.708
0,50.566,40.0,60.0,40.0,937.233,190.647,1664.221,1542.744,418.843,55.519,72.931,72.287,72.935,53.735,1.287,2.254,0.27,67.453,53.962,73.678
0,50.566,40.0,60.0,40.0,936.113,190.577,1661.035,1542.985,416.969,55.409,72.905,72.292,72.921,53.624,1.29,2.254,0.27,67.453,53.962,73.563
0,50.558,40.0,60.0,40.0,934.29,190.737,1655.827,1542.438,414.121,55.348,72.867,72.296,72.891,53.561,1.294,2.253,0.27,67.453,53.962,73.402
0,50.561,40.0,60.0,40.0,932.035,191.161,1649.354,1540.975,410.759,55.256,72.83,72.299,72.854,53.467,1.299,2.253,0.271,67.453,53.962,73.246
0,50.546,40.0,60.0,40.0,929.731,191.671,1642.703,1539.213,407.366,55.228,72.855,72.299,72.846,53.436,1.304,2.252,0.272,67.453,53.962,73.341
0,50.541,40.0,60.0,40.0,922.52,193.798,1621.625,1531.767,397.058,55.135,72.894,72.295,72.871,53.336,1.32,2.249,0.276,67.453,53.962,73.507
0,50.502,40.0,60.0,40.0,916.227,195.663,1602.908,1525.105,387.936,55.052,72.916,72.291,72.899,53.245,1.333,2.246,0.28,67.453,53.962,73.604
0,50.445,40.0,60.0,40.0,911.18,197.165,1587.668,1519.646,380.531,54.942,72.952,72.287,72.928,53.127,1.344,2.243,0.283,67.453,53.962,73.757
0,50.369,40.0,60.0,40.0,907.471,198.277,1576.34,1515.547,375.045,54.901,72.989,72.29,72.962,53.079,1.351,2.241,0.286,67.453,53.962,73.9
0,50.334,40.0,60.0,40.0,906.825,198.524,1574.357,1514.631,374.132,54.884,73.064,72.3,73.016,53.06,1.353,2.241,0.286,67.453,53.962,74.179
0,50.296,40.0,60.0,40.0,909.737,197.766,1583.277,1517.437,378.551,54.838,73.092,72.301,73.068,53.016,1.347,2.242,0.284,67.453,53.962,74.284
0,50.246,40.0,60.0,40.0,913.556,196.736,1594.866,1521.214,384.268,54.817,73.06,72.294,73.072,53.001,1.339,2.244,0.282,67.453,53.962,74.173
0,50.201,40.0,60.0,40.0,916.791,195.85,1604.596,1524.431,389.059,54.797,73.037,72.286,73.052,52.985,1.332,2.246,0.28,67.453,53.962,74.103
0,50.173,40.0,60.0,40.0,919.465,195.103,1612.575,1527.12,392.982,54.865,73.046,72.279,73.043,53.057,1.326,2.247,0.279,67.453,53.962,74.158
0,50.195,40.0,60.0,40.0,921.968,194.392,1619.997,1529.658,396.621,54.874,73.087,72.274,73.064,53.07,1.321,2.248,0.277,67.453,53.962,74.344
0,50.178,40.0,60.0,40.0,924.379,193.697,1627.097,1532.126,400.099,54.904,73.137,72.266,73.105,53.102,1.316,2.25,0.276,67.453,53.962,74.568
0,50.2,40.0,60.0,40.0,926.342,193.116,1632.845,1534.171,402.906,54.955,73.141,72.263,73.133,53.157,1.311,2.25,0.275,67.453,53.962,74.594
0,50.197,40.0,60.0,40.0,929.163,192.302,1641.056,1537.022,406.931,54.88,73.134,72.266,73.135,53.085,1.305,2.252,0.273,67.453,53.962,74.553
0,50.14,40.0,60.0,40.0,933.631,191.04,1653.939,1541.396,413.281,54.877,73.152,72.261,73.143,53.087,1.296,2.253,0.27,67.453,53.962,74.634
0,50.121,40.0,60.0,40.0,937.622,189.905,1665.326,1545.282,418.894,54.846,73.127,72.248,73.14,53.061,1.287,2.255,0.268,67.453,53.962,74.569
0,50.05,40.0,60.0,40.0,941.653,189.788,1671.815,1548.39,421.893,54.846,73.078,72.236,73.106,53.062,1.285,2.259,0.268,67.506,54.005,74.415
0,50.075,40.0,60.0,40.0,942.438,189.929,1672.19,1548.93,421.985,54.942,73.115,72.224,73.1,53.157,1.286,2.26,0.268,67.525,54.02,74.594
0,50.08,40.0,60.0,40.0,941.169,190.243,1668.624,1547.858,420.191,54.807,73.135,72.212,73.123,53.02,1.289,2.26,0.268,67.525,54.02,74.713
0,49.986,40.0,60.0,40.0,938.585,190.929,1661.292,1545.523,416.534,54.813,73.095,72.201,73.115,53.025,1.295,2.259,0.27,67.525,54.02,74.59
0,49.944,40.0,60.0,40.0,934.646,191.995,1650.021,1541.866,410.935,54.733,73.065,72.19,73.085,52.94,1.304,2.257,0.272,67.525,54.02,74.506
0,49.858,40.0,60.0,40.0,930.19,193.22,1637.134,1537.617,404.554,54.705,73.034,72.181,73.055,52.915,1.313,2.256,0.274,67.525,54.02,74.414
0,49.799,40.0,60.0,40.0,925.484,194.522,1623.364,1533.048,397.751,54.692,73.041,72.173,73.042,52.888,1.323,2.254,0.277,67.525,54.02,74.474
0,49.736,40.0,60.0,40.0,920.768,195.839,1609.393,1528.361,390.871,54.63,73.015,72.166,73.031,52.82,1.333,2.251,0.28,67.525,54.02,74.391
0,49.63,40.0,60.0,40.0,916.1,197.159,1595.398,1523.6,384.004,54.56,72.97,72.159,72.998,52.744,1.343,2.249,0.282,67.525,54.02,74.23
0,49.537,40.0,60.0,40.0,911.959,198.331,1582.835,1519.316,377.849,54.565,72.934,72.154,72.96,52.742,1.352,2.247,0.285,67.525,54.02,74.1
0,49.46,40.0,60.0,40.0,908.138,199.426,1571.126,1515.267,372.134,54.511,72.892,72.149,72.922,52.682,1.36,2.244,0.287,67.525,54.02,73.941
0,49.377,40.0,60.0,40.0,904.834,200.383,1560.9,1511.689,367.159,54.589,72.864,72.144,72.886,52.755,1.366,2.242,0.289,67.525,54.02,73.835
0,49.349,40.0,60.0,40.0,902.317,201.116,1553.05,1508.924,363.348,54.555,72.882,72.141,72.876,52.716,1.371,2.241,0.291,67.525,54.02,73.922
0,49.279,40.0,60.0,40.0,900.506,201.65,1547.371,1506.893,360.601,54.629,72.906,72.138,72.891,52.787,1.375,2.24,0.292,67.525,54.02,74.031
0,49.265,40.0,60.0,40.0,899.737,201.886,1544.953,1505.988,359.441,54.646,72.953,72.144,72.921,52.801,1.376,2.239,0.293,67.525,54.02,74.212
0,49.249,40.0,60.0,40.0,902.127,201.25,1552.457,1508.415,363.134,54.769,73.056,72.154,72.99,52.927,1.372,2.241,0.291,67.525,54.02,74.61
0,49.275,40.0,60.0,40.0,907.309,199.829,1568.567,1513.767,371.034,54.771,73.125,72.163,73.071,52.935,1.361,2.244,0.288,67.525,54.02,74.864
0,49.251,40.0,60.0,40.0,915.415,197.594,1593.33,1522.018,383.198,54.822,73.227,72.176,73.157,52.996,1.344,2.249,0.283,67.525,54.02,75.226
0,49.274,40.0,60.0,40.0,926.021,194.674,1624.943,1532.508,398.779,54.912,73.315,72.187,73.252,53.1,1.322,2.254,0.277,67.525,54.02,75.52
0,49.31,40.0,60.0,40.0,938.929,191.141,1662.269,1544.8,417.259,54.955,73.335,72.196,73.312,53.159,1.294,2.259,0.27,67.525,54.02,75.538
0,49.339,40.0,60.0,40.0,965.301,190.027,1707.077,1564.374,438.449,55.021,73.301,72.202,73.314,53.232,1.279,2.284,0.265,67.834,54.267,75.352
0,49.402,40.0,60.0,40.0,1001.32,191.691,1748.944,1589.194,451.781,55.132,73.267,72.204,73.286,53.327,1.278,2.326,0.263,68.437,54.749,75.209
0,49.514,40.0,60.0,40.0,1038.1,193.693,1788.424,1613.515,463.72,55.3,73.265,72.203,73.268,53.471,1.28,2.37,0.262,69.058,55.246,75.198
0,49.654,40.0,60.0,40.0,1073.23,195.722,1824.416,1635.82,474.533,55.364,73.369,72.2,73.314,53.511,1.282,2.411,0.261,69.645,55.716,75.602
0,49.735,40.0,60.0,40.0,1105.16,197.988,1855.621,1654.541,483.967,55.349,73.497,72.194,73.424,53.472,1.284,2.449,0.261,70.174,56.139,76.101
0,49.786,40.0,60.0,40.0,1132.79,199.999,1881.581,1670.393,491.755,55.376,73.449,72.185,73.461,53.477,1.286,2.481,0.261,70.629,56.503,75.935
0,49.885,40.0,60.0,40.0,1154.77,201.618,1901.574,1682.833,497.709,55.495,73.447,72.176,73.446,53.578,1.288,2.506,0.261,70.99,56.792,75.949
0,50.024,40.0,60.0,40.0,1172.22,202.797,1917.291,1692.791,502.353,55.527,73.535,72.169,73.492,53.596,1.29,2.526,0.261,71.272,57.018,76.297
0,50.099,40.0,60.0,40.0,1185.29,203.643,1928.696,1700.357,505.68,55.446,73.531,72.16,73.529,53.504,1.291,2.541,0.261,71.484,57.187,76.306
0,50.136,40.0,60.0,40.0,1194.39,204.128,1936.563,1705.876,507.925,55.465,73.433,72.15,73.48,53.514,1.293,2.551,0.261,71.632,57.305,75.96
0,50.203,40.0,60.0,40.0,1199.08,204.292,1940.347,1709.044,508.946,55.44,73.404,72.141,73.424,53.484,1.294,2.557,0.261,71.71,57.368,75.878
0,50.252,40.0,60.0,40.0,1199.55,204.197,1940.277,1709.903,508.8,55.416,73.415,72.131,73.414,53.457,1.295,2.558,0.261,71.723,57.379,75.947
0,50.296,40.0,60.0,40.0,1198.2,204.326,1937.302,1709.574,507.72,55.396,73.413,72.122,73.414,53.437,1.299,2.558,0.261,71.723,57.379,75.97
0,50.34,40.0,60.0,40.0,1195.56,204.859,1931.477,1708.205,505.681,55.379,73.433,72.113,73.423,53.419,1.307,2.558,0.262,71.723,57.379,76.067
0,50.376,40.0,60.0,40.0,1191.85,205.751,1923.24,1705.906,502.846,55.326,73.452,72.106,73.441,53.364,1.318,2.558,0.263,71.723,57.379,76.163
0,50.389,40.0,60.0,40.0,1187.42,206.906,1913.349,1702.909,499.46,55.307,73.456,72.099,73.451,53.342,1.33,2.558,0.265,71.723,57.379,76.198
0,50.45,40.0,60.0,40.0,1182.53,208.401,1902.349,1699.0,495.76,55.394,73.507,72.093,73.479,53.426,1.344,2.558,0.268,71.723,57.379,76.402
0,50.516,40.0,60.0,40.0,1177.73,209.905,1891.454,1695.033,492.105,55.245,73.618,72.089,73.558,53.273,1.357,2.558,0.27,71.723,57.379,76.835
0,50.424,40.0,60.0,40.0,1173.25,211.326,1881.211,1691.247,488.655,55.016,73.599,72.084,73.601,53.041,1.37,2.558,0.273,71.723,57.379,76.779
0,50.344,40.0,60.0,40.0,1168.88,212.728,1871.126,1687.481,485.26,55.126,73.534,72.078,73.565,53.149,1.382,2.557,0.275,71.723,57.379,76.536
0,50.392,40.0,60.0,40.0,1164.66,214.098,1861.323,1683.767,481.953,55.003,73.533,72.074,73.538,53.022,1.393,2.557,0.278,71.723,57.379,76.542
0,50.332,40.0,60.0,40.0,1160.78,215.372,1852.242,1680.283,478.887,55.006,73.528,72.071,73.532,53.021,1.403,2.556,0.28,71.723,57.379,76.53
0,50.323,40.0,60.0,40.0,1157.34,216.512,1844.128,1677.141,476.147,54.949,73.558,72.067,73.544,52.962,1.413,2.556,0.282,71.723,57.379,76.653
0,50.298,40.0,60.0,40.0,1154.34,217.517,1837.018,1674.351,473.743,55.03,73.497,72.064,73.527,53.041,1.421,2.555,0.284,71.723,57.379,76.421
0,50.355,40.0,60.0,40.0,1151.86,218.356,1831.104,1672.007,471.749,55.044,73.484,72.062,73.494,53.052,1.427,2.555,0.285,71.723,57.379,76.374
0,50.341,40.0,60.0,40.0,1150.12,218.954,1826.933,1670.326,470.341,54.958,73.539,72.061,73.513,52.964,1.432,2.555,0.286,71.723,57.379,76.591
0,50.31,40.0,60.0,40.0,1148.98,219.357,1824.205,1669.193,469.422,55.025,73.584,72.06,73.556,53.03,1.435,2.555,0.287,71.723,57.379,76.763
0,50.346,40.0,60.0,40.0,1148.49,219.54,1823.043,1668.675,469.038,55.02,73.639,72.059,73.606,53.025,1.436,2.554,0.287,71.723,57.379,76.979
0,50.341,40.0,60.0,40.0,1148.6,219.527,1823.307,1668.712,469.139,55.01,73.642,72.058,73.634,53.014,1.436,2.554,0.287,71.723,57.379,76.992
0,50.369,40.0,60.0,40.0,1149.21,219.348,1824.768,1669.217,469.645,55.125,73.728,72.058,73.682,53.129,1.434,2.555,0.287,71.723,57.379,77.324
0,50.428,40.0,60.0,40.0,1150.36,218.99,1827.514,1670.228,470.589,55.071,73.713,72.057,73.715,53.077,1.431,2.555,0.286,71.723,57.379,77.265
0,50.4,40.0,60.0,40.0,1152.01,218.459,1831.456,1671.717,471.932,55.016,73.642,72.056,73.678,53.022,1.427,2.555,0.285,71.723,57.379,76.996
0,50.387,40.0,60.0,40.0,1153.77,217.888,1835.645,1673.316,473.361,55.061,73.601,72.054,73.627,53.07,1.422,2.555,0.284,71.723,57.379,76.844
0,50.438,40.0,60.0,40.0,1155.48,217.327,1839.746,1674.879,474.748,55.128,73.614,72.053,73.612,53.138,1.418,2.556,0.283,71.723,57.379,76.898
0,50.479,40.0,60.0,40.0,1157.17,216.773,1843.723,1676.418,476.099,55.102,73.626,72.051,73.621,53.113,1.413,2.556,0.282,71.723,57.379,76.953
0,50.474,40.0,60.0,40.0,1158.8,216.236,1847.578,1677.903,477.4,55.109,73.556,72.048,73.592,53.121,1.409,2.556,0.281,71.723,57.379,76.693
0,50.518,40.0,60.0,40.0,1160.31,215.728,1851.15,1679.304,478.602,55.168,73.529,72.046,73.546,53.182,1.405,2.556,0.28,71.723,57.379,76.592
0,50.575,40.0,60.0,40.0,1161.52,215.325,1853.984,1680.413,479.56,55.18,73.608,72.044,73.571,53.195,1.401,2.556,0.28,71.723,57.379,76.904
0,50.591,40.0,60.0,40.0,1162.75,214.91,1856.87,1681.55,480.528,55.12,73.633,72.042,73.615,53.135,1.398,2.557,0.279,71.723,57.379,77.012
0,50.585,40.0,60.0,40.0,1163.63,214.617,1858.912,1682.351,481.216,55.148,73.673,72.039,73.649,53.165,1.396,2.557,0.278,71.723,57.379,77.17
0,50.608,40.0,60.0,40.0,1164.35,214.37,1860.602,1683.025,481.782,55.075,73.631,72.036,73.648,53.093,1.394,2.557,0.278,71.723,57.379,77.018
0,50.577,40.0,60.0,40.0,1164.71,214.244,1861.446,1683.368,482.062,55.082,73.654,72.032,73.643,53.1,1.393,2.557,0.278,71.723,57.379,77.119
0,50.621,40.0,60.0,40.0,1164.61,214.27,1861.218,1683.297,481.981,55.187,73.697,72.029,73.674,53.204,1.393,2.557,0.278,71.723,57.379,77.292
0,50.678,40.0,60.0,40.0,1164.26,214.381,1860.39,1682.996,481.701,55.115,73.693,72.027,73.693,53.133,1.394,2.557,0.278,71.723,57.379,77.287
0,50.649,40.0,60.0,40.0,1163.76,214.543,1859.211,1682.553,481.302,55.055,73.623,72.024,73.658,53.073,1.395,2.557,0.278,71.723,57.379,77.028
0,50.633,40.0,60.0,40.0,1162.99,214.794,1857.416,1681.868,480.696,55.071,73.624,72.02,73.628,53.088,1.397,2.557,0.279,71.723,57.379,77.039
0,50.658,40.0,60.0,40.0,1161.98,215.126,1855.058,1680.958,479.901,55.089,73.65,72.018,73.636,53.102,1.4,2.557,0.279,71.723,57.379,77.146
0,50.69,40.0,60.0,40.0,1160.88,215.492,1852.47,1679.953,479.028,55.129,73.688,72.016,73.664,53.141,1.403,2.556,0.28,71.723,57.379,77.294
0,50.718,40.0,60.0,40.0,1159.82,215.844,1849.989,1678.984,478.192,55.075,73.678,72.014,73.679,53.089,1.406,2.556,0.281,71.723,57.379,77.262
0,50.699,40.0,60.0,40.0,1158.86,216.166,1847.718,1678.095,477.43,55.096,73.664,72.012,73.67,53.109,1.409,2.556,0.281,71.723,57.379,77.215
0,50.721,40.0,60.0,40.0,1157.96,216.47,1845.606,1677.255,476.715,55.063,73.692,72.01,73.678,53.077,1.411,2.556,0.282,71.723,57.379,77.327
0,50.725,40.0,60.0,40.0,1157.14,216.749,1843.67,1676.484,476.064,55.118,73.7,72.009,73.694,53.13,1.413,2.556,0.282,71.723,57.379,77.357
0,50.776,40.0,60.0,40.0,1156.45,216.985,1842.034,1675.83,475.515,55.157,73.717,72.008,73.705,53.168,1.415,2.556,0.283,71.723,57.379,77.425
0,50.826,40.0,60.0,40.0,1155.95,217.159,1840.837,1675.346,475.114,55.188,73.823,72.008,73.764,53.206,1.416,2.556,0.283,71.723,57.379,77.835
0,50.862,40.0,60.0,40.0,1155.76,217.23,1840.379,1675.147,474.964,55.144,73.953,72.008,73.877,53.155,1.417,2.556,0.283,71.723,57.379,78.336
0,50.897,40.0,60.0,40.0,1155.97,217.168,1840.907,1675.321,475.142,55.29,74.005,72.01,73.966,53.301,1.416,2.556,0.283,71.723,57.379,78.528
0,50.972,40.0,60.0,40.0,1156.69,216.941,1842.597,1675.951,475.723,55.108,73.978,72.011,73.984,53.119,1.414,2.556,0.282,71.723,57.379,78.425
0,50.878,40.0,60.0,40.0,1157.75,216.603,1845.114,1676.889,476.576,55.055,73.948,72.01,73.964,53.066,1.411,2.556,0.282,71.723,57.379,78.312
0,50.885,40.0,60.0,40.0,1158.75,216.285,1847.472,1677.768,477.375,55.121,73.896,72.009,73.925,53.134,1.409,2.556,0.281,71.723,57.379,78.114
0,50.958,40.0,60.0,40.0,1159.61,216.011,1849.496,1678.524,478.065,55.231,73.918,72.009,73.912,53.245,1.406,2.556,0.281,71.723,57.379,78.196
0,51.02,40.0,60.0,40.0,1160.49,215.732,1851.555,1679.293,478.768,55.138,73.882,72.009,73.902,53.152,1.404,2.556,0.28,71.723,57.379,78.059
0,50.977,40.0,60.0,40.0,1161.31,215.47,1853.491,1680.013,479.42,55.073,73.802,72.007,73.846,53.088,1.402,2.556,0.28,71.723,57.379,77.758
0,50.963,40.0,60.0,40.0,1161.8,215.317,1854.635,1680.434,479.809,55.074,73.735,72.005,73.776,53.094,1.401,2.557,0.28,71.723,57.379,77.505
0,50.973,40.0,60.0,40.0,1161.85,215.305,1854.741,1680.467,479.85,55.054,73.729,72.003,73.739,53.07,1.4,2.557,0.28,71.723,57.379,77.491
0,50.963,40.0,60.0,40.0,1161.49,215.424,1853.914,1680.14,479.574,55.048,73.774,72.001,73.755,53.063,1.401,2.556,0.28,71.723,57.379,77.671
0,50.971,40.0,60.0,40.0,1160.78,215.661,1852.242,1679.489,479.009,55.042,73.731,71.999,73.75,53.057,1.403,2.556,0.28,71.723,57.379,77.51
0,50.955,40.0,60.0,40.0,1159.78,215.992,1849.883,1678.577,478.211,54.971,73.735,71.997,73.735,52.986,1.406,2.556,0.281,71.723,57.379,77.53
0,50.925,40.0,60.0,40.0,1158.88,216.281,1847.771,1677.78,477.499,55.006,73.737,71.998,73.736,53.025,1.408,2.556,0.281,71.723,57.379,77.535
0,50.975,40.0,60.0,40.0,1158.4,216.427,1846.645,1677.375,477.11,55.114,73.779,71.999,73.756,53.127,1.41,2.556,0.282,71.723,57.379,77.692
0,51.028,40.0,60.0,40.0,1158.48,216.385,1846.821,1677.493,477.164,55.082,73.842,72.001,73.807,53.095,1.409,2.556,0.282,71.723,57.379,77.932
0,51.03,40.0,60.0,40.0,1159.14,216.147,1848.387,1678.149,477.687,55.097,73.847,72.002,73.839,53.11,1.408,2.556,0.281,71.723,57.379,77.943
0,51.053,40.0,60.0,40.0,1160.28,215.755,1851.062,1679.23,478.581,55.136,73.841,72.004,73.842,53.15,1.405,2.556,0.28,71.723,57.379,77.916
0,51.094,40.0,60.0,40.0,1161.8,215.237,1854.635,1680.654,479.78,55.129,73.867,72.006,73.854,53.144,1.401,2.557,0.279,71.723,57.379,78.012
0,51.121,40.0,60.0,40.0,1163.62,214.624,1858.894,1682.331,481.209,55.172,73.883,72.008,73.873,53.187,1.396,2.557,0.278,71.723,57.379,78.069
0,51.191,40.0,60.0,40.0,1165.65,213.944,1863.629,1684.184,482.801,55.255,73.931,72.01,73.903,53.273,1.39,2.557,0.277,71.723,57.379,78.245
0,51.285,40.0,60.0,40.0,1167.91,213.193,1868.891,1686.224,484.568,55.32,74.021,72.012,73.97,53.338,1.384,2.557,0.276,71.723,57.379,78.583
0,51.329,40.0,60.0,40.0,1170.45,212.356,1874.77,1688.482,486.538,55.184,74.056,72.013,74.032,53.205,1.377,2.557,0.274,71.723,57.379,78.719
0,51.288,40.0,60.0,40.0,1173.03,211.533,1880.701,1690.695,488.537,55.172,73.975,72.013,74.012,53.196,1.37,2.558,0.273,71.723,57.379,78.409
0,51.311,40.0,60.0,40.0,1175.29,210.834,1885.875,1692.562,490.288,55.165,73.957,72.013,73.97,53.19,1.364,2.558,0.272,71.723,57.379,78.342
0,51.326,40.0,60.0,40.0,1177.08,210.271,1889.958,1694.06,491.661,55.152,73.979,72.011,73.971,53.179,1.359,2.558,0.271,71.723,57.379,78.431
0,51.342,40.0,60.0,40.0,1178.33,209.866,1892.81,1695.135,492.615,55.127,73.972,72.009,73.975,53.155,1.355,2.558,0.27,71.723,57.379,78.411
0,51.373,40.0,60.0,40.0,1179.02,209.627,1894.394,1695.767,493.136,55.249,73.959,72.008,73.965,53.277,1.354,2.558,0.27,71.723,57.379,78.366
0,51.439,40.0,60.0,40.0,1179.29,209.514,1895.01,1696.066,493.332,55.109,73.996,72.006,73.979,53.138,1.353,2.558,0.27,71.723,57.379,78.513
0,51.398,40.0,60.0,40.0,1179.18,209.533,1894.746,1696.017,493.24,55.173,73.993,72.004,73.993,53.202,1.353,2.558,0.27,71.723,57.379,78.507
0,51.443,40.0,60.0,40.0,1178.66,209.707,1893.584,1695.556,492.855,55.095,73.945,72.002,73.968,53.123,1.355,2.558,0.27,71.723,57.379,78.329
0,51.419,40.0,60.0,40.0,1177.81,209.993,1891.63,1694.799,492.205,55.13,73.965,72.0,73.957,53.156,1.357,2.558,0.27,71.723,57.379,78.414
0,51.476,40.0,60.0,40.0,1176.6,210.391,1888.885,1693.741,491.286,55.21,74.028,71.999,73.995,53.237,1.36,2.558,0.271,71.723,57.379,78.656
0,51.562,40.0,60.0,40.0,1175.33,210.809,1885.963,1692.627,490.311,55.267,74.107,71.999,74.061,53.293,1.364,2.558,0.272,71.723,57.379,78.957
0,51.611,40.0,60.0,40.0,1174.3,211.144,1883.622,1691.735,489.528,55.197,74.205,71.999,74.148,53.222,1.367,2.558,0.272,71.723,57.379,79.33
0,51.609,40.0,60.0,40.0,1173.62,211.367,1882.056,1691.14,489.004,55.234,74.18,72.0,74.184,53.259,1.368,2.558,0.273,71.723,57.379,79.232
0,51.667,40.0,60.0,40.0,1173.21,211.5,1881.123,1690.783,488.685,55.222,74.098,72.0,74.138,53.246,1.37,2.558,0.273,71.723,57.379,78.917
0,51.668,40.0,60.0,40.0,1173.0,211.566,1880.63,1690.605,488.52,55.125,74.115,72.0,74.113,53.149,1.37,2.558,0.273,71.723,57.379,78.986
0,51.635,40.0,60.0,40.0,1172.81,211.622,1880.19,1690.455,488.375,55.095,74.074,71.999,74.097,53.119,1.371,2.558,0.273,71.723,57.379,78.829
0,51.65,40.0,60.0,40.0,1172.5,211.719,1879.469,1690.195,488.131,55.145,74.031,71.999,74.055,53.169,1.371,2.558,0.273,71.723,57.379,78.664
0,51.689,40.0,60.0,40.0,1172.06,211.856,1878.466,1689.827,487.789,55.131,74.052,71.998,74.045,53.155,1.373,2.558,0.274,71.723,57.379,78.749
0,51.699,40.0,60.0,40.0,1171.55,212.016,1877.286,1689.398,487.393,55.118,74.054,71.997,74.051,53.136,1.374,2.557,0.274,71.723,57.379,78.758
0,51.761,40.0,60.0,40.0,1171.02,212.181,1876.072,1688.954,486.983,55.322,74.108,71.997,74.078,53.345,1.376,2.557,0.274,71.723,57.379,78.96
0,51.923,40.0,60.0,40.0,1170.8,212.248,1875.562,1688.775,486.807,55.396,74.201,72.0,74.15,53.418,1.376,2.557,0.274,71.723,57.379,79.308
0,51.973,40.0,60.0,40.0,1171.21,212.107,1876.53,1689.153,487.129,55.24,74.2,72.002,74.193,53.262,1.375,2.557,0.274,71.723,57.379,79.305
0,51.945,40.0,60.0,40.0,1172.12,211.808,1878.606,1689.957,487.826,55.296,74.155,72.003,74.176,53.319,1.373,2.558,0.274,71.723,57.379,79.127
0,52.031,40.0,60.0,40.0,1173.31,211.418,1881.352,1691.003,488.743,55.326,74.136,72.006,74.148,53.35,1.369,2.558,0.273,71.723,57.379,79.046
0,52.11,40.0,60.0,40.0,1174.61,210.991,1884.326,1692.141,489.739,55.407,74.189,71.997,74.166,53.432,1.366,2.558,0.272,71.723,57.379,79.27
0,52.175,40.0,60.0,40.0,1172.62,211.598,1879.768,1690.52,488.198,55.233,74.104,71.975,74.146,53.258,1.371,2.558,0.273,71.723,57.379,79.016
0,52.087,40.0,60.0,40.0,1164.92,214.025,1861.939,1683.964,482.164,55.096,73.989,71.961,74.053,53.117,1.392,2.557,0.277,71.723,57.379,78.621
0,52.046,40.0,60.0,40.0,1155.0,217.181,1838.584,1675.284,474.225,55.12,73.962,71.961,73.985,53.143,1.419,2.556,0.283,71.723,57.379,78.518
0,52.086,40.0,60.0,40.0,1146.82,219.797,1819.013,1667.948,467.537,55.147,74.037,71.966,74.002,53.153,1.441,2.554,0.288,71.723,57.379,78.792
0,52.094,40.0,60.0,40.0,1141.17,221.616,1805.302,1662.769,462.827,55.069,74.11,71.972,74.066,53.069,1.456,2.553,0.291,71.723,57.379,79.06
0,52.019,40.0,60.0,40.0,1137.84,222.697,1797.136,1659.657,460.022,54.858,74.162,71.978,74.127,52.854,1.464,2.552,0.293,71.723,57.379,79.254
0,51.921,40.0,60.0,40.0,1136.53,223.136,1793.915,1658.388,458.916,54.974,74.169,71.983,74.159,52.967,1.468,2.552,0.294,71.723,57.379,79.257
0,51.98,40.0,60.0,40.0,1136.99,223.011,1795.042,1658.747,459.32,54.986,74.162,71.988,74.163,52.978,1.467,2.552,0.293,71.723,57.379,79.216
0,51.977,40.0,60.0,40.0,1139.08,222.367,1800.181,1660.611,461.102,55.023,74.173,71.995,74.166,53.018,1.461,2.552,0.292,71.723,57.379,79.23
0,52.021,40.0,60.0,40.0,1142.56,221.279,1808.682,1663.733,464.038,55.059,74.288,72.002,74.227,53.057,1.452,2.553,0.29,71.723,57.379,79.654
0,52.044,40.0,60.0,40.0,1146.96,219.891,1819.347,1667.683,467.711,55.043,74.277,71.997,74.275,53.044,1.44,2.554,0.288,71.723,57.379,79.624
0,52.022,40.0,60.0,40.0,1148.91,219.284,1824.029,1669.397,469.323,54.949,74.192,71.989,74.233,52.953,1.435,2.555,0.287,71.723,57.379,79.321
0,51.97,40.0,60.0,40.0,1149.3,219.176,1824.979,1669.701,469.652,54.977,74.164,71.993,74.185,52.982,1.434,2.555,0.286,71.723,57.379,79.2
0,52.005,40.0,60.0,40.0,1150.28,218.877,1827.338,1670.544,470.466,55.079,74.157,71.986,74.167,53.084,1.432,2.555,0.286,71.723,57.379,79.191
0,52.057,40.0,60.0,40.0,1148.23,219.539,1822.41,1668.679,468.785,55.043,74.054,71.965,74.111,53.048,1.437,2.554,0.287,71.723,57.379,78.857
0,52.045,40.0,60.0,40.0,1141.07,221.834,1805.038,1662.142,462.824,55.055,73.922,71.946,74.0,53.055,1.456,2.553,0.291,71.723,57.379,78.407
0,52.029,40.0,60.0,40.0,1130.25,225.307,1778.339,1652.045,453.601,54.882,73.91,71.942,73.929,52.873,1.484,2.55,0.298,71.723,57.379,78.385
0,51.893,40.0,60.0,40.0,1120.57,228.423,1753.956,1642.758,445.118,54.764,73.962,71.952,73.94,52.744,1.509,2.547,0.303,71.723,57.379,78.563
0,51.815,40.0,60.0,40.0,1114.34,230.414,1738.0,1636.705,439.329,54.788,73.976,71.951,73.967,52.759,1.524,2.545,0.307,71.723,57.379,78.623
0,51.777,40.0,60.0,40.0,1107.93,232.197,1721.343,1631.201,430.88,54.729,73.932,71.939,73.954,52.694,1.537,2.542,0.311,71.723,57.379,78.529
0,51.685,40.0,60.0,40.0,1099.27,234.559,1698.71,1623.655,419.434,54.638,73.872,71.929,73.907,52.594,1.554,2.538,0.315,71.721,57.377,78.387
0,51.582,40.0,60.0,40.0,1078.58,234.038,1671.206,1609.927,406.718,54.615,73.924,71.932,73.9,52.569,1.554,2.514,0.317,71.437,57.149,78.658
0,51.499,40.0,60.0,40.0,1065.11,233.31,1654.708,1601.116,399.263,54.544,74.023,71.948,73.965,52.502,1.552,2.497,0.318,71.232,56.986,79.064
0,51.405,40.0,60.0,40.0,1061.32,232.903,1651.033,1598.736,397.711,54.6,74.076,71.963,74.036,52.561,1.55,2.492,0.318,71.165,56.932,79.246
0,51.39,40.0,60.0,40.0,1062.98,232.486,1655.556,1600.173,400.0,54.66,74.059,71.966,74.06,52.625,1.547,2.493,0.317,71.166,56.932,79.147
0,51.348,40.0,60.0,40.0,1064.02,232.219,1658.457,1601.056,401.477,54.566,74.012,71.958,74.038,52.533,1.544,2.493,0.317,71.166,56.932,78.974
0,51.223,40.0,60.0,40.0,1063.09,232.503,1655.873,1600.118,400.199,54.527,73.926,71.962,73.977,52.493,1.546,2.493,0.317,71.166,56.932,78.621
0,51.164,40.0,60.0,40.0,1064.06,232.249,1658.548,1600.958,401.556,54.657,73.923,71.977,73.933,52.624,1.544,2.494,0.317,71.166,56.932,78.547
0,51.223,40.0,60.0,40.0,1068.04,231.146,1669.513,1604.594,407.07,54.839,74.03,71.988,73.973,52.811,1.537,2.496,0.314,71.166,56.932,78.91
0,51.289,40.0,60.0,40.0,1073.53,229.618,1684.477,1609.571,414.601,54.867,74.116,72.0,74.059,52.845,1.526,2.499,0.311,71.166,56.932,79.174
0,51.28,40.0,60.0,40.0,1081.48,227.396,1705.84,1616.69,425.366,54.862,74.176,72.016,74.132,52.848,1.51,2.502,0.307,71.166,56.932,79.299
0,51.295,40.0,60.0,40.0,1091.76,224.53,1732.891,1625.675,439.034,55.007,74.192,72.029,74.173,53.006,1.489,2.506,0.301,71.166,56.932,79.236
0,51.385,40.0,60.0,40.0,1103.5,220.767,1763.045,1637.159,449.814,55.093,74.245,72.04,74.213,53.105,1.459,2.51,0.294,71.166,56.932,79.394
0,51.471,40.0,60.0,40.0,1116.47,216.571,1795.517,1649.579,460.992,55.252,74.236,72.05,74.235,53.277,1.425,2.514,0.287,71.166,56.932,79.315
0,51.613,40.0,60.0,40.0,1129.66,212.402,1827.69,1661.547,471.999,55.328,74.267,72.046,74.251,53.365,1.39,2.516,0.279,71.166,56.932,79.438
0,51.699,40.0,60.0,40.0,1139.32,209.424,1850.71,1669.883,479.841,55.359,74.207,72.036,74.236,53.405,1.363,2.517,0.274,71.166,56.932,79.237
0,51.775,40.0,60.0,40.0,1145.54,207.478,1865.301,1675.242,484.771,55.368,74.121,72.029,74.169,53.42,1.346,2.518,0.27,71.166,56.932,78.932
0,51.83,40.0,60.0,40.0,1148.38,206.528,1871.936,1677.833,486.981,55.354,74.128,72.021,74.132,53.41,1.338,2.518,0.269,71.166,56.932,78.983
0,51.888,40.0,60.0,40.0,1149.35,206.144,1874.171,1678.873,487.703,55.409,74.125,72.025,74.128,53.466,1.336,2.518,0.268,71.166,56.932,78.962
0,51.983,40.0,60.0,40.0,1150.91,205.583,1877.797,1680.392,488.891,55.453,74.162,72.028,74.142,53.511,1.332,2.518,0.267,71.166,56.932,79.094
0,52.11,40.0,60.0,40.0,1153.09,204.838,1882.83,1682.4,490.558,55.622,74.249,72.031,74.202,53.681,1.326,2.518,0.266,71.166,56.932,79.414
0,52.281,40.0,60.0,40.0,1155.97,203.885,1889.448,1684.955,492.754,55.597,74.272,72.036,74.254,53.657,1.318,2.518,0.264,71.166,56.932,79.49
0,52.352,40.0,60.0,40.0,1159.54,202.726,1897.597,1688.042,495.466,55.603,74.249,72.039,74.257,53.67,1.308,2.518,0.262,71.166,56.932,79.388
0,52.488,40.0,60.0,40.0,1163.3,201.513,1906.133,1691.251,498.302,55.732,74.243,72.033,74.246,53.797,1.297,2.518,0.26,71.166,56.932,79.382
0,52.658,40.0,60.0,40.0,1164.84,201.061,1909.23,1692.654,499.296,55.732,74.29,72.027,74.267,53.799,1.293,2.519,0.259,71.17,56.936,79.586
0,52.738,40.0,60.0,40.0,1164.64,201.034,1908.79,1692.715,499.118,55.639,74.301,72.028,74.294,53.706,1.294,2.519,0.259,71.17,56.936,79.627
0,52.778,40.0,60.0,40.0,1164.33,201.049,1908.086,1692.678,498.858,55.59,74.211,72.022,74.256,53.659,1.295,2.519,0.259,71.17,56.936,79.302
0,52.84,40.0,60.0,40.0,1162.35,201.574,1903.598,1691.298,497.321,55.581,74.102,72.01,74.163,53.648,1.301,2.519,0.26,71.17,56.936,78.925
0,52.909,40.0,60.0,40.0,1156.91,203.146,1891.208,1687.136,493.129,55.525,74.059,71.99,74.091,53.588,1.316,2.519,0.263,71.17,56.936,78.819
0,52.959,40.0,60.0,40.0,1147.25,206.158,1868.909,1679.049,485.63,55.525,74.05,71.983,74.059,53.583,1.343,2.518,0.268,71.17,56.936,78.808
0,53.036,40.0,60.0,40.0,1137.87,209.155,1846.874,1670.84,478.192,55.517,74.111,71.992,74.081,53.569,1.369,2.518,0.273,71.17,56.936,79.017
0,53.092,40.0,60.0,40.0,1131.67,211.154,1832.09,1665.277,473.181,55.447,74.177,71.989,74.139,53.492,1.386,2.517,0.277,71.17,56.936,79.282
0,53.084,40.0,60.0,40.0,1125.11,213.279,1816.267,1659.277,467.799,55.282,74.173,71.985,74.169,53.322,1.403,2.516,0.281,71.17,56.936,79.282
0,53.04,40.0,60.0,40.0,1119.53,215.096,1802.645,1654.076,463.151,55.259,74.142,71.995,74.156,53.294,1.418,2.515,0.284,71.17,56.936,79.134
0,53.055,40.0,60.0,40.0,1117.41,215.802,1797.418,1652.036,461.368,55.177,74.177,72.003,74.16,53.208,1.424,2.514,0.285,71.17,56.936,79.247
0,53.024,40.0,60.0,40.0,1118.23,215.557,1799.442,1652.744,462.072,55.123,74.208,72.011,74.19,53.155,1.422,2.514,0.285,71.17,56.936,79.341
0,53.035,40.0,60.0,40.0,1121.39,214.558,1807.203,1655.621,464.739,55.203,74.178,72.019,74.19,53.236,1.413,2.515,0.283,71.17,56.936,79.197
0,53.1,40.0,60.0,40.0,1126.22,213.022,1818.978,1660.009,468.765,55.194,74.177,72.017,74.18,53.231,1.4,2.516,0.28,71.17,56.936,79.196
0,53.135,40.0,60.0,40.0,1129.15,212.094,1826.053,1662.635,471.18,55.259,74.132,72.0,74.156,53.299,1.392,2.516,0.278,71.17,56.936,79.07
0,53.211,40.0,60.0,40.0,1127.82,212.533,1822.85,1661.392,470.096,55.264,74.11,71.993,74.124,53.305,1.396,2.516,0.279,71.17,56.936,79.008
0,53.263,40.0,60.0,40.0,1125.53,213.285,1817.288,1659.261,468.211,55.34,74.169,71.988,74.141,53.379,1.402,2.516,0.281,71.17,56.936,79.249
0,53.351,40.0,60.0,40.0,1121.85,214.476,1808.347,1655.857,465.157,55.299,74.217,71.983,74.188,53.335,1.412,2.515,0.283,71.17,56.936,79.454
0,53.353,40.0,60.0,40.0,1118.53,215.557,1800.181,1652.744,462.366,55.213,74.211,71.993,74.209,53.246,1.421,2.514,0.285,71.17,56.936,79.403
0,53.338,40.0,60.0,40.0,1118.09,215.706,1799.09,1652.314,461.998,55.195,74.229,72.001,74.217,53.227,1.422,2.514,0.285,71.17,56.936,79.45
0,53.365,40.0,60.0,40.0,1119.84,215.146,1803.402,1653.932,463.477,55.215,74.284,72.007,74.253,53.247,1.417,2.515,0.284,71.17,56.936,79.642
0,53.413,40.0,60.0,40.0,1123.41,214.001,1812.131,1657.22,466.462,55.239,74.307,72.015,74.29,53.275,1.408,2.515,0.282,71.17,56.936,79.703
0,53.458,40.0,60.0,40.0,1128.58,212.338,1824.68,1661.943,470.74,55.237,74.291,72.021,74.296,53.275,1.394,2.516,0.279,71.17,56.936,79.621
0,53.486,40.0,60.0,40.0,1134.89,210.315,1839.798,1667.623,475.876,55.238,74.293,72.026,74.292,53.272,1.377,2.517,0.275,71.17,56.936,79.611
0,53.539,40.0,60.0,40.0,1141.76,208.114,1856.043,1673.711,481.374,55.333,74.28,72.029,74.287,53.382,1.358,2.518,0.271,71.17,56.936,79.545
0,53.656,40.0,60.0,40.0,1148.8,205.979,1872.517,1679.531,486.964,55.394,74.284,72.032,74.282,53.447,1.339,2.518,0.268,71.17,56.936,79.55
0,53.754,40.0,60.0,40.0,1155.84,203.854,1888.762,1685.249,492.448,55.444,74.309,72.034,74.296,53.503,1.319,2.519,0.264,71.17,56.936,79.636
0,53.845,40.0,60.0,40.0,1162.66,201.796,1904.302,1690.712,497.673,55.436,74.318,72.035,74.312,53.501,1.3,2.519,0.26,71.17,56.936,79.668
0,53.908,40.0,60.0,40.0,1175.38,201.267,1920.776,1698.763,502.881,55.495,74.291,72.035,74.304,53.559,1.29,2.529,0.259,71.315,57.052,79.567
0,54.026,40.0,60.0,40.0,1189.37,202.261,1933.026,1706.535,506.498,55.534,74.3,72.033,74.297,53.588,1.291,2.545,0.259,71.541,57.233,79.6
0,54.17,40.0,60.0,40.0,1200.52,203.016,1942.794,1712.711,509.383,55.741,74.315,72.031,74.307,53.786,1.292,2.557,0.259,71.719,57.375,79.653
0,54.374,40.0,60.0,40.0,1209.66,203.616,1950.749,1717.771,511.729,55.69,74.36,72.03,74.337,53.728,1.293,2.568,0.259,71.864,57.491,79.826
0,54.435,40.0,60.0,40.0,1216.92,204.102,1956.944,1721.785,513.542,55.674,74.361,72.028,74.358,53.706,1.294,2.576,0.259,71.979,57.584,79.834
0,54.559,40.0,60.0,40.0,1221.72,204.435,1960.922,1724.459,514.696,55.771,74.342,72.026,74.351,53.799,1.294,2.581,0.259,72.057,57.646,79.766
0,54.705,40.0,60.0,40.0,1224.5,204.616,1963.192,1726.051,515.346,55.698,74.306,72.023,74.325,53.723,1.295,2.584,0.259,72.102,57.682,79.638
0,54.762,40.0,60.0,40.0,1225.51,204.691,1963.861,1726.676,515.52,55.664,74.317,72.02,74.315,53.688,1.295,2.586,0.259,72.12,57.696,79.689
0,54.837,40.0,60.0,40.0,1225.04,204.781,1962.875,1726.439,515.177,55.623,74.322,72.017,74.32,53.646,1.297,2.586,0.259,72.12,57.696,79.718
0,54.898,40.0,60.0,40.0,1223.89,205.084,1960.411,1725.682,514.342,55.593,74.315,72.013,74.318,53.617,1.3,2.586,0.259,72.12,57.696,79.701
0,54.986,40.0,60.0,40.0,1222.17,205.57,1956.68,1724.467,513.091,55.667,74.325,72.011,74.32,53.689,1.305,2.586,0.26,72.12,57.696,79.745
0,55.12,40.0,60.0,40.0,1220.13,206.159,1952.245,1722.989,511.604,55.661,74.344,72.01,74.334,53.682,1.311,2.586,0.261,72.12,57.696,79.825
0,55.197,40.0,60.0,40.0,1217.95,206.803,1947.528,1721.368,510.025,55.6,74.306,72.008,74.324,53.62,1.317,2.586,0.262,72.12,57.696,79.686
0,55.258,40.0,60.0,40.0,1215.65,207.512,1942.512,1719.576,508.351,55.565,74.278,72.006,74.294,53.576,1.323,2.586,0.263,72.12,57.696,79.582
0,55.324,40.0,60.0,40.0,1213.34,208.246,1937.443,1717.714,506.671,55.584,74.265,72.005,74.274,53.601,1.33,2.586,0.265,72.12,57.696,79.536
0,55.414,40.0,60.0,40.0,1211.02,208.999,1932.357,1715.798,504.979,55.533,74.292,72.003,74.28,53.549,1.336,2.586,0.266,72.12,57.696,79.646
0,55.455,40.0,60.0,40.0,1208.76,209.746,1927.341,1713.883,503.32,55.518,74.318,72.002,74.304,53.53,1.343,2.586,0.267,72.12,57.696,79.748
0,55.528,40.0,60.0,40.0,1206.61,210.461,1922.606,1712.044,501.75,55.503,74.309,72.002,74.312,53.516,1.349,2.586,0.268,72.12,57.696,79.715
0,55.59,40.0,60.0,40.0,1204.66,211.12,1918.259,1710.343,500.315,55.474,74.258,72.001,74.284,53.485,1.354,2.586,0.269,72.12,57.696,79.522
0,55.643,40.0,60.0,40.0,1202.9,211.719,1914.334,1708.793,499.015,55.469,74.256,72.0,74.26,53.478,1.359,2.586,0.27,72.12,57.696,79.512
0,55.691,40.0,60.0,40.0,1201.33,212.254,1910.814,1707.401,497.851,55.382,74.269,71.999,74.264,53.39,1.363,2.586,0.271,72.12,57.696,79.568
0,55.705,40.0,60.0,40.0,1199.87,212.746,1907.558,1706.118,496.769,55.396,74.269,71.998,74.268,53.404,1.367,2.586,0.272,72.12,57.696,79.57
0,55.771,40.0,60.0,40.0,1198.47,213.213,1904.408,1704.898,495.722,55.387,74.303,71.997,74.285,53.396,1.371,2.586,0.273,72.12,57.696,79.701
0,55.83,40.0,60.0,40.0,1196.97,213.697,1901.011,1703.629,494.586,55.417,74.309,71.987,74.305,53.422,1.375,2.586,0.274,72.12,57.696,79.756
0,55.893,40.0,60.0,40.0,1192.45,215.056,1890.786,1700.042,491.119,55.345,74.278,71.975,74.293,53.348,1.388,2.586,0.276,72.12,57.696,79.678
0,55.887,40.0,60.0,40.0,1186.24,216.927,1876.6,1695.06,486.286,55.272,74.252,71.976,74.267,53.271,1.405,2.585,0.279,72.12,57.696,79.58
0,55.873,40.0,60.0,40.0,1181.27,218.431,1865.125,1691.006,482.367,55.179,74.267,71.978,74.261,53.174,1.418,2.585,0.282,72.12,57.696,79.634
0,55.844,40.0,60.0,40.0,1177.62,219.544,1856.624,1687.983,479.457,55.158,74.286,71.979,74.275,53.15,1.428,2.584,0.284,72.12,57.696,79.705
0,55.871,40.0,60.0,40.0,1175.12,220.314,1850.798,1685.879,477.456,55.199,74.331,71.981,74.305,53.188,1.435,2.584,0.285,72.12,57.696,79.873
0,55.899,40.0,60.0,40.0,1173.76,220.743,1847.595,1684.702,476.362,55.119,74.385,71.984,74.353,53.107,1.438,2.584,0.286,72.12,57.696,80.074
0,55.868,40.0,60.0,40.0,1173.36,220.883,1846.645,1684.315,476.047,55.079,74.417,71.986,74.395,53.066,1.439,2.584,0.286,72.12,57.696,80.195
0,55.868,40.0,60.0,40.0,1173.63,220.825,1847.278,1684.477,476.274,55.128,74.427,71.987,74.418,53.115,1.439,2.584,0.286,72.12,57.696,80.227
0,55.9,40.0,60.0,40.0,1174.43,220.607,1849.162,1685.075,476.934,55.089,74.398,71.989,74.411,53.075,1.436,2.584,0.286,72.12,57.696,80.106
0,55.924,40.0,60.0,40.0,1175.64,220.269,1851.995,1686.003,477.917,55.224,74.431,71.991,74.416,53.213,1.433,2.584,0.285,72.12,57.696,80.226
0,56.009,40.0,60.0,40.0,1177.2,219.82,1855.656,1687.229,479.186,55.117,74.41,71.993,74.421,53.106,1.429,2.584,0.284,72.12,57.696,80.141
0,55.943,40.0,60.0,40.0,1178.98,219.305,1859.827,1688.634,480.623,55.033,74.337,71.993,74.376,53.024,1.424,2.585,0.283,72.12,57.696,79.859
0,55.943,40.0,60.0,40.0,1180.55,218.856,1863.47,1689.855,481.883,55.153,74.306,71.992,74.327,53.145,1.42,2.585,0.283,72.12,57.696,79.737
0,56.029,40.0,60.0,40.0,1181.84,218.494,1866.445,1690.834,482.911,55.17,74.326,71.992,74.32,53.165,1.416,2.585,0.282,72.12,57.696,79.812
0,56.053,40.0,60.0,40.0,1182.91,218.194,1868.909,1691.649,483.768,55.173,74.347,71.992,74.336,53.169,1.413,2.585,0.281,72.12,57.696,79.892
0,56.083,40.0,60.0,40.0,1183.73,217.964,1870.827,1692.268,484.424,55.159,74.349,71.991,74.346,53.155,1.411,2.585,0.281,72.12,57.696,79.902
0,56.112,40.0,60.0,40.0,1184.28,217.812,1872.094,1692.678,484.866,55.219,74.331,71.991,74.339,53.215,1.41,2.585,0.281,72.12,57.696,79.832
0,56.171,40.0,60.0,40.0,1184.62,217.721,1872.869,1692.923,485.135,55.175,74.342,71.991,74.338,53.171,1.409,2.585,0.281,72.12,57.696,79.877
0,56.154,40.0,60.0,40.0,1184.77,217.684,1873.221,1693.023,485.255,55.114,74.309,71.99,74.326,53.111,1.408,2.585,0.281,72.12,57.696,79.753
0,56.154,40.0,60.0,40.0,1184.6,217.739,1872.834,1692.874,485.126,55.166,74.305,71.989,74.308,53.163,1.409,2.585,0.281,72.12,57.696,79.741
0,56.22,40.0,60.0,40.0,1184.14,217.883,1871.778,1692.488,484.767,55.213,74.362,71.989,74.334,53.209,1.41,2.585,0.281,72.12,57.696,79.96
0,56.261,40.0,60.0,40.0,1183.56,218.061,1870.422,1692.008,484.31,55.162,74.387,71.988,74.371,53.157,1.412,2.585,0.281,72.12,57.696,80.058
0,56.238,40.0,60.0,40.0,1182.89,218.263,1868.874,1691.462,483.78,55.071,74.378,71.988,74.379,53.067,1.413,2.585,0.282,72.12,57.696,80.027
0,56.225,40.0,60.0,40.0,1181.9,218.56,1866.586,1690.658,482.997,55.163,74.392,71.983,74.386,53.157,1.416,2.585,0.282,72.12,57.696,80.097
0,56.304,40.0,60.0,40.0,1179.41,219.303,1860.813,1688.639,481.017,55.174,74.324,71.977,74.358,53.167,1.423,2.585,0.283,72.12,57.696,79.853
0,56.302,40.0,60.0,40.0,1176.1,220.298,1853.069,1685.922,478.359,55.075,74.343,71.977,74.338,53.065,1.432,2.584,0.285,72.12,57.696,79.932
0,56.267,40.0,60.0,40.0,1173.07,221.211,1845.976,1683.414,475.916,55.085,74.353,71.978,74.348,53.072,1.44,2.584,0.287,72.12,57.696,79.969
0,56.283,40.0,60.0,40.0,1170.51,221.99,1839.922,1681.261,473.831,55.053,74.367,71.979,74.359,53.038,1.447,2.583,0.288,72.12,57.696,80.023
0,56.252,40.0,60.0,40.0,1168.55,222.591,1835.275,1679.591,472.231,54.956,74.339,71.98,74.352,52.94,1.452,2.583,0.289,72.12,57.696,79.914
0,56.197,40.0,60.0,40.0,1167.09,223.044,1831.826,1678.327,471.041,54.947,74.327,71.981,74.335,52.929,1.456,2.583,0.29,72.12,57.696,79.865
0,56.181,40.0,60.0,40.0,1166.06,223.376,1829.362,1677.4,470.2,54.909,74.319,71.982,74.325,52.889,1.459,2.582,0.291,72.12,57.696,79.832
0,56.133,40.0,60.0,40.0,1165.37,223.612,1827.69,1676.741,469.635,54.876,74.3,71.983,74.31,52.857,1.46,2.582,0.291,72.12,57.696,79.759
0,56.105,40.0,60.0,40.0,1164.78,223.817,1826.299,1676.166,469.165,54.884,74.315,71.982,74.309,52.86,1.462,2.582,0.291,72.12,57.696,79.819
0,56.086,40.0,60.0,40.0,1164.23,224.015,1824.979,1675.61,468.723,54.888,74.299,71.983,74.307,52.867,1.463,2.582,0.292,72.12,57.696,79.758
0,56.078,40.0,60.0,40.0,1163.73,224.2,1823.782,1675.091,468.318,54.896,74.336,71.983,74.318,52.869,1.465,2.582,0.292,72.12,57.696,79.898
0,56.057,40.0,60.0,40.0,1163.3,224.361,1822.744,1674.638,467.975,54.879,74.333,71.983,74.332,52.858,1.466,2.582,0.292,72.12,57.696,79.886
0,56.036,40.0,60.0,40.0,1162.94,224.498,1821.882,1674.251,467.688,54.913,74.34,71.983,74.335,52.891,1.467,2.582,0.293,72.12,57.696,79.912
0,56.049,40.0,60.0,40.0,1162.67,224.604,1821.248,1673.952,467.477,54.92,74.333,71.984,74.335,52.898,1.467,2.582,0.293,72.12,57.696,79.881
0,56.036,40.0,60.0,40.0,1162.6,224.645,1821.072,1673.837,467.428,54.931,74.358,71.985,74.344,52.91,1.468,2.582,0.293,72.12,57.696,79.975
0,56.032,40.0,60.0,40.0,1162.77,224.608,1821.477,1673.941,467.576,54.895,74.369,71.987,74.361,52.873,1.467,2.582,0.293,72.12,57.696,80.014
0,56.001,40.0,60.0,40.0,1163.12,224.511,1822.322,1674.214,467.873,54.919,74.319,71.988,74.343,52.896,1.466,2.582,0.293,72.12,57.696,79.816
0,55.993,40.0,60.0,40.0,1163.59,224.377,1823.43,1674.592,468.26,54.876,74.305,71.988,74.316,52.854,1.465,2.582,0.292,72.12,57.696,79.758
0,55.953,40.0,60.0,40.0,1164.08,224.23,1824.627,1675.004,468.672,54.893,74.271,71.989,74.291,52.872,1.464,2.582,0.292,72.12,57.696,79.625
0,55.959,40.0,60.0,40.0,1164.48,224.111,1825.56,1675.34,469.0,54.936,74.266,71.989,74.271,52.915,1.463,2.582,0.292,72.12,57.696,79.606
0,55.966,40.0,60.0,40.0,1164.74,224.029,1826.211,1675.571,469.221,54.911,74.276,71.989,74.272,52.888,1.462,2.582,0.292,72.12,57.696,79.646
0,55.942,40.0,60.0,40.0,1165.12,223.905,1827.109,1675.92,469.528,54.949,74.256,71.995,74.267,52.929,1.461,2.582,0.292,72.12,57.696,79.55
0,55.964,40.0,60.0,40.0,1164.3,224.165,1825.155,1675.189,468.859,54.957,74.201,71.921,74.236,52.936,1.463,2.582,0.292,72.12,57.696,79.554
0,55.925,40.0,60.0,40.0,1141.99,231.369,1770.542,1654.396,449.995,54.808,74.055,71.754,74.138,52.775,1.521,2.576,0.305,72.12,57.696,79.511
0,55.733,40.0,60.0,40.0,1057.97,237.311,1627.81,1591.392,385.966,54.343,73.818,71.604,73.97,52.285,1.574,2.496,0.325,71.3,57.04,79.435
0,55.24,40.0,60.0,40.0,931.099,235.833,1426.211,1491.702,294.925,53.595,73.517,71.467,73.733,51.534,1.571,2.33,0.345,69.561,55.649,79.485
0,54.485,40.0,60.0,40.0,813.452,235.225,1196.43,1380.201,194.566,52.728,73.148,71.345,73.452,50.612,1.561,2.154,0.372,68.003,54.403,79.705
