HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,53.482,40.0,60.0,40.0,711.359,232.798,991.021,1279.546,108.948,51.762,72.698,71.242,73.113,49.535,1.55,2.002,0.397,66.797,53.438,79.904
0,52.375,40.0,60.0,40.0,601.772,229.694,854.598,1225.217,26.4,50.938,71.993,71.154,72.715,48.698,1.535,1.914,0.409,66.148,52.918,79.838
0,51.319,40.0,60.0,40.0,567.76,227.851,820.058,1197.9,26.4,50.724,71.943,71.079,72.294,48.516,1.538,1.885,0.415,65.827,52.662,79.864
0,50.585,40.0,60.0,40.0,543.953,224.963,796.844,1178.473,26.4,50.852,71.88,71.008,72.086,48.679,1.533,1.858,0.417,65.477,52.382,79.661
0,50.094,40.0,60.0,40.0,544.143,224.737,797.474,1178.589,26.4,51.116,71.802,70.934,71.952,48.953,1.531,1.857,0.416,65.458,52.366,79.466
0,49.677,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.302,71.729,70.862,71.851,49.14,1.531,1.857,0.416,65.457,52.366,79.382
0,49.27,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.543,71.659,70.791,71.766,49.382,1.531,1.857,0.416,65.457,52.366,79.344
0,48.949,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.848,71.591,70.722,71.69,49.686,1.531,1.857,0.416,65.457,52.366,79.308
0,48.681,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.081,71.526,70.655,71.619,49.919,1.531,1.857,0.416,65.457,52.366,79.287
0,48.402,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.223,71.462,70.589,71.551,50.061,1.531,1.857,0.416,65.457,52.366,79.295
0,48.118,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.495,71.407,70.525,71.488,50.333,1.531,1.857,0.416,65.457,52.366,79.476
0,47.933,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.726,71.352,70.464,71.429,50.564,1.531,1.857,0.416,65.457,52.366,79.619
0,47.749,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.916,71.294,70.404,71.372,50.754,1.531,1.857,0.416,65.457,52.366,79.619
0,47.578,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.125,71.234,70.346,71.314,50.963,1.531,1.857,0.416,65.457,52.366,79.497
0,47.448,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.317,71.18,70.289,71.256,51.155,1.531,1.857,0.416,65.457,52.366,79.499
0,47.322,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.448,71.126,70.235,71.2,51.286,1.531,1.857,0.416,65.457,52.366,79.472
0,47.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.603,71.072,70.181,71.145,51.441,1.531,1.857,0.416,65.457,52.366,79.417
0,47.1,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.756,71.023,70.13,71.092,51.595,1.531,1.857,0.416,65.457,52.366,79.431
0,47.018,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.895,70.971,70.079,71.041,51.733,1.531,1.857,0.416,65.457,52.366,79.333
0,46.956,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.019,70.924,70.029,70.99,51.858,1.531,1.857,0.416,65.457,52.366,79.368
0,46.899,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.166,70.877,69.981,70.942,52.004,1.531,1.857,0.416,65.457,52.366,79.379
0,46.868,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.24,70.831,69.935,70.894,52.079,1.531,1.857,0.416,65.457,52.366,79.332
0,46.817,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.362,70.785,69.891,70.848,52.2,1.531,1.857,0.416,65.457,52.366,79.208
0,46.802,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.441,70.745,69.85,70.803,52.279,1.531,1.857,0.416,65.457,52.366,79.224
0,46.769,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.487,70.708,69.81,70.762,52.325,1.531,1.857,0.416,65.457,52.366,79.281
0,46.724,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.537,70.663,69.763,70.721,52.375,1.531,1.857,0.416,65.457,52.366,79.278
0,46.697,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.602,70.614,69.718,70.676,52.44,1.531,1.857,0.416,65.457,52.366,79.094
0,46.677,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.643,70.579,69.685,70.632,52.481,1.531,1.857,0.416,65.457,52.366,79.018
0,46.651,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.654,70.548,69.653,70.595,52.492,1.531,1.857,0.416,65.457,52.366,79.013
0,46.813,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.828,70.521,69.624,70.562,53.666,1.531,1.857,0.416,65.457,52.366,79.063
0,46.617,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.248,70.497,69.597,70.533,53.087,1.531,1.857,0.416,65.457,52.366,79.101
0,47.001,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.262,70.474,69.572,70.507,52.1,1.531,1.857,0.416,65.457,52.366,79.156
0,47.073,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.295,70.45,69.548,70.483,53.133,1.531,1.857,0.416,65.457,52.366,79.134
0,46.601,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.465,70.424,69.525,70.458,53.303,1.531,1.857,0.416,65.457,52.366,78.991
0,47.046,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.207,70.407,69.504,70.435,52.045,1.531,1.857,0.416,65.457,52.366,79.089
0,47.066,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.263,70.388,69.484,70.414,53.101,1.531,1.857,0.416,65.457,52.366,79.112
0,46.568,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.462,70.366,69.464,70.394,53.3,1.531,1.857,0.416,65.457,52.366,79.027
0,47.049,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.202,70.348,69.447,70.374,52.04,1.531,1.857,0.416,65.457,52.366,78.999
0,47.08,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.282,70.331,69.43,70.355,53.121,1.531,1.857,0.416,65.457,52.366,78.963
0,46.57,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.472,70.318,69.414,70.338,53.311,1.531,1.857,0.416,65.457,52.366,79.026
0,47.046,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.159,70.304,69.401,70.324,51.998,1.531,1.857,0.416,65.457,52.366,79.015
0,47.062,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.256,70.295,69.388,70.31,53.095,1.531,1.857,0.416,65.457,52.366,79.127
0,46.539,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.478,70.283,69.374,70.299,53.317,1.531,1.857,0.416,65.457,52.366,79.157
0,47.036,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.114,70.276,69.363,70.289,51.952,1.531,1.857,0.416,65.457,52.366,79.263
0,47.045,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.278,70.26,69.352,70.278,53.116,1.531,1.857,0.416,65.457,52.366,79.096
0,46.534,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.497,70.245,69.339,70.264,53.336,1.531,1.857,0.416,65.457,52.366,79.033
0,47.037,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.099,70.235,69.328,70.251,51.937,1.531,1.857,0.416,65.457,52.366,79.052
0,47.048,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.264,70.216,69.311,70.238,53.103,1.531,1.857,0.416,65.457,52.366,78.975
0,46.508,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.505,70.197,69.294,70.22,53.344,1.531,1.857,0.416,65.457,52.366,78.883
0,47.039,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.087,70.188,69.287,70.205,51.925,1.531,1.857,0.416,65.457,52.366,78.806
0,47.041,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.275,70.181,69.281,70.193,53.113,1.531,1.857,0.416,65.457,52.366,78.815
0,46.494,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.473,70.175,69.274,70.185,53.311,1.531,1.857,0.416,65.457,52.366,78.816
0,46.999,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.042,70.17,69.266,70.179,51.88,1.531,1.857,0.416,65.457,52.366,78.886
0,47.158,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.63,70.158,69.258,70.171,52.468,1.531,1.857,0.416,65.457,52.366,78.775
0,46.637,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.973,70.157,69.254,70.163,53.812,1.531,1.857,0.416,65.457,52.366,78.872
0,46.586,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.311,70.156,69.25,70.16,53.149,1.531,1.857,0.416,65.457,52.366,78.926
0,46.976,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.054,70.154,69.25,70.157,51.892,1.531,1.857,0.416,65.457,52.366,78.897
0,47.164,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.616,70.153,69.25,70.155,52.455,1.531,1.857,0.416,65.457,52.366,78.839
0,46.63,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.997,70.155,69.251,70.154,53.835,1.531,1.857,0.416,65.457,52.366,78.882
0,46.576,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.3,70.153,69.247,70.155,53.138,1.531,1.857,0.416,65.457,52.366,78.929
0,47.352,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.736,70.144,69.244,70.151,51.575,1.531,1.857,0.416,65.457,52.366,78.766
0,46.9,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.211,70.147,69.246,70.148,54.05,1.531,1.857,0.416,65.457,52.366,78.775
0,46.487,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.155,70.148,69.248,70.148,52.993,1.531,1.857,0.416,65.457,52.366,78.763
0,47.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.741,70.154,69.251,70.149,51.58,1.531,1.857,0.416,65.457,52.366,78.855
0,46.907,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.191,70.161,69.253,70.153,54.03,1.531,1.857,0.416,65.457,52.366,78.986
0,46.462,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.149,70.163,69.255,70.158,52.988,1.531,1.857,0.416,65.457,52.366,79.013
0,47.348,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.65,70.169,69.258,70.162,51.488,1.531,1.857,0.416,65.457,52.366,79.094
0,46.879,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.21,70.173,69.26,70.167,54.049,1.531,1.857,0.416,65.457,52.366,79.158
0,46.471,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.142,70.173,69.261,70.17,52.98,1.531,1.857,0.416,65.457,52.366,79.112
0,47.341,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.602,70.175,69.264,70.172,51.44,1.531,1.857,0.416,65.457,52.366,79.125
0,46.856,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.184,70.173,69.265,70.173,54.023,1.531,1.857,0.416,65.457,52.366,79.016
0,46.435,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.121,70.169,69.264,70.172,52.959,1.531,1.857,0.416,65.457,52.366,78.901
0,47.322,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.619,70.168,69.266,70.17,51.458,1.531,1.857,0.416,65.457,52.366,78.855
0,46.858,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.195,70.168,69.265,70.169,54.033,1.531,1.857,0.416,65.457,52.366,78.872
0,46.424,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.108,70.165,69.264,70.168,52.946,1.531,1.857,0.416,65.457,52.366,78.811
0,47.299,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.558,70.162,69.263,70.166,51.397,1.531,1.857,0.416,65.457,52.366,78.736
0,46.815,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.189,70.158,69.26,70.162,54.027,1.531,1.857,0.416,65.457,52.366,78.694
0,46.399,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.096,70.156,69.257,70.159,52.934,1.531,1.857,0.416,65.457,52.366,78.707
0,47.279,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.58,70.154,69.256,70.157,51.419,1.531,1.857,0.416,65.457,52.366,78.712
0,46.805,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.158,70.152,69.254,70.155,53.997,1.531,1.857,0.416,65.457,52.366,78.68
0,46.35,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.117,70.147,69.251,70.152,53.955,1.531,1.857,0.416,65.457,52.366,78.627
0,46.926,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.488,70.138,69.244,70.147,51.327,1.531,1.857,0.416,65.457,52.366,78.574
0,47.364,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.03,70.129,69.237,70.139,51.868,1.531,1.857,0.416,65.457,52.366,78.485
0,46.78,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.078,70.127,69.236,70.133,53.916,1.531,1.857,0.416,65.457,52.366,78.478
0,46.328,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.122,70.117,69.228,70.128,53.96,1.531,1.857,0.416,65.457,52.366,78.385
0,46.905,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.464,70.104,69.221,70.118,51.302,1.531,1.857,0.416,65.457,52.366,78.238
0,47.35,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.993,70.102,69.219,70.11,51.832,1.531,1.857,0.416,65.457,52.366,78.222
0,46.752,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.092,70.1,69.218,70.105,53.93,1.531,1.857,0.416,65.457,52.366,78.208
0,46.317,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.114,70.097,69.214,70.102,53.952,1.531,1.857,0.416,65.457,52.366,78.21
0,46.891,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.439,70.087,69.207,70.097,51.278,1.531,1.857,0.416,65.457,52.366,78.098
0,47.328,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.977,70.075,69.199,70.088,51.815,1.531,1.857,0.416,65.457,52.366,77.986
0,46.724,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.08,70.061,69.19,70.077,53.918,1.531,1.857,0.416,65.457,52.366,77.846
0,46.277,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.085,70.048,69.18,70.065,53.924,1.531,1.857,0.416,65.457,52.366,77.716
0,46.853,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.411,70.04,69.176,70.053,51.249,1.531,1.857,0.416,65.457,52.366,77.616
0,47.288,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.957,70.043,69.176,70.047,51.796,1.531,1.857,0.416,65.457,52.366,77.688
0,46.679,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.058,70.045,69.176,70.045,53.896,1.531,1.857,0.416,65.457,52.366,77.751
0,46.229,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.075,70.046,69.176,70.046,53.913,1.531,1.857,0.416,65.457,52.366,77.786
0,46.824,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.409,70.049,69.176,70.047,51.247,1.531,1.857,0.416,65.457,52.366,77.87
0,47.258,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.987,70.053,69.177,70.049,51.826,1.531,1.857,0.416,65.457,52.366,77.965
0,46.669,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.067,70.053,69.177,70.051,53.906,1.531,1.857,0.416,65.457,52.366,77.941
0,46.177,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.05,70.053,69.176,70.052,53.888,1.531,1.857,0.416,65.457,52.366,77.968
0,47.227,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.907,70.053,69.178,70.053,50.746,1.531,1.857,0.416,65.457,52.366,77.942
0,46.953,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.06,70.052,69.178,70.052,53.898,1.531,1.857,0.416,65.457,52.366,77.904
0,46.045,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.941,70.05,69.177,70.052,53.779,1.531,1.857,0.416,65.457,52.366,77.883
0,47.206,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.96,70.053,69.18,70.052,50.799,1.531,1.857,0.416,65.457,52.366,77.897
0,46.952,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.04,70.054,69.18,70.053,53.878,1.531,1.857,0.416,65.457,52.366,77.919
0,46.012,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.921,70.051,69.179,70.053,53.759,1.531,1.857,0.416,65.457,52.366,77.84
0,47.18,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.943,70.051,69.181,70.052,50.782,1.531,1.857,0.416,65.457,52.366,77.783
0,46.922,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.029,70.045,69.179,70.049,53.867,1.531,1.857,0.416,65.457,52.366,77.649
0,45.983,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.904,70.04,69.178,70.046,53.742,1.531,1.857,0.416,65.457,52.366,77.534
0,47.151,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.938,70.041,69.183,70.043,50.776,1.531,1.857,0.416,65.457,52.366,77.442
0,46.9,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.042,70.044,69.188,70.042,53.881,1.531,1.857,0.416,65.457,52.366,77.366
0,45.967,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.901,70.047,69.192,70.044,53.74,1.531,1.857,0.416,65.457,52.366,77.36
0,47.124,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.897,70.053,69.199,70.047,50.735,1.531,1.857,0.416,65.457,52.366,77.329
0,46.863,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.032,70.059,69.205,70.052,53.87,1.531,1.857,0.416,65.457,52.366,77.31
0,45.916,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.884,70.063,69.212,70.057,53.722,1.531,1.857,0.416,65.457,52.366,77.245
0,47.083,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.876,70.07,69.222,70.062,50.714,1.531,1.857,0.416,65.457,52.366,77.158
0,46.823,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.038,70.073,69.23,70.067,53.877,1.531,1.857,0.416,65.457,52.366,77.002
0,46.139,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.703,70.079,69.241,70.071,54.541,1.531,1.857,0.416,65.457,52.366,76.885
0,46.566,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.202,70.089,69.253,70.078,52.04,1.531,1.857,0.416,65.457,52.366,76.825
0,47.339,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.224,70.098,69.264,70.087,51.062,1.531,1.857,0.416,65.457,52.366,76.789
0,46.838,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.907,70.104,69.273,70.094,53.745,1.531,1.857,0.416,65.457,52.366,76.721
0,46.086,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.657,70.11,69.281,70.101,54.496,1.531,1.857,0.416,65.457,52.366,76.664
0,46.54,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.138,70.117,69.29,70.108,51.976,1.531,1.857,0.416,65.457,52.366,76.625
0,47.303,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.162,70.126,69.299,70.116,51.0,1.531,1.857,0.416,65.457,52.366,76.623
0,46.791,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.871,70.132,69.306,70.123,53.71,1.531,1.857,0.416,65.457,52.366,76.59
0,46.025,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.603,70.138,69.312,70.129,54.441,1.531,1.857,0.416,65.457,52.366,76.587
0,46.504,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.137,70.143,69.319,70.136,51.975,1.531,1.857,0.416,65.457,52.366,76.556
0,47.268,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.123,70.149,69.326,70.141,50.961,1.531,1.857,0.416,65.457,52.366,76.502
0,46.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.874,70.155,69.333,70.147,53.713,1.531,1.857,0.416,65.457,52.366,76.481
0,46.008,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.598,70.16,69.34,70.152,54.436,1.531,1.857,0.416,65.457,52.366,76.434
0,46.469,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.107,70.163,69.348,70.158,51.945,1.531,1.857,0.416,65.457,52.366,76.311
0,47.217,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.136,70.17,69.355,70.163,50.974,1.531,1.857,0.416,65.457,52.366,76.298
0,46.688,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.858,70.173,69.361,70.167,53.696,1.531,1.857,0.416,65.457,52.366,76.235
0,45.948,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.529,70.177,69.365,70.171,54.368,1.531,1.857,0.416,65.457,52.366,76.21
0,46.403,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.069,70.181,69.371,70.176,51.907,1.531,1.857,0.416,65.457,52.366,76.177
0,47.14,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.155,70.186,69.378,70.18,50.994,1.531,1.857,0.416,65.457,52.366,76.124
0,46.609,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.499,70.192,69.385,70.184,55.337,1.531,1.857,0.416,65.457,52.366,76.086
0,45.818,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.391,70.197,69.392,70.19,53.23,1.531,1.857,0.416,65.457,52.366,76.066
0,47.38,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.864,70.207,69.402,70.197,50.702,1.531,1.857,0.416,65.457,52.366,76.05
0,46.613,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.59,70.214,69.412,70.204,55.429,1.531,1.857,0.416,65.457,52.366,75.984
0,45.934,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.477,70.222,69.422,70.212,53.315,1.531,1.857,0.416,65.457,52.366,75.928
0,47.444,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.729,70.232,69.435,70.22,50.567,1.531,1.857,0.416,65.457,52.366,75.825
0,46.597,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.56,70.241,69.447,70.228,55.398,1.531,1.857,0.416,65.457,52.366,75.75
0,45.93,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.452,70.247,69.458,70.237,53.291,1.531,1.857,0.416,65.457,52.366,75.631
0,47.456,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.729,70.256,69.471,70.245,50.568,1.531,1.857,0.416,65.457,52.366,75.504
0,46.615,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.557,70.262,69.482,70.252,55.395,1.531,1.857,0.416,65.457,52.366,75.377
0,45.943,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.435,70.269,69.492,70.26,53.274,1.531,1.857,0.416,65.457,52.366,75.282
0,47.455,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.726,70.278,69.504,70.267,50.564,1.531,1.857,0.416,65.457,52.366,75.192
0,46.613,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.497,70.285,69.514,70.274,55.335,1.531,1.857,0.416,65.457,52.366,75.131
0,45.938,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.391,70.295,69.524,70.283,53.23,1.531,1.857,0.416,65.457,52.366,75.159
0,47.42,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.748,70.306,69.535,70.292,50.586,1.531,1.857,0.416,65.457,52.366,75.15
0,46.578,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.399,70.314,69.545,70.301,55.237,1.531,1.857,0.416,65.457,52.366,75.116
0,45.931,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.334,70.322,69.556,70.311,53.173,1.531,1.857,0.416,65.457,52.366,75.047
0,47.367,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.798,70.332,69.568,70.32,50.636,1.531,1.857,0.416,65.457,52.366,74.99
0,46.545,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.308,70.341,69.579,70.329,55.146,1.531,1.857,0.416,65.457,52.366,74.952
0,45.936,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.309,70.35,69.589,70.338,53.147,1.531,1.857,0.416,65.457,52.366,74.916
0,47.32,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.84,70.361,69.601,70.347,50.678,1.531,1.857,0.416,65.457,52.366,74.898
0,46.499,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.199,70.367,69.61,70.356,55.037,1.531,1.857,0.416,65.457,52.366,74.817
0,45.907,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.268,70.371,69.618,70.363,53.106,1.531,1.857,0.416,65.457,52.366,74.709
0,47.257,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.922,70.379,69.629,70.37,50.761,1.531,1.857,0.416,65.457,52.366,74.632
0,46.466,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.13,70.384,69.637,70.376,54.968,1.531,1.857,0.416,65.457,52.366,74.56
0,45.887,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.237,70.39,69.645,70.382,53.076,1.531,1.857,0.416,65.457,52.366,74.506
0,47.199,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.981,70.396,69.655,70.388,50.82,1.531,1.857,0.416,65.457,52.366,74.4
0,46.424,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.042,70.405,69.663,70.394,54.881,1.531,1.857,0.416,65.457,52.366,74.405
0,45.869,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.202,70.413,69.672,70.402,53.041,1.531,1.857,0.416,65.457,52.366,74.377
0,47.132,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.102,70.423,69.684,70.411,50.941,1.531,1.857,0.416,65.457,52.366,74.357
0,46.41,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.003,70.431,69.694,70.419,54.842,1.531,1.857,0.416,65.457,52.366,74.306
0,45.876,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.205,70.441,69.704,70.429,53.044,1.531,1.857,0.416,65.457,52.366,74.302
0,47.088,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.116,70.449,69.715,70.438,50.954,1.531,1.857,0.416,65.457,52.366,74.224
0,46.357,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.922,70.454,69.724,70.445,54.761,1.531,1.857,0.416,65.457,52.366,74.114
0,45.867,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.202,70.461,69.733,70.452,53.04,1.531,1.857,0.416,65.457,52.366,74.053
0,47.039,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.172,70.469,69.743,70.459,51.01,1.531,1.857,0.416,65.457,52.366,74.017
0,46.32,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.853,70.475,69.751,70.466,54.692,1.531,1.857,0.416,65.457,52.366,73.951
0,45.838,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.168,70.479,69.759,70.472,53.006,1.531,1.857,0.416,65.457,52.366,73.846
0,46.974,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.255,70.485,69.768,70.477,51.093,1.531,1.857,0.416,65.457,52.366,73.752
0,46.299,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.823,70.49,69.776,70.482,54.661,1.531,1.857,0.416,65.457,52.366,73.693
0,45.84,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.173,70.496,69.783,70.488,53.011,1.531,1.857,0.416,65.457,52.366,73.657
0,46.941,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.294,70.504,69.793,70.494,51.133,1.531,1.857,0.416,65.457,52.366,73.606
0,46.268,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.778,70.51,69.802,70.501,54.616,1.531,1.857,0.416,65.457,52.366,73.536
0,46.165,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.736,70.516,69.811,70.508,51.574,1.531,1.857,0.416,65.457,52.366,73.448
0,46.82,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.496,70.522,69.821,70.513,53.334,1.531,1.857,0.416,65.457,52.366,73.341
0,45.641,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.806,70.525,69.828,70.519,53.644,1.531,1.857,0.416,65.457,52.366,73.248
0,47.051,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.988,70.532,69.837,70.524,50.826,1.531,1.857,0.416,65.457,52.366,73.189
0,46.142,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.674,70.537,69.843,70.53,54.512,1.531,1.857,0.416,65.457,52.366,73.152
0,46.155,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.803,70.543,69.85,70.536,51.641,1.531,1.857,0.416,65.457,52.366,73.134
0,46.785,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.493,70.546,69.856,70.54,53.331,1.531,1.857,0.416,65.457,52.366,73.052
0,45.64,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.78,70.547,69.86,70.544,53.619,1.531,1.857,0.416,65.457,52.366,72.977
0,47.017,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.019,70.55,69.865,70.546,50.858,1.531,1.857,0.416,65.457,52.366,72.902
0,46.104,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.625,70.553,69.868,70.549,54.464,1.531,1.857,0.416,65.457,52.366,72.896
0,46.142,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.843,70.555,69.872,70.552,51.681,1.531,1.857,0.416,65.457,52.366,72.848
0,46.749,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.482,70.559,69.877,70.554,53.321,1.531,1.857,0.416,65.457,52.366,72.844
0,46.096,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.268,70.56,69.88,70.557,54.107,1.531,1.857,0.416,65.457,52.366,72.763
0,46.631,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.488,70.562,69.884,70.56,50.326,1.531,1.857,0.416,65.457,52.366,72.718
0,46.383,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.87,70.564,69.886,70.561,54.708,1.531,1.857,0.416,65.457,52.366,72.715
0,45.988,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.788,70.566,69.888,70.564,53.626,1.531,1.857,0.416,65.457,52.366,72.716
0,46.552,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.155,70.568,69.89,70.566,51.994,1.531,1.857,0.416,65.457,52.366,72.718
0,46.964,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.028,70.569,69.892,70.567,51.866,1.531,1.857,0.416,65.457,52.366,72.669
0,46.381,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.651,70.568,69.893,70.568,54.489,1.531,1.857,0.416,65.457,52.366,72.632
0,46.022,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.846,70.565,69.893,70.567,53.684,1.531,1.857,0.416,65.457,52.366,72.548
0,46.579,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.044,70.563,69.893,70.566,51.883,1.531,1.857,0.416,65.457,52.366,72.472
0,46.976,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.992,70.562,69.894,70.564,51.83,1.531,1.857,0.416,65.457,52.366,72.418
0,46.4,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.66,70.559,69.894,70.562,54.499,1.531,1.857,0.416,65.457,52.366,72.33
0,46.008,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.832,70.557,69.894,70.56,53.67,1.531,1.857,0.416,65.457,52.366,72.289
0,46.581,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.998,70.556,69.895,70.558,51.836,1.531,1.857,0.416,65.457,52.366,72.206
0,46.986,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.94,70.554,69.896,70.556,51.778,1.531,1.857,0.416,65.457,52.366,72.114
0,46.395,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.662,70.553,69.897,70.555,54.501,1.531,1.857,0.416,65.457,52.366,72.057
0,45.994,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.821,70.551,69.898,70.553,53.659,1.531,1.857,0.416,65.457,52.366,71.984
0,46.582,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.979,70.552,69.898,70.552,51.817,1.531,1.857,0.416,65.457,52.366,71.993
0,46.997,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.914,70.552,69.899,70.552,51.753,1.531,1.857,0.416,65.457,52.366,71.981
0,46.39,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.661,70.551,69.898,70.552,54.5,1.531,1.857,0.416,65.457,52.366,71.964
0,45.99,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.826,70.548,69.897,70.551,53.665,1.531,1.857,0.416,65.457,52.366,71.897
0,46.589,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.985,70.546,69.897,70.549,51.823,1.531,1.857,0.416,65.457,52.366,71.856
0,47.005,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.9,70.544,69.896,70.546,51.738,1.531,1.857,0.416,65.457,52.366,71.805
0,46.387,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.653,70.54,69.895,70.544,54.491,1.531,1.857,0.416,65.457,52.366,71.751
0,45.989,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.813,70.536,69.893,70.541,53.652,1.531,1.857,0.416,65.457,52.366,71.681
0,46.57,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.948,70.534,69.892,70.538,51.786,1.531,1.857,0.416,65.457,52.366,71.626
0,46.974,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.926,70.531,69.892,70.535,51.764,1.531,1.857,0.416,65.457,52.366,71.538
0,46.391,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.638,70.529,69.892,70.532,54.477,1.531,1.857,0.416,65.457,52.366,71.497
0,45.964,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.788,70.526,69.891,70.53,53.627,1.531,1.857,0.416,65.457,52.366,71.412
0,46.568,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.98,70.525,69.892,70.528,51.818,1.531,1.857,0.416,65.457,52.366,71.385
0,46.973,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.887,70.525,69.892,70.526,51.725,1.531,1.857,0.416,65.457,52.366,71.369
0,46.35,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.594,70.523,69.891,70.525,54.433,1.531,1.857,0.416,65.457,52.366,71.335
0,45.964,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.762,70.52,69.89,70.523,53.601,1.531,1.857,0.416,65.457,52.366,71.296
0,46.551,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.048,70.52,69.889,70.522,51.886,1.531,1.857,0.416,65.457,52.366,71.326
0,46.995,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.128,70.519,69.888,70.521,51.966,1.531,1.857,0.416,65.457,52.366,71.316
0,45.982,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.385,70.516,69.885,70.519,54.223,1.531,1.857,0.416,65.457,52.366,71.281
0,46.774,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.636,70.514,69.884,70.517,50.474,1.531,1.857,0.416,65.457,52.366,71.245
0,46.57,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.011,70.511,69.883,70.514,54.849,1.531,1.857,0.416,65.457,52.366,71.208
0,45.843,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.061,70.508,69.88,70.512,52.9,1.531,1.857,0.416,65.457,52.366,71.188
0,47.249,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.144,70.507,69.881,70.509,51.982,1.531,1.857,0.416,65.457,52.366,71.17
0,46.003,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.384,70.505,69.879,70.508,54.222,1.531,1.857,0.416,65.457,52.366,71.153
0,46.374,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.256,70.505,69.879,70.506,52.094,1.531,1.857,0.416,65.457,52.366,71.119
0,47.093,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.401,70.505,69.881,70.505,52.239,1.531,1.857,0.416,65.457,52.366,71.082
0,46.148,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.478,70.504,69.881,70.505,54.316,1.531,1.857,0.416,65.457,52.366,71.059
0,46.415,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.221,70.507,69.882,70.505,52.059,1.531,1.857,0.416,65.457,52.366,71.125
0,47.118,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.461,70.509,69.885,70.507,52.299,1.531,1.857,0.416,65.457,52.366,71.103
0,7.106,0.0,100.0,0.0,224.059,53.461,673.644,648.153,26.4,55.018,70.324,69.9,70.475,53.574,0.714,0.927,0.18,0.0,0.0,71.064
0,0.0,0.0,100.0,0.0,40.937,1.79,408.207,381.149,26.4,58.002,70.082,69.912,70.359,57.398,0.136,0.296,0.01,0.0,0.0,71.026
0,0.0,0.0,100.0,0.0,0.171,0.0,31.19,4.79,26.4,58.892,70.883,69.925,70.3,58.743,0.014,0.015,0.0,0.0,0.0,71.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.852,71.094,57.292,70.31,58.832,0.009,0.0,0.001,0.0,0.0,71.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.877,71.066,57.297,70.317,58.874,0.009,0.0,0.001,0.0,0.0,71.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.916,71.028,57.302,70.324,58.916,0.009,0.0,0.001,0.0,0.0,71.028
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.958,71.008,57.308,70.33,58.958,0.009,0.0,0.001,0.0,0.0,71.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.0,70.991,57.313,70.336,59.0,0.009,0.0,0.001,0.0,0.0,70.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.042,70.954,57.318,70.342,59.042,0.009,0.0,0.001,0.0,0.0,70.954
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.084,70.983,57.323,70.347,59.084,0.009,0.0,0.001,0.0,0.0,70.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.125,71.005,57.328,70.353,59.125,0.009,0.0,0.001,0.0,0.0,71.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.167,71.006,57.332,70.359,59.167,0.009,0.0,0.001,0.0,0.0,71.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.208,71.008,57.337,70.365,59.208,0.009,0.0,0.001,0.0,0.0,71.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.249,70.961,57.342,70.371,59.249,0.009,0.0,0.001,0.0,0.0,70.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.29,70.872,57.347,70.376,59.29,0.009,0.0,0.001,0.0,0.0,70.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.331,70.83,57.351,70.38,59.331,0.009,0.0,0.001,0.0,0.0,70.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.372,70.78,57.356,70.384,59.372,0.009,0.0,0.001,0.0,0.0,70.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.413,70.693,57.36,70.387,59.413,0.009,0.0,0.001,0.0,0.0,70.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.453,70.635,57.364,70.39,59.453,0.009,0.0,0.001,0.0,0.0,70.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.493,70.55,57.368,70.392,59.493,0.009,0.0,0.001,0.0,0.0,70.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.534,70.46,57.372,70.393,59.534,0.009,0.0,0.001,0.0,0.0,70.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.574,70.352,57.377,70.393,59.574,0.009,0.0,0.001,0.0,0.0,70.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.614,70.293,57.381,70.393,59.614,0.009,0.0,0.001,0.0,0.0,70.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.653,70.208,57.385,70.391,59.653,0.009,0.0,0.001,0.0,0.0,70.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.693,70.116,57.388,70.389,59.693,0.009,0.0,0.001,0.0,0.0,70.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.733,70.059,57.392,70.387,59.733,0.009,0.0,0.001,0.0,0.0,70.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.772,69.972,57.396,70.384,59.772,0.009,0.0,0.001,0.0,0.0,69.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.811,69.931,57.4,70.38,59.811,0.009,0.0,0.001,0.0,0.0,69.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.85,69.862,57.403,70.376,59.85,0.009,0.0,0.001,0.0,0.0,69.862
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.889,69.82,57.407,70.371,59.889,0.009,0.0,0.001,0.0,0.0,69.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.928,69.835,57.41,70.366,59.928,0.009,0.0,0.001,0.0,0.0,69.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.966,69.79,57.414,70.361,59.966,0.009,0.0,0.001,0.0,0.0,69.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.004,69.75,57.417,70.356,60.004,0.009,0.0,0.001,0.0,0.0,69.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.043,69.713,57.42,70.35,60.043,0.009,0.0,0.001,0.0,0.0,69.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.081,69.711,57.424,70.344,60.081,0.009,0.0,0.001,0.0,0.0,69.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.119,69.663,57.427,70.339,60.119,0.009,0.0,0.001,0.0,0.0,69.663
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.156,69.642,57.43,70.332,60.156,0.009,0.0,0.001,0.0,0.0,69.642
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.194,69.543,57.433,70.326,60.194,0.009,0.0,0.001,0.0,0.0,69.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.231,69.498,57.436,70.319,60.231,0.009,0.0,0.001,0.0,0.0,69.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.268,69.449,57.438,70.311,60.268,0.009,0.0,0.001,0.0,0.0,69.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.306,69.345,57.441,70.303,60.306,0.009,0.0,0.001,0.0,0.0,69.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.342,69.283,57.444,70.294,60.342,0.009,0.0,0.001,0.0,0.0,69.283
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.379,69.247,57.447,70.285,60.379,0.009,0.0,0.001,0.0,0.0,69.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.416,69.193,57.449,70.276,60.416,0.009,0.0,0.001,0.0,0.0,69.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.452,69.187,57.452,70.266,60.452,0.009,0.0,0.001,0.0,0.0,69.187
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.488,69.189,57.454,70.256,60.488,0.009,0.0,0.001,0.0,0.0,69.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.524,69.155,57.457,70.246,60.524,0.009,0.0,0.001,0.0,0.0,69.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.56,69.168,57.459,70.237,60.56,0.009,0.0,0.001,0.0,0.0,69.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.596,69.156,57.462,70.227,60.596,0.009,0.0,0.001,0.0,0.0,69.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.631,69.12,57.464,70.217,60.631,0.009,0.0,0.001,0.0,0.0,69.12
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.667,69.117,57.466,70.207,60.667,0.009,0.0,0.001,0.0,0.0,69.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.702,69.085,57.468,70.197,60.702,0.009,0.0,0.001,0.0,0.0,69.085
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.737,69.065,57.471,70.187,60.737,0.009,0.0,0.001,0.0,0.0,69.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.772,69.013,57.473,70.177,60.772,0.009,0.0,0.001,0.0,0.0,69.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.806,69.02,57.475,70.166,60.806,0.009,0.0,0.001,0.0,0.0,69.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.841,69.093,57.477,70.156,60.841,0.009,0.0,0.001,0.0,0.0,69.093
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.875,69.037,57.479,70.147,60.875,0.009,0.0,0.001,0.0,0.0,69.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.91,68.977,57.481,70.137,60.91,0.009,0.0,0.001,0.0,0.0,68.977
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.944,68.955,57.483,70.126,60.944,0.009,0.0,0.001,0.0,0.0,68.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.977,68.957,57.485,70.116,60.977,0.009,0.0,0.001,0.0,0.0,68.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.011,68.86,57.486,70.105,61.011,0.009,0.0,0.001,0.0,0.0,68.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.045,68.782,57.488,70.093,61.045,0.009,0.0,0.001,0.0,0.0,68.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.078,68.708,57.49,70.081,61.078,0.009,0.0,0.001,0.0,0.0,68.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.111,68.702,57.492,70.069,61.111,0.009,0.0,0.001,0.0,0.0,68.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.144,68.656,57.493,70.057,61.144,0.009,0.0,0.001,0.0,0.0,68.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.177,68.586,57.495,70.044,61.177,0.009,0.0,0.001,0.0,0.0,68.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.21,68.498,57.496,70.03,61.21,0.009,0.0,0.001,0.0,0.0,68.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.242,68.39,57.498,70.016,61.242,0.009,0.0,0.001,0.0,0.0,68.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.275,68.333,57.499,70.001,61.275,0.009,0.0,0.001,0.0,0.0,68.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.307,68.199,57.5,69.986,61.307,0.009,0.0,0.001,0.0,0.0,68.199
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.339,68.066,57.502,69.97,61.339,0.009,0.0,0.001,0.0,0.0,68.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.371,68.022,57.503,69.952,61.371,0.009,0.0,0.001,0.0,0.0,68.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.402,67.938,57.504,69.935,61.402,0.009,0.0,0.001,0.0,0.0,67.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.434,67.898,57.505,69.916,61.434,0.009,0.0,0.001,0.0,0.0,67.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.465,67.782,57.506,69.898,61.465,0.009,0.0,0.001,0.0,0.0,67.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.496,67.688,57.507,69.879,61.496,0.009,0.0,0.001,0.0,0.0,67.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.527,67.567,57.508,69.859,61.527,0.009,0.0,0.001,0.0,0.0,67.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.558,67.442,57.509,69.838,61.558,0.009,0.0,0.001,0.0,0.0,67.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.588,67.25,57.51,69.815,61.588,0.009,0.0,0.001,0.0,0.0,67.25
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.619,67.096,57.511,69.792,61.619,0.009,0.0,0.001,0.0,0.0,67.096
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.649,67.015,57.511,69.767,61.649,0.009,0.0,0.001,0.0,0.0,67.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.679,67.007,57.512,69.742,61.679,0.009,0.0,0.001,0.0,0.0,67.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.708,67.043,57.512,69.718,61.708,0.009,0.0,0.001,0.0,0.0,67.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.738,67.016,57.513,69.694,61.738,0.009,0.0,0.001,0.0,0.0,67.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.767,66.978,57.514,69.67,61.767,0.009,0.0,0.001,0.0,0.0,66.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.796,66.96,57.514,69.645,61.796,0.009,0.0,0.001,0.0,0.0,66.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.825,66.892,57.515,69.621,61.825,0.009,0.0,0.001,0.0,0.0,66.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.854,66.886,57.515,69.596,61.854,0.009,0.0,0.001,0.0,0.0,66.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.883,66.803,57.516,69.572,61.883,0.009,0.0,0.001,0.0,0.0,66.803
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.911,66.807,57.516,69.547,61.911,0.009,0.0,0.001,0.0,0.0,66.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.939,66.842,57.516,69.522,61.939,0.009,0.0,0.001,0.0,0.0,66.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.967,66.91,57.517,69.498,61.967,0.009,0.0,0.001,0.0,0.0,66.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.995,66.982,57.517,69.475,61.995,0.009,0.0,0.001,0.0,0.0,66.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.022,67.073,57.518,69.453,62.022,0.009,0.0,0.001,0.0,0.0,67.073
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.05,67.098,57.518,69.432,62.05,0.009,0.0,0.001,0.0,0.0,67.098
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.077,67.148,57.518,69.411,62.077,0.009,0.0,0.001,0.0,0.0,67.148
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.104,67.155,57.519,69.391,62.104,0.009,0.0,0.001,0.0,0.0,67.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.131,67.171,57.519,69.37,62.131,0.009,0.0,0.001,0.0,0.0,67.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.158,67.14,57.52,69.351,62.158,0.009,0.0,0.001,0.0,0.0,67.14
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.184,67.15,57.52,69.331,62.184,0.009,0.0,0.001,0.0,0.0,67.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.21,67.202,57.52,69.311,62.21,0.009,0.0,0.001,0.0,0.0,67.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.237,67.228,57.521,69.292,62.237,0.009,0.0,0.001,0.0,0.0,67.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.263,67.161,57.521,69.273,62.263,0.009,0.0,0.001,0.0,0.0,67.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.288,67.184,57.521,69.254,62.288,0.009,0.0,0.001,0.0,0.0,67.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.314,67.207,57.521,69.236,62.314,0.009,0.0,0.001,0.0,0.0,67.207
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.34,67.192,57.522,69.218,62.34,0.009,0.0,0.001,0.0,0.0,67.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.365,67.206,57.522,69.2,62.365,0.009,0.0,0.001,0.0,0.0,67.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.39,67.191,57.522,69.182,62.39,0.009,0.0,0.001,0.0,0.0,67.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.415,67.219,57.523,69.164,62.415,0.009,0.0,0.001,0.0,0.0,67.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.44,67.307,57.523,69.146,62.44,0.009,0.0,0.001,0.0,0.0,67.307
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.465,67.317,57.523,69.13,62.465,0.009,0.0,0.001,0.0,0.0,67.317
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.489,67.332,57.523,69.114,62.489,0.009,0.0,0.001,0.0,0.0,67.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.514,67.335,57.524,69.098,62.514,0.009,0.0,0.001,0.0,0.0,67.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.538,67.317,57.524,69.082,62.538,0.009,0.0,0.001,0.0,0.0,67.317
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.562,67.349,57.524,69.066,62.562,0.009,0.0,0.001,0.0,0.0,67.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.586,67.322,57.524,69.05,62.586,0.009,0.0,0.001,0.0,0.0,67.322
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.61,67.285,57.524,69.035,62.61,0.009,0.0,0.001,0.0,0.0,67.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.634,67.232,57.524,69.019,62.634,0.009,0.0,0.001,0.0,0.0,67.232
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.657,67.209,57.525,69.003,62.657,0.009,0.0,0.001,0.0,0.0,67.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.681,67.193,57.525,68.986,62.681,0.009,0.0,0.001,0.0,0.0,67.193
