HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,76.912,74.172,75.185,67.065,76.829,0.055,0.143,-0.01,100,0.0,66.852
0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,75.903,74.858,75.162,69.775,75.476,0.166,0.67,-0.061,100,0.0,66.802
0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,75.062,74.994,75.145,73.22,74.066,0.335,1.642,-0.257,100,0.0,66.748
0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,75.925,75.026,75.133,74.625,74.064,0.573,2.986,-0.537,100,0.0,66.661
0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,77.599,75.052,75.137,74.971,74.547,0.999,4.725,-0.859,100,0.0,66.587
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.551,75.081,75.165,75.056,74.853,1.076,4.971,-0.902,100,0.0,66.501
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.784,75.117,75.203,75.099,74.999,1.076,4.971,-0.902,100,0.0,66.376
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.875,75.156,75.243,75.139,75.077,1.076,4.971,-0.902,100,0.0,66.327
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.93,75.196,75.283,75.178,75.131,1.076,4.971,-0.902,100,0.0,66.323
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.975,75.236,75.323,75.218,75.175,1.076,4.971,-0.902,100,0.0,66.386
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.016,75.276,75.362,75.258,75.217,1.076,4.971,-0.902,100,0.0,66.513
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.057,75.314,75.401,75.297,75.257,1.076,4.971,-0.902,100,0.0,66.498
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.096,75.352,75.439,75.335,75.296,1.076,4.971,-0.902,100,0.0,66.413
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.134,75.388,75.477,75.371,75.334,1.076,4.971,-0.902,100,0.0,66.257
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.17,75.423,75.514,75.407,75.371,1.076,4.971,-0.902,100,0.0,66.123
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.206,75.459,75.551,75.442,75.407,1.076,4.971,-0.902,100,0.0,66.045
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.242,75.494,75.587,75.478,75.442,1.076,4.971,-0.902,100,0.0,65.991
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.277,75.529,75.623,75.513,75.478,1.076,4.971,-0.902,100,0.0,65.915
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.312,75.565,75.658,75.548,75.513,1.076,4.971,-0.902,100,0.0,66.011
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.348,75.602,75.693,75.586,75.549,1.076,4.971,-0.902,100,0.0,66.33
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.385,75.637,75.728,75.621,75.585,1.076,4.971,-0.902,100,0.0,66.32
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.42,75.671,75.763,75.655,75.621,1.076,4.971,-0.902,100,0.0,66.322
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.454,75.705,75.796,75.689,75.655,1.076,4.971,-0.902,100,0.0,66.361
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.489,75.737,75.83,75.723,75.689,1.076,4.971,-0.902,100,0.0,66.285
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.522,75.769,75.863,75.755,75.722,1.076,4.971,-0.902,100,0.0,66.202
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.554,75.803,75.896,75.788,75.755,1.076,4.971,-0.902,100,0.0,66.309
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.587,75.836,75.928,75.821,75.788,1.076,4.971,-0.902,100,0.0,66.365
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.62,75.866,75.96,75.852,75.82,1.076,4.971,-0.902,100,0.0,66.241
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.651,75.896,75.992,75.882,75.852,1.076,4.971,-0.902,100,0.0,66.061
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.681,75.925,76.023,75.912,75.882,1.076,4.971,-0.902,100,0.0,65.892
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.711,75.955,76.054,75.941,75.912,1.076,4.971,-0.902,100,0.0,65.839
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.741,75.985,76.084,75.971,75.941,1.076,4.971,-0.902,100,0.0,65.871
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.771,76.015,76.114,76.002,75.971,1.076,4.971,-0.902,100,0.0,65.877
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.801,76.044,76.144,76.031,76.002,1.076,4.971,-0.902,100,0.0,65.864
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.83,76.072,76.173,76.06,76.031,1.076,4.971,-0.902,100,0.0,65.754
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.859,76.099,76.202,76.087,76.059,1.076,4.971,-0.902,100,0.0,65.515
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.886,76.128,76.231,76.115,76.087,1.076,4.971,-0.902,100,0.0,65.646
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.915,76.159,76.259,76.145,76.116,1.076,4.971,-0.902,100,0.0,65.85
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.945,76.189,76.288,76.175,76.145,1.076,4.971,-0.902,100,0.0,66.065
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.975,76.218,76.316,76.205,76.175,1.076,4.971,-0.902,100,0.0,66.282
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.004,76.248,76.344,76.235,76.205,1.076,4.971,-0.902,100,0.0,66.469
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.034,76.276,76.371,76.263,76.234,1.076,4.971,-0.902,100,0.0,66.568
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.063,76.304,76.399,76.292,76.263,1.076,4.971,-0.902,100,0.0,66.673
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.091,76.332,76.426,76.32,76.292,1.076,4.971,-0.902,100,0.0,66.747
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.119,76.36,76.453,76.348,76.32,1.076,4.971,-0.902,100,0.0,66.9
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.147,76.388,76.48,76.376,76.348,1.076,4.971,-0.902,100,0.0,67.001
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.175,76.415,76.506,76.403,76.375,1.076,4.971,-0.902,100,0.0,67.072
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.202,76.442,76.533,76.43,76.403,1.076,4.971,-0.902,100,0.0,67.177
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.229,76.469,76.559,76.457,76.43,1.076,4.971,-0.902,100,0.0,67.257
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.256,76.495,76.585,76.483,76.457,1.076,4.971,-0.902,100,0.0,67.25
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.282,76.519,76.611,76.508,76.483,1.076,4.971,-0.902,100,0.0,67.185
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.307,76.543,76.636,76.532,76.508,1.076,4.971,-0.902,100,0.0,67.046
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.331,76.567,76.661,76.556,76.532,1.076,4.971,-0.902,100,0.0,66.934
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.355,76.59,76.686,76.579,76.556,1.076,4.971,-0.902,100,0.0,66.794
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.379,76.613,76.71,76.602,76.579,1.076,4.971,-0.902,100,0.0,66.665
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.402,76.635,76.734,76.625,76.602,1.076,4.971,-0.902,100,0.0,66.553
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.424,76.658,76.758,76.648,76.625,1.076,4.971,-0.902,100,0.0,66.491
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.447,76.682,76.781,76.671,76.648,1.076,4.971,-0.902,100,0.0,66.5
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.471,76.705,76.804,76.695,76.671,1.076,4.971,-0.902,100,0.0,66.57
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.494,76.728,76.827,76.718,76.695,1.076,4.971,-0.902,100,0.0,66.579
0,0.0,40.0,60.0,40.0,3635.29,0.0,3104.358,1706.558,890.386,79.899,73.986,76.959,75.243,76.156,1.796,4.887,-0.299,100,1022.22,66.596
0,0.0,40.0,60.0,40.0,3661.93,0.0,3130.494,1836.666,882.798,78.158,74.017,76.951,74.212,74.446,1.796,4.877,-0.168,100,1022.22,66.547
0,0.0,40.0,60.0,40.0,3698.17,26.004,3165.958,2061.066,873.426,77.802,74.07,76.916,74.079,74.099,1.792,4.862,0.036,100,1022.22,66.57
0,0.0,40.0,60.0,40.0,3744.51,401.493,3211.296,2511.397,872.184,77.851,74.319,76.871,74.225,74.154,1.744,4.841,0.367,100,1022.22,66.644
0,0.0,40.0,60.0,40.0,3810.46,1130.95,3276.152,2936.613,852.261,78.189,74.871,76.841,74.667,74.5,1.734,4.809,0.84,100,1022.22,66.624
0,0.0,40.0,60.0,40.0,3805.01,1132.96,3270.766,2934.818,850.423,78.575,75.022,76.831,74.957,74.889,1.747,4.812,0.843,100,1022.22,66.51
0,0.0,41.497,58.503,41.497,3794.47,1151.0,3260.365,2918.467,917.933,78.638,74.74,76.827,74.867,74.951,1.747,4.817,0.861,100,1022.22,66.281
0,0.0,44.923,55.077,44.923,3775.23,1191.65,3241.427,2880.187,1094.021,78.151,73.928,76.82,74.222,74.463,1.727,4.826,0.903,100,1022.22,65.728
0,0.0,47.944,52.056,47.944,3759.37,1226.93,3225.851,2845.146,1271.153,77.389,73.132,76.801,73.437,73.698,1.706,4.834,0.941,100,1022.22,65.424
0,0.0,50.73,49.27,50.73,3747.32,1256.58,3214.042,2814.17,1449.376,76.634,72.416,76.768,72.698,72.941,1.69,4.84,0.974,100,1022.22,65.418
0,0.0,53.408,46.592,53.408,3739.71,1280.43,3206.597,2788.104,1629.904,75.914,71.693,76.721,71.976,72.219,1.68,4.843,1.002,100,1022.22,65.437
0,0.0,55.992,44.008,55.992,3737.16,1297.66,3204.098,2768.568,1807.626,75.217,71.051,76.662,71.303,71.522,1.677,4.845,1.023,100,1022.22,65.578
0,0.0,58.51,41.49,58.51,3739.44,1308.25,3206.315,2756.248,1979.243,74.619,70.547,76.593,70.748,70.924,1.681,4.843,1.036,100,1022.22,65.87
0,0.0,61.014,38.986,61.014,3745.86,1312.55,3212.616,2751.162,2143.874,74.136,70.131,76.514,70.297,70.442,1.69,4.84,1.041,100,1022.22,66.196
0,0.0,63.518,36.482,63.518,3753.52,1312.1,3220.114,2751.707,2301.658,73.729,69.759,76.429,69.907,70.036,1.701,4.837,1.041,100,1022.22,66.494
0,0.0,66.004,33.996,66.004,3760.18,1308.19,3226.643,2756.318,2451.416,73.333,69.342,76.339,69.503,69.641,1.712,4.834,1.036,100,1022.22,66.652
0,0.0,68.432,31.569,68.432,3766.15,1300.81,3232.504,2764.942,2587.605,72.936,68.988,76.243,69.124,69.245,1.721,4.831,1.027,100,1022.22,66.806
0,0.0,70.823,29.177,70.823,3771.74,1290.17,3237.995,2777.157,2709.538,72.629,68.775,76.143,68.861,68.939,1.73,4.828,1.014,100,1022.22,67.049
0,0.0,73.242,26.758,73.242,3777.24,1276.36,3243.398,2792.627,2818.781,72.433,68.629,76.041,68.69,68.743,1.737,4.826,0.997,100,1022.22,67.293
0,0.0,75.689,24.311,75.689,3782.65,1259.87,3248.714,2810.632,2914.261,72.253,68.411,75.938,68.495,68.564,1.745,4.823,0.978,100,1022.22,67.383
0,0.0,78.104,21.896,78.104,3787.78,1241.83,3253.765,2829.746,2993.795,72.046,68.22,75.834,68.293,68.358,1.751,4.82,0.958,100,1022.22,67.437
0,0.0,80.488,19.512,80.488,3792.6,1223.07,3258.517,2849.053,3058.862,71.864,68.052,75.729,68.119,68.176,1.757,4.818,0.937,100,1022.22,67.462
0,0.0,82.856,17.144,82.856,3797.08,1204.18,3262.934,2867.938,3111.574,71.673,67.838,75.624,67.918,67.986,1.762,4.816,0.916,100,1022.22,67.394
0,0.0,85.19,14.81,85.19,3800.82,1186.64,3266.63,2885.01,3152.917,71.516,67.776,75.518,67.803,67.83,1.766,4.814,0.898,100,1022.22,67.45
0,0.0,87.551,12.449,87.551,3803.51,1171.67,3269.288,2899.266,3185.178,71.448,67.715,75.412,67.74,67.762,1.769,4.812,0.882,100,1022.22,67.477
0,0.0,89.935,10.065,89.935,3805.54,1159.17,3271.277,2910.934,3210.029,71.377,67.644,75.309,67.669,67.691,1.771,4.811,0.869,100,1022.22,67.474
0,0.0,92.316,7.684,92.316,3807.1,1149.04,3272.826,2920.262,3228.773,71.357,67.707,75.208,67.686,67.671,1.773,4.81,0.859,100,1022.22,67.587
0,0.0,94.747,5.253,94.747,3808.38,1140.85,3274.093,2927.707,3243.064,71.413,67.758,75.11,67.743,67.728,1.774,4.81,0.85,100,1022.22,67.676
0,0.0,97.204,2.796,97.204,3809.41,1134.55,3275.114,2933.392,3253.624,71.39,67.603,75.016,67.662,67.706,1.775,4.809,0.844,100,1022.22,67.546
0,0.0,99.569,0.431,99.569,3810.17,1130.17,3275.87,2937.317,3260.981,71.158,67.222,74.923,67.36,67.473,1.776,4.809,0.84,100,1022.22,67.182
0,1.765,100.0,0.0,100.0,3810.51,1129.5,3276.205,2937.915,3262.301,70.951,66.995,74.827,67.081,67.266,1.775,4.809,0.839,100,1022.22,66.956
0,4.029,100.0,0.0,100.0,3810.25,1129.55,3275.941,2937.862,3262.054,70.739,66.877,74.731,66.924,67.054,1.776,4.809,0.839,100,1022.22,66.838
0,6.143,100.0,0.0,100.0,3810.19,1129.56,3275.888,2937.862,3261.984,70.317,66.865,74.632,66.873,66.632,1.776,4.809,0.839,100,1022.22,66.827
0,8.11,100.0,0.0,100.0,3810.17,1129.56,3275.87,2937.862,3261.966,69.861,66.884,74.526,66.879,66.176,1.776,4.809,0.839,100,1022.22,66.846
0,9.985,100.0,0.0,100.0,3810.17,1129.56,3275.87,2937.862,3261.966,69.393,66.886,74.415,66.885,65.709,1.776,4.809,0.839,100,1022.22,66.848
0,11.787,100.0,0.0,100.0,3810.17,1129.56,3275.87,2937.862,3261.966,68.946,66.891,74.297,66.891,65.261,1.776,4.809,0.839,100,1022.22,66.854
0,13.538,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,68.503,66.727,74.175,66.786,64.818,1.776,4.809,0.839,100,1022.22,66.691
0,15.219,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,68.089,66.638,74.047,66.671,64.404,1.776,4.809,0.839,100,1022.22,66.601
0,16.897,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,67.816,66.616,73.917,66.627,64.131,1.776,4.809,0.839,100,1022.22,66.58
0,18.62,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,67.633,66.585,73.785,66.598,63.948,1.776,4.809,0.839,100,1022.22,66.549
0,20.362,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,67.464,66.499,73.654,66.53,63.779,1.776,4.809,0.839,100,1022.22,66.463
0,22.066,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,67.213,66.438,73.523,66.46,63.528,1.776,4.809,0.839,100,1022.22,66.402
0,23.697,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.976,66.437,73.392,66.441,63.291,1.776,4.809,0.839,100,1022.22,66.403
0,25.313,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.758,66.288,73.259,66.34,63.073,1.776,4.809,0.839,100,1022.22,66.253
0,26.897,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.577,66.303,73.127,66.3,62.892,1.776,4.809,0.839,100,1022.22,66.268
0,28.509,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.466,66.215,72.996,66.249,62.781,1.776,4.809,0.839,100,1022.22,66.18
0,30.112,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.318,66.104,72.866,66.145,62.633,1.776,4.809,0.839,100,1022.22,66.07
0,31.685,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.169,65.981,72.737,66.029,62.484,1.776,4.809,0.839,100,1022.22,65.947
0,33.23,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.005,65.824,72.609,65.884,62.32,1.776,4.809,0.839,100,1022.22,65.79
0,34.738,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.822,65.63,72.482,65.704,62.137,1.776,4.809,0.839,100,1022.22,65.596
0,36.207,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.621,65.414,72.354,65.496,61.936,1.776,4.809,0.839,100,1022.22,65.38
0,37.637,100.0,0.0,100.0,3797.04,1132.07,3262.882,2935.61,3249.048,65.419,65.248,72.227,65.314,61.733,1.804,4.816,0.842,100,1022.22,65.213
0,39.031,100.0,0.0,100.0,3717.35,1146.04,3184.702,2923.008,3171.168,65.179,65.039,72.103,65.121,61.486,1.966,4.853,0.856,100,1022.22,65.004
0,40.334,100.0,0.0,100.0,3452.22,1184.46,2921.16,2887.104,2908.611,64.772,64.837,71.985,64.92,61.049,2.437,4.944,0.895,100,1022.22,64.801
0,41.442,100.0,0.0,100.0,3111.37,1234.62,2540.032,2837.243,2528.891,64.214,64.689,71.876,64.76,60.389,2.977,4.965,0.95,100,1022.22,64.651
0,42.444,100.0,0.0,100.0,2881.29,1274.44,2228.125,2794.757,2218.128,63.742,64.529,71.776,64.612,59.738,3.31,4.89,0.995,100,1022.22,64.49
0,43.4,100.0,0.0,100.0,2686.06,1311.86,1919.878,2751.989,1910.973,63.272,64.432,71.684,64.493,58.981,3.532,4.749,1.04,100,1022.22,64.391
0,44.285,100.0,0.0,100.0,2481.51,1348.21,1603.86,2707.214,1596.047,62.771,64.361,71.601,64.413,58.068,3.652,4.561,1.087,100,1022.22,64.318
0,45.045,100.0,0.0,100.0,2093.47,1380.77,1301.267,2663.778,1294.443,61.882,64.307,71.529,64.353,56.826,3.701,4.379,1.131,100,1022.22,64.261
0,45.397,100.0,0.0,100.0,1586.16,1412.43,1018.343,2617.701,1012.378,60.928,64.303,71.464,64.318,55.943,3.739,4.24,1.178,100,1022.22,64.251
0,45.61,100.0,0.0,100.0,1321.12,1428.89,860.936,2591.882,855.409,60.192,64.422,71.406,64.34,55.302,3.767,4.177,1.203,100,1022.22,64.365
0,45.942,100.0,0.0,100.0,1259.88,1434.02,823.662,2583.539,818.236,59.863,64.503,71.35,64.41,55.009,3.776,4.164,1.211,100,1022.22,64.446
0,46.476,100.0,0.0,100.0,1220.52,1438.03,799.528,2576.904,794.167,59.722,64.575,71.296,64.48,54.881,3.781,4.155,1.218,100,1022.22,64.518
0,45.824,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.137,58.6,64.63,71.239,64.547,53.764,3.782,4.155,1.218,100,1022.22,64.574
0,47.039,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.139,64.684,71.182,64.607,51.303,3.782,4.155,1.218,100,1022.22,64.628
0,46.187,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,59.162,64.705,71.12,64.656,54.326,3.782,4.155,1.218,100,1022.22,64.649
0,46.11,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.777,64.754,71.06,64.694,50.942,3.782,4.155,1.218,100,1022.22,64.699
0,47.24,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.766,64.793,70.999,64.738,50.93,3.782,4.155,1.218,100,1022.22,64.739
0,46.154,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.77,64.795,70.937,64.77,53.934,3.782,4.155,1.218,100,1022.22,64.741
0,46.477,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.173,64.825,70.877,64.79,50.337,3.782,4.155,1.218,100,1022.22,64.772
0,47.422,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.394,64.879,70.817,64.824,49.559,3.782,4.155,1.218,100,1022.22,64.827
0,46.437,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.798,64.869,70.755,64.854,53.963,3.782,4.155,1.218,100,1022.22,64.818
0,46.251,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.27,64.846,70.695,64.855,50.435,3.782,4.155,1.218,100,1022.22,64.795
0,47.705,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.82,64.926,70.638,64.868,48.985,3.782,4.155,1.218,100,1022.22,64.876
0,46.575,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.817,64.937,70.579,64.906,53.982,3.782,4.155,1.218,100,1022.22,64.887
0,46.381,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.044,64.967,70.522,64.929,50.209,3.782,4.155,1.218,100,1022.22,64.917
0,47.407,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.627,64.989,70.466,64.957,48.792,3.782,4.155,1.218,100,1022.22,64.94
0,47.414,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.342,64.958,70.411,64.968,50.507,3.782,4.155,1.218,100,1022.22,64.909
0,46.348,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.02,64.937,70.356,64.957,53.185,3.782,4.155,1.218,100,1022.22,64.889
0,46.611,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.955,64.903,70.303,64.937,50.119,3.782,4.155,1.218,100,1022.22,64.854
0,47.51,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.278,64.881,70.251,64.912,48.443,3.782,4.155,1.218,100,1022.22,64.833
0,46.94,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.971,64.897,70.199,64.898,52.136,3.782,4.155,1.218,100,1022.22,64.849
0,46.272,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.687,64.868,70.148,64.892,51.851,3.782,4.155,1.218,100,1022.22,64.82
0,47.112,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.154,64.815,70.099,64.866,48.319,3.782,4.155,1.218,100,1022.22,64.768
0,47.595,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.056,64.747,70.051,64.822,50.221,3.782,4.155,1.218,100,1022.22,64.699
0,46.147,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.965,64.628,70.005,64.752,52.129,3.782,4.155,1.218,100,1022.22,64.579
0,47.095,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.019,64.484,69.965,64.647,48.184,3.782,4.155,1.218,100,1022.22,64.435
0,47.688,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.743,64.372,69.929,64.527,48.907,3.782,4.155,1.218,100,1022.22,64.322
0,46.379,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.959,64.277,69.894,64.415,53.124,3.782,4.155,1.218,100,1022.22,64.227
0,46.571,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.662,64.3,69.865,64.341,49.827,3.782,4.155,1.218,100,1022.22,64.251
0,47.524,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.045,64.288,69.84,64.317,48.21,3.782,4.155,1.218,100,1022.22,64.238
0,46.909,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.837,64.348,69.816,64.313,52.001,3.782,4.155,1.218,100,1022.22,64.299
0,46.239,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.517,64.423,69.795,64.353,51.682,3.782,4.155,1.218,100,1022.22,64.375
0,47.115,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.011,64.447,69.777,64.399,48.176,3.782,4.155,1.218,100,1022.22,64.399
0,47.598,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.917,64.465,69.761,64.431,50.082,3.782,4.155,1.218,100,1022.22,64.418
0,46.332,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.873,64.441,69.744,64.447,53.038,3.782,4.155,1.218,100,1022.22,64.393
0,46.648,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.469,64.256,69.728,64.399,48.634,3.782,4.155,1.218,100,1022.22,64.207
0,47.823,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.456,64.181,69.714,64.295,48.621,3.782,4.155,1.218,100,1022.22,64.131
0,46.796,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.881,64.191,69.699,64.232,52.046,3.782,4.155,1.218,100,1022.22,64.142
0,46.259,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.451,64.274,69.692,64.229,51.616,3.782,4.155,1.218,100,1022.22,64.225
0,47.073,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.908,64.365,69.695,64.277,48.073,3.782,4.155,1.218,100,1022.22,64.317
0,47.719,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.605,64.441,69.704,64.347,48.77,3.782,4.155,1.218,100,1022.22,64.394
0,46.825,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.81,64.45,69.716,64.403,51.975,3.782,4.155,1.218,100,1022.22,64.402
0,46.251,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.442,64.431,69.733,64.424,51.607,3.782,4.155,1.218,100,1022.22,64.383
0,47.073,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.919,64.456,69.753,64.431,48.084,3.782,4.155,1.218,100,1022.22,64.409
0,47.709,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.561,64.591,69.775,64.477,48.725,3.782,4.155,1.218,100,1022.22,64.544
0,46.8,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.756,64.688,69.794,64.567,51.921,3.782,4.155,1.218,100,1022.22,64.642
0,46.238,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.436,64.781,69.813,64.659,51.6,3.782,4.155,1.218,100,1022.22,64.735
0,47.041,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.886,64.758,69.831,64.724,48.05,3.782,4.155,1.218,100,1022.22,64.712
0,47.661,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.596,64.755,69.848,64.741,48.761,3.782,4.155,1.218,100,1022.22,64.708
0,46.804,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.714,64.673,69.862,64.73,51.879,3.782,4.155,1.218,100,1022.22,64.626
0,46.204,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.39,64.662,69.874,64.693,51.555,3.782,4.155,1.218,100,1022.22,64.615
0,47.021,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.92,64.644,69.884,64.67,48.085,3.782,4.155,1.218,100,1022.22,64.596
0,47.63,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.546,64.739,69.892,64.677,48.711,3.782,4.155,1.218,100,1022.22,64.692
0,46.743,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.696,64.8,69.896,64.728,51.861,3.782,4.155,1.218,100,1022.22,64.754
0,46.197,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.407,64.873,69.897,64.787,51.572,3.782,4.155,1.218,100,1022.22,64.827
0,47.003,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.938,64.832,69.897,64.828,48.102,3.782,4.155,1.218,100,1022.22,64.786
0,47.633,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.689,64.807,69.896,64.822,48.854,3.782,4.155,1.218,100,1022.22,64.761
0,46.847,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.831,64.806,69.893,64.813,51.996,3.782,4.155,1.218,100,1022.22,64.76
0,46.386,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.286,64.806,69.889,64.809,50.451,3.782,4.155,1.218,100,1022.22,64.76
0,47.654,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.157,64.808,69.888,64.808,48.322,3.782,4.155,1.218,100,1022.22,64.761
0,47.058,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.902,64.776,69.886,64.801,52.067,3.782,4.155,1.218,100,1022.22,64.729
0,46.467,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.321,64.74,69.884,64.778,50.486,3.782,4.155,1.218,100,1022.22,64.693
0,47.738,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.191,64.685,69.887,64.742,48.356,3.782,4.155,1.218,100,1022.22,64.638
0,47.138,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.913,64.714,69.889,64.716,52.078,3.782,4.155,1.218,100,1022.22,64.667
0,46.57,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.362,64.673,69.892,64.708,50.527,3.782,4.155,1.218,100,1022.22,64.626
0,47.362,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.695,64.584,69.898,64.666,48.859,3.782,4.155,1.218,100,1022.22,64.536
0,47.377,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.516,64.541,69.905,64.608,50.681,3.782,4.155,1.218,100,1022.22,64.493
0,46.585,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.787,64.508,69.912,64.563,50.952,3.782,4.155,1.218,100,1022.22,64.46
0,47.382,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.668,64.438,69.921,64.515,48.833,3.782,4.155,1.218,100,1022.22,64.389
0,47.423,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.54,64.429,69.929,64.468,50.704,3.782,4.155,1.218,100,1022.22,64.38
0,46.639,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.704,64.446,69.936,64.451,49.868,3.782,4.155,1.218,100,1022.22,64.397
0,47.278,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.191,64.462,69.944,64.451,49.356,3.782,4.155,1.218,100,1022.22,64.413
0,46.797,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.061,64.549,69.951,64.479,50.226,3.782,4.155,1.218,100,1022.22,64.5
0,46.915,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.801,64.515,69.958,64.514,49.966,3.782,4.155,1.218,100,1022.22,64.466
0,46.907,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.918,64.395,69.965,64.486,50.083,3.782,4.155,1.218,100,1022.22,64.345
0,46.906,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.914,64.268,69.972,64.403,50.078,3.782,4.155,1.218,100,1022.22,64.218
0,46.91,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.939,64.142,69.978,64.296,50.103,3.782,4.155,1.218,100,1022.22,64.091
0,46.913,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.949,64.031,69.983,64.181,50.114,3.782,4.155,1.218,100,1022.22,63.979
0,46.916,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.972,63.988,69.987,64.086,50.137,3.782,4.155,1.218,100,1022.22,63.936
0,46.927,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.985,63.938,69.989,64.02,50.15,3.782,4.155,1.218,100,1022.22,63.885
0,46.929,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.975,63.883,69.991,63.96,50.14,3.782,4.155,1.218,100,1022.22,63.83
0,46.922,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.998,63.862,69.991,63.911,50.163,3.782,4.155,1.218,100,1022.22,63.809
0,46.938,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.999,63.813,69.991,63.873,50.164,3.782,4.155,1.218,100,1022.22,63.76
0,46.943,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.03,63.76,69.991,63.827,50.195,3.782,4.155,1.218,100,1022.22,63.706
0,46.959,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.018,63.673,69.99,63.768,50.183,3.782,4.155,1.218,100,1022.22,63.619
0,46.958,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.012,63.615,69.99,63.7,50.177,3.782,4.155,1.218,100,1022.22,63.56
0,46.958,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.023,63.564,69.99,63.641,50.188,3.782,4.155,1.218,100,1022.22,63.509
0,46.97,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.042,63.461,69.99,63.573,50.207,3.782,4.155,1.218,100,1022.22,63.405
0,46.971,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.973,63.387,69.991,63.492,50.137,3.782,4.155,1.218,100,1022.22,63.33
0,46.906,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.84,63.268,69.991,63.405,50.004,3.782,4.155,1.218,100,1022.22,63.21
0,46.805,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.805,63.158,69.99,63.301,49.97,3.782,4.155,1.218,100,1022.22,63.1
0,46.757,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.789,63.034,69.989,63.191,49.954,3.782,4.155,1.218,100,1022.22,62.975
0,46.716,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.787,62.924,69.988,63.076,49.952,3.782,4.155,1.218,100,1022.22,62.865
0,46.682,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.782,62.834,69.987,62.969,49.946,3.782,4.155,1.218,100,1022.22,62.774
0,46.647,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.785,62.728,69.986,62.867,49.95,3.782,4.155,1.218,100,1022.22,62.667
0,46.616,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.103,62.651,69.987,62.769,52.267,3.782,4.155,1.218,100,1022.22,62.59
0,46.677,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.948,62.593,69.988,62.688,49.113,3.782,4.155,1.218,100,1022.22,62.531
0,47.716,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.856,62.623,69.991,62.642,49.02,3.782,4.155,1.218,100,1022.22,62.561
0,46.443,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.842,62.563,69.992,62.619,53.007,3.782,4.155,1.218,100,1022.22,62.501
0,46.699,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.746,62.539,69.995,62.581,48.91,3.782,4.155,1.218,100,1022.22,62.477
0,47.8,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.855,62.478,69.998,62.545,49.02,3.782,4.155,1.218,100,1022.22,62.415
0,46.472,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.983,62.326,69.997,62.472,53.148,3.782,4.155,1.218,100,1022.22,62.263
0,46.701,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.558,62.144,69.998,62.344,48.723,3.782,4.155,1.218,100,1022.22,62.079
0,47.704,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.75,62.076,69.998,62.212,48.915,3.782,4.155,1.218,100,1022.22,62.011
0,46.377,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.67,62.008,69.995,62.12,52.834,3.782,4.155,1.218,100,1022.22,61.942
0,46.637,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.552,61.967,69.993,62.047,48.717,3.782,4.155,1.218,100,1022.22,61.901
0,47.625,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.736,61.949,69.992,61.998,48.901,3.782,4.155,1.218,100,1022.22,61.883
0,46.748,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.573,61.901,69.99,61.961,51.737,3.782,4.155,1.218,100,1022.22,61.835
0,46.294,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.18,61.816,69.988,61.908,51.345,3.782,4.155,1.218,100,1022.22,61.749
0,46.992,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.15,61.694,69.988,61.827,48.315,3.782,4.155,1.218,100,1022.22,61.626
0,47.487,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.766,61.587,69.988,61.727,48.93,3.782,4.155,1.218,100,1022.22,61.519
0,46.676,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.443,61.38,69.988,61.598,51.607,3.782,4.155,1.218,100,1022.22,61.31
0,46.22,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.038,61.307,69.987,61.454,51.202,3.782,4.155,1.218,100,1022.22,61.237
0,46.902,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.123,61.223,69.987,61.353,48.288,3.782,4.155,1.218,100,1022.22,61.152
0,47.381,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.811,61.179,69.987,61.268,48.976,3.782,4.155,1.218,100,1022.22,61.108
0,46.615,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.895,61.193,69.986,61.221,53.059,3.782,4.155,1.218,100,1022.22,61.121
0,46.296,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.318,61.194,69.984,61.206,49.482,3.782,4.155,1.218,100,1022.22,61.123
0,47.696,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.126,61.226,69.985,61.207,48.29,3.782,4.155,1.218,100,1022.22,61.155
0,46.45,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.875,61.249,69.983,61.225,53.04,3.782,4.155,1.218,100,1022.22,61.178
0,46.307,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.278,61.218,69.982,61.232,49.443,3.782,4.155,1.218,100,1022.22,61.147
0,47.64,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.12,61.197,69.983,61.218,48.284,3.782,4.155,1.218,100,1022.22,61.126
0,46.41,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.799,61.178,69.983,61.201,52.964,3.782,4.155,1.218,100,1022.22,61.107
0,46.259,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.272,61.195,69.984,61.193,49.437,3.782,4.155,1.218,100,1022.22,61.123
0,47.592,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.123,61.147,69.987,61.183,48.287,3.782,4.155,1.218,100,1022.22,61.075
0,46.369,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.773,61.174,69.987,61.168,52.937,3.782,4.155,1.218,100,1022.22,61.102
0,46.239,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.272,61.148,69.988,61.167,49.437,3.782,4.155,1.218,100,1022.22,61.076
0,47.543,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.142,61.107,69.989,61.144,48.307,3.782,4.155,1.218,100,1022.22,61.035
0,46.336,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.754,61.167,69.988,61.136,52.918,3.782,4.155,1.218,100,1022.22,61.095
0,46.215,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.324,61.227,69.987,61.17,49.489,3.782,4.155,1.218,100,1022.22,61.156
0,47.564,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.127,61.213,69.987,61.199,48.291,3.782,4.155,1.218,100,1022.22,61.142
0,46.325,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.805,61.287,69.985,61.222,52.97,3.782,4.155,1.218,100,1022.22,61.217
0,46.19,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.331,61.427,69.983,61.292,49.496,3.782,4.155,1.218,100,1022.22,61.357
0,47.562,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.153,61.557,69.983,61.401,48.318,3.782,4.155,1.218,100,1022.22,61.488
0,46.332,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.862,61.65,69.982,61.512,53.027,3.782,4.155,1.218,100,1022.22,61.582
0,46.196,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.341,61.74,69.983,61.611,49.506,3.782,4.155,1.218,100,1022.22,61.672
0,47.558,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.119,61.8,69.986,61.699,48.283,3.782,4.155,1.218,100,1022.22,61.732
0,46.311,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.836,61.787,69.986,61.753,53.001,3.782,4.155,1.218,100,1022.22,61.719
0,46.176,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.348,61.833,69.987,61.781,49.512,3.782,4.155,1.218,100,1022.22,61.766
0,47.541,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.135,61.84,69.99,61.813,48.3,3.782,4.155,1.218,100,1022.22,61.773
0,46.309,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.874,61.84,69.989,61.828,53.039,3.782,4.155,1.218,100,1022.22,61.773
0,46.181,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.342,61.806,69.988,61.826,49.507,3.782,4.155,1.218,100,1022.22,61.739
0,47.538,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.244,61.835,69.989,61.821,48.409,3.782,4.155,1.218,100,1022.22,61.768
0,46.396,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.016,61.824,69.988,61.828,53.181,3.782,4.155,1.218,100,1022.22,61.757
0,46.354,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.571,61.807,69.987,61.822,49.736,3.782,4.155,1.218,100,1022.22,61.739
0,47.742,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.392,61.76,69.988,61.804,48.557,3.782,4.155,1.218,100,1022.22,61.693
0,46.581,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.131,61.626,69.987,61.748,53.296,3.782,4.155,1.218,100,1022.22,61.557
0,46.451,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.557,61.494,69.988,61.645,49.722,3.782,4.155,1.218,100,1022.22,61.425
0,47.837,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.37,61.436,69.992,61.546,48.534,3.782,4.155,1.218,100,1022.22,61.366
0,46.656,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.714,61.306,69.992,61.456,51.879,3.782,4.155,1.218,100,1022.22,61.236
0,46.377,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.039,61.114,69.991,61.326,50.204,3.782,4.155,1.218,100,1022.22,61.042
0,47.389,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.345,60.898,69.992,61.154,48.509,3.782,4.155,1.218,100,1022.22,60.825
0,47.263,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.121,60.746,69.992,60.971,50.285,3.782,4.155,1.218,100,1022.22,60.672
0,46.209,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.419,60.617,69.989,60.813,51.583,3.782,4.155,1.218,100,1022.22,60.542
0,47.022,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.392,60.571,69.988,60.69,48.556,3.782,4.155,1.218,100,1022.22,60.495
0,47.356,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.127,60.571,69.987,60.624,50.292,3.782,4.155,1.218,100,1022.22,60.495
0,46.237,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.449,60.523,69.984,60.584,51.614,3.782,4.155,1.218,100,1022.22,60.447
0,47.059,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.43,60.485,69.983,60.54,48.594,3.782,4.155,1.218,100,1022.22,60.409
0,47.368,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.119,60.434,69.982,60.497,50.284,3.782,4.155,1.218,100,1022.22,60.357
0,46.267,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.431,60.38,69.981,60.448,51.596,3.782,4.155,1.218,100,1022.22,60.303
0,47.078,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.467,60.323,69.982,60.395,48.631,3.782,4.155,1.218,100,1022.22,60.246
0,47.381,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.152,60.351,69.983,60.36,50.317,3.782,4.155,1.218,100,1022.22,60.273
0,46.322,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.511,60.343,69.983,60.356,51.676,3.782,4.155,1.218,100,1022.22,60.266
0,47.142,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.497,60.262,69.986,60.331,48.662,3.782,4.155,1.218,100,1022.22,60.185
0,47.476,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.16,60.13,69.987,60.263,50.325,3.782,4.155,1.218,100,1022.22,60.051
0,46.354,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.436,59.825,69.987,60.117,51.601,3.782,4.155,1.218,100,1022.22,59.745
0,47.118,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.412,59.526,69.987,59.876,48.577,3.782,4.155,1.218,100,1022.22,59.444
0,47.353,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.068,59.382,69.986,59.64,50.233,3.782,4.155,1.218,100,1022.22,59.298
0,46.311,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.299,59.321,69.984,59.48,51.464,3.782,4.155,1.218,100,1022.22,59.237
0,47.098,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.523,59.332,69.983,59.393,48.688,3.782,4.155,1.218,100,1022.22,59.248
0,47.397,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.098,59.369,69.981,59.369,50.263,3.782,4.155,1.218,100,1022.22,59.285
0,46.339,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.349,59.357,69.979,59.368,51.514,3.782,4.155,1.218,100,1022.22,59.273
0,47.133,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.566,59.337,69.98,59.356,48.731,3.782,4.155,1.218,100,1022.22,59.254
0,47.445,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.127,59.338,69.98,59.346,50.292,3.782,4.155,1.218,100,1022.22,59.254
0,46.386,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.358,59.273,69.979,59.327,51.523,3.782,4.155,1.218,100,1022.22,59.189
0,47.153,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.55,59.233,69.981,59.286,48.715,3.782,4.155,1.218,100,1022.22,59.148
0,47.43,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.1,59.181,69.981,59.244,50.264,3.782,4.155,1.218,100,1022.22,59.096
0,46.387,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.302,59.141,69.981,59.198,51.467,3.782,4.155,1.218,100,1022.22,59.056
0,47.149,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.584,59.173,69.982,59.174,48.748,3.782,4.155,1.218,100,1022.22,59.088
0,47.443,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.076,59.111,69.982,59.16,50.241,3.782,4.155,1.218,100,1022.22,59.026
0,46.357,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.173,59.117,69.98,59.132,51.337,3.782,4.155,1.218,100,1022.22,59.032
0,46.985,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.241,59.138,69.979,59.13,48.406,3.782,4.155,1.218,100,1022.22,59.053
0,47.363,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.862,59.124,69.978,59.132,49.027,3.782,4.155,1.218,100,1022.22,59.039
0,46.65,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.176,59.106,69.977,59.123,51.34,3.782,4.155,1.218,100,1022.22,59.02
0,46.261,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.78,59.087,69.976,59.108,50.944,3.782,4.155,1.218,100,1022.22,59.002
0,47.285,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.853,59.084,69.977,59.095,48.018,3.782,4.155,1.218,100,1022.22,58.998
0,46.947,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.144,59.115,69.976,59.095,51.308,3.782,4.155,1.218,100,1022.22,59.03
0,46.09,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.728,59.184,69.975,59.123,50.893,3.782,4.155,1.218,100,1022.22,59.1
0,47.263,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.881,59.229,69.977,59.171,48.046,3.782,4.155,1.218,100,1022.22,59.145
0,46.92,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.129,59.157,69.977,59.19,51.294,3.782,4.155,1.218,100,1022.22,59.071
0,46.006,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.582,58.966,69.977,59.125,50.747,3.782,4.155,1.218,100,1022.22,58.88
0,47.118,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.898,58.848,69.978,59.004,48.063,3.782,4.155,1.218,100,1022.22,58.761
0,46.743,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.955,58.708,69.977,58.883,51.12,3.782,4.155,1.218,100,1022.22,58.62
0,46.094,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.256,58.625,69.977,58.762,51.421,3.782,4.155,1.218,100,1022.22,58.537
0,46.541,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.968,58.634,69.978,58.686,49.132,3.782,4.155,1.218,100,1022.22,58.545
0,47.194,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.42,58.67,69.979,58.667,48.584,3.782,4.155,1.218,100,1022.22,58.582
0,46.707,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.943,58.69,69.979,58.674,51.107,3.782,4.155,1.218,100,1022.22,58.602
0,46.058,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.392,58.71,69.979,58.689,51.556,3.782,4.155,1.218,100,1022.22,58.622
0,46.554,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.991,58.663,69.979,58.691,49.155,3.782,4.155,1.218,100,1022.22,58.575
0,47.204,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.356,58.641,69.979,58.669,48.521,3.782,4.155,1.218,100,1022.22,58.553
0,46.639,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.95,58.589,69.979,58.641,51.114,3.782,4.155,1.218,100,1022.22,58.501
0,46.005,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.331,58.616,69.978,58.616,51.496,3.782,4.155,1.218,100,1022.22,58.527
0,46.966,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.48,58.623,69.979,58.62,47.645,3.782,4.155,1.218,100,1022.22,58.534
0,46.926,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.773,58.589,69.98,58.613,50.938,3.782,4.155,1.218,100,1022.22,58.5
0,45.831,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.224,58.583,69.979,58.597,51.389,3.782,4.155,1.218,100,1022.22,58.495
0,46.934,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.566,58.598,69.98,58.592,47.73,3.782,4.155,1.218,100,1022.22,58.509
0,46.937,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.819,58.666,69.981,58.612,50.983,3.782,4.155,1.218,100,1022.22,58.578
0,45.836,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.323,58.692,69.98,58.65,51.488,3.782,4.155,1.218,100,1022.22,58.603
0,46.955,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.474,58.693,69.982,58.674,47.639,3.782,4.155,1.218,100,1022.22,58.604
0,46.931,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.855,58.692,69.983,58.684,51.02,3.782,4.155,1.218,100,1022.22,58.603
0,45.805,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.313,58.707,69.981,58.691,51.477,3.782,4.155,1.218,100,1022.22,58.619
0,46.949,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.485,58.724,69.982,58.704,47.649,3.782,4.155,1.218,100,1022.22,58.637
0,46.952,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.889,58.775,69.982,58.728,51.054,3.782,4.155,1.218,100,1022.22,58.688
0,45.801,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.384,58.798,69.98,58.761,51.549,3.782,4.155,1.218,100,1022.22,58.711
0,46.972,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.425,58.816,69.981,58.786,47.59,3.782,4.155,1.218,100,1022.22,58.728
0,46.972,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.989,58.818,69.981,58.803,51.154,3.782,4.155,1.218,100,1022.22,58.73
0,45.905,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.583,58.818,69.98,58.812,51.748,3.782,4.155,1.218,100,1022.22,58.731
0,47.161,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.707,58.803,69.981,58.812,47.872,3.782,4.155,1.218,100,1022.22,58.716
0,47.239,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.767,58.753,69.982,58.795,49.931,3.782,4.155,1.218,100,1022.22,58.665
0,46.054,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.876,58.714,69.981,58.761,52.04,3.782,4.155,1.218,100,1022.22,58.626
0,46.718,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.191,58.694,69.981,58.729,48.355,3.782,4.155,1.218,100,1022.22,58.606
0,47.356,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.676,58.677,69.982,58.706,49.84,3.782,4.155,1.218,100,1022.22,58.589
0,46.077,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.888,58.642,69.98,58.681,52.053,3.782,4.155,1.218,100,1022.22,58.554
0,46.768,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.245,58.638,69.979,58.658,48.41,3.782,4.155,1.218,100,1022.22,58.55
0,47.416,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.708,58.622,69.979,58.643,49.873,3.782,4.155,1.218,100,1022.22,58.533
0,46.152,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.938,58.636,69.976,58.634,52.103,3.782,4.155,1.218,100,1022.22,58.547
0,46.833,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.283,58.652,69.975,58.639,48.448,3.782,4.155,1.218,100,1022.22,58.564
0,47.503,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.712,58.72,69.975,58.662,49.877,3.782,4.155,1.218,100,1022.22,58.632
0,46.227,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.048,58.745,69.974,58.703,52.212,3.782,4.155,1.218,100,1022.22,58.657
0,46.93,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.293,58.746,69.975,58.727,48.458,3.782,4.155,1.218,100,1022.22,58.658
0,47.629,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.672,58.743,69.976,58.735,49.837,3.782,4.155,1.218,100,1022.22,58.655
0,46.282,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.095,58.822,69.975,58.757,52.26,3.782,4.155,1.218,100,1022.22,58.735
0,46.703,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.838,58.914,69.975,58.817,49.003,3.782,4.155,1.218,100,1022.22,58.827
0,47.556,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.05,58.987,69.977,58.889,49.215,3.782,4.155,1.218,100,1022.22,58.901
0,46.44,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.5,59.075,69.976,58.965,52.665,3.782,4.155,1.218,100,1022.22,58.989
