HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.766,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.875,59.15,69.977,59.046,49.039,3.782,4.155,1.218,100,1022.22,59.065
0,47.691,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.09,59.188,69.978,59.114,49.255,3.782,4.155,1.218,100,1022.22,59.104
0,46.532,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.626,59.239,69.977,59.167,52.79,3.782,4.155,1.218,100,1022.22,59.154
0,46.839,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.842,59.308,69.976,59.224,49.007,3.782,4.155,1.218,100,1022.22,59.224
0,47.787,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.111,59.396,69.976,59.293,49.276,3.782,4.155,1.218,100,1022.22,59.313
0,46.637,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.572,59.469,69.974,59.368,51.736,3.782,4.155,1.218,100,1022.22,59.386
0,46.789,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.332,59.575,69.972,59.451,49.497,3.782,4.155,1.218,100,1022.22,59.493
0,47.616,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.513,59.603,69.972,59.529,49.678,3.782,4.155,1.218,100,1022.22,59.521
0,46.576,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.979,59.634,69.972,59.576,52.143,3.782,4.155,1.218,100,1022.22,59.552
0,47.044,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.067,59.7,69.974,59.624,49.232,3.782,4.155,1.218,100,1022.22,59.619
0,47.179,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.009,59.804,69.975,59.692,50.174,3.782,4.155,1.218,100,1022.22,59.724
0,46.736,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.879,59.912,69.976,59.782,50.043,3.782,4.155,1.218,100,1022.22,59.832
0,46.922,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.89,60.02,69.977,59.882,50.055,3.782,4.155,1.218,100,1022.22,59.941
0,46.865,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.877,60.112,69.979,59.982,50.041,3.782,4.155,1.218,100,1022.22,60.034
0,46.811,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.75,60.186,69.98,60.074,49.914,3.782,4.155,1.218,100,1022.22,60.108
0,46.72,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.786,60.241,69.98,60.15,49.951,3.782,4.155,1.218,100,1022.22,60.164
0,46.707,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.796,60.291,69.98,60.212,49.961,3.782,4.155,1.218,100,1022.22,60.214
0,46.695,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.847,60.442,69.979,60.292,50.012,3.782,4.155,1.218,100,1022.22,60.366
0,46.698,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.842,60.546,69.978,60.406,50.007,3.782,4.155,1.218,100,1022.22,60.471
0,46.667,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.832,60.524,69.977,60.482,49.997,3.782,4.155,1.218,100,1022.22,60.448
0,46.63,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.792,60.456,69.975,60.489,49.957,3.782,4.155,1.218,100,1022.22,60.38
0,47.337,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.591,60.337,69.976,60.442,48.756,3.782,4.155,1.218,100,1022.22,60.259
0,46.886,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.705,60.194,69.976,60.347,51.869,3.782,4.155,1.218,100,1022.22,60.116
0,46.294,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.179,60.063,69.976,60.227,51.343,3.782,4.155,1.218,100,1022.22,59.984
0,46.996,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.296,60.031,69.977,60.124,48.46,3.782,4.155,1.218,100,1022.22,59.952
0,47.469,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.923,60.079,69.978,60.083,49.088,3.782,4.155,1.218,100,1022.22,60.0
0,46.72,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.546,60.118,69.977,60.092,51.711,3.782,4.155,1.218,100,1022.22,60.04
0,46.282,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.148,60.154,69.976,60.115,51.312,3.782,4.155,1.218,100,1022.22,60.075
0,46.983,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.244,60.19,69.975,60.146,48.409,3.782,4.155,1.218,100,1022.22,60.112
0,47.482,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.87,60.209,69.974,60.176,49.035,3.782,4.155,1.218,100,1022.22,60.131
0,46.708,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.573,60.244,69.972,60.203,51.737,3.782,4.155,1.218,100,1022.22,60.166
0,46.271,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.135,60.249,69.97,60.228,51.299,3.782,4.155,1.218,100,1022.22,60.171
0,46.967,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.195,60.233,69.968,60.236,48.36,3.782,4.155,1.218,100,1022.22,60.155
0,47.458,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.841,60.201,69.966,60.227,49.006,3.782,4.155,1.218,100,1022.22,60.123
0,46.662,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.498,60.114,69.964,60.191,51.662,3.782,4.155,1.218,100,1022.22,60.035
0,46.217,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.057,60.09,69.963,60.135,51.222,3.782,4.155,1.218,100,1022.22,60.011
0,46.938,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.23,60.429,69.964,60.187,48.394,3.782,4.155,1.218,100,1022.22,60.353
0,47.512,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.874,60.719,69.967,60.4,49.039,3.782,4.155,1.218,100,1022.22,60.644
0,46.75,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.742,60.943,69.969,60.637,51.906,3.782,4.155,1.218,100,1022.22,60.87
0,46.252,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.252,61.001,69.97,60.827,51.417,3.782,4.155,1.218,100,1022.22,60.928
0,47.007,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.107,60.95,69.972,60.911,48.272,3.782,4.155,1.218,100,1022.22,60.878
0,47.508,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.801,60.97,69.974,60.933,48.966,3.782,4.155,1.218,100,1022.22,60.897
0,46.701,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.691,61.134,69.974,60.991,51.856,3.782,4.155,1.218,100,1022.22,61.063
0,46.265,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.286,61.321,69.973,61.12,51.45,3.782,4.155,1.218,100,1022.22,61.251
0,47.008,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.063,61.353,69.973,61.243,48.228,3.782,4.155,1.218,100,1022.22,61.283
0,47.54,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.814,61.478,69.973,61.33,48.978,3.782,4.155,1.218,100,1022.22,61.408
0,46.756,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.757,61.656,69.973,61.457,51.922,3.782,4.155,1.218,100,1022.22,61.587
0,46.252,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.327,61.82,69.972,61.61,51.492,3.782,4.155,1.218,100,1022.22,61.753
0,47.043,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.049,61.951,69.973,61.761,48.214,3.782,4.155,1.218,100,1022.22,61.885
0,47.621,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.735,62.027,69.975,61.886,48.899,3.782,4.155,1.218,100,1022.22,61.962
0,46.749,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.755,62.118,69.975,61.988,51.919,3.782,4.155,1.218,100,1022.22,62.053
0,46.246,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.276,62.095,69.975,62.057,51.441,3.782,4.155,1.218,100,1022.22,62.03
0,47.016,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.014,62.088,69.976,62.074,48.179,3.782,4.155,1.218,100,1022.22,62.023
0,47.58,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.71,62.105,69.976,62.086,48.875,3.782,4.155,1.218,100,1022.22,62.04
0,46.724,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.727,62.104,69.974,62.096,51.891,3.782,4.155,1.218,100,1022.22,62.039
0,46.231,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.31,62.185,69.971,62.119,51.475,3.782,4.155,1.218,100,1022.22,62.12
0,47.033,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.99,62.244,69.968,62.172,48.154,3.782,4.155,1.218,100,1022.22,62.18
0,47.599,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.698,62.299,69.965,62.226,48.863,3.782,4.155,1.218,100,1022.22,62.235
0,46.722,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.722,62.304,69.959,62.269,51.887,3.782,4.155,1.218,100,1022.22,62.24
0,46.2,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.254,62.334,69.955,62.294,51.418,3.782,4.155,1.218,100,1022.22,62.271
0,46.997,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.967,62.369,69.953,62.325,48.131,3.782,4.155,1.218,100,1022.22,62.306
0,47.562,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.698,62.438,69.952,62.366,48.863,3.782,4.155,1.218,100,1022.22,62.375
0,46.698,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.727,62.495,69.951,62.421,51.891,3.782,4.155,1.218,100,1022.22,62.432
0,46.196,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.278,62.534,69.948,62.473,51.443,3.782,4.155,1.218,100,1022.22,62.472
0,46.994,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.973,62.522,69.948,62.505,48.137,3.782,4.155,1.218,100,1022.22,62.46
0,47.553,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.69,62.485,69.949,62.504,48.855,3.782,4.155,1.218,100,1022.22,62.422
0,46.685,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.745,62.513,69.95,62.499,51.91,3.782,4.155,1.218,100,1022.22,62.451
0,46.191,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.298,62.519,69.95,62.51,51.463,3.782,4.155,1.218,100,1022.22,62.457
0,46.985,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.961,62.515,69.951,62.513,48.126,3.782,4.155,1.218,100,1022.22,62.453
0,47.576,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.706,62.595,69.954,62.531,48.87,3.782,4.155,1.218,100,1022.22,62.533
0,46.72,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.848,62.689,69.956,62.592,52.013,3.782,4.155,1.218,100,1022.22,62.628
0,46.181,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.345,62.698,69.957,62.65,51.51,3.782,4.155,1.218,100,1022.22,62.637
0,47.019,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.945,62.709,69.96,62.677,48.11,3.782,4.155,1.218,100,1022.22,62.648
0,47.63,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.702,62.82,69.963,62.719,48.867,3.782,4.155,1.218,100,1022.22,62.76
0,46.772,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.98,62.993,69.967,62.817,52.145,3.782,4.155,1.218,100,1022.22,62.935
0,46.308,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.345,63.223,69.97,62.973,50.51,3.782,4.155,1.218,100,1022.22,63.166
0,47.762,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.145,63.408,69.975,63.16,48.31,3.782,4.155,1.218,100,1022.22,63.352
0,47.139,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.278,63.603,69.974,63.346,52.442,3.782,4.155,1.218,100,1022.22,63.548
0,46.559,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.48,63.769,69.972,63.532,50.645,3.782,4.155,1.218,100,1022.22,63.716
0,47.468,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.711,63.903,69.969,63.7,48.875,3.782,4.155,1.218,100,1022.22,63.85
0,47.036,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.805,63.881,69.965,63.81,50.969,3.782,4.155,1.218,100,1022.22,63.828
0,46.738,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.713,63.937,69.96,63.86,49.877,3.782,4.155,1.218,100,1022.22,63.885
0,47.002,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.898,64.012,69.956,63.922,50.063,3.782,4.155,1.218,100,1022.22,63.96
0,46.91,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.017,64.069,69.952,63.987,50.182,3.782,4.155,1.218,100,1022.22,64.017
0,46.982,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.01,64.078,69.949,64.038,50.175,3.782,4.155,1.218,100,1022.22,64.027
0,47.009,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.054,63.98,69.945,64.037,50.218,3.782,4.155,1.218,100,1022.22,63.927
0,47.014,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.013,63.932,69.942,63.99,50.178,3.782,4.155,1.218,100,1022.22,63.88
0,47.008,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.049,63.926,69.94,63.955,50.213,3.782,4.155,1.218,100,1022.22,63.874
0,47.042,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.095,64.022,69.94,63.96,50.26,3.782,4.155,1.218,100,1022.22,63.97
0,47.096,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.158,64.13,69.94,64.022,50.323,3.782,4.155,1.218,100,1022.22,64.079
0,47.15,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.165,64.273,69.94,64.118,50.33,3.782,4.155,1.218,100,1022.22,64.222
0,47.18,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.169,64.337,69.941,64.223,50.333,3.782,4.155,1.218,100,1022.22,64.287
0,47.209,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.185,64.385,69.942,64.296,50.35,3.782,4.155,1.218,100,1022.22,64.336
0,47.248,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.205,64.536,69.943,64.382,50.369,3.782,4.155,1.218,100,1022.22,64.488
0,47.292,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.199,64.638,69.943,64.497,50.363,3.782,4.155,1.218,100,1022.22,64.591
0,47.312,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.18,64.664,69.944,64.584,50.345,3.782,4.155,1.218,100,1022.22,64.617
0,47.318,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.128,64.643,69.945,64.622,50.292,3.782,4.155,1.218,100,1022.22,64.595
0,47.283,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.997,64.769,69.945,64.661,50.161,3.782,4.155,1.218,100,1022.22,64.723
0,47.213,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.961,64.869,69.945,64.749,50.126,3.782,4.155,1.218,100,1022.22,64.822
0,47.176,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.931,64.939,69.943,64.833,50.096,3.782,4.155,1.218,100,1022.22,64.894
0,47.162,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.96,65.054,69.943,64.918,50.125,3.782,4.155,1.218,100,1022.22,65.009
0,47.171,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.97,65.296,69.944,65.053,50.134,3.782,4.155,1.218,100,1022.22,65.252
0,47.173,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.97,65.44,69.946,65.229,50.135,3.782,4.155,1.218,100,1022.22,65.398
0,47.164,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.982,65.481,69.95,65.358,50.147,3.782,4.155,1.218,100,1022.22,65.439
0,47.156,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.88,65.586,69.956,65.452,50.045,3.782,4.155,1.218,100,1022.22,65.544
0,47.03,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.65,65.496,69.961,65.507,49.815,3.782,4.155,1.218,100,1022.22,65.454
0,46.89,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.786,65.592,69.968,65.518,49.95,3.782,4.155,1.218,100,1022.22,65.551
0,46.933,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.775,65.692,69.974,65.587,49.939,3.782,4.155,1.218,100,1022.22,65.651
0,46.897,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.82,65.748,69.981,65.66,49.984,3.782,4.155,1.218,100,1022.22,65.707
0,46.901,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.855,65.814,69.989,65.724,50.019,3.782,4.155,1.218,100,1022.22,65.774
0,46.914,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.921,65.953,69.995,65.808,50.086,3.782,4.155,1.218,100,1022.22,65.914
0,46.926,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.888,66.021,70.001,65.909,50.052,3.782,4.155,1.218,100,1022.22,65.982
0,46.889,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.883,65.991,70.005,65.965,50.048,3.782,4.155,1.218,100,1022.22,65.952
0,46.881,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.94,66.013,70.008,65.981,50.104,3.782,4.155,1.218,100,1022.22,65.974
0,46.911,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.96,66.16,70.012,66.032,50.124,3.782,4.155,1.218,100,1022.22,66.122
0,46.904,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.933,66.358,70.017,66.153,50.097,3.782,4.155,1.218,100,1022.22,66.321
0,46.891,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.972,66.492,70.02,66.303,50.136,3.782,4.155,1.218,100,1022.22,66.456
0,46.901,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.935,66.602,70.024,66.436,50.1,3.782,4.155,1.218,100,1022.22,66.567
0,46.878,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.967,66.663,70.028,66.546,50.131,3.782,4.155,1.218,100,1022.22,66.629
0,46.875,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.902,66.652,70.031,66.609,50.066,3.782,4.155,1.218,100,1022.22,66.617
0,46.831,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.921,66.649,70.033,66.631,50.086,3.782,4.155,1.218,100,1022.22,66.614
0,46.828,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.924,66.632,70.033,66.637,50.088,3.782,4.155,1.218,100,1022.22,66.597
0,46.816,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.898,66.661,70.027,66.64,50.062,3.782,4.155,1.218,100,1022.22,66.626
0,46.8,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.957,66.701,70.102,66.663,50.122,3.782,4.155,1.218,100,1022.22,66.666
0,46.816,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.937,66.674,70.268,66.679,50.101,3.782,4.155,1.218,100,1022.22,66.638
0,46.804,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.965,66.635,70.421,66.665,50.13,3.782,4.155,1.218,100,1022.22,66.597
0,46.823,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.005,66.676,70.566,66.655,50.17,3.782,4.155,1.218,100,1022.22,66.638
0,46.851,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.037,66.826,70.7,66.701,50.202,3.782,4.155,1.218,100,1022.22,66.788
0,46.874,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.052,67.023,70.826,66.82,50.216,3.782,4.155,1.218,100,1022.22,66.985
0,46.895,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.077,67.206,70.942,66.98,50.242,3.782,4.155,1.218,100,1022.22,67.168
0,46.928,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.116,67.368,71.05,67.146,50.281,3.782,4.155,1.218,100,1022.22,67.331
0,46.979,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.176,67.567,71.151,67.32,50.341,3.782,4.155,1.218,100,1022.22,67.531
0,46.982,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.922,67.591,71.247,67.469,50.087,3.782,4.155,1.218,100,1022.22,67.555
0,46.848,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.99,67.569,71.336,67.529,50.155,3.782,4.155,1.218,100,1022.22,67.531
0,46.905,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.067,67.628,71.424,67.562,50.232,3.782,4.155,1.218,100,1022.22,67.59
0,46.949,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.011,67.782,71.512,67.636,50.176,3.782,4.155,1.218,100,1022.22,67.745
0,46.935,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.14,67.932,71.598,67.756,50.305,3.782,4.155,1.218,100,1022.22,67.895
0,46.997,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.994,68.009,71.683,67.874,50.158,3.782,4.155,1.218,100,1022.22,67.973
0,46.944,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.117,68.132,71.766,67.98,50.281,3.782,4.155,1.218,100,1022.22,68.095
0,47.009,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.022,68.149,71.847,68.073,50.186,3.782,4.155,1.218,100,1022.22,68.112
0,46.966,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.045,68.099,71.925,68.103,50.21,3.782,4.155,1.218,100,1022.22,68.061
0,46.978,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.006,68.058,72.002,68.088,50.171,3.782,4.155,1.218,100,1022.22,68.019
0,46.978,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.105,68.1,72.076,68.079,50.27,3.782,4.155,1.218,100,1022.22,68.062
0,47.031,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.023,68.205,72.15,68.117,50.188,3.782,4.155,1.218,100,1022.22,68.167
0,47.008,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.126,68.286,72.222,68.189,50.291,3.782,4.155,1.218,100,1022.22,68.248
0,47.081,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.123,68.261,72.292,68.239,50.288,3.782,4.155,1.218,100,1022.22,68.222
0,47.091,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.076,68.237,72.362,68.243,50.241,3.782,4.155,1.218,100,1022.22,68.197
0,47.095,100.0,0.0,100.0,1296.56,1430.43,846.027,2589.382,840.537,55.371,68.292,72.433,68.25,50.526,3.771,4.171,1.206,100,1022.22,68.254
0,47.445,100.0,0.0,100.0,1465.23,1417.54,947.327,2609.834,941.56,55.737,68.504,72.499,68.332,50.855,3.75,4.21,1.185,100,1022.22,68.469
0,47.734,100.0,0.0,100.0,1623.84,1407.51,1040.19,2625.146,1034.158,55.886,68.809,72.552,68.538,50.959,3.735,4.249,1.17,100,1022.22,68.777
0,48.001,100.0,0.0,100.0,1764.14,1398.81,1120.361,2638.029,1114.091,56.214,68.942,72.596,68.767,51.244,3.724,4.286,1.157,100,1022.22,68.912
0,48.363,100.0,0.0,100.0,1894.03,1390.91,1192.928,2649.469,1186.439,56.224,68.96,72.63,68.89,51.212,3.714,4.322,1.146,100,1022.22,68.931
0,48.605,100.0,0.0,100.0,2001.29,1384.5,1251.659,2658.55,1244.989,56.521,69.084,72.657,68.979,51.471,3.707,4.352,1.137,100,1022.22,69.056
0,48.982,100.0,0.0,100.0,2083.96,1379.63,1296.185,2665.362,1289.374,56.472,69.322,72.678,69.147,51.391,3.701,4.376,1.13,100,1022.22,69.295
0,49.101,100.0,0.0,100.0,2227.83,1371.68,1372.17,2676.274,1365.118,56.3,69.233,72.694,69.244,51.181,3.692,4.419,1.119,100,1022.22,69.207
0,49.34,100.0,0.0,100.0,2386.83,1360.2,1483.684,2691.621,1476.269,56.692,69.209,72.704,69.218,51.561,3.676,4.487,1.103,100,1022.22,69.183
0,49.77,100.0,0.0,100.0,2473.83,1347.41,1593.376,2708.235,1585.595,56.702,69.27,72.71,69.236,51.713,3.654,4.555,1.086,100,1022.22,69.246
0,50.075,100.0,0.0,100.0,2537.61,1337.85,1684.26,2720.344,1676.171,56.946,69.448,72.708,69.347,52.111,3.63,4.611,1.073,100,1022.22,69.425
0,50.382,100.0,0.0,100.0,2588.42,1329.77,1762.147,2730.358,1753.791,56.462,69.375,72.701,69.398,51.759,3.604,4.658,1.063,100,1022.22,69.351
0,50.366,100.0,0.0,100.0,2643.55,1319.98,1850.446,2742.291,1841.787,56.546,69.258,72.684,69.319,51.962,3.567,4.71,1.05,100,1022.22,69.235
0,50.696,100.0,0.0,100.0,2706.9,1307.8,1953.97,2756.776,1944.958,56.712,69.208,72.662,69.24,52.268,3.513,4.767,1.035,100,1022.22,69.185
0,51.05,100.0,0.0,100.0,2758.12,1297.81,2037.147,2768.41,2027.837,56.833,69.334,72.637,69.277,52.502,3.46,4.809,1.023,100,1022.22,69.312
0,51.346,100.0,0.0,100.0,2797.8,1290.05,2100.331,2777.28,2090.792,56.662,69.433,72.607,69.379,52.413,3.415,4.839,1.014,100,1022.22,69.412
0,51.489,100.0,0.0,100.0,2823.84,1284.91,2141.005,2783.088,2131.325,56.602,69.521,72.572,69.47,52.406,3.384,4.856,1.008,100,1022.22,69.5
0,51.727,100.0,0.0,100.0,2839.95,1281.6,2165.803,2786.802,2156.035,56.675,69.628,72.536,69.57,52.511,3.364,4.866,1.004,100,1022.22,69.608
0,51.976,100.0,0.0,100.0,2845.31,1280.24,2173.987,2788.315,2164.184,56.56,69.685,72.5,69.649,52.411,3.357,4.87,1.002,100,1022.22,69.666
0,52.132,100.0,0.0,100.0,2841.24,1280.58,2167.774,2787.946,2157.989,56.486,69.801,72.463,69.74,52.336,3.362,4.867,1.002,100,1022.22,69.783
0,52.283,100.0,0.0,100.0,2825.64,1283.17,2143.786,2785.042,2134.088,56.29,69.933,72.426,69.864,52.125,3.382,4.857,1.006,100,1022.22,69.915
0,52.308,100.0,0.0,100.0,2801.18,1287.51,2105.664,2780.149,2096.09,56.022,69.926,72.39,69.918,51.824,3.411,4.841,1.011,100,1022.22,69.908
0,52.32,100.0,0.0,100.0,2772.77,1292.61,2060.626,2774.358,2051.227,55.968,70.035,72.356,69.978,51.726,3.444,4.82,1.017,100,1022.22,70.017
0,52.393,100.0,0.0,100.0,2742.3,1298.12,2011.61,2768.04,2002.387,55.77,70.108,72.325,70.061,51.475,3.477,4.797,1.023,100,1022.22,70.091
0,52.426,100.0,0.0,100.0,2710.76,1303.87,1960.288,2761.37,1951.242,55.891,70.363,72.298,70.221,51.536,3.509,4.77,1.03,100,1022.22,70.347
0,52.67,100.0,0.0,100.0,2679.98,1309.49,1909.934,2754.787,1901.064,55.998,70.839,72.278,70.576,51.579,3.537,4.743,1.037,100,1022.22,70.825
0,52.839,84.0,16.0,84.0,2650.54,1362.09,1861.834,2689.122,1776.034,55.924,71.196,72.263,70.951,51.442,3.555,4.717,1.105,100,1022.22,71.07
0,52.574,40.0,60.0,40.0,2631.95,1480.46,1831.65,2499.499,195.408,54.447,73.737,72.247,72.386,49.918,3.851,4.699,1.293,100,1022.22,70.974
0,51.928,72.0,28.0,72.0,2601.97,1438.53,1783.566,2576.059,1466.817,55.242,71.406,72.229,72.476,50.64,3.592,4.671,1.219,100,1022.22,70.832
0,52.488,100.0,0.0,100.0,2582.48,1326.91,1752.84,2733.861,1744.514,55.427,70.986,72.218,71.355,50.78,3.607,4.653,1.059,100,1022.22,70.972
0,52.517,60.0,40.0,60.0,2568.6,1488.71,1731.268,2482.533,975.959,54.741,72.212,72.209,71.473,50.052,3.662,4.64,1.309,100,1022.22,70.867
0,51.873,76.0,24.0,76.0,2553.24,1423.21,1707.765,2600.946,1500.352,54.876,71.141,72.197,71.965,50.15,3.618,4.626,1.194,100,1022.22,70.744
0,52.187,100.0,0.0,100.0,2543.34,1333.73,1692.819,2725.466,1684.698,55.03,70.776,72.187,71.098,50.28,3.628,4.616,1.068,100,1022.22,70.762
0,52.25,92.0,8.0,92.0,2536.03,1349.06,1681.912,2706.123,1654.689,55.061,70.913,72.179,70.914,50.292,3.629,4.61,1.088,100,1022.22,70.867
0,52.129,44.0,56.0,44.0,2542.3,1499.43,1691.263,2459.23,247.863,54.085,73.56,72.171,71.979,49.315,3.86,4.615,1.331,100,1022.22,70.925
0,51.577,80.0,20.0,80.0,2532.84,1403.22,1677.174,2631.534,1545.993,54.872,71.288,72.161,72.162,50.083,3.627,4.607,1.164,100,1022.22,71.061
0,51.837,64.0,36.0,64.0,2532.51,1481.79,1676.687,2496.824,1093.263,54.238,72.102,72.152,71.695,49.45,3.662,4.606,1.295,100,1022.22,71.138
0,51.156,40.0,60.0,40.0,2532.05,1500.42,1676.006,2457.013,101.616,53.626,73.884,72.138,73.122,48.845,3.919,4.606,1.333,100,1022.22,71.328
0,50.871,40.0,60.0,40.0,2531.52,1500.57,1675.217,2456.661,101.196,53.838,73.891,72.123,73.695,49.052,3.92,4.606,1.333,100,1022.22,71.338
0,50.742,40.0,60.0,40.0,2530.15,1500.88,1673.195,2455.974,100.045,53.881,73.881,72.111,73.836,49.092,3.92,4.604,1.334,100,1022.22,71.282
0,50.623,40.0,60.0,40.0,2528.76,1501.2,1671.146,2455.235,98.889,53.949,73.872,72.1,73.865,49.157,3.921,4.603,1.334,100,1022.22,71.258
0,50.517,40.0,60.0,40.0,2527.41,1501.51,1669.172,2454.514,97.782,54.022,73.867,72.091,73.867,49.227,3.922,4.602,1.335,100,1022.22,71.271
0,50.421,40.0,60.0,40.0,2526.32,1501.79,1667.568,2453.898,96.899,54.088,73.866,72.083,73.866,49.29,3.922,4.601,1.336,100,1022.22,71.351
0,50.332,40.0,60.0,40.0,2525.65,1501.98,1666.579,2453.458,96.382,54.138,73.871,72.076,73.868,49.338,3.923,4.6,1.336,100,1022.22,71.51
0,50.225,40.0,60.0,40.0,2525.47,1502.08,1666.313,2453.229,96.29,54.129,73.87,72.071,73.87,49.333,3.923,4.6,1.336,100,1022.22,71.582
0,50.102,40.0,60.0,40.0,2525.69,1502.1,1666.641,2453.176,96.543,54.181,73.861,72.066,73.866,49.38,3.922,4.6,1.336,100,1022.22,71.515
0,50.022,40.0,60.0,40.0,2526.23,1502.05,1667.428,2453.299,97.061,54.231,73.861,72.061,73.862,49.431,3.922,4.601,1.336,100,1022.22,71.601
0,49.943,40.0,60.0,40.0,2527.09,1501.93,1668.693,2453.563,97.855,54.307,73.863,72.058,73.862,49.508,3.922,4.602,1.336,100,1022.22,71.713
0,49.901,40.0,60.0,40.0,2528.33,1501.73,1670.522,2454.021,98.975,54.375,73.865,72.055,73.864,49.579,3.921,4.603,1.336,100,1022.22,71.827
0,49.849,40.0,60.0,40.0,2530.03,1501.44,1673.016,2454.672,100.484,54.424,73.857,72.053,73.861,49.631,3.92,4.604,1.335,100,1022.22,71.767
0,49.808,40.0,60.0,40.0,2532.13,1501.07,1676.127,2455.517,102.353,54.513,73.861,72.052,73.859,49.725,3.919,4.606,1.334,100,1022.22,71.897
0,49.802,40.0,60.0,40.0,2534.68,1500.61,1679.901,2456.573,104.613,54.605,73.87,72.051,73.865,49.823,3.917,4.608,1.333,100,1022.22,72.112
0,49.803,40.0,60.0,40.0,2537.76,1500.04,1684.478,2457.84,107.352,54.674,73.88,72.051,73.873,49.898,3.916,4.611,1.332,100,1022.22,72.333
0,49.798,40.0,60.0,40.0,2541.39,1499.37,1689.901,2459.371,110.595,54.712,73.882,72.051,73.879,49.944,3.913,4.615,1.331,100,1022.22,72.434
0,49.79,40.0,60.0,40.0,2545.45,1498.61,1695.987,2461.078,114.235,54.804,73.889,72.052,73.884,50.045,3.911,4.618,1.329,100,1022.22,72.606
0,49.813,40.0,60.0,40.0,2549.84,1497.78,1702.617,2462.926,118.203,54.818,73.889,72.052,73.888,50.069,3.908,4.622,1.327,100,1022.22,72.676
0,49.788,40.0,60.0,40.0,2554.46,1496.9,1709.615,2464.88,122.396,54.803,73.887,72.052,73.888,50.065,3.906,4.627,1.325,100,1022.22,72.712
0,49.766,40.0,60.0,40.0,2559.0,1496.03,1716.526,2466.798,126.538,54.863,73.884,72.052,73.886,50.136,3.903,4.631,1.324,100,1022.22,72.753
0,49.774,40.0,60.0,40.0,2563.29,1495.19,1723.105,2468.629,130.484,54.861,73.871,72.051,73.878,50.143,3.9,4.635,1.322,100,1022.22,72.647
0,49.758,40.0,60.0,40.0,2567.21,1494.43,1729.133,2470.301,134.103,54.887,73.851,72.05,73.863,50.179,3.898,4.639,1.32,100,1022.22,72.466
0,49.762,40.0,60.0,40.0,2570.63,1493.76,1734.406,2471.744,137.27,54.894,73.838,72.048,73.847,50.194,3.895,4.642,1.319,100,1022.22,72.375
0,49.745,40.0,60.0,40.0,2573.49,1493.2,1738.827,2472.976,139.927,54.917,73.839,72.046,73.84,50.225,3.893,4.644,1.318,100,1022.22,72.457
0,49.747,40.0,60.0,40.0,2575.75,1492.75,1742.344,2473.944,142.043,54.907,73.825,72.044,73.833,50.221,3.892,4.647,1.317,100,1022.22,72.35
0,49.73,40.0,60.0,40.0,2577.43,1492.41,1744.956,2474.648,143.614,54.931,73.828,72.042,73.828,50.25,3.891,4.648,1.316,100,1022.22,72.436
0,49.756,40.0,60.0,40.0,2578.59,1492.18,1746.768,2475.158,144.705,55.043,73.852,72.041,73.839,50.365,3.89,4.649,1.316,100,1022.22,72.761
0,49.825,40.0,60.0,40.0,2579.6,1491.98,1748.333,2475.581,145.648,55.063,73.875,72.04,73.861,50.388,3.889,4.65,1.315,100,1022.22,73.055
0,49.833,40.0,60.0,40.0,2580.7,1491.77,1750.054,2476.038,146.686,55.019,73.87,72.039,73.87,50.346,3.889,4.651,1.315,100,1022.22,73.011
0,49.821,40.0,60.0,40.0,2581.81,1491.55,1751.79,2476.514,147.731,55.043,73.881,72.038,73.874,50.38,3.888,4.652,1.314,100,1022.22,73.173
0,49.859,40.0,60.0,40.0,2582.92,1491.32,1753.523,2476.989,148.776,55.088,73.894,72.038,73.886,50.421,3.887,4.653,1.314,100,1022.22,73.341
0,49.87,40.0,60.0,40.0,2584.15,1491.08,1755.44,2477.517,149.931,55.017,73.914,72.037,73.901,50.353,3.886,4.654,1.313,100,1022.22,73.589
0,49.827,40.0,60.0,40.0,2585.39,1490.83,1757.385,2478.045,151.103,54.988,73.919,72.036,73.914,50.326,3.885,4.656,1.313,100,1022.22,73.673
0,49.839,40.0,60.0,40.0,2586.47,1490.61,1759.08,2478.52,152.123,55.094,73.946,72.035,73.93,50.435,3.885,4.657,1.313,100,1022.22,74.006
0,49.922,40.0,60.0,40.0,2587.6,1490.38,1760.862,2479.013,153.196,55.17,73.959,72.035,73.95,50.514,3.884,4.658,1.312,100,1022.22,74.159
0,49.989,40.0,60.0,40.0,2589.08,1490.08,1763.186,2479.646,154.595,55.197,73.94,72.035,73.948,50.544,3.883,4.659,1.311,100,1022.22,73.947
0,50.021,40.0,60.0,40.0,2590.94,1489.7,1766.107,2480.456,156.353,55.134,73.945,72.035,73.943,50.484,3.882,4.661,1.311,100,1022.22,74.013
0,50.004,40.0,60.0,40.0,2592.98,1489.28,1769.328,2481.336,158.289,55.11,73.945,72.034,73.945,50.465,3.88,4.663,1.31,100,1022.22,74.039
0,50.016,40.0,60.0,40.0,2594.96,1488.87,1772.461,2482.198,160.171,55.153,73.966,72.033,73.954,50.513,3.879,4.665,1.309,100,1022.22,74.283
0,50.048,40.0,60.0,40.0,2596.86,1488.48,1775.453,2483.026,161.978,55.078,73.981,72.033,73.971,50.442,3.877,4.666,1.308,100,1022.22,74.464
0,50.011,40.0,60.0,40.0,2598.56,1488.12,1778.163,2483.765,163.603,55.054,73.949,72.031,73.964,50.423,3.876,4.668,1.308,100,1022.22,74.147
0,50.025,40.0,60.0,40.0,2599.82,1487.86,1780.152,2484.328,164.806,55.105,73.937,72.029,73.946,50.477,3.875,4.669,1.307,100,1022.22,74.047
0,50.05,40.0,60.0,40.0,2600.7,1487.68,1781.542,2484.715,165.639,55.016,73.933,72.026,73.937,50.39,3.875,4.67,1.307,100,1022.22,74.024
0,50.006,40.0,60.0,40.0,2601.11,1487.59,1782.194,2484.891,166.03,55.049,73.947,72.024,73.94,50.425,3.874,4.67,1.307,100,1022.22,74.204
0,50.033,40.0,60.0,40.0,2601.03,1487.6,1782.07,2484.874,165.954,55.02,73.952,72.021,73.949,50.396,3.874,4.67,1.307,100,1022.22,74.284
0,50.012,40.0,60.0,40.0,2600.59,1487.69,1781.366,2484.68,165.523,55.031,73.94,72.019,73.946,50.407,3.875,4.67,1.307,100,1022.22,74.183
0,50.026,40.0,60.0,40.0,2599.79,1487.85,1780.117,2484.346,164.76,55.015,73.946,72.016,73.944,50.389,3.875,4.669,1.307,100,1022.22,74.265
0,50.027,40.0,60.0,40.0,2598.77,1488.06,1778.48,2483.906,163.776,55.055,73.954,72.014,73.949,50.427,3.876,4.668,1.307,100,1022.22,74.362
0,50.048,40.0,60.0,40.0,2597.66,1488.28,1776.738,2483.43,162.719,55.031,73.958,72.013,73.955,50.4,3.877,4.667,1.308,100,1022.22,74.425
0,50.034,40.0,60.0,40.0,2596.56,1488.51,1774.995,2482.955,161.669,55.005,73.948,72.011,73.954,50.372,3.878,4.666,1.308,100,1022.22,74.332
0,50.029,40.0,60.0,40.0,2595.45,1488.73,1773.235,2482.48,160.611,55.025,73.943,72.01,73.946,50.389,3.878,4.665,1.309,100,1022.22,74.276
0,50.033,40.0,60.0,40.0,2594.38,1488.95,1771.546,2482.022,159.59,54.985,73.959,72.008,73.951,50.346,3.879,4.664,1.309,100,1022.22,74.466
0,50.02,40.0,60.0,40.0,2593.39,1489.16,1769.979,2481.6,158.647,55.049,73.978,72.007,73.966,50.409,3.88,4.663,1.31,100,1022.22,74.691
0,50.057,40.0,60.0,40.0,2592.6,1489.32,1768.73,2481.248,157.9,55.002,73.988,72.007,73.981,50.359,3.88,4.662,1.31,100,1022.22,74.806
0,50.029,40.0,60.0,40.0,2592.09,1489.43,1767.92,2481.019,157.408,55.004,74.008,72.006,73.996,50.359,3.881,4.662,1.31,100,1022.22,75.032
0,50.037,40.0,60.0,40.0,2591.79,1489.49,1767.445,2480.896,157.128,55.063,74.01,72.006,74.006,50.418,3.881,4.662,1.31,100,1022.22,75.052
0,50.082,40.0,60.0,40.0,2591.82,1489.49,1767.498,2480.896,157.164,55.082,74.031,72.006,74.019,50.436,3.881,4.662,1.31,100,1022.22,75.292
0,50.104,40.0,60.0,40.0,2592.3,1489.39,1768.254,2481.09,157.621,55.079,74.045,72.007,74.036,50.434,3.881,4.662,1.31,100,1022.22,75.442
0,50.118,40.0,60.0,40.0,2593.2,1489.21,1769.68,2481.477,158.481,55.068,74.053,72.007,74.047,50.424,3.88,4.663,1.31,100,1022.22,75.515
0,50.092,40.0,60.0,40.0,2594.39,1488.97,1771.563,2481.987,159.62,54.953,74.025,72.007,74.039,50.312,3.879,4.664,1.309,100,1022.22,75.201
0,50.024,40.0,60.0,40.0,2595.48,1488.76,1773.27,2482.445,160.657,54.944,73.985,72.006,74.008,50.307,3.878,4.665,1.309,100,1022.22,74.783
0,50.014,40.0,60.0,40.0,2596.15,1488.64,1774.344,2482.691,161.315,54.953,73.988,72.004,73.99,50.317,3.878,4.666,1.309,100,1022.22,74.829
0,50.004,40.0,60.0,40.0,2596.46,1488.61,1774.819,2482.744,161.638,54.923,74.008,72.002,73.998,50.288,3.878,4.666,1.309,100,1022.22,75.072
0,49.99,40.0,60.0,40.0,2596.45,1488.66,1774.819,2482.656,161.68,54.994,74.039,72.001,74.02,50.36,3.878,4.666,1.309,100,1022.22,75.425
0,50.034,40.0,60.0,40.0,2596.36,1488.73,1774.678,2482.498,161.644,55.013,74.068,72.0,74.049,50.379,3.878,4.666,1.309,100,1022.22,75.743
0,50.046,40.0,60.0,40.0,2596.41,1488.78,1774.749,2482.392,161.741,55.021,74.087,72.0,74.072,50.387,3.878,4.666,1.309,100,1022.22,75.945
0,50.068,40.0,60.0,40.0,2596.68,1488.79,1775.171,2482.374,162.056,55.077,74.122,72.001,74.1,50.442,3.877,4.666,1.309,100,1022.22,76.323
0,50.094,40.0,60.0,40.0,2597.34,1488.71,1776.21,2482.533,162.735,55.026,74.147,72.001,74.131,50.393,3.877,4.667,1.309,100,1022.22,76.582
0,50.037,40.0,60.0,40.0,2598.28,1488.57,1777.706,2482.832,163.686,54.897,74.121,72.001,74.132,50.265,3.876,4.668,1.308,100,1022.22,76.291
0,49.963,40.0,60.0,40.0,2599.06,1488.45,1778.938,2483.078,164.47,54.909,74.106,72.0,74.115,50.28,3.875,4.668,1.308,100,1022.22,76.129
0,49.959,40.0,60.0,40.0,2599.45,1488.41,1779.554,2483.166,164.871,54.902,74.096,71.999,74.103,50.274,3.875,4.669,1.308,100,1022.22,76.024
0,49.935,40.0,60.0,40.0,2599.45,1488.43,1779.571,2483.131,164.902,54.883,74.084,71.998,74.092,50.259,3.875,4.669,1.308,100,1022.22,75.898
0,49.913,40.0,60.0,40.0,2599.06,1488.53,1778.955,2482.92,164.541,54.919,74.074,71.997,74.08,50.291,3.875,4.668,1.308,100,1022.22,75.819
0,49.927,40.0,60.0,40.0,2598.39,1488.67,1777.882,2482.621,163.896,54.93,74.07,71.996,74.074,50.299,3.876,4.668,1.309,100,1022.22,75.78
0,49.904,40.0,60.0,40.0,2597.58,1488.83,1776.597,2482.286,163.122,54.887,74.065,71.995,74.069,50.256,3.876,4.667,1.309,100,1022.22,75.743
0,49.884,40.0,60.0,40.0,2596.64,1489.01,1775.118,2481.899,162.217,54.942,74.064,71.995,74.065,50.308,3.877,4.666,1.309,100,1022.22,75.741
0,49.893,40.0,60.0,40.0,2595.69,1489.19,1773.622,2481.53,161.299,54.898,74.059,71.995,74.062,50.263,3.878,4.665,1.31,100,1022.22,75.688
0,49.855,40.0,60.0,40.0,2594.76,1489.36,1772.144,2481.16,160.393,54.913,74.067,71.994,74.063,50.276,3.878,4.664,1.31,100,1022.22,75.782
0,49.852,40.0,60.0,40.0,2593.86,1489.53,1770.718,2480.808,159.516,54.907,74.064,71.994,74.065,50.268,3.879,4.664,1.31,100,1022.22,75.756
0,49.832,40.0,60.0,40.0,2593.07,1489.67,1769.469,2480.509,158.749,54.936,74.083,71.994,74.073,50.294,3.88,4.663,1.311,100,1022.22,75.975
0,49.836,40.0,60.0,40.0,2592.5,1489.76,1768.571,2480.315,158.191,54.904,74.102,71.995,74.09,50.257,3.88,4.662,1.311,100,1022.22,76.178
0,49.804,40.0,60.0,40.0,2592.19,1489.81,1768.096,2480.21,157.88,54.92,74.096,71.995,74.097,50.276,3.88,4.662,1.311,100,1022.22,76.114
0,49.808,40.0,60.0,40.0,2592.09,1489.82,1767.92,2480.192,157.768,54.922,74.094,71.996,74.095,50.277,3.88,4.662,1.311,100,1022.22,76.082
0,49.793,40.0,60.0,40.0,2592.2,1489.78,1768.114,2480.262,157.87,54.956,74.094,71.996,74.094,50.311,3.88,4.662,1.311,100,1022.22,76.076
0,49.83,40.0,60.0,40.0,2592.58,1489.7,1768.694,2480.456,158.223,55.002,74.108,71.997,74.1,50.358,3.88,4.662,1.311,100,1022.22,76.222
0,49.831,40.0,60.0,40.0,2593.36,1489.54,1769.926,2480.79,158.955,54.929,74.12,71.998,74.113,50.287,3.88,4.663,1.31,100,1022.22,76.344
0,49.79,40.0,60.0,40.0,2594.37,1489.33,1771.528,2481.23,159.917,54.944,74.121,71.999,74.119,50.303,3.879,4.664,1.31,100,1022.22,76.341
0,49.786,40.0,60.0,40.0,2595.45,1489.11,1773.218,2481.688,160.948,54.927,74.116,71.999,74.118,50.284,3.878,4.665,1.31,100,1022.22,76.269
0,49.759,40.0,60.0,40.0,2596.51,1488.9,1774.907,2482.128,161.962,54.941,74.116,71.999,74.116,50.305,3.877,4.666,1.309,100,1022.22,76.269
0,49.786,40.0,60.0,40.0,2597.5,1488.7,1776.474,2482.55,162.92,55.026,74.136,72.0,74.125,50.393,3.877,4.667,1.309,100,1022.22,76.467
0,49.822,40.0,60.0,40.0,2598.63,1488.48,1778.269,2483.026,164.006,55.023,74.154,72.001,74.143,50.392,3.876,4.668,1.308,100,1022.22,76.649
0,49.83,40.0,60.0,40.0,2599.95,1488.21,1780.363,2483.589,165.275,55.065,74.147,72.002,74.149,50.437,3.875,4.669,1.308,100,1022.22,76.547
0,49.863,40.0,60.0,40.0,2601.44,1487.92,1782.722,2484.205,166.704,55.057,74.153,72.003,74.15,50.433,3.874,4.671,1.307,100,1022.22,76.594
0,49.862,40.0,60.0,40.0,2603.05,1487.59,1785.274,2484.891,168.251,55.049,74.154,72.004,74.153,50.427,3.873,4.672,1.307,100,1022.22,76.583
0,49.876,40.0,60.0,40.0,2604.67,1487.26,1787.843,2485.578,169.813,55.097,74.171,72.004,74.161,50.48,3.871,4.674,1.306,100,1022.22,76.742
0,49.913,40.0,60.0,40.0,2606.31,1486.93,1790.466,2486.282,171.398,55.048,74.184,72.005,74.175,50.435,3.87,4.675,1.305,100,1022.22,76.864
0,49.882,40.0,60.0,40.0,2607.9,1486.6,1793.018,2486.95,172.939,55.023,74.19,72.005,74.185,50.413,3.869,4.677,1.305,100,1022.22,76.917
0,49.898,40.0,60.0,40.0,2609.28,1486.32,1795.2,2487.549,174.263,55.138,74.212,72.005,74.199,50.532,3.868,4.678,1.304,100,1022.22,77.122
0,49.992,40.0,60.0,40.0,2610.65,1486.03,1797.4,2488.13,175.588,55.18,74.216,72.006,74.212,50.577,3.867,4.679,1.303,100,1022.22,77.137
0,50.013,40.0,60.0,40.0,2612.22,1485.7,1799.899,2488.816,177.105,55.064,74.204,72.007,74.209,50.465,3.866,4.681,1.303,100,1022.22,77.0
0,49.956,40.0,60.0,40.0,2613.69,1485.39,1802.258,2489.45,178.526,55.043,74.196,72.006,74.201,50.447,3.865,4.682,1.302,100,1022.22,76.914
0,49.949,40.0,60.0,40.0,2614.75,1485.17,1803.947,2489.925,179.552,54.986,74.198,72.005,74.198,50.393,3.864,4.683,1.302,100,1022.22,76.937
0,49.896,40.0,60.0,40.0,2615.29,1485.05,1804.827,2490.154,180.073,54.946,74.206,72.004,74.202,50.353,3.863,4.684,1.302,100,1022.22,77.027
0,49.845,40.0,60.0,40.0,2615.14,1485.08,1804.598,2490.101,179.93,54.922,74.205,72.001,74.205,50.331,3.864,4.684,1.302,100,1022.22,77.039
0,49.849,40.0,60.0,40.0,2614.32,1485.25,1803.261,2489.749,179.128,54.981,74.199,71.999,74.202,50.389,3.864,4.683,1.302,100,1022.22,77.004
0,49.886,40.0,60.0,40.0,2613.1,1485.5,1801.307,2489.238,177.941,54.988,74.197,71.998,74.199,50.394,3.865,4.682,1.302,100,1022.22,77.008
0,49.883,40.0,60.0,40.0,2611.72,1485.78,1799.107,2488.64,176.609,54.968,74.172,71.997,74.186,50.375,3.866,4.68,1.303,100,1022.22,76.777
0,49.878,40.0,60.0,40.0,2610.25,1486.09,1796.749,2488.006,175.179,55.003,74.166,71.996,74.171,50.402,3.867,4.679,1.304,100,1022.22,76.732
0,49.902,40.0,60.0,40.0,2608.81,1486.38,1794.461,2487.408,173.793,55.028,74.151,71.996,74.161,50.423,3.868,4.678,1.304,100,1022.22,76.597
0,49.908,40.0,60.0,40.0,2607.57,1486.64,1792.49,2486.862,172.594,54.99,74.16,71.996,74.156,50.383,3.869,4.676,1.305,100,1022.22,76.692
0,49.874,40.0,60.0,40.0,2606.54,1486.85,1790.835,2486.422,171.594,54.979,74.168,71.996,74.163,50.369,3.87,4.675,1.305,100,1022.22,76.787
0,49.89,40.0,60.0,40.0,2605.68,1487.03,1789.462,2486.053,170.767,55.047,74.187,71.996,74.176,50.438,3.871,4.675,1.305,100,1022.22,76.993
0,49.97,40.0,60.0,40.0,2605.22,1487.12,1788.741,2485.859,170.326,55.228,74.199,71.997,74.191,50.614,3.871,4.674,1.306,100,1022.22,77.098
0,50.08,40.0,60.0,40.0,2605.55,1487.06,1789.251,2486.0,170.64,55.23,74.212,72.0,74.203,50.616,3.871,4.675,1.305,100,1022.22,77.212
0,50.118,40.0,60.0,40.0,2606.81,1486.8,1791.275,2486.546,171.857,55.218,74.242,72.002,74.223,50.605,3.87,4.676,1.305,100,1022.22,77.486
0,50.146,40.0,60.0,40.0,2608.86,1486.37,1794.549,2487.426,173.835,55.228,74.268,72.005,74.251,50.62,3.868,4.678,1.304,100,1022.22,77.705
0,50.172,40.0,60.0,40.0,2611.52,1485.82,1798.79,2488.57,176.4,55.132,74.274,72.007,74.268,50.53,3.866,4.68,1.303,100,1022.22,77.717
0,50.127,40.0,60.0,40.0,2614.39,1485.22,1803.384,2489.819,179.184,55.06,74.254,72.008,74.263,50.465,3.864,4.683,1.302,100,1022.22,77.476
0,50.113,40.0,60.0,40.0,2617.01,1484.67,1807.573,2490.946,181.718,55.103,74.258,72.007,74.257,50.514,3.862,4.685,1.301,100,1022.22,77.491
0,50.115,40.0,60.0,40.0,2619.2,1484.2,1811.093,2491.896,183.848,54.937,74.265,72.007,74.261,50.353,3.86,4.687,1.3,100,1022.22,77.548
0,49.981,40.0,60.0,40.0,2620.63,1483.9,1813.398,2492.512,185.236,54.881,74.276,72.003,74.269,50.301,3.859,4.689,1.299,100,1022.22,77.668
0,49.975,40.0,60.0,40.0,2620.61,1483.93,1813.363,2492.477,185.24,54.938,74.325,71.999,74.297,50.36,3.859,4.689,1.299,100,1022.22,78.186
0,49.998,40.0,60.0,40.0,2619.37,1484.23,1811.374,2491.861,184.068,54.99,74.366,71.995,74.339,50.409,3.86,4.688,1.3,100,1022.22,78.638
0,50.038,40.0,60.0,40.0,2617.47,1484.68,1808.33,2490.928,182.269,55.053,74.413,71.993,74.384,50.469,3.862,4.686,1.301,100,1022.22,79.149
0,50.078,40.0,60.0,40.0,2615.42,1485.17,1805.038,2489.907,180.337,55.069,74.415,71.992,74.41,50.48,3.863,4.684,1.302,100,1022.22,79.209
0,50.096,40.0,60.0,40.0,2613.51,1485.64,1801.958,2488.939,178.54,55.067,74.361,71.992,74.388,50.474,3.865,4.682,1.303,100,1022.22,78.701
0,50.107,40.0,60.0,40.0,2611.76,1486.08,1799.16,2488.042,176.908,55.06,74.301,71.992,74.337,50.463,3.866,4.68,1.304,100,1022.22,78.128
0,50.101,40.0,60.0,40.0,2610.11,1486.49,1796.52,2487.197,175.371,55.024,74.253,71.991,74.285,50.419,3.867,4.679,1.304,100,1022.22,77.658
0,50.08,40.0,60.0,40.0,2608.45,1486.89,1793.88,2486.352,173.822,55.008,74.227,71.99,74.247,50.405,3.868,4.677,1.305,100,1022.22,77.413
0,50.084,40.0,60.0,40.0,2606.74,1487.29,1791.152,2485.507,172.222,55.072,74.218,71.99,74.227,50.463,3.869,4.676,1.306,100,1022.22,77.342
0,50.117,40.0,60.0,40.0,2605.18,1487.65,1788.67,2484.768,170.756,54.978,74.221,71.99,74.221,50.365,3.871,4.674,1.307,100,1022.22,77.383
0,50.055,40.0,60.0,40.0,2603.8,1487.96,1786.47,2484.117,169.45,54.944,74.234,71.99,74.227,50.328,3.872,4.673,1.307,100,1022.22,77.537
0,50.043,40.0,60.0,40.0,2602.46,1488.25,1784.341,2483.501,168.173,54.978,74.244,71.99,74.237,50.359,3.873,4.672,1.308,100,1022.22,77.66
0,50.055,40.0,60.0,40.0,2601.26,1488.5,1782.44,2482.973,167.031,55.003,74.276,71.99,74.257,50.381,3.873,4.671,1.308,100,1022.22,78.005
0,50.06,40.0,60.0,40.0,2600.4,1488.67,1781.067,2482.621,166.203,54.967,74.323,71.991,74.294,50.342,3.874,4.67,1.309,100,1022.22,78.52
0,50.063,40.0,60.0,40.0,2599.97,1488.75,1780.398,2482.462,165.782,55.098,74.365,71.992,74.338,50.472,3.874,4.669,1.309,100,1022.22,78.961
0,50.157,40.0,60.0,40.0,2600.23,1488.68,1780.803,2482.603,166.012,55.113,74.379,71.995,74.367,50.487,3.874,4.67,1.309,100,1022.22,79.074
0,50.17,40.0,60.0,40.0,2601.3,1488.44,1782.493,2483.096,167.018,55.084,74.333,71.997,74.355,50.449,3.873,4.671,1.308,100,1022.22,78.554
0,50.153,40.0,60.0,40.0,2602.86,1488.1,1784.974,2483.818,168.499,55.028,74.299,71.998,74.321,50.407,3.872,4.672,1.308,100,1022.22,78.153
0,50.121,40.0,60.0,40.0,2604.51,1487.74,1787.597,2484.574,170.059,54.981,74.274,71.998,74.292,50.365,3.871,4.674,1.307,100,1022.22,77.871
0,50.098,40.0,60.0,40.0,2605.89,1487.43,1789.797,2485.226,171.367,54.987,74.266,71.998,74.274,50.378,3.87,4.675,1.306,100,1022.22,77.773
0,50.099,40.0,60.0,40.0,2606.9,1487.2,1791.416,2485.701,172.326,54.982,74.276,71.998,74.272,50.373,3.869,4.676,1.306,100,1022.22,77.87
0,50.093,40.0,60.0,40.0,2607.56,1487.05,1792.472,2486.018,172.949,55.01,74.273,71.997,74.274,50.401,3.869,4.676,1.305,100,1022.22,77.838
0,50.137,40.0,60.0,40.0,2607.92,1486.96,1793.035,2486.194,173.284,55.114,74.269,71.997,74.271,50.506,3.869,4.677,1.305,100,1022.22,77.792
0,50.177,40.0,60.0,40.0,2608.23,1486.89,1793.528,2486.352,173.568,54.998,74.278,71.997,74.274,50.391,3.868,4.677,1.305,100,1022.22,77.884
0,50.105,40.0,60.0,40.0,2608.43,1486.84,1793.845,2486.458,173.756,54.963,74.245,71.996,74.262,50.357,3.868,4.677,1.305,100,1022.22,77.553
0,50.094,40.0,60.0,40.0,2608.24,1486.88,1793.546,2486.37,173.575,54.966,74.226,71.995,74.239,50.358,3.868,4.677,1.305,100,1022.22,77.362
0,50.102,40.0,60.0,40.0,2607.66,1487.0,1792.613,2486.123,173.012,55.044,74.238,71.994,74.234,50.437,3.869,4.677,1.305,100,1022.22,77.507
0,50.144,40.0,60.0,40.0,2606.92,1487.15,1791.451,2485.806,172.306,55.032,74.265,71.994,74.25,50.423,3.869,4.676,1.306,100,1022.22,77.791
0,50.138,40.0,60.0,40.0,2606.27,1487.29,1790.413,2485.507,171.682,55.01,74.289,71.994,74.274,50.399,3.87,4.675,1.306,100,1022.22,78.053
0,50.126,40.0,60.0,40.0,2605.74,1487.41,1789.568,2485.261,171.177,54.994,74.304,71.994,74.293,50.383,3.87,4.675,1.306,100,1022.22,78.216
0,50.109,40.0,60.0,40.0,2605.33,1487.5,1788.917,2485.067,170.792,54.913,74.297,71.994,74.299,50.299,3.871,4.674,1.306,100,1022.22,78.148
0,50.068,40.0,60.0,40.0,2604.92,1487.59,1788.266,2484.891,170.405,54.931,74.292,71.993,74.295,50.319,3.871,4.674,1.307,100,1022.22,78.102
0,50.044,40.0,60.0,40.0,2604.4,1487.71,1787.421,2484.645,169.908,54.911,74.285,71.993,74.289,50.296,3.871,4.673,1.307,100,1022.22,78.044
0,50.059,40.0,60.0,40.0,2603.79,1487.84,1786.453,2484.363,169.327,55.052,74.297,71.993,74.291,50.435,3.872,4.673,1.307,100,1022.22,78.17
0,50.124,40.0,60.0,40.0,2603.4,1487.93,1785.837,2484.187,168.965,54.979,74.301,71.994,74.298,50.361,3.872,4.673,1.307,100,1022.22,78.22
0,50.065,40.0,60.0,40.0,2603.32,1487.95,1785.714,2484.134,168.888,54.942,74.31,71.994,74.305,50.324,3.872,4.672,1.307,100,1022.22,78.31
0,50.036,40.0,60.0,40.0,2603.3,1487.96,1785.678,2484.117,168.872,54.909,74.3,71.994,74.305,50.29,3.872,4.672,1.307,100,1022.22,78.201
0,49.979,40.0,60.0,40.0,2603.17,1487.99,1785.467,2484.064,168.751,54.84,74.263,71.993,74.283,50.221,3.872,4.672,1.307,100,1022.22,77.825
0,49.954,40.0,60.0,40.0,2602.72,1488.08,1784.746,2483.853,168.318,54.941,74.273,71.992,74.27,50.321,3.872,4.672,1.307,100,1022.22,77.941
0,49.978,40.0,60.0,40.0,2602.13,1488.2,1783.813,2483.606,167.755,54.856,74.284,71.992,74.278,50.236,3.873,4.671,1.308,100,1022.22,78.07
0,49.93,40.0,60.0,40.0,2601.51,1488.33,1782.827,2483.342,167.158,54.918,74.287,71.992,74.284,50.299,3.873,4.671,1.308,100,1022.22,78.114
0,49.959,40.0,60.0,40.0,2600.91,1488.45,1781.877,2483.078,166.582,54.924,74.288,71.992,74.287,50.303,3.874,4.67,1.308,100,1022.22,78.133
0,49.931,40.0,60.0,40.0,2600.46,1488.54,1781.173,2482.885,166.157,54.942,74.288,71.992,74.287,50.318,3.874,4.67,1.308,100,1022.22,78.136
0,49.944,40.0,60.0,40.0,2600.19,1488.6,1780.733,2482.779,165.888,54.93,74.285,71.993,74.287,50.305,3.874,4.669,1.309,100,1022.22,78.104
0,49.927,40.0,60.0,40.0,2600.1,1488.61,1780.61,2482.744,165.809,54.936,74.278,71.993,74.282,50.31,3.874,4.669,1.309,100,1022.22,78.028
