HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,49.918,40.0,60.0,40.0,2600.17,1488.6,1780.698,2482.779,165.87,54.925,74.29,71.993,74.283,50.3,3.874,4.669,1.309,100,1022.22,78.159
0,49.893,40.0,60.0,40.0,2600.37,1488.56,1781.014,2482.867,166.059,54.909,74.319,71.994,74.303,50.283,3.874,4.67,1.308,100,1022.22,78.45
0,49.886,40.0,60.0,40.0,2600.64,1488.5,1781.454,2482.973,166.321,54.946,74.316,71.994,74.314,50.321,3.874,4.67,1.308,100,1022.22,78.414
0,49.909,40.0,60.0,40.0,2601.05,1488.42,1782.106,2483.149,166.71,55.023,74.326,71.995,74.319,50.398,3.874,4.67,1.308,100,1022.22,78.503
0,49.97,40.0,60.0,40.0,2601.79,1488.26,1783.285,2483.483,167.423,55.081,74.358,71.997,74.34,50.458,3.873,4.671,1.308,100,1022.22,78.817
0,49.999,40.0,60.0,40.0,2603.07,1488.0,1785.309,2484.029,168.653,55.036,74.375,71.999,74.363,50.416,3.872,4.672,1.307,100,1022.22,78.946
0,49.981,40.0,60.0,40.0,2604.76,1487.65,1788.002,2484.75,170.277,55.061,74.366,72.0,74.368,50.444,3.871,4.674,1.307,100,1022.22,78.807
0,50.008,40.0,60.0,40.0,2606.65,1487.26,1791.011,2485.56,172.096,55.05,74.355,72.001,74.361,50.437,3.87,4.676,1.306,100,1022.22,78.649
0,50.013,40.0,60.0,40.0,2608.61,1486.86,1794.144,2486.405,173.987,55.093,74.36,72.002,74.358,50.483,3.868,4.677,1.305,100,1022.22,78.675
0,50.067,40.0,60.0,40.0,2610.59,1486.45,1797.294,2487.267,175.892,55.154,74.388,72.003,74.373,50.55,3.867,4.679,1.304,100,1022.22,78.9
0,50.1,40.0,60.0,40.0,2612.68,1486.02,1800.638,2488.165,177.915,55.083,74.397,72.004,74.39,50.485,3.865,4.681,1.303,100,1022.22,78.951
0,50.072,40.0,60.0,40.0,2614.96,1485.54,1804.299,2489.15,180.124,55.082,74.392,72.008,74.393,50.488,3.863,4.683,1.302,100,1022.22,78.835
0,50.084,40.0,60.0,40.0,2615.79,1485.37,1805.619,2489.502,180.93,55.06,74.353,71.974,74.376,50.471,3.863,4.684,1.302,100,1022.22,78.729
0,50.082,40.0,60.0,40.0,2600.27,1488.6,1780.874,2482.779,165.987,55.041,74.272,71.902,74.319,50.432,3.874,4.67,1.309,100,1022.22,78.88
0,50.07,40.0,60.0,40.0,2563.99,1495.82,1724.166,2467.256,131.846,55.008,74.156,71.836,74.229,50.333,3.899,4.636,1.323,100,1022.22,79.066
0,50.004,40.0,60.0,40.0,2508.42,1505.91,1641.612,2444.358,82.393,54.774,73.992,71.776,74.1,49.989,3.931,4.585,1.345,100,1022.22,79.239
0,49.798,40.0,60.0,40.0,2436.53,1517.46,1544.3,2416.022,26.4,54.515,73.788,71.724,73.912,49.584,3.967,4.524,1.371,100,1022.22,79.159
0,49.572,40.0,60.0,40.0,2339.85,1532.54,1479.326,2374.557,26.4,54.417,73.807,71.682,73.832,49.377,4.03,4.454,1.409,100,1022.22,79.081
0,49.272,40.0,60.0,40.0,2125.88,1539.95,1318.525,2351.677,-108.341,54.039,73.708,71.649,73.749,48.913,4.03,4.389,1.429,100,1022.22,79.345
0,48.957,40.0,60.0,40.0,1919.36,1549.55,1206.897,2318.501,-173.14,53.825,73.727,71.627,73.728,48.76,4.064,4.329,1.459,100,1022.22,79.741
0,48.672,40.0,60.0,40.0,1732.89,1557.44,1102.668,2286.926,-233.091,53.73,73.755,71.615,73.737,48.727,4.1,4.278,1.486,100,1022.22,80.091
0,48.407,40.0,60.0,40.0,1597.45,1562.58,1024.904,2263.202,-277.563,53.67,73.787,71.612,73.759,48.716,4.129,4.243,1.507,100,1022.22,79.984
0,48.179,40.0,60.0,40.0,1514.78,1565.43,976.589,2248.558,-305.163,53.657,73.812,71.614,73.784,48.733,4.149,4.222,1.519,100,1022.22,79.751
0,48.005,40.0,60.0,40.0,1459.61,1567.22,943.995,2238.597,-323.703,53.747,73.834,71.622,73.808,48.842,4.163,4.209,1.528,100,1022.22,79.873
0,47.868,40.0,60.0,40.0,1418.25,1568.51,919.369,2230.958,-337.644,53.823,73.856,71.632,73.83,48.931,4.174,4.199,1.534,100,1022.22,79.967
0,47.758,40.0,60.0,40.0,1388.11,1569.43,901.329,2225.274,-347.799,53.922,73.878,71.646,73.851,49.039,4.182,4.192,1.539,100,1022.22,79.939
0,47.665,40.0,60.0,40.0,1386.75,1569.47,900.516,2225.027,-348.262,54.014,73.894,71.66,73.872,49.135,4.182,4.192,1.539,100,1022.22,79.939
0,47.593,40.0,60.0,40.0,1392.54,1569.3,903.991,2226.048,-346.271,54.148,73.908,71.674,73.889,49.268,4.181,4.193,1.539,100,1022.22,79.777
0,47.546,40.0,60.0,40.0,1404.05,1568.98,910.883,2228.072,-342.32,54.225,73.92,71.688,73.904,49.343,4.177,4.196,1.537,100,1022.22,79.678
0,47.511,40.0,60.0,40.0,1419.98,1568.52,920.406,2230.87,-336.853,54.317,73.93,71.702,73.917,49.431,4.173,4.199,1.534,100,1022.22,79.458
0,47.478,40.0,60.0,40.0,1444.85,1567.79,935.227,2235.253,-328.368,54.497,73.939,71.714,73.927,49.605,4.166,4.205,1.531,100,1022.22,79.314
0,47.54,40.0,60.0,40.0,1480.42,1566.7,956.321,2241.554,-316.304,54.672,73.944,71.726,73.936,49.772,4.157,4.214,1.525,100,1022.22,79.712
0,47.589,40.0,60.0,40.0,1518.26,1565.49,978.634,2248.189,-303.517,54.723,73.946,71.737,73.942,49.813,4.147,4.223,1.52,100,1022.22,79.997
0,47.55,40.0,60.0,40.0,1556.38,1564.24,1000.979,2254.806,-290.689,54.676,73.947,71.746,73.945,49.755,4.138,4.232,1.514,100,1022.22,79.821
0,47.5,40.0,60.0,40.0,1592.65,1563.02,1022.113,2261.054,-278.532,54.724,73.946,71.753,73.946,49.792,4.129,4.241,1.509,100,1022.22,79.717
0,47.487,40.0,60.0,40.0,1625.28,1561.88,1041.019,2266.616,-267.638,54.728,73.943,71.757,73.945,49.786,4.122,4.25,1.504,100,1022.22,79.832
0,47.451,40.0,60.0,40.0,1653.05,1560.9,1057.035,2271.315,-258.396,54.788,73.94,71.761,73.943,49.837,4.116,4.257,1.5,100,1022.22,79.755
0,47.474,40.0,60.0,40.0,1675.24,1560.1,1069.781,2275.046,-251.032,54.86,73.937,71.763,73.94,49.901,4.111,4.262,1.497,100,1022.22,80.052
0,47.511,40.0,60.0,40.0,1691.8,1559.5,1079.257,2277.81,-245.553,54.988,73.935,71.764,73.937,50.024,4.107,4.267,1.494,100,1022.22,80.221
0,47.579,40.0,60.0,40.0,1703.05,1559.08,1085.682,2279.675,-241.836,54.989,73.933,71.765,73.935,50.021,4.105,4.27,1.493,100,1022.22,80.076
0,47.57,40.0,60.0,40.0,1709.31,1558.85,1089.255,2280.731,-239.77,55.003,73.932,71.766,73.933,50.033,4.104,4.271,1.492,100,1022.22,79.74
0,47.587,40.0,60.0,40.0,1710.97,1558.78,1090.199,2281.013,-239.226,54.98,73.931,71.766,73.932,50.008,4.103,4.272,1.491,100,1022.22,79.55
0,47.56,40.0,60.0,40.0,1708.7,1558.87,1088.907,2280.643,-239.976,54.958,73.932,71.766,73.932,49.986,4.104,4.271,1.492,100,1022.22,79.504
0,47.546,40.0,60.0,40.0,1703.09,1559.07,1085.707,2279.71,-241.831,54.947,73.932,71.766,73.932,49.976,4.105,4.27,1.493,100,1022.22,79.466
0,47.523,40.0,60.0,40.0,1694.85,1559.38,1081.003,2278.338,-244.556,54.915,73.934,71.767,73.933,49.948,4.107,4.268,1.494,100,1022.22,79.534
0,47.485,40.0,60.0,40.0,1684.91,1559.74,1075.316,2276.683,-247.848,54.863,73.937,71.767,73.935,49.898,4.109,4.265,1.495,100,1022.22,79.84
0,47.417,40.0,60.0,40.0,1674.11,1560.13,1069.128,2274.888,-251.427,54.765,73.94,71.769,73.937,49.803,4.111,4.262,1.497,100,1022.22,80.047
0,47.319,40.0,60.0,40.0,1663.04,1560.53,1062.776,2273.04,-255.1,54.697,73.944,71.77,73.94,49.739,4.114,4.259,1.498,100,1022.22,80.066
0,47.236,40.0,60.0,40.0,1652.06,1560.93,1056.465,2271.192,-258.746,54.642,73.947,71.771,73.943,49.687,4.116,4.256,1.5,100,1022.22,80.004
0,47.177,40.0,60.0,40.0,1641.57,1561.3,1050.424,2269.414,-262.233,54.723,73.951,71.773,73.947,49.77,4.118,4.254,1.501,100,1022.22,80.206
0,47.161,40.0,60.0,40.0,1632.2,1561.63,1045.019,2267.83,-265.353,54.699,73.956,71.775,73.951,49.75,4.12,4.251,1.503,100,1022.22,80.426
0,47.102,40.0,60.0,40.0,1624.51,1561.9,1040.575,2266.528,-267.916,54.688,73.961,71.778,73.956,49.741,4.122,4.249,1.504,100,1022.22,80.301
0,47.054,40.0,60.0,40.0,1618.62,1562.11,1037.173,2265.525,-269.877,54.699,73.964,71.781,73.96,49.758,4.123,4.248,1.505,100,1022.22,80.194
0,47.011,40.0,60.0,40.0,1614.61,1562.25,1034.848,2264.838,-271.216,54.694,73.97,71.785,73.965,49.751,4.124,4.247,1.505,100,1022.22,80.134
0,46.989,40.0,60.0,40.0,1612.5,1562.32,1033.627,2264.486,-271.92,54.805,73.974,71.788,73.969,49.862,4.125,4.246,1.506,100,1022.22,80.167
0,47.031,40.0,60.0,40.0,1612.41,1562.33,1033.576,2264.469,-271.948,54.873,73.978,71.793,73.973,49.931,4.125,4.246,1.506,100,1022.22,80.482
0,47.041,40.0,60.0,40.0,1614.43,1562.26,1034.744,2264.803,-271.274,54.889,73.983,71.797,73.978,49.947,4.124,4.247,1.505,100,1022.22,80.778
0,47.043,40.0,60.0,40.0,1618.38,1562.12,1037.031,2265.472,-269.954,54.888,73.986,71.802,73.982,49.945,4.124,4.248,1.505,100,1022.22,80.72
0,47.02,40.0,60.0,40.0,1623.9,1561.93,1040.223,2266.405,-268.113,54.901,73.99,71.806,73.986,49.956,4.122,4.249,1.504,100,1022.22,80.788
0,47.02,40.0,60.0,40.0,1630.51,1561.69,1044.041,2267.531,-265.91,54.916,73.993,71.81,73.989,49.97,4.121,4.251,1.503,100,1022.22,80.756
0,47.022,40.0,60.0,40.0,1637.7,1561.44,1048.193,2268.746,-263.512,54.943,73.995,71.814,73.992,49.995,4.119,4.253,1.502,100,1022.22,80.639
0,47.021,40.0,60.0,40.0,1645.03,1561.18,1052.415,2269.978,-261.073,54.916,73.996,71.817,73.994,49.964,4.118,4.255,1.501,100,1022.22,80.413
0,46.988,40.0,60.0,40.0,1652.01,1560.93,1056.438,2271.157,-258.75,54.909,73.997,71.819,73.996,49.956,4.116,4.256,1.5,100,1022.22,80.235
0,46.979,40.0,60.0,40.0,1658.2,1560.71,1059.997,2272.195,-256.692,54.925,73.998,71.821,73.997,49.97,4.115,4.258,1.499,100,1022.22,80.223
0,46.988,40.0,60.0,40.0,1663.44,1560.52,1063.01,2273.075,-254.952,54.963,73.999,71.823,73.998,50.007,4.113,4.259,1.498,100,1022.22,80.529
0,46.994,40.0,60.0,40.0,1667.81,1560.37,1065.518,2273.797,-253.502,54.972,74.0,71.825,73.999,50.014,4.113,4.261,1.498,100,1022.22,80.977
0,47.0,40.0,60.0,40.0,1671.42,1560.24,1067.588,2274.413,-252.305,54.929,74.001,71.827,74.0,49.969,4.112,4.261,1.497,100,1022.22,80.915
0,46.95,40.0,60.0,40.0,1674.17,1560.14,1069.165,2274.87,-251.391,54.926,74.002,71.829,74.001,49.966,4.111,4.262,1.497,100,1022.22,80.776
0,46.954,40.0,60.0,40.0,1675.87,1560.08,1070.14,2275.152,-250.828,54.922,74.002,71.83,74.002,49.961,4.111,4.263,1.496,100,1022.22,80.704
0,46.925,40.0,60.0,40.0,1676.59,1560.05,1070.552,2275.275,-250.589,54.908,74.003,71.831,74.002,49.947,4.111,4.263,1.496,100,1022.22,80.485
0,46.913,40.0,60.0,40.0,1676.32,1560.06,1070.395,2275.222,-250.68,54.934,74.004,71.832,74.003,49.973,4.111,4.263,1.496,100,1022.22,80.337
0,46.917,40.0,60.0,40.0,1674.74,1560.12,1069.492,2274.958,-251.203,54.913,74.002,71.829,74.003,49.948,4.111,4.262,1.497,100,1022.22,80.377
0,46.886,40.0,60.0,40.0,1674.51,1560.12,1069.358,2274.923,-251.279,54.933,74.036,71.863,74.011,49.973,4.111,4.262,1.497,100,1022.22,80.322
0,46.915,40.0,60.0,40.0,1700.89,1559.16,1084.45,2279.323,-242.551,54.986,74.107,71.938,74.052,50.021,4.105,4.269,1.493,100,1022.22,80.728
0,46.948,40.0,60.0,40.0,1760.53,1556.92,1118.325,2289.179,-222.918,55.097,74.164,72.004,74.108,50.117,4.093,4.285,1.484,100,1022.22,80.813
0,47.058,40.0,60.0,40.0,1839.43,1553.83,1162.621,2301.939,-197.159,55.256,74.21,72.064,74.162,50.254,4.078,4.306,1.473,100,1022.22,81.024
0,47.193,40.0,60.0,40.0,1935.42,1549.93,1215.722,2317.075,-166.132,55.333,74.247,72.12,74.208,50.303,4.06,4.333,1.46,100,1022.22,81.082
0,47.287,40.0,60.0,40.0,2044.5,1545.27,1275.011,2333.848,-131.363,55.409,74.276,72.169,74.246,50.345,4.041,4.365,1.445,100,1022.22,80.78
0,47.463,40.0,60.0,40.0,2233.23,1534.24,1370.355,2366.742,-79.251,55.676,74.284,72.212,74.272,50.551,4.018,4.422,1.414,100,1022.22,80.727
0,47.741,40.0,60.0,40.0,2391.96,1530.37,1489.697,2380.91,26.4,55.911,74.415,72.246,74.346,50.797,4.03,4.49,1.403,100,1022.22,81.012
0,47.967,40.0,60.0,40.0,2474.5,1511.12,1576.735,2431.862,26.4,55.891,74.38,72.272,74.381,50.891,3.925,4.555,1.356,100,1022.22,81.173
0,48.136,40.0,60.0,40.0,2538.35,1502.86,1685.367,2451.434,110.797,55.934,74.693,72.288,74.57,51.104,3.913,4.612,1.338,100,1022.22,81.076
0,48.296,40.0,60.0,40.0,2588.86,1493.29,1762.834,2472.765,157.318,55.996,74.807,72.296,74.722,51.295,3.88,4.659,1.318,100,1022.22,80.784
0,48.474,40.0,60.0,40.0,2629.44,1484.92,1827.602,2490.435,196.368,56.003,74.921,72.297,74.844,51.405,3.85,4.697,1.301,100,1022.22,80.944
0,48.612,40.0,60.0,40.0,2659.37,1478.41,1876.23,2503.6,225.792,55.954,75.001,72.292,74.946,51.435,3.825,4.725,1.289,100,1022.22,81.075
0,48.718,40.0,60.0,40.0,2678.86,1474.04,1908.104,2512.206,245.113,55.894,75.05,72.283,75.015,51.428,3.808,4.742,1.281,100,1022.22,81.177
0,48.797,40.0,60.0,40.0,2688.4,1471.85,1923.715,2516.448,254.579,55.782,75.086,72.272,75.062,51.346,3.799,4.751,1.276,100,1022.22,81.374
0,48.846,40.0,60.0,40.0,2688.69,1471.75,1924.173,2516.642,254.832,55.731,75.071,72.259,75.075,51.304,3.799,4.751,1.276,100,1022.22,81.349
0,48.878,40.0,60.0,40.0,2680.77,1473.5,1911.219,2513.262,246.923,55.51,75.032,72.246,75.052,51.074,3.806,4.744,1.28,100,1022.22,81.308
0,48.832,40.0,60.0,40.0,2665.75,1476.82,1886.65,2506.768,231.961,55.437,74.973,72.234,75.007,50.974,3.82,4.731,1.286,100,1022.22,81.225
0,48.851,40.0,60.0,40.0,2647.93,1480.63,1857.592,2499.165,214.247,55.408,74.907,72.225,74.945,50.907,3.835,4.714,1.293,100,1022.22,81.108
0,48.871,40.0,60.0,40.0,2635.64,1483.02,1837.634,2494.307,201.941,55.29,74.888,72.22,74.906,50.759,3.846,4.703,1.298,100,1022.22,81.262
0,48.856,40.0,60.0,40.0,2621.18,1485.87,1814.278,2488.482,187.609,55.298,74.848,72.217,74.872,50.735,3.857,4.689,1.303,100,1022.22,81.28
0,48.883,40.0,60.0,40.0,2605.51,1488.92,1789.181,2482.093,172.28,55.208,74.822,72.216,74.839,50.61,3.869,4.675,1.309,100,1022.22,81.477
0,48.867,40.0,60.0,40.0,2590.53,1491.8,1765.456,2475.986,157.818,55.176,74.817,72.214,74.825,50.542,3.88,4.66,1.315,100,1022.22,81.925
0,48.839,40.0,60.0,40.0,2574.77,1494.76,1740.82,2469.562,142.843,55.003,74.764,72.21,74.795,50.332,3.891,4.646,1.321,100,1022.22,81.926
0,48.74,40.0,60.0,40.0,2560.22,1497.41,1718.39,2463.736,129.217,54.946,74.691,72.209,74.736,50.241,3.901,4.632,1.326,100,1022.22,81.57
0,48.701,40.0,60.0,40.0,2547.98,1499.58,1699.799,2458.896,117.931,54.936,74.66,72.211,74.685,50.199,3.908,4.621,1.331,100,1022.22,81.628
0,48.686,40.0,60.0,40.0,2539.06,1501.1,1686.413,2455.446,109.797,54.937,74.658,72.213,74.665,50.173,3.914,4.612,1.334,100,1022.22,81.98
0,48.674,40.0,60.0,40.0,2534.27,1501.88,1679.295,2453.669,105.447,54.933,74.659,72.216,74.66,50.156,3.916,4.608,1.336,100,1022.22,82.175
0,48.662,40.0,60.0,40.0,2533.68,1501.92,1678.419,2453.581,104.856,54.935,74.628,72.215,74.646,50.153,3.917,4.608,1.336,100,1022.22,81.729
0,48.654,40.0,60.0,40.0,2534.84,1501.64,1680.14,2454.214,105.815,54.889,74.61,72.211,74.623,50.109,3.916,4.609,1.335,100,1022.22,81.448
0,48.605,40.0,60.0,40.0,2538.07,1500.99,1684.94,2455.71,108.623,54.903,74.609,72.21,74.612,50.128,3.914,4.612,1.334,100,1022.22,81.312
0,48.621,40.0,60.0,40.0,2543.82,1499.89,1693.541,2458.21,113.726,54.997,74.622,72.208,74.615,50.233,3.911,4.617,1.332,100,1022.22,81.272
0,48.669,40.0,60.0,40.0,2548.57,1499.0,1700.688,2460.198,118.002,55.001,74.653,72.206,74.634,50.248,3.908,4.621,1.33,100,1022.22,81.563
0,48.671,40.0,60.0,40.0,2556.02,1497.6,1711.978,2463.314,124.781,55.013,74.695,72.204,74.669,50.276,3.904,4.628,1.327,100,1022.22,81.85
0,48.691,40.0,60.0,40.0,2565.83,1495.74,1727.009,2467.414,133.823,55.059,74.701,72.2,74.693,50.343,3.898,4.637,1.323,100,1022.22,81.579
0,48.729,40.0,60.0,40.0,2576.88,1493.61,1744.105,2472.061,144.126,55.086,74.723,72.196,74.709,50.395,3.89,4.648,1.319,100,1022.22,81.494
0,48.752,40.0,60.0,40.0,2588.56,1491.32,1762.376,2477.006,155.148,55.067,74.723,72.19,74.721,50.402,3.882,4.659,1.314,100,1022.22,81.166
0,48.787,40.0,60.0,40.0,2599.99,1489.03,1780.416,2481.864,166.06,55.202,74.732,72.183,74.726,50.564,3.874,4.669,1.309,100,1022.22,80.99
0,48.862,40.0,60.0,40.0,2610.56,1486.88,1797.259,2486.37,176.253,55.109,74.739,72.175,74.734,50.497,3.866,4.679,1.305,100,1022.22,80.868
0,48.849,40.0,60.0,40.0,2619.78,1484.99,1812.026,2490.294,185.208,55.212,74.783,72.166,74.758,50.623,3.859,4.688,1.301,100,1022.22,81.145
0,48.949,40.0,60.0,40.0,2628.14,1483.24,1825.49,2493.885,193.38,55.243,74.833,72.157,74.803,50.675,3.853,4.696,1.298,100,1022.22,81.485
0,48.996,40.0,60.0,40.0,2634.32,1481.95,1835.486,2496.507,199.459,55.261,74.853,72.148,74.837,50.708,3.848,4.702,1.296,100,1022.22,81.6
0,49.032,40.0,60.0,40.0,2639.51,1480.86,1843.899,2498.707,204.584,55.21,74.873,72.137,74.86,50.67,3.843,4.706,1.293,100,1022.22,81.73
0,49.022,40.0,60.0,40.0,2642.97,1480.13,1849.531,2500.168,208.009,55.154,74.85,72.128,74.86,50.624,3.841,4.71,1.292,100,1022.22,81.516
0,49.021,40.0,60.0,40.0,2644.5,1479.82,1852.013,2500.802,209.53,55.159,74.827,72.115,74.839,50.633,3.839,4.711,1.291,100,1022.22,81.384
0,49.038,40.0,60.0,40.0,2644.18,1479.9,1851.485,2500.626,209.224,55.111,74.854,72.103,74.842,50.586,3.839,4.711,1.292,100,1022.22,81.723
0,49.036,40.0,60.0,40.0,2642.22,1480.34,1848.299,2499.763,207.303,55.133,74.852,72.092,74.852,50.604,3.841,4.709,1.292,100,1022.22,81.848
0,49.056,40.0,60.0,40.0,2638.95,1481.05,1842.984,2498.32,204.091,55.095,74.864,72.082,74.858,50.563,3.844,4.706,1.294,100,1022.22,82.125
0,49.054,40.0,60.0,40.0,2634.7,1481.97,1836.102,2496.454,199.925,55.099,74.825,72.072,74.845,50.557,3.847,4.702,1.296,100,1022.22,81.963
0,49.052,40.0,60.0,40.0,2629.77,1483.03,1828.13,2494.307,195.094,55.025,74.796,72.063,74.815,50.473,3.851,4.697,1.298,100,1022.22,81.912
0,49.004,40.0,60.0,40.0,2624.33,1484.19,1819.347,2491.931,189.783,54.954,74.725,72.055,74.765,50.389,3.856,4.692,1.3,100,1022.22,81.458
0,48.977,40.0,60.0,40.0,2618.4,1485.44,1809.826,2489.362,184.02,55.006,74.709,72.046,74.724,50.428,3.86,4.687,1.302,100,1022.22,81.534
0,48.992,40.0,60.0,40.0,2612.33,1486.71,1800.075,2486.722,178.133,54.991,74.716,72.041,74.716,50.396,3.865,4.681,1.305,100,1022.22,81.831
0,48.943,40.0,60.0,40.0,2606.44,1487.93,1790.677,2484.17,172.451,54.857,74.695,72.034,74.706,50.251,3.869,4.675,1.307,100,1022.22,81.87
0,48.874,40.0,60.0,40.0,2600.7,1489.11,1781.56,2481.688,166.945,54.871,74.661,72.028,74.681,50.252,3.873,4.67,1.31,100,1022.22,81.756
0,48.864,40.0,60.0,40.0,2595.21,1490.23,1772.848,2479.33,161.694,54.893,74.66,72.024,74.664,50.258,3.877,4.665,1.312,100,1022.22,81.96
0,48.854,40.0,60.0,40.0,2590.23,1491.24,1764.998,2477.182,156.963,54.879,74.638,72.019,74.651,50.233,3.881,4.66,1.314,100,1022.22,81.928
0,48.846,40.0,60.0,40.0,2585.95,1492.1,1758.265,2475.334,152.912,54.97,74.617,72.017,74.631,50.315,3.884,4.656,1.316,100,1022.22,81.873
0,48.874,40.0,60.0,40.0,2582.57,1492.78,1752.971,2473.874,149.728,54.896,74.623,72.015,74.623,50.232,3.886,4.653,1.317,100,1022.22,82.085
0,48.795,40.0,60.0,40.0,2580.11,1493.27,1749.13,2472.8,147.424,54.786,74.617,72.013,74.621,50.116,3.888,4.651,1.318,100,1022.22,82.127
0,48.714,40.0,60.0,40.0,2578.19,1493.66,1746.145,2471.973,145.636,54.783,74.584,72.011,74.602,50.107,3.889,4.649,1.319,100,1022.22,81.838
0,48.678,40.0,60.0,40.0,2576.56,1493.99,1743.599,2471.251,144.113,54.761,74.578,72.008,74.585,50.076,3.89,4.647,1.319,100,1022.22,81.848
0,48.63,40.0,60.0,40.0,2575.22,1494.26,1741.52,2470.653,142.872,54.782,74.574,72.008,74.578,50.099,3.891,4.646,1.32,100,1022.22,81.854
0,48.606,40.0,60.0,40.0,2575.22,1494.27,1741.518,2470.635,142.88,54.757,74.593,72.01,74.583,50.072,3.891,4.646,1.32,100,1022.22,82.057
0,48.584,40.0,60.0,40.0,2576.78,1493.97,1743.949,2471.286,144.352,54.897,74.592,72.011,74.59,50.214,3.89,4.647,1.319,100,1022.22,81.949
0,48.642,40.0,60.0,40.0,2579.73,1493.4,1748.542,2472.518,147.125,54.887,74.609,72.014,74.598,50.21,3.888,4.65,1.318,100,1022.22,82.014
0,48.622,40.0,60.0,40.0,2583.87,1492.59,1755.003,2474.261,151.024,54.911,74.653,72.016,74.625,50.245,3.885,4.654,1.317,100,1022.22,82.337
0,48.643,40.0,60.0,40.0,2588.86,1491.61,1762.834,2476.373,155.752,54.974,74.659,72.019,74.651,50.317,3.882,4.659,1.315,100,1022.22,82.195
0,48.657,40.0,60.0,40.0,2594.43,1490.5,1771.616,2478.749,161.058,54.963,74.676,72.02,74.665,50.318,3.878,4.664,1.312,100,1022.22,82.165
0,48.648,40.0,60.0,40.0,2599.82,1489.42,1780.152,2481.037,166.221,54.955,74.687,72.021,74.679,50.323,3.874,4.669,1.31,100,1022.22,82.086
0,48.636,40.0,60.0,40.0,2605.31,1488.31,1788.864,2483.378,171.496,54.944,74.703,72.021,74.693,50.325,3.87,4.674,1.308,100,1022.22,82.071
0,48.64,40.0,60.0,40.0,2610.24,1487.31,1796.731,2485.49,176.257,55.032,74.726,72.021,74.712,50.424,3.866,4.679,1.306,100,1022.22,82.152
0,48.695,40.0,60.0,40.0,2614.52,1486.43,1803.595,2487.32,180.407,55.051,74.751,72.02,74.735,50.454,3.863,4.683,1.304,100,1022.22,82.262
0,48.705,40.0,60.0,40.0,2618.17,1485.67,1809.456,2488.869,183.959,55.053,74.768,72.02,74.755,50.463,3.86,4.686,1.303,100,1022.22,82.325
0,48.703,40.0,60.0,40.0,2621.11,1485.06,1814.173,2490.136,186.82,55.01,74.773,72.019,74.767,50.43,3.858,4.689,1.302,100,1022.22,82.299
0,48.687,40.0,60.0,40.0,2623.18,1484.63,1817.499,2491.016,188.846,55.012,74.772,72.016,74.771,50.438,3.856,4.691,1.301,100,1022.22,82.247
0,48.692,40.0,60.0,40.0,2624.32,1484.39,1819.347,2491.509,189.957,55.003,74.763,72.014,74.767,50.431,3.855,4.692,1.3,100,1022.22,82.135
0,48.681,40.0,60.0,40.0,2624.57,1484.34,1819.734,2491.614,190.201,55.018,74.775,72.012,74.768,50.454,3.855,4.692,1.3,100,1022.22,82.271
0,48.751,40.0,60.0,40.0,2624.12,1484.44,1819.013,2491.421,189.765,55.212,74.777,72.01,74.775,50.642,3.856,4.692,1.3,100,1022.22,82.312
0,48.857,40.0,60.0,40.0,2623.54,1484.56,1818.08,2491.174,189.198,55.155,74.773,72.01,74.774,50.584,3.856,4.691,1.301,100,1022.22,82.294
0,48.833,40.0,60.0,40.0,2623.04,1484.67,1817.27,2490.963,188.707,55.084,74.771,72.01,74.772,50.512,3.856,4.691,1.301,100,1022.22,82.31
0,48.808,40.0,60.0,40.0,2622.41,1484.8,1816.267,2490.682,188.098,55.083,74.762,72.009,74.767,50.517,3.857,4.69,1.301,100,1022.22,82.24
0,48.842,40.0,60.0,40.0,2621.6,1484.96,1814.965,2490.347,187.306,55.143,74.775,72.008,74.769,50.568,3.858,4.69,1.301,100,1022.22,82.403
0,48.881,40.0,60.0,40.0,2620.8,1485.13,1813.68,2489.995,186.525,55.121,74.757,72.008,74.767,50.544,3.858,4.689,1.302,100,1022.22,82.26
0,48.883,40.0,60.0,40.0,2620.05,1485.28,1812.466,2489.678,185.793,55.123,74.756,72.007,74.757,50.551,3.859,4.688,1.302,100,1022.22,82.272
0,48.927,40.0,60.0,40.0,2619.39,1485.42,1811.41,2489.397,185.143,55.17,74.783,72.007,74.769,50.59,3.859,4.688,1.302,100,1022.22,82.554
0,48.947,40.0,60.0,40.0,2618.98,1485.5,1810.741,2489.238,184.745,55.084,74.771,72.007,74.776,50.503,3.86,4.687,1.302,100,1022.22,82.457
0,48.927,40.0,60.0,40.0,2618.71,1485.55,1810.318,2489.115,184.476,55.104,74.77,72.007,74.77,50.521,3.86,4.687,1.303,100,1022.22,82.456
0,48.948,40.0,60.0,40.0,2618.52,1485.59,1810.019,2489.045,184.291,55.034,74.794,72.007,74.781,50.45,3.86,4.687,1.303,100,1022.22,82.704
0,48.899,40.0,60.0,40.0,2618.39,1485.62,1809.79,2488.992,184.154,55.004,74.777,72.006,74.785,50.42,3.86,4.687,1.303,100,1022.22,82.55
0,48.887,40.0,60.0,40.0,2618.1,1485.67,1809.333,2488.886,183.878,55.008,74.738,72.005,74.761,50.423,3.86,4.686,1.303,100,1022.22,82.176
0,48.899,40.0,60.0,40.0,2617.64,1485.77,1808.594,2488.675,183.425,55.055,74.753,72.004,74.749,50.47,3.861,4.686,1.303,100,1022.22,82.344
0,48.898,40.0,60.0,40.0,2617.15,1485.87,1807.802,2488.482,182.947,54.926,74.767,72.003,74.76,50.34,3.861,4.685,1.303,100,1022.22,82.52
0,48.836,40.0,60.0,40.0,2616.51,1486.0,1806.781,2488.2,182.327,54.979,74.751,72.002,74.758,50.392,3.862,4.685,1.303,100,1022.22,82.389
0,48.851,40.0,60.0,40.0,2615.65,1486.18,1805.39,2487.83,181.489,54.907,74.732,72.0,74.743,50.318,3.862,4.684,1.304,100,1022.22,82.248
0,48.79,40.0,60.0,40.0,2614.57,1486.4,1803.666,2487.373,180.446,54.892,74.729,71.999,74.732,50.301,3.863,4.683,1.304,100,1022.22,82.264
0,48.779,40.0,60.0,40.0,2613.23,1486.68,1801.536,2486.792,179.149,54.937,74.732,71.997,74.731,50.343,3.864,4.682,1.305,100,1022.22,82.347
0,48.789,40.0,60.0,40.0,2611.8,1486.98,1799.248,2486.176,177.767,54.947,74.748,71.996,74.739,50.35,3.865,4.68,1.305,100,1022.22,82.571
0,48.821,40.0,60.0,40.0,2610.51,1487.24,1797.171,2485.613,176.512,55.09,74.754,71.996,74.749,50.489,3.866,4.679,1.306,100,1022.22,82.661
0,48.896,40.0,60.0,40.0,2609.71,1487.41,1795.886,2485.261,175.741,55.068,74.767,71.997,74.759,50.456,3.867,4.678,1.306,100,1022.22,82.819
0,48.879,40.0,60.0,40.0,2609.55,1487.44,1795.64,2485.19,175.592,55.027,74.761,71.999,74.763,50.423,3.867,4.678,1.306,100,1022.22,82.754
0,48.878,40.0,60.0,40.0,2609.83,1487.39,1796.098,2485.314,175.865,55.061,74.765,71.999,74.762,50.457,3.867,4.679,1.306,100,1022.22,82.771
0,48.899,40.0,60.0,40.0,2610.48,1487.26,1797.118,2485.595,176.489,55.037,74.772,72.0,74.768,50.434,3.866,4.679,1.306,100,1022.22,82.819
0,48.869,40.0,60.0,40.0,2611.39,1487.07,1798.579,2485.982,177.373,54.973,74.753,72.0,74.763,50.372,3.865,4.68,1.305,100,1022.22,82.596
0,48.853,40.0,60.0,40.0,2612.28,1486.89,1800.005,2486.352,178.232,55.009,74.74,72.0,74.748,50.41,3.865,4.681,1.305,100,1022.22,82.425
0,48.864,40.0,60.0,40.0,2613.05,1486.73,1801.237,2486.686,178.981,54.994,74.75,72.0,74.746,50.398,3.864,4.682,1.305,100,1022.22,82.505
0,48.863,40.0,60.0,40.0,2613.7,1486.6,1802.275,2486.968,179.61,55.024,74.768,72.0,74.758,50.428,3.864,4.682,1.305,100,1022.22,82.678
0,48.916,40.0,60.0,40.0,2614.28,1486.47,1803.208,2487.214,180.18,55.144,74.801,72.0,74.782,50.553,3.863,4.683,1.304,100,1022.22,82.972
0,48.989,40.0,60.0,40.0,2615.13,1486.3,1804.563,2487.566,180.997,55.137,74.835,72.001,74.814,50.545,3.863,4.684,1.304,100,1022.22,83.266
0,49.019,40.0,60.0,40.0,2616.36,1486.05,1806.534,2488.112,182.192,55.231,74.867,72.003,74.846,50.642,3.862,4.685,1.303,100,1022.22,83.519
0,49.111,40.0,60.0,40.0,2618.07,1485.69,1809.28,2488.834,183.857,55.237,74.909,72.005,74.883,50.651,3.86,4.686,1.303,100,1022.22,83.848
0,49.132,40.0,60.0,40.0,2620.32,1485.22,1812.906,2489.819,186.044,55.159,74.917,72.007,74.908,50.577,3.859,4.688,1.302,100,1022.22,83.829
0,49.123,40.0,60.0,40.0,2622.73,1484.71,1816.778,2490.858,188.396,55.184,74.896,72.007,74.905,50.609,3.857,4.691,1.301,100,1022.22,83.535
0,49.148,40.0,60.0,40.0,2624.99,1484.24,1820.421,2491.843,190.597,55.12,74.889,72.007,74.894,50.55,3.855,4.693,1.3,100,1022.22,83.384
0,49.148,40.0,60.0,40.0,2626.89,1483.83,1823.483,2492.67,192.451,55.211,74.882,72.007,74.886,50.646,3.853,4.695,1.299,100,1022.22,83.253
0,49.214,40.0,60.0,40.0,2628.41,1483.51,1825.93,2493.322,193.933,55.129,74.897,72.006,74.89,50.567,3.852,4.696,1.299,100,1022.22,83.355
0,49.183,40.0,60.0,40.0,2629.5,1483.28,1827.69,2493.797,194.999,55.104,74.906,72.006,74.901,50.554,3.851,4.697,1.298,100,1022.22,83.405
0,49.187,40.0,60.0,40.0,2629.96,1483.17,1828.446,2494.008,195.448,55.064,74.864,72.003,74.886,50.507,3.851,4.697,1.298,100,1022.22,83.019
0,49.162,40.0,60.0,40.0,2629.63,1483.24,1827.901,2493.885,195.114,55.035,74.82,72.001,74.846,50.478,3.851,4.697,1.298,100,1022.22,82.64
0,49.161,40.0,60.0,40.0,2628.47,1483.48,1826.035,2493.392,193.975,55.066,74.779,71.998,74.805,50.506,3.852,4.696,1.298,100,1022.22,82.316
0,49.178,40.0,60.0,40.0,2626.7,1483.85,1823.166,2492.618,192.238,55.034,74.774,71.996,74.781,50.471,3.854,4.694,1.299,100,1022.22,82.341
0,49.159,40.0,60.0,40.0,2624.49,1484.31,1819.611,2491.685,190.084,55.002,74.791,71.995,74.783,50.436,3.855,4.692,1.3,100,1022.22,82.587
0,49.142,40.0,60.0,40.0,2622.03,1484.83,1815.651,2490.629,187.681,55.032,74.792,71.994,74.79,50.459,3.857,4.69,1.301,100,1022.22,82.68
0,49.166,40.0,60.0,40.0,2620.16,1485.21,1812.642,2489.819,185.854,55.011,74.801,71.995,74.796,50.433,3.859,4.688,1.302,100,1022.22,82.816
0,49.16,40.0,60.0,40.0,2619.3,1485.38,1811.269,2489.485,185.009,55.047,74.807,71.997,74.803,50.466,3.859,4.687,1.302,100,1022.22,82.885
0,49.183,40.0,60.0,40.0,2619.41,1485.35,1811.427,2489.555,185.097,55.029,74.805,71.999,74.806,50.446,3.859,4.688,1.302,100,1022.22,82.852
0,49.164,40.0,60.0,40.0,2620.33,1485.14,1812.906,2489.978,185.983,54.992,74.773,72.0,74.791,50.413,3.859,4.688,1.302,100,1022.22,82.499
0,49.141,40.0,60.0,40.0,2621.73,1484.83,1815.176,2490.611,187.338,54.977,74.762,72.001,74.771,50.4,3.858,4.69,1.301,100,1022.22,82.34
0,49.132,40.0,60.0,40.0,2623.38,1484.47,1817.816,2491.35,188.936,54.964,74.751,72.002,74.759,50.394,3.856,4.691,1.3,100,1022.22,82.18
0,49.122,40.0,60.0,40.0,2625.08,1484.11,1820.562,2492.107,190.585,54.981,74.76,72.002,74.757,50.411,3.855,4.693,1.3,100,1022.22,82.21
0,49.153,40.0,60.0,40.0,2626.73,1483.75,1823.219,2492.829,192.19,55.103,74.77,72.002,74.765,50.537,3.854,4.694,1.299,100,1022.22,82.243
0,49.214,40.0,60.0,40.0,2628.47,1483.38,1826.035,2493.586,193.89,55.046,74.761,72.003,74.764,50.485,3.852,4.696,1.298,100,1022.22,82.094
0,49.182,40.0,60.0,40.0,2630.22,1483.01,1828.851,2494.342,195.599,55.022,74.763,72.003,74.761,50.464,3.851,4.698,1.298,100,1022.22,82.081
0,49.187,40.0,60.0,40.0,2631.69,1482.7,1831.227,2494.994,197.043,55.037,74.788,72.002,74.775,50.483,3.85,4.699,1.297,100,1022.22,82.274
0,49.235,40.0,60.0,40.0,2632.93,1482.43,1833.234,2495.522,198.257,55.192,74.832,72.003,74.807,50.641,3.849,4.7,1.296,100,1022.22,82.634
0,49.316,40.0,60.0,40.0,2634.26,1482.15,1835.398,2496.102,199.568,55.099,74.84,72.003,74.832,50.55,3.848,4.701,1.296,100,1022.22,82.668
0,49.304,40.0,60.0,40.0,2635.67,1481.85,1837.669,2496.701,200.948,55.172,74.872,72.004,74.853,50.627,3.846,4.703,1.295,100,1022.22,82.91
0,49.369,40.0,60.0,40.0,2637.09,1481.55,1839.974,2497.317,202.351,55.169,74.881,72.004,74.874,50.627,3.845,4.704,1.295,100,1022.22,82.945
0,49.402,40.0,60.0,40.0,2638.61,1481.23,1842.438,2497.968,203.841,55.268,74.889,72.005,74.883,50.729,3.844,4.706,1.294,100,1022.22,82.959
0,49.469,40.0,60.0,40.0,2640.25,1480.87,1845.114,2498.672,205.466,55.156,74.889,72.006,74.888,50.621,3.843,4.707,1.293,100,1022.22,82.901
0,49.42,40.0,60.0,40.0,2641.88,1480.53,1847.754,2499.376,207.068,55.103,74.872,72.006,74.88,50.572,3.841,4.709,1.293,100,1022.22,82.709
0,49.422,40.0,60.0,40.0,2643.09,1480.27,1849.707,2499.886,208.264,55.159,74.871,72.005,74.872,50.632,3.84,4.71,1.292,100,1022.22,82.664
0,49.47,40.0,60.0,40.0,2643.9,1480.1,1851.027,2500.238,209.065,55.139,74.884,72.004,74.877,50.613,3.84,4.71,1.292,100,1022.22,82.767
0,49.499,40.0,60.0,40.0,2644.41,1479.99,1851.872,2500.467,209.574,55.224,74.934,72.004,74.907,50.7,3.839,4.711,1.292,100,1022.22,83.186
0,49.55,40.0,60.0,40.0,2644.84,1479.9,1852.558,2500.643,210.0,55.081,74.931,72.004,74.929,50.558,3.839,4.711,1.292,100,1022.22,83.161
0,49.471,40.0,60.0,40.0,2645.05,1479.85,1852.893,2500.731,210.2,55.023,74.916,72.002,74.923,50.5,3.839,4.712,1.291,100,1022.22,83.038
0,49.449,40.0,60.0,40.0,2644.68,1479.93,1852.294,2500.573,209.834,55.018,74.87,72.0,74.895,50.495,3.839,4.711,1.292,100,1022.22,82.656
0,49.474,40.0,60.0,40.0,2643.69,1480.15,1850.693,2500.133,208.861,55.145,74.865,71.999,74.871,50.62,3.84,4.71,1.292,100,1022.22,82.648
0,49.536,40.0,60.0,40.0,2642.45,1480.41,1848.669,2499.605,207.636,55.055,74.883,71.998,74.876,50.528,3.841,4.709,1.293,100,1022.22,82.862
0,49.505,40.0,60.0,40.0,2641.13,1480.7,1846.539,2499.042,206.341,55.057,74.886,71.997,74.884,50.524,3.842,4.708,1.293,100,1022.22,82.929
0,49.514,40.0,60.0,40.0,2639.74,1480.99,1844.269,2498.426,204.97,55.028,74.863,71.996,74.874,50.497,3.843,4.707,1.294,100,1022.22,82.764
0,49.481,40.0,60.0,40.0,2638.27,1481.31,1841.893,2497.792,203.519,54.991,74.849,71.995,74.857,50.455,3.844,4.705,1.294,100,1022.22,82.705
0,49.474,40.0,60.0,40.0,2636.67,1481.65,1839.288,2497.106,201.948,55.006,74.846,71.994,74.849,50.466,3.846,4.704,1.295,100,1022.22,82.734
0,49.477,40.0,60.0,40.0,2635.06,1482.0,1836.683,2496.402,200.362,54.997,74.848,71.993,74.848,50.454,3.847,4.702,1.296,100,1022.22,82.812
0,49.517,40.0,60.0,40.0,2633.56,1482.31,1834.254,2495.768,198.892,55.196,74.877,71.993,74.861,50.649,3.848,4.701,1.296,100,1022.22,83.101
0,49.667,40.0,60.0,40.0,2632.71,1482.5,1832.882,2495.398,198.058,55.288,74.941,71.996,74.906,50.739,3.849,4.7,1.297,100,1022.22,83.697
0,49.704,40.0,60.0,40.0,2633.0,1482.43,1833.357,2495.522,198.347,55.081,74.933,71.998,74.932,50.531,3.849,4.7,1.296,100,1022.22,83.607
0,49.616,40.0,60.0,40.0,2633.95,1482.23,1834.906,2495.926,199.278,55.096,74.919,71.999,74.925,50.548,3.848,4.701,1.296,100,1022.22,83.44
0,49.653,40.0,60.0,40.0,2635.05,1482.0,1836.666,2496.402,200.351,55.139,74.917,72.0,74.919,50.592,3.847,4.702,1.296,100,1022.22,83.377
0,49.695,40.0,60.0,40.0,2636.28,1481.73,1838.654,2496.947,201.559,55.138,74.917,72.001,74.918,50.595,3.846,4.703,1.295,100,1022.22,83.327
0,49.705,40.0,60.0,40.0,2637.62,1481.45,1840.837,2497.528,202.875,55.067,74.91,72.001,74.914,50.527,3.845,4.705,1.295,100,1022.22,83.221
0,49.665,40.0,60.0,40.0,2638.84,1481.18,1842.808,2498.056,204.077,55.026,74.914,72.0,74.913,50.488,3.844,4.706,1.294,100,1022.22,83.221
0,49.637,40.0,60.0,40.0,2639.66,1481.0,1844.146,2498.408,204.885,54.992,74.877,71.999,74.896,50.456,3.843,4.707,1.294,100,1022.22,82.875
0,49.618,40.0,60.0,40.0,2639.87,1480.96,1844.48,2498.496,205.086,55.01,74.866,71.997,74.874,50.476,3.843,4.707,1.294,100,1022.22,82.781
0,49.661,40.0,60.0,40.0,2639.46,1481.05,1843.829,2498.338,204.688,55.139,74.898,71.996,74.883,50.604,3.843,4.706,1.294,100,1022.22,83.091
0,49.713,40.0,60.0,40.0,2638.87,1481.17,1842.861,2498.074,204.1,55.003,74.924,71.996,74.909,50.467,3.844,4.706,1.294,100,1022.22,83.359
0,49.642,40.0,60.0,40.0,2638.08,1481.34,1841.594,2497.739,203.328,55.0,74.907,71.994,74.914,50.462,3.844,4.705,1.294,100,1022.22,83.241
0,49.65,40.0,60.0,40.0,2636.95,1481.58,1839.746,2497.246,202.21,55.008,74.876,71.993,74.894,50.469,3.845,4.704,1.295,100,1022.22,82.999
0,49.658,40.0,60.0,40.0,2635.55,1481.88,1837.493,2496.648,200.839,55.006,74.866,71.992,74.874,50.462,3.847,4.703,1.295,100,1022.22,82.961
0,49.65,40.0,60.0,40.0,2634.02,1482.2,1834.994,2495.979,199.325,54.992,74.844,71.991,74.857,50.444,3.848,4.701,1.296,100,1022.22,82.815
0,49.644,40.0,60.0,40.0,2632.4,1482.55,1832.389,2495.293,197.741,55.01,74.829,71.99,74.838,50.46,3.849,4.7,1.297,100,1022.22,82.731
0,49.662,40.0,60.0,40.0,2630.81,1482.88,1829.819,2494.606,196.18,55.036,74.863,71.99,74.847,50.483,3.85,4.698,1.297,100,1022.22,83.098
0,49.669,40.0,60.0,40.0,2629.43,1483.18,1827.584,2494.008,194.825,54.981,74.85,71.99,74.855,50.424,3.851,4.697,1.298,100,1022.22,83.025
0,49.636,40.0,60.0,40.0,2628.21,1483.43,1825.613,2493.48,193.637,54.997,74.82,71.99,74.835,50.437,3.852,4.696,1.298,100,1022.22,82.787
0,49.664,40.0,60.0,40.0,2627.06,1483.68,1823.765,2492.987,192.514,55.077,74.848,71.99,74.835,50.515,3.853,4.695,1.299,100,1022.22,83.078
0,49.712,40.0,60.0,40.0,2626.25,1483.85,1822.445,2492.635,191.713,55.067,74.849,71.991,74.848,50.498,3.854,4.694,1.299,100,1022.22,83.113
0,49.717,40.0,60.0,40.0,2625.84,1483.93,1821.794,2492.459,191.319,55.099,74.843,71.992,74.845,50.538,3.854,4.694,1.299,100,1022.22,83.053
0,49.768,40.0,60.0,40.0,2625.86,1483.93,1821.811,2492.459,191.333,55.135,74.847,71.994,74.845,50.569,3.854,4.694,1.299,100,1022.22,83.08
0,49.799,40.0,60.0,40.0,2626.41,1483.81,1822.709,2492.706,191.875,55.118,74.847,71.995,74.847,50.552,3.854,4.694,1.299,100,1022.22,83.05
0,49.802,40.0,60.0,40.0,2627.41,1483.6,1824.328,2493.146,192.852,55.086,74.86,71.997,74.853,50.523,3.853,4.695,1.299,100,1022.22,83.13
0,49.795,40.0,60.0,40.0,2628.64,1483.34,1826.299,2493.674,194.049,55.059,74.859,71.997,74.859,50.498,3.852,4.696,1.298,100,1022.22,83.067
0,49.786,40.0,60.0,40.0,2629.85,1483.08,1828.253,2494.202,195.237,55.05,74.84,71.998,74.849,50.492,3.851,4.697,1.298,100,1022.22,82.853
0,49.794,40.0,60.0,40.0,2630.92,1482.86,1829.978,2494.659,196.28,55.079,74.845,71.998,74.843,50.524,3.85,4.698,1.297,100,1022.22,82.857
0,49.813,40.0,60.0,40.0,2632.14,1482.59,1831.966,2495.205,197.476,55.035,74.858,71.999,74.851,50.482,3.849,4.699,1.297,100,1022.22,82.93
0,49.79,40.0,60.0,40.0,2633.56,1482.28,1834.272,2495.838,198.861,55.019,74.873,72.0,74.864,50.469,3.848,4.701,1.296,100,1022.22,83.027
0,49.79,40.0,60.0,40.0,2634.96,1481.96,1836.525,2496.472,200.218,55.04,74.864,72.0,74.867,50.493,3.847,4.702,1.296,100,1022.22,82.889
0,49.814,40.0,60.0,40.0,2636.23,1481.67,1838.584,2497.07,201.455,55.07,74.862,72.001,74.863,50.527,3.846,4.703,1.295,100,1022.22,82.833
0,49.839,40.0,60.0,40.0,2637.38,1481.41,1840.45,2497.598,202.562,55.08,74.865,72.001,74.863,50.539,3.845,4.704,1.294,100,1022.22,82.824
0,49.861,40.0,60.0,40.0,2638.4,1481.17,1842.086,2498.074,203.546,55.094,74.889,72.001,74.875,50.559,3.844,4.705,1.294,100,1022.22,83.015
0,49.895,40.0,60.0,40.0,2639.35,1480.95,1843.635,2498.531,204.468,55.123,74.923,72.001,74.903,50.587,3.843,4.706,1.294,100,1022.22,83.283
0,49.927,40.0,60.0,40.0,2640.34,1480.72,1845.237,2498.989,205.429,55.154,74.958,72.002,74.936,50.62,3.843,4.707,1.293,100,1022.22,83.56
0,50.003,40.0,60.0,40.0,2641.48,1480.46,1847.102,2499.517,206.541,55.279,74.979,72.003,74.964,50.75,3.842,4.708,1.293,100,1022.22,83.693
0,50.089,40.0,60.0,40.0,2643.03,1480.11,1849.619,2500.203,208.064,55.221,74.976,72.005,74.975,50.693,3.84,4.71,1.292,100,1022.22,83.609
0,50.067,40.0,60.0,40.0,2644.89,1479.7,1852.646,2501.03,209.889,55.144,74.961,72.006,74.968,50.62,3.839,4.711,1.291,100,1022.22,83.414
0,50.068,40.0,60.0,40.0,2646.61,1479.32,1855.427,2501.787,211.582,55.192,74.953,72.005,74.958,50.672,3.837,4.713,1.29,100,1022.22,83.288
0,50.104,40.0,60.0,40.0,2648.08,1479.0,1857.821,2502.438,213.03,55.126,74.962,72.005,74.958,50.609,3.836,4.714,1.29,100,1022.22,83.326
0,50.109,40.0,60.0,40.0,2649.27,1478.74,1859.757,2502.949,214.206,55.242,74.973,72.005,74.966,50.728,3.835,4.715,1.289,100,1022.22,83.381
0,50.215,40.0,60.0,40.0,2650.31,1478.52,1861.446,2503.406,215.232,55.258,74.991,72.005,74.98,50.746,3.834,4.716,1.289,100,1022.22,83.502
0,50.262,40.0,60.0,40.0,2651.4,1478.28,1863.242,2503.864,216.315,55.271,75.002,72.006,74.995,50.762,3.833,4.717,1.288,100,1022.22,83.56
0,50.291,40.0,60.0,40.0,2652.54,1478.04,1865.09,2504.357,217.448,55.172,74.975,72.006,74.989,50.665,3.832,4.718,1.288,100,1022.22,83.304
0,50.277,40.0,60.0,40.0,2653.48,1477.84,1866.621,2504.744,218.377,55.206,74.952,72.005,74.965,50.703,3.832,4.719,1.288,100,1022.22,83.063
0,50.317,40.0,60.0,40.0,2654.04,1477.72,1867.536,2504.99,218.939,55.124,74.959,72.004,74.958,50.62,3.831,4.72,1.287,100,1022.22,83.133
0,50.269,40.0,60.0,40.0,2654.13,1477.7,1867.677,2505.026,219.032,55.078,74.929,72.002,74.945,50.576,3.831,4.72,1.287,100,1022.22,82.896
0,50.265,40.0,60.0,40.0,2653.5,1477.84,1866.656,2504.744,218.414,55.091,74.936,72.0,74.933,50.591,3.832,4.719,1.288,100,1022.22,82.976
0,50.278,40.0,60.0,40.0,2652.24,1478.12,1864.597,2504.181,217.168,55.07,74.925,71.998,74.931,50.565,3.833,4.718,1.288,100,1022.22,82.948
0,50.28,40.0,60.0,40.0,2650.51,1478.5,1861.781,2503.424,215.459,55.075,74.918,71.996,74.922,50.566,3.834,4.717,1.289,100,1022.22,82.949
0,50.292,40.0,60.0,40.0,2648.47,1478.95,1858.472,2502.544,213.446,55.069,74.928,71.994,74.923,50.557,3.836,4.715,1.29,100,1022.22,83.11
0,50.323,40.0,60.0,40.0,2646.37,1479.41,1855.04,2501.629,211.367,55.168,74.949,71.994,74.937,50.652,3.838,4.713,1.291,100,1022.22,83.354
0,50.383,40.0,60.0,40.0,2644.57,1479.8,1852.118,2500.837,209.588,55.104,74.981,71.994,74.963,50.583,3.839,4.711,1.291,100,1022.22,83.7
0,50.357,40.0,60.0,40.0,2643.15,1480.1,1849.813,2500.221,208.189,55.094,74.978,71.994,74.977,50.568,3.84,4.71,1.292,100,1022.22,83.712
0,50.371,40.0,60.0,40.0,2642.0,1480.35,1847.947,2499.728,207.059,55.058,74.957,71.994,74.968,50.532,3.841,4.709,1.292,100,1022.22,83.569
0,50.353,40.0,60.0,40.0,2641.03,1480.56,1846.363,2499.323,206.103,55.053,74.946,71.994,74.953,50.522,3.842,4.708,1.293,100,1022.22,83.502
0,50.357,40.0,60.0,40.0,2640.15,1480.74,1844.938,2498.936,205.234,55.032,74.938,71.993,74.945,50.498,3.843,4.707,1.293,100,1022.22,83.469
0,50.355,40.0,60.0,40.0,2639.36,1480.91,1843.653,2498.602,204.454,55.073,74.921,71.993,74.931,50.539,3.844,4.706,1.294,100,1022.22,83.339
0,50.403,40.0,60.0,40.0,2638.73,1481.05,1842.632,2498.32,203.827,55.124,74.948,71.993,74.936,50.588,3.844,4.706,1.294,100,1022.22,83.597
0,50.442,40.0,60.0,40.0,2638.44,1481.11,1842.174,2498.214,203.548,55.121,74.929,71.994,74.937,50.584,3.844,4.705,1.294,100,1022.22,83.422
0,50.45,40.0,60.0,40.0,2638.5,1481.09,1842.262,2498.232,203.6,55.072,74.925,71.995,74.928,50.535,3.844,4.705,1.294,100,1022.22,83.388
0,50.436,40.0,60.0,40.0,2638.72,1481.04,1842.614,2498.338,203.819,55.091,74.92,71.995,74.923,50.554,3.844,4.706,1.294,100,1022.22,83.326
0,50.478,40.0,60.0,40.0,2639.03,1480.98,1843.125,2498.461,204.121,55.143,74.921,71.996,74.921,50.606,3.844,4.706,1.294,100,1022.22,83.322
0,50.51,40.0,60.0,40.0,2639.51,1480.87,1843.899,2498.672,204.595,55.074,74.906,71.996,74.914,50.539,3.843,4.706,1.293,100,1022.22,83.171
0,50.498,40.0,60.0,40.0,2640.05,1480.76,1844.779,2498.901,205.126,55.14,74.914,71.996,74.911,50.606,3.843,4.707,1.293,100,1022.22,83.224
0,50.541,40.0,60.0,40.0,2640.64,1480.63,1845.747,2499.165,205.714,55.068,74.946,71.997,74.93,50.535,3.842,4.707,1.293,100,1022.22,83.495
0,50.51,40.0,60.0,40.0,2641.27,1480.5,1846.75,2499.429,206.33,55.1,74.932,71.997,74.936,50.568,3.842,4.708,1.293,100,1022.22,83.341
0,50.553,40.0,60.0,40.0,2641.79,1480.39,1847.613,2499.658,206.848,55.097,74.943,71.997,74.936,50.567,3.841,4.708,1.293,100,1022.22,83.426
0,50.56,40.0,60.0,40.0,2642.26,1480.29,1848.37,2499.851,207.309,55.117,74.996,71.997,74.968,50.578,3.841,4.709,1.292,100,1022.22,83.879
0,50.586,40.0,60.0,40.0,2642.71,1480.19,1849.091,2500.045,207.754,55.116,75.01,71.997,74.999,50.59,3.841,4.709,1.292,100,1022.22,83.99
0,50.615,40.0,60.0,40.0,2643.18,1480.09,1849.866,2500.256,208.219,55.155,75.005,71.997,75.005,50.628,3.84,4.71,1.292,100,1022.22,83.919
0,50.651,40.0,60.0,40.0,2643.73,1479.98,1850.746,2500.485,208.759,55.123,75.011,71.998,75.007,50.591,3.84,4.71,1.292,100,1022.22,83.957
0,50.648,40.0,60.0,40.0,2644.32,1479.85,1851.714,2500.731,209.341,55.167,75.019,71.998,75.013,50.642,3.839,4.711,1.291,100,1022.22,84.003
0,50.732,40.0,60.0,40.0,2644.96,1479.71,1852.752,2501.013,209.977,55.26,75.059,71.999,75.037,50.737,3.839,4.711,1.291,100,1022.22,84.321
0,50.833,40.0,60.0,40.0,2645.97,1479.49,1854.389,2501.453,210.973,55.348,75.084,72.001,75.068,50.826,3.838,4.712,1.291,100,1022.22,84.485
0,50.896,40.0,60.0,40.0,2647.55,1479.15,1856.958,2502.139,212.531,55.209,75.079,72.003,75.079,50.691,3.837,4.714,1.29,100,1022.22,84.384
0,50.855,40.0,60.0,40.0,2649.34,1478.76,1859.88,2502.914,214.301,55.211,75.069,72.003,75.075,50.704,3.835,4.715,1.289,100,1022.22,84.223
0,50.895,40.0,60.0,40.0,2650.96,1478.4,1862.52,2503.635,215.906,55.183,75.05,72.003,75.061,50.673,3.834,4.717,1.289,100,1022.22,84.0
0,50.879,40.0,60.0,40.0,2652.26,1478.12,1864.632,2504.198,217.184,55.131,75.016,72.002,75.035,50.624,3.833,4.718,1.288,100,1022.22,83.686
0,50.873,40.0,60.0,40.0,2652.96,1477.96,1865.776,2504.498,217.874,55.083,74.974,72.001,74.999,50.578,3.832,4.719,1.288,100,1022.22,83.319
0,50.849,40.0,60.0,40.0,2652.89,1477.98,1865.653,2504.48,217.802,55.037,74.955,71.998,74.969,50.533,3.832,4.719,1.288,100,1022.22,83.182
0,50.834,40.0,60.0,40.0,2651.95,1478.18,1864.122,2504.075,216.871,55.08,74.938,71.996,74.95,50.574,3.833,4.718,1.288,100,1022.22,83.074
0,50.868,40.0,60.0,40.0,2650.3,1478.54,1861.446,2503.354,215.239,55.052,74.933,71.994,74.937,50.543,3.834,4.716,1.289,100,1022.22,83.101
0,50.874,40.0,60.0,40.0,2648.17,1479.0,1857.979,2502.438,213.136,55.162,74.957,71.992,74.945,50.649,3.836,4.714,1.29,100,1022.22,83.381
0,50.963,40.0,60.0,40.0,2645.94,1479.48,1854.336,2501.47,210.924,55.161,74.991,71.992,74.972,50.642,3.838,4.712,1.291,100,1022.22,83.752
0,50.968,40.0,60.0,40.0,2643.95,1479.91,1851.098,2500.626,208.96,55.115,74.99,71.992,74.988,50.593,3.84,4.71,1.292,100,1022.22,83.814
0,50.953,40.0,60.0,40.0,2642.16,1480.29,1848.211,2499.851,207.198,55.064,74.968,71.991,74.979,50.537,3.841,4.709,1.292,100,1022.22,83.681
0,50.941,40.0,60.0,40.0,2640.41,1480.66,1845.36,2499.112,205.459,55.049,74.944,71.991,74.958,50.518,3.843,4.707,1.293,100,1022.22,83.53
0,50.934,40.0,60.0,40.0,2638.62,1481.03,1842.456,2498.355,203.685,55.036,74.932,71.99,74.941,50.498,3.844,4.706,1.294,100,1022.22,83.492
0,50.93,40.0,60.0,40.0,2636.83,1481.39,1839.552,2497.634,201.912,55.045,74.94,71.99,74.937,50.506,3.846,4.704,1.294,100,1022.22,83.622
0,50.941,40.0,60.0,40.0,2635.16,1481.73,1836.859,2496.947,200.253,55.031,74.946,71.99,74.943,50.486,3.847,4.702,1.295,100,1022.22,83.744
0,50.905,40.0,60.0,40.0,2633.66,1482.03,1834.43,2496.349,198.76,54.888,74.932,71.989,74.939,50.34,3.848,4.701,1.296,100,1022.22,83.677
0,50.816,40.0,60.0,40.0,2632.05,1482.35,1831.808,2495.68,197.162,54.866,74.908,71.988,74.922,50.316,3.85,4.699,1.296,100,1022.22,83.529
0,50.789,40.0,60.0,40.0,2630.13,1482.74,1828.71,2494.888,195.261,54.872,74.902,71.986,74.907,50.318,3.851,4.698,1.297,100,1022.22,83.545
0,50.774,40.0,60.0,40.0,2627.99,1483.18,1825.261,2493.99,193.155,54.889,74.893,71.985,74.899,50.329,3.853,4.696,1.298,100,1022.22,83.552
0,50.777,40.0,60.0,40.0,2625.8,1483.63,1821.723,2493.075,191.009,54.932,74.887,71.984,74.891,50.364,3.855,4.694,1.299,100,1022.22,83.562
0,50.784,40.0,60.0,40.0,2623.8,1484.05,1818.502,2492.23,189.042,54.926,74.896,71.984,74.892,50.36,3.856,4.692,1.3,100,1022.22,83.737
0,50.785,40.0,60.0,40.0,2622.12,1484.39,1815.792,2491.509,187.407,55.05,74.877,71.985,74.887,50.477,3.857,4.69,1.3,100,1022.22,83.594
0,50.851,40.0,60.0,40.0,2621.01,1484.63,1813.997,2491.034,186.315,54.989,74.869,71.986,74.874,50.415,3.858,4.689,1.301,100,1022.22,83.55
0,50.807,40.0,60.0,40.0,2620.5,1484.73,1813.187,2490.805,185.821,54.946,74.867,71.987,74.869,50.368,3.859,4.689,1.301,100,1022.22,83.55
0,50.79,40.0,60.0,40.0,2620.33,1484.77,1812.923,2490.734,185.664,54.984,74.872,71.988,74.87,50.41,3.859,4.688,1.301,100,1022.22,83.588
0,50.822,40.0,60.0,40.0,2620.48,1484.75,1813.152,2490.787,185.81,55.038,74.862,71.989,74.867,50.459,3.859,4.689,1.301,100,1022.22,83.471
0,50.873,40.0,60.0,40.0,2621.0,1484.64,1813.997,2490.998,186.322,55.148,74.879,71.991,74.87,50.57,3.858,4.689,1.301,100,1022.22,83.592
0,50.933,40.0,60.0,40.0,2622.1,1484.42,1815.757,2491.456,187.394,55.089,74.915,71.993,74.895,50.508,3.858,4.69,1.3,100,1022.22,83.916
0,50.909,40.0,60.0,40.0,2623.71,1484.08,1818.362,2492.142,188.98,55.089,74.928,71.995,74.919,50.525,3.856,4.692,1.3,100,1022.22,83.942
0,50.954,40.0,60.0,40.0,2625.61,1483.69,1821.424,2492.952,190.837,55.148,74.926,71.997,74.925,50.58,3.855,4.693,1.299,100,1022.22,83.835
0,50.991,40.0,60.0,40.0,2627.75,1483.24,1824.874,2493.867,192.935,55.15,74.929,71.999,74.927,50.586,3.853,4.695,1.298,100,1022.22,83.771
0,51.041,40.0,60.0,40.0,2630.06,1482.76,1828.605,2494.853,195.202,55.248,74.942,72.0,74.935,50.689,3.851,4.698,1.297,100,1022.22,83.78
0,51.111,40.0,60.0,40.0,2632.59,1482.22,1832.688,2495.944,197.683,55.148,74.96,72.002,74.949,50.594,3.849,4.7,1.296,100,1022.22,83.855
0,51.056,40.0,60.0,40.0,2635.1,1481.69,1836.754,2497.035,200.145,55.077,74.956,72.002,74.956,50.53,3.847,4.702,1.295,100,1022.22,83.736
0,51.065,40.0,60.0,40.0,2637.14,1481.25,1840.062,2497.915,202.15,55.185,74.95,72.002,74.953,50.643,3.845,4.704,1.294,100,1022.22,83.605
0,51.142,40.0,60.0,40.0,2638.78,1480.9,1842.702,2498.619,203.76,55.172,74.938,72.002,74.945,50.632,3.844,4.706,1.293,100,1022.22,83.443
0,51.149,40.0,60.0,40.0,2640.09,1480.62,1844.832,2499.2,205.049,55.127,74.936,72.002,74.938,50.593,3.843,4.707,1.293,100,1022.22,83.385
0,51.137,40.0,60.0,40.0,2640.91,1480.44,1846.17,2499.552,205.855,55.075,74.954,72.001,74.945,50.542,3.842,4.708,1.293,100,1022.22,83.536
0,51.123,40.0,60.0,40.0,2641.11,1480.39,1846.504,2499.64,206.05,55.1,74.947,71.999,74.95,50.568,3.842,4.708,1.293,100,1022.22,83.475
0,51.14,40.0,60.0,40.0,2640.69,1480.48,1845.8,2499.464,205.63,55.017,74.943,71.997,74.945,50.485,3.843,4.707,1.293,100,1022.22,83.472
0,51.097,40.0,60.0,40.0,2639.62,1480.7,1844.075,2499.024,204.577,55.03,74.951,71.995,74.947,50.5,3.843,4.706,1.293,100,1022.22,83.592
0,51.112,40.0,60.0,40.0,2637.97,1481.05,1841.4,2498.32,202.947,55.011,74.946,71.994,74.949,50.475,3.845,4.705,1.294,100,1022.22,83.616
0,51.094,40.0,60.0,40.0,2635.87,1481.5,1838.003,2497.422,200.883,55.023,74.914,71.992,74.931,50.479,3.846,4.703,1.295,100,1022.22,83.411
0,51.106,40.0,60.0,40.0,2633.43,1482.01,1834.043,2496.366,198.473,54.991,74.909,71.99,74.915,50.441,3.848,4.701,1.296,100,1022.22,83.466
0,51.079,40.0,60.0,40.0,2630.81,1482.57,1829.819,2495.24,195.907,54.997,74.897,71.989,74.905,50.444,3.851,4.698,1.297,100,1022.22,83.457
0,51.11,40.0,60.0,40.0,2628.17,1483.12,1825.542,2494.114,193.315,55.088,74.912,71.988,74.905,50.53,3.853,4.696,1.298,100,1022.22,83.681
0,51.175,40.0,60.0,40.0,2625.87,1483.61,1821.829,2493.128,191.06,55.135,74.92,71.989,74.915,50.571,3.855,4.694,1.299,100,1022.22,83.842
0,51.225,40.0,60.0,40.0,2624.23,1483.95,1819.206,2492.424,189.462,55.158,74.931,71.991,74.924,50.59,3.856,4.692,1.299,100,1022.22,83.988
