HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,51.244,40.0,60.0,40.0,2623.37,1484.13,1817.816,2492.054,188.617,55.068,74.933,71.992,74.931,50.497,3.857,4.691,1.3,100,1022.22,84.036
0,51.214,40.0,60.0,40.0,2623.09,1484.18,1817.358,2491.949,188.339,55.109,74.936,71.993,74.934,50.537,3.857,4.691,1.3,100,1022.22,84.06
0,51.25,40.0,60.0,40.0,2623.22,1484.15,1817.57,2492.002,188.47,55.11,74.925,71.994,74.932,50.535,3.857,4.691,1.3,100,1022.22,83.943
0,51.23,40.0,60.0,40.0,2623.7,1484.05,1818.344,2492.213,188.931,54.983,74.886,71.995,74.908,50.412,3.856,4.692,1.3,100,1022.22,83.553
0,51.174,40.0,60.0,40.0,2624.09,1483.97,1818.96,2492.389,189.311,54.979,74.847,71.994,74.871,50.408,3.856,4.692,1.299,100,1022.22,83.169
0,51.172,40.0,60.0,40.0,2624.1,1483.96,1818.978,2492.389,189.316,55.002,74.842,71.993,74.849,50.432,3.856,4.692,1.299,100,1022.22,83.128
0,51.179,40.0,60.0,40.0,2623.81,1484.02,1818.52,2492.266,189.038,54.996,74.85,71.993,74.848,50.425,3.856,4.692,1.3,100,1022.22,83.217
0,51.179,40.0,60.0,40.0,2623.38,1484.12,1817.816,2492.09,188.616,55.008,74.853,71.992,74.851,50.437,3.857,4.691,1.3,100,1022.22,83.262
0,51.193,40.0,60.0,40.0,2622.86,1484.23,1816.989,2491.861,188.111,55.022,74.85,71.992,74.851,50.449,3.857,4.691,1.3,100,1022.22,83.255
0,51.209,40.0,60.0,40.0,2622.3,1484.35,1816.074,2491.614,187.563,55.062,74.875,71.992,74.862,50.488,3.857,4.69,1.3,100,1022.22,83.517
0,51.239,40.0,60.0,40.0,2621.85,1484.44,1815.352,2491.421,187.125,55.064,74.884,71.992,74.878,50.492,3.858,4.69,1.3,100,1022.22,83.623
0,51.243,40.0,60.0,40.0,2621.59,1484.5,1814.93,2491.298,186.877,55.043,74.881,71.993,74.881,50.467,3.858,4.69,1.3,100,1022.22,83.593
0,51.235,40.0,60.0,40.0,2621.44,1484.53,1814.701,2491.227,186.736,55.028,74.879,71.993,74.88,50.452,3.858,4.689,1.301,100,1022.22,83.586
0,51.217,40.0,60.0,40.0,2621.3,1484.56,1814.472,2491.174,186.599,54.987,74.882,71.993,74.88,50.411,3.858,4.689,1.301,100,1022.22,83.616
0,51.202,40.0,60.0,40.0,2621.0,1484.62,1813.997,2491.051,186.308,54.971,74.892,71.992,74.887,50.394,3.858,4.689,1.301,100,1022.22,83.737
0,51.186,40.0,60.0,40.0,2620.3,1484.77,1812.853,2490.752,185.617,54.948,74.89,71.991,74.89,50.37,3.859,4.688,1.301,100,1022.22,83.753
0,51.164,40.0,60.0,40.0,2619.35,1484.96,1811.339,2490.347,184.698,54.97,74.886,71.99,74.888,50.39,3.86,4.688,1.301,100,1022.22,83.754
0,51.177,40.0,60.0,40.0,2618.37,1485.17,1809.773,2489.925,183.739,54.966,74.873,71.99,74.881,50.383,3.86,4.687,1.302,100,1022.22,83.665
0,51.164,40.0,60.0,40.0,2617.38,1485.37,1808.171,2489.502,182.771,54.956,74.839,71.989,74.858,50.368,3.861,4.686,1.302,100,1022.22,83.367
0,51.164,40.0,60.0,40.0,2616.89,1485.47,1807.397,2489.291,182.299,55.03,74.841,71.996,74.843,50.444,3.862,4.685,1.302,100,1022.22,83.346
0,51.207,40.0,60.0,40.0,2613.83,1486.11,1802.486,2487.954,179.335,55.003,74.761,71.922,74.812,50.414,3.864,4.682,1.304,100,1022.22,83.338
0,51.163,40.0,60.0,40.0,2573.77,1494.24,1739.276,2470.706,141.237,54.859,74.447,71.756,74.629,50.213,3.892,4.645,1.32,100,1022.22,83.331
0,51.01,40.0,60.0,40.0,2473.3,1505.9,1584.391,2442.845,26.4,54.514,73.715,71.608,74.222,49.692,3.926,4.556,1.345,100,1022.22,83.446
0,50.686,40.0,60.0,40.0,2266.47,1530.01,1378.332,2376.422,-79.236,54.035,73.492,71.473,73.82,48.967,4.024,4.433,1.402,100,1022.22,83.515
0,50.117,40.0,60.0,40.0,1868.07,1551.68,1178.554,2310.422,-189.712,53.253,73.45,71.357,73.585,48.193,4.074,4.314,1.466,100,1022.22,83.457
0,49.321,40.0,60.0,40.0,1536.77,1564.38,989.505,2254.102,-298.577,52.572,73.427,71.259,73.493,47.612,4.144,4.227,1.515,100,1022.22,83.348
0,48.49,40.0,60.0,40.0,1291.11,1571.86,842.713,2208.888,-381.776,52.107,73.407,71.175,73.449,47.227,4.211,4.17,1.553,100,1022.22,83.287
0,47.899,40.0,60.0,40.0,1220.83,1573.69,799.718,2194.966,-405.698,52.236,73.365,71.102,73.416,47.391,4.233,4.155,1.565,100,1022.22,83.263
0,47.615,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,52.571,73.303,71.032,73.373,47.734,4.234,4.155,1.565,100,1022.22,83.312
0,47.462,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,52.836,73.236,70.964,73.318,48.0,4.234,4.155,1.565,100,1022.22,83.322
0,47.313,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.005,73.171,70.898,73.256,48.17,4.234,4.155,1.565,100,1022.22,83.24
0,47.142,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.232,73.107,70.834,73.193,48.397,4.234,4.155,1.565,100,1022.22,83.156
0,47.068,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.529,73.045,70.773,73.129,48.694,4.234,4.155,1.565,100,1022.22,83.313
0,47.042,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.736,72.985,70.713,73.068,48.9,4.234,4.155,1.565,100,1022.22,83.385
0,46.975,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.86,72.928,70.656,73.008,49.025,4.234,4.155,1.565,100,1022.22,83.457
0,46.899,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.952,72.872,70.6,72.95,49.117,4.234,4.155,1.565,100,1022.22,83.401
0,46.797,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.009,72.817,70.545,72.893,49.173,4.234,4.155,1.565,100,1022.22,83.344
0,46.702,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.127,72.764,70.491,72.838,49.292,4.234,4.155,1.565,100,1022.22,83.256
0,46.68,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.291,72.711,70.439,72.784,49.456,4.234,4.155,1.565,100,1022.22,83.228
0,46.655,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.312,72.661,70.388,72.731,49.477,4.234,4.155,1.565,100,1022.22,83.226
0,47.071,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.02,72.611,70.339,72.679,50.185,4.234,4.155,1.565,100,1022.22,83.281
0,46.483,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.754,72.563,70.291,72.63,49.919,4.234,4.155,1.565,100,1022.22,83.159
0,47.348,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.786,72.519,70.247,72.582,48.951,4.234,4.155,1.565,100,1022.22,83.025
0,46.599,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.411,72.474,70.202,72.535,52.576,4.234,4.155,1.565,100,1022.22,82.958
0,46.767,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.157,72.432,70.16,72.491,48.322,4.234,4.155,1.565,100,1022.22,83.028
0,47.297,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.204,72.391,70.119,72.448,50.368,4.234,4.155,1.565,100,1022.22,83.294
0,46.197,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.13,72.349,70.077,72.406,50.295,4.234,4.155,1.565,100,1022.22,83.23
0,47.412,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.486,72.312,70.039,72.365,48.651,4.234,4.155,1.565,100,1022.22,83.141
0,46.375,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.178,72.273,70.001,72.325,52.343,4.234,4.155,1.565,100,1022.22,83.214
0,46.692,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.254,72.238,69.965,72.288,48.419,4.234,4.155,1.565,100,1022.22,83.285
0,47.206,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.23,72.204,69.932,72.251,50.394,4.234,4.155,1.565,100,1022.22,83.522
0,46.15,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.241,72.17,69.898,72.217,50.405,4.234,4.155,1.565,100,1022.22,83.657
0,47.321,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.532,72.141,69.869,72.184,48.697,4.234,4.155,1.565,100,1022.22,83.553
0,46.326,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.149,72.111,69.839,72.153,52.313,4.234,4.155,1.565,100,1022.22,83.456
0,46.636,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.312,72.085,69.813,72.123,48.477,4.234,4.155,1.565,100,1022.22,83.33
0,47.131,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.226,72.06,69.788,72.096,50.39,4.234,4.155,1.565,100,1022.22,83.335
0,46.221,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.978,72.035,69.762,72.07,51.143,4.234,4.155,1.565,100,1022.22,83.256
0,46.92,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.283,72.01,69.738,72.044,48.447,4.234,4.155,1.565,100,1022.22,83.251
0,47.115,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.082,71.985,69.713,72.019,50.247,4.234,4.155,1.565,100,1022.22,83.074
0,46.165,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.94,71.959,69.687,71.994,51.105,4.234,4.155,1.565,100,1022.22,82.937
0,47.479,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,52.985,71.941,69.668,71.97,48.149,4.234,4.155,1.565,100,1022.22,82.788
0,46.473,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.722,71.922,69.65,71.949,52.887,4.234,4.155,1.565,100,1022.22,82.869
0,46.531,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.86,71.905,69.633,71.93,49.025,4.234,4.155,1.565,100,1022.22,82.938
0,47.463,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.944,71.886,69.613,71.911,50.109,4.234,4.155,1.565,100,1022.22,82.891
0,46.102,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.756,71.863,69.591,71.891,50.921,4.234,4.155,1.565,100,1022.22,82.945
0,47.413,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.16,71.848,69.576,71.872,48.325,4.234,4.155,1.565,100,1022.22,83.06
0,46.616,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.717,71.832,69.56,71.854,52.882,4.234,4.155,1.565,100,1022.22,82.959
0,46.57,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.04,71.815,69.543,71.838,49.205,4.234,4.155,1.565,100,1022.22,82.862
0,47.544,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.875,71.797,69.524,71.821,50.039,4.234,4.155,1.565,100,1022.22,82.736
0,46.175,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.898,71.777,69.504,71.802,51.063,4.234,4.155,1.565,100,1022.22,82.72
0,46.902,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.484,71.761,69.489,71.784,48.649,4.234,4.155,1.565,100,1022.22,82.757
0,47.262,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.005,71.747,69.475,71.768,50.17,4.234,4.155,1.565,100,1022.22,82.734
0,46.285,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.142,71.733,69.461,71.753,51.307,4.234,4.155,1.565,100,1022.22,82.583
0,46.914,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.348,71.72,69.448,71.739,48.512,4.234,4.155,1.565,100,1022.22,82.468
0,47.229,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.991,71.708,69.436,71.725,50.156,4.234,4.155,1.565,100,1022.22,82.311
0,46.274,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.141,71.696,69.424,71.713,51.306,4.234,4.155,1.565,100,1022.22,82.195
0,46.892,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.335,71.688,69.416,71.702,48.499,4.234,4.155,1.565,100,1022.22,82.118
0,47.225,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.983,71.683,69.411,71.692,50.148,4.234,4.155,1.565,100,1022.22,82.109
0,46.255,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.14,71.682,69.41,71.687,51.305,4.234,4.155,1.565,100,1022.22,82.158
0,46.857,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.282,71.686,69.414,71.686,48.447,4.234,4.155,1.565,100,1022.22,82.23
0,47.143,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.948,71.684,69.412,71.686,50.113,4.234,4.155,1.565,100,1022.22,82.27
0,46.185,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.966,71.671,69.399,71.682,51.131,4.234,4.155,1.565,100,1022.22,82.319
0,46.788,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.309,71.662,69.389,71.674,48.474,4.234,4.155,1.565,100,1022.22,82.423
0,47.026,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.936,71.652,69.38,71.664,50.1,4.234,4.155,1.565,100,1022.22,82.487
0,46.129,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.926,71.641,69.369,71.655,51.091,4.234,4.155,1.565,100,1022.22,82.458
0,47.271,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,52.985,71.633,69.361,71.645,48.15,4.234,4.155,1.565,100,1022.22,82.482
0,46.49,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.423,71.623,69.351,71.636,52.587,4.234,4.155,1.565,100,1022.22,82.568
0,46.435,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.181,71.614,69.342,71.627,49.346,4.234,4.155,1.565,100,1022.22,82.658
0,47.445,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.764,71.606,69.334,71.617,49.928,4.234,4.155,1.565,100,1022.22,82.764
0,46.022,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.946,71.596,69.324,71.609,51.111,4.234,4.155,1.565,100,1022.22,82.879
0,47.238,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.079,71.591,69.319,71.601,48.244,4.234,4.155,1.565,100,1022.22,82.811
0,46.538,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.409,71.585,69.312,71.593,52.574,4.234,4.155,1.565,100,1022.22,82.734
0,46.381,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.081,71.58,69.308,71.588,49.246,4.234,4.155,1.565,100,1022.22,82.614
0,47.353,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.772,71.579,69.306,71.583,49.937,4.234,4.155,1.565,100,1022.22,82.502
0,45.994,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.915,71.576,69.304,71.58,51.08,4.234,4.155,1.565,100,1022.22,82.426
0,47.205,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.116,71.578,69.306,71.578,48.28,4.234,4.155,1.565,100,1022.22,82.371
0,46.592,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.441,71.581,69.309,71.579,52.606,4.234,4.155,1.565,100,1022.22,82.3
0,46.347,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.119,71.585,69.313,71.581,49.284,4.234,4.155,1.565,100,1022.22,82.262
0,47.372,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.749,71.591,69.319,71.585,49.914,4.234,4.155,1.565,100,1022.22,82.178
0,45.982,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.89,71.594,69.322,71.589,51.055,4.234,4.155,1.565,100,1022.22,82.086
0,47.148,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.03,71.599,69.327,71.593,48.195,4.234,4.155,1.565,100,1022.22,82.029
0,46.454,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.321,71.603,69.33,71.597,52.486,4.234,4.155,1.565,100,1022.22,81.943
0,46.291,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.01,71.606,69.334,71.601,49.175,4.234,4.155,1.565,100,1022.22,81.869
0,47.221,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.801,71.611,69.339,71.605,49.966,4.234,4.155,1.565,100,1022.22,81.798
0,45.915,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.801,71.614,69.342,71.609,50.966,4.234,4.155,1.565,100,1022.22,81.708
0,47.08,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.056,71.62,69.348,71.614,48.22,4.234,4.155,1.565,100,1022.22,81.651
0,46.368,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.219,71.624,69.352,71.618,52.383,4.234,4.155,1.565,100,1022.22,81.578
0,46.219,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.042,71.629,69.357,71.623,49.207,4.234,4.155,1.565,100,1022.22,81.587
0,47.155,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.811,71.636,69.364,71.628,49.976,4.234,4.155,1.565,100,1022.22,81.576
0,45.852,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.795,71.64,69.368,71.633,50.96,4.234,4.155,1.565,100,1022.22,81.54
0,47.018,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.123,71.646,69.374,71.639,48.288,4.234,4.155,1.565,100,1022.22,81.537
0,46.324,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.255,71.65,69.378,71.644,52.42,4.234,4.155,1.565,100,1022.22,81.505
0,46.238,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.099,71.655,69.383,71.649,49.264,4.234,4.155,1.565,100,1022.22,81.47
0,47.164,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.856,71.661,69.389,71.653,50.021,4.234,4.155,1.565,100,1022.22,81.403
0,45.855,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.741,71.664,69.392,71.659,50.906,4.234,4.155,1.565,100,1022.22,81.296
0,47.048,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.338,71.671,69.399,71.664,48.503,4.234,4.155,1.565,100,1022.22,81.237
0,46.43,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.578,71.676,69.404,71.669,52.742,4.234,4.155,1.565,100,1022.22,81.15
0,46.401,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.247,71.682,69.41,71.675,49.411,4.234,4.155,1.565,100,1022.22,81.107
0,47.391,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.036,71.689,69.417,71.68,50.201,4.234,4.155,1.565,100,1022.22,81.089
0,46.077,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.923,71.693,69.42,71.686,51.088,4.234,4.155,1.565,100,1022.22,81.04
0,47.32,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.374,71.699,69.427,71.691,48.538,4.234,4.155,1.565,100,1022.22,80.968
0,46.63,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.199,71.703,69.431,71.696,51.363,4.234,4.155,1.565,100,1022.22,80.928
0,46.353,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.556,71.706,69.434,71.701,50.721,4.234,4.155,1.565,100,1022.22,80.892
0,47.274,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.782,71.712,69.439,71.705,48.947,4.234,4.155,1.565,100,1022.22,80.874
0,46.515,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.306,71.714,69.442,71.709,52.471,4.234,4.155,1.565,100,1022.22,80.791
0,46.733,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.694,71.718,69.445,71.713,48.858,4.234,4.155,1.565,100,1022.22,80.746
0,47.35,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.336,71.721,69.449,71.716,50.501,4.234,4.155,1.565,100,1022.22,80.743
0,46.279,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.631,71.722,69.45,71.719,50.796,4.234,4.155,1.565,100,1022.22,80.745
0,47.42,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.837,71.726,69.454,71.722,49.002,4.234,4.155,1.565,100,1022.22,80.713
0,46.63,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.064,71.726,69.454,71.724,51.229,4.234,4.155,1.565,100,1022.22,80.692
0,46.638,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.145,71.727,69.455,71.726,49.31,4.234,4.155,1.565,100,1022.22,80.677
0,47.329,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.724,71.73,69.457,71.727,49.888,4.234,4.155,1.565,100,1022.22,80.592
0,46.364,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.923,71.729,69.457,71.728,51.087,4.234,4.155,1.565,100,1022.22,80.581
0,47.12,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.001,71.731,69.459,71.729,49.165,4.234,4.155,1.565,100,1022.22,80.551
0,46.806,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.23,71.731,69.459,71.73,51.394,4.234,4.155,1.565,100,1022.22,80.514
0,46.703,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.17,71.731,69.459,71.731,49.335,4.234,4.155,1.565,100,1022.22,80.478
0,47.409,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.783,71.733,69.461,71.731,49.948,4.234,4.155,1.565,100,1022.22,80.443
0,46.479,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.077,71.736,69.464,71.733,51.242,4.234,4.155,1.565,100,1022.22,80.389
0,47.258,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.099,71.742,69.47,71.736,49.264,4.234,4.155,1.565,100,1022.22,80.383
0,46.682,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.983,71.745,69.473,71.74,51.147,4.234,4.155,1.565,100,1022.22,80.371
0,46.769,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.204,71.749,69.476,71.744,49.369,4.234,4.155,1.565,100,1022.22,80.288
0,47.115,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.357,71.753,69.481,71.748,49.521,4.234,4.155,1.565,100,1022.22,80.226
0,46.597,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.835,71.759,69.486,71.752,52.0,4.234,4.155,1.565,100,1022.22,80.223
0,46.836,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.789,71.767,69.495,71.758,48.954,4.234,4.155,1.565,100,1022.22,80.159
0,47.337,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.541,71.778,69.506,71.766,49.706,4.234,4.155,1.565,100,1022.22,80.134
0,46.528,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.654,71.787,69.515,71.775,51.818,4.234,4.155,1.565,100,1022.22,80.101
0,46.793,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.766,71.797,69.525,71.784,48.931,4.234,4.155,1.565,100,1022.22,80.05
0,47.272,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.46,71.808,69.536,71.794,49.625,4.234,4.155,1.565,100,1022.22,79.978
0,46.45,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.492,71.818,69.546,71.804,51.657,4.234,4.155,1.565,100,1022.22,79.953
0,46.725,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.731,71.83,69.558,71.815,48.896,4.234,4.155,1.565,100,1022.22,79.951
0,47.139,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.464,71.844,69.571,71.827,49.629,4.234,4.155,1.565,100,1022.22,79.969
0,46.366,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.349,71.856,69.584,71.839,51.513,4.234,4.155,1.565,100,1022.22,79.953
0,47.033,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.344,71.869,69.597,71.852,48.509,4.234,4.155,1.565,100,1022.22,80.0
0,46.812,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.213,71.881,69.608,71.864,51.378,4.234,4.155,1.565,100,1022.22,80.007
0,46.36,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.512,71.891,69.619,71.876,49.677,4.234,4.155,1.565,100,1022.22,80.009
0,47.39,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.21,71.904,69.632,71.888,49.375,4.234,4.155,1.565,100,1022.22,79.929
0,46.205,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.193,71.914,69.642,71.899,51.358,4.234,4.155,1.565,100,1022.22,79.834
0,46.974,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.434,71.925,69.653,71.91,48.599,4.234,4.155,1.565,100,1022.22,79.824
0,46.783,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.216,71.934,69.661,71.92,51.381,4.234,4.155,1.565,100,1022.22,79.827
0,46.32,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.393,71.941,69.669,71.93,50.558,4.234,4.155,1.565,100,1022.22,79.794
0,47.237,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.645,71.949,69.677,71.938,48.81,4.234,4.155,1.565,100,1022.22,79.789
0,46.867,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.116,71.955,69.683,71.945,51.281,4.234,4.155,1.565,100,1022.22,79.791
0,46.322,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.435,71.96,69.688,71.952,50.599,4.234,4.155,1.565,100,1022.22,79.761
0,47.261,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.612,71.967,69.695,71.959,48.777,4.234,4.155,1.565,100,1022.22,79.674
0,46.49,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,57.144,71.972,69.699,71.964,52.308,4.234,4.155,1.565,100,1022.22,79.632
0,46.625,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.475,71.978,69.705,71.97,48.64,4.234,4.155,1.565,100,1022.22,79.579
0,47.257,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.176,71.986,69.713,71.976,50.341,4.234,4.155,1.565,100,1022.22,79.573
0,46.13,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.556,71.993,69.721,71.983,50.721,4.234,4.155,1.565,100,1022.22,79.561
0,47.264,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.605,72.004,69.731,71.991,48.77,4.234,4.155,1.565,100,1022.22,79.494
0,46.869,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.135,72.013,69.741,72.0,51.3,4.234,4.155,1.565,100,1022.22,79.438
0,46.326,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.516,72.023,69.751,72.01,50.68,4.234,4.155,1.565,100,1022.22,79.335
0,47.274,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.553,72.034,69.762,72.02,48.718,4.234,4.155,1.565,100,1022.22,79.272
0,46.895,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.132,72.044,69.772,72.03,51.297,4.234,4.155,1.565,100,1022.22,79.254
0,46.33,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.699,72.054,69.782,72.041,49.864,4.234,4.155,1.565,100,1022.22,79.173
0,47.499,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.118,72.066,69.794,72.051,49.282,4.234,4.155,1.565,100,1022.22,79.081
0,46.249,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.562,72.074,69.802,72.061,51.727,4.234,4.155,1.565,100,1022.22,79.008
0,47.062,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.381,72.085,69.813,72.072,48.546,4.234,4.155,1.565,100,1022.22,78.905
0,47.037,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.284,72.095,69.823,72.081,50.449,4.234,4.155,1.565,100,1022.22,78.765
0,46.292,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.04,72.104,69.831,72.091,51.205,4.234,4.155,1.565,100,1022.22,78.605
0,46.993,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.642,72.114,69.842,72.101,48.807,4.234,4.155,1.565,100,1022.22,78.44
0,47.143,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.255,72.125,69.853,72.111,50.419,4.234,4.155,1.565,100,1022.22,78.327
0,46.3,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.217,72.135,69.863,72.121,51.382,4.234,4.155,1.565,100,1022.22,78.205
0,47.041,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.63,72.146,69.874,72.132,48.795,4.234,4.155,1.565,100,1022.22,78.063
0,47.256,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.26,72.156,69.884,72.142,50.425,4.234,4.155,1.565,100,1022.22,77.901
0,46.306,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.265,72.163,69.891,72.152,51.43,4.234,4.155,1.565,100,1022.22,77.771
0,47.061,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.588,72.172,69.9,72.161,48.753,4.234,4.155,1.565,100,1022.22,77.645
0,47.25,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.175,72.179,69.906,72.168,50.34,4.234,4.155,1.565,100,1022.22,77.55
0,46.265,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.139,72.183,69.911,72.175,51.304,4.234,4.155,1.565,100,1022.22,77.461
0,47.031,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.562,72.189,69.916,72.181,48.726,4.234,4.155,1.565,100,1022.22,77.387
0,47.189,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.18,72.193,69.921,72.186,50.345,4.234,4.155,1.565,100,1022.22,77.316
0,46.255,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.064,72.195,69.923,72.191,51.228,4.234,4.155,1.565,100,1022.22,77.21
0,46.979,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.542,72.199,69.927,72.195,48.707,4.234,4.155,1.565,100,1022.22,77.165
0,47.104,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.167,72.203,69.931,72.198,50.332,4.234,4.155,1.565,100,1022.22,77.129
0,46.227,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.985,72.206,69.934,72.201,51.149,4.234,4.155,1.565,100,1022.22,77.124
0,46.942,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.578,72.21,69.937,72.205,48.743,4.234,4.155,1.565,100,1022.22,77.156
0,47.056,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.17,72.213,69.94,72.208,50.334,4.234,4.155,1.565,100,1022.22,77.207
0,46.193,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.895,72.214,69.942,72.211,51.06,4.234,4.155,1.565,100,1022.22,77.308
0,47.328,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.336,72.219,69.947,72.214,48.5,4.234,4.155,1.565,100,1022.22,77.451
0,46.911,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.2,72.221,69.949,72.217,51.364,4.234,4.155,1.565,100,1022.22,77.55
0,46.281,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.654,72.223,69.951,72.22,50.818,4.234,4.155,1.565,100,1022.22,77.591
0,47.288,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.349,72.226,69.954,72.223,48.514,4.234,4.155,1.565,100,1022.22,77.626
0,46.925,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.157,72.229,69.956,72.225,51.322,4.234,4.155,1.565,100,1022.22,77.665
0,46.27,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.637,72.23,69.957,72.227,50.802,4.234,4.155,1.565,100,1022.22,77.608
0,47.307,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.362,72.234,69.961,72.23,48.527,4.234,4.155,1.565,100,1022.22,77.455
0,46.998,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.219,72.237,69.965,72.232,51.383,4.234,4.155,1.565,100,1022.22,77.258
0,46.289,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.749,72.239,69.967,72.236,50.913,4.234,4.155,1.565,100,1022.22,77.105
0,46.933,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.602,72.242,69.97,72.239,48.767,4.234,4.155,1.565,100,1022.22,77.011
0,47.151,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.123,72.245,69.972,72.241,50.287,4.234,4.155,1.565,100,1022.22,76.891
0,46.202,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.13,72.245,69.973,72.243,51.294,4.234,4.155,1.565,100,1022.22,76.772
0,47.012,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.627,72.248,69.975,72.245,48.792,4.234,4.155,1.565,100,1022.22,76.448
0,47.316,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.246,72.249,69.977,72.247,50.411,4.234,4.155,1.565,100,1022.22,75.801
0,46.279,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.523,72.249,69.977,72.248,51.688,4.234,4.155,1.565,100,1022.22,75.395
0,47.127,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.502,72.25,69.978,72.249,48.667,4.234,4.155,1.565,100,1022.22,75.181
0,47.454,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.227,72.251,69.979,72.25,50.392,4.234,4.155,1.565,100,1022.22,75.114
0,46.294,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.655,72.25,69.978,72.25,51.82,4.234,4.155,1.565,100,1022.22,75.064
0,47.172,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.361,72.252,69.98,72.251,48.526,4.234,4.155,1.565,100,1022.22,74.977
0,47.454,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.185,72.254,69.982,72.252,50.349,4.234,4.155,1.565,100,1022.22,74.917
0,46.287,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.565,72.254,69.982,72.253,51.729,4.234,4.155,1.565,100,1022.22,74.897
0,47.153,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.331,72.256,69.983,72.254,48.496,4.234,4.155,1.565,100,1022.22,74.847
0,47.45,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.169,72.257,69.984,72.255,50.334,4.234,4.155,1.565,100,1022.22,74.806
0,46.286,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.497,72.256,69.984,72.256,51.662,4.234,4.155,1.565,100,1022.22,74.82
0,47.134,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.322,72.257,69.985,72.256,48.487,4.234,4.155,1.565,100,1022.22,74.804
0,47.4,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.098,72.257,69.985,72.256,50.263,4.234,4.155,1.565,100,1022.22,74.866
0,46.239,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.383,72.256,69.984,72.257,51.547,4.234,4.155,1.565,100,1022.22,74.907
0,47.091,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.348,72.256,69.984,72.257,48.513,4.234,4.155,1.565,100,1022.22,74.975
0,47.341,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.121,72.256,69.984,72.256,50.286,4.234,4.155,1.565,100,1022.22,75.033
0,46.237,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.326,72.256,69.984,72.256,51.491,4.234,4.155,1.565,100,1022.22,75.056
0,47.051,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.362,72.258,69.986,72.257,48.527,4.234,4.155,1.565,100,1022.22,75.024
0,47.304,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.142,72.259,69.987,72.257,50.306,4.234,4.155,1.565,100,1022.22,75.037
0,46.264,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.404,72.259,69.987,72.259,51.569,4.234,4.155,1.565,100,1022.22,75.008
0,47.168,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.661,72.261,69.989,72.26,48.825,4.234,4.155,1.565,100,1022.22,74.969
0,47.477,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.285,72.263,69.99,72.261,50.449,4.234,4.155,1.565,100,1022.22,74.981
0,46.438,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.468,72.262,69.99,72.262,51.632,4.234,4.155,1.565,100,1022.22,75.0
0,47.257,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.654,72.263,69.991,72.262,48.818,4.234,4.155,1.565,100,1022.22,75.004
0,47.072,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.478,72.262,69.99,72.262,50.643,4.234,4.155,1.565,100,1022.22,74.968
0,46.587,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.482,72.261,69.989,72.262,50.647,4.234,4.155,1.565,100,1022.22,75.03
0,47.164,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.033,72.261,69.989,72.262,49.197,4.234,4.155,1.565,100,1022.22,75.025
0,47.149,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.474,72.26,69.988,72.261,50.639,4.234,4.155,1.565,100,1022.22,74.988
0,46.644,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.527,72.259,69.987,72.26,49.691,4.234,4.155,1.565,100,1022.22,74.971
0,47.42,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.271,72.261,69.989,72.26,49.436,4.234,4.155,1.565,100,1022.22,74.872
0,46.59,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.869,72.261,69.988,72.26,52.034,4.234,4.155,1.565,100,1022.22,74.793
0,47.064,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.155,72.261,69.989,72.261,49.319,4.234,4.155,1.565,100,1022.22,74.754
0,46.752,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.077,72.26,69.988,72.261,50.242,4.234,4.155,1.565,100,1022.22,74.719
0,46.854,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.829,72.259,69.987,72.26,49.994,4.234,4.155,1.565,100,1022.22,74.682
0,46.819,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.916,72.258,69.986,72.259,50.08,4.234,4.155,1.565,100,1022.22,74.663
0,46.829,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.924,72.257,69.984,72.258,50.089,4.234,4.155,1.565,100,1022.22,74.629
0,46.832,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.943,72.255,69.983,72.257,50.108,4.234,4.155,1.565,100,1022.22,74.593
0,46.84,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.965,72.254,69.982,72.256,50.13,4.234,4.155,1.565,100,1022.22,74.542
0,46.847,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.976,72.252,69.98,72.254,50.14,4.234,4.155,1.565,100,1022.22,74.471
0,46.847,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.967,72.251,69.979,72.253,50.131,4.234,4.155,1.565,100,1022.22,74.414
0,46.836,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.974,72.25,69.978,72.251,50.139,4.234,4.155,1.565,100,1022.22,74.374
0,46.842,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.988,72.25,69.978,72.251,50.153,4.234,4.155,1.565,100,1022.22,74.404
0,46.859,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.038,72.251,69.978,72.25,50.203,4.234,4.155,1.565,100,1022.22,74.378
0,46.896,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.08,72.252,69.979,72.251,50.244,4.234,4.155,1.565,100,1022.22,74.341
0,46.92,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.051,72.254,69.981,72.252,50.216,4.234,4.155,1.565,100,1022.22,74.285
0,46.89,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.943,72.257,69.984,72.253,50.108,4.234,4.155,1.565,100,1022.22,74.33
0,46.819,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.872,72.262,69.99,72.256,50.036,4.234,4.155,1.565,100,1022.22,74.322
0,46.767,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.884,72.269,69.997,72.261,50.049,4.234,4.155,1.565,100,1022.22,74.299
0,46.752,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.886,72.276,70.004,72.267,50.051,4.234,4.155,1.565,100,1022.22,74.362
0,46.741,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.895,72.283,70.01,72.274,50.06,4.234,4.155,1.565,100,1022.22,74.405
0,46.738,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.932,72.287,70.015,72.28,50.097,4.234,4.155,1.565,100,1022.22,74.412
0,46.744,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.927,72.291,70.019,72.285,50.092,4.234,4.155,1.565,100,1022.22,74.33
0,46.731,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.937,72.294,70.022,72.289,50.101,4.234,4.155,1.565,100,1022.22,74.253
0,46.727,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.94,72.297,70.025,72.293,50.104,4.234,4.155,1.565,100,1022.22,74.229
0,46.724,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.951,72.301,70.028,72.296,50.116,4.234,4.155,1.565,100,1022.22,74.21
0,46.713,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.948,72.303,70.031,72.299,50.113,4.234,4.155,1.565,100,1022.22,74.242
0,46.712,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.939,72.305,70.032,72.302,50.104,4.234,4.155,1.565,100,1022.22,74.233
0,46.702,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.965,72.304,70.032,72.303,50.13,4.234,4.155,1.565,100,1022.22,74.179
0,46.702,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.941,72.302,70.03,72.303,50.106,4.234,4.155,1.565,100,1022.22,74.206
0,46.689,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.946,72.299,70.026,72.302,50.111,4.234,4.155,1.565,100,1022.22,74.179
0,46.678,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.948,72.294,70.022,72.299,50.113,4.234,4.155,1.565,100,1022.22,74.16
0,46.674,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.943,72.288,70.015,72.294,50.108,4.234,4.155,1.565,100,1022.22,74.078
0,46.659,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.925,72.281,70.008,72.289,50.09,4.234,4.155,1.565,100,1022.22,74.019
0,46.64,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.939,72.273,70.001,72.282,50.104,4.234,4.155,1.565,100,1022.22,73.933
0,46.638,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.922,72.266,69.994,72.276,50.087,4.234,4.155,1.565,100,1022.22,73.859
0,46.863,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.305,72.261,69.989,72.269,51.47,4.234,4.155,1.565,100,1022.22,73.786
0,46.56,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.436,72.257,69.985,72.264,50.6,4.234,4.155,1.565,100,1022.22,73.732
0,47.467,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.843,72.256,69.984,72.26,49.008,4.234,4.155,1.565,100,1022.22,73.645
0,46.938,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.463,72.253,69.981,72.257,51.627,4.234,4.155,1.565,100,1022.22,73.571
0,46.574,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.246,72.249,69.977,72.254,50.411,4.234,4.155,1.565,100,1022.22,73.498
0,47.483,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.786,72.248,69.976,72.251,48.951,4.234,4.155,1.565,100,1022.22,73.443
0,46.986,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.442,72.245,69.973,72.248,51.607,4.234,4.155,1.565,100,1022.22,73.375
0,46.599,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.217,72.242,69.97,72.246,50.381,4.234,4.155,1.565,100,1022.22,73.252
0,47.551,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.747,72.242,69.969,72.244,48.912,4.234,4.155,1.565,100,1022.22,73.193
0,46.677,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.393,72.238,69.966,72.242,51.558,4.234,4.155,1.565,100,1022.22,73.041
0,46.741,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.225,72.236,69.964,72.24,49.389,4.234,4.155,1.565,100,1022.22,72.972
0,47.395,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.076,72.237,69.965,72.238,49.241,4.234,4.155,1.565,100,1022.22,72.92
0,46.736,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.377,72.238,69.965,72.237,51.542,4.234,4.155,1.565,100,1022.22,72.882
0,46.713,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.242,72.239,69.967,72.238,49.407,4.234,4.155,1.565,100,1022.22,72.861
0,47.435,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.071,72.241,69.969,72.239,49.235,4.234,4.155,1.565,100,1022.22,72.861
0,46.767,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.49,72.242,69.97,72.24,51.654,4.234,4.155,1.565,100,1022.22,72.816
0,46.734,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.263,72.242,69.97,72.242,49.428,4.234,4.155,1.565,100,1022.22,72.711
0,47.523,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.011,72.243,69.971,72.242,49.176,4.234,4.155,1.565,100,1022.22,72.634
0,46.81,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.588,72.242,69.97,72.242,51.753,4.234,4.155,1.565,100,1022.22,72.576
0,46.749,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.206,72.24,69.968,72.242,49.371,4.234,4.155,1.565,100,1022.22,72.571
0,47.523,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.946,72.239,69.967,72.241,49.11,4.234,4.155,1.565,100,1022.22,72.553
0,46.766,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.467,72.236,69.964,72.239,51.632,4.234,4.155,1.565,100,1022.22,72.631
0,46.704,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.165,72.233,69.961,72.237,49.33,4.234,4.155,1.565,100,1022.22,72.711
0,47.44,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.95,72.232,69.96,72.235,49.114,4.234,4.155,1.565,100,1022.22,72.686
0,46.72,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.371,72.231,69.959,72.233,51.536,4.234,4.155,1.565,100,1022.22,72.665
0,46.672,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.167,72.231,69.958,72.232,49.331,4.234,4.155,1.565,100,1022.22,72.617
0,47.399,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.987,72.231,69.959,72.231,49.152,4.234,4.155,1.565,100,1022.22,72.515
0,46.702,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.382,72.23,69.958,72.231,51.546,4.234,4.155,1.565,100,1022.22,72.402
0,46.664,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.164,72.228,69.956,72.23,49.329,4.234,4.155,1.565,100,1022.22,72.376
0,47.38,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.987,72.228,69.956,72.229,49.152,4.234,4.155,1.565,100,1022.22,72.326
0,46.692,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.39,72.225,69.953,72.227,51.555,4.234,4.155,1.565,100,1022.22,72.32
0,46.651,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.19,72.224,69.951,72.226,49.354,4.234,4.155,1.565,100,1022.22,72.289
0,47.379,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.002,72.223,69.951,72.225,49.167,4.234,4.155,1.565,100,1022.22,72.254
0,46.692,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.427,72.222,69.95,72.223,51.591,4.234,4.155,1.565,100,1022.22,72.183
0,46.648,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.19,72.22,69.948,72.222,49.355,4.234,4.155,1.565,100,1022.22,72.175
0,47.382,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.011,72.221,69.949,72.221,49.175,4.234,4.155,1.565,100,1022.22,72.177
0,46.699,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.443,72.22,69.948,72.221,51.608,4.234,4.155,1.565,100,1022.22,72.143
0,46.641,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.209,72.22,69.948,72.221,49.374,4.234,4.155,1.565,100,1022.22,72.171
0,47.39,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.975,72.221,69.949,72.221,49.139,4.234,4.155,1.565,100,1022.22,72.178
0,46.684,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.471,72.22,69.948,72.221,51.636,4.234,4.155,1.565,100,1022.22,72.145
0,46.631,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.181,72.219,69.947,72.22,49.346,4.234,4.155,1.565,100,1022.22,72.123
0,47.375,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.941,72.219,69.947,72.22,49.106,4.234,4.155,1.565,100,1022.22,72.138
0,47.092,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.432,72.218,69.946,72.219,50.596,4.234,4.155,1.565,100,1022.22,72.139
0,46.474,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.654,72.216,69.944,72.218,50.818,4.234,4.155,1.565,100,1022.22,72.187
0,47.15,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.717,72.216,69.943,72.217,48.882,4.234,4.155,1.565,100,1022.22,72.209
0,47.339,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.572,72.214,69.942,72.216,49.736,4.234,4.155,1.565,100,1022.22,72.26
0,46.656,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.333,72.212,69.94,72.214,51.498,4.234,4.155,1.565,100,1022.22,72.268
0,46.601,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.356,72.211,69.939,72.213,50.52,4.234,4.155,1.565,100,1022.22,72.251
0,47.115,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.763,72.213,69.94,72.213,48.927,4.234,4.155,1.565,100,1022.22,72.217
0,47.34,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.518,72.215,69.942,72.213,49.683,4.234,4.155,1.565,100,1022.22,72.166
0,46.633,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.351,72.215,69.943,72.214,51.515,4.234,4.155,1.565,100,1022.22,72.093
0,46.6,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.352,72.216,69.943,72.215,50.517,4.234,4.155,1.565,100,1022.22,72.086
0,47.115,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.752,72.216,69.944,72.216,48.917,4.234,4.155,1.565,100,1022.22,72.056
0,47.347,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.532,72.216,69.944,72.216,49.697,4.234,4.155,1.565,100,1022.22,71.988
0,46.645,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.378,72.215,69.943,72.216,51.543,4.234,4.155,1.565,100,1022.22,71.916
0,46.599,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.389,72.213,69.941,72.215,50.553,4.234,4.155,1.565,100,1022.22,71.827
0,47.144,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.725,72.212,69.94,72.214,48.89,4.234,4.155,1.565,100,1022.22,71.752
0,47.373,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.556,72.211,69.939,72.212,49.721,4.234,4.155,1.565,100,1022.22,71.693
0,46.657,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.407,72.21,69.938,72.211,51.572,4.234,4.155,1.565,100,1022.22,71.735
0,46.606,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.379,72.21,69.938,72.211,50.544,4.234,4.155,1.565,100,1022.22,71.792
0,47.143,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.69,72.211,69.938,72.211,48.855,4.234,4.155,1.565,100,1022.22,71.829
0,47.363,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.527,72.211,69.939,72.211,49.691,4.234,4.155,1.565,100,1022.22,71.886
0,46.641,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.41,72.21,69.938,72.21,51.574,4.234,4.155,1.565,100,1022.22,71.81
0,46.611,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.378,72.208,69.936,72.21,50.543,4.234,4.155,1.565,100,1022.22,71.782
0,47.142,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.695,72.208,69.936,72.209,48.86,4.234,4.155,1.565,100,1022.22,71.734
0,47.37,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.524,72.207,69.935,72.208,49.689,4.234,4.155,1.565,100,1022.22,71.662
0,46.637,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.402,72.206,69.934,72.207,51.566,4.234,4.155,1.565,100,1022.22,71.622
0,46.591,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.369,72.204,69.932,72.206,50.534,4.234,4.155,1.565,100,1022.22,71.588
0,47.171,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.859,72.203,69.931,72.205,49.023,4.234,4.155,1.565,100,1022.22,71.518
0,47.292,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.573,72.202,69.93,72.204,50.737,4.234,4.155,1.565,100,1022.22,71.478
0,46.606,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.848,72.201,69.929,72.202,51.013,4.234,4.155,1.565,100,1022.22,71.444
0,47.362,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.914,72.202,69.93,72.202,49.079,4.234,4.155,1.565,100,1022.22,71.374
0,46.977,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.644,72.201,69.929,72.202,50.809,4.234,4.155,1.565,100,1022.22,71.334
0,46.816,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.699,72.201,69.928,72.201,49.864,4.234,4.155,1.565,100,1022.22,71.282
0,46.947,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.965,72.2,69.927,72.201,50.13,4.234,4.155,1.565,100,1022.22,71.244
0,46.892,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.98,72.198,69.926,72.2,50.145,4.234,4.155,1.565,100,1022.22,71.225
0,46.941,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.984,72.197,69.925,72.199,50.148,4.234,4.155,1.565,100,1022.22,71.189
0,46.941,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.032,72.196,69.924,72.198,50.197,4.234,4.155,1.565,100,1022.22,71.201
0,46.972,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.013,72.195,69.923,72.197,50.178,4.234,4.155,1.565,100,1022.22,71.204
0,46.971,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.049,72.194,69.921,72.195,50.214,4.234,4.155,1.565,100,1022.22,71.219
0,46.996,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.048,72.193,69.921,72.194,50.213,4.234,4.155,1.565,100,1022.22,71.237
0,47.011,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.086,72.193,69.92,72.193,50.251,4.234,4.155,1.565,100,1022.22,71.288
0,47.038,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.076,72.193,69.92,72.193,50.241,4.234,4.155,1.565,100,1022.22,71.294
0,47.05,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.085,72.193,69.921,72.193,50.25,4.234,4.155,1.565,100,1022.22,71.328
0,47.066,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.087,72.195,69.922,72.193,50.252,4.234,4.155,1.565,100,1022.22,71.282
0,47.081,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.093,72.195,69.923,72.194,50.258,4.234,4.155,1.565,100,1022.22,71.291
0,47.1,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.082,72.196,69.924,72.195,50.247,4.234,4.155,1.565,100,1022.22,71.277
0,47.104,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.09,72.196,69.924,72.196,50.255,4.234,4.155,1.565,100,1022.22,71.322
0,47.127,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.11,72.197,69.925,72.196,50.274,4.234,4.155,1.565,100,1022.22,71.377
0,47.152,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.116,72.197,69.925,72.197,50.28,4.234,4.155,1.565,100,1022.22,71.432
0,47.174,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.102,72.197,69.925,72.197,50.267,4.234,4.155,1.565,100,1022.22,71.456
0,47.177,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.09,72.196,69.924,72.197,50.255,4.234,4.155,1.565,100,1022.22,71.424
0,47.189,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.113,72.194,69.922,72.196,50.278,4.234,4.155,1.565,100,1022.22,71.421
0,47.214,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.094,72.192,69.92,72.194,50.259,4.234,4.155,1.565,100,1022.22,71.374
0,47.199,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.005,72.19,69.918,72.192,50.17,4.234,4.155,1.565,100,1022.22,71.303
0,47.14,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.919,72.189,69.916,72.191,50.084,4.234,4.155,1.565,100,1022.22,71.248
0,47.077,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.897,72.188,69.916,72.189,50.061,4.234,4.155,1.565,100,1022.22,71.161
0,47.051,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.898,72.187,69.915,72.188,50.062,4.234,4.155,1.565,100,1022.22,71.103
0,47.033,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.88,72.187,69.914,72.188,50.045,4.234,4.155,1.565,100,1022.22,71.017
0,47.007,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.886,72.186,69.913,72.187,50.051,4.234,4.155,1.565,100,1022.22,70.96
0,46.996,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.901,72.184,69.912,72.186,50.066,4.234,4.155,1.565,100,1022.22,70.857
0,46.99,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.908,72.183,69.911,72.185,50.073,4.234,4.155,1.565,100,1022.22,70.796
0,46.973,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.886,72.181,69.909,72.183,50.051,4.234,4.155,1.565,100,1022.22,70.726
0,46.954,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.895,72.179,69.907,72.181,50.06,4.234,4.155,1.565,100,1022.22,70.686
0,46.948,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.935,72.177,69.905,72.179,50.1,4.234,4.155,1.565,100,1022.22,70.636
0,46.945,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.884,72.175,69.903,72.177,50.049,4.234,4.155,1.565,100,1022.22,70.563
0,46.912,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.917,72.174,69.902,72.176,50.081,4.234,4.155,1.565,100,1022.22,70.549
