HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.978,66.852,60.792,66.85,76.978,0.009,0.0,0.001,0.0,0.0,66.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.941,66.802,60.784,66.85,76.941,0.009,0.0,0.001,0.0,0.0,66.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.904,66.748,60.775,66.849,76.904,0.009,0.0,0.001,0.0,0.0,66.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.867,66.661,60.767,66.848,76.867,0.009,0.0,0.001,0.0,0.0,66.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.83,66.587,60.758,66.846,76.83,0.009,0.0,0.001,0.0,0.0,66.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.793,66.501,60.75,66.844,76.793,0.009,0.0,0.001,0.0,0.0,66.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.756,66.376,60.742,66.84,76.756,0.009,0.0,0.001,0.0,0.0,66.376
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.72,66.327,60.733,66.836,76.72,0.009,0.0,0.001,0.0,0.0,66.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.683,66.323,60.725,66.831,76.683,0.009,0.0,0.001,0.0,0.0,66.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.647,66.386,60.717,66.827,76.647,0.009,0.0,0.001,0.0,0.0,66.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.611,66.513,60.709,66.823,76.611,0.009,0.0,0.001,0.0,0.0,66.513
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.575,66.498,60.702,66.82,76.575,0.009,0.0,0.001,0.0,0.0,66.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.539,66.413,60.694,66.817,76.539,0.009,0.0,0.001,0.0,0.0,66.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.503,66.257,60.686,66.813,76.503,0.009,0.0,0.001,0.0,0.0,66.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.467,66.123,60.679,66.808,76.467,0.009,0.0,0.001,0.0,0.0,66.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.431,66.045,60.671,66.801,76.431,0.009,0.0,0.001,0.0,0.0,66.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.396,65.991,60.664,66.794,76.396,0.009,0.0,0.001,0.0,0.0,65.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.36,65.915,60.656,66.787,76.36,0.009,0.0,0.001,0.0,0.0,65.915
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.325,66.011,60.649,66.779,76.325,0.009,0.0,0.001,0.0,0.0,66.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.29,66.33,60.642,66.773,76.29,0.009,0.0,0.001,0.0,0.0,66.33
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.255,66.32,60.635,66.769,76.255,0.009,0.0,0.001,0.0,0.0,66.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.22,66.322,60.628,66.765,76.22,0.009,0.0,0.001,0.0,0.0,66.322
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.185,66.361,60.621,66.761,76.185,0.009,0.0,0.001,0.0,0.0,66.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.15,66.285,60.614,66.758,76.15,0.009,0.0,0.001,0.0,0.0,66.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.115,66.202,60.607,66.753,76.115,0.009,0.0,0.001,0.0,0.0,66.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.081,66.309,60.6,66.748,76.081,0.009,0.0,0.001,0.0,0.0,66.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.047,66.365,60.594,66.745,76.047,0.009,0.0,0.001,0.0,0.0,66.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.012,66.241,60.587,66.741,76.012,0.009,0.0,0.001,0.0,0.0,66.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.978,66.061,60.581,66.736,75.978,0.009,0.0,0.001,0.0,0.0,66.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.944,65.892,60.574,66.729,75.944,0.009,0.0,0.001,0.0,0.0,65.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.91,65.839,60.567,66.721,75.91,0.009,0.0,0.001,0.0,0.0,65.839
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.876,65.871,60.561,66.714,75.876,0.009,0.0,0.001,0.0,0.0,65.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.842,65.877,60.555,66.706,75.842,0.009,0.0,0.001,0.0,0.0,65.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.809,65.864,60.548,66.699,75.809,0.009,0.0,0.001,0.0,0.0,65.864
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.775,65.754,60.542,66.691,75.775,0.009,0.0,0.001,0.0,0.0,65.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.741,65.515,60.536,66.682,75.741,0.009,0.0,0.001,0.0,0.0,65.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.708,65.646,60.529,66.671,75.708,0.009,0.0,0.001,0.0,0.0,65.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.675,65.85,60.523,66.663,75.675,0.009,0.0,0.001,0.0,0.0,65.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.642,66.065,60.517,66.656,75.642,0.009,0.0,0.001,0.0,0.0,66.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.608,66.282,60.512,66.651,75.608,0.009,0.0,0.001,0.0,0.0,66.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.575,66.469,60.506,66.649,75.575,0.009,0.0,0.001,0.0,0.0,66.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.542,66.568,60.5,66.647,75.542,0.009,0.0,0.001,0.0,0.0,66.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.51,66.673,60.495,66.647,75.51,0.009,0.0,0.001,0.0,0.0,66.673
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.477,66.747,60.489,66.647,75.477,0.009,0.0,0.001,0.0,0.0,66.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.444,66.9,60.484,66.649,75.444,0.009,0.0,0.001,0.0,0.0,66.9
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.412,67.001,60.479,66.651,75.412,0.009,0.0,0.001,0.0,0.0,67.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.38,67.072,60.473,66.655,75.38,0.009,0.0,0.001,0.0,0.0,67.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.348,67.177,60.468,66.659,75.348,0.009,0.0,0.001,0.0,0.0,67.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.316,67.257,60.463,66.664,75.316,0.009,0.0,0.001,0.0,0.0,67.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.284,67.25,60.458,66.669,75.284,0.009,0.0,0.001,0.0,0.0,67.25
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.252,67.185,60.453,66.674,75.252,0.009,0.0,0.001,0.0,0.0,67.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.22,67.046,60.448,66.678,75.22,0.009,0.0,0.001,0.0,0.0,67.046
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.189,66.934,60.443,66.681,75.189,0.009,0.0,0.001,0.0,0.0,66.934
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.158,66.794,60.439,66.683,75.158,0.009,0.0,0.001,0.0,0.0,66.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.126,66.665,60.434,66.684,75.126,0.009,0.0,0.001,0.0,0.0,66.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.095,66.553,60.429,66.683,75.095,0.009,0.0,0.001,0.0,0.0,66.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.064,66.491,60.424,66.682,75.064,0.009,0.0,0.001,0.0,0.0,66.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.033,66.5,60.419,66.68,75.033,0.009,0.0,0.001,0.0,0.0,66.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.002,66.57,60.414,66.679,75.002,0.009,0.0,0.001,0.0,0.0,66.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.972,66.579,60.409,66.678,74.972,0.009,0.0,0.001,0.0,0.0,66.579
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.086,74.031,74.563,67.227,76.983,0.075,0.188,0.067,83.062,66.45,66.596
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,73.548,73.184,74.563,70.39,73.115,0.235,0.796,0.187,100.0,80.0,66.547
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,72.366,72.771,74.558,72.231,71.339,0.528,1.746,0.311,100.0,80.0,66.57
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,74.49,72.956,74.537,72.782,72.564,0.979,3.082,0.533,100.0,80.0,66.644
0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,75.95,72.791,74.522,72.83,72.845,1.687,4.708,0.355,98.615,78.892,66.624
0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,76.189,72.712,74.542,72.742,72.769,1.616,4.532,0.341,96.723,77.378,66.51
0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,76.146,72.655,74.564,72.681,72.702,1.61,4.519,0.34,96.582,77.266,66.281
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,76.059,72.518,74.584,72.571,72.614,1.61,4.517,0.34,96.567,77.254,65.728
0,0.0,42.112,57.888,42.112,3355.85,383.891,3084.189,2413.858,936.475,75.87,72.151,74.601,72.304,72.423,1.599,4.522,0.359,96.567,77.253,65.424
0,0.0,45.016,54.984,45.016,3341.84,424.135,3069.493,2390.344,1083.44,75.483,71.713,74.611,71.887,72.035,1.586,4.528,0.391,96.567,77.253,65.418
0,0.0,47.77,52.229,47.77,3329.11,454.503,3056.134,2361.163,1237.857,75.048,71.246,74.614,71.436,71.598,1.575,4.534,0.42,96.567,77.253,65.437
0,0.0,50.426,49.575,50.426,3319.22,477.449,3045.768,2331.014,1398.331,74.593,70.803,74.608,70.984,71.141,1.569,4.538,0.447,96.567,77.253,65.578
0,0.0,53.011,46.989,53.011,3313.44,497.303,3039.696,2303.664,1562.236,74.176,70.435,74.594,70.588,70.723,1.568,4.541,0.471,96.567,77.253,65.87
0,0.0,55.568,44.433,55.568,3312.35,513.265,3038.552,2280.731,1727.655,73.818,70.112,74.573,70.247,70.365,1.573,4.541,0.491,96.567,77.253,66.196
0,0.0,58.107,41.893,58.107,3316.01,524.797,3042.389,2263.554,1890.891,73.5,69.816,74.547,69.939,70.047,1.582,4.54,0.506,96.567,77.253,66.494
0,0.0,60.622,39.378,60.622,3323.81,531.749,3050.59,2252.958,2047.232,73.186,69.483,74.516,69.618,69.734,1.595,4.536,0.515,96.567,77.253,66.652
0,0.0,63.087,36.913,63.087,3333.4,534.973,3060.64,2247.96,2193.699,72.866,69.193,74.479,69.311,69.415,1.61,4.532,0.519,96.567,77.253,66.806
0,0.0,65.515,34.485,65.515,3315.83,531.554,3061.256,2241.096,2325.699,72.596,69.006,74.439,69.085,69.157,1.612,4.505,0.518,96.318,77.055,67.049
0,0.0,67.946,32.054,67.946,3294.45,525.174,3060.235,2237.365,2447.544,72.399,68.864,74.395,68.926,68.98,1.612,4.476,0.512,96.039,76.831,67.293
0,0.0,70.385,29.615,70.385,3276.29,517.04,3059.901,2238.104,2558.758,72.206,68.645,74.349,68.733,68.806,1.611,4.45,0.504,95.793,76.635,67.383
0,0.0,72.783,27.217,72.783,3261.7,507.605,3060.358,2242.715,2655.91,71.978,68.44,74.301,68.523,68.595,1.611,4.427,0.494,95.587,76.469,67.437
0,0.0,75.141,24.859,75.141,3250.31,497.26,3061.502,2250.301,2739.018,71.766,68.251,74.25,68.33,68.397,1.61,4.408,0.482,95.415,76.332,67.462
0,0.0,77.473,22.527,77.473,3241.41,486.313,3063.122,2259.928,2809.171,71.545,68.015,74.196,68.108,68.188,1.61,4.392,0.47,95.271,76.217,67.394
0,0.0,79.765,20.235,79.765,3234.49,475.198,3065.005,2270.699,2867.022,71.352,67.925,74.139,67.965,68.005,1.61,4.379,0.457,95.151,76.121,67.45
0,0.0,82.076,17.924,82.076,3229.08,463.991,3067.117,2282.174,2915.123,71.246,67.837,74.081,67.875,67.908,1.61,4.367,0.444,95.049,76.039,67.477
0,0.0,84.404,15.596,84.404,3224.68,453.107,3069.158,2293.579,2954.283,71.143,67.743,74.023,67.779,67.811,1.609,4.357,0.431,94.962,75.97,67.474
0,0.0,86.727,13.273,86.727,3221.74,443.933,3070.795,2303.523,2984.942,71.09,67.783,73.965,67.77,67.764,1.609,4.349,0.421,94.9,75.92,67.587
0,0.0,89.097,10.903,89.097,3220.35,436.358,3072.291,2312.13,3009.283,71.12,67.816,73.908,67.807,67.798,1.609,4.345,0.412,94.862,75.89,67.676
0,0.0,91.494,8.506,91.494,3219.76,430.2,3073.594,2319.31,3028.115,71.083,67.648,73.852,67.715,67.763,1.609,4.341,0.405,94.837,75.87,67.546
0,0.0,93.805,6.195,93.805,3219.47,425.459,3074.632,2324.854,3041.843,70.846,67.258,73.796,67.407,67.528,1.609,4.339,0.399,94.82,75.856,67.182
0,0.0,95.956,4.045,95.956,3219.23,421.872,3075.389,2328.885,3051.488,70.52,67.013,73.736,67.112,67.204,1.609,4.337,0.395,94.807,75.846,66.956
0,0.0,98.055,1.945,98.055,3218.93,418.826,3075.952,2331.789,3058.581,70.306,66.88,73.672,66.937,66.991,1.609,4.336,0.392,94.796,75.837,66.838
0,0.192,100.0,0.0,100.0,3218.47,416.553,3076.286,2333.654,3063.491,70.184,66.858,73.606,66.87,66.87,1.609,4.334,0.39,94.785,75.828,66.827
0,2.416,100.0,0.0,100.0,3218.13,416.507,3076.181,2333.584,3063.368,70.354,66.876,73.542,66.872,67.04,1.609,4.334,0.39,94.782,75.826,66.846
0,4.741,100.0,0.0,100.0,3218.1,416.502,3076.163,2333.584,3063.368,70.2,66.878,73.481,66.878,66.885,1.609,4.334,0.39,94.782,75.825,66.848
0,6.818,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,69.784,66.884,73.417,66.884,66.47,1.609,4.334,0.39,94.782,75.825,66.854
0,8.695,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,69.24,66.721,73.345,66.781,65.926,1.609,4.334,0.39,94.782,75.825,66.691
0,10.397,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,68.633,66.631,73.264,66.666,65.319,1.609,4.334,0.39,94.782,75.825,66.601
0,12.009,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,68.123,66.609,73.175,66.621,64.809,1.609,4.334,0.39,94.782,75.825,66.58
0,13.613,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,67.724,66.578,73.08,66.592,64.41,1.609,4.334,0.39,94.782,75.825,66.549
0,15.227,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,67.4,66.493,72.98,66.526,64.085,1.609,4.334,0.39,94.782,75.825,66.463
0,16.841,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,67.13,66.431,72.877,66.456,63.816,1.609,4.334,0.39,94.782,75.825,66.402
0,18.461,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,66.94,66.431,72.773,66.436,63.626,1.609,4.334,0.39,94.782,75.825,66.403
0,20.1,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,66.757,66.282,72.668,66.337,63.443,1.609,4.334,0.39,94.782,75.825,66.253
0,21.687,100.0,0.0,100.0,3218.09,416.502,3076.163,2333.584,3063.368,66.51,66.297,72.562,66.295,63.196,1.609,4.334,0.39,94.782,75.825,66.268
0,23.226,100.0,0.0,100.0,3207.29,416.207,3069.968,2331.19,3057.173,66.27,66.209,72.455,66.244,62.958,1.613,4.329,0.39,94.71,75.768,66.18
0,24.704,100.0,0.0,100.0,3095.37,409.21,3013.331,2305.688,3000.765,65.946,66.099,72.349,66.142,62.666,1.629,4.265,0.387,93.858,75.086,66.07
0,26.073,100.0,0.0,100.0,2878.06,391.05,2907.467,2254.102,2895.323,65.53,65.976,72.245,66.028,62.347,1.634,4.121,0.379,92.043,73.634,65.947
0,27.317,100.0,0.0,100.0,2555.84,363.737,2737.24,2173.741,2725.8,64.993,65.819,72.143,65.888,61.959,1.646,3.902,0.365,89.225,71.38,65.79
0,28.375,100.0,0.0,100.0,2154.18,327.112,2505.518,2063.846,2494.994,64.281,65.625,72.044,65.716,61.458,1.655,3.597,0.346,85.332,68.266,65.596
0,29.198,100.0,0.0,100.0,1739.84,285.835,2238.914,1932.533,2229.462,63.394,65.409,71.949,65.52,60.827,1.638,3.232,0.323,80.668,64.534,65.38
0,29.813,100.0,0.0,100.0,1420.77,255.358,1990.63,1811.814,1982.165,62.493,65.243,71.858,65.343,60.147,1.622,2.918,0.308,76.616,61.293,65.213
0,30.271,100.0,0.0,100.0,1159.24,235.885,1730.86,1685.351,1723.438,61.542,65.034,71.775,65.166,59.362,1.604,2.628,0.305,72.984,58.387,65.004
0,30.537,100.0,0.0,100.0,956.955,226.84,1452.688,1558.79,1446.363,60.473,64.833,71.7,64.98,58.373,1.583,2.37,0.318,70.079,56.063,64.801
0,30.558,100.0,0.0,100.0,818.117,225.027,1186.418,1453.28,1181.12,59.294,64.685,71.631,64.822,57.151,1.56,2.163,0.338,68.252,54.602,64.651
0,30.355,100.0,0.0,100.0,719.677,225.455,980.459,1379.256,975.936,58.389,64.525,71.562,64.684,56.115,1.544,2.023,0.357,67.273,53.818,64.49
0,30.362,100.0,0.0,100.0,677.898,224.449,929.613,1358.507,925.28,58.031,64.427,71.487,64.556,55.72,1.535,1.985,0.361,66.945,53.556,64.391
0,30.608,100.0,0.0,100.0,655.861,224.575,906.078,1348.973,901.831,57.88,64.354,71.412,64.458,55.581,1.534,1.97,0.363,66.844,53.475,64.318
0,30.916,100.0,0.0,100.0,632.607,224.767,880.655,1338.871,876.503,57.734,64.296,71.341,64.379,55.451,1.534,1.955,0.366,66.744,53.395,64.261
0,31.215,100.0,0.0,100.0,608.565,224.871,854.028,1328.144,849.974,57.585,64.286,71.275,64.326,55.32,1.534,1.94,0.37,66.635,53.308,64.251
0,31.492,100.0,0.0,100.0,584.17,224.865,826.656,1316.945,822.703,57.442,64.401,71.212,64.331,55.196,1.534,1.924,0.373,66.517,53.213,64.365
0,31.755,100.0,0.0,100.0,560.01,224.73,799.211,1305.505,795.36,57.306,64.481,71.154,64.393,55.078,1.533,1.907,0.376,66.39,53.112,64.446
0,32.013,100.0,0.0,100.0,557.912,224.362,797.454,1303.986,793.609,57.246,64.552,71.1,64.46,55.027,1.531,1.904,0.376,66.346,53.077,64.518
0,32.312,100.0,0.0,100.0,557.916,224.345,797.489,1303.961,793.646,57.231,64.607,71.045,64.525,55.014,1.531,1.904,0.375,66.344,53.075,64.574
0,32.633,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.231,64.662,70.992,64.585,55.015,1.531,1.904,0.375,66.344,53.075,64.628
0,32.96,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.212,64.682,70.939,64.633,54.996,1.531,1.904,0.375,66.344,53.075,64.649
0,33.274,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.203,64.732,70.886,64.672,54.987,1.531,1.904,0.375,66.344,53.075,64.699
0,33.595,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.191,64.771,70.835,64.716,54.975,1.531,1.904,0.375,66.344,53.075,64.739
0,33.918,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.224,64.773,70.784,64.748,55.008,1.531,1.904,0.375,66.344,53.075,64.741
0,34.273,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.26,64.804,70.734,64.768,55.044,1.531,1.904,0.375,66.344,53.075,64.772
0,34.625,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.253,64.858,70.685,64.802,55.037,1.531,1.904,0.375,66.344,53.075,64.827
0,34.948,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.225,64.848,70.636,64.833,55.009,1.531,1.904,0.375,66.344,53.075,64.818
0,35.257,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.194,64.825,70.588,64.834,54.978,1.531,1.904,0.375,66.344,53.075,64.795
0,35.575,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.247,64.906,70.541,64.847,55.031,1.531,1.904,0.375,66.344,53.075,64.876
0,35.952,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.298,64.916,70.494,64.885,55.082,1.531,1.904,0.375,66.344,53.075,64.887
0,36.316,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.31,64.947,70.449,64.909,55.094,1.531,1.904,0.375,66.344,53.075,64.917
0,36.667,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.322,64.969,70.404,64.937,55.106,1.531,1.904,0.375,66.344,53.075,64.94
0,37.019,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.311,64.938,70.36,64.948,55.095,1.531,1.904,0.375,66.344,53.075,64.909
0,37.342,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.29,64.917,70.316,64.937,55.073,1.531,1.904,0.375,66.344,53.075,64.889
0,37.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.293,64.883,70.273,64.918,55.077,1.531,1.904,0.375,66.344,53.075,64.854
0,38.019,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.297,64.861,70.23,64.892,55.081,1.531,1.904,0.375,66.344,53.075,64.833
0,38.365,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.318,64.877,70.188,64.879,55.101,1.531,1.904,0.375,66.344,53.075,64.849
0,38.718,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.319,64.849,70.147,64.873,55.103,1.531,1.904,0.375,66.344,53.075,64.82
0,39.051,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.273,64.796,70.106,64.846,55.057,1.531,1.904,0.375,66.344,53.075,64.768
0,39.364,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.268,64.728,70.066,64.802,55.052,1.531,1.904,0.375,66.344,53.075,64.699
0,39.693,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.221,64.608,70.028,64.732,55.005,1.531,1.904,0.375,66.344,53.075,64.579
0,39.975,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.129,64.465,69.993,64.627,54.913,1.531,1.904,0.375,66.344,53.075,64.435
0,40.234,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.086,64.352,69.961,64.507,54.87,1.531,1.904,0.375,66.344,53.075,64.322
0,40.513,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.03,64.257,69.931,64.395,54.814,1.531,1.904,0.375,66.344,53.075,64.227
0,40.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.069,64.281,69.905,64.322,54.852,1.531,1.904,0.375,66.344,53.075,64.251
0,41.129,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.104,64.268,69.882,64.297,54.888,1.531,1.904,0.375,66.344,53.075,64.238
0,41.448,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.104,64.329,69.861,64.294,54.887,1.531,1.904,0.375,66.344,53.075,64.299
0,41.774,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.15,64.404,69.843,64.333,54.933,1.531,1.904,0.375,66.344,53.075,64.375
0,42.122,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.163,64.428,69.826,64.38,54.947,1.531,1.904,0.375,66.344,53.075,64.399
0,42.441,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.136,64.446,69.812,64.411,54.92,1.531,1.904,0.375,66.344,53.075,64.418
0,42.746,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.151,64.422,69.8,64.428,54.935,1.531,1.904,0.375,66.344,53.075,64.393
0,43.08,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.163,64.237,69.788,64.38,54.947,1.531,1.904,0.375,66.344,53.075,64.207
0,43.399,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.155,64.161,69.776,64.276,54.938,1.531,1.904,0.375,66.344,53.075,64.131
0,43.713,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.146,64.172,69.764,64.213,54.93,1.531,1.904,0.375,66.344,53.075,64.142
0,44.015,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.085,64.255,69.752,64.209,54.869,1.531,1.904,0.375,66.344,53.075,64.225
0,44.287,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.069,64.346,69.743,64.258,54.852,1.531,1.904,0.375,66.344,53.075,64.317
0,44.595,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.089,64.422,69.74,64.328,54.872,1.531,1.904,0.375,66.344,53.075,64.394
0,44.912,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.076,64.43,69.743,64.384,54.86,1.531,1.904,0.375,66.344,53.075,64.402
0,45.192,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.025,64.411,69.751,64.404,54.809,1.531,1.904,0.375,66.344,53.075,64.383
0,45.478,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.039,64.437,69.763,64.412,54.823,1.531,1.904,0.375,66.344,53.075,64.409
0,45.785,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.026,64.572,69.778,64.458,54.809,1.531,1.904,0.375,66.344,53.075,64.544
0,46.067,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.99,64.669,69.795,64.548,54.774,1.531,1.904,0.375,66.344,53.075,64.642
0,46.349,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.001,64.762,69.813,64.64,54.785,1.531,1.904,0.375,66.344,53.075,64.735
0,46.644,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.241,64.739,69.83,64.705,53.024,1.531,1.904,0.375,66.344,53.075,64.712
0,45.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.585,64.736,69.842,64.722,54.369,1.531,1.904,0.375,66.344,53.075,64.708
0,46.678,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.18,64.654,69.858,64.711,52.964,1.531,1.904,0.375,66.344,53.075,64.626
0,45.806,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.528,64.643,69.868,64.673,54.311,1.531,1.904,0.375,66.344,53.075,64.615
0,46.888,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.356,64.624,69.88,64.651,51.14,1.531,1.904,0.375,66.344,53.075,64.596
0,46.112,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.625,64.719,69.887,64.657,54.409,1.531,1.904,0.375,66.344,53.075,64.692
0,46.075,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.447,64.781,69.892,64.709,51.23,1.531,1.904,0.375,66.344,53.075,64.754
0,46.222,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.74,64.854,69.894,64.768,54.523,1.531,1.904,0.375,66.344,53.075,64.827
0,45.548,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.677,64.813,69.894,64.809,52.46,1.531,1.904,0.375,66.344,53.075,64.786
0,46.553,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.841,64.788,69.894,64.803,54.625,1.531,1.904,0.375,66.344,53.075,64.761
0,45.405,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.679,64.787,69.889,64.794,53.463,1.531,1.904,0.375,66.344,53.075,64.76
0,46.935,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.726,64.787,69.887,64.79,51.51,1.531,1.904,0.375,66.344,53.075,64.76
0,45.974,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.681,64.788,69.882,64.789,54.465,1.531,1.904,0.375,66.344,53.075,64.761
0,46.388,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.652,64.757,69.88,64.782,51.436,1.531,1.904,0.375,66.344,53.075,64.729
0,46.657,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.42,64.721,69.878,64.759,53.204,1.531,1.904,0.375,66.344,53.075,64.693
0,45.874,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.45,64.666,69.876,64.723,54.234,1.531,1.904,0.375,66.344,53.075,64.638
0,46.462,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.815,64.694,69.878,64.697,51.598,1.531,1.904,0.375,66.344,53.075,64.667
0,46.822,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.369,64.654,69.88,64.689,53.153,1.531,1.904,0.375,66.344,53.075,64.626
0,45.942,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.499,64.565,69.883,64.647,54.283,1.531,1.904,0.375,66.344,53.075,64.536
0,46.556,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.746,64.522,69.889,64.589,51.53,1.531,1.904,0.375,66.344,53.075,64.493
0,46.909,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.312,64.489,69.896,64.544,53.095,1.531,1.904,0.375,66.344,53.075,64.46
0,45.99,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.485,64.418,69.902,64.496,54.269,1.531,1.904,0.375,66.344,53.075,64.389
0,46.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.719,64.409,69.909,64.448,51.503,1.531,1.904,0.375,66.344,53.075,64.38
0,46.988,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.055,64.427,69.917,64.431,51.838,1.531,1.904,0.375,66.344,53.075,64.397
0,46.444,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.835,64.442,69.924,64.432,54.619,1.531,1.904,0.375,66.344,53.075,64.413
0,45.766,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.179,64.529,69.93,64.459,52.962,1.531,1.904,0.375,66.344,53.075,64.5
0,46.976,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.246,64.495,69.938,64.495,51.03,1.531,1.904,0.375,66.344,53.075,64.466
0,46.339,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.915,64.375,69.945,64.466,54.699,1.531,1.904,0.375,66.344,53.075,64.345
0,45.833,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.251,64.248,69.952,64.383,53.035,1.531,1.904,0.375,66.344,53.075,64.218
0,46.999,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.263,64.122,69.961,64.276,51.047,1.531,1.904,0.375,66.344,53.075,64.091
0,46.341,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.918,64.01,69.966,64.161,54.702,1.531,1.904,0.375,66.344,53.075,63.979
0,45.85,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.275,63.967,69.971,64.065,53.059,1.531,1.904,0.375,66.344,53.075,63.936
0,47.017,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.28,63.917,69.976,63.999,51.063,1.531,1.904,0.375,66.344,53.075,63.885
0,46.356,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.926,63.862,69.978,63.939,54.71,1.531,1.904,0.375,66.344,53.075,63.83
0,45.857,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.267,63.841,69.979,63.891,53.05,1.531,1.904,0.375,66.344,53.075,63.809
0,47.019,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.298,63.792,69.981,63.852,51.082,1.531,1.904,0.375,66.344,53.075,63.76
0,46.363,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.925,63.739,69.981,63.806,54.709,1.531,1.904,0.375,66.344,53.075,63.706
0,45.897,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.282,63.652,69.981,63.747,53.066,1.531,1.904,0.375,66.344,53.075,63.619
0,47.021,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.328,63.594,69.983,63.679,51.111,1.531,1.904,0.375,66.344,53.075,63.56
0,46.372,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.879,63.542,69.983,63.619,54.663,1.531,1.904,0.375,66.344,53.075,63.509
0,45.909,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.276,63.44,69.983,63.552,53.06,1.531,1.904,0.375,66.344,53.075,63.405
0,47.02,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.306,63.365,69.985,63.47,51.09,1.531,1.904,0.375,66.344,53.075,63.33
0,46.342,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.772,63.245,69.985,63.383,54.555,1.531,1.904,0.375,66.344,53.075,63.21
0,45.975,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.812,63.136,69.985,63.279,53.596,1.531,1.904,0.375,66.344,53.075,63.1
0,46.508,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.792,63.012,69.985,63.168,51.575,1.531,1.904,0.375,66.344,53.075,62.975
0,46.838,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.033,62.901,69.986,63.053,52.817,1.531,1.904,0.375,66.344,53.075,62.865
0,45.852,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.035,62.811,69.984,62.946,53.818,1.531,1.904,0.375,66.344,53.075,62.774
0,46.413,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.564,62.705,69.984,62.844,51.348,1.531,1.904,0.375,66.344,53.075,62.667
0,46.619,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.469,62.628,69.985,62.746,54.253,1.531,1.904,0.375,66.344,53.075,62.59
0,45.609,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.336,62.57,69.984,62.665,53.119,1.531,1.904,0.375,66.344,53.075,62.531
0,46.981,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.382,62.6,69.986,62.619,51.166,1.531,1.904,0.375,66.344,53.075,62.561
0,45.97,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.256,62.54,69.987,62.596,54.04,1.531,1.904,0.375,66.344,53.075,62.501
0,46.35,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.437,62.516,69.989,62.558,51.221,1.531,1.904,0.375,66.344,53.075,62.477
0,46.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.719,62.454,69.991,62.522,54.503,1.531,1.904,0.375,66.344,53.075,62.415
0,45.609,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.536,62.302,69.991,62.448,53.319,1.531,1.904,0.375,66.344,53.075,62.263
0,47.078,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.171,62.119,69.993,62.32,50.954,1.531,1.904,0.375,66.344,53.075,62.079
0,45.847,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.145,62.052,69.991,62.188,53.929,1.531,1.904,0.375,66.344,53.075,62.011
0,46.252,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.377,61.983,69.99,62.096,51.161,1.531,1.904,0.375,66.344,53.075,61.942
0,46.391,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.312,61.943,69.989,62.022,54.096,1.531,1.904,0.375,66.344,53.075,61.901
0,45.648,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.322,61.925,69.987,61.974,52.106,1.531,1.904,0.375,66.344,53.075,61.883
0,46.519,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.313,61.877,69.987,61.936,54.097,1.531,1.904,0.375,66.344,53.075,61.835
0,45.413,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.181,61.791,69.985,61.883,52.964,1.531,1.904,0.375,66.344,53.075,61.749
0,46.65,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.694,61.669,69.987,61.802,52.478,1.531,1.904,0.375,66.344,53.075,61.626
0,45.989,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.894,61.562,69.988,61.702,53.678,1.531,1.904,0.375,66.344,53.075,61.519
0,46.575,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.511,61.354,69.99,61.573,51.295,1.531,1.904,0.375,66.344,53.075,61.31
0,46.301,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.003,61.281,69.991,61.429,53.786,1.531,1.904,0.375,66.344,53.075,61.237
0,45.784,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.077,61.197,69.99,61.327,52.861,1.531,1.904,0.375,66.344,53.075,61.152
0,46.618,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.042,61.153,69.992,61.242,53.826,1.531,1.904,0.375,66.344,53.075,61.108
0,45.71,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.48,61.167,69.99,61.195,53.264,1.531,1.904,0.375,66.344,53.075,61.121
0,46.726,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.404,61.168,69.99,61.18,52.188,1.531,1.904,0.375,66.344,53.075,61.123
0,45.846,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.777,61.2,69.988,61.181,53.561,1.531,1.904,0.375,66.344,53.075,61.155
0,46.836,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.831,61.223,69.988,61.199,50.615,1.531,1.904,0.375,66.344,53.075,61.178
0,46.021,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.857,61.192,69.985,61.206,53.641,1.531,1.904,0.375,66.344,53.075,61.147
0,46.512,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.321,61.171,69.986,61.192,51.104,1.531,1.904,0.375,66.344,53.075,61.126
0,46.198,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.882,61.152,69.986,61.175,53.665,1.531,1.904,0.375,66.344,53.075,61.107
0,45.962,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.198,61.169,69.987,61.167,51.982,1.531,1.904,0.375,66.344,53.075,61.123
0,46.351,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.899,61.121,69.988,61.157,53.683,1.531,1.904,0.375,66.344,53.075,61.075
0,45.946,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.115,61.148,69.989,61.141,51.899,1.531,1.904,0.375,66.344,53.075,61.102
0,46.316,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.866,61.121,69.99,61.141,53.65,1.531,1.904,0.375,66.344,53.075,61.076
0,45.924,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.1,61.081,69.99,61.118,51.884,1.531,1.904,0.375,66.344,53.075,61.035
0,46.279,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.885,61.141,69.99,61.11,53.669,1.531,1.904,0.375,66.344,53.075,61.095
0,45.93,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.154,61.201,69.989,61.144,51.938,1.531,1.904,0.375,66.344,53.075,61.156
0,46.33,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.958,61.187,69.988,61.173,53.742,1.531,1.904,0.375,66.344,53.075,61.142
0,45.929,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.084,61.262,69.987,61.195,51.868,1.531,1.904,0.375,66.344,53.075,61.217
0,46.302,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.972,61.402,69.986,61.267,53.756,1.531,1.904,0.375,66.344,53.075,61.357
0,45.947,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.152,61.531,69.984,61.376,51.936,1.531,1.904,0.375,66.344,53.075,61.488
0,46.35,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.974,61.625,69.984,61.486,53.758,1.531,1.904,0.375,66.344,53.075,61.582
0,45.66,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.983,61.715,69.985,61.586,52.767,1.531,1.904,0.375,66.344,53.075,61.672
0,46.523,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.006,61.775,69.988,61.674,53.79,1.531,1.904,0.375,66.344,53.075,61.732
0,45.618,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.424,61.762,69.988,61.728,53.208,1.531,1.904,0.375,66.344,53.075,61.719
0,46.607,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.015,61.808,69.991,61.756,53.799,1.531,1.904,0.375,66.344,53.075,61.766
0,45.604,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.44,61.815,69.99,61.789,53.224,1.531,1.904,0.375,66.344,53.075,61.773
0,46.631,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.412,61.815,69.992,61.804,52.196,1.531,1.904,0.375,66.344,53.075,61.773
0,45.78,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.725,61.781,69.99,61.802,53.509,1.531,1.904,0.375,66.344,53.075,61.739
0,46.745,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.947,61.81,69.991,61.796,50.731,1.531,1.904,0.375,66.344,53.075,61.768
0,46.034,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.009,61.8,69.989,61.803,53.793,1.531,1.904,0.375,66.344,53.075,61.757
0,46.608,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.528,61.782,69.989,61.797,51.311,1.531,1.904,0.375,66.344,53.075,61.739
0,46.375,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.197,61.735,69.987,61.779,53.98,1.531,1.904,0.375,66.344,53.075,61.693
0,45.616,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.353,61.6,69.986,61.723,52.137,1.531,1.904,0.375,66.344,53.075,61.557
0,46.465,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.262,61.469,69.987,61.62,54.046,1.531,1.904,0.375,66.344,53.075,61.425
0,45.901,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.782,61.411,69.988,61.521,53.566,1.531,1.904,0.375,66.344,53.075,61.366
0,46.617,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.81,61.28,69.99,61.43,51.593,1.531,1.904,0.375,66.344,53.075,61.236
0,46.483,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.174,61.088,69.991,61.3,53.957,1.531,1.904,0.375,66.344,53.075,61.042
0,45.911,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.638,60.872,69.99,61.127,53.421,1.531,1.904,0.375,66.344,53.075,60.825
0,46.852,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.178,60.719,69.991,60.945,50.962,1.531,1.904,0.375,66.344,53.075,60.672
0,46.195,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.945,60.59,69.99,60.786,53.729,1.531,1.904,0.375,66.344,53.075,60.542
0,46.144,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.471,60.544,69.988,60.663,52.255,1.531,1.904,0.375,66.344,53.075,60.495
0,46.604,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.109,60.544,69.987,60.597,53.893,1.531,1.904,0.375,66.344,53.075,60.495
0,45.464,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.069,60.496,69.983,60.557,52.853,1.531,1.904,0.375,66.344,53.075,60.447
0,46.608,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.085,60.457,69.983,60.513,53.869,1.531,1.904,0.375,66.344,53.075,60.409
0,45.882,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.58,60.406,69.981,60.47,53.363,1.531,1.904,0.375,66.344,53.075,60.357
0,46.829,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.289,60.352,69.982,60.421,51.073,1.531,1.904,0.375,66.344,53.075,60.303
0,46.215,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.914,60.295,69.981,60.367,53.698,1.531,1.904,0.375,66.344,53.075,60.246
0,46.168,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.521,60.323,69.983,60.332,52.305,1.531,1.904,0.375,66.344,53.075,60.273
0,46.638,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.782,60.315,69.984,60.328,52.566,1.531,1.904,0.375,66.344,53.075,60.266
0,46.145,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.968,60.234,69.985,60.303,53.752,1.531,1.904,0.375,66.344,53.075,60.185
0,46.246,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.423,60.102,69.986,60.235,51.207,1.531,1.904,0.375,66.344,53.075,60.051
0,46.34,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.069,59.797,69.986,60.088,53.852,1.531,1.904,0.375,66.344,53.075,59.745
0,45.927,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.055,59.497,69.985,59.847,52.838,1.531,1.904,0.375,66.344,53.075,59.444
0,46.63,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.56,59.352,69.985,59.611,52.343,1.531,1.904,0.375,66.344,53.075,59.298
0,45.967,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.64,59.291,69.983,59.45,53.424,1.531,1.904,0.375,66.344,53.075,59.237
0,46.79,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.272,59.302,69.982,59.363,51.056,1.531,1.904,0.375,66.344,53.075,59.248
0,46.154,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.823,59.339,69.98,59.339,53.606,1.531,1.904,0.375,66.344,53.075,59.285
0,46.137,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.453,59.328,69.979,59.338,52.237,1.531,1.904,0.375,66.344,53.075,59.273
0,46.524,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.952,59.308,69.979,59.327,53.735,1.531,1.904,0.375,66.344,53.075,59.254
0,45.919,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.518,59.308,69.978,59.317,53.302,1.531,1.904,0.375,66.344,53.075,59.254
0,46.795,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.365,59.244,69.979,59.298,51.149,1.531,1.904,0.375,66.344,53.075,59.189
0,46.194,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.822,59.203,69.979,59.256,53.605,1.531,1.904,0.375,66.344,53.075,59.148
0,46.155,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.439,59.152,69.98,59.214,52.223,1.531,1.904,0.375,66.344,53.075,59.096
0,46.503,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.858,59.111,69.981,59.168,53.642,1.531,1.904,0.375,66.344,53.075,59.056
0,45.892,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.435,59.143,69.98,59.144,53.219,1.531,1.904,0.375,66.344,53.075,59.088
0,46.728,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.418,59.082,69.98,59.13,51.202,1.531,1.904,0.375,66.344,53.075,59.026
0,46.141,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.649,59.087,69.979,59.102,53.432,1.531,1.904,0.375,66.344,53.075,59.032
0,46.45,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.424,59.108,69.978,59.1,51.208,1.531,1.904,0.375,66.344,53.075,59.053
0,46.101,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.531,59.094,69.976,59.102,53.315,1.531,1.904,0.375,66.344,53.075,59.039
0,46.61,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.547,59.076,69.977,59.093,53.331,1.531,1.904,0.375,66.344,53.075,59.02
0,45.588,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.039,59.057,69.975,59.078,52.823,1.531,1.904,0.375,66.344,53.075,59.002
0,46.341,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.486,59.054,69.975,59.065,53.27,1.531,1.904,0.375,66.344,53.075,58.998
0,46.597,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.487,59.085,69.977,59.065,53.271,1.531,1.904,0.375,66.344,53.075,59.03
0,45.606,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.623,59.154,69.975,59.093,52.406,1.531,1.904,0.375,66.344,53.075,59.1
0,46.265,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.543,59.199,69.975,59.141,53.327,1.531,1.904,0.375,66.344,53.075,59.145
0,46.611,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.486,59.127,69.978,59.16,53.269,1.531,1.904,0.375,66.344,53.075,59.071
0,45.483,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.865,58.936,69.976,59.094,52.649,1.531,1.904,0.375,66.344,53.075,58.88
0,46.147,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.236,58.817,69.975,58.974,53.019,1.531,1.904,0.375,66.344,53.075,58.761
0,46.312,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.132,58.678,69.976,58.853,52.916,1.531,1.904,0.375,66.344,53.075,58.62
0,46.273,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.02,58.594,69.977,58.731,52.804,1.531,1.904,0.375,66.344,53.075,58.537
0,46.221,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.004,58.603,69.977,58.655,52.788,1.531,1.904,0.375,66.344,53.075,58.545
0,46.229,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.066,58.639,69.978,58.636,52.85,1.531,1.904,0.375,66.344,53.075,58.582
0,46.283,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.11,58.66,69.978,58.644,52.894,1.531,1.904,0.375,66.344,53.075,58.602
0,46.32,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.139,58.68,69.978,58.658,52.923,1.531,1.904,0.375,66.344,53.075,58.622
0,46.364,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.145,58.633,69.978,58.66,52.929,1.531,1.904,0.375,66.344,53.075,58.575
0,46.376,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.111,58.61,69.977,58.638,52.895,1.531,1.904,0.375,66.344,53.075,58.553
0,46.37,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.075,58.558,69.977,58.61,52.859,1.531,1.904,0.375,66.344,53.075,58.501
0,46.359,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.066,58.585,69.977,58.586,52.849,1.531,1.904,0.375,66.344,53.075,58.527
0,46.368,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.074,58.592,69.976,58.589,52.858,1.531,1.904,0.375,66.344,53.075,58.534
0,46.375,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.04,58.558,69.976,58.582,52.823,1.531,1.904,0.375,66.344,53.075,58.5
0,46.358,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.031,58.553,69.975,58.566,52.815,1.531,1.904,0.375,66.344,53.075,58.495
0,46.371,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.061,58.567,69.975,58.561,52.844,1.531,1.904,0.375,66.344,53.075,58.509
0,46.401,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.109,58.635,69.975,58.581,52.892,1.531,1.904,0.375,66.344,53.075,58.578
0,46.455,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.148,58.661,69.975,58.62,52.932,1.531,1.904,0.375,66.344,53.075,58.603
0,46.489,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.147,58.662,69.975,58.643,52.931,1.531,1.904,0.375,66.344,53.075,58.604
0,46.514,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.151,58.661,69.975,58.653,52.935,1.531,1.904,0.375,66.344,53.075,58.603
0,46.539,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.159,58.677,69.975,58.661,52.943,1.531,1.904,0.375,66.344,53.075,58.619
0,46.575,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.193,58.694,69.975,58.673,52.976,1.531,1.904,0.375,66.344,53.075,58.637
0,46.633,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.718,58.745,69.974,58.697,51.502,1.531,1.904,0.375,66.344,53.075,58.688
0,45.481,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.032,58.767,69.969,58.73,52.815,1.531,1.904,0.375,66.344,53.075,58.711
0,46.312,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.286,58.785,69.968,58.755,53.069,1.531,1.904,0.375,66.344,53.075,58.728
0,46.526,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.347,58.787,69.968,58.773,53.131,1.531,1.904,0.375,66.344,53.075,58.73
0,46.659,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.625,58.787,69.967,58.781,50.409,1.531,1.904,0.375,66.344,53.075,58.731
0,45.787,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.451,58.773,69.964,58.782,53.234,1.531,1.904,0.375,66.344,53.075,58.716
0,46.556,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.573,58.722,69.965,58.765,53.357,1.531,1.904,0.375,66.344,53.075,58.665
0,45.597,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.599,58.683,69.963,58.73,52.383,1.531,1.904,0.375,66.344,53.075,58.626
0,46.266,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.541,58.663,69.963,58.699,53.325,1.531,1.904,0.375,66.344,53.075,58.606
0,46.631,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.164,58.646,69.965,58.675,51.948,1.531,1.904,0.375,66.344,53.075,58.589
0,45.651,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.338,58.611,69.962,58.65,53.122,1.531,1.904,0.375,66.344,53.075,58.554
0,46.439,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.572,58.607,69.962,58.627,53.356,1.531,1.904,0.375,66.344,53.075,58.55
0,46.389,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.313,58.591,69.962,58.612,51.096,1.531,1.904,0.375,66.344,53.075,58.533
0,46.022,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.564,58.605,69.959,58.603,53.348,1.531,1.904,0.375,66.344,53.075,58.547
0,46.587,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.64,58.621,69.959,58.608,53.424,1.531,1.904,0.375,66.344,53.075,58.564
0,45.631,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.249,58.689,69.957,58.631,53.032,1.531,1.904,0.375,66.344,53.075,58.632
0,46.493,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.754,58.715,69.958,58.672,53.538,1.531,1.904,0.375,66.344,53.075,58.657
0,45.723,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.89,58.715,69.957,58.696,52.674,1.531,1.904,0.375,66.344,53.075,58.658
0,46.451,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.789,58.712,69.958,58.705,53.572,1.531,1.904,0.375,66.344,53.075,58.655
0,45.748,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.94,58.792,69.958,58.726,52.724,1.531,1.904,0.375,66.344,53.075,58.735
0,46.509,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.929,58.884,69.959,58.786,53.712,1.531,1.904,0.375,66.344,53.075,58.827
0,45.811,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.565,58.957,69.959,58.859,53.349,1.531,1.904,0.375,66.344,53.075,58.901
0,46.767,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.4,59.044,69.961,58.935,51.183,1.531,1.904,0.375,66.344,53.075,58.989
0,46.227,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.109,59.12,69.961,59.016,53.893,1.531,1.904,0.375,66.344,53.075,59.065
