HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.224,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.356,59.159,69.961,59.084,51.14,1.531,1.904,0.375,66.344,53.075,59.104
0,46.328,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.246,59.209,69.959,59.137,54.03,1.531,1.904,0.375,66.344,53.075,59.154
0,45.754,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.476,59.278,69.957,59.194,52.26,1.531,1.904,0.375,66.344,53.075,59.224
0,46.614,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.387,59.367,69.957,59.263,54.17,1.531,1.904,0.375,66.344,53.075,59.313
0,45.589,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.416,59.44,69.954,59.339,53.199,1.531,1.904,0.375,66.344,53.075,59.386
0,46.904,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.702,59.546,69.954,59.422,51.485,1.531,1.904,0.375,66.344,53.075,59.493
0,46.008,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.373,59.574,69.952,59.5,54.157,1.531,1.904,0.375,66.344,53.075,59.521
0,46.386,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.582,59.605,69.953,59.547,51.366,1.531,1.904,0.375,66.344,53.075,59.552
0,46.573,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.563,59.671,69.955,59.595,54.347,1.531,1.904,0.375,66.344,53.075,59.619
0,45.73,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.59,59.776,69.956,59.663,53.374,1.531,1.904,0.375,66.344,53.075,59.724
0,46.804,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.13,59.884,69.959,59.753,50.913,1.531,1.904,0.375,66.344,53.075,59.832
0,46.481,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.693,59.992,69.961,59.853,54.477,1.531,1.904,0.375,66.344,53.075,59.941
0,45.851,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.755,60.084,69.963,59.954,53.539,1.531,1.904,0.375,66.344,53.075,60.034
0,46.913,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.718,60.158,69.965,60.045,50.502,1.531,1.904,0.375,66.344,53.075,60.108
0,46.394,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.605,60.213,69.966,60.122,54.388,1.531,1.904,0.375,66.344,53.075,60.164
0,45.704,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.584,60.263,69.965,60.184,53.368,1.531,1.904,0.375,66.344,53.075,60.214
0,46.82,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.774,60.415,69.965,60.264,50.557,1.531,1.904,0.375,66.344,53.075,60.366
0,46.415,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.706,60.519,69.964,60.378,54.49,1.531,1.904,0.375,66.344,53.075,60.471
0,45.679,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.588,60.497,69.961,60.454,53.372,1.531,1.904,0.375,66.344,53.075,60.448
0,46.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.656,60.428,69.959,60.461,50.439,1.531,1.904,0.375,66.344,53.075,60.38
0,46.248,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.383,60.309,69.957,60.414,54.166,1.531,1.904,0.375,66.344,53.075,60.259
0,45.719,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.334,60.166,69.955,60.32,52.118,1.531,1.904,0.375,66.344,53.075,60.116
0,46.563,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.227,60.034,69.955,60.199,54.01,1.531,1.904,0.375,66.344,53.075,59.984
0,45.371,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.037,60.002,69.952,60.096,52.821,1.531,1.904,0.375,66.344,53.075,59.952
0,46.569,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.117,60.051,69.952,60.055,53.901,1.531,1.904,0.375,66.344,53.075,60.0
0,45.779,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.615,60.09,69.95,60.064,53.398,1.531,1.904,0.375,66.344,53.075,60.04
0,46.818,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.139,60.126,69.951,60.087,50.922,1.531,1.904,0.375,66.344,53.075,60.075
0,46.156,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.043,60.162,69.949,60.118,53.827,1.531,1.904,0.375,66.344,53.075,60.112
0,46.103,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.37,60.181,69.948,60.148,52.153,1.531,1.904,0.375,66.344,53.075,60.131
0,46.57,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.175,60.216,69.947,60.175,53.959,1.531,1.904,0.375,66.344,53.075,60.166
0,45.34,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.079,60.221,69.944,60.2,52.862,1.531,1.904,0.375,66.344,53.075,60.171
0,46.593,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.16,60.205,69.943,60.208,53.943,1.531,1.904,0.375,66.344,53.075,60.155
0,45.747,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.578,60.173,69.94,60.199,53.362,1.531,1.904,0.375,66.344,53.075,60.123
0,46.774,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.082,60.086,69.939,60.163,50.865,1.531,1.904,0.375,66.344,53.075,60.035
0,46.079,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.952,60.062,69.939,60.106,53.736,1.531,1.904,0.375,66.344,53.075,60.011
0,46.06,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.432,60.401,69.94,60.159,52.216,1.531,1.904,0.375,66.344,53.075,60.353
0,46.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.362,60.692,69.943,60.372,54.146,1.531,1.904,0.375,66.344,53.075,60.644
0,45.348,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.294,60.916,69.943,60.61,53.077,1.531,1.904,0.375,66.344,53.075,60.87
0,46.798,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.713,60.974,69.947,60.8,52.496,1.531,1.904,0.375,66.344,53.075,60.928
0,45.389,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.772,60.924,69.946,60.884,53.556,1.531,1.904,0.375,66.344,53.075,60.878
0,46.835,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.158,60.943,69.948,60.906,50.941,1.531,1.904,0.375,66.344,53.075,60.897
0,46.203,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.286,61.108,69.948,60.965,54.069,1.531,1.904,0.375,66.344,53.075,61.063
0,45.625,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.434,61.296,69.948,61.094,52.218,1.531,1.904,0.375,66.344,53.075,61.251
0,46.581,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.449,61.327,69.948,61.217,54.233,1.531,1.904,0.375,66.344,53.075,61.283
0,45.308,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.28,61.452,69.946,61.305,53.063,1.531,1.904,0.375,66.344,53.075,61.408
0,46.771,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.824,61.63,69.947,61.431,52.608,1.531,1.904,0.375,66.344,53.075,61.587
0,45.438,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.01,61.795,69.945,61.584,53.794,1.531,1.904,0.375,66.344,53.075,61.753
0,47.019,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.031,61.926,69.948,61.736,50.815,1.531,1.904,0.375,66.344,53.075,61.885
0,45.684,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.345,62.003,69.947,61.862,54.129,1.531,1.904,0.375,66.344,53.075,61.962
0,46.757,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.16,62.093,69.949,61.963,49.944,1.531,1.904,0.375,66.344,53.075,62.053
0,45.998,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.463,62.071,69.949,62.033,54.247,1.531,1.904,0.375,66.344,53.075,62.03
0,46.156,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.129,62.063,69.949,62.05,50.913,1.531,1.904,0.375,66.344,53.075,62.023
0,46.284,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.506,62.081,69.949,62.062,54.29,1.531,1.904,0.375,66.344,53.075,62.04
0,45.564,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.404,62.08,69.947,62.072,52.188,1.531,1.904,0.375,66.344,53.075,62.039
0,46.578,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.641,62.16,69.946,62.094,54.424,1.531,1.904,0.375,66.344,53.075,62.12
0,45.322,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.388,62.22,69.941,62.147,53.171,1.531,1.904,0.375,66.344,53.075,62.18
0,46.818,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.769,62.275,69.939,62.202,52.553,1.531,1.904,0.375,66.344,53.075,62.235
0,45.385,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.959,62.28,69.931,62.245,53.743,1.531,1.904,0.375,66.344,53.075,62.24
0,46.948,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.056,62.31,69.929,62.27,50.84,1.531,1.904,0.375,66.344,53.075,62.271
0,45.646,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.283,62.345,69.925,62.301,54.067,1.531,1.904,0.375,66.344,53.075,62.306
0,46.688,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.228,62.414,69.925,62.342,50.012,1.531,1.904,0.375,66.344,53.075,62.375
0,45.971,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.439,62.471,69.922,62.397,54.223,1.531,1.904,0.375,66.344,53.075,62.432
0,46.137,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.183,62.51,69.921,62.449,50.967,1.531,1.904,0.375,66.344,53.075,62.472
0,46.284,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.53,62.498,69.92,62.482,54.314,1.531,1.904,0.375,66.344,53.075,62.46
0,45.539,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.395,62.461,69.92,62.481,52.178,1.531,1.904,0.375,66.344,53.075,62.422
0,46.53,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.584,62.49,69.922,62.475,54.368,1.531,1.904,0.375,66.344,53.075,62.451
0,45.311,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.4,62.495,69.921,62.486,53.183,1.531,1.904,0.375,66.344,53.075,62.457
0,46.789,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.789,62.491,69.923,62.489,52.573,1.531,1.904,0.375,66.344,53.075,62.453
0,45.382,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.075,62.571,69.923,62.508,53.858,1.531,1.904,0.375,66.344,53.075,62.533
0,47.06,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.95,62.666,69.928,62.569,50.734,1.531,1.904,0.375,66.344,53.075,62.628
0,45.654,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.456,62.675,69.928,62.627,54.24,1.531,1.904,0.375,66.344,53.075,62.637
0,46.193,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.35,62.685,69.93,62.654,51.134,1.531,1.904,0.375,66.344,53.075,62.648
0,46.438,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.836,62.797,69.934,62.696,54.62,1.531,1.904,0.375,66.344,53.075,62.76
0,45.406,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.685,62.971,69.937,62.794,53.469,1.531,1.904,0.375,66.344,53.075,62.935
0,47.11,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.382,63.201,69.943,62.95,51.166,1.531,1.904,0.375,66.344,53.075,63.166
0,46.021,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.068,63.386,69.945,63.137,54.851,1.531,1.904,0.375,66.344,53.075,63.352
0,45.958,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.112,63.582,69.945,63.324,52.896,1.531,1.904,0.375,66.344,53.075,63.548
0,46.986,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.058,63.748,69.944,63.511,50.842,1.531,1.904,0.375,66.344,53.075,63.716
0,46.819,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.726,63.883,69.941,63.679,53.51,1.531,1.904,0.375,66.344,53.075,63.85
0,45.618,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.388,63.86,69.936,63.789,54.171,1.531,1.904,0.375,66.344,53.075,63.828
0,46.672,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.759,63.917,69.933,63.839,50.543,1.531,1.904,0.375,66.344,53.075,63.885
0,46.717,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.819,63.991,69.929,63.901,53.603,1.531,1.904,0.375,66.344,53.075,63.96
0,45.748,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.49,64.048,69.925,63.967,54.273,1.531,1.904,0.375,66.344,53.075,64.017
0,46.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.815,64.058,69.922,64.017,50.599,1.531,1.904,0.375,66.344,53.075,64.027
0,46.94,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.88,63.959,69.92,64.016,53.664,1.531,1.904,0.375,66.344,53.075,63.927
0,45.791,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.524,63.911,69.915,63.969,54.308,1.531,1.904,0.375,66.344,53.075,63.88
0,46.862,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.756,63.905,69.914,63.934,50.539,1.531,1.904,0.375,66.344,53.075,63.874
0,46.966,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.883,64.001,69.914,63.939,53.666,1.531,1.904,0.375,66.344,53.075,63.97
0,45.902,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.751,64.11,69.912,64.001,54.534,1.531,1.904,0.375,66.344,53.075,64.079
0,46.573,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.404,64.252,69.912,64.098,52.188,1.531,1.904,0.375,66.344,53.075,64.222
0,47.398,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.342,64.317,69.913,64.203,51.126,1.531,1.904,0.375,66.344,53.075,64.287
0,46.867,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.258,64.365,69.913,64.276,54.042,1.531,1.904,0.375,66.344,53.075,64.336
0,45.938,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.173,64.517,69.912,64.361,53.957,1.531,1.904,0.375,66.344,53.075,64.488
0,47.206,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.956,64.619,69.913,64.477,50.74,1.531,1.904,0.375,66.344,53.075,64.591
0,46.988,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.308,64.645,69.913,64.564,54.092,1.531,1.904,0.375,66.344,53.075,64.617
0,45.98,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.122,64.624,69.912,64.602,53.905,1.531,1.904,0.375,66.344,53.075,64.595
0,47.194,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.785,64.75,69.913,64.642,50.569,1.531,1.904,0.375,66.344,53.075,64.723
0,46.941,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.192,64.85,69.912,64.73,53.975,1.531,1.904,0.375,66.344,53.075,64.822
0,46.056,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.91,64.92,69.91,64.814,54.694,1.531,1.904,0.375,66.344,53.075,64.894
0,46.6,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.068,65.035,69.91,64.899,51.852,1.531,1.904,0.375,66.344,53.075,65.009
0,47.489,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.048,65.277,69.912,65.034,50.832,1.531,1.904,0.375,66.344,53.075,65.252
0,46.914,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.153,65.422,69.914,65.211,53.937,1.531,1.904,0.375,66.344,53.075,65.398
0,46.08,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.953,65.463,69.918,65.339,54.737,1.531,1.904,0.375,66.344,53.075,65.439
0,46.611,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.957,65.568,69.924,65.434,51.741,1.531,1.904,0.375,66.344,53.075,65.544
0,47.313,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.799,65.478,69.931,65.489,50.583,1.531,1.904,0.375,66.344,53.075,65.454
0,46.449,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.009,65.575,69.937,65.5,54.793,1.531,1.904,0.375,66.344,53.075,65.551
0,45.877,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.175,65.674,69.943,65.569,52.958,1.531,1.904,0.375,66.344,53.075,65.651
0,47.221,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.756,65.73,69.952,65.642,50.54,1.531,1.904,0.375,66.344,53.075,65.707
0,46.434,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.161,65.797,69.959,65.706,54.944,1.531,1.904,0.375,66.344,53.075,65.774
0,45.861,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.331,65.936,69.966,65.791,53.114,1.531,1.904,0.375,66.344,53.075,65.914
0,47.305,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.703,66.004,69.974,65.892,50.487,1.531,1.904,0.375,66.344,53.075,65.982
0,46.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.199,65.974,69.978,65.948,54.983,1.531,1.904,0.375,66.344,53.075,65.952
0,45.834,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.315,65.996,69.98,65.964,53.098,1.531,1.904,0.375,66.344,53.075,65.974
0,47.285,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.78,66.143,69.986,66.015,50.564,1.531,1.904,0.375,66.344,53.075,66.122
0,46.481,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.353,66.341,69.991,66.137,55.136,1.531,1.904,0.375,66.344,53.075,66.321
0,45.825,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.331,66.476,69.995,66.287,53.115,1.531,1.904,0.375,66.344,53.075,66.456
0,47.266,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.811,66.586,70.0,66.42,50.595,1.531,1.904,0.375,66.344,53.075,66.567
0,46.438,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.26,66.648,70.004,66.53,55.044,1.531,1.904,0.375,66.344,53.075,66.629
0,45.842,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.245,66.636,70.007,66.594,53.029,1.531,1.904,0.375,66.344,53.075,66.617
0,47.139,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.927,66.633,70.01,66.616,50.71,1.531,1.904,0.375,66.344,53.075,66.614
0,46.374,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.039,66.616,70.01,66.621,54.823,1.531,1.904,0.375,66.344,53.075,66.597
0,45.814,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.225,66.645,70.003,66.624,53.009,1.531,1.904,0.375,66.344,53.075,66.626
0,47.079,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.012,66.685,70.08,66.647,50.796,1.531,1.904,0.375,66.344,53.075,66.666
0,46.37,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.049,66.658,70.247,66.663,54.833,1.531,1.904,0.375,66.344,53.075,66.638
0,45.799,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.306,66.618,70.402,66.649,53.09,1.531,1.904,0.375,66.344,53.075,66.597
0,47.142,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.969,66.659,70.552,66.638,50.753,1.531,1.904,0.375,66.344,53.075,66.638
0,46.437,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.385,66.81,70.692,66.685,55.169,1.531,1.904,0.375,66.344,53.075,66.788
0,45.822,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.477,67.006,70.824,66.804,53.261,1.531,1.904,0.375,66.344,53.075,66.985
0,47.32,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.823,67.189,70.95,66.963,50.607,1.531,1.904,0.375,66.344,53.075,67.168
0,46.539,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.727,67.351,71.065,67.13,55.511,1.531,1.904,0.375,66.344,53.075,67.331
0,45.897,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.736,67.551,71.175,67.304,53.52,1.531,1.904,0.375,66.344,53.075,67.531
0,46.989,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.656,67.575,71.282,67.453,50.44,1.531,1.904,0.375,66.344,53.075,67.555
0,46.979,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.593,67.553,71.383,67.513,53.376,1.531,1.904,0.375,66.344,53.075,67.531
0,45.787,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.579,67.611,71.48,67.546,54.363,1.531,1.904,0.375,66.344,53.075,67.59
0,46.968,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.417,67.766,71.579,67.619,50.201,1.531,1.904,0.375,66.344,53.075,67.745
0,47.051,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.91,67.916,71.677,67.74,53.693,1.531,1.904,0.375,66.344,53.075,67.895
0,45.879,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.663,67.994,71.772,67.859,54.447,1.531,1.904,0.375,66.344,53.075,67.973
0,46.497,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.261,68.116,71.867,67.964,52.045,1.531,1.904,0.375,66.344,53.075,68.095
0,47.313,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.167,68.134,71.961,68.057,50.95,1.531,1.904,0.375,66.344,53.075,68.112
0,46.706,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.959,68.083,72.052,68.087,53.743,1.531,1.904,0.375,66.344,53.075,68.061
0,46.039,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.602,68.042,72.141,68.073,54.386,1.531,1.904,0.375,66.344,53.075,68.019
0,46.489,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.277,68.084,72.229,68.063,52.061,1.531,1.904,0.375,66.344,53.075,68.062
0,47.315,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.222,68.189,72.318,68.101,51.005,1.531,1.904,0.375,66.344,53.075,68.167
0,46.763,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.044,68.27,72.404,68.173,53.827,1.531,1.904,0.375,66.344,53.075,68.248
0,46.139,100.0,0.0,100.0,560.762,224.21,801.052,1305.031,797.194,56.922,68.245,72.489,68.223,54.706,1.53,1.905,0.375,66.344,53.075,68.222
0,46.728,100.0,0.0,100.0,646.737,219.988,905.814,1336.104,901.581,53.632,68.22,72.589,68.226,51.388,1.508,1.943,0.359,66.344,53.075,68.197
0,47.608,100.0,0.0,100.0,709.012,215.613,1017.384,1364.063,1012.746,54.309,68.276,72.672,68.235,52.071,1.487,1.988,0.345,66.344,53.075,68.254
0,46.886,100.0,0.0,100.0,739.436,211.947,1112.049,1385.136,1107.065,56.848,68.49,72.733,68.329,54.7,1.47,2.027,0.334,66.344,53.075,68.469
0,46.896,100.0,0.0,100.0,764.725,208.37,1201.101,1404.114,1195.788,55.085,68.797,72.774,68.55,53.031,1.45,2.063,0.324,66.344,53.075,68.777
0,47.167,100.0,0.0,100.0,784.173,205.401,1272.976,1418.9,1267.395,55.513,68.931,72.796,68.779,53.534,1.43,2.09,0.316,66.344,53.075,68.912
0,47.279,100.0,0.0,100.0,800.49,202.667,1333.448,1431.85,1327.642,55.402,68.95,72.804,68.892,53.478,1.41,2.111,0.309,66.344,53.075,68.931
0,47.389,100.0,0.0,100.0,821.109,198.565,1408.067,1450.251,1401.977,55.796,69.074,72.806,68.979,53.924,1.38,2.134,0.299,66.344,53.075,69.056
0,47.725,100.0,0.0,100.0,863.749,189.937,1551.375,1485.7,1544.738,55.858,69.312,72.811,69.158,54.062,1.302,2.168,0.279,66.344,53.075,69.295
0,47.812,100.0,0.0,100.0,944.76,189.696,1695.406,1540.348,1688.204,55.602,69.224,72.808,69.242,53.842,1.259,2.251,0.269,67.344,53.875,69.207
0,47.895,100.0,0.0,100.0,1042.79,196.412,1809.931,1599.745,1802.258,56.054,69.2,72.794,69.209,54.251,1.261,2.363,0.268,68.946,55.157,69.183
0,48.281,100.0,0.0,100.0,1198.39,206.14,1970.302,1686.48,1961.995,56.162,69.262,72.775,69.231,54.278,1.255,2.528,0.267,71.327,57.062,69.246
0,48.633,100.0,0.0,100.0,1355.37,218.657,2102.32,1763.766,2093.485,56.637,69.441,72.749,69.354,54.641,1.266,2.692,0.271,73.695,58.956,69.425
0,48.977,100.0,0.0,100.0,1488.43,229.385,2202.798,1824.152,2193.541,56.195,69.367,72.719,69.393,54.095,1.277,2.826,0.274,75.598,60.478,69.351
0,48.989,100.0,0.0,100.0,1586.41,237.219,2270.33,1867.043,2260.808,56.351,69.251,72.679,69.304,54.168,1.29,2.924,0.277,76.959,61.567,69.235
0,49.283,100.0,0.0,100.0,1634.52,241.675,2300.162,1887.283,2290.499,56.426,69.201,72.635,69.227,54.19,1.301,2.974,0.279,77.636,62.109,69.185
0,49.543,100.0,0.0,100.0,1653.31,244.27,2311.25,1893.549,2301.552,56.498,69.328,72.59,69.274,54.239,1.307,2.993,0.282,77.903,62.322,69.312
0,49.745,100.0,0.0,100.0,1651.48,245.107,2306.867,1892.616,2297.187,56.263,69.427,72.544,69.377,53.996,1.315,2.996,0.283,77.92,62.336,69.412
0,49.807,100.0,0.0,100.0,1638.46,247.037,2285.026,1888.691,2275.416,56.157,69.515,72.498,69.467,53.887,1.347,3.0,0.285,77.92,62.336,69.5
0,49.902,100.0,0.0,100.0,1609.14,251.065,2235.024,1880.437,2225.626,56.049,69.622,72.456,69.566,53.772,1.419,3.008,0.291,77.92,62.336,69.608
0,49.941,100.0,0.0,100.0,1571.25,256.36,2168.443,1869.349,2159.291,55.781,69.679,72.42,69.644,53.492,1.509,3.015,0.299,77.92,62.336,69.666
0,49.885,100.0,0.0,100.0,1516.7,258.864,2092.042,1850.798,2083.171,55.586,69.796,72.388,69.733,53.286,1.583,2.996,0.305,77.629,62.104,69.783
0,49.801,100.0,0.0,100.0,1428.06,250.797,2018.931,1815.035,2010.378,55.271,69.927,72.362,69.855,53.009,1.579,2.907,0.302,76.459,61.167,69.915
0,49.563,52.0,48.0,52.0,1379.08,282.594,1952.597,1714.198,931.735,54.505,71.444,72.338,70.534,52.268,1.538,2.875,0.36,76.067,60.854,69.908
0,49.024,40.0,60.0,40.0,1279.11,245.084,1881.334,1732.704,482.335,54.377,72.068,72.318,71.683,52.194,1.575,2.751,0.309,74.438,59.55,70.017
0,48.865,40.0,60.0,40.0,1212.98,241.417,1818.696,1693.578,463.221,54.243,72.075,72.303,71.98,52.112,1.569,2.674,0.311,73.454,58.763,70.091
0,48.667,40.0,60.0,40.0,1151.7,238.306,1755.792,1655.067,443.742,54.218,72.141,72.294,72.081,52.125,1.565,2.602,0.314,72.531,58.025,70.347
0,48.527,40.0,60.0,40.0,1108.57,236.069,1706.876,1627.87,423.185,54.16,72.27,72.289,72.188,52.094,1.56,2.55,0.316,71.888,57.511,70.825
0,48.37,40.0,60.0,40.0,1077.43,234.773,1668.105,1607.496,405.511,54.14,72.339,72.287,72.286,52.088,1.556,2.513,0.319,71.436,57.149,71.07
0,48.206,40.0,60.0,40.0,1055.74,233.851,1640.375,1592.853,392.959,54.044,72.324,72.286,72.321,52.002,1.553,2.486,0.32,71.116,56.893,70.974
0,48.042,40.0,60.0,40.0,1042.38,233.262,1623.102,1583.616,385.202,54.125,72.295,72.286,72.309,52.088,1.551,2.47,0.321,70.915,56.732,70.832
0,47.976,40.0,60.0,40.0,1037.18,232.894,1617.03,1580.072,382.555,54.2,72.331,72.286,72.314,52.167,1.549,2.463,0.322,70.83,56.664,70.972
0,47.899,40.0,60.0,40.0,1037.76,232.596,1619.487,1580.667,383.84,54.267,72.306,72.287,72.318,52.236,1.547,2.463,0.321,70.822,56.658,70.867
0,47.837,40.0,60.0,40.0,1041.53,231.546,1630.258,1584.287,389.215,54.338,72.271,72.287,72.292,52.311,1.54,2.465,0.319,70.822,56.658,70.744
0,47.798,40.0,60.0,40.0,1047.59,229.846,1647.353,1590.072,397.748,54.449,72.267,72.287,72.273,52.431,1.528,2.469,0.315,70.822,56.658,70.762
0,47.803,40.0,60.0,40.0,1055.56,227.599,1669.48,1597.575,408.809,54.574,72.28,72.286,72.275,52.566,1.513,2.473,0.311,70.822,56.658,70.867
0,47.825,40.0,60.0,40.0,1064.86,224.983,1694.801,1606.118,421.504,54.669,72.281,72.284,72.279,52.674,1.494,2.478,0.306,70.822,56.658,70.925
0,47.826,40.0,60.0,40.0,1074.74,222.206,1721.115,1614.978,434.736,54.679,72.3,72.281,72.289,52.695,1.474,2.482,0.3,70.822,56.658,71.061
0,47.776,40.0,60.0,40.0,1085.13,219.019,1748.194,1624.892,445.771,54.672,72.306,72.275,72.3,52.701,1.449,2.485,0.294,70.822,56.658,71.138
0,47.741,40.0,60.0,40.0,1095.37,215.71,1774.274,1634.92,454.756,54.756,72.34,72.268,72.321,52.795,1.422,2.488,0.288,70.822,56.658,71.328
0,47.751,40.0,60.0,40.0,1104.76,212.681,1797.717,1643.884,462.774,54.78,72.329,72.26,72.332,52.83,1.397,2.49,0.282,70.822,56.658,71.338
0,47.765,40.0,60.0,40.0,1113.15,209.977,1818.274,1651.716,469.767,54.899,72.301,72.251,72.316,52.956,1.375,2.492,0.277,70.822,56.658,71.282
0,47.826,40.0,60.0,40.0,1120.45,207.632,1835.891,1658.388,475.719,54.964,72.282,72.242,72.294,53.028,1.355,2.493,0.273,70.822,56.658,71.258
0,47.852,40.0,60.0,40.0,1126.51,205.685,1850.341,1663.844,480.584,54.978,72.274,72.232,72.28,53.047,1.338,2.493,0.27,70.822,56.658,71.271
0,47.865,40.0,60.0,40.0,1131.17,204.197,1861.306,1667.968,484.268,55.022,72.283,72.222,72.279,53.095,1.325,2.494,0.267,70.822,56.658,71.351
0,47.878,40.0,60.0,40.0,1134.26,203.217,1868.557,1670.661,486.695,54.97,72.314,72.211,72.298,53.045,1.317,2.494,0.265,70.822,56.658,71.51
0,47.833,40.0,60.0,40.0,1136.03,202.656,1872.675,1672.194,488.073,54.893,72.323,72.2,72.317,52.971,1.312,2.494,0.264,70.822,56.658,71.582
0,47.808,40.0,60.0,40.0,1136.16,202.624,1872.974,1672.282,488.18,54.981,72.297,72.189,72.309,53.059,1.311,2.494,0.264,70.822,56.658,71.515
0,47.821,40.0,60.0,40.0,1135.09,202.969,1870.493,1671.338,487.351,54.909,72.312,72.179,72.306,52.987,1.314,2.494,0.265,70.822,56.658,71.601
0,47.805,40.0,60.0,40.0,1132.87,203.687,1865.301,1669.369,485.619,55.023,72.335,72.169,72.323,53.1,1.321,2.494,0.266,70.822,56.658,71.713
0,47.837,40.0,60.0,40.0,1130.07,204.585,1858.736,1666.896,483.421,54.957,72.361,72.161,72.346,53.032,1.328,2.494,0.268,70.822,56.658,71.827
0,47.813,40.0,60.0,40.0,1126.79,205.643,1850.992,1663.96,480.825,54.984,72.343,72.153,72.35,53.056,1.337,2.494,0.27,70.822,56.658,71.767
0,47.835,40.0,60.0,40.0,1123.5,206.7,1843.195,1661.009,478.201,55.027,72.373,72.147,72.355,53.097,1.347,2.493,0.272,70.822,56.658,71.897
0,47.846,40.0,60.0,40.0,1120.38,207.703,1835.733,1658.186,475.686,54.99,72.427,72.142,72.396,53.057,1.355,2.493,0.273,70.822,56.658,72.112
0,47.842,40.0,60.0,40.0,1117.59,208.607,1829.027,1655.627,473.426,55.033,72.483,72.137,72.449,53.087,1.363,2.493,0.275,70.822,56.658,72.333
0,47.847,40.0,60.0,40.0,1115.41,209.311,1823.765,1653.62,471.648,54.983,72.508,72.134,72.488,53.047,1.369,2.492,0.276,70.822,56.658,72.434
0,47.85,40.0,60.0,40.0,1113.83,209.824,1819.91,1652.154,470.348,55.092,72.551,72.13,72.524,53.154,1.373,2.492,0.277,70.822,56.658,72.606
0,47.876,40.0,60.0,40.0,1112.85,210.146,1817.552,1651.23,469.55,54.95,72.568,72.128,72.555,53.011,1.376,2.492,0.278,70.822,56.658,72.676
0,47.809,40.0,60.0,40.0,1112.57,210.243,1816.848,1650.95,469.316,54.95,72.575,72.125,72.569,53.01,1.376,2.492,0.278,70.822,56.658,72.712
0,47.811,40.0,60.0,40.0,1112.71,210.199,1817.218,1651.077,469.44,55.005,72.584,72.121,72.578,53.065,1.376,2.492,0.278,70.822,56.658,72.753
0,47.827,40.0,60.0,40.0,1113.22,210.041,1818.45,1651.531,469.86,54.981,72.555,72.119,72.572,53.038,1.375,2.492,0.278,70.822,56.658,72.647
0,47.806,40.0,60.0,40.0,1114.05,209.777,1820.474,1652.288,470.547,54.965,72.504,72.115,72.533,53.026,1.372,2.492,0.277,70.822,56.658,72.466
0,47.808,40.0,60.0,40.0,1115.15,209.424,1823.114,1653.298,471.444,54.974,72.478,72.112,72.496,53.034,1.369,2.492,0.276,70.822,56.658,72.375
0,47.805,40.0,60.0,40.0,1116.24,209.077,1825.771,1654.289,472.344,54.983,72.495,72.108,72.49,53.047,1.366,2.492,0.276,70.822,56.658,72.457
0,47.801,40.0,60.0,40.0,1117.41,208.702,1828.587,1655.356,473.294,54.959,72.464,72.105,72.481,53.021,1.363,2.493,0.275,70.822,56.658,72.35
0,47.8,40.0,60.0,40.0,1118.5,208.35,1831.21,1656.354,474.183,55.03,72.483,72.101,72.474,53.095,1.36,2.493,0.275,70.822,56.658,72.436
0,47.868,40.0,60.0,40.0,1119.44,208.053,1833.462,1657.197,474.945,55.164,72.565,72.098,72.521,53.23,1.358,2.493,0.274,70.822,56.658,72.761
0,47.935,40.0,60.0,40.0,1120.59,207.685,1836.243,1658.237,475.879,55.083,72.639,72.096,72.594,53.15,1.354,2.493,0.273,70.822,56.658,73.055
0,47.895,40.0,60.0,40.0,1121.9,207.27,1839.358,1659.405,476.934,55.015,72.624,72.092,72.623,53.082,1.351,2.493,0.273,70.822,56.658,73.011
0,47.891,40.0,60.0,40.0,1123.11,206.886,1842.262,1660.486,477.914,55.128,72.663,72.089,72.64,53.196,1.348,2.493,0.272,70.822,56.658,73.173
0,47.961,40.0,60.0,40.0,1124.23,206.535,1844.92,1661.47,478.813,55.117,72.704,72.086,72.679,53.178,1.344,2.493,0.271,70.822,56.658,73.341
0,47.928,40.0,60.0,40.0,1125.32,206.196,1847.507,1662.42,479.686,54.95,72.765,72.083,72.729,53.02,1.341,2.493,0.271,70.822,56.658,73.589
0,47.866,40.0,60.0,40.0,1126.17,205.934,1849.514,1663.151,480.364,55.019,72.783,72.078,72.767,53.09,1.339,2.493,0.27,70.822,56.658,73.673
0,47.939,40.0,60.0,40.0,1126.77,205.747,1850.939,1663.672,480.844,55.183,72.867,72.075,72.82,53.254,1.337,2.494,0.27,70.822,56.658,74.006
0,48.056,40.0,60.0,40.0,1127.33,205.572,1852.259,1664.157,481.291,55.222,72.906,72.073,72.88,53.293,1.336,2.494,0.27,70.822,56.658,74.159
0,48.101,40.0,60.0,40.0,1128.01,205.366,1853.878,1664.731,481.835,55.204,72.849,72.072,72.873,53.277,1.334,2.494,0.269,70.822,56.658,73.947
0,48.081,40.0,60.0,40.0,1128.85,205.109,1855.867,1665.444,482.511,55.045,72.864,72.069,72.859,53.118,1.332,2.494,0.269,70.822,56.658,74.013
0,48.021,40.0,60.0,40.0,1129.65,204.865,1857.75,1666.122,483.145,55.06,72.868,72.066,72.864,53.14,1.329,2.494,0.268,70.822,56.658,74.039
0,48.075,40.0,60.0,40.0,1130.17,204.704,1858.982,1666.567,483.56,55.181,72.929,72.062,72.896,53.255,1.328,2.494,0.268,70.822,56.658,74.283
0,48.09,40.0,60.0,40.0,1130.57,204.586,1859.915,1666.892,483.877,54.962,72.973,72.059,72.947,53.036,1.327,2.494,0.268,70.822,56.658,74.464
0,48.014,40.0,60.0,40.0,1130.75,204.533,1860.338,1667.039,484.025,55.045,72.887,72.055,72.927,53.119,1.326,2.494,0.268,70.822,56.658,74.147
0,48.073,40.0,60.0,40.0,1130.66,204.564,1860.126,1666.954,483.952,55.132,72.859,72.052,72.879,53.207,1.327,2.494,0.268,70.822,56.658,74.047
0,48.067,40.0,60.0,40.0,1130.4,204.65,1859.51,1666.716,483.743,54.893,72.85,72.048,72.858,52.967,1.327,2.494,0.268,70.822,56.658,74.024
0,47.998,40.0,60.0,40.0,1129.85,204.826,1858.208,1666.231,483.308,55.075,72.894,72.044,72.873,53.149,1.329,2.494,0.268,70.822,56.658,74.204
0,48.06,40.0,60.0,40.0,1129.17,205.034,1856.624,1665.653,482.773,54.974,72.913,72.04,72.901,53.047,1.331,2.494,0.269,70.822,56.658,74.284
0,48.025,40.0,60.0,40.0,1128.25,205.326,1854.459,1664.842,482.048,55.024,72.884,72.037,72.896,53.097,1.333,2.494,0.269,70.822,56.658,74.183
0,48.046,40.0,60.0,40.0,1127.38,205.598,1852.4,1664.087,481.355,55.005,72.904,72.034,72.895,53.074,1.336,2.494,0.27,70.822,56.658,74.265
0,48.051,40.0,60.0,40.0,1126.54,205.864,1850.394,1663.346,480.681,55.064,72.928,72.032,72.914,53.136,1.338,2.493,0.27,70.822,56.658,74.362
0,48.072,40.0,60.0,40.0,1125.81,206.094,1848.669,1662.704,480.1,54.995,72.943,72.03,72.933,53.066,1.34,2.493,0.271,70.822,56.658,74.425
0,48.029,40.0,60.0,40.0,1125.22,206.284,1847.261,1662.174,479.626,54.967,72.917,72.027,72.929,53.038,1.342,2.493,0.271,70.822,56.658,74.332
0,48.033,40.0,60.0,40.0,1124.67,206.462,1845.958,1661.676,479.186,55.041,72.901,72.025,72.91,53.111,1.343,2.493,0.271,70.822,56.658,74.276
0,48.039,40.0,60.0,40.0,1124.21,206.612,1844.867,1661.255,478.82,54.926,72.949,72.023,72.925,52.996,1.344,2.493,0.271,70.822,56.658,74.466
0,48.038,40.0,60.0,40.0,1123.83,206.737,1843.97,1660.905,478.525,55.126,73.007,72.022,72.974,53.196,1.345,2.493,0.272,70.822,56.658,74.691
0,48.089,40.0,60.0,40.0,1123.68,206.793,1843.618,1660.747,478.408,54.939,73.036,72.021,73.015,53.009,1.346,2.493,0.272,70.822,56.658,74.806
0,48.023,40.0,60.0,40.0,1123.73,206.788,1843.741,1660.761,478.452,55.024,73.094,72.019,73.06,53.093,1.346,2.493,0.272,70.822,56.658,75.032
0,48.088,40.0,60.0,40.0,1123.9,206.747,1844.146,1660.877,478.593,55.104,73.099,72.019,73.09,53.173,1.345,2.493,0.272,70.822,56.658,75.052
0,48.13,40.0,60.0,40.0,1124.34,206.621,1845.184,1661.229,478.951,55.081,73.161,72.019,73.126,53.152,1.344,2.493,0.271,70.822,56.658,75.292
0,48.133,40.0,60.0,40.0,1125.07,206.406,1846.909,1661.831,479.538,55.085,73.2,72.018,73.175,53.157,1.342,2.493,0.271,70.822,56.658,75.442
0,48.141,40.0,60.0,40.0,1126.0,206.126,1849.126,1662.614,480.29,55.047,73.218,72.018,73.205,53.112,1.339,2.493,0.271,70.822,56.658,75.515
0,48.079,40.0,60.0,40.0,1127.01,205.825,1851.502,1663.455,481.098,54.888,73.135,72.016,73.177,52.959,1.337,2.494,0.27,70.822,56.658,75.201
0,48.011,40.0,60.0,40.0,1127.75,205.606,1853.262,1664.062,481.693,54.945,73.023,72.013,73.086,53.017,1.335,2.494,0.27,70.822,56.658,74.783
0,48.031,40.0,60.0,40.0,1128.05,205.517,1853.984,1664.312,481.939,54.946,73.034,72.011,73.035,53.018,1.334,2.494,0.269,70.822,56.658,74.829
0,48.023,40.0,60.0,40.0,1128.02,205.523,1853.914,1664.295,481.914,54.944,73.094,72.007,73.063,53.017,1.334,2.494,0.27,70.822,56.658,75.072
0,48.055,40.0,60.0,40.0,1127.76,205.598,1853.28,1664.087,481.7,55.107,73.185,72.006,73.133,53.179,1.335,2.494,0.27,70.822,56.658,75.425
0,48.12,40.0,60.0,40.0,1127.52,205.659,1852.734,1663.916,481.508,55.028,73.268,72.005,73.216,53.1,1.335,2.494,0.27,70.822,56.658,75.743
0,48.1,40.0,60.0,40.0,1127.44,205.669,1852.541,1663.888,481.439,55.054,73.32,72.005,73.282,53.126,1.335,2.494,0.27,70.822,56.658,75.945
0,48.145,40.0,60.0,40.0,1127.52,205.631,1852.717,1663.994,481.49,55.124,73.419,72.005,73.36,53.196,1.335,2.494,0.27,70.822,56.658,76.323
0,48.153,40.0,60.0,40.0,1127.87,205.509,1853.544,1664.333,481.763,54.967,73.486,72.006,73.443,53.039,1.334,2.494,0.269,70.822,56.658,76.582
0,48.03,40.0,60.0,40.0,1128.34,205.349,1854.67,1664.779,482.138,54.814,73.408,72.004,73.441,52.886,1.333,2.494,0.269,70.822,56.658,76.291
0,47.986,40.0,60.0,40.0,1128.54,205.282,1855.128,1664.965,482.289,54.983,73.365,72.002,73.391,53.056,1.332,2.494,0.269,70.822,56.658,76.129
0,48.039,40.0,60.0,40.0,1128.45,205.305,1854.934,1664.9,482.222,54.933,73.337,72.001,73.357,53.006,1.333,2.494,0.269,70.822,56.658,76.024
0,47.998,40.0,60.0,40.0,1128.21,205.383,1854.354,1664.684,482.032,54.915,73.303,72.0,73.325,52.987,1.333,2.494,0.269,70.822,56.658,75.898
0,48.001,40.0,60.0,40.0,1127.76,205.53,1853.28,1664.275,481.675,55.021,73.282,71.999,73.297,53.093,1.335,2.494,0.27,70.822,56.658,75.819
0,48.038,40.0,60.0,40.0,1127.23,205.705,1852.03,1663.788,481.256,54.935,73.271,71.998,73.28,53.007,1.336,2.494,0.27,70.822,56.658,75.78
0,47.985,40.0,60.0,40.0,1126.7,205.882,1850.781,1663.297,480.839,54.908,73.261,71.998,73.268,52.98,1.338,2.494,0.27,70.822,56.658,75.743
0,47.984,40.0,60.0,40.0,1126.1,206.084,1849.355,1662.732,480.364,55.018,73.261,71.997,73.262,53.089,1.339,2.493,0.27,70.822,56.658,75.741
0,48.009,40.0,60.0,40.0,1125.54,206.275,1848.035,1662.199,479.92,54.924,73.247,71.997,73.254,52.982,1.341,2.493,0.271,70.822,56.658,75.688
0,47.971,40.0,60.0,40.0,1125.04,206.446,1846.838,1661.72,479.528,54.981,73.271,71.997,73.26,53.052,1.342,2.493,0.271,70.822,56.658,75.782
0,47.98,40.0,60.0,40.0,1124.6,206.601,1845.782,1661.287,479.178,54.911,73.265,71.997,73.266,52.981,1.343,2.493,0.271,70.822,56.658,75.756
0,47.953,40.0,60.0,40.0,1124.23,206.731,1844.902,1660.921,478.887,54.991,73.322,71.997,73.291,53.061,1.344,2.493,0.272,70.822,56.658,75.975
0,47.966,40.0,60.0,40.0,1123.98,206.822,1844.322,1660.666,478.695,54.909,73.375,71.997,73.344,52.978,1.345,2.493,0.272,70.822,56.658,76.178
0,47.945,40.0,60.0,40.0,1123.88,206.864,1844.093,1660.548,478.623,55.01,73.359,71.997,73.361,53.079,1.345,2.493,0.272,70.822,56.658,76.114
0,47.955,40.0,60.0,40.0,1123.94,206.856,1844.234,1660.571,478.676,54.905,73.35,71.998,73.354,52.975,1.345,2.493,0.272,70.822,56.658,76.082
0,47.952,40.0,60.0,40.0,1124.13,206.807,1844.674,1660.708,478.826,55.086,73.35,71.998,73.35,53.156,1.345,2.493,0.272,70.822,56.658,76.076
0,48.012,40.0,60.0,40.0,1124.51,206.692,1845.589,1661.03,479.137,55.008,73.389,72.0,73.368,53.079,1.343,2.493,0.272,70.822,56.658,76.222
0,47.967,40.0,60.0,40.0,1125.16,206.495,1847.12,1661.583,479.655,54.917,73.42,72.0,73.401,52.987,1.342,2.493,0.271,70.822,56.658,76.344
0,47.937,40.0,60.0,40.0,1125.84,206.282,1848.757,1662.179,480.207,55.009,73.419,72.0,73.417,53.079,1.34,2.493,0.271,70.822,56.658,76.341
0,47.951,40.0,60.0,40.0,1126.52,206.072,1850.341,1662.765,480.744,54.933,73.401,72.0,73.41,52.998,1.338,2.493,0.27,70.822,56.658,76.269
0,47.923,40.0,60.0,40.0,1127.14,205.877,1851.819,1663.309,481.239,55.021,73.401,72.0,73.401,53.093,1.336,2.494,0.27,70.822,56.658,76.269
0,47.997,40.0,60.0,40.0,1127.71,205.696,1853.174,1663.814,481.694,55.116,73.453,72.001,73.426,53.188,1.335,2.494,0.27,70.822,56.658,76.467
0,48.03,40.0,60.0,40.0,1128.44,205.464,1854.899,1664.458,482.275,55.032,73.501,72.002,73.473,53.105,1.333,2.494,0.269,70.822,56.658,76.649
0,48.021,40.0,60.0,40.0,1129.31,205.189,1856.941,1665.224,482.963,55.119,73.475,72.003,73.484,53.192,1.33,2.494,0.269,70.822,56.658,76.547
0,48.057,40.0,60.0,40.0,1130.26,204.888,1859.176,1666.056,483.71,55.025,73.487,72.004,73.482,53.098,1.328,2.494,0.268,70.822,56.658,76.594
0,48.023,40.0,60.0,40.0,1131.21,204.586,1861.411,1666.894,484.459,55.033,73.484,72.004,73.485,53.107,1.325,2.494,0.268,70.822,56.658,76.583
0,48.064,40.0,60.0,40.0,1132.06,204.315,1863.4,1667.64,485.128,55.149,73.526,72.004,73.504,53.224,1.323,2.494,0.267,70.822,56.658,76.742
0,48.085,40.0,60.0,40.0,1132.9,204.048,1865.371,1668.376,485.785,54.985,73.557,72.004,73.538,53.061,1.32,2.494,0.267,70.822,56.658,76.864
0,48.017,40.0,60.0,40.0,1133.63,203.815,1867.078,1669.019,486.357,55.004,73.57,72.003,73.559,53.08,1.318,2.494,0.267,70.822,56.658,76.917
0,48.086,40.0,60.0,40.0,1134.11,203.66,1868.205,1669.444,486.733,55.219,73.625,72.003,73.595,53.296,1.317,2.494,0.266,70.822,56.658,77.122
0,48.203,40.0,60.0,40.0,1134.65,203.486,1869.472,1669.923,487.157,55.168,73.63,72.005,73.623,53.245,1.315,2.494,0.266,70.822,56.658,77.137
0,48.14,40.0,60.0,40.0,1135.42,203.244,1871.25,1670.587,487.751,54.933,73.593,72.005,73.61,53.011,1.313,2.494,0.266,70.822,56.658,77.0
0,48.053,40.0,60.0,40.0,1136.0,203.057,1872.622,1671.097,488.206,55.025,73.569,72.003,73.583,53.103,1.312,2.494,0.265,70.822,56.658,76.914
0,48.067,40.0,60.0,40.0,1136.21,202.988,1873.115,1671.287,488.37,54.913,73.574,72.002,73.574,52.991,1.311,2.494,0.265,70.822,56.658,76.937
0,47.997,40.0,60.0,40.0,1136.03,203.042,1872.693,1671.139,488.229,54.899,73.595,72.0,73.583,52.984,1.312,2.494,0.265,70.822,56.658,77.027
0,47.986,40.0,60.0,40.0,1135.41,203.234,1871.25,1670.611,487.745,54.945,73.597,71.998,73.594,53.022,1.313,2.494,0.265,70.822,56.658,77.039
0,48.03,40.0,60.0,40.0,1134.49,203.522,1869.102,1669.823,487.024,55.076,73.588,71.997,73.592,53.154,1.316,2.494,0.266,70.822,56.658,77.004
0,48.09,40.0,60.0,40.0,1133.56,203.812,1866.938,1669.027,486.299,55.017,73.589,71.997,73.59,53.094,1.318,2.494,0.267,70.822,56.658,77.008
0,48.068,40.0,60.0,40.0,1132.79,204.055,1865.125,1668.359,485.69,55.001,73.529,71.996,73.56,53.073,1.321,2.494,0.267,70.822,56.658,76.777
0,48.057,40.0,60.0,40.0,1132.11,204.268,1863.523,1667.771,485.153,55.016,73.517,71.996,73.528,53.09,1.322,2.494,0.267,70.822,56.658,76.732
0,48.074,40.0,60.0,40.0,1131.52,204.452,1862.15,1667.264,484.693,55.035,73.482,71.996,73.502,53.111,1.324,2.494,0.268,70.822,56.658,76.597
0,48.065,40.0,60.0,40.0,1131.09,204.587,1861.13,1666.889,484.354,54.942,73.506,71.996,73.496,53.016,1.325,2.494,0.268,70.822,56.658,76.692
0,48.035,40.0,60.0,40.0,1130.75,204.696,1860.338,1666.588,484.083,55.016,73.531,71.996,73.517,53.089,1.326,2.494,0.268,70.822,56.658,76.787
0,48.082,40.0,60.0,40.0,1130.51,204.773,1859.774,1666.377,483.894,55.101,73.586,71.997,73.555,53.176,1.327,2.494,0.268,70.822,56.658,76.993
0,48.196,40.0,60.0,40.0,1130.58,204.753,1859.933,1666.431,483.949,55.3,73.617,71.999,73.595,53.374,1.327,2.494,0.268,70.822,56.658,77.098
0,48.292,40.0,60.0,40.0,1131.25,204.542,1861.517,1667.014,484.482,55.166,73.648,72.002,73.627,53.241,1.325,2.494,0.268,70.822,56.658,77.212
0,48.251,40.0,60.0,40.0,1132.5,204.153,1864.438,1668.089,485.463,55.143,73.72,72.004,73.679,53.218,1.321,2.494,0.267,70.822,56.658,77.486
0,48.265,40.0,60.0,40.0,1134.04,203.67,1868.029,1669.418,486.67,55.148,73.778,72.006,73.742,53.224,1.317,2.494,0.266,70.822,56.658,77.705
0,48.254,40.0,60.0,40.0,1135.74,203.137,1872.006,1670.877,487.997,55.006,73.781,72.006,73.774,53.083,1.312,2.494,0.265,70.822,56.658,77.717
0,48.179,40.0,60.0,40.0,1137.32,202.64,1875.685,1672.238,489.234,54.978,73.717,72.005,73.748,53.057,1.308,2.494,0.264,70.822,56.658,77.476
0,48.204,40.0,60.0,40.0,1138.52,202.266,1878.466,1673.257,490.158,55.104,73.721,72.004,73.723,53.183,1.305,2.494,0.264,70.822,56.658,77.491
0,48.176,40.0,60.0,40.0,1139.37,201.999,1880.437,1673.984,490.818,54.739,73.732,72.002,73.727,52.819,1.302,2.494,0.263,70.822,56.658,77.548
0,48.01,40.0,60.0,40.0,1139.61,201.923,1881.0,1674.189,491.003,54.998,73.76,71.998,73.743,53.078,1.301,2.494,0.263,70.822,56.658,77.668
0,48.161,40.0,60.0,40.0,1138.95,202.118,1879.469,1673.658,490.491,55.029,73.894,71.995,73.822,53.075,1.303,2.494,0.264,70.822,56.658,78.186
0,48.15,40.0,60.0,40.0,1137.79,202.46,1876.776,1672.729,489.583,55.066,74.011,71.993,73.939,53.146,1.307,2.494,0.264,70.822,56.658,78.638
0,48.214,40.0,60.0,40.0,1136.41,202.861,1873.573,1671.636,488.5,55.111,74.144,71.992,74.063,53.19,1.31,2.494,0.265,70.822,56.658,79.149
0,48.252,40.0,60.0,40.0,1135.16,203.218,1870.651,1670.657,487.509,55.098,74.159,71.992,74.141,53.176,1.314,2.494,0.265,70.822,56.658,79.209
0,48.259,40.0,60.0,40.0,1134.17,203.492,1868.346,1669.906,486.724,55.082,74.027,71.993,74.092,53.159,1.317,2.494,0.266,70.822,56.658,78.701
0,48.256,40.0,60.0,40.0,1133.4,203.699,1866.55,1669.337,486.108,55.045,73.878,71.993,73.964,53.122,1.319,2.494,0.266,70.822,56.658,78.128
0,48.233,40.0,60.0,40.0,1132.72,203.883,1864.949,1668.832,485.558,54.997,73.755,71.992,73.833,53.073,1.321,2.494,0.267,70.822,56.658,77.658
0,48.194,40.0,60.0,40.0,1131.97,204.09,1863.206,1668.26,484.963,54.956,73.69,71.991,73.737,53.032,1.323,2.494,0.267,70.822,56.658,77.413
0,48.212,40.0,60.0,40.0,1131.08,204.35,1861.112,1667.544,484.253,55.087,73.672,71.991,73.69,53.162,1.326,2.494,0.267,70.822,56.658,77.342
0,48.226,40.0,60.0,40.0,1130.22,204.608,1859.088,1666.833,483.565,54.88,73.682,71.991,73.68,52.954,1.328,2.494,0.268,70.822,56.658,77.383
0,48.13,40.0,60.0,40.0,1129.34,204.876,1857.029,1666.092,482.87,54.927,73.721,71.99,73.7,53.001,1.33,2.494,0.268,70.822,56.658,77.537
0,48.151,40.0,60.0,40.0,1128.37,205.18,1854.741,1665.249,482.097,54.975,73.753,71.99,73.732,53.048,1.333,2.494,0.269,70.822,56.658,77.66
0,48.185,40.0,60.0,40.0,1127.47,205.467,1852.611,1664.451,481.383,55.045,73.844,71.99,73.791,53.117,1.336,2.494,0.269,70.822,56.658,78.005
0,48.196,40.0,60.0,40.0,1126.86,205.668,1851.15,1663.892,480.895,54.953,73.978,71.991,73.899,53.025,1.337,2.494,0.27,70.822,56.658,78.52
0,48.223,40.0,60.0,40.0,1126.6,205.759,1850.552,1663.638,480.695,55.212,74.096,71.993,74.022,53.284,1.338,2.493,0.27,70.822,56.658,78.961
0,48.342,40.0,60.0,40.0,1126.93,205.666,1851.326,1663.895,480.966,55.105,74.128,71.997,74.101,53.176,1.337,2.494,0.27,70.822,56.658,79.074
0,48.286,40.0,60.0,40.0,1127.92,205.368,1853.667,1664.726,481.758,55.01,73.993,71.999,74.058,53.083,1.334,2.494,0.269,70.822,56.658,78.554
0,48.229,40.0,60.0,40.0,1129.17,204.988,1856.624,1665.78,482.757,54.938,73.889,71.999,73.952,53.011,1.331,2.494,0.269,70.822,56.658,78.153
0,48.181,40.0,60.0,40.0,1130.31,204.645,1859.299,1666.731,483.66,54.923,73.815,71.998,73.864,52.996,1.328,2.494,0.268,70.822,56.658,77.871
0,48.179,40.0,60.0,40.0,1131.11,204.405,1861.182,1667.392,484.297,54.987,73.789,71.997,73.81,53.061,1.325,2.494,0.268,70.822,56.658,77.773
0,48.193,40.0,60.0,40.0,1131.61,204.26,1862.344,1667.794,484.695,54.952,73.813,71.997,73.805,53.027,1.324,2.494,0.267,70.822,56.658,77.87
0,48.183,40.0,60.0,40.0,1131.85,204.193,1862.925,1667.978,484.891,55.019,73.804,71.996,73.809,53.094,1.323,2.494,0.267,70.822,56.658,77.838
0,48.265,40.0,60.0,40.0,1131.9,204.184,1863.03,1668.001,484.931,55.159,73.794,71.996,73.799,53.234,1.323,2.494,0.267,70.822,56.658,77.792
0,48.264,40.0,60.0,40.0,1132.0,204.157,1863.277,1668.077,485.012,54.841,73.816,71.996,73.807,52.917,1.323,2.494,0.267,70.822,56.658,77.884
0,48.132,40.0,60.0,40.0,1131.98,204.166,1863.206,1668.051,484.994,54.959,73.728,71.994,73.773,53.034,1.323,2.494,0.267,70.822,56.658,77.553
0,48.167,40.0,60.0,40.0,1131.6,204.284,1862.344,1667.727,484.7,54.962,73.678,71.993,73.709,53.038,1.324,2.494,0.267,70.822,56.658,77.362
0,48.197,40.0,60.0,40.0,1131.0,204.471,1860.936,1667.211,484.229,55.069,73.716,71.993,73.701,53.143,1.326,2.494,0.268,70.822,56.658,77.507
0,48.235,40.0,60.0,40.0,1130.4,204.659,1859.51,1666.69,483.748,54.988,73.79,71.993,73.75,53.063,1.327,2.494,0.268,70.822,56.658,77.791
0,48.196,40.0,60.0,40.0,1129.9,204.812,1858.331,1666.268,483.354,54.987,73.858,71.993,73.816,53.061,1.329,2.494,0.268,70.822,56.658,78.053
0,48.184,40.0,60.0,40.0,1129.5,204.936,1857.381,1665.926,483.032,54.96,73.9,71.993,73.871,53.034,1.33,2.494,0.268,70.822,56.658,78.216
0,48.161,40.0,60.0,40.0,1129.19,205.03,1856.659,1665.666,482.786,54.929,73.882,71.993,73.887,53.003,1.331,2.494,0.269,70.822,56.658,78.148
0,48.132,40.0,60.0,40.0,1128.92,205.112,1856.026,1665.437,482.571,54.906,73.87,71.993,73.877,52.98,1.331,2.494,0.269,70.822,56.658,78.102
0,48.117,40.0,60.0,40.0,1128.63,205.202,1855.339,1665.189,482.339,54.971,73.855,71.993,73.864,53.044,1.332,2.494,0.269,70.822,56.658,78.044
0,48.203,40.0,60.0,40.0,1128.39,205.275,1854.776,1664.985,482.152,55.18,73.89,71.994,73.874,53.253,1.333,2.494,0.269,70.822,56.658,78.17
0,48.258,40.0,60.0,40.0,1128.54,205.228,1855.128,1665.115,482.268,54.921,73.904,71.996,73.894,52.994,1.333,2.494,0.269,70.822,56.658,78.22
0,48.137,40.0,60.0,40.0,1128.97,205.091,1856.149,1665.495,482.615,54.941,73.927,71.996,73.913,53.014,1.331,2.494,0.269,70.822,56.658,78.31
0,48.123,40.0,60.0,40.0,1129.38,204.962,1857.117,1665.851,482.94,54.893,73.898,71.996,73.912,52.967,1.33,2.494,0.269,70.822,56.658,78.201
0,48.08,40.0,60.0,40.0,1129.66,204.876,1857.786,1666.09,483.162,54.898,73.799,71.995,73.854,52.971,1.329,2.494,0.268,70.822,56.658,77.825
0,48.106,40.0,60.0,40.0,1129.73,204.857,1857.944,1666.143,483.217,55.036,73.83,71.995,73.823,53.11,1.329,2.494,0.268,70.822,56.658,77.941
0,48.129,40.0,60.0,40.0,1129.77,204.848,1858.032,1666.169,483.247,54.86,73.863,71.995,73.847,52.934,1.329,2.494,0.268,70.822,56.658,78.07
