HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,48.091,40.0,60.0,40.0,1129.79,204.844,1858.085,1666.181,483.266,55.075,73.875,71.995,73.866,53.148,1.329,2.494,0.268,70.822,56.658,78.114
0,48.154,40.0,60.0,40.0,1129.86,204.824,1858.243,1666.234,483.324,54.924,73.88,71.996,73.876,52.998,1.329,2.494,0.268,70.822,56.658,78.133
0,48.102,40.0,60.0,40.0,1130.02,204.777,1858.613,1666.364,483.451,55.02,73.881,71.996,73.88,53.094,1.328,2.494,0.268,70.822,56.658,78.136
0,48.13,40.0,60.0,40.0,1130.21,204.72,1859.07,1666.521,483.6,54.974,73.873,71.996,73.878,53.043,1.328,2.494,0.268,70.822,56.658,78.104
0,48.108,40.0,60.0,40.0,1130.45,204.648,1859.616,1666.722,483.789,54.985,73.853,71.996,73.864,53.057,1.327,2.494,0.268,70.822,56.658,78.028
0,48.11,40.0,60.0,40.0,1130.69,204.574,1860.179,1666.926,483.979,54.953,73.887,71.997,73.869,53.027,1.327,2.494,0.268,70.822,56.658,78.159
0,48.128,40.0,60.0,40.0,1130.92,204.504,1860.725,1667.121,484.16,55.102,73.964,71.997,73.921,53.176,1.326,2.494,0.268,70.822,56.658,78.45
0,48.171,40.0,60.0,40.0,1131.28,204.391,1861.57,1667.433,484.445,55.05,73.955,71.998,73.953,53.13,1.325,2.494,0.268,70.822,56.658,78.414
0,48.215,40.0,60.0,40.0,1131.84,204.214,1862.89,1667.919,484.887,55.184,73.981,72.0,73.965,53.259,1.323,2.494,0.267,70.822,56.658,78.503
0,48.227,40.0,60.0,40.0,1132.68,203.948,1864.861,1668.651,485.551,55.078,74.064,72.001,74.019,53.153,1.321,2.494,0.267,70.822,56.658,78.817
0,48.212,40.0,60.0,40.0,1133.71,203.623,1867.29,1669.547,486.36,55.004,74.097,72.002,74.074,53.073,1.318,2.494,0.266,70.822,56.658,78.946
0,48.186,40.0,60.0,40.0,1134.75,203.296,1869.701,1670.444,487.168,55.056,74.061,72.002,74.075,53.133,1.315,2.494,0.266,70.822,56.658,78.807
0,48.212,40.0,60.0,40.0,1135.67,203.004,1871.848,1671.245,487.888,55.023,74.02,72.002,74.042,53.098,1.313,2.494,0.265,70.822,56.658,78.649
0,48.229,40.0,60.0,40.0,1136.45,202.756,1873.661,1671.921,488.495,55.126,74.027,72.002,74.026,53.204,1.31,2.494,0.265,70.822,56.658,78.675
0,48.29,40.0,60.0,40.0,1137.15,202.533,1875.298,1672.53,489.037,55.116,74.086,72.002,74.057,53.195,1.309,2.494,0.264,70.822,56.658,78.9
0,48.272,40.0,60.0,40.0,1137.86,202.306,1876.934,1673.148,489.586,54.995,74.099,72.002,74.089,53.075,1.307,2.494,0.264,70.822,56.658,78.951
0,48.23,40.0,60.0,40.0,1138.53,202.09,1878.501,1673.735,490.105,55.04,74.07,72.004,74.082,53.119,1.305,2.494,0.264,70.822,56.658,78.835
0,48.251,40.0,60.0,40.0,1138.57,202.078,1878.571,1673.769,490.13,55.026,74.017,71.971,74.047,53.106,1.305,2.494,0.263,70.822,56.658,78.729
0,48.257,40.0,60.0,40.0,1129.26,205.042,1856.818,1665.632,482.858,55.057,74.0,71.898,74.013,53.133,1.33,2.494,0.269,70.822,56.658,78.88
0,48.298,40.0,60.0,40.0,1106.27,212.39,1801.43,1644.732,464.128,55.099,73.996,71.832,74.002,53.161,1.393,2.491,0.282,70.822,56.658,79.066
0,48.21,40.0,60.0,40.0,1073.72,222.611,1718.439,1613.698,433.481,54.652,73.974,71.771,73.99,52.687,1.476,2.481,0.301,70.822,56.658,79.239
0,47.929,40.0,60.0,40.0,1035.72,233.309,1613.644,1578.187,381.059,54.515,73.823,71.718,73.91,52.504,1.551,2.462,0.323,70.822,56.658,79.159
0,47.761,40.0,60.0,40.0,966.152,234.356,1496.723,1522.544,327.471,54.378,73.672,71.676,73.777,52.339,1.561,2.376,0.336,69.948,55.959,79.081
0,47.546,40.0,60.0,40.0,899.998,233.749,1381.422,1465.626,276.213,54.19,73.585,71.645,73.665,52.135,1.557,2.283,0.348,69.032,55.226,79.345
0,47.333,40.0,60.0,40.0,842.904,233.302,1271.28,1411.485,228.205,54.166,73.509,71.626,73.581,52.081,1.551,2.197,0.361,68.253,54.602,79.741
0,47.183,40.0,60.0,40.0,794.599,233.077,1170.386,1362.27,185.018,54.074,73.411,71.618,73.499,51.944,1.546,2.122,0.373,67.637,54.109,80.091
0,46.929,40.0,60.0,40.0,752.991,232.557,1082.88,1319.212,148.384,53.829,73.243,71.618,73.386,51.648,1.543,2.059,0.385,67.139,53.712,79.984
0,46.692,40.0,60.0,40.0,728.77,231.555,1035.992,1295.346,129.278,54.019,73.134,71.625,73.257,51.802,1.539,2.023,0.39,66.835,53.468,79.751
0,46.622,40.0,60.0,40.0,711.4,230.978,1002.16,1278.272,115.574,55.135,73.094,71.638,73.165,52.895,1.537,1.998,0.394,66.64,53.312,79.873
0,46.986,40.0,60.0,40.0,698.767,230.465,978.541,1266.016,106.176,53.201,73.074,71.657,73.115,50.945,1.536,1.981,0.397,66.498,53.199,79.967
0,47.273,40.0,60.0,40.0,691.1,230.105,964.739,1258.514,100.815,54.65,73.063,71.68,73.085,52.384,1.535,1.97,0.399,66.41,53.128,79.939
0,46.163,40.0,60.0,40.0,688.346,229.938,960.149,1255.547,99.184,55.56,73.075,71.703,73.075,53.29,1.534,1.967,0.4,66.374,53.099,79.939
0,46.91,40.0,60.0,40.0,689.361,229.865,962.822,1256.072,100.509,53.19,73.089,71.728,73.079,50.921,1.533,1.967,0.399,66.372,53.097,79.777
0,47.214,40.0,60.0,40.0,696.494,229.178,981.14,1263.337,108.453,53.99,73.142,71.751,73.101,51.733,1.527,1.975,0.396,66.372,53.097,79.678
0,46.709,40.0,60.0,40.0,704.84,228.289,1003.622,1272.242,118.239,55.945,73.181,71.771,73.139,53.71,1.52,1.984,0.392,66.372,53.097,79.458
0,46.38,40.0,60.0,40.0,713.346,227.283,1027.743,1281.734,128.795,55.898,73.227,71.788,73.179,53.688,1.513,1.994,0.387,66.372,53.097,79.314
0,47.053,40.0,60.0,40.0,721.472,226.22,1051.952,1291.192,139.448,53.52,73.34,71.805,73.245,51.336,1.506,2.004,0.382,66.372,53.097,79.712
0,47.408,40.0,60.0,40.0,728.797,225.172,1074.746,1300.042,149.533,55.035,73.433,71.82,73.338,52.876,1.499,2.014,0.378,66.372,53.097,79.997
0,46.214,40.0,60.0,40.0,735.25,224.173,1095.567,1308.078,158.787,56.177,73.453,71.828,73.408,54.041,1.493,2.022,0.374,66.372,53.097,79.821
0,47.14,40.0,60.0,40.0,740.547,223.3,1113.154,1314.827,166.637,53.26,73.477,71.838,73.445,51.144,1.488,2.029,0.371,66.372,53.097,79.717
0,47.432,40.0,60.0,40.0,744.583,222.602,1126.836,1320.06,172.763,55.139,73.523,71.845,73.481,53.04,1.484,2.035,0.368,66.372,53.097,79.832
0,46.184,40.0,60.0,40.0,747.565,222.068,1137.088,1323.969,177.366,56.345,73.531,71.847,73.512,54.258,1.48,2.039,0.366,66.372,53.097,79.755
0,47.227,40.0,60.0,40.0,749.359,221.739,1143.317,1326.341,180.164,53.236,73.593,71.853,73.545,51.157,1.478,2.042,0.365,66.372,53.097,80.052
0,47.517,40.0,60.0,40.0,750.12,221.597,1145.969,1327.353,181.357,55.28,73.628,71.857,73.591,53.205,1.478,2.043,0.364,66.372,53.097,80.221
0,46.314,40.0,60.0,40.0,750.187,221.584,1146.204,1327.447,181.461,56.399,73.605,71.858,73.61,54.326,1.478,2.043,0.364,66.372,53.097,80.076
0,47.214,40.0,60.0,40.0,749.441,221.722,1143.602,1326.464,180.289,53.237,73.551,71.862,73.588,51.162,1.478,2.042,0.365,66.372,53.097,79.74
0,47.524,40.0,60.0,40.0,747.921,221.999,1138.322,1324.467,177.911,55.085,73.515,71.866,73.549,53.005,1.48,2.04,0.366,66.372,53.097,79.55
0,46.219,40.0,60.0,40.0,746.07,222.333,1131.932,1322.042,175.039,56.264,73.498,71.866,73.521,54.179,1.482,2.037,0.367,66.372,53.097,79.504
0,47.166,40.0,60.0,40.0,744.014,222.694,1124.89,1319.38,171.872,53.16,73.486,71.871,73.502,51.067,1.484,2.034,0.368,66.372,53.097,79.466
0,47.409,40.0,60.0,40.0,745.587,222.358,1130.274,1321.857,174.166,55.122,73.509,71.877,73.498,53.03,1.483,2.036,0.367,66.372,53.097,79.534
0,46.181,40.0,60.0,40.0,747.58,221.937,1137.141,1324.914,177.125,56.254,73.568,71.88,73.526,54.168,1.481,2.039,0.366,66.372,53.097,79.84
0,47.119,40.0,60.0,40.0,749.38,221.55,1143.389,1327.691,179.819,52.972,73.615,71.885,73.572,50.893,1.479,2.042,0.364,66.372,53.097,80.047
0,47.347,40.0,60.0,40.0,750.852,221.225,1148.53,1329.99,182.035,55.194,73.629,71.89,73.606,53.12,1.477,2.044,0.363,66.372,53.097,80.066
0,46.051,40.0,60.0,40.0,752.209,220.927,1153.291,1332.077,184.101,56.25,73.627,71.89,73.62,54.182,1.476,2.046,0.362,66.372,53.097,80.004
0,47.168,40.0,60.0,40.0,753.202,220.706,1156.788,1333.607,185.622,52.948,73.669,71.894,73.639,50.883,1.475,2.047,0.361,66.372,53.097,80.206
0,47.357,40.0,60.0,40.0,753.854,220.561,1159.094,1334.612,186.625,55.255,73.71,71.897,73.674,53.194,1.474,2.048,0.361,66.372,53.097,80.426
0,46.022,40.0,60.0,40.0,754.442,220.437,1161.172,1335.463,187.546,56.281,73.692,71.896,73.694,54.222,1.473,2.049,0.36,66.372,53.097,80.301
0,47.857,40.0,60.0,40.0,754.887,220.349,1162.753,1336.064,188.258,52.071,73.683,71.903,73.689,50.014,1.473,2.049,0.36,66.372,53.097,80.194
0,46.982,40.0,60.0,40.0,755.253,220.283,1164.052,1336.512,188.859,57.593,73.678,71.905,73.682,55.538,1.473,2.05,0.36,66.372,53.097,80.134
0,46.113,40.0,60.0,40.0,755.697,220.208,1165.629,1337.026,189.594,55.692,73.687,71.904,73.682,53.638,1.472,2.051,0.359,66.372,53.097,80.167
0,47.803,40.0,60.0,40.0,755.937,220.177,1166.482,1337.234,190.013,52.347,73.744,71.909,73.705,50.293,1.472,2.051,0.359,66.372,53.097,80.482
0,47.118,40.0,60.0,40.0,756.058,220.172,1166.912,1337.266,190.245,57.423,73.795,71.912,73.75,55.37,1.472,2.051,0.359,66.372,53.097,80.778
0,46.1,40.0,60.0,40.0,756.328,220.139,1167.874,1337.496,190.719,55.626,73.786,71.911,73.779,53.574,1.471,2.051,0.359,66.372,53.097,80.72
0,47.812,40.0,60.0,40.0,756.369,220.151,1168.02,1337.413,190.823,52.226,73.802,71.916,73.789,50.174,1.471,2.052,0.359,66.372,53.097,80.788
0,47.1,40.0,60.0,40.0,756.266,220.189,1167.656,1337.151,190.692,57.433,73.798,71.918,73.797,55.382,1.471,2.051,0.359,66.372,53.097,80.756
0,46.072,40.0,60.0,40.0,756.288,220.201,1167.734,1337.072,190.759,55.567,73.778,71.916,73.791,53.515,1.471,2.051,0.359,66.372,53.097,80.639
0,47.806,40.0,60.0,40.0,756.05,220.262,1166.884,1336.657,190.402,52.12,73.743,71.921,73.771,50.068,1.471,2.051,0.36,66.372,53.097,80.413
0,47.031,40.0,60.0,40.0,755.636,220.354,1165.414,1336.028,189.756,57.449,73.713,71.922,73.74,55.396,1.472,2.05,0.36,66.372,53.097,80.235
0,46.014,40.0,60.0,40.0,755.32,220.424,1164.291,1335.553,189.263,55.474,73.708,71.919,73.719,53.419,1.472,2.05,0.36,66.372,53.097,80.223
0,47.756,40.0,60.0,40.0,754.759,220.538,1162.299,1334.765,188.375,52.123,73.758,71.924,73.728,50.067,1.473,2.049,0.361,66.372,53.097,80.529
0,46.987,40.0,60.0,40.0,754.132,220.663,1160.076,1333.909,187.373,57.441,73.828,71.926,73.773,55.383,1.474,2.048,0.361,66.372,53.097,80.977
0,45.993,40.0,60.0,40.0,753.77,220.732,1158.796,1333.431,186.794,55.399,73.813,71.925,73.808,53.339,1.474,2.048,0.361,66.372,53.097,80.915
0,47.729,40.0,60.0,40.0,753.317,220.817,1157.195,1332.841,186.067,52.082,73.793,71.93,73.804,50.02,1.474,2.047,0.362,66.372,53.097,80.776
0,46.924,40.0,60.0,40.0,752.88,220.897,1155.653,1332.287,185.363,57.475,73.78,71.932,73.791,55.412,1.475,2.047,0.362,66.372,53.097,80.704
0,45.915,40.0,60.0,40.0,752.717,220.922,1155.079,1332.109,185.092,55.347,73.743,71.93,73.772,53.283,1.475,2.046,0.362,66.372,53.097,80.485
0,47.695,40.0,60.0,40.0,752.419,220.974,1154.032,1331.748,184.61,52.09,73.722,71.936,73.744,50.025,1.475,2.046,0.362,66.372,53.097,80.337
0,46.861,40.0,60.0,40.0,752.029,221.043,1152.659,1331.266,183.98,57.511,73.724,71.935,73.729,55.445,1.476,2.045,0.362,66.372,53.097,80.377
0,45.887,40.0,60.0,40.0,752.324,220.98,1153.696,1331.706,184.434,55.316,73.745,71.966,73.73,53.25,1.476,2.046,0.362,66.372,53.097,80.322
0,47.724,40.0,60.0,40.0,758.814,219.666,1176.764,1340.682,194.79,52.1,73.918,72.045,73.798,50.047,1.468,2.055,0.358,66.372,53.097,80.728
0,46.961,40.0,60.0,40.0,772.812,216.593,1227.78,1360.315,217.876,57.919,74.076,72.111,73.938,55.906,1.451,2.075,0.347,66.372,53.097,80.813
0,46.075,40.0,60.0,40.0,791.924,211.953,1298.672,1387.123,250.358,56.265,74.272,72.165,74.108,54.308,1.425,2.101,0.333,66.372,53.097,81.024
0,48.206,40.0,60.0,40.0,814.835,205.929,1382.601,1418.162,289.392,52.027,74.447,72.22,74.299,50.133,1.389,2.128,0.317,66.372,53.097,81.082
0,47.13,40.0,60.0,40.0,840.318,198.926,1471.712,1450.354,331.475,58.976,74.524,72.26,74.439,57.143,1.344,2.153,0.299,66.372,53.097,80.78
0,46.537,40.0,60.0,40.0,867.825,191.271,1561.488,1482.019,374.505,55.742,74.628,72.283,74.546,53.962,1.289,2.172,0.282,66.372,53.097,80.727
0,48.058,40.0,60.0,40.0,921.022,190.258,1652.702,1524.612,416.372,53.349,74.8,72.305,74.688,51.586,1.27,2.229,0.272,67.082,53.665,81.012
0,47.148,40.0,60.0,40.0,977.352,193.208,1723.436,1563.012,445.65,56.362,74.894,72.31,74.824,54.578,1.272,2.297,0.27,68.013,54.411,81.173
0,47.277,40.0,60.0,40.0,1034.22,197.0,1785.186,1599.782,464.455,54.994,74.879,72.308,74.873,53.174,1.275,2.365,0.269,68.983,55.187,81.076
0,47.696,40.0,60.0,40.0,1080.35,200.637,1830.787,1627.592,478.162,55.171,74.808,72.305,74.841,53.315,1.28,2.42,0.269,69.771,55.817,80.784
0,47.461,40.0,60.0,40.0,1113.29,203.426,1861.464,1646.631,487.302,55.399,74.848,72.294,74.831,53.515,1.285,2.46,0.27,70.331,56.264,80.944
0,47.617,40.0,60.0,40.0,1131.63,205.039,1877.832,1657.026,492.138,55.276,74.877,72.284,74.861,53.373,1.288,2.481,0.27,70.642,56.514,81.075
0,47.641,40.0,60.0,40.0,1158.26,205.938,1904.091,1674.174,499.822,55.347,74.902,72.279,74.886,53.428,1.287,2.51,0.268,71.054,56.843,81.177
0,47.685,40.0,60.0,40.0,1175.59,206.794,1918.805,1685.524,503.892,55.274,74.949,72.274,74.923,53.339,1.291,2.531,0.268,71.344,57.075,81.374
0,47.726,40.0,60.0,40.0,1181.25,206.74,1922.994,1690.399,504.837,55.316,74.939,72.27,74.94,53.372,1.294,2.538,0.267,71.445,57.156,81.349
0,47.723,40.0,60.0,40.0,1179.91,206.423,1920.002,1691.232,503.594,55.12,74.922,72.267,74.93,53.174,1.298,2.538,0.266,71.445,57.156,81.308
0,47.682,40.0,60.0,40.0,1176.04,206.876,1911.342,1690.029,500.463,55.184,74.895,72.265,74.91,53.236,1.309,2.538,0.267,71.445,57.156,81.225
0,47.738,40.0,60.0,40.0,1170.24,207.948,1898.23,1687.164,495.834,55.212,74.862,72.265,74.88,53.261,1.326,2.538,0.269,71.445,57.156,81.108
0,47.744,40.0,60.0,40.0,1163.7,209.308,1883.288,1683.503,490.581,55.076,74.899,72.266,74.883,53.12,1.345,2.538,0.271,71.445,57.156,81.262
0,47.722,40.0,60.0,40.0,1157.04,210.847,1867.888,1679.323,485.19,55.166,74.902,72.267,74.898,53.206,1.364,2.538,0.274,71.445,57.156,81.28
0,47.758,40.0,60.0,40.0,1150.4,212.62,1852.365,1674.453,479.813,55.057,74.95,72.269,74.923,53.091,1.382,2.537,0.277,71.445,57.156,81.477
0,47.729,40.0,60.0,40.0,1140.07,215.861,1827.778,1665.398,471.448,55.087,75.059,72.263,74.999,53.115,1.41,2.536,0.283,71.445,57.156,81.925
0,47.679,40.0,60.0,40.0,1131.03,218.706,1805.901,1657.285,463.947,54.841,75.048,72.257,75.045,52.86,1.434,2.534,0.288,71.445,57.156,81.926
0,47.591,40.0,60.0,40.0,1123.21,221.23,1786.629,1649.944,457.332,54.938,74.951,72.254,74.999,52.95,1.455,2.532,0.293,71.445,57.156,81.57
0,47.601,40.0,60.0,40.0,1117.36,223.112,1772.021,1644.379,452.29,54.92,74.965,72.254,74.964,52.924,1.47,2.53,0.296,71.445,57.156,81.628
0,47.592,40.0,60.0,40.0,1113.83,224.243,1763.115,1640.998,449.203,54.949,75.054,72.255,75.008,52.949,1.479,2.529,0.298,71.445,57.156,81.98
0,47.586,40.0,60.0,40.0,1112.67,224.608,1760.176,1639.898,448.175,54.932,75.106,72.258,75.073,52.93,1.482,2.529,0.299,71.445,57.156,82.175
0,47.596,40.0,60.0,40.0,1113.7,224.265,1762.781,1640.931,449.073,54.982,74.992,72.256,75.047,52.98,1.479,2.529,0.298,71.445,57.156,81.729
0,47.569,40.0,60.0,40.0,1115.45,223.675,1767.216,1642.698,450.6,54.854,74.917,72.251,74.965,52.853,1.475,2.53,0.297,71.445,57.156,81.448
0,47.532,40.0,60.0,40.0,1117.64,222.944,1772.707,1644.878,452.487,54.975,74.883,72.25,74.91,52.976,1.469,2.53,0.296,71.445,57.156,81.312
0,47.582,40.0,60.0,40.0,1120.77,221.909,1780.557,1647.944,455.187,55.043,74.874,72.249,74.883,53.048,1.461,2.531,0.294,71.445,57.156,81.272
0,47.626,40.0,60.0,40.0,1124.83,220.581,1790.642,1651.843,458.656,55.022,74.951,72.248,74.912,53.03,1.451,2.532,0.291,71.445,57.156,81.563
0,47.614,40.0,60.0,40.0,1129.72,218.992,1802.698,1656.457,462.787,55.005,75.024,72.247,74.981,53.018,1.438,2.534,0.289,71.445,57.156,81.85
0,47.626,40.0,60.0,40.0,1135.12,217.249,1815.862,1661.461,467.291,55.061,74.955,72.244,74.984,53.086,1.424,2.535,0.285,71.445,57.156,81.579
0,47.659,40.0,60.0,40.0,1140.65,215.474,1829.203,1666.491,471.842,55.075,74.932,72.24,74.948,53.097,1.409,2.536,0.282,71.445,57.156,81.494
0,47.667,40.0,60.0,40.0,1146.11,213.729,1842.21,1671.379,476.261,55.038,74.845,72.235,74.895,53.065,1.394,2.536,0.279,71.445,57.156,81.166
0,47.718,40.0,60.0,40.0,1151.05,212.249,1853.878,1675.478,480.258,55.235,74.799,72.23,74.831,53.267,1.381,2.537,0.276,71.445,57.156,80.99
0,47.745,40.0,60.0,40.0,1155.27,211.012,1863.77,1678.873,483.643,54.965,74.762,72.223,74.786,53.0,1.369,2.537,0.274,71.445,57.156,80.868
0,47.704,40.0,60.0,40.0,1158.65,210.031,1871.637,1681.544,486.328,55.188,74.83,72.216,74.798,53.226,1.36,2.538,0.273,71.445,57.156,81.145
0,47.799,40.0,60.0,40.0,1161.13,209.325,1877.357,1683.459,488.28,55.12,74.915,72.209,74.868,53.16,1.353,2.538,0.271,71.445,57.156,81.485
0,47.81,40.0,60.0,40.0,1162.74,208.878,1881.088,1684.665,489.558,55.154,74.94,72.202,74.919,53.196,1.348,2.538,0.271,71.445,57.156,81.6
0,47.819,40.0,60.0,40.0,1163.58,208.658,1883.006,1685.26,490.222,55.069,74.968,72.195,74.95,53.111,1.346,2.538,0.27,71.445,57.156,81.73
0,47.784,40.0,60.0,40.0,1163.48,208.723,1882.778,1685.084,490.155,55.033,74.905,72.186,74.935,53.076,1.346,2.538,0.27,71.445,57.156,81.516
0,47.784,40.0,60.0,40.0,1162.68,208.974,1880.947,1684.408,489.542,55.063,74.865,72.179,74.888,53.113,1.348,2.538,0.271,71.445,57.156,81.384
0,47.791,40.0,60.0,40.0,1161.07,209.474,1877.216,1683.056,488.286,55.007,74.947,72.171,74.909,53.048,1.353,2.538,0.272,71.445,57.156,81.723
0,47.786,40.0,60.0,40.0,1158.91,210.13,1872.218,1681.277,486.596,55.069,74.975,72.164,74.955,53.108,1.359,2.538,0.273,71.445,57.156,81.848
0,47.803,40.0,60.0,40.0,1156.41,210.884,1866.427,1679.221,484.632,55.006,75.041,72.159,75.004,53.044,1.366,2.538,0.274,71.445,57.156,82.125
0,47.792,40.0,60.0,40.0,1153.85,211.653,1860.461,1677.116,482.599,55.046,74.994,72.153,75.013,53.082,1.373,2.537,0.275,71.445,57.156,81.963
0,47.783,40.0,60.0,40.0,1151.47,212.359,1854.864,1675.173,480.689,54.942,74.976,72.149,74.989,52.977,1.379,2.537,0.277,71.445,57.156,81.912
0,47.727,40.0,60.0,40.0,1149.07,213.08,1849.214,1673.183,478.762,54.92,74.853,72.144,74.918,52.953,1.386,2.537,0.278,71.445,57.156,81.458
0,47.736,40.0,60.0,40.0,1146.9,213.726,1844.075,1671.386,477.002,55.041,74.87,72.139,74.87,53.071,1.392,2.537,0.279,71.445,57.156,81.534
0,47.755,40.0,60.0,40.0,1145.0,214.291,1839.587,1669.811,475.462,54.92,74.943,72.136,74.908,52.949,1.397,2.536,0.28,71.445,57.156,81.831
0,47.686,40.0,60.0,40.0,1143.35,214.795,1835.627,1668.399,474.111,54.856,74.948,72.132,74.941,52.884,1.401,2.536,0.281,71.445,57.156,81.87
0,47.66,40.0,60.0,40.0,1142.06,215.184,1832.565,1667.31,473.055,54.96,74.916,72.128,74.93,52.986,1.405,2.536,0.282,71.445,57.156,81.756
0,47.697,40.0,60.0,40.0,1141.19,215.44,1830.488,1666.588,472.342,54.98,74.968,72.126,74.944,53.005,1.407,2.536,0.282,71.445,57.156,81.96
0,47.696,40.0,60.0,40.0,1140.66,215.604,1829.203,1666.125,471.902,54.941,74.958,72.124,74.96,52.966,1.409,2.536,0.282,71.445,57.156,81.928
0,47.714,40.0,60.0,40.0,1140.54,215.644,1828.922,1666.011,471.805,55.075,74.943,72.122,74.949,53.1,1.409,2.536,0.282,71.445,57.156,81.873
0,47.724,40.0,60.0,40.0,1140.87,215.549,1829.714,1666.282,472.078,54.879,74.995,72.12,74.969,52.904,1.408,2.536,0.282,71.445,57.156,82.085
0,47.62,40.0,60.0,40.0,1141.61,215.321,1831.491,1666.922,472.687,54.848,75.002,72.116,74.996,52.874,1.406,2.536,0.282,71.445,57.156,82.127
0,47.602,40.0,60.0,40.0,1142.34,215.101,1833.234,1667.542,473.285,54.934,74.926,72.113,74.963,52.959,1.404,2.536,0.282,71.445,57.156,81.838
0,47.605,40.0,60.0,40.0,1142.95,214.925,1834.694,1668.035,473.79,54.873,74.926,72.109,74.931,52.9,1.402,2.536,0.281,71.445,57.156,81.848
0,47.588,40.0,60.0,40.0,1143.59,214.736,1836.208,1668.566,474.311,54.937,74.927,72.107,74.927,52.974,1.401,2.536,0.281,71.445,57.156,81.854
0,47.58,40.0,60.0,40.0,1144.79,214.346,1839.077,1669.657,475.286,54.868,74.979,72.107,74.952,52.896,1.397,2.536,0.28,71.445,57.156,82.057
0,47.601,40.0,60.0,40.0,1146.88,213.648,1844.04,1671.604,476.955,55.098,74.953,72.107,74.962,53.127,1.392,2.537,0.279,71.445,57.156,81.949
0,47.664,40.0,60.0,40.0,1149.63,212.73,1850.534,1674.149,479.139,54.949,74.971,72.107,74.961,52.98,1.384,2.537,0.277,71.445,57.156,82.014
0,47.638,40.0,60.0,40.0,1152.75,211.689,1857.856,1677.018,481.596,55.057,75.055,72.106,75.012,53.09,1.376,2.537,0.275,71.445,57.156,82.337
0,47.677,40.0,60.0,40.0,1156.43,210.459,1866.462,1680.383,484.472,55.035,75.019,72.105,75.031,53.071,1.366,2.538,0.273,71.445,57.156,82.195
0,47.671,40.0,60.0,40.0,1160.27,209.183,1875.368,1683.843,487.455,55.021,75.01,72.104,75.016,53.059,1.355,2.538,0.271,71.445,57.156,82.165
0,47.663,40.0,60.0,40.0,1164.03,207.937,1884.045,1687.196,490.345,55.015,74.989,72.101,75.001,53.055,1.345,2.538,0.269,71.445,57.156,82.086
0,47.66,40.0,60.0,40.0,1167.47,206.797,1891.912,1690.237,492.965,55.001,74.983,72.097,74.987,53.046,1.335,2.538,0.267,71.445,57.156,82.071
0,47.68,40.0,60.0,40.0,1170.28,205.871,1898.318,1692.696,495.095,55.11,75.002,72.093,74.993,53.156,1.328,2.538,0.265,71.445,57.156,82.152
0,47.74,40.0,60.0,40.0,1172.57,205.114,1903.51,1694.692,496.82,55.084,75.029,72.089,75.014,53.133,1.321,2.538,0.264,71.445,57.156,82.262
0,47.725,40.0,60.0,40.0,1174.26,204.563,1907.33,1696.142,498.085,55.037,75.041,72.085,75.033,53.088,1.317,2.538,0.263,71.445,57.156,82.325
0,47.711,40.0,60.0,40.0,1175.38,204.198,1909.846,1697.099,498.925,55.014,75.032,72.08,75.035,53.059,1.313,2.538,0.263,71.445,57.156,82.299
0,47.7,40.0,60.0,40.0,1175.76,204.076,1910.709,1697.418,499.21,55.026,75.013,72.075,75.023,53.076,1.312,2.538,0.262,71.445,57.156,82.247
0,47.702,40.0,60.0,40.0,1175.47,204.175,1910.04,1697.157,498.99,54.985,74.979,72.069,74.997,53.036,1.313,2.538,0.263,71.445,57.156,82.135
0,47.702,40.0,60.0,40.0,1174.55,204.477,1907.981,1696.367,498.305,55.073,75.012,72.065,74.998,53.123,1.316,2.538,0.263,71.445,57.156,82.271
0,47.801,40.0,60.0,40.0,1173.24,204.908,1905.024,1695.236,497.325,55.243,75.022,72.061,75.016,53.292,1.319,2.538,0.264,71.445,57.156,82.312
0,47.853,40.0,60.0,40.0,1171.95,205.336,1902.102,1694.107,496.359,55.046,75.014,72.059,75.017,53.094,1.323,2.538,0.265,71.445,57.156,82.294
0,47.764,40.0,60.0,40.0,1170.73,205.745,1899.339,1693.028,495.444,54.99,75.013,72.055,75.014,53.04,1.326,2.538,0.265,71.445,57.156,82.31
0,47.758,40.0,60.0,40.0,1169.48,206.162,1896.488,1691.925,494.497,55.068,74.993,72.052,75.003,53.115,1.33,2.538,0.266,71.445,57.156,82.24
0,47.81,40.0,60.0,40.0,1168.17,206.591,1893.531,1690.786,493.511,55.099,75.034,72.049,75.016,53.145,1.333,2.538,0.267,71.445,57.156,82.403
0,47.812,40.0,60.0,40.0,1167.02,206.974,1890.891,1689.769,492.636,55.01,74.994,72.047,75.012,53.055,1.337,2.538,0.267,71.445,57.156,82.26
0,47.802,40.0,60.0,40.0,1166.0,207.309,1888.568,1688.875,491.858,55.107,74.996,72.045,74.996,53.151,1.34,2.538,0.268,71.445,57.156,82.272
0,47.855,40.0,60.0,40.0,1165.22,207.565,1886.755,1688.192,491.258,55.104,75.069,72.043,75.033,53.148,1.342,2.538,0.268,71.445,57.156,82.554
0,47.836,40.0,60.0,40.0,1164.68,207.743,1885.523,1687.715,490.848,54.977,75.04,72.042,75.05,53.02,1.343,2.538,0.269,71.445,57.156,82.457
0,47.818,40.0,60.0,40.0,1164.31,207.864,1884.678,1687.391,490.567,55.091,75.04,72.04,75.039,53.134,1.344,2.538,0.269,71.445,57.156,82.456
0,47.831,40.0,60.0,40.0,1164.22,207.888,1884.485,1687.326,490.496,54.954,75.102,72.038,75.071,52.997,1.344,2.538,0.269,71.445,57.156,82.704
0,47.776,40.0,60.0,40.0,1164.25,207.874,1884.538,1687.363,490.516,54.972,75.059,72.036,75.078,53.015,1.344,2.538,0.269,71.445,57.156,82.55
0,47.791,40.0,60.0,40.0,1164.21,207.886,1884.45,1687.331,490.484,55.025,74.961,72.033,75.011,53.068,1.344,2.538,0.269,71.445,57.156,82.176
0,47.824,40.0,60.0,40.0,1164.32,207.844,1884.714,1687.446,490.568,55.051,75.004,72.032,74.989,53.094,1.344,2.538,0.269,71.445,57.156,82.344
0,47.795,40.0,60.0,40.0,1164.53,207.772,1885.189,1687.638,490.73,54.878,75.046,72.03,75.025,52.921,1.344,2.538,0.269,71.445,57.156,82.52
0,47.758,40.0,60.0,40.0,1164.67,207.724,1885.523,1687.764,490.838,55.045,75.012,72.027,75.026,53.088,1.343,2.538,0.269,71.445,57.156,82.389
0,47.777,40.0,60.0,40.0,1164.72,207.709,1885.611,1687.805,490.869,54.875,74.972,72.025,74.993,52.918,1.343,2.538,0.269,71.445,57.156,82.248
0,47.723,40.0,60.0,40.0,1164.61,207.744,1885.365,1687.712,490.787,54.96,74.974,72.022,74.976,53.014,1.343,2.538,0.269,71.445,57.156,82.264
0,47.747,40.0,60.0,40.0,1164.32,207.839,1884.696,1687.458,490.563,54.981,74.994,72.02,74.983,53.021,1.344,2.538,0.269,71.445,57.156,82.347
0,47.764,40.0,60.0,40.0,1163.96,207.957,1883.869,1687.14,490.287,54.998,75.052,72.018,75.021,53.041,1.345,2.538,0.269,71.445,57.156,82.571
0,47.824,40.0,60.0,40.0,1163.66,208.059,1883.182,1686.868,490.058,55.174,75.077,72.017,75.059,53.216,1.346,2.538,0.269,71.445,57.156,82.661
0,47.864,40.0,60.0,40.0,1163.65,208.069,1883.165,1686.84,490.056,55.001,75.116,72.017,75.093,53.043,1.346,2.538,0.269,71.445,57.156,82.819
0,47.814,40.0,60.0,40.0,1163.88,208.005,1883.71,1687.013,490.241,55.034,75.098,72.016,75.104,53.077,1.345,2.538,0.269,71.445,57.156,82.754
0,47.828,40.0,60.0,40.0,1164.18,207.923,1884.379,1687.231,490.473,55.068,75.103,72.015,75.1,53.11,1.345,2.538,0.269,71.445,57.156,82.771
0,47.845,40.0,60.0,40.0,1164.52,207.829,1885.154,1687.484,490.737,54.978,75.114,72.014,75.109,53.021,1.344,2.538,0.269,71.445,57.156,82.819
0,47.792,40.0,60.0,40.0,1164.83,207.743,1885.875,1687.713,490.984,54.968,75.053,72.012,75.084,53.011,1.343,2.538,0.269,71.445,57.156,82.596
0,47.797,40.0,60.0,40.0,1164.96,207.716,1886.174,1687.787,491.089,55.033,75.008,72.01,75.035,53.076,1.342,2.538,0.269,71.445,57.156,82.425
0,47.814,40.0,60.0,40.0,1164.93,207.74,1886.104,1687.72,491.068,54.991,75.028,72.008,75.022,53.025,1.342,2.538,0.269,71.445,57.156,82.505
0,47.812,40.0,60.0,40.0,1164.76,207.807,1885.699,1687.543,490.941,55.065,75.073,72.007,75.048,53.108,1.343,2.538,0.269,71.445,57.156,82.678
0,47.893,40.0,60.0,40.0,1164.53,207.89,1885.189,1687.321,490.774,55.188,75.151,72.007,75.106,53.231,1.344,2.538,0.269,71.445,57.156,82.972
0,47.932,40.0,60.0,40.0,1164.53,207.902,1885.189,1687.287,490.776,55.047,75.227,72.007,75.181,53.09,1.344,2.538,0.269,71.445,57.156,83.266
0,47.941,40.0,60.0,40.0,1164.75,207.843,1885.699,1687.446,490.95,55.228,75.295,72.007,75.251,53.271,1.343,2.538,0.269,71.445,57.156,83.519
0,48.02,40.0,60.0,40.0,1165.26,207.693,1886.861,1687.849,491.343,55.146,75.381,72.009,75.33,53.189,1.341,2.538,0.269,71.445,57.156,83.848
0,47.982,40.0,60.0,40.0,1166.08,207.443,1888.726,1688.518,491.978,55.05,75.375,72.009,75.371,53.094,1.339,2.538,0.268,71.445,57.156,83.829
0,47.979,40.0,60.0,40.0,1166.93,207.181,1890.68,1689.216,492.636,55.139,75.299,72.008,75.336,53.183,1.337,2.538,0.268,71.445,57.156,83.535
0,47.992,40.0,60.0,40.0,1167.69,206.949,1892.405,1689.836,493.214,55.003,75.258,72.007,75.284,53.048,1.335,2.538,0.267,71.445,57.156,83.384
0,48.001,40.0,60.0,40.0,1168.21,206.787,1893.602,1690.265,493.615,55.195,75.225,72.006,75.246,53.241,1.333,2.538,0.267,71.445,57.156,83.253
0,48.048,40.0,60.0,40.0,1168.56,206.678,1894.411,1690.556,493.884,54.999,75.25,72.005,75.241,53.045,1.332,2.538,0.267,71.445,57.156,83.355
0,47.983,40.0,60.0,40.0,1168.68,206.639,1894.693,1690.658,493.979,55.045,75.261,72.003,75.257,53.091,1.332,2.538,0.267,71.445,57.156,83.405
0,47.99,40.0,60.0,40.0,1168.43,206.717,1894.112,1690.45,493.784,55.002,75.158,72.001,75.211,53.048,1.333,2.538,0.267,71.445,57.156,83.019
0,47.969,40.0,60.0,40.0,1167.74,206.93,1892.528,1689.883,493.252,54.987,75.057,71.999,75.117,53.032,1.335,2.538,0.267,71.445,57.156,82.64
0,47.972,40.0,60.0,40.0,1166.61,207.281,1889.941,1688.949,492.385,55.031,74.972,71.996,75.025,53.075,1.338,2.538,0.268,71.445,57.156,82.316
0,47.974,40.0,60.0,40.0,1165.18,207.723,1886.685,1687.768,491.292,54.981,74.975,71.995,74.981,53.027,1.342,2.538,0.269,71.445,57.156,82.341
0,47.938,40.0,60.0,40.0,1163.58,208.224,1883.006,1686.423,490.056,54.95,75.037,71.993,75.008,52.992,1.346,2.538,0.269,71.445,57.156,82.587
0,47.947,40.0,60.0,40.0,1161.88,208.759,1879.082,1684.985,488.736,55.036,75.062,71.993,75.045,53.077,1.351,2.538,0.27,71.445,57.156,82.68
0,47.963,40.0,60.0,40.0,1160.68,209.115,1876.318,1684.026,487.793,54.956,75.098,71.995,75.076,52.997,1.354,2.538,0.271,71.445,57.156,82.816
0,47.957,40.0,60.0,40.0,1160.3,209.221,1875.438,1683.739,487.492,55.034,75.118,71.997,75.104,53.076,1.355,2.538,0.271,71.445,57.156,82.885
0,47.973,40.0,60.0,40.0,1160.71,209.067,1876.389,1684.155,487.805,54.966,75.111,71.999,75.113,53.006,1.354,2.538,0.271,71.445,57.156,82.852
0,47.941,40.0,60.0,40.0,1161.77,208.701,1878.835,1685.144,488.613,54.977,75.021,72.001,75.067,53.018,1.351,2.538,0.27,71.445,57.156,82.499
0,47.935,40.0,60.0,40.0,1163.23,208.203,1882.197,1686.481,489.729,54.967,74.981,72.003,75.008,53.015,1.347,2.538,0.269,71.445,57.156,82.34
0,47.925,40.0,60.0,40.0,1164.92,207.631,1886.069,1688.014,491.017,54.949,74.94,72.004,74.966,52.992,1.343,2.538,0.268,71.445,57.156,82.18
0,47.916,40.0,60.0,40.0,1166.66,207.045,1890.064,1689.579,492.342,54.992,74.949,72.004,74.948,53.037,1.338,2.538,0.267,71.445,57.156,82.21
0,47.98,40.0,60.0,40.0,1168.37,206.475,1893.954,1691.096,493.636,55.144,74.96,72.005,74.956,53.189,1.333,2.538,0.266,71.445,57.156,82.243
0,48.013,40.0,60.0,40.0,1170.14,205.886,1898.002,1692.655,494.977,54.956,74.921,72.006,74.94,53.003,1.328,2.538,0.265,71.445,57.156,82.094
0,47.954,40.0,60.0,40.0,1171.8,205.352,1901.768,1694.065,496.236,55.02,74.917,72.005,74.921,53.068,1.323,2.538,0.265,71.445,57.156,82.081
0,47.978,40.0,60.0,40.0,1173.12,204.97,1904.76,1695.074,497.246,55.024,74.968,72.004,74.939,53.072,1.32,2.538,0.264,71.445,57.156,82.274
0,48.047,40.0,60.0,40.0,1174.15,204.665,1907.083,1695.874,498.025,55.23,75.065,72.005,75.012,53.279,1.317,2.538,0.263,71.445,57.156,82.634
0,48.093,40.0,60.0,40.0,1175.14,204.356,1909.318,1696.686,498.772,55.003,75.072,72.005,75.059,53.053,1.314,2.538,0.263,71.445,57.156,82.668
0,48.061,40.0,60.0,40.0,1176.02,204.07,1911.29,1697.432,499.426,55.204,75.136,72.004,75.1,53.254,1.312,2.538,0.262,71.445,57.156,82.91
0,48.131,40.0,60.0,40.0,1176.76,203.817,1912.944,1698.096,499.974,55.08,75.145,72.005,75.136,53.131,1.309,2.538,0.262,71.445,57.156,82.945
0,48.155,40.0,60.0,40.0,1177.42,203.58,1914.44,1698.715,500.463,55.248,75.151,72.005,75.146,53.299,1.308,2.538,0.262,71.445,57.156,82.959
0,48.182,40.0,60.0,40.0,1178.08,203.341,1915.901,1699.336,500.938,55.003,75.133,72.005,75.142,53.055,1.306,2.538,0.261,71.445,57.156,82.901
0,48.099,40.0,60.0,40.0,1178.56,203.188,1916.992,1699.734,501.299,55.053,75.081,72.003,75.108,53.105,1.304,2.538,0.261,71.445,57.156,82.709
0,48.141,40.0,60.0,40.0,1178.67,203.162,1917.238,1699.803,501.38,55.138,75.07,72.002,75.079,53.189,1.304,2.538,0.261,71.445,57.156,82.664
0,48.171,40.0,60.0,40.0,1178.53,203.213,1916.922,1699.671,501.281,55.046,75.096,72.001,75.083,53.098,1.305,2.538,0.261,71.445,57.156,82.767
0,48.202,40.0,60.0,40.0,1178.23,203.316,1916.235,1699.403,501.058,55.208,75.207,72.001,75.15,53.261,1.305,2.538,0.261,71.445,57.156,83.186
0,48.218,40.0,60.0,40.0,1177.95,203.408,1915.619,1699.16,500.852,54.937,75.197,72.001,75.195,52.989,1.306,2.538,0.261,71.445,57.156,83.161
0,48.12,40.0,60.0,40.0,1177.58,203.529,1914.792,1698.847,500.579,55.008,75.163,71.999,75.18,53.059,1.307,2.538,0.261,71.445,57.156,83.038
0,48.131,40.0,60.0,40.0,1176.92,203.741,1913.331,1698.294,500.09,54.996,75.062,71.998,75.116,53.048,1.309,2.538,0.262,71.445,57.156,82.656
0,48.174,40.0,60.0,40.0,1176.04,204.026,1911.325,1697.548,499.43,55.161,75.062,71.997,75.069,53.212,1.312,2.538,0.262,71.445,57.156,82.648
0,48.203,40.0,60.0,40.0,1175.17,204.304,1909.371,1696.82,498.779,54.942,75.115,71.997,75.091,52.992,1.314,2.538,0.263,71.445,57.156,82.862
0,48.155,40.0,60.0,40.0,1174.34,204.567,1907.523,1696.13,498.161,55.078,75.133,71.996,75.122,53.128,1.316,2.538,0.263,71.445,57.156,82.929
0,48.177,40.0,60.0,40.0,1173.57,204.815,1905.763,1695.48,497.577,54.944,75.088,71.996,75.109,52.994,1.318,2.538,0.264,71.445,57.156,82.764
0,48.131,40.0,60.0,40.0,1172.84,205.047,1904.109,1694.869,497.028,54.991,75.072,71.995,75.083,53.04,1.321,2.538,0.264,71.445,57.156,82.705
0,48.139,40.0,60.0,40.0,1172.1,205.283,1902.454,1694.25,496.47,54.99,75.079,71.995,75.078,53.035,1.323,2.538,0.264,71.445,57.156,82.734
0,48.146,40.0,60.0,40.0,1171.43,205.496,1900.941,1693.685,495.964,55.011,75.099,71.994,75.088,53.059,1.324,2.538,0.265,71.445,57.156,82.812
0,48.212,40.0,60.0,40.0,1170.93,205.658,1899.797,1693.259,495.583,55.257,75.18,71.996,75.135,53.304,1.326,2.538,0.265,71.445,57.156,83.101
0,48.362,40.0,60.0,40.0,1170.95,205.651,1899.832,1693.278,495.597,55.169,75.338,71.999,75.252,53.217,1.326,2.538,0.265,71.445,57.156,83.697
0,48.258,40.0,60.0,40.0,1171.68,205.411,1901.504,1693.91,496.151,55.004,75.312,72.0,75.313,53.052,1.324,2.538,0.265,71.445,57.156,83.607
0,48.217,40.0,60.0,40.0,1172.65,205.099,1903.669,1694.732,496.876,55.072,75.269,72.0,75.288,53.12,1.321,2.538,0.264,71.445,57.156,83.44
0,48.285,40.0,60.0,40.0,1173.6,204.79,1905.834,1695.545,497.594,55.116,75.254,72.001,75.265,53.165,1.318,2.538,0.264,71.445,57.156,83.377
0,48.317,40.0,60.0,40.0,1174.6,204.465,1908.104,1696.399,498.348,55.102,75.242,72.002,75.251,53.152,1.316,2.538,0.263,71.445,57.156,83.327
0,48.304,40.0,60.0,40.0,1175.63,204.135,1910.41,1697.265,499.111,55.008,75.214,72.002,75.23,53.058,1.313,2.538,0.262,71.445,57.156,83.221
0,48.258,40.0,60.0,40.0,1176.48,203.859,1912.328,1697.986,499.75,55.0,75.212,72.001,75.217,53.051,1.31,2.538,0.262,71.445,57.156,83.221
0,48.245,40.0,60.0,40.0,1176.99,203.693,1913.472,1698.418,500.134,54.966,75.121,71.999,75.168,53.017,1.309,2.538,0.262,71.445,57.156,82.875
0,48.242,40.0,60.0,40.0,1177.07,203.669,1913.648,1698.481,500.192,55.036,75.096,71.997,75.114,53.087,1.309,2.538,0.262,71.445,57.156,82.781
0,48.308,40.0,60.0,40.0,1176.77,203.768,1912.962,1698.222,499.965,55.153,75.178,71.997,75.14,53.204,1.31,2.538,0.262,71.445,57.156,83.091
0,48.325,40.0,60.0,40.0,1176.36,203.901,1912.046,1697.876,499.659,54.925,75.245,71.996,75.207,52.976,1.311,2.538,0.262,71.445,57.156,83.359
0,48.241,40.0,60.0,40.0,1175.79,204.083,1910.779,1697.4,499.236,55.02,75.213,71.995,75.223,53.071,1.312,2.538,0.262,71.445,57.156,83.241
0,48.279,40.0,60.0,40.0,1174.96,204.35,1908.914,1696.702,498.619,55.013,75.149,71.993,75.181,53.063,1.315,2.538,0.263,71.445,57.156,82.999
0,48.28,40.0,60.0,40.0,1173.99,204.662,1906.731,1695.881,497.89,55.006,75.138,71.993,75.149,53.059,1.317,2.538,0.263,71.445,57.156,82.961
0,48.267,40.0,60.0,40.0,1172.95,205.0,1904.355,1694.993,497.103,54.984,75.099,71.992,75.122,53.03,1.32,2.538,0.264,71.445,57.156,82.815
0,48.263,40.0,60.0,40.0,1171.86,205.352,1901.891,1694.065,496.281,55.013,75.077,71.991,75.09,53.061,1.323,2.538,0.265,71.445,57.156,82.731
0,48.281,40.0,60.0,40.0,1170.79,205.697,1899.462,1693.155,495.475,55.025,75.172,71.991,75.126,53.073,1.326,2.538,0.265,71.445,57.156,83.098
0,48.279,40.0,60.0,40.0,1169.87,205.994,1897.386,1692.37,494.782,54.96,75.152,71.991,75.158,53.007,1.329,2.538,0.266,71.445,57.156,83.025
0,48.251,40.0,60.0,40.0,1169.09,206.246,1895.608,1691.701,494.19,54.999,75.091,71.991,75.12,53.044,1.331,2.538,0.266,71.445,57.156,82.787
0,48.294,40.0,60.0,40.0,1168.4,206.472,1894.024,1691.103,493.662,55.084,75.167,71.992,75.133,53.13,1.333,2.538,0.266,71.445,57.156,83.078
0,48.317,40.0,60.0,40.0,1167.95,206.617,1893.003,1690.718,493.321,55.0,75.176,71.993,75.168,53.045,1.334,2.538,0.267,71.445,57.156,83.113
0,48.322,40.0,60.0,40.0,1167.76,206.678,1892.581,1690.554,493.177,55.117,75.163,71.993,75.167,53.162,1.335,2.538,0.267,71.445,57.156,83.053
0,48.371,40.0,60.0,40.0,1167.85,206.648,1892.792,1690.635,493.245,55.074,75.17,71.995,75.167,53.12,1.334,2.538,0.267,71.445,57.156,83.08
0,48.36,40.0,60.0,40.0,1168.26,206.515,1893.725,1690.989,493.557,55.058,75.163,71.996,75.166,53.104,1.333,2.538,0.267,71.445,57.156,83.05
0,48.358,40.0,60.0,40.0,1168.87,206.316,1895.115,1691.517,494.023,55.04,75.185,71.997,75.174,53.086,1.332,2.538,0.266,71.445,57.156,83.13
0,48.348,40.0,60.0,40.0,1169.57,206.09,1896.699,1692.115,494.551,55.001,75.169,71.997,75.177,53.05,1.33,2.538,0.266,71.445,57.156,83.067
0,48.333,40.0,60.0,40.0,1170.22,205.879,1898.178,1692.675,495.046,55.013,75.112,71.997,75.142,53.059,1.328,2.538,0.265,71.445,57.156,82.853
0,48.35,40.0,60.0,40.0,1170.75,205.709,1899.374,1693.124,495.444,55.053,75.114,71.998,75.118,53.1,1.326,2.538,0.265,71.445,57.156,82.857
0,48.363,40.0,60.0,40.0,1171.37,205.499,1900.782,1693.678,495.91,54.98,75.134,71.999,75.125,53.027,1.325,2.538,0.265,71.445,57.156,82.93
0,48.328,40.0,60.0,40.0,1172.15,205.226,1902.56,1694.398,496.491,54.996,75.159,71.999,75.146,53.044,1.322,2.538,0.264,71.445,57.156,83.027
0,48.342,40.0,60.0,40.0,1172.96,204.936,1904.39,1695.162,497.089,55.054,75.124,72.0,75.141,53.102,1.32,2.538,0.264,71.445,57.156,82.889
0,48.372,40.0,60.0,40.0,1173.76,204.74,1906.203,1695.677,497.716,55.05,75.111,72.0,75.12,53.098,1.318,2.538,0.264,71.445,57.156,82.833
0,48.384,40.0,60.0,40.0,1174.56,204.558,1907.998,1696.154,498.344,55.055,75.109,72.001,75.111,53.104,1.316,2.538,0.263,71.445,57.156,82.824
0,48.403,40.0,60.0,40.0,1175.32,204.389,1909.706,1696.598,498.937,55.081,75.16,72.001,75.134,53.131,1.313,2.538,0.263,71.445,57.156,83.015
0,48.426,40.0,60.0,40.0,1176.04,204.225,1911.342,1697.027,499.507,55.091,75.231,72.001,75.191,53.142,1.311,2.538,0.263,71.445,57.156,83.283
0,48.458,40.0,60.0,40.0,1176.79,204.048,1913.014,1697.492,500.085,55.15,75.305,72.002,75.261,53.201,1.309,2.538,0.262,71.445,57.156,83.56
0,48.546,40.0,60.0,40.0,1177.65,203.824,1914.95,1698.076,500.741,55.28,75.344,72.004,75.318,53.332,1.307,2.538,0.262,71.445,57.156,83.693
0,48.586,40.0,60.0,40.0,1178.8,203.495,1917.538,1698.935,501.618,55.076,75.321,72.005,75.329,53.128,1.303,2.538,0.261,71.445,57.156,83.609
0,48.512,40.0,60.0,40.0,1180.06,203.122,1920.354,1699.908,502.563,55.059,75.269,72.005,75.296,53.112,1.3,2.538,0.261,71.445,57.156,83.414
0,48.528,40.0,60.0,40.0,1181.07,202.814,1922.606,1700.707,503.314,55.146,75.237,72.004,75.257,53.2,1.297,2.538,0.26,71.445,57.156,83.288
0,48.556,40.0,60.0,40.0,1181.82,202.577,1924.278,1701.322,503.867,55.036,75.246,72.003,75.245,53.091,1.295,2.538,0.26,71.445,57.156,83.326
0,48.57,40.0,60.0,40.0,1182.58,202.461,1925.493,1701.887,504.252,55.236,75.262,72.003,75.254,53.29,1.294,2.538,0.26,71.451,57.16,83.381
0,48.674,40.0,60.0,40.0,1183.59,202.498,1926.408,1702.518,504.52,55.171,75.294,72.003,75.277,53.225,1.294,2.54,0.26,71.466,57.173,83.502
0,48.675,40.0,60.0,40.0,1184.69,202.531,1927.429,1703.215,504.812,55.171,75.309,72.003,75.3,53.224,1.294,2.541,0.26,71.484,57.187,83.56
0,48.66,40.0,60.0,40.0,1185.71,202.565,1928.344,1703.868,505.072,55.035,75.24,72.002,75.274,53.088,1.294,2.542,0.259,71.5,57.2,83.304
0,48.65,40.0,60.0,40.0,1186.15,202.584,1928.661,1704.18,505.152,55.171,75.177,72.001,75.212,53.223,1.294,2.542,0.259,71.508,57.206,83.063
0,48.684,40.0,60.0,40.0,1186.06,202.582,1928.467,1704.183,505.078,54.996,75.193,72.0,75.192,53.048,1.294,2.542,0.259,71.508,57.206,83.133
0,48.61,40.0,60.0,40.0,1185.68,202.672,1927.64,1703.949,504.791,55.016,75.129,71.998,75.161,53.068,1.296,2.542,0.26,71.508,57.206,82.896
0,48.62,40.0,60.0,40.0,1184.85,202.908,1925.774,1703.34,504.168,55.019,75.148,71.996,75.143,53.07,1.298,2.543,0.26,71.508,57.206,82.976
0,48.628,40.0,60.0,40.0,1183.66,203.259,1923.134,1702.432,503.283,55.027,75.139,71.994,75.144,53.077,1.301,2.543,0.261,71.508,57.206,82.948
0,48.631,40.0,60.0,40.0,1182.27,203.679,1920.037,1701.343,502.242,55.023,75.138,71.993,75.138,53.071,1.305,2.543,0.261,71.508,57.206,82.949
0,48.636,40.0,60.0,40.0,1180.8,204.128,1916.746,1700.174,501.144,55.028,75.179,71.992,75.157,53.077,1.309,2.543,0.262,71.508,57.206,83.11
0,48.69,40.0,60.0,40.0,1179.42,204.554,1913.648,1699.064,500.111,55.183,75.245,71.993,75.207,53.231,1.313,2.543,0.263,71.508,57.206,83.354
0,48.718,40.0,60.0,40.0,1178.43,204.864,1911.43,1698.254,499.368,54.976,75.333,71.994,75.283,53.023,1.316,2.543,0.263,71.508,57.206,83.7
0,48.668,40.0,60.0,40.0,1177.79,205.068,1909.987,1697.719,498.89,55.076,75.337,71.994,75.328,53.123,1.318,2.543,0.264,71.508,57.206,83.712
0,48.694,40.0,60.0,40.0,1177.39,205.202,1909.072,1697.37,498.589,55.007,75.301,71.994,75.316,53.055,1.319,2.543,0.264,71.508,57.206,83.569
0,48.669,40.0,60.0,40.0,1177.17,205.279,1908.597,1697.168,498.428,55.025,75.282,71.994,75.293,53.071,1.32,2.543,0.264,71.508,57.206,83.502
0,48.675,40.0,60.0,40.0,1177.06,205.325,1908.333,1697.047,498.344,55.012,75.273,71.995,75.281,53.057,1.32,2.543,0.264,71.508,57.206,83.469
0,48.682,40.0,60.0,40.0,1177.03,205.345,1908.262,1696.996,498.326,55.074,75.24,71.995,75.258,53.12,1.32,2.543,0.264,71.508,57.206,83.339
0,48.736,40.0,60.0,40.0,1177.13,205.323,1908.509,1697.054,498.411,55.104,75.309,71.996,75.278,53.15,1.32,2.543,0.264,71.508,57.206,83.597
0,48.765,40.0,60.0,40.0,1177.48,205.225,1909.283,1697.309,498.673,55.08,75.264,71.997,75.284,53.126,1.319,2.543,0.264,71.508,57.206,83.422
0,48.741,40.0,60.0,40.0,1178.01,205.068,1910.48,1697.719,499.076,55.003,75.255,71.997,75.261,53.05,1.317,2.543,0.264,71.508,57.206,83.388
0,48.725,40.0,60.0,40.0,1178.53,204.914,1911.642,1698.124,499.469,55.09,75.239,71.997,75.249,53.137,1.316,2.543,0.263,71.508,57.206,83.326
0,48.79,40.0,60.0,40.0,1179.0,204.771,1912.715,1698.497,499.828,55.118,75.24,71.998,75.242,53.165,1.314,2.543,0.263,71.508,57.206,83.322
0,48.787,40.0,60.0,40.0,1179.54,204.609,1913.912,1698.921,500.229,54.991,75.199,71.998,75.221,53.038,1.313,2.543,0.263,71.508,57.206,83.171
0,48.77,40.0,60.0,40.0,1179.98,204.473,1914.915,1699.276,500.563,55.144,75.214,71.997,75.208,53.192,1.312,2.543,0.263,71.508,57.206,83.224
0,48.808,40.0,60.0,40.0,1180.35,204.361,1915.725,1699.567,500.834,54.967,75.283,71.997,75.249,53.015,1.311,2.543,0.262,71.508,57.206,83.495
0,48.766,40.0,60.0,40.0,1180.62,204.278,1916.323,1699.785,501.037,55.106,75.244,71.997,75.258,53.153,1.31,2.543,0.262,71.508,57.206,83.341
0,48.824,40.0,60.0,40.0,1180.75,204.236,1916.622,1699.894,501.137,55.054,75.266,71.997,75.253,53.103,1.309,2.543,0.262,71.508,57.206,83.426
0,48.818,40.0,60.0,40.0,1180.83,204.21,1916.798,1699.963,501.195,55.088,75.385,71.997,75.324,53.137,1.309,2.543,0.262,71.508,57.206,83.879
0,48.849,40.0,60.0,40.0,1180.89,204.189,1916.939,1700.016,501.239,55.082,75.414,71.997,75.391,53.131,1.309,2.543,0.262,71.508,57.206,83.99
0,48.87,40.0,60.0,40.0,1180.99,204.155,1917.168,1700.105,501.313,55.117,75.396,71.997,75.401,53.165,1.309,2.543,0.262,71.508,57.206,83.919
0,48.896,40.0,60.0,40.0,1181.17,204.096,1917.555,1700.259,501.445,55.033,75.405,71.998,75.4,53.081,1.308,2.543,0.262,71.508,57.206,83.957
0,48.881,40.0,60.0,40.0,1181.38,204.026,1918.03,1700.44,501.602,55.159,75.419,71.998,75.41,53.208,1.308,2.543,0.262,71.508,57.206,84.003
0,48.98,40.0,60.0,40.0,1181.65,203.938,1918.646,1700.669,501.802,55.23,75.505,71.999,75.46,53.279,1.307,2.543,0.262,71.508,57.206,84.321
0,49.044,40.0,60.0,40.0,1182.23,203.755,1919.931,1701.146,502.232,55.169,75.55,72.001,75.522,53.218,1.305,2.543,0.261,71.508,57.206,84.485
0,48.99,40.0,60.0,40.0,1183.09,203.483,1921.85,1701.853,502.871,55.002,75.524,72.001,75.53,53.016,1.303,2.543,0.261,71.508,57.206,84.384
0,48.993,40.0,60.0,40.0,1183.86,203.24,1923.574,1702.481,503.439,55.203,75.48,72.001,75.502,53.253,1.301,2.543,0.261,71.508,57.206,84.223
0,49.04,40.0,60.0,40.0,1184.52,203.032,1925.035,1703.02,503.927,55.054,75.42,72.001,75.455,53.104,1.299,2.543,0.26,71.508,57.206,84.0
0,48.995,40.0,60.0,40.0,1185.01,202.875,1926.126,1703.427,504.291,55.06,75.337,72.0,75.386,53.111,1.297,2.543,0.26,71.508,57.206,83.686
0,48.995,40.0,60.0,40.0,1185.14,202.831,1926.426,1703.539,504.384,55.005,75.24,71.998,75.297,53.056,1.297,2.543,0.26,71.508,57.206,83.319
0,48.954,40.0,60.0,40.0,1184.81,202.931,1925.686,1703.282,504.14,54.967,75.201,71.996,75.23,53.018,1.298,2.543,0.26,71.508,57.206,83.182
0,48.959,40.0,60.0,40.0,1183.95,203.195,1923.786,1702.598,503.504,55.068,75.173,71.993,75.193,53.115,1.3,2.543,0.26,71.508,57.206,83.074
0,48.985,40.0,60.0,40.0,1182.73,203.574,1921.04,1701.616,502.594,54.983,75.178,71.992,75.177,53.033,1.304,2.543,0.261,71.508,57.206,83.101
0,49.001,40.0,60.0,40.0,1181.27,204.025,1917.802,1700.443,501.512,55.171,75.252,71.991,75.213,53.22,1.308,2.543,0.262,71.508,57.206,83.381
0,49.077,40.0,60.0,40.0,1179.87,204.461,1914.651,1699.306,500.46,55.053,75.348,71.992,75.294,53.101,1.312,2.543,0.263,71.508,57.206,83.752
0,49.029,40.0,60.0,40.0,1178.69,204.827,1911.994,1698.352,499.574,55.019,75.362,71.991,75.347,53.066,1.315,2.543,0.263,71.508,57.206,83.814
0,49.015,40.0,60.0,40.0,1177.63,205.153,1909.635,1697.497,498.782,55.005,75.327,71.991,75.343,53.052,1.318,2.543,0.264,71.508,57.206,83.681
0,49.008,40.0,60.0,40.0,1176.63,205.477,1907.365,1696.649,498.032,55.009,75.287,71.991,75.309,53.052,1.321,2.543,0.264,71.508,57.206,83.53
0,48.999,40.0,60.0,40.0,1175.66,205.809,1905.165,1695.776,497.306,54.987,75.276,71.99,75.284,53.032,1.324,2.543,0.265,71.508,57.206,83.492
0,48.995,40.0,60.0,40.0,1174.71,206.144,1903.035,1694.894,496.607,55.006,75.31,71.99,75.294,53.051,1.326,2.543,0.265,71.508,57.206,83.622
0,49.003,40.0,60.0,40.0,1173.87,206.456,1901.117,1694.069,495.984,54.974,75.342,71.991,75.324,53.018,1.329,2.543,0.266,71.508,57.206,83.744
0,48.946,40.0,60.0,40.0,1173.15,206.732,1899.515,1693.342,495.463,54.843,75.322,71.99,75.329,52.886,1.331,2.543,0.266,71.508,57.206,83.677
0,48.879,40.0,60.0,40.0,1172.38,207.028,1897.738,1692.555,494.893,54.897,75.282,71.989,75.303,52.94,1.333,2.543,0.267,71.508,57.206,83.529
0,48.893,40.0,60.0,40.0,1171.45,207.368,1895.643,1691.654,494.208,54.914,75.287,71.989,75.287,52.952,1.335,2.543,0.268,71.508,57.206,83.545
0,48.89,40.0,60.0,40.0,1170.51,207.708,1893.496,1690.749,493.506,54.944,75.288,71.988,75.288,52.985,1.338,2.543,0.268,71.508,57.206,83.552
0,48.915,40.0,60.0,40.0,1169.65,208.016,1891.525,1689.929,492.858,55.017,75.292,71.989,75.289,53.059,1.34,2.543,0.269,71.508,57.206,83.562
0,48.921,40.0,60.0,40.0,1169.0,208.247,1890.046,1689.313,492.376,54.93,75.337,71.989,75.314,52.971,1.342,2.543,0.269,71.508,57.206,83.737
0,48.94,40.0,60.0,40.0,1168.6,208.392,1889.131,1688.926,492.077,55.146,75.303,71.99,75.317,53.187,1.343,2.543,0.269,71.508,57.206,83.594
0,48.996,40.0,60.0,40.0,1168.58,208.409,1889.096,1688.878,492.064,54.938,75.291,71.992,75.298,52.979,1.343,2.543,0.269,71.508,57.206,83.55
0,48.904,40.0,60.0,40.0,1168.87,208.323,1889.747,1689.109,492.284,54.962,75.291,71.992,75.293,53.003,1.342,2.543,0.269,71.508,57.206,83.55
0,48.924,40.0,60.0,40.0,1169.19,208.217,1890.486,1689.394,492.532,55.04,75.302,71.993,75.297,53.08,1.342,2.543,0.269,71.508,57.206,83.588
0,48.965,40.0,60.0,40.0,1169.61,208.076,1891.437,1689.769,492.848,55.051,75.273,71.994,75.287,53.093,1.34,2.543,0.269,71.508,57.206,83.471
0,49.02,40.0,60.0,40.0,1170.18,207.884,1892.722,1690.281,493.275,55.179,75.308,71.995,75.29,53.22,1.339,2.543,0.268,71.508,57.206,83.592
0,49.043,40.0,60.0,40.0,1171.0,207.608,1894.622,1691.017,493.9,54.976,75.391,71.997,75.347,53.018,1.337,2.543,0.268,71.508,57.206,83.916
0,48.993,40.0,60.0,40.0,1171.96,207.288,1896.805,1691.867,494.625,55.105,75.399,71.997,75.389,53.15,1.334,2.543,0.267,71.508,57.206,83.942
0,49.07,40.0,60.0,40.0,1172.94,206.964,1899.005,1692.728,495.357,55.112,75.373,71.998,75.384,53.155,1.331,2.543,0.267,71.508,57.206,83.835
0,49.08,40.0,60.0,40.0,1173.98,206.617,1901.381,1693.644,496.144,55.104,75.357,71.999,75.367,53.147,1.328,2.543,0.266,71.508,57.206,83.771
0,49.13,40.0,60.0,40.0,1175.05,206.265,1903.81,1694.576,496.948,55.23,75.363,72.0,75.361,53.274,1.325,2.543,0.266,71.508,57.206,83.78
0,49.152,40.0,60.0,40.0,1176.2,205.89,1906.397,1695.563,497.811,54.966,75.379,72.001,75.372,53.012,1.322,2.543,0.265,71.508,57.206,83.855
0,49.051,40.0,60.0,40.0,1177.19,205.57,1908.614,1696.404,498.546,55.032,75.348,72.0,75.363,53.078,1.319,2.543,0.264,71.508,57.206,83.736
0,49.113,40.0,60.0,40.0,1177.74,205.385,1909.882,1696.89,498.96,55.169,75.315,71.999,75.334,53.216,1.318,2.543,0.264,71.508,57.206,83.605
0,49.171,40.0,60.0,40.0,1178.08,205.272,1910.621,1697.187,499.21,55.076,75.272,71.999,75.297,53.123,1.317,2.543,0.264,71.508,57.206,83.443
0,49.141,40.0,60.0,40.0,1178.25,205.213,1911.008,1697.34,499.335,55.054,75.256,71.998,75.267,53.099,1.316,2.543,0.264,71.508,57.206,83.385
