HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,49.122,40.0,60.0,40.0,1178.12,205.248,1910.726,1697.249,499.24,54.978,75.293,71.997,75.277,53.025,1.317,2.543,0.264,71.508,57.206,83.536
0,49.108,40.0,60.0,40.0,1177.63,205.398,1909.635,1696.856,498.872,55.057,75.277,71.995,75.283,53.104,1.318,2.543,0.264,71.508,57.206,83.475
0,49.121,40.0,60.0,40.0,1176.84,205.646,1907.822,1696.205,498.27,54.941,75.274,71.994,75.275,52.985,1.32,2.543,0.265,71.508,57.206,83.472
0,49.08,40.0,60.0,40.0,1175.75,205.985,1905.376,1695.313,497.448,55.039,75.305,71.992,75.289,53.084,1.323,2.543,0.265,71.508,57.206,83.592
0,49.105,40.0,60.0,40.0,1174.45,206.388,1902.437,1694.248,496.466,54.948,75.309,71.992,75.305,52.993,1.327,2.543,0.266,71.508,57.206,83.616
0,49.08,40.0,60.0,40.0,1173.04,206.826,1899.251,1693.09,495.4,55.032,75.255,71.99,75.281,53.075,1.331,2.543,0.267,71.508,57.206,83.411
0,49.095,40.0,60.0,40.0,1171.58,207.282,1895.925,1691.883,494.285,54.928,75.267,71.99,75.264,52.971,1.335,2.543,0.267,71.508,57.206,83.466
0,49.052,40.0,60.0,40.0,1170.12,207.736,1892.616,1690.675,493.171,54.998,75.264,71.989,75.265,53.04,1.339,2.543,0.268,71.508,57.206,83.457
0,49.115,40.0,60.0,40.0,1168.75,208.164,1889.466,1689.535,492.117,55.1,75.324,71.99,75.293,53.141,1.343,2.543,0.269,71.508,57.206,83.681
0,49.174,40.0,60.0,40.0,1167.73,208.479,1887.16,1688.692,491.339,55.097,75.367,71.991,75.34,53.137,1.346,2.542,0.269,71.508,57.206,83.842
0,49.193,40.0,60.0,40.0,1167.24,208.633,1886.016,1688.28,490.954,55.118,75.406,71.993,75.38,53.158,1.347,2.542,0.27,71.508,57.206,83.988
0,49.176,40.0,60.0,40.0,1167.22,208.635,1885.981,1688.275,490.943,54.962,75.418,71.994,75.407,53.001,1.347,2.542,0.27,71.508,57.206,84.036
0,49.142,40.0,60.0,40.0,1167.47,208.555,1886.544,1688.488,491.133,55.094,75.425,71.995,75.42,53.134,1.346,2.542,0.27,71.508,57.206,84.06
0,49.198,40.0,60.0,40.0,1167.9,208.416,1887.547,1688.861,491.466,55.019,75.395,71.996,75.411,53.059,1.345,2.542,0.269,71.508,57.206,83.943
0,49.13,40.0,60.0,40.0,1168.49,208.229,1888.885,1689.359,491.918,54.902,75.292,71.995,75.348,52.942,1.344,2.543,0.269,71.508,57.206,83.553
0,49.085,40.0,60.0,40.0,1168.89,208.101,1889.8,1689.702,492.224,54.975,75.192,71.994,75.251,53.016,1.343,2.543,0.269,71.508,57.206,83.169
0,49.117,40.0,60.0,40.0,1168.97,208.074,1889.976,1689.774,492.281,55.003,75.181,71.994,75.196,53.044,1.342,2.543,0.269,71.508,57.206,83.128
0,49.124,40.0,60.0,40.0,1168.85,208.108,1889.712,1689.684,492.191,54.978,75.204,71.993,75.196,53.019,1.343,2.543,0.269,71.508,57.206,83.217
0,49.121,40.0,60.0,40.0,1168.63,208.177,1889.202,1689.5,492.017,55.014,75.216,71.993,75.209,53.056,1.343,2.543,0.269,71.508,57.206,83.262
0,49.139,40.0,60.0,40.0,1168.36,208.261,1888.568,1689.276,491.807,55.014,75.214,71.993,75.213,53.054,1.344,2.543,0.269,71.508,57.206,83.255
0,49.149,40.0,60.0,40.0,1168.07,208.35,1887.917,1689.035,491.586,55.062,75.283,71.993,75.246,53.102,1.345,2.542,0.269,71.508,57.206,83.517
0,49.172,40.0,60.0,40.0,1167.83,208.423,1887.371,1688.841,491.404,55.022,75.31,71.993,75.291,53.062,1.345,2.542,0.269,71.508,57.206,83.623
0,49.156,40.0,60.0,40.0,1167.69,208.469,1887.037,1688.72,491.292,55.012,75.302,71.993,75.302,53.051,1.346,2.542,0.269,71.508,57.206,83.593
0,49.152,40.0,60.0,40.0,1167.56,208.507,1886.755,1688.618,491.195,54.989,75.299,71.993,75.3,53.027,1.346,2.542,0.269,71.508,57.206,83.586
0,49.128,40.0,60.0,40.0,1167.4,208.555,1886.386,1688.488,491.073,54.981,75.307,71.993,75.303,53.02,1.347,2.542,0.27,71.508,57.206,83.616
0,49.128,40.0,60.0,40.0,1167.14,208.636,1885.787,1688.271,490.871,54.98,75.338,71.992,75.318,53.017,1.347,2.542,0.27,71.508,57.206,83.737
0,49.112,40.0,60.0,40.0,1166.65,208.784,1884.678,1687.875,490.493,54.95,75.34,71.991,75.336,52.989,1.349,2.542,0.27,71.508,57.206,83.753
0,49.1,40.0,60.0,40.0,1166.01,208.98,1883.2,1687.351,489.995,55.014,75.341,71.991,75.34,53.053,1.351,2.542,0.27,71.508,57.206,83.754
0,49.128,40.0,60.0,40.0,1165.4,209.166,1881.792,1686.851,489.523,54.983,75.317,71.991,75.332,53.019,1.352,2.542,0.271,71.508,57.206,83.665
0,49.106,40.0,60.0,40.0,1164.87,209.328,1880.578,1686.414,489.111,54.972,75.239,71.991,75.282,53.01,1.354,2.542,0.271,71.508,57.206,83.367
0,49.128,40.0,60.0,40.0,1164.64,209.397,1880.032,1686.23,488.926,55.064,75.24,71.998,75.246,53.101,1.354,2.542,0.271,71.508,57.206,83.346
0,49.165,40.0,60.0,40.0,1163.6,209.728,1877.656,1685.339,488.129,55.001,75.183,71.924,75.219,53.038,1.357,2.542,0.272,71.508,57.206,83.338
0,49.096,40.0,60.0,40.0,1141.19,216.916,1824.874,1665.492,470.268,54.828,75.04,71.758,75.119,52.856,1.418,2.54,0.284,71.508,57.206,83.331
0,48.93,40.0,60.0,40.0,1088.23,233.273,1690.286,1616.256,416.339,54.515,74.854,71.607,74.982,52.501,1.545,2.522,0.315,71.508,57.206,83.446
0,48.534,40.0,60.0,40.0,964.219,236.511,1481.308,1519.111,319.444,53.827,74.441,71.47,74.71,51.774,1.575,2.376,0.34,70.032,56.026,83.515
0,47.949,40.0,60.0,40.0,838.404,235.457,1247.838,1404.989,216.686,53.427,73.878,71.351,74.311,51.329,1.564,2.192,0.366,68.324,54.659,83.457
0,47.37,40.0,60.0,40.0,733.075,233.456,1033.169,1300.133,126.231,52.875,73.215,71.252,73.804,50.673,1.552,2.032,0.392,67.029,53.623,83.348
0,46.782,40.0,60.0,40.0,610.019,229.009,859.903,1233.899,26.4,52.729,72.108,71.171,73.242,50.477,1.534,1.919,0.405,66.151,52.921,83.287
0,46.93,40.0,60.0,40.0,573.378,228.332,825.774,1202.395,26.4,55.041,72.075,71.108,72.61,52.825,1.538,1.89,0.414,65.892,52.714,83.263
0,46.286,40.0,60.0,40.0,544.195,225.246,796.638,1178.704,26.4,52.745,72.044,71.054,72.307,50.567,1.535,1.859,0.417,65.504,52.403,83.312
0,47.458,40.0,60.0,40.0,544.132,224.74,797.456,1178.58,26.4,53.948,71.99,70.998,72.148,51.783,1.531,1.857,0.416,65.458,52.366,83.322
0,45.884,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.359,71.932,70.941,72.047,52.197,1.531,1.857,0.416,65.457,52.366,83.24
0,47.758,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.378,71.879,70.889,71.97,50.217,1.531,1.857,0.416,65.457,52.366,83.156
0,45.658,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.305,71.83,70.832,71.907,53.144,1.531,1.857,0.416,65.457,52.366,83.313
0,47.259,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.118,71.783,70.782,71.853,49.956,1.531,1.857,0.416,65.457,52.366,83.385
0,45.834,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.375,71.733,70.727,71.801,54.213,1.531,1.857,0.416,65.457,52.366,83.457
0,46.617,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.814,71.683,70.678,71.752,50.653,1.531,1.857,0.416,65.457,52.366,83.401
0,46.648,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.082,71.632,70.627,71.7,53.92,1.531,1.857,0.416,65.457,52.366,83.344
0,45.691,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.47,71.581,70.577,71.65,52.309,1.531,1.857,0.416,65.457,52.366,83.256
0,47.508,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.861,71.535,70.53,71.6,51.7,1.531,1.857,0.416,65.457,52.366,83.228
0,45.405,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.051,71.485,70.479,71.551,52.889,1.531,1.857,0.416,65.457,52.366,83.226
0,47.273,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.706,71.441,70.432,71.504,50.545,1.531,1.857,0.416,65.457,52.366,83.281
0,45.507,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.024,71.388,70.381,71.456,53.863,1.531,1.857,0.416,65.457,52.366,83.159
0,46.867,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.066,71.341,70.337,71.407,49.904,1.531,1.857,0.416,65.457,52.366,83.025
0,45.678,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.725,71.292,70.289,71.358,54.564,1.531,1.857,0.416,65.457,52.366,82.958
0,46.838,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.595,71.255,70.248,71.312,49.434,1.531,1.857,0.416,65.457,52.366,83.028
0,45.341,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.463,71.218,70.2,71.271,54.301,1.531,1.857,0.416,65.457,52.366,83.294
0,46.766,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.945,71.176,70.16,71.232,49.783,1.531,1.857,0.416,65.457,52.366,83.23
0,45.391,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.535,71.129,70.114,71.189,54.373,1.531,1.857,0.416,65.457,52.366,83.141
0,46.697,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.923,71.095,70.076,71.147,49.762,1.531,1.857,0.416,65.457,52.366,83.214
0,45.295,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.472,71.056,70.033,71.108,54.31,1.531,1.857,0.416,65.457,52.366,83.285
0,47.277,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.056,71.032,70.0,71.073,49.895,1.531,1.857,0.416,65.457,52.366,83.522
0,44.829,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.508,70.997,69.959,71.042,53.347,1.531,1.857,0.416,65.457,52.366,83.657
0,47.178,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.914,70.963,69.928,71.008,51.753,1.531,1.857,0.416,65.457,52.366,83.553
0,45.282,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.734,70.927,69.894,70.974,53.572,1.531,1.857,0.416,65.457,52.366,83.456
0,47.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.504,70.897,69.867,70.94,51.342,1.531,1.857,0.416,65.457,52.366,83.33
0,45.153,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.536,70.866,69.835,70.908,53.374,1.531,1.857,0.416,65.457,52.366,83.335
0,47.233,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.669,70.837,69.807,70.877,51.507,1.531,1.857,0.416,65.457,52.366,83.256
0,45.195,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.575,70.804,69.774,70.847,53.414,1.531,1.857,0.416,65.457,52.366,83.251
0,47.239,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.564,70.771,69.746,70.815,51.403,1.531,1.857,0.416,65.457,52.366,83.074
0,45.135,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.487,70.735,69.713,70.782,53.325,1.531,1.857,0.416,65.457,52.366,82.937
0,47.167,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.695,70.707,69.689,70.748,51.533,1.531,1.857,0.416,65.457,52.366,82.788
0,45.181,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.546,70.686,69.665,70.72,53.384,1.531,1.857,0.416,65.457,52.366,82.869
0,47.182,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.571,70.669,69.645,70.697,51.409,1.531,1.857,0.416,65.457,52.366,82.938
0,45.116,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.444,70.641,69.617,70.675,53.282,1.531,1.857,0.416,65.457,52.366,82.891
0,47.095,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.691,70.621,69.595,70.651,51.529,1.531,1.857,0.416,65.457,52.366,82.945
0,45.141,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.477,70.601,69.57,70.629,53.316,1.531,1.857,0.416,65.457,52.366,83.06
0,47.086,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.675,70.58,69.552,70.608,51.513,1.531,1.857,0.416,65.457,52.366,82.959
0,45.148,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.442,70.553,69.528,70.586,53.281,1.531,1.857,0.416,65.457,52.366,82.862
0,47.031,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.676,70.528,69.506,70.562,51.514,1.531,1.857,0.416,65.457,52.366,82.736
0,45.148,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.422,70.503,69.48,70.537,53.26,1.531,1.857,0.416,65.457,52.366,82.72
0,46.99,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.63,70.487,69.463,70.514,51.469,1.531,1.857,0.416,65.457,52.366,82.757
0,45.159,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.418,70.466,69.441,70.494,53.256,1.531,1.857,0.416,65.457,52.366,82.734
0,46.959,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.486,70.447,69.427,70.473,53.324,1.531,1.857,0.416,65.457,52.366,82.583
0,45.004,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.384,70.423,69.407,70.453,52.222,1.531,1.857,0.416,65.457,52.366,82.468
0,46.393,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.547,70.402,69.39,70.431,55.386,1.531,1.857,0.416,65.457,52.366,82.311
0,45.263,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.804,70.382,69.373,70.41,51.643,1.531,1.857,0.416,65.457,52.366,82.195
0,46.075,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.247,70.365,69.359,70.39,55.085,1.531,1.857,0.416,65.457,52.366,82.118
0,45.642,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.293,70.355,69.349,70.374,51.131,1.531,1.857,0.416,65.457,52.366,82.109
0,45.682,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.804,70.351,69.343,70.362,54.643,1.531,1.857,0.416,65.457,52.366,82.158
0,46.305,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.75,70.354,69.344,70.357,50.588,1.531,1.857,0.416,65.457,52.366,82.23
0,45.372,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.323,70.346,69.334,70.354,54.162,1.531,1.857,0.416,65.457,52.366,82.27
0,46.856,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.254,70.336,69.321,70.347,50.093,1.531,1.857,0.416,65.457,52.366,82.319
0,45.115,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.755,70.323,69.304,70.337,53.594,1.531,1.857,0.416,65.457,52.366,82.423
0,46.965,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.388,70.314,69.294,70.327,51.227,1.531,1.857,0.416,65.457,52.366,82.487
0,44.971,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.117,70.298,69.277,70.316,52.955,1.531,1.857,0.416,65.457,52.366,82.458
0,46.6,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.53,70.289,69.267,70.303,55.369,1.531,1.857,0.416,65.457,52.366,82.482
0,45.067,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.656,70.278,69.253,70.293,51.495,1.531,1.857,0.416,65.457,52.366,82.568
0,45.774,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.934,70.268,69.239,70.282,54.772,1.531,1.857,0.416,65.457,52.366,82.658
0,46.214,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.639,70.262,69.229,70.273,50.478,1.531,1.857,0.416,65.457,52.366,82.764
0,45.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.111,70.251,69.215,70.264,53.949,1.531,1.857,0.416,65.457,52.366,82.879
0,47.055,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.175,70.241,69.207,70.255,51.014,1.531,1.857,0.416,65.457,52.366,82.811
0,44.885,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.956,70.225,69.193,70.243,52.795,1.531,1.857,0.416,65.457,52.366,82.734
0,46.429,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.37,70.214,69.185,70.23,55.208,1.531,1.857,0.416,65.457,52.366,82.614
0,45.067,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.747,70.201,69.176,70.218,51.585,1.531,1.857,0.416,65.457,52.366,82.502
0,45.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.826,70.192,69.169,70.206,54.665,1.531,1.857,0.416,65.457,52.366,82.426
0,46.139,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.787,70.189,69.167,70.198,50.625,1.531,1.857,0.416,65.457,52.366,82.371
0,45.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.053,70.183,69.164,70.191,53.891,1.531,1.857,0.416,65.457,52.366,82.3
0,46.931,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.27,70.185,69.168,70.187,51.108,1.531,1.857,0.416,65.457,52.366,82.262
0,44.886,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.943,70.181,69.166,70.185,52.781,1.531,1.857,0.416,65.457,52.366,82.178
0,46.337,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.242,70.182,69.17,70.183,55.081,1.531,1.857,0.416,65.457,52.366,82.086
0,45.054,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.826,70.18,69.17,70.182,51.664,1.531,1.857,0.416,65.457,52.366,82.029
0,45.694,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.775,70.178,69.171,70.18,54.614,1.531,1.857,0.416,65.457,52.366,81.943
0,46.786,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.854,70.179,69.175,70.18,49.693,1.531,1.857,0.416,65.457,52.366,81.869
0,44.794,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.292,70.175,69.173,70.178,53.13,1.531,1.857,0.416,65.457,52.366,81.798
0,46.442,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.266,70.176,69.177,70.176,55.104,1.531,1.857,0.416,65.457,52.366,81.708
0,44.958,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.682,70.174,69.177,70.176,51.52,1.531,1.857,0.416,65.457,52.366,81.651
0,45.521,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.578,70.173,69.179,70.174,54.416,1.531,1.857,0.416,65.457,52.366,81.578
0,46.635,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.112,70.179,69.185,70.176,49.95,1.531,1.857,0.416,65.457,52.366,81.587
0,44.793,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.316,70.179,69.185,70.178,53.154,1.531,1.857,0.416,65.457,52.366,81.576
0,46.366,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.152,70.184,69.191,70.179,54.991,1.531,1.857,0.416,65.457,52.366,81.54
0,45.25,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.045,70.186,69.193,70.183,50.883,1.531,1.857,0.416,65.457,52.366,81.537
0,45.095,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.173,70.185,69.193,70.184,54.012,1.531,1.857,0.416,65.457,52.366,81.505
0,46.83,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.106,70.19,69.2,70.186,52.944,1.531,1.857,0.416,65.457,52.366,81.47
0,44.693,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.141,70.187,69.199,70.187,51.98,1.531,1.857,0.416,65.457,52.366,81.403
0,45.789,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.932,70.186,69.202,70.187,54.771,1.531,1.857,0.416,65.457,52.366,81.296
0,46.054,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.73,70.188,69.206,70.187,50.568,1.531,1.857,0.416,65.457,52.366,81.237
0,45.083,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.202,70.186,69.207,70.187,54.04,1.531,1.857,0.416,65.457,52.366,81.15
0,46.989,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.523,70.192,69.214,70.188,51.361,1.531,1.857,0.416,65.457,52.366,81.107
0,44.941,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.302,70.191,69.214,70.19,53.14,1.531,1.857,0.416,65.457,52.366,81.089
0,46.62,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.77,70.195,69.22,70.191,55.608,1.531,1.857,0.416,65.457,52.366,81.04
0,45.148,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.827,70.194,69.221,70.193,51.665,1.531,1.857,0.416,65.457,52.366,80.968
0,45.936,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.327,70.195,69.223,70.194,55.165,1.531,1.857,0.416,65.457,52.366,80.928
0,45.73,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.621,70.196,69.226,70.195,51.459,1.531,1.857,0.416,65.457,52.366,80.892
0,45.896,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.232,70.197,69.227,70.196,55.07,1.531,1.857,0.416,65.457,52.366,80.874
0,46.492,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.877,70.198,69.231,70.197,50.716,1.531,1.857,0.416,65.457,52.366,80.791
0,45.561,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.757,70.196,69.23,70.197,54.595,1.531,1.857,0.416,65.457,52.366,80.746
0,46.509,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.263,70.198,69.233,70.197,51.101,1.531,1.857,0.416,65.457,52.366,80.743
0,45.846,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.992,70.198,69.232,70.197,54.831,1.531,1.857,0.416,65.457,52.366,80.745
0,46.587,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.031,70.199,69.234,70.198,50.869,1.531,1.857,0.416,65.457,52.366,80.713
0,45.794,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.935,70.197,69.233,70.198,54.773,1.531,1.857,0.416,65.457,52.366,80.692
0,46.65,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.183,70.197,69.234,70.198,50.022,1.531,1.857,0.416,65.457,52.366,80.677
0,45.371,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.425,70.191,69.231,70.196,54.263,1.531,1.857,0.416,65.457,52.366,80.592
0,47.237,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.654,70.193,69.234,70.194,50.492,1.531,1.857,0.416,65.457,52.366,80.581
0,45.17,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.743,70.188,69.229,70.192,53.581,1.531,1.857,0.416,65.457,52.366,80.551
0,47.35,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.879,70.189,69.231,70.19,51.717,1.531,1.857,0.416,65.457,52.366,80.514
0,45.13,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.037,70.183,69.226,70.188,52.876,1.531,1.857,0.416,65.457,52.366,80.478
0,47.004,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.134,70.185,69.229,70.185,53.972,1.531,1.857,0.416,65.457,52.366,80.443
0,45.236,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.316,70.183,69.229,70.185,52.155,1.531,1.857,0.416,65.457,52.366,80.389
0,46.626,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.357,70.186,69.233,70.184,54.195,1.531,1.857,0.416,65.457,52.366,80.383
0,45.418,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.551,70.187,69.234,70.186,52.39,1.531,1.857,0.416,65.457,52.366,80.371
0,46.75,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.059,70.188,69.238,70.186,53.897,1.531,1.857,0.416,65.457,52.366,80.288
0,45.254,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.292,70.187,69.239,70.187,52.131,1.531,1.857,0.416,65.457,52.366,80.226
0,46.508,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.722,70.193,69.245,70.188,55.56,1.531,1.857,0.416,65.457,52.366,80.223
0,45.593,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.264,70.197,69.251,70.192,52.102,1.531,1.857,0.416,65.457,52.366,80.159
0,46.536,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.628,70.206,69.261,70.196,55.467,1.531,1.857,0.416,65.457,52.366,80.134
0,45.596,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.243,70.212,69.27,70.204,52.082,1.531,1.857,0.416,65.457,52.366,80.101
0,46.533,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.572,70.221,69.28,70.21,55.41,1.531,1.857,0.416,65.457,52.366,80.05
0,45.575,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.202,70.226,69.288,70.218,52.04,1.531,1.857,0.416,65.457,52.366,79.978
0,46.509,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.524,70.236,69.299,70.224,55.362,1.531,1.857,0.416,65.457,52.366,79.953
0,45.557,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.132,70.245,69.309,70.233,51.971,1.531,1.857,0.416,65.457,52.366,79.951
0,46.473,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.465,70.259,69.323,70.243,55.304,1.531,1.857,0.416,65.457,52.366,79.969
0,45.527,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.103,70.27,69.334,70.255,51.941,1.531,1.857,0.416,65.457,52.366,79.953
0,46.456,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.478,70.283,69.347,70.266,55.317,1.531,1.857,0.416,65.457,52.366,80.0
0,45.522,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.071,70.293,69.356,70.279,51.909,1.531,1.857,0.416,65.457,52.366,80.007
0,46.431,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.434,70.305,69.368,70.289,55.272,1.531,1.857,0.416,65.457,52.366,80.009
0,45.486,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.052,70.312,69.378,70.3,51.89,1.531,1.857,0.416,65.457,52.366,79.929
0,46.395,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.42,70.319,69.39,70.308,55.258,1.531,1.857,0.416,65.457,52.366,79.834
0,45.482,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.053,70.327,69.398,70.316,51.892,1.531,1.857,0.416,65.457,52.366,79.824
0,46.391,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.417,70.336,69.407,70.324,55.255,1.531,1.857,0.416,65.457,52.366,79.827
0,45.455,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.037,70.34,69.412,70.332,51.875,1.531,1.857,0.416,65.457,52.366,79.794
0,46.348,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.394,70.346,69.419,70.338,55.232,1.531,1.857,0.416,65.457,52.366,79.789
0,45.476,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.088,70.351,69.423,70.344,51.926,1.531,1.857,0.416,65.457,52.366,79.791
0,46.369,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.398,70.355,69.429,70.349,55.236,1.531,1.857,0.416,65.457,52.366,79.761
0,45.447,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.078,70.356,69.433,70.353,51.916,1.531,1.857,0.416,65.457,52.366,79.674
0,46.338,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.377,70.36,69.439,70.355,55.216,1.531,1.857,0.416,65.457,52.366,79.632
0,45.44,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.078,70.363,69.443,70.359,51.916,1.531,1.857,0.416,65.457,52.366,79.579
0,46.325,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.379,70.37,69.451,70.362,55.218,1.531,1.857,0.416,65.457,52.366,79.573
0,45.452,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.109,70.377,69.458,70.369,51.947,1.531,1.857,0.416,65.457,52.366,79.561
0,46.318,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.351,70.384,69.468,70.375,55.19,1.531,1.857,0.416,65.457,52.366,79.494
0,45.445,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.136,70.391,69.477,70.382,51.974,1.531,1.857,0.416,65.457,52.366,79.438
0,46.328,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.374,70.398,69.488,70.388,55.213,1.531,1.857,0.416,65.457,52.366,79.335
0,45.444,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.134,70.405,69.497,70.396,51.973,1.531,1.857,0.416,65.457,52.366,79.272
0,46.31,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.341,70.416,69.509,70.403,55.179,1.531,1.857,0.416,65.457,52.366,79.254
0,45.446,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.187,70.423,69.519,70.413,52.026,1.531,1.857,0.416,65.457,52.366,79.173
0,46.32,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.347,70.432,69.531,70.42,55.185,1.531,1.857,0.416,65.457,52.366,79.081
0,45.461,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.247,70.439,69.542,70.429,52.085,1.531,1.857,0.416,65.457,52.366,79.008
0,46.34,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.354,70.447,69.554,70.436,55.193,1.531,1.857,0.416,65.457,52.366,78.905
0,45.485,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.31,70.453,69.563,70.444,52.149,1.531,1.857,0.416,65.457,52.366,78.765
0,46.344,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.328,70.459,69.575,70.45,55.166,1.531,1.857,0.416,65.457,52.366,78.605
0,45.506,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.366,70.463,69.586,70.456,52.204,1.531,1.857,0.416,65.457,52.366,78.44
0,46.367,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.3,70.473,69.599,70.462,55.138,1.531,1.857,0.416,65.457,52.366,78.327
0,45.53,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.456,70.48,69.611,70.47,52.294,1.531,1.857,0.416,65.457,52.366,78.205
0,46.406,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.287,70.488,69.624,70.477,55.125,1.531,1.857,0.416,65.457,52.366,78.063
0,45.548,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.519,70.493,69.635,70.485,52.357,1.531,1.857,0.416,65.457,52.366,77.901
0,46.436,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.273,70.5,69.646,70.49,55.111,1.531,1.857,0.416,65.457,52.366,77.771
0,45.555,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.529,70.504,69.655,70.497,52.367,1.531,1.857,0.416,65.457,52.366,77.645
0,46.446,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.256,70.511,69.666,70.502,55.094,1.531,1.857,0.416,65.457,52.366,77.55
0,45.559,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.529,70.516,69.674,70.509,52.367,1.531,1.857,0.416,65.457,52.366,77.461
0,46.458,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.248,70.523,69.684,70.514,55.086,1.531,1.857,0.416,65.457,52.366,77.387
0,45.555,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.517,70.528,69.691,70.521,52.355,1.531,1.857,0.416,65.457,52.366,77.316
0,46.453,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.229,70.533,69.7,70.525,55.068,1.531,1.857,0.416,65.457,52.366,77.21
0,45.549,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.481,70.538,69.707,70.531,52.319,1.531,1.857,0.416,65.457,52.366,77.165
0,46.438,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.217,70.547,69.717,70.537,55.055,1.531,1.857,0.416,65.457,52.366,77.129
0,45.552,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.479,70.555,69.725,70.544,52.318,1.531,1.857,0.416,65.457,52.366,77.124
0,46.443,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.216,70.566,69.736,70.553,55.054,1.531,1.857,0.416,65.457,52.366,77.156
0,45.532,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.439,70.575,69.744,70.563,52.278,1.531,1.857,0.416,65.457,52.366,77.207
0,46.416,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.2,70.589,69.755,70.573,55.039,1.531,1.857,0.416,65.457,52.366,77.308
0,45.521,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.412,70.601,69.763,70.585,52.25,1.531,1.857,0.416,65.457,52.366,77.451
0,46.406,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.216,70.614,69.773,70.597,55.054,1.531,1.857,0.416,65.457,52.366,77.55
0,45.516,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.394,70.624,69.781,70.609,52.232,1.531,1.857,0.416,65.457,52.366,77.591
0,46.379,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.172,70.634,69.791,70.62,55.01,1.531,1.857,0.416,65.457,52.366,77.626
0,45.502,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.384,70.643,69.799,70.63,52.223,1.531,1.857,0.416,65.457,52.366,77.665
0,46.375,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.196,70.651,69.809,70.639,55.035,1.531,1.857,0.416,65.457,52.366,77.608
0,45.5,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.408,70.654,69.817,70.647,52.247,1.531,1.857,0.416,65.457,52.366,77.455
0,46.37,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.189,70.659,69.829,70.652,55.028,1.531,1.857,0.416,65.457,52.366,77.258
0,45.51,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.452,70.663,69.838,70.657,52.291,1.531,1.857,0.416,65.457,52.366,77.105
0,46.39,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.192,70.671,69.849,70.662,55.031,1.531,1.857,0.416,65.457,52.366,77.011
0,45.512,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.477,70.675,69.858,70.668,52.315,1.531,1.857,0.416,65.457,52.366,76.891
0,46.379,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.174,70.681,69.868,70.673,55.012,1.531,1.857,0.416,65.457,52.366,76.772
0,45.56,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.641,70.678,69.876,70.678,52.479,1.531,1.857,0.416,65.457,52.366,76.448
0,46.465,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.182,70.666,69.886,70.675,55.021,1.531,1.857,0.416,65.457,52.366,75.801
0,45.578,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.734,70.659,69.892,70.668,52.573,1.531,1.857,0.416,65.457,52.366,75.395
0,46.507,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.166,70.659,69.9,70.663,55.004,1.531,1.857,0.416,65.457,52.366,75.181
0,45.612,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.824,70.663,69.906,70.662,52.662,1.531,1.857,0.416,65.457,52.366,75.114
0,46.576,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.137,70.668,69.913,70.663,54.975,1.531,1.857,0.416,65.457,52.366,75.064
0,45.623,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.838,70.67,69.919,70.667,52.676,1.531,1.857,0.416,65.457,52.366,74.977
0,46.608,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.12,70.676,69.926,70.67,54.958,1.531,1.857,0.416,65.457,52.366,74.917
0,45.624,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.847,70.679,69.931,70.674,52.686,1.531,1.857,0.416,65.457,52.366,74.897
0,46.636,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.323,70.684,69.937,70.678,53.161,1.531,1.857,0.416,65.457,52.366,74.847
0,45.745,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.434,70.685,69.94,70.681,53.273,1.531,1.857,0.416,65.457,52.366,74.806
0,47.014,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.775,70.691,69.945,70.685,51.613,1.531,1.857,0.416,65.457,52.366,74.82
0,45.831,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.757,70.691,69.946,70.688,53.595,1.531,1.857,0.416,65.457,52.366,74.804
0,46.851,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.786,70.697,69.95,70.691,50.624,1.531,1.857,0.416,65.457,52.366,74.866
0,46.001,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.06,70.699,69.951,70.695,53.898,1.531,1.857,0.416,65.457,52.366,74.907
0,46.428,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.577,70.704,69.953,70.699,51.415,1.531,1.857,0.416,65.457,52.366,74.975
0,46.222,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.443,70.707,69.954,70.702,54.281,1.531,1.857,0.416,65.457,52.366,75.033
0,45.912,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.341,70.71,69.957,70.706,52.179,1.531,1.857,0.416,65.457,52.366,75.056
0,46.431,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.776,70.712,69.96,70.708,54.614,1.531,1.857,0.416,65.457,52.366,75.024
0,45.689,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.907,70.714,69.962,70.711,52.745,1.531,1.857,0.416,65.457,52.366,75.037
0,46.699,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.332,70.717,69.966,70.713,53.17,1.531,1.857,0.416,65.457,52.366,75.008
0,45.803,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.482,70.717,69.967,70.715,53.32,1.531,1.857,0.416,65.457,52.366,74.969
0,47.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.839,70.721,69.971,70.717,51.677,1.531,1.857,0.416,65.457,52.366,74.981
0,45.953,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.872,70.721,69.971,70.719,53.71,1.531,1.857,0.416,65.457,52.366,75.0
0,46.565,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.981,70.723,69.973,70.721,51.82,1.531,1.857,0.416,65.457,52.366,75.004
0,46.506,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.984,70.723,69.974,70.722,54.822,1.531,1.857,0.416,65.457,52.366,74.968
0,45.698,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.401,70.724,69.973,70.723,52.239,1.531,1.857,0.416,65.457,52.366,75.03
0,46.606,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.396,70.725,69.974,70.724,55.234,1.531,1.857,0.416,65.457,52.366,75.025
0,45.682,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.321,70.723,69.973,70.724,52.159,1.531,1.857,0.416,65.457,52.366,74.988
0,46.584,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.461,70.724,69.974,70.723,55.3,1.531,1.857,0.416,65.457,52.366,74.971
0,45.72,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.355,70.721,69.974,70.723,52.193,1.531,1.857,0.416,65.457,52.366,74.872
0,46.621,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.534,70.72,69.976,70.721,55.372,1.531,1.857,0.416,65.457,52.366,74.793
0,45.751,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.373,70.719,69.976,70.721,52.211,1.531,1.857,0.416,65.457,52.366,74.754
0,46.678,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.763,70.719,69.977,70.719,53.602,1.531,1.857,0.416,65.457,52.366,74.719
0,45.76,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.172,70.716,69.976,70.718,53.01,1.531,1.857,0.416,65.457,52.366,74.682
0,47.207,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.294,70.717,69.978,70.717,52.132,1.531,1.857,0.416,65.457,52.366,74.663
0,45.777,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.615,70.714,69.975,70.716,53.453,1.531,1.857,0.416,65.457,52.366,74.629
0,47.143,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.353,70.714,69.977,70.715,51.191,1.531,1.857,0.416,65.457,52.366,74.593
0,45.988,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.233,70.71,69.974,70.713,54.072,1.531,1.857,0.416,65.457,52.366,74.542
0,46.847,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.89,70.708,69.974,70.711,50.728,1.531,1.857,0.416,65.457,52.366,74.471
0,46.244,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.841,70.704,69.972,70.708,54.68,1.531,1.857,0.416,65.457,52.366,74.414
0,46.379,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.7,70.702,69.972,70.705,51.538,1.531,1.857,0.416,65.457,52.366,74.374
0,46.536,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.394,70.703,69.972,70.703,55.232,1.531,1.857,0.416,65.457,52.366,74.404
0,45.96,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.561,70.703,69.973,70.704,52.4,1.531,1.857,0.416,65.457,52.366,74.378
0,46.959,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.834,70.704,69.975,70.703,53.672,1.531,1.857,0.416,65.457,52.366,74.341
0,45.858,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.183,70.702,69.975,70.703,53.021,1.531,1.857,0.416,65.457,52.366,74.285
0,47.015,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.639,70.707,69.979,70.704,51.477,1.531,1.857,0.416,65.457,52.366,74.33
0,46.144,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.267,70.711,69.983,70.706,54.105,1.531,1.857,0.416,65.457,52.366,74.322
0,46.293,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.8,70.717,69.99,70.711,51.639,1.531,1.857,0.416,65.457,52.366,74.299
0,46.528,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.162,70.727,69.998,70.716,55.0,1.531,1.857,0.416,65.457,52.366,74.362
0,45.801,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.404,70.734,70.004,70.724,52.242,1.531,1.857,0.416,65.457,52.366,74.405
0,46.726,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.616,70.74,70.01,70.731,53.455,1.531,1.857,0.416,65.457,52.366,74.412
0,45.7,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.09,70.739,70.012,70.736,52.929,1.531,1.857,0.416,65.457,52.366,74.33
0,47.098,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.193,70.741,70.017,70.738,52.031,1.531,1.857,0.416,65.457,52.366,74.253
0,45.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.555,70.742,70.018,70.74,53.393,1.531,1.857,0.416,65.457,52.366,74.229
0,46.999,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.259,70.746,70.024,70.742,51.098,1.531,1.857,0.416,65.457,52.366,74.21
0,45.902,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.999,70.748,70.025,70.745,53.838,1.531,1.857,0.416,65.457,52.366,74.242
0,46.653,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.793,70.751,70.027,70.748,50.632,1.531,1.857,0.416,65.457,52.366,74.233
0,46.115,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.505,70.748,70.026,70.748,54.344,1.531,1.857,0.416,65.457,52.366,74.179
0,46.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.719,70.747,70.025,70.748,51.557,1.531,1.857,0.416,65.457,52.366,74.206
0,46.366,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.975,70.743,70.021,70.746,54.813,1.531,1.857,0.416,65.457,52.366,74.179
0,45.996,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.228,70.738,70.017,70.744,53.067,1.531,1.857,0.416,65.457,52.366,74.16
0,47.136,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.007,70.731,70.012,70.739,51.845,1.531,1.857,0.416,65.457,52.366,74.078
0,45.631,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.51,70.72,70.003,70.732,53.349,1.531,1.857,0.416,65.457,52.366,74.019
0,47.279,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.858,70.712,69.998,70.723,51.697,1.531,1.857,0.416,65.457,52.366,73.933
0,45.541,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.422,70.7,69.988,70.714,53.261,1.531,1.857,0.416,65.457,52.366,73.859
0,47.201,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.918,70.694,69.984,70.704,51.757,1.531,1.857,0.416,65.457,52.366,73.786
0,45.527,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.394,70.685,69.976,70.696,53.233,1.531,1.857,0.416,65.457,52.366,73.732
0,47.15,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.925,70.68,69.974,70.688,51.763,1.531,1.857,0.416,65.457,52.366,73.645
0,45.956,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.825,70.672,69.969,70.682,53.663,1.531,1.857,0.416,65.457,52.366,73.571
0,47.075,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.729,70.669,69.968,70.676,50.568,1.531,1.857,0.416,65.457,52.366,73.498
0,46.111,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.247,70.663,69.964,70.67,54.085,1.531,1.857,0.416,65.457,52.366,73.443
0,46.623,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.54,70.659,69.962,70.666,51.378,1.531,1.857,0.416,65.457,52.366,73.375
0,46.374,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.711,70.653,69.96,70.66,54.55,1.531,1.857,0.416,65.457,52.366,73.252
0,45.942,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.163,70.649,69.957,70.655,53.002,1.531,1.857,0.416,65.457,52.366,73.193
0,47.063,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.951,70.643,69.957,70.65,51.789,1.531,1.857,0.416,65.457,52.366,73.041
0,46.077,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.952,70.639,69.955,70.645,53.79,1.531,1.857,0.416,65.457,52.366,72.972
0,46.588,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.8,70.638,69.956,70.642,51.638,1.531,1.857,0.416,65.457,52.366,72.92
0,46.525,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.761,70.639,69.958,70.64,54.599,1.531,1.857,0.416,65.457,52.366,72.882
0,45.926,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.178,70.64,69.959,70.64,53.016,1.531,1.857,0.416,65.457,52.366,72.861
0,47.077,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.923,70.643,69.963,70.64,51.762,1.531,1.857,0.416,65.457,52.366,72.861
0,46.132,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.047,70.642,69.963,70.642,53.885,1.531,1.857,0.416,65.457,52.366,72.816
0,46.623,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.747,70.64,69.965,70.642,51.586,1.531,1.857,0.416,65.457,52.366,72.711
0,46.624,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.359,70.638,69.965,70.64,53.198,1.531,1.857,0.416,65.457,52.366,72.634
0,46.085,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.834,70.634,69.964,70.638,53.672,1.531,1.857,0.416,65.457,52.366,72.576
0,46.574,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.921,70.633,69.963,70.636,51.759,1.531,1.857,0.416,65.457,52.366,72.571
0,46.682,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.314,70.631,69.961,70.634,53.152,1.531,1.857,0.416,65.457,52.366,72.553
0,46.04,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.76,70.63,69.957,70.632,53.598,1.531,1.857,0.416,65.457,52.366,72.631
0,46.538,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.937,70.631,69.956,70.631,51.775,1.531,1.857,0.416,65.457,52.366,72.711
0,46.648,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.303,70.628,69.954,70.63,53.141,1.531,1.857,0.416,65.457,52.366,72.686
0,46.023,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.717,70.626,69.952,70.629,53.556,1.531,1.857,0.416,65.457,52.366,72.665
0,46.512,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.952,70.624,69.952,70.627,51.79,1.531,1.857,0.416,65.457,52.366,72.617
0,46.626,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.296,70.621,69.952,70.625,53.135,1.531,1.857,0.416,65.457,52.366,72.515
0,46.012,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.714,70.616,69.95,70.621,53.552,1.531,1.857,0.416,65.457,52.366,72.402
0,46.983,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.799,70.615,69.95,70.618,50.637,1.531,1.857,0.416,65.457,52.366,72.376
0,46.295,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.313,70.611,69.948,70.615,54.152,1.531,1.857,0.416,65.457,52.366,72.326
0,46.076,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.597,70.608,69.946,70.612,52.436,1.531,1.857,0.416,65.457,52.366,72.32
0,46.8,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.266,70.607,69.945,70.609,53.104,1.531,1.857,0.416,65.457,52.366,72.289
0,45.933,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.639,70.603,69.942,70.607,53.477,1.531,1.857,0.416,65.457,52.366,72.254
0,46.946,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.882,70.6,69.942,70.604,50.72,1.531,1.857,0.416,65.457,52.366,72.183
0,46.317,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.325,70.598,69.94,70.601,54.163,1.531,1.857,0.416,65.457,52.366,72.175
0,46.07,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.585,70.597,69.939,70.6,52.424,1.531,1.857,0.416,65.457,52.366,72.177
0,46.802,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.271,70.597,69.94,70.598,53.109,1.531,1.857,0.416,65.457,52.366,72.143
0,45.933,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.646,70.597,69.939,70.597,53.485,1.531,1.857,0.416,65.457,52.366,72.171
0,46.944,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.844,70.598,69.94,70.598,50.682,1.531,1.857,0.416,65.457,52.366,72.178
0,46.313,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.325,70.596,69.938,70.597,54.163,1.531,1.857,0.416,65.457,52.366,72.145
0,46.058,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.566,70.594,69.938,70.596,52.404,1.531,1.857,0.416,65.457,52.366,72.123
0,46.783,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.242,70.594,69.937,70.595,53.081,1.531,1.857,0.416,65.457,52.366,72.138
0,45.902,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.625,70.592,69.935,70.594,53.463,1.531,1.857,0.416,65.457,52.366,72.139
0,46.919,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.858,70.593,69.935,70.593,50.696,1.531,1.857,0.416,65.457,52.366,72.187
0,46.296,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.304,70.592,69.932,70.593,54.142,1.531,1.857,0.416,65.457,52.366,72.209
0,46.036,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.556,70.592,69.931,70.593,52.394,1.531,1.857,0.416,65.457,52.366,72.26
0,46.76,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.242,70.591,69.93,70.592,53.08,1.531,1.857,0.416,65.457,52.366,72.268
0,45.887,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.612,70.588,69.927,70.591,53.45,1.531,1.857,0.416,65.457,52.366,72.251
0,46.891,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.855,70.589,69.929,70.59,50.693,1.531,1.857,0.416,65.457,52.366,72.217
0,46.27,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.283,70.588,69.93,70.589,54.121,1.531,1.857,0.416,65.457,52.366,72.166
0,46.013,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.563,70.587,69.931,70.589,52.402,1.531,1.857,0.416,65.457,52.366,72.093
0,46.737,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.235,70.588,69.933,70.588,53.073,1.531,1.857,0.416,65.457,52.366,72.086
0,45.877,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.632,70.586,69.931,70.588,53.471,1.531,1.857,0.416,65.457,52.366,72.056
0,46.881,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.861,70.584,69.932,70.586,50.7,1.531,1.857,0.416,65.457,52.366,71.988
0,46.265,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.301,70.58,69.93,70.584,54.139,1.531,1.857,0.416,65.457,52.366,71.916
0,46.006,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.59,70.576,69.929,70.581,52.428,1.531,1.857,0.416,65.457,52.366,71.827
0,46.748,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.244,70.573,69.928,70.577,53.083,1.531,1.857,0.416,65.457,52.366,71.752
0,45.875,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.665,70.568,69.925,70.573,53.503,1.531,1.857,0.416,65.457,52.366,71.693
0,46.889,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.837,70.57,69.926,70.571,50.676,1.531,1.857,0.416,65.457,52.366,71.735
0,46.269,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.323,70.571,69.925,70.57,54.162,1.531,1.857,0.416,65.457,52.366,71.792
0,46.002,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.593,70.573,69.925,70.571,52.431,1.531,1.857,0.416,65.457,52.366,71.829
0,46.744,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.237,70.575,69.926,70.573,53.075,1.531,1.857,0.416,65.457,52.366,71.886
0,45.866,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.669,70.571,69.924,70.573,53.507,1.531,1.857,0.416,65.457,52.366,71.81
0,46.885,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.843,70.57,69.924,70.572,50.681,1.531,1.857,0.416,65.457,52.366,71.782
0,46.274,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.326,70.566,69.922,70.57,54.164,1.531,1.857,0.416,65.457,52.366,71.734
0,45.996,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.595,70.563,69.921,70.567,52.433,1.531,1.857,0.416,65.457,52.366,71.662
0,46.745,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.23,70.561,69.921,70.564,53.068,1.531,1.857,0.416,65.457,52.366,71.622
0,45.857,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.671,70.558,69.918,70.562,53.509,1.531,1.857,0.416,65.457,52.366,71.588
0,46.893,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.981,70.555,69.918,70.559,50.82,1.531,1.857,0.416,65.457,52.366,71.518
0,46.364,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.498,70.552,69.916,70.556,54.337,1.531,1.857,0.416,65.457,52.366,71.478
0,46.156,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.689,70.55,69.915,70.553,51.527,1.531,1.857,0.416,65.457,52.366,71.444
0,46.536,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.855,70.547,69.914,70.55,54.694,1.531,1.857,0.416,65.457,52.366,71.374
0,45.776,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.759,70.545,69.913,70.548,52.597,1.531,1.857,0.416,65.457,52.366,71.334
0,46.873,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.584,70.544,69.914,70.546,53.422,1.531,1.857,0.416,65.457,52.366,71.282
0,45.698,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.46,70.54,69.912,70.544,53.298,1.531,1.857,0.416,65.457,52.366,71.244
0,46.918,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.59,70.54,69.912,70.542,51.428,1.531,1.857,0.416,65.457,52.366,71.225
0,46.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.436,70.537,69.91,70.54,54.274,1.531,1.857,0.416,65.457,52.366,71.189
0,46.306,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.046,70.536,69.909,70.538,51.885,1.531,1.857,0.416,65.457,52.366,71.201
0,46.764,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.678,70.536,69.909,70.537,53.516,1.531,1.857,0.416,65.457,52.366,71.204
0,45.858,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.631,70.534,69.907,70.536,53.47,1.531,1.857,0.416,65.457,52.366,71.219
0,47.066,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.53,70.535,69.907,70.535,51.369,1.531,1.857,0.416,65.457,52.366,71.237
0,46.271,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.524,70.535,69.905,70.535,54.363,1.531,1.857,0.416,65.457,52.366,71.288
0,46.409,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.083,70.535,69.905,70.536,51.922,1.531,1.857,0.416,65.457,52.366,71.294
0,46.884,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.732,70.538,69.907,70.536,53.571,1.531,1.857,0.416,65.457,52.366,71.328
0,45.954,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.697,70.536,69.907,70.537,53.536,1.531,1.857,0.416,65.457,52.366,71.282
0,47.192,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.495,70.539,69.909,70.537,51.333,1.531,1.857,0.416,65.457,52.366,71.291
0,46.373,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.596,70.537,69.908,70.537,54.434,1.531,1.857,0.416,65.457,52.366,71.277
0,46.133,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.211,70.539,69.908,70.538,53.049,1.531,1.857,0.416,65.457,52.366,71.322
0,47.067,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.757,70.541,69.909,70.539,51.595,1.531,1.857,0.416,65.457,52.366,71.377
0,46.487,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.693,70.543,69.908,70.541,54.531,1.531,1.857,0.416,65.457,52.366,71.432
0,46.178,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.221,70.543,69.907,70.542,53.059,1.531,1.857,0.416,65.457,52.366,71.456
0,47.12,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.743,70.541,69.907,70.542,51.582,1.531,1.857,0.416,65.457,52.366,71.424
0,46.524,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.701,70.538,69.904,70.541,54.539,1.531,1.857,0.416,65.457,52.366,71.421
0,46.208,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.223,70.534,69.901,70.538,53.061,1.531,1.857,0.416,65.457,52.366,71.374
0,47.153,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.667,70.53,69.9,70.535,51.506,1.531,1.857,0.416,65.457,52.366,71.303
0,46.505,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.607,70.527,69.898,70.531,54.445,1.531,1.857,0.416,65.457,52.366,71.248
0,46.082,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.029,70.523,69.896,70.528,52.867,1.531,1.857,0.416,65.457,52.366,71.161
0,47.004,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.568,70.521,69.897,70.525,51.407,1.531,1.857,0.416,65.457,52.366,71.103
0,46.391,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.499,70.517,69.896,70.521,54.337,1.531,1.857,0.416,65.457,52.366,71.017
0,46.019,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.009,70.514,69.894,70.518,52.848,1.531,1.857,0.416,65.457,52.366,70.96
0,46.934,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.601,70.51,69.894,70.515,51.439,1.531,1.857,0.416,65.457,52.366,70.857
0,46.342,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.472,70.505,69.891,70.511,54.31,1.531,1.857,0.416,65.457,52.366,70.796
0,46.345,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.825,70.502,69.89,70.507,51.664,1.531,1.857,0.416,65.457,52.366,70.726
0,46.792,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.55,70.499,69.888,70.503,53.388,1.531,1.857,0.416,65.457,52.366,70.686
0,45.827,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.54,70.494,69.885,70.499,53.378,1.531,1.857,0.416,65.457,52.366,70.636
0,47.052,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.268,70.491,69.884,70.496,51.107,1.531,1.857,0.416,65.457,52.366,70.563
0,46.184,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.36,70.489,69.882,70.492,54.199,1.531,1.857,0.416,65.457,52.366,70.549
