HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.933,25.177,60.779,25.177,76.933,0.008,0.0,0.001,0.0,0.0,25.177
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.817,25.193,60.756,25.19,76.817,0.008,0.0,0.001,0.0,0.0,25.193
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.702,25.212,60.733,25.205,76.702,0.008,0.0,0.001,0.0,0.0,25.212
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.587,25.23,60.71,25.22,76.587,0.008,0.0,0.001,0.0,0.0,25.23
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.472,25.248,60.687,25.234,76.472,0.008,0.0,0.001,0.0,0.0,25.248
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.358,25.265,60.665,25.248,76.358,0.008,0.0,0.001,0.0,0.0,25.265
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.244,25.3,60.642,25.277,76.244,0.008,0.0,0.001,0.0,0.0,25.3
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.13,25.304,60.621,25.279,76.13,0.008,0.0,0.001,0.0,0.0,25.304
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,76.017,25.335,60.599,25.305,76.017,0.008,0.0,0.001,0.0,0.0,25.335
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.904,25.355,60.578,25.321,75.904,0.008,0.0,0.001,0.0,0.0,25.355
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.791,25.406,60.557,25.363,75.791,0.008,0.0,0.001,0.0,0.0,25.406
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.678,25.411,60.536,25.367,75.678,0.008,0.0,0.001,0.0,0.0,25.411
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.566,25.459,60.515,25.405,75.566,0.008,0.0,0.001,0.0,0.0,25.459
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.454,25.498,60.495,25.437,75.454,0.008,0.0,0.001,0.0,0.0,25.498
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.343,25.519,60.475,25.454,75.343,0.008,0.0,0.001,0.0,0.0,25.519
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.231,25.519,60.455,25.455,75.231,0.008,0.0,0.001,0.0,0.0,25.519
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.12,25.551,60.436,25.481,75.12,0.008,0.0,0.001,0.0,0.0,25.551
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,75.01,25.571,60.416,25.497,75.01,0.008,0.0,0.001,0.0,0.0,25.571
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.899,25.622,60.397,25.538,74.899,0.008,0.0,0.001,0.0,0.0,25.622
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.789,25.644,60.378,25.557,74.789,0.008,0.0,0.001,0.0,0.0,25.644
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.679,25.677,60.359,25.583,74.679,0.008,0.0,0.001,0.0,0.0,25.677
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.57,25.731,60.34,25.628,74.57,0.008,0.0,0.001,0.0,0.0,25.731
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.46,25.743,60.322,25.638,74.46,0.008,0.0,0.001,0.0,0.0,25.743
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.351,25.588,60.304,25.514,74.351,0.008,0.0,0.001,0.0,0.0,25.588
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.242,25.258,60.286,25.248,74.242,0.008,0.0,0.001,0.0,0.0,25.258
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.133,24.98,60.268,25.21,74.133,0.008,0.0,0.001,0.0,0.0,24.98
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,74.024,24.609,60.249,25.208,74.024,0.008,0.0,0.001,0.0,0.0,24.609
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.915,24.389,60.232,25.205,73.915,0.008,0.0,0.001,0.0,0.0,24.389
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.806,24.192,60.214,25.2,73.806,0.008,0.0,0.001,0.0,0.0,24.192
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.698,24.058,60.196,25.194,73.698,0.008,0.0,0.001,0.0,0.0,24.058
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.59,23.947,60.178,25.188,73.59,0.008,0.0,0.001,0.0,0.0,23.947
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.482,23.903,60.161,25.181,73.482,0.008,0.0,0.001,0.0,0.0,23.903
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.374,23.869,60.144,25.174,73.374,0.008,0.0,0.001,0.0,0.0,23.869
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.266,23.833,60.127,25.167,73.266,0.008,0.0,0.001,0.0,0.0,23.833
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.159,23.8,60.11,25.159,73.159,0.008,0.0,0.001,0.0,0.0,23.8
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,73.052,23.67,60.093,25.152,73.052,0.008,0.0,0.001,0.0,0.0,23.67
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.945,23.472,60.076,25.143,72.945,0.008,0.0,0.001,0.0,0.0,23.472
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.839,23.371,60.059,25.134,72.839,0.008,0.0,0.001,0.0,0.0,23.371
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.732,23.234,60.043,25.124,72.732,0.008,0.0,0.001,0.0,0.0,23.234
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.626,23.12,60.027,25.114,72.626,0.008,0.0,0.001,0.0,0.0,23.12
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.52,23.028,60.01,25.103,72.52,0.008,0.0,0.001,0.0,0.0,23.028
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.414,22.968,59.994,25.091,72.414,0.008,0.0,0.001,0.0,0.0,22.968
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.309,22.981,59.978,25.08,72.309,0.008,0.0,0.001,0.0,0.0,22.981
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.203,22.936,59.962,25.068,72.203,0.008,0.0,0.001,0.0,0.0,22.936
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,72.098,22.895,59.947,25.057,72.098,0.008,0.0,0.001,0.0,0.0,22.895
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.993,22.893,59.931,25.045,71.993,0.008,0.0,0.001,0.0,0.0,22.893
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.889,22.846,59.916,25.033,71.889,0.008,0.0,0.001,0.0,0.0,22.846
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.784,22.775,59.9,25.021,71.784,0.008,0.0,0.001,0.0,0.0,22.775
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.68,22.719,59.885,25.009,71.68,0.008,0.0,0.001,0.0,0.0,22.719
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.576,22.649,59.87,24.996,71.576,0.008,0.0,0.001,0.0,0.0,22.649
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.472,22.592,59.855,24.983,71.472,0.008,0.0,0.001,0.0,0.0,22.592
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.368,22.537,59.84,24.97,71.368,0.008,0.0,0.001,0.0,0.0,22.537
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.264,22.534,59.826,24.957,71.264,0.008,0.0,0.001,0.0,0.0,22.534
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.161,22.453,59.811,24.943,71.161,0.008,0.0,0.001,0.0,0.0,22.453
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,71.058,22.41,59.797,24.93,71.058,0.008,0.0,0.001,0.0,0.0,22.41
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.955,22.357,59.782,24.916,70.955,0.008,0.0,0.001,0.0,0.0,22.357
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.853,22.353,59.768,24.902,70.853,0.008,0.0,0.001,0.0,0.0,22.353
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.75,22.305,59.754,24.888,70.75,0.008,0.0,0.001,0.0,0.0,22.305
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.648,22.284,59.74,24.874,70.648,0.008,0.0,0.001,0.0,0.0,22.284
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.546,22.2,59.726,24.86,70.546,0.008,0.0,0.001,0.0,0.0,22.2
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.444,22.191,59.712,24.845,70.444,0.008,0.0,0.001,0.0,0.0,22.191
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.342,22.131,59.698,24.831,70.342,0.008,0.0,0.001,0.0,0.0,22.131
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.241,21.989,59.685,24.816,70.241,0.008,0.0,0.001,0.0,0.0,21.989
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.139,21.958,59.671,24.8,70.139,0.008,0.0,0.001,0.0,0.0,21.958
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,70.038,21.892,59.658,24.784,70.038,0.008,0.0,0.001,0.0,0.0,21.892
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.937,21.882,59.644,24.769,69.937,0.008,0.0,0.001,0.0,0.0,21.882
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.837,21.901,59.631,24.753,69.837,0.008,0.0,0.001,0.0,0.0,21.901
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.736,21.888,59.618,24.737,69.736,0.008,0.0,0.001,0.0,0.0,21.888
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.636,21.849,59.605,24.722,69.636,0.008,0.0,0.001,0.0,0.0,21.849
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.535,21.929,59.592,24.706,69.535,0.008,0.0,0.001,0.0,0.0,21.929
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.436,21.891,59.579,24.691,69.436,0.008,0.0,0.001,0.0,0.0,21.891
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.336,21.899,59.567,24.676,69.336,0.008,0.0,0.001,0.0,0.0,21.899
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.236,21.9,59.554,24.661,69.236,0.008,0.0,0.001,0.0,0.0,21.9
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.137,21.967,59.542,24.646,69.137,0.008,0.0,0.001,0.0,0.0,21.967
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,69.037,21.943,59.529,24.631,69.037,0.008,0.0,0.001,0.0,0.0,21.943
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.938,21.953,59.517,24.617,68.938,0.008,0.0,0.001,0.0,0.0,21.953
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.84,21.955,59.505,24.602,68.84,0.008,0.0,0.001,0.0,0.0,21.955
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.741,21.987,59.493,24.588,68.741,0.008,0.0,0.001,0.0,0.0,21.987
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.642,22.008,59.481,24.574,68.642,0.008,0.0,0.001,0.0,0.0,22.008
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.544,22.027,59.469,24.56,68.544,0.008,0.0,0.001,0.0,0.0,22.027
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.446,22.012,59.457,24.546,68.446,0.008,0.0,0.001,0.0,0.0,22.012
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.348,22.025,59.446,24.532,68.348,0.008,0.0,0.001,0.0,0.0,22.025
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.25,22.046,59.434,24.518,68.25,0.008,0.0,0.001,0.0,0.0,22.046
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.153,22.014,59.423,24.505,68.153,0.008,0.0,0.001,0.0,0.0,22.014
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,68.055,22.01,59.411,24.491,68.055,0.008,0.0,0.001,0.0,0.0,22.01
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.958,21.995,59.4,24.478,67.958,0.008,0.0,0.001,0.0,0.0,21.995
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.861,21.974,59.389,24.464,67.861,0.008,0.0,0.001,0.0,0.0,21.974
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.765,22.004,59.378,24.451,67.765,0.008,0.0,0.001,0.0,0.0,22.004
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.668,22.041,59.367,24.437,67.668,0.008,0.0,0.001,0.0,0.0,22.041
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.572,22.078,59.356,24.424,67.572,0.008,0.0,0.001,0.0,0.0,22.078
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.475,22.113,59.345,24.412,67.475,0.008,0.0,0.001,0.0,0.0,22.113
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.379,22.166,59.334,24.399,67.379,0.008,0.0,0.001,0.0,0.0,22.166
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.283,22.187,59.323,24.387,67.283,0.008,0.0,0.001,0.0,0.0,22.187
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.188,22.238,59.313,24.375,67.188,0.008,0.0,0.001,0.0,0.0,22.238
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,67.092,22.245,59.302,24.364,67.092,0.008,0.0,0.001,0.0,0.0,22.245
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.997,22.244,59.292,24.352,66.997,0.008,0.0,0.001,0.0,0.0,22.244
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.902,22.243,59.282,24.341,66.902,0.008,0.0,0.001,0.0,0.0,22.243
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.807,22.275,59.271,24.329,66.807,0.008,0.0,0.001,0.0,0.0,22.275
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.712,22.297,59.261,24.318,66.712,0.008,0.0,0.001,0.0,0.0,22.297
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.618,22.298,59.251,24.307,66.618,0.008,0.0,0.001,0.0,0.0,22.298
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.523,22.299,59.241,24.296,66.523,0.008,0.0,0.001,0.0,0.0,22.299
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.429,22.266,59.231,24.285,66.429,0.008,0.0,0.001,0.0,0.0,22.266
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.335,22.261,59.221,24.274,66.335,0.008,0.0,0.001,0.0,0.0,22.261
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.241,22.26,59.211,24.263,66.241,0.008,0.0,0.001,0.0,0.0,22.26
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.148,22.311,59.202,24.252,66.148,0.008,0.0,0.001,0.0,0.0,22.311
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,66.054,22.301,59.192,24.242,66.054,0.008,0.0,0.001,0.0,0.0,22.301
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.961,22.297,59.182,24.231,65.961,0.008,0.0,0.001,0.0,0.0,22.297
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.868,22.314,59.173,24.221,65.868,0.008,0.0,0.001,0.0,0.0,22.314
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.775,22.318,59.163,24.21,65.775,0.008,0.0,0.001,0.0,0.0,22.318
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.682,22.266,59.154,24.2,65.682,0.008,0.0,0.001,0.0,0.0,22.266
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.59,22.309,59.144,24.19,65.59,0.008,0.0,0.001,0.0,0.0,22.309
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.497,22.316,59.135,24.179,65.497,0.008,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.405,22.332,59.126,24.169,65.405,0.008,0.0,0.001,0.0,0.0,22.332
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.313,22.334,59.116,24.159,65.313,0.008,0.0,0.001,0.0,0.0,22.334
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.222,22.35,59.107,24.149,65.222,0.008,0.0,0.001,0.0,0.0,22.35
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.13,22.352,59.098,24.139,65.13,0.008,0.0,0.001,0.0,0.0,22.352
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.038,22.368,59.089,24.13,65.038,0.008,0.0,0.001,0.0,0.0,22.368
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.947,22.372,59.08,24.12,64.947,0.008,0.0,0.001,0.0,0.0,22.372
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.856,22.338,59.071,24.111,64.856,0.008,0.0,0.001,0.0,0.0,22.338
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.765,22.334,59.062,24.101,64.765,0.008,0.0,0.001,0.0,0.0,22.334
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.675,22.318,59.054,24.091,64.675,0.008,0.0,0.001,0.0,0.0,22.318
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.584,22.316,59.045,24.082,64.584,0.008,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.494,22.316,59.036,24.072,64.494,0.008,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.404,22.316,59.028,24.062,64.404,0.008,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.314,22.316,59.019,24.053,64.314,0.008,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.224,22.317,59.01,24.043,64.224,0.008,0.0,0.001,0.0,0.0,22.317
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.134,22.301,59.002,24.034,64.134,0.008,0.0,0.001,0.0,0.0,22.301
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.045,22.282,58.993,24.025,64.045,0.008,0.0,0.001,0.0,0.0,22.282
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.956,22.264,58.985,24.015,63.956,0.008,0.0,0.001,0.0,0.0,22.264
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.866,22.262,58.977,24.005,63.866,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.778,22.262,58.968,23.996,63.778,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.689,22.262,58.96,23.986,63.689,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.6,22.262,58.952,23.977,63.6,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.512,22.262,58.943,23.968,63.512,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.424,22.262,58.935,23.958,63.424,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.336,22.262,58.927,23.949,63.336,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.248,22.262,58.919,23.94,63.248,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.16,22.263,58.911,23.931,63.16,0.008,0.0,0.001,0.0,0.0,22.263
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.073,22.245,58.903,23.922,63.073,0.008,0.0,0.001,0.0,0.0,22.245
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.985,22.26,58.895,23.913,62.985,0.008,0.0,0.001,0.0,0.0,22.26
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.898,22.262,58.887,23.904,62.898,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.811,22.262,58.879,23.895,62.811,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.724,22.262,58.871,23.886,62.724,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.638,22.262,58.864,23.877,62.638,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.551,22.261,58.856,23.868,62.551,0.008,0.0,0.001,0.0,0.0,22.261
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.465,22.279,58.848,23.859,62.465,0.008,0.0,0.001,0.0,0.0,22.279
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.379,22.247,58.841,23.851,62.379,0.008,0.0,0.001,0.0,0.0,22.247
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.293,22.275,58.833,23.842,62.293,0.008,0.0,0.001,0.0,0.0,22.275
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.207,22.281,58.825,23.834,62.207,0.008,0.0,0.001,0.0,0.0,22.281
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.122,22.264,58.818,23.825,62.122,0.008,0.0,0.001,0.0,0.0,22.264
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.036,22.262,58.81,23.817,62.036,0.008,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.951,22.247,58.803,23.808,61.951,0.008,0.0,0.001,0.0,0.0,22.247
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.866,22.229,58.795,23.8,61.866,0.008,0.0,0.001,0.0,0.0,22.229
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.781,22.194,58.788,23.791,61.781,0.008,0.0,0.001,0.0,0.0,22.194
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.696,22.187,58.78,23.782,61.696,0.008,0.0,0.001,0.0,0.0,22.187
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.612,22.239,58.773,23.774,61.612,0.008,0.0,0.001,0.0,0.0,22.239
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.527,22.213,58.766,23.765,61.527,0.008,0.0,0.001,0.0,0.0,22.213
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.443,22.207,58.758,23.757,61.443,0.008,0.0,0.001,0.0,0.0,22.207
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.359,22.209,58.751,23.748,61.359,0.008,0.0,0.001,0.0,0.0,22.209
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.275,22.175,58.744,23.74,61.275,0.008,0.0,0.001,0.0,0.0,22.175
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.192,22.188,58.737,23.731,61.192,0.008,0.0,0.001,0.0,0.0,22.188
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.108,22.175,58.729,23.723,61.108,0.008,0.0,0.001,0.0,0.0,22.175
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.025,22.157,58.722,23.714,61.025,0.008,0.0,0.001,0.0,0.0,22.157
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.941,22.123,58.715,23.706,60.941,0.008,0.0,0.001,0.0,0.0,22.123
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.858,22.085,58.708,23.697,60.858,0.008,0.0,0.001,0.0,0.0,22.085
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.776,22.082,58.701,23.688,60.776,0.008,0.0,0.001,0.0,0.0,22.082
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.693,22.049,58.694,23.68,60.693,0.008,0.0,0.001,0.0,0.0,22.049
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.61,22.061,58.687,23.671,60.61,0.008,0.0,0.001,0.0,0.0,22.061
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.528,22.064,58.68,23.662,60.528,0.008,0.0,0.001,0.0,0.0,22.064
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.446,22.064,58.673,23.653,60.446,0.008,0.0,0.001,0.0,0.0,22.064
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.364,22.063,58.666,23.645,60.364,0.008,0.0,0.001,0.0,0.0,22.063
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.282,22.082,58.659,23.636,60.282,0.008,0.0,0.001,0.0,0.0,22.082
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.2,22.035,58.652,23.628,60.2,0.008,0.0,0.001,0.0,0.0,22.035
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.118,22.01,58.645,23.619,60.118,0.008,0.0,0.001,0.0,0.0,22.01
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.037,22.042,58.638,23.61,60.037,0.008,0.0,0.001,0.0,0.0,22.042
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.956,22.046,58.631,23.602,59.956,0.008,0.0,0.001,0.0,0.0,22.046
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.875,22.062,58.624,23.593,59.875,0.008,0.0,0.001,0.0,0.0,22.062
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.794,22.065,58.618,23.585,59.794,0.008,0.0,0.001,0.0,0.0,22.065
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.713,22.047,58.611,23.576,59.713,0.008,0.0,0.001,0.0,0.0,22.047
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.632,22.063,58.604,23.568,59.632,0.008,0.0,0.001,0.0,0.0,22.063
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.552,22.033,58.597,23.56,59.552,0.008,0.0,0.001,0.0,0.0,22.033
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.472,22.014,58.591,23.552,59.472,0.008,0.0,0.001,0.0,0.0,22.014
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.391,21.946,58.584,23.543,59.391,0.008,0.0,0.001,0.0,0.0,21.946
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.312,21.938,58.577,23.534,59.312,0.008,0.0,0.001,0.0,0.0,21.938
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.232,21.89,58.57,23.526,59.232,0.008,0.0,0.001,0.0,0.0,21.89
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.152,21.884,58.564,23.517,59.152,0.008,0.0,0.001,0.0,0.0,21.884
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.073,21.854,58.557,23.508,59.073,0.008,0.0,0.001,0.0,0.0,21.854
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.993,21.8,58.551,23.499,58.993,0.008,0.0,0.001,0.0,0.0,21.8
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.914,21.763,58.544,23.489,58.914,0.008,0.0,0.001,0.0,0.0,21.763
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.835,21.696,58.537,23.48,58.835,0.008,0.0,0.001,0.0,0.0,21.696
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.756,21.624,58.531,23.47,58.756,0.008,0.0,0.001,0.0,0.0,21.624
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.678,21.534,58.524,23.46,58.678,0.008,0.0,0.001,0.0,0.0,21.534
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.599,21.491,58.517,23.449,58.599,0.008,0.0,0.001,0.0,0.0,21.491
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.521,21.455,58.511,23.438,58.521,0.008,0.0,0.001,0.0,0.0,21.455
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.443,21.467,58.504,23.428,58.443,0.008,0.0,0.001,0.0,0.0,21.467
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.364,21.487,58.497,23.417,58.364,0.008,0.0,0.001,0.0,0.0,21.487
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.286,21.473,58.491,23.406,58.286,0.008,0.0,0.001,0.0,0.0,21.473
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.209,21.455,58.484,23.396,58.209,0.008,0.0,0.001,0.0,0.0,21.455
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.131,21.419,58.478,23.385,58.131,0.008,0.0,0.001,0.0,0.0,21.419
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.054,21.432,58.471,23.375,58.054,0.008,0.0,0.001,0.0,0.0,21.432
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.976,21.402,58.465,23.364,57.976,0.008,0.0,0.001,0.0,0.0,21.402
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.899,21.398,58.458,23.353,57.899,0.008,0.0,0.001,0.0,0.0,21.398
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.822,21.38,58.452,23.343,57.822,0.008,0.0,0.001,0.0,0.0,21.38
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.745,21.429,58.445,23.332,57.745,0.008,0.0,0.001,0.0,0.0,21.429
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.668,21.386,58.439,23.322,57.668,0.008,0.0,0.001,0.0,0.0,21.386
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.592,21.395,58.432,23.311,57.592,0.008,0.0,0.001,0.0,0.0,21.395
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.515,21.399,58.426,23.301,57.515,0.008,0.0,0.001,0.0,0.0,21.399
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.439,21.383,58.42,23.29,57.439,0.008,0.0,0.001,0.0,0.0,21.383
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.363,21.364,58.413,23.28,57.363,0.008,0.0,0.001,0.0,0.0,21.364
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.287,21.346,58.407,23.269,57.287,0.008,0.0,0.001,0.0,0.0,21.346
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.211,21.346,58.401,23.259,57.211,0.008,0.0,0.001,0.0,0.0,21.346
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.135,21.282,58.394,23.248,57.135,0.008,0.0,0.001,0.0,0.0,21.282
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.06,21.211,58.388,23.237,57.06,0.008,0.0,0.001,0.0,0.0,21.211
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.984,21.088,58.382,23.226,56.984,0.008,0.0,0.001,0.0,0.0,21.088
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.909,21.026,58.375,23.214,56.909,0.008,0.0,0.001,0.0,0.0,21.026
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.834,20.94,58.369,23.202,56.834,0.008,0.0,0.001,0.0,0.0,20.94
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.759,20.896,58.363,23.19,56.759,0.008,0.0,0.001,0.0,0.0,20.896
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.684,20.894,58.356,23.177,56.684,0.008,0.0,0.001,0.0,0.0,20.894
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.609,20.861,58.35,23.165,56.609,0.008,0.0,0.001,0.0,0.0,20.861
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.535,20.875,58.344,23.152,56.535,0.008,0.0,0.001,0.0,0.0,20.875
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.46,20.827,58.337,23.14,56.46,0.008,0.0,0.001,0.0,0.0,20.827
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.386,20.873,58.331,23.127,56.386,0.008,0.0,0.001,0.0,0.0,20.873
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.312,20.779,58.325,23.115,56.312,0.008,0.0,0.001,0.0,0.0,20.779
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.238,20.814,58.318,23.102,56.238,0.008,0.0,0.001,0.0,0.0,20.814
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.164,20.809,58.312,23.09,56.164,0.008,0.0,0.001,0.0,0.0,20.809
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.09,20.754,58.306,23.077,56.09,0.008,0.0,0.001,0.0,0.0,20.754
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.017,20.798,58.299,23.065,56.017,0.008,0.0,0.001,0.0,0.0,20.798
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.943,20.774,58.293,23.052,55.943,0.008,0.0,0.001,0.0,0.0,20.774
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.87,20.751,58.287,23.04,55.87,0.008,0.0,0.001,0.0,0.0,20.751
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.797,20.766,58.281,23.027,55.797,0.008,0.0,0.001,0.0,0.0,20.766
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.724,20.754,58.275,23.015,55.724,0.008,0.0,0.001,0.0,0.0,20.754
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.651,20.719,58.268,23.003,55.651,0.008,0.0,0.001,0.0,0.0,20.719
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.578,20.679,58.262,22.99,55.578,0.008,0.0,0.001,0.0,0.0,20.679
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.505,20.725,58.256,22.978,55.505,0.008,0.0,0.001,0.0,0.0,20.725
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.433,20.734,58.25,22.966,55.433,0.008,0.0,0.001,0.0,0.0,20.734
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.36,20.717,58.244,22.953,55.36,0.008,0.0,0.001,0.0,0.0,20.717
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.288,20.7,58.238,22.941,55.288,0.008,0.0,0.001,0.0,0.0,20.7
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.216,20.631,58.232,22.929,55.216,0.008,0.0,0.001,0.0,0.0,20.631
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.144,20.638,58.225,22.916,55.144,0.008,0.0,0.001,0.0,0.0,20.638
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.072,20.66,58.22,22.904,55.072,0.008,0.0,0.001,0.0,0.0,20.66
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.0,20.631,58.213,22.892,55.0,0.008,0.0,0.001,0.0,0.0,20.631
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.929,20.542,58.207,22.879,54.929,0.008,0.0,0.001,0.0,0.0,20.542
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.857,20.567,58.201,22.866,54.857,0.008,0.0,0.001,0.0,0.0,20.567
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.786,20.491,58.195,22.854,54.786,0.008,0.0,0.001,0.0,0.0,20.491
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.715,20.479,58.189,22.841,54.715,0.008,0.0,0.001,0.0,0.0,20.479
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.644,20.447,58.183,22.828,54.644,0.008,0.0,0.001,0.0,0.0,20.447
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.573,20.461,58.177,22.815,54.573,0.008,0.0,0.001,0.0,0.0,20.461
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.502,20.413,58.171,22.802,54.502,0.008,0.0,0.001,0.0,0.0,20.413
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.431,20.455,58.165,22.789,54.431,0.008,0.0,0.001,0.0,0.0,20.455
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.361,20.464,58.159,22.777,54.361,0.008,0.0,0.001,0.0,0.0,20.464
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.29,20.43,58.153,22.764,54.29,0.008,0.0,0.001,0.0,0.0,20.43
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.22,20.428,58.147,22.751,54.22,0.008,0.0,0.001,0.0,0.0,20.428
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.15,20.361,58.141,22.738,54.15,0.008,0.0,0.001,0.0,0.0,20.361
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.08,20.37,58.137,22.725,54.08,0.008,0.0,0.001,0.0,0.0,20.37
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.01,20.324,58.132,22.713,54.01,0.008,0.0,0.001,0.0,0.0,20.324
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.94,20.319,58.126,22.7,53.94,0.008,0.0,0.001,0.0,0.0,20.319
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.87,20.268,58.121,22.687,53.87,0.008,0.0,0.001,0.0,0.0,20.268
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.801,20.311,58.115,22.673,53.801,0.008,0.0,0.001,0.0,0.0,20.311
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.732,20.32,58.11,22.661,53.732,0.008,0.0,0.001,0.0,0.0,20.32
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.662,20.3,58.105,22.648,53.662,0.008,0.0,0.001,0.0,0.0,20.3
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.593,20.364,58.099,22.635,53.593,0.008,0.0,0.001,0.0,0.0,20.364
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.524,20.375,58.095,22.623,53.524,0.008,0.0,0.001,0.0,0.0,20.375
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.455,20.322,58.09,22.61,53.455,0.008,0.0,0.001,0.0,0.0,20.322
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.386,20.381,58.085,22.598,53.386,0.008,0.0,0.001,0.0,0.0,20.381
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.318,20.375,58.08,22.586,53.318,0.008,0.0,0.001,0.0,0.0,20.375
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.249,20.373,58.076,22.574,53.249,0.008,0.0,0.001,0.0,0.0,20.373
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.181,20.322,58.072,22.562,53.181,0.008,0.0,0.001,0.0,0.0,20.322
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.113,20.365,58.067,22.55,53.113,0.008,0.0,0.001,0.0,0.0,20.365
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.044,20.372,58.063,22.538,53.044,0.008,0.0,0.001,0.0,0.0,20.372
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.976,20.407,58.059,22.526,52.976,0.008,0.0,0.001,0.0,0.0,20.407
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.908,20.327,58.055,22.514,52.908,0.008,0.0,0.001,0.0,0.0,20.327
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.841,20.363,58.051,22.503,52.841,0.008,0.0,0.001,0.0,0.0,20.363
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.773,20.406,58.047,22.491,52.773,0.008,0.0,0.001,0.0,0.0,20.406
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.706,20.392,58.044,22.48,52.706,0.008,0.0,0.001,0.0,0.0,20.392
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.638,20.406,58.04,22.468,52.638,0.008,0.0,0.001,0.0,0.0,20.406
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.571,20.409,58.037,22.457,52.571,0.008,0.0,0.001,0.0,0.0,20.409
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.504,20.392,58.034,22.446,52.504,0.008,0.0,0.001,0.0,0.0,20.392
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.437,20.39,58.031,22.435,52.437,0.008,0.0,0.001,0.0,0.0,20.39
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.37,20.374,58.028,22.424,52.37,0.008,0.0,0.001,0.0,0.0,20.374
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.303,20.373,58.025,22.412,52.303,0.008,0.0,0.001,0.0,0.0,20.373
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.236,20.341,58.023,22.401,52.236,0.008,0.0,0.001,0.0,0.0,20.341
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.17,20.318,58.02,22.39,52.17,0.008,0.0,0.001,0.0,0.0,20.318
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.103,20.353,58.018,22.379,52.103,0.008,0.0,0.001,0.0,0.0,20.353
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.037,20.276,58.016,22.368,52.037,0.008,0.0,0.001,0.0,0.0,20.276
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.971,20.231,58.014,22.356,51.971,0.008,0.0,0.001,0.0,0.0,20.231
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.905,20.213,58.013,22.344,51.905,0.008,0.0,0.001,0.0,0.0,20.213
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.839,20.161,58.011,22.333,51.839,0.008,0.0,0.001,0.0,0.0,20.161
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.773,20.171,58.01,22.321,51.773,0.008,0.0,0.001,0.0,0.0,20.171
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.708,20.157,58.009,22.309,51.708,0.008,0.0,0.001,0.0,0.0,20.157
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.642,20.189,58.005,22.298,51.642,0.008,0.0,0.001,0.0,0.0,20.189
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.577,20.159,57.999,22.286,51.577,0.008,0.0,0.001,0.0,0.0,20.159
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.511,20.203,57.994,22.275,51.511,0.008,0.0,0.001,0.0,0.0,20.203
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.446,20.209,57.988,22.263,51.446,0.008,0.0,0.001,0.0,0.0,20.209
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.381,20.259,57.983,22.252,51.381,0.008,0.0,0.001,0.0,0.0,20.259
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.316,20.23,57.978,22.241,51.316,0.008,0.0,0.001,0.0,0.0,20.23
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.251,20.307,57.972,22.23,51.251,0.008,0.0,0.001,0.0,0.0,20.307
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.187,20.336,57.967,22.22,51.187,0.008,0.0,0.001,0.0,0.0,20.336
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.122,20.337,57.962,22.21,51.122,0.008,0.0,0.001,0.0,0.0,20.337
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.058,20.319,57.956,22.2,51.058,0.008,0.0,0.001,0.0,0.0,20.319
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.993,20.349,57.951,22.189,50.993,0.008,0.0,0.001,0.0,0.0,20.349
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.929,20.369,57.946,22.179,50.929,0.008,0.0,0.001,0.0,0.0,20.369
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.865,20.404,57.941,22.17,50.865,0.008,0.0,0.001,0.0,0.0,20.404
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.801,20.409,57.935,22.16,50.801,0.008,0.0,0.001,0.0,0.0,20.409
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.737,20.393,57.93,22.15,50.737,0.008,0.0,0.001,0.0,0.0,20.393
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.673,20.357,57.925,22.141,50.673,0.008,0.0,0.001,0.0,0.0,20.357
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.61,20.368,57.92,22.131,50.61,0.008,0.0,0.001,0.0,0.0,20.368
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.546,20.406,57.914,22.122,50.546,0.008,0.0,0.001,0.0,0.0,20.406
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.483,20.374,57.909,22.112,50.483,0.008,0.0,0.001,0.0,0.0,20.374
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.42,20.435,57.904,22.103,50.42,0.008,0.0,0.001,0.0,0.0,20.435
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.357,20.461,57.899,22.094,50.357,0.008,0.0,0.001,0.0,0.0,20.461
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.294,20.462,57.894,22.085,50.294,0.008,0.0,0.001,0.0,0.0,20.462
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.231,20.46,57.888,22.076,50.231,0.008,0.0,0.001,0.0,0.0,20.46
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.168,20.511,57.883,22.067,50.168,0.008,0.0,0.001,0.0,0.0,20.511
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.105,20.484,57.878,22.059,50.105,0.008,0.0,0.001,0.0,0.0,20.484
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.043,20.509,57.873,22.05,50.043,0.008,0.0,0.001,0.0,0.0,20.509
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.98,20.579,57.868,22.042,49.98,0.008,0.0,0.001,0.0,0.0,20.579
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.918,20.621,57.863,22.034,49.918,0.008,0.0,0.001,0.0,0.0,20.621
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.856,20.625,57.858,22.026,49.856,0.008,0.0,0.001,0.0,0.0,20.625
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.794,20.623,57.853,22.019,49.794,0.008,0.0,0.001,0.0,0.0,20.623
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.732,20.64,57.847,22.011,49.732,0.008,0.0,0.001,0.0,0.0,20.64
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.67,20.642,57.842,22.004,49.67,0.008,0.0,0.001,0.0,0.0,20.642
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.608,20.641,57.837,21.996,49.608,0.008,0.0,0.001,0.0,0.0,20.641
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.547,20.657,57.832,21.989,49.547,0.008,0.0,0.001,0.0,0.0,20.657
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.485,20.692,57.827,21.982,49.485,0.008,0.0,0.001,0.0,0.0,20.692
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.424,20.715,57.822,21.975,49.424,0.008,0.0,0.001,0.0,0.0,20.715
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.363,20.663,57.817,21.968,49.363,0.008,0.0,0.001,0.0,0.0,20.663
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.302,20.739,57.812,21.961,49.302,0.008,0.0,0.001,0.0,0.0,20.739
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.241,20.751,57.807,21.954,49.241,0.008,0.0,0.001,0.0,0.0,20.751
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.18,20.765,57.802,21.948,49.18,0.008,0.0,0.001,0.0,0.0,20.765
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.119,20.8,57.797,21.941,49.119,0.008,0.0,0.001,0.0,0.0,20.8
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,49.059,20.819,57.792,21.935,49.059,0.008,0.0,0.001,0.0,0.0,20.819
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.998,20.855,57.787,21.929,48.998,0.008,0.0,0.001,0.0,0.0,20.855
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.938,20.843,57.782,21.923,48.938,0.008,0.0,0.001,0.0,0.0,20.843
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.878,20.821,57.777,21.917,48.878,0.008,0.0,0.001,0.0,0.0,20.821
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.817,20.884,57.772,21.912,48.817,0.008,0.0,0.001,0.0,0.0,20.884
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.757,20.927,57.767,21.906,48.757,0.008,0.0,0.001,0.0,0.0,20.927
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.698,20.93,57.762,21.901,48.698,0.008,0.0,0.001,0.0,0.0,20.93
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.638,20.961,57.757,21.895,48.638,0.008,0.0,0.001,0.0,0.0,20.961
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.578,20.999,57.752,21.89,48.578,0.008,0.0,0.001,0.0,0.0,20.999
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.519,21.002,57.747,21.886,48.519,0.008,0.0,0.001,0.0,0.0,21.002
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.459,21.035,57.743,21.881,48.459,0.008,0.0,0.001,0.0,0.0,21.035
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.4,21.006,57.737,21.876,48.4,0.008,0.0,0.001,0.0,0.0,21.006
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.341,21.034,57.733,21.871,48.341,0.008,0.0,0.001,0.0,0.0,21.034
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.282,21.025,57.728,21.867,48.282,0.008,0.0,0.001,0.0,0.0,21.025
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.223,20.955,57.723,21.862,48.223,0.008,0.0,0.001,0.0,0.0,20.955
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.164,20.964,57.718,21.857,48.164,0.008,0.0,0.001,0.0,0.0,20.964
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.106,20.935,57.713,21.852,48.106,0.008,0.0,0.001,0.0,0.0,20.935
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,48.047,20.912,57.708,21.847,48.047,0.008,0.0,0.001,0.0,0.0,20.912
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.989,20.945,57.703,21.842,47.989,0.008,0.0,0.001,0.0,0.0,20.945
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.93,20.898,57.698,21.837,47.93,0.008,0.0,0.001,0.0,0.0,20.898
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.872,20.973,57.693,21.832,47.872,0.008,0.0,0.001,0.0,0.0,20.973
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.814,20.97,57.689,21.828,47.814,0.008,0.0,0.001,0.0,0.0,20.97
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.756,20.951,57.683,21.823,47.756,0.008,0.0,0.001,0.0,0.0,20.951
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.698,20.914,57.679,21.818,47.698,0.008,0.0,0.001,0.0,0.0,20.914
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.641,20.96,57.674,21.813,47.641,0.008,0.0,0.001,0.0,0.0,20.96
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.583,20.952,57.669,21.809,47.583,0.008,0.0,0.001,0.0,0.0,20.952
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.526,20.931,57.664,21.804,47.526,0.008,0.0,0.001,0.0,0.0,20.931
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.468,20.945,57.659,21.799,47.468,0.008,0.0,0.001,0.0,0.0,20.945
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.411,20.967,57.654,21.795,47.411,0.008,0.0,0.001,0.0,0.0,20.967
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,47.354,20.901,57.649,21.79,47.354,0.008,0.0,0.001,0.0,0.0,20.901
15.273,0,40,60,40,14.721,10.018,220.875,292.362,26.4,47.059,64.273,70.084,41.928,46.948,0.028,0.181,0.075,83.969,67.175,20.941
17.998,0,47,53,47,156.545,101.043,622.595,855.606,121.032,48.315,60.766,70.091,62.612,47.765,0.071,0.725,0.258,100.0,80.0,20.933
18.432,0,47,53,47,550.935,332.023,1022.277,1416.346,227.763,54.358,59.614,70.088,70.815,53.031,0.115,1.664,0.512,100.0,80.0,20.946
15.091,0,47,53,47,1338.79,767.224,1443.262,1969.088,358.822,62.761,58.656,70.084,70.862,60.342,0.178,2.997,0.85,100.0,80.0,20.95
10.092,0,47,53,47,2607.45,735.436,1792.278,2063.688,572.743,68.287,55.128,70.028,66.158,64.38,0.357,4.676,0.778,100.0,80.0,20.917
6.78,0,47,53,47,2606.39,735.679,1790.589,2063.054,571.861,69.211,55.114,70.014,63.71,64.695,0.364,4.675,0.778,100.0,80.0,20.897
5.81,0,47,53,47,2605.21,735.952,1788.723,2062.35,570.884,68.343,55.097,70.002,62.032,63.742,0.372,4.674,0.779,100.0,80.0,20.844
5.906,0,47,53,47,2604.59,736.097,1787.738,2061.981,570.372,67.293,55.095,69.979,61.414,62.68,0.377,4.674,0.779,100.0,80.0,20.873
6.203,0,47,53,47,2604.38,736.146,1787.403,2061.84,570.198,66.624,55.06,69.947,61.375,62.009,0.378,4.673,0.779,100.0,80.0,20.831
6.356,0,47,53,47,2604.32,736.161,1787.298,2061.805,570.143,66.316,55.016,69.911,61.455,61.7,0.378,4.673,0.779,100.0,80.0,20.772
6.343,0,47,53,47,2604.29,736.166,1787.262,2061.787,570.124,66.204,54.994,69.873,61.497,61.588,0.379,4.673,0.779,100.0,80.0,20.785
6.237,0,47,53,47,2604.28,736.168,1787.245,2061.787,570.113,66.146,54.952,69.835,61.435,61.53,0.379,4.673,0.779,100.0,80.0,20.739
6.116,0,47,53,47,2604.28,736.169,1787.227,2061.787,570.108,66.068,54.918,69.797,61.307,61.452,0.379,4.673,0.779,100.0,80.0,20.715
6.021,0,47,53,47,2604.27,736.17,1787.227,2061.787,570.101,65.958,54.89,69.759,61.163,61.342,0.379,4.673,0.779,100.0,80.0,20.712
5.959,0,47,53,47,2604.26,736.171,1787.21,2061.787,570.097,65.839,54.875,69.721,61.055,61.223,0.379,4.673,0.779,100.0,80.0,20.749
5.916,0,47,53,47,2604.26,736.171,1787.21,2061.77,570.094,65.729,54.824,69.682,60.952,61.112,0.379,4.673,0.779,100.0,80.0,20.672
5.886,0,47,53,47,2604.26,736.173,1787.192,2061.77,570.089,65.621,54.782,69.643,60.852,61.005,0.379,4.673,0.779,100.0,80.0,20.626
5.868,0,47,53,47,2604.25,736.173,1787.192,2061.77,570.087,65.524,54.754,69.603,60.78,60.908,0.379,4.673,0.779,100.0,80.0,20.624
5.855,0,47,53,47,2604.25,736.174,1787.192,2061.77,570.083,65.444,54.722,69.564,60.721,60.828,0.379,4.673,0.779,100.0,80.0,20.609
5.843,0,47,53,47,2604.25,736.174,1787.192,2061.77,570.082,65.374,54.683,69.524,60.658,60.758,0.379,4.673,0.779,100.0,80.0,20.574
5.837,0,47,53,47,2604.24,736.174,1787.174,2061.77,570.08,65.308,54.65,69.484,60.599,60.692,0.379,4.673,0.779,100.0,80.0,20.555
5.836,0,47,53,47,2604.24,736.174,1787.174,2061.77,570.078,65.248,54.611,69.445,60.545,60.631,0.379,4.673,0.779,100.0,80.0,20.52
5.841,0,47,53,47,2604.24,736.175,1787.174,2061.77,570.076,65.192,54.583,69.405,60.499,60.575,0.379,4.673,0.779,100.0,80.0,20.516
5.85,0,47,53,47,2604.24,736.175,1787.174,2061.77,570.076,65.143,54.551,69.366,60.46,60.527,0.379,4.673,0.779,100.0,80.0,20.502
5.862,0,47,53,47,2604.24,736.175,1787.174,2061.77,570.075,65.098,54.508,69.327,60.416,60.482,0.379,4.673,0.779,100.0,80.0,20.448
5.879,0,47,53,47,2604.24,736.175,1787.174,2061.77,570.073,65.057,54.49,69.288,60.388,60.441,0.379,4.673,0.779,100.0,80.0,20.477
5.897,0,47,53,47,2604.24,736.176,1787.174,2061.77,570.073,65.022,54.443,69.249,60.351,60.405,0.379,4.673,0.779,100.0,80.0,20.415
5.919,0,47,53,47,2604.23,736.176,1787.174,2061.77,570.071,64.987,54.43,69.21,60.326,60.371,0.379,4.673,0.779,100.0,80.0,20.455
5.943,0,47,53,47,2604.23,736.176,1787.157,2061.77,570.071,64.96,54.401,69.172,60.306,60.343,0.379,4.673,0.779,100.0,80.0,20.447
5.967,0,47,53,47,2604.23,736.176,1787.157,2061.77,570.071,64.935,54.38,69.135,60.285,60.319,0.379,4.673,0.779,100.0,80.0,20.46
5.993,0,47,53,47,2604.23,736.177,1787.157,2061.77,570.069,64.914,54.355,69.097,60.269,60.298,0.379,4.673,0.779,100.0,80.0,20.462
6.019,0,47,53,47,2603.67,736.324,1786.259,2061.382,569.61,64.896,54.337,69.058,60.254,60.279,0.383,4.673,0.78,100.0,80.0,20.477
6.045,0,47,53,47,2601.5,736.88,1782.827,2059.939,567.859,64.887,54.337,69.013,60.261,60.267,0.397,4.671,0.781,100.0,80.0,20.513
6.063,0,47,53,47,2598.53,737.627,1778.11,2057.968,565.444,64.895,54.33,68.969,60.275,60.268,0.417,4.668,0.782,100.0,80.0,20.501
6.071,0,47,53,47,2595.14,738.448,1772.742,2055.803,562.668,64.907,54.327,68.927,60.282,60.273,0.44,4.665,0.784,100.0,80.0,20.482
6.075,0,47,53,47,2591.04,739.392,1766.283,2053.286,559.309,64.924,54.338,68.887,60.297,60.281,0.467,4.661,0.786,100.0,80.0,20.48
6.072,0,47,53,47,2586.02,740.497,1758.376,2050.33,555.16,64.948,54.354,68.848,60.32,60.294,0.5,4.656,0.788,100.0,80.0,20.462
6.059,0,47,53,47,2579.84,741.779,1748.708,2046.88,550.03,64.984,54.41,68.811,60.363,60.317,0.54,4.65,0.791,100.0,80.0,20.527
6.031,0,47,53,47,2571.39,743.365,1735.582,2042.533,542.949,65.038,54.466,68.775,60.42,60.353,0.594,4.642,0.794,100.0,80.0,20.507
5.982,0,47,53,47,2562.32,744.769,1721.607,2038.661,535.186,65.107,54.522,68.751,60.48,60.401,0.651,4.634,0.797,100.0,80.0,20.417
5.916,0,47,53,47,2554.45,745.954,1709.601,2035.334,528.482,65.179,54.592,68.727,60.535,60.455,0.699,4.627,0.8,100.0,80.0,20.41
5.839,0,47,53,47,2549.33,746.729,1701.836,2033.152,524.146,65.238,54.605,68.704,60.533,60.497,0.731,4.622,0.802,100.0,80.0,20.312
5.771,0,47,53,47,2546.71,747.121,1697.89,2032.043,521.94,65.255,54.615,68.681,60.494,60.506,0.746,4.619,0.802,100.0,80.0,20.299
5.725,0,47,53,47,2545.5,747.302,1696.072,2031.533,520.921,65.242,54.603,68.658,60.442,60.489,0.753,4.618,0.803,100.0,80.0,20.267
5.702,0,47,53,47,2544.97,747.381,1695.271,2031.304,520.474,65.209,54.603,68.635,60.395,60.454,0.757,4.618,0.803,100.0,80.0,20.297
5.694,0,47,53,47,2544.74,747.416,1694.926,2031.216,520.281,65.171,54.576,68.612,60.353,60.415,0.758,4.618,0.803,100.0,80.0,20.253
5.695,0,47,53,47,2544.64,747.43,1694.78,2031.163,520.198,65.131,54.554,68.589,60.315,60.375,0.759,4.618,0.803,100.0,80.0,20.228
5.702,0,47,53,47,2544.6,747.436,1694.716,2031.146,520.163,65.096,54.543,68.566,60.288,60.339,0.759,4.618,0.803,100.0,80.0,20.245
5.712,0,47,53,47,2544.58,747.439,1694.688,2031.146,520.147,65.063,54.518,68.544,60.257,60.306,0.759,4.618,0.803,100.0,80.0,20.214
5.725,0,47,53,47,2544.58,747.44,1694.679,2031.146,520.142,65.033,54.502,68.521,60.235,60.276,0.759,4.618,0.803,100.0,80.0,20.211
5.739,0,47,53,47,2544.57,747.441,1694.674,2031.146,520.138,65.007,54.471,68.498,60.211,60.25,0.759,4.618,0.803,100.0,80.0,20.163
5.756,0,47,53,47,2544.57,747.441,1694.671,2031.128,520.138,64.982,54.448,68.476,60.187,60.225,0.759,4.618,0.803,100.0,80.0,20.138
5.776,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.958,54.438,68.454,60.168,60.201,0.759,4.618,0.803,100.0,80.0,20.154
5.797,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.938,54.423,68.432,60.154,60.182,0.759,4.618,0.803,100.0,80.0,20.157
5.819,0,47,53,47,2544.57,747.441,1694.671,2031.146,520.138,64.921,54.403,68.41,60.137,60.164,0.759,4.618,0.803,100.0,80.0,20.139
5.843,0,47,53,47,2544.57,747.441,1694.667,2031.128,520.136,64.905,54.392,68.388,60.131,60.148,0.759,4.618,0.803,100.0,80.0,20.154
5.865,0,47,53,47,2544.57,747.441,1694.667,2031.128,520.136,64.896,54.378,68.367,60.125,60.139,0.759,4.618,0.803,100.0,80.0,20.158
5.887,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.885,54.353,68.346,60.109,60.128,0.759,4.618,0.803,100.0,80.0,20.123
5.911,0,47,53,47,2544.57,747.441,1694.667,2031.128,520.136,64.873,54.347,68.325,60.102,60.117,0.759,4.618,0.803,100.0,80.0,20.151
5.936,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.865,54.335,68.304,60.096,60.108,0.759,4.618,0.803,100.0,80.0,20.157
5.962,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.856,54.315,68.284,60.083,60.099,0.759,4.618,0.803,100.0,80.0,20.139
5.989,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.845,54.305,68.263,60.071,60.088,0.759,4.618,0.803,100.0,80.0,20.154
6.019,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.835,54.293,68.243,60.065,60.078,0.759,4.618,0.803,100.0,80.0,20.158
6.049,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.826,54.263,68.223,60.053,60.069,0.759,4.618,0.803,100.0,80.0,20.106
6.081,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.817,54.263,68.204,60.051,60.06,0.759,4.618,0.803,100.0,80.0,20.149
6.112,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.812,54.252,68.184,60.049,60.055,0.759,4.618,0.803,100.0,80.0,20.157
6.143,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.808,54.239,68.168,60.047,60.051,0.759,4.618,0.803,100.0,80.0,20.154
6.173,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.809,54.256,68.163,60.061,60.052,0.759,4.618,0.803,100.0,80.0,20.22
6.198,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.816,54.264,68.172,60.071,60.059,0.759,4.618,0.803,100.0,80.0,20.227
6.219,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.828,54.309,68.208,60.101,60.071,0.759,4.618,0.803,100.0,80.0,20.291
6.232,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.852,54.36,68.27,60.141,60.095,0.759,4.618,0.803,100.0,80.0,20.317
6.234,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.885,54.426,68.366,60.188,60.128,0.759,4.618,0.803,100.0,80.0,20.317
6.225,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.927,54.508,68.469,60.242,60.171,0.759,4.618,0.803,100.0,80.0,20.349
6.203,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.973,54.581,68.566,60.285,60.216,0.759,4.618,0.803,100.0,80.0,20.369
6.175,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.016,54.656,68.66,60.322,60.259,0.759,4.618,0.803,100.0,80.0,20.404
6.142,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.054,54.717,68.746,60.351,60.297,0.759,4.618,0.803,100.0,80.0,20.407
6.107,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.088,54.796,68.839,60.383,60.331,0.759,4.618,0.803,100.0,80.0,20.454
6.068,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.122,54.886,68.943,60.421,60.365,0.759,4.618,0.803,100.0,80.0,20.511
