HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
6.024,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.158,54.958,69.045,60.452,60.401,0.759,4.618,0.803,100.0,80.0,20.517
5.976,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.188,55.025,69.142,60.472,60.431,0.759,4.618,0.803,100.0,80.0,20.517
5.927,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.211,55.08,69.235,60.482,60.454,0.759,4.618,0.803,100.0,80.0,20.483
5.88,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.228,55.152,69.327,60.499,60.471,0.759,4.618,0.803,100.0,80.0,20.512
5.832,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.245,55.208,69.419,60.51,60.488,0.759,4.618,0.803,100.0,80.0,20.484
5.784,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.258,55.277,69.508,60.52,60.501,0.759,4.618,0.803,100.0,80.0,20.511
5.736,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.27,55.335,69.588,60.529,60.513,0.759,4.618,0.803,100.0,80.0,20.518
5.687,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.279,55.372,69.658,60.53,60.522,0.759,4.618,0.803,100.0,80.0,20.482
5.64,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.284,55.436,69.722,60.537,60.527,0.759,4.618,0.803,100.0,80.0,20.544
5.593,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.289,55.472,69.778,60.535,60.532,0.759,4.618,0.803,100.0,80.0,20.536
5.546,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.288,55.513,69.825,60.528,60.532,0.759,4.618,0.803,100.0,80.0,20.564
5.504,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.286,55.553,69.865,60.523,60.529,0.759,4.618,0.803,100.0,80.0,20.603
5.463,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.279,55.569,69.893,60.502,60.522,0.759,4.618,0.803,100.0,80.0,20.591
5.428,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.262,55.575,69.911,60.474,60.506,0.759,4.618,0.803,100.0,80.0,20.57
5.401,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.242,55.592,69.922,60.454,60.485,0.759,4.618,0.803,100.0,80.0,20.602
5.378,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.222,55.592,69.926,60.433,60.465,0.759,4.618,0.803,100.0,80.0,20.593
5.359,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.198,55.574,69.923,60.399,60.442,0.759,4.618,0.803,100.0,80.0,20.54
5.347,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.169,55.566,69.914,60.363,60.412,0.759,4.618,0.803,100.0,80.0,20.534
5.343,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.137,55.552,69.902,60.331,60.38,0.759,4.618,0.803,100.0,80.0,20.517
5.344,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.108,55.549,69.89,60.312,60.351,0.759,4.618,0.803,100.0,80.0,20.532
5.347,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.085,55.538,69.879,60.296,60.328,0.759,4.618,0.803,100.0,80.0,20.52
5.349,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.064,55.516,69.87,60.271,60.307,0.759,4.618,0.803,100.0,80.0,20.469
5.355,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.039,55.497,69.861,60.243,60.282,0.759,4.618,0.803,100.0,80.0,20.428
5.366,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.015,55.498,69.856,60.227,60.258,0.759,4.618,0.803,100.0,80.0,20.443
5.379,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.997,55.483,69.855,60.215,60.24,0.759,4.618,0.803,100.0,80.0,20.396
5.39,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.984,55.486,69.855,60.212,60.227,0.759,4.618,0.803,100.0,80.0,20.406
5.4,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.974,55.479,69.858,60.201,60.217,0.759,4.618,0.803,100.0,80.0,20.375
5.411,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.965,55.493,69.866,60.202,60.208,0.759,4.618,0.803,100.0,80.0,20.404
5.419,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,55.496,69.875,60.209,60.207,0.759,4.618,0.803,100.0,80.0,20.393
5.424,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,55.495,69.882,60.204,60.207,0.759,4.618,0.803,100.0,80.0,20.374
5.43,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.961,55.498,69.888,60.196,60.204,0.759,4.618,0.803,100.0,80.0,20.37
5.437,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.956,55.512,69.893,60.195,60.199,0.759,4.618,0.803,100.0,80.0,20.404
5.446,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.954,55.515,69.896,60.196,60.197,0.759,4.618,0.803,100.0,80.0,20.409
5.452,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.954,55.515,69.896,60.195,60.197,0.759,4.618,0.803,100.0,80.0,20.407
5.459,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.952,55.52,69.896,60.192,60.195,0.759,4.618,0.803,100.0,80.0,20.425
5.467,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.949,55.509,69.894,60.185,60.193,0.759,4.618,0.803,100.0,80.0,20.394
5.476,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.942,55.504,69.89,60.17,60.185,0.759,4.618,0.803,100.0,80.0,20.387
5.49,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.934,55.518,69.886,60.172,60.178,0.759,4.618,0.803,100.0,80.0,20.44
5.503,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.93,55.497,69.881,60.161,60.173,0.759,4.618,0.803,100.0,80.0,20.382
5.517,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.92,55.483,69.874,60.144,60.163,0.759,4.618,0.803,100.0,80.0,20.353
5.535,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.91,55.495,69.878,60.145,60.153,0.759,4.618,0.803,100.0,80.0,20.386
5.553,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.908,55.508,69.894,60.157,60.151,0.759,4.618,0.803,100.0,80.0,20.39
5.565,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.914,55.523,69.909,60.171,60.158,0.759,4.618,0.803,100.0,80.0,20.405
5.572,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.923,55.545,69.926,60.182,60.167,0.759,4.618,0.803,100.0,80.0,20.44
5.576,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.934,55.564,69.943,60.196,60.178,0.759,4.618,0.803,100.0,80.0,20.462
5.577,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.944,55.564,69.958,60.194,60.187,0.759,4.618,0.803,100.0,80.0,20.427
5.579,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.948,55.598,69.972,60.2,60.191,0.759,4.618,0.803,100.0,80.0,20.506
5.582,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.954,55.605,69.986,60.207,60.198,0.759,4.618,0.803,100.0,80.0,20.5
5.584,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.96,55.628,69.998,60.214,60.203,0.759,4.618,0.803,100.0,80.0,20.547
5.584,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.967,55.625,70.006,60.217,60.21,0.759,4.618,0.803,100.0,80.0,20.519
5.584,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.97,55.646,70.01,60.216,60.213,0.759,4.618,0.803,100.0,80.0,20.579
5.586,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.972,55.652,70.013,60.216,60.215,0.759,4.618,0.803,100.0,80.0,20.59
5.588,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.971,55.647,70.014,60.208,60.214,0.759,4.618,0.803,100.0,80.0,20.57
5.594,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.966,55.661,70.014,60.205,60.209,0.759,4.618,0.803,100.0,80.0,20.618
5.6,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,55.656,70.011,60.203,60.207,0.759,4.618,0.803,100.0,80.0,20.608
5.606,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.961,55.662,70.007,60.202,60.205,0.759,4.618,0.803,100.0,80.0,20.638
5.613,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.959,55.655,70.001,60.195,60.202,0.759,4.618,0.803,100.0,80.0,20.626
5.621,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.953,55.654,69.995,60.184,60.196,0.759,4.618,0.803,100.0,80.0,20.639
5.631,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.945,55.656,69.989,60.178,60.189,0.759,4.618,0.803,100.0,80.0,20.658
5.644,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.94,55.658,69.983,60.179,60.183,0.759,4.618,0.803,100.0,80.0,20.678
5.655,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.936,55.639,69.977,60.17,60.18,0.759,4.618,0.803,100.0,80.0,20.629
5.667,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.93,55.644,69.973,60.166,60.173,0.759,4.618,0.803,100.0,80.0,20.655
5.68,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.926,55.643,69.969,60.163,60.169,0.759,4.618,0.803,100.0,80.0,20.661
5.693,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.921,55.642,69.967,60.155,60.164,0.759,4.618,0.803,100.0,80.0,20.661
5.708,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.916,55.637,69.967,60.15,60.159,0.759,4.618,0.803,100.0,80.0,20.645
5.723,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.909,55.632,69.968,60.142,60.153,0.759,4.618,0.803,100.0,80.0,20.625
5.741,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.903,55.638,69.971,60.14,60.146,0.759,4.618,0.803,100.0,80.0,20.64
5.757,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.901,55.637,69.975,60.143,60.144,0.759,4.618,0.803,100.0,80.0,20.627
5.773,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.9,55.633,69.979,60.143,60.144,0.759,4.618,0.803,100.0,80.0,20.607
5.787,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.901,55.641,69.984,60.146,60.144,0.759,4.618,0.803,100.0,80.0,20.622
5.8,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.901,55.641,69.99,60.144,60.145,0.759,4.618,0.803,100.0,80.0,20.608
5.814,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.901,55.65,69.995,60.143,60.144,0.759,4.618,0.803,100.0,80.0,20.623
5.828,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.899,55.638,70.0,60.136,60.142,0.759,4.618,0.803,100.0,80.0,20.574
5.844,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.897,55.66,70.005,60.145,60.14,0.759,4.618,0.803,100.0,80.0,20.635
5.858,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.901,55.646,70.01,60.149,60.145,0.759,4.618,0.803,100.0,80.0,20.578
5.869,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.903,55.661,70.014,60.148,60.146,0.759,4.618,0.803,100.0,80.0,20.617
5.882,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.904,55.662,70.019,60.149,60.147,0.759,4.618,0.803,100.0,80.0,20.61
5.894,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.904,55.654,70.023,60.143,60.147,0.759,4.618,0.803,100.0,80.0,20.574
5.909,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.9,55.655,70.026,60.139,60.144,0.759,4.618,0.803,100.0,80.0,20.57
5.925,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.899,55.652,70.029,60.139,60.142,0.759,4.618,0.803,100.0,80.0,20.553
5.94,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.898,55.664,70.031,60.143,60.141,0.759,4.618,0.803,100.0,80.0,20.587
5.954,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.898,55.641,70.033,60.134,60.141,0.759,4.618,0.803,100.0,80.0,20.509
5.971,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.891,55.638,70.035,60.122,60.134,0.759,4.618,0.803,100.0,80.0,20.496
5.991,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.885,55.645,70.035,60.125,60.128,0.759,4.618,0.803,100.0,80.0,20.516
6.009,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.883,55.626,70.036,60.119,60.126,0.759,4.618,0.803,100.0,80.0,20.451
6.029,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.877,55.633,70.037,60.113,60.121,0.759,4.618,0.803,100.0,80.0,20.475
6.049,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.874,55.63,70.037,60.115,60.117,0.759,4.618,0.803,100.0,80.0,20.465
6.069,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.874,55.629,70.038,60.119,60.117,0.759,4.618,0.803,100.0,80.0,20.461
6.086,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.876,55.635,70.038,60.122,60.119,0.759,4.618,0.803,100.0,80.0,20.479
6.103,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.876,55.632,70.04,60.115,60.119,0.759,4.618,0.803,100.0,80.0,20.464
6.121,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.872,55.632,70.041,60.11,60.115,0.759,4.618,0.803,100.0,80.0,20.462
6.141,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.869,55.628,70.042,60.109,60.113,0.759,4.618,0.803,100.0,80.0,20.446
6.162,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.868,55.628,70.044,60.111,60.111,0.759,4.618,0.803,100.0,80.0,20.444
6.181,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.868,55.625,70.045,60.11,60.111,0.759,4.618,0.803,100.0,80.0,20.429
6.2,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.867,55.621,70.046,60.106,60.11,0.759,4.618,0.803,100.0,80.0,20.413
6.22,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.862,55.59,70.047,60.093,60.106,0.759,4.618,0.803,100.0,80.0,20.311
6.244,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.855,55.592,70.048,60.089,60.098,0.759,4.618,0.803,100.0,80.0,20.313
6.269,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.852,55.604,70.049,60.099,60.095,0.759,4.618,0.803,100.0,80.0,20.352
6.29,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.855,55.591,70.049,60.1,60.099,0.759,4.618,0.803,100.0,80.0,20.309
6.31,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.852,55.569,70.049,60.085,60.095,0.759,4.618,0.803,100.0,80.0,20.236
6.334,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.846,55.556,70.049,60.079,60.089,0.759,4.618,0.803,100.0,80.0,20.195
6.361,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.84,55.555,70.049,60.076,60.083,0.759,4.618,0.803,100.0,80.0,20.192
6.387,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.836,55.546,70.048,60.073,60.079,0.759,4.618,0.803,100.0,80.0,20.163
6.414,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.83,55.519,70.048,60.057,60.073,0.759,4.618,0.803,100.0,80.0,20.078
6.444,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.817,55.494,70.047,60.039,60.06,0.759,4.618,0.803,100.0,80.0,19.998
6.479,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.809,55.512,70.046,60.054,60.052,0.759,4.618,0.803,100.0,80.0,20.058
6.509,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.812,55.499,70.046,60.057,60.055,0.759,4.618,0.803,100.0,80.0,20.018
6.535,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.811,55.512,70.045,60.054,60.054,0.759,4.618,0.803,100.0,80.0,20.06
6.562,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.812,55.509,70.045,60.059,60.056,0.759,4.618,0.803,100.0,80.0,20.051
6.588,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.815,55.508,70.045,60.067,60.059,0.759,4.618,0.803,100.0,80.0,20.049
6.611,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.821,55.493,70.045,60.067,60.064,0.759,4.618,0.803,100.0,80.0,19.999
6.635,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.819,55.495,70.045,60.054,60.062,0.759,4.618,0.803,100.0,80.0,20.008
6.663,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.816,55.507,70.045,60.062,60.059,0.759,4.618,0.803,100.0,80.0,20.047
6.69,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.819,55.484,70.045,60.066,60.063,0.759,4.618,0.803,100.0,80.0,19.971
6.714,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.818,55.465,70.045,60.052,60.061,0.759,4.618,0.803,100.0,80.0,19.908
6.742,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.81,55.468,70.045,60.042,60.054,0.759,4.618,0.803,100.0,80.0,19.917
6.774,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.807,55.484,70.045,60.052,60.05,0.759,4.618,0.803,100.0,80.0,19.97
6.803,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.81,55.487,70.045,60.061,60.053,0.759,4.618,0.803,100.0,80.0,19.98
6.828,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.814,55.466,70.045,60.061,60.057,0.759,4.618,0.803,100.0,80.0,19.911
6.852,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.816,55.468,70.045,60.063,60.06,0.759,4.618,0.803,100.0,80.0,19.917
6.877,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.818,55.48,70.045,60.064,60.061,0.759,4.618,0.803,100.0,80.0,19.956
6.902,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.819,55.465,70.045,60.06,60.062,0.759,4.618,0.803,100.0,80.0,19.908
6.927,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.819,55.482,70.044,60.069,60.063,0.759,4.618,0.803,100.0,80.0,19.967
6.952,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.825,55.485,70.043,60.078,60.068,0.759,4.618,0.803,100.0,80.0,19.977
6.973,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.831,55.485,70.043,60.084,60.075,0.759,4.618,0.803,100.0,80.0,19.977
6.992,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.835,55.478,70.042,60.077,60.078,0.759,4.618,0.803,100.0,80.0,19.957
7.015,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.835,55.502,70.042,60.083,60.078,0.759,4.618,0.803,100.0,80.0,20.036
7.037,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.841,55.516,70.041,60.1,60.084,0.759,4.618,0.803,100.0,80.0,20.082
7.054,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.852,55.512,70.041,60.112,60.095,0.759,4.618,0.803,100.0,80.0,20.072
7.068,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.858,55.486,70.04,60.097,60.102,0.759,4.618,0.803,100.0,80.0,19.988
7.087,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.849,55.466,70.039,60.07,60.092,0.759,4.618,0.803,100.0,80.0,19.926
7.114,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.891,55.469,70.038,60.529,60.134,0.759,4.618,0.803,100.0,80.0,19.938
7.005,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.346,55.461,70.039,61.546,60.589,0.759,4.618,0.803,100.0,80.0,19.909
6.592,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.921,55.457,70.043,61.902,61.164,0.759,4.618,0.803,100.0,80.0,19.886
6.097,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,66.286,55.474,70.053,61.79,61.529,0.759,4.618,0.803,100.0,80.0,19.919
5.719,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,66.319,55.472,70.064,61.374,61.562,0.759,4.618,0.803,100.0,80.0,19.888
5.541,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,66.156,55.497,70.073,61.083,61.399,0.759,4.618,0.803,100.0,80.0,19.95
5.489,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.962,55.495,70.08,60.994,61.206,0.759,4.618,0.803,100.0,80.0,19.929
5.454,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.89,55.486,70.083,61.121,61.133,0.759,4.618,0.803,100.0,80.0,19.889
5.354,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.884,55.485,70.084,61.087,61.128,0.759,4.618,0.803,100.0,80.0,19.885
5.241,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.825,55.484,70.083,60.91,61.068,0.759,4.618,0.803,100.0,80.0,19.885
5.175,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.706,55.486,70.079,60.738,60.949,0.759,4.618,0.803,100.0,80.0,19.901
5.158,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.577,55.488,70.074,60.677,60.82,0.759,4.618,0.803,100.0,80.0,19.917
5.146,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.53,55.509,70.068,60.787,60.773,0.759,4.618,0.803,100.0,80.0,20.003
5.082,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.55,55.503,70.062,60.815,60.793,0.759,4.618,0.803,100.0,80.0,19.997
4.994,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.539,55.508,70.056,60.712,60.782,0.759,4.618,0.803,100.0,80.0,20.026
4.934,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.474,55.501,70.05,60.573,60.717,0.759,4.618,0.803,100.0,80.0,20.015
4.917,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.379,55.49,70.043,60.521,60.623,0.759,4.618,0.803,100.0,80.0,19.995
4.912,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.357,55.49,70.037,60.639,60.6,0.759,4.618,0.803,100.0,80.0,20.01
4.859,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.386,55.486,70.031,60.646,60.629,0.759,4.618,0.803,100.0,80.0,20.01
4.793,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.368,55.503,70.027,60.532,60.611,0.759,4.618,0.803,100.0,80.0,20.074
4.761,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.305,55.519,70.025,60.424,60.548,0.759,4.618,0.803,100.0,80.0,20.132
4.764,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.226,55.53,70.023,60.4,60.469,0.759,4.618,0.803,100.0,80.0,20.17
4.769,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.225,55.535,70.022,60.536,60.469,0.759,4.618,0.803,100.0,80.0,20.19
4.722,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.269,55.541,70.022,60.555,60.513,0.759,4.618,0.803,100.0,80.0,20.21
4.661,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.27,55.528,70.022,60.453,60.513,0.759,4.618,0.803,100.0,80.0,20.165
4.634,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.208,55.502,70.023,60.305,60.451,0.759,4.618,0.803,100.0,80.0,20.077
4.656,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.112,55.479,70.024,60.27,60.356,0.759,4.618,0.803,100.0,80.0,20.001
4.685,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.114,55.467,70.025,60.449,60.357,0.759,4.618,0.803,100.0,80.0,19.96
4.649,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.174,55.472,70.026,60.473,60.418,0.759,4.618,0.803,100.0,80.0,19.974
4.595,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.171,55.469,70.028,60.337,60.415,0.759,4.618,0.803,100.0,80.0,19.959
4.587,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.106,55.479,70.029,60.223,60.349,0.759,4.618,0.803,100.0,80.0,19.989
4.619,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.031,55.485,70.03,60.218,60.275,0.759,4.618,0.803,100.0,80.0,20.008
4.648,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.04,55.505,70.029,60.374,60.283,0.759,4.618,0.803,100.0,80.0,20.076
4.62,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.103,55.507,70.028,60.42,60.346,0.759,4.618,0.803,100.0,80.0,20.085
4.57,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.124,55.513,70.028,60.345,60.367,0.759,4.618,0.803,100.0,80.0,20.103
4.549,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.089,55.488,70.029,60.234,60.332,0.759,4.618,0.803,100.0,80.0,20.021
4.568,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.024,55.5,70.029,60.207,60.267,0.759,4.618,0.803,100.0,80.0,20.057
4.595,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.023,55.513,70.03,60.333,60.266,0.759,4.618,0.803,100.0,80.0,20.099
4.578,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.075,55.514,70.03,60.394,60.318,0.759,4.618,0.803,100.0,80.0,20.105
4.534,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.103,55.494,70.03,60.338,60.347,0.759,4.618,0.803,100.0,80.0,20.038
4.511,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.077,55.491,70.03,60.237,60.32,0.759,4.618,0.803,100.0,80.0,20.029
4.526,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.014,55.491,70.029,60.152,60.257,0.759,4.618,0.803,100.0,80.0,20.029
4.567,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.958,55.501,70.028,60.163,60.201,0.759,4.618,0.803,100.0,80.0,20.063
4.598,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,55.49,70.026,60.281,60.207,0.759,4.618,0.803,100.0,80.0,20.033
4.584,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.03,55.503,70.025,60.392,60.273,0.759,4.618,0.803,100.0,80.0,20.077
4.532,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.091,55.51,70.025,60.375,60.334,0.759,4.618,0.803,100.0,80.0,20.1
4.49,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.087,55.515,70.026,60.266,60.33,0.759,4.618,0.803,100.0,80.0,20.116
4.49,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.035,55.536,70.026,60.184,60.278,0.759,4.618,0.803,100.0,80.0,20.182
4.522,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.979,55.559,70.027,60.153,60.222,0.759,4.618,0.803,100.0,80.0,20.259
4.558,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.952,55.55,70.026,60.226,60.195,0.759,4.618,0.803,100.0,80.0,20.23
4.564,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.009,55.573,70.025,60.376,60.252,0.759,4.618,0.803,100.0,80.0,20.306
4.519,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.069,55.586,70.024,60.358,60.313,0.759,4.618,0.803,100.0,80.0,20.352
4.478,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.078,55.589,70.025,60.282,60.321,0.759,4.618,0.803,100.0,80.0,20.359
4.472,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.031,55.553,70.025,60.163,60.274,0.759,4.618,0.803,100.0,80.0,20.241
4.505,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.968,55.557,70.025,60.184,60.211,0.759,4.618,0.803,100.0,80.0,20.256
4.532,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.002,55.574,70.024,60.381,60.245,0.759,4.618,0.803,100.0,80.0,20.311
4.491,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.09,55.59,70.024,60.43,60.333,0.759,4.618,0.803,100.0,80.0,20.366
4.43,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.114,55.603,70.025,60.316,60.357,0.759,4.618,0.803,100.0,80.0,20.405
4.412,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.066,55.604,70.026,60.2,60.309,0.759,4.618,0.803,100.0,80.0,20.408
4.44,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.0,55.614,70.026,60.193,60.243,0.759,4.618,0.803,100.0,80.0,20.439
4.469,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.01,55.625,70.026,60.345,60.253,0.759,4.618,0.803,100.0,80.0,20.477
4.445,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.075,55.627,70.025,60.396,60.319,0.759,4.618,0.803,100.0,80.0,20.483
4.397,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.093,55.607,70.025,60.301,60.337,0.759,4.618,0.803,100.0,80.0,20.417
4.384,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.052,55.594,70.026,60.196,60.296,0.759,4.618,0.803,100.0,80.0,20.374
4.411,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.987,55.598,70.026,60.164,60.23,0.759,4.618,0.803,100.0,80.0,20.387
4.446,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.98,55.598,70.024,60.28,60.223,0.759,4.618,0.803,100.0,80.0,20.389
4.438,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.031,55.612,70.023,60.368,60.274,0.759,4.618,0.803,100.0,80.0,20.439
4.397,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.079,55.609,70.022,60.346,60.322,0.759,4.618,0.803,100.0,80.0,20.428
4.364,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.066,55.618,70.022,60.238,60.31,0.759,4.618,0.803,100.0,80.0,20.458
4.373,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.009,55.618,70.023,60.148,60.252,0.759,4.618,0.803,100.0,80.0,20.46
4.412,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.953,55.642,70.022,60.164,60.196,0.759,4.618,0.803,100.0,80.0,20.538
4.442,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.97,55.674,70.02,60.312,60.213,0.759,4.618,0.803,100.0,80.0,20.648
4.419,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.047,55.692,70.019,60.413,60.29,0.759,4.618,0.803,100.0,80.0,20.708
4.36,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.107,55.707,70.019,60.39,60.35,0.759,4.618,0.803,100.0,80.0,20.759
4.314,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.109,55.739,70.02,60.308,60.352,0.759,4.618,0.803,100.0,80.0,20.861
4.305,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.07,55.773,70.02,60.241,60.313,0.759,4.618,0.803,100.0,80.0,20.972
4.321,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.03,55.793,70.021,60.241,60.273,0.759,4.618,0.803,100.0,80.0,21.034
4.335,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.033,55.795,70.021,60.343,60.276,0.759,4.618,0.803,100.0,80.0,21.041
4.313,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.096,55.779,70.021,60.45,60.339,0.759,4.618,0.803,100.0,80.0,20.987
4.254,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.152,55.802,70.021,60.435,60.395,0.759,4.618,0.803,100.0,80.0,21.062
4.204,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.152,55.817,70.022,60.347,60.396,0.759,4.618,0.803,100.0,80.0,21.108
4.19,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.107,55.818,70.024,60.257,60.351,0.759,4.618,0.803,100.0,80.0,21.108
4.209,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.045,55.838,70.024,60.193,60.288,0.759,4.618,0.803,100.0,80.0,21.173
4.244,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.993,55.845,70.024,60.197,60.236,0.759,4.618,0.803,100.0,80.0,21.196
4.269,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.997,55.869,70.023,60.31,60.241,0.759,4.618,0.803,100.0,80.0,21.277
4.252,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.054,55.896,70.022,60.377,60.297,0.759,4.618,0.803,100.0,80.0,21.368
4.21,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.083,55.929,70.022,60.324,60.327,0.759,4.618,0.803,100.0,80.0,21.477
4.187,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.076,55.938,70.021,60.343,60.319,0.759,4.618,0.803,100.0,80.0,21.505
4.167,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.12,55.948,70.021,60.43,60.363,0.759,4.618,0.803,100.0,80.0,21.538
4.123,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.128,55.954,70.022,60.333,60.371,0.759,4.618,0.803,100.0,80.0,21.557
4.107,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.1,55.964,70.022,60.287,60.344,0.759,4.618,0.803,100.0,80.0,21.588
4.113,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.066,55.998,70.022,60.312,60.31,0.759,4.618,0.803,100.0,80.0,21.701
4.109,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.106,56.062,70.021,60.435,60.349,0.759,4.618,0.803,100.0,80.0,21.912
4.065,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.135,56.109,70.021,60.387,60.378,0.759,4.618,0.803,100.0,80.0,22.064
4.032,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.139,56.162,70.021,60.379,60.382,0.759,4.618,0.803,100.0,80.0,22.241
4.008,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.139,56.204,70.02,60.431,60.382,0.759,4.618,0.803,100.0,80.0,22.378
3.972,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.202,56.205,70.02,60.561,60.445,0.759,4.618,0.803,100.0,80.0,22.381
3.898,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.247,56.153,70.02,60.493,60.491,0.759,4.618,0.803,100.0,80.0,22.21
3.845,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.225,56.141,70.02,60.388,60.468,0.759,4.618,0.803,100.0,80.0,22.171
3.835,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.164,56.138,70.019,60.301,60.407,0.759,4.618,0.803,100.0,80.0,22.159
3.854,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.096,56.106,70.018,60.235,60.339,0.759,4.618,0.803,100.0,80.0,22.059
3.887,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.032,56.088,70.015,60.189,60.275,0.759,4.618,0.803,100.0,80.0,22.006
3.923,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.988,56.13,70.012,60.193,60.231,0.759,4.618,0.803,100.0,80.0,22.153
3.948,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.972,56.138,70.008,60.201,60.215,0.759,4.618,0.803,100.0,80.0,22.187
3.961,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.971,56.169,70.004,60.259,60.214,0.759,4.618,0.803,100.0,80.0,22.299
3.953,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.029,56.194,69.999,60.414,60.272,0.759,4.618,0.803,100.0,80.0,22.389
3.896,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.131,56.27,69.996,60.535,60.374,0.759,4.618,0.803,100.0,80.0,22.647
3.806,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.215,56.287,69.994,60.53,60.458,0.759,4.618,0.803,100.0,80.0,22.703
3.73,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.229,56.24,69.993,60.42,60.472,0.759,4.618,0.803,100.0,80.0,22.553
3.701,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.172,56.207,69.992,60.293,60.416,0.759,4.618,0.803,100.0,80.0,22.446
3.719,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.095,56.228,69.991,60.235,60.339,0.759,4.618,0.803,100.0,80.0,22.518
3.753,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.04,56.251,69.989,60.227,60.284,0.759,4.618,0.803,100.0,80.0,22.598
3.779,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.012,56.246,69.986,60.227,60.255,0.759,4.618,0.803,100.0,80.0,22.586
3.794,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.997,56.265,69.984,60.224,60.24,0.759,4.618,0.803,100.0,80.0,22.655
3.803,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.995,56.357,69.982,60.257,60.238,0.759,4.618,0.803,100.0,80.0,22.961
3.799,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.014,56.411,69.981,60.293,60.257,0.759,4.618,0.803,100.0,80.0,23.141
3.783,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.036,56.365,69.98,60.335,60.279,0.759,4.618,0.803,100.0,80.0,22.991
3.754,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.092,56.325,69.98,60.444,60.335,0.759,4.618,0.803,100.0,80.0,22.86
3.696,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.156,56.359,69.981,60.468,60.399,0.759,4.618,0.803,100.0,80.0,22.968
3.636,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.175,56.346,69.983,60.394,60.418,0.759,4.618,0.803,100.0,80.0,22.919
3.607,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.146,56.357,69.984,60.322,60.389,0.759,4.618,0.803,100.0,80.0,22.955
3.608,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.1,56.373,69.984,60.275,60.344,0.759,4.618,0.803,100.0,80.0,23.006
3.623,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.065,56.43,69.985,60.277,60.308,0.759,4.618,0.803,100.0,80.0,23.19
3.632,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.054,56.479,69.985,60.298,60.298,0.759,4.618,0.803,100.0,80.0,23.35
3.628,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.053,56.466,69.984,60.284,60.296,0.759,4.618,0.803,100.0,80.0,23.31
3.623,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.043,56.501,69.981,60.273,60.286,0.759,4.618,0.803,100.0,80.0,23.433
3.622,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.035,56.507,69.979,60.261,60.278,0.759,4.618,0.803,100.0,80.0,23.455
3.623,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.029,56.49,69.975,60.306,60.272,0.759,4.618,0.803,100.0,80.0,23.406
3.609,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.075,56.458,69.973,60.394,60.318,0.759,4.618,0.803,100.0,80.0,23.306
3.569,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.096,56.393,69.972,60.319,60.339,0.759,4.618,0.803,100.0,80.0,23.096
3.551,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.073,56.365,69.973,60.254,60.316,0.759,4.618,0.803,100.0,80.0,23.002
3.56,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.025,56.375,69.975,60.196,60.269,0.759,4.618,0.803,100.0,80.0,23.031
3.587,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.986,56.373,69.978,60.18,60.229,0.759,4.618,0.803,100.0,80.0,23.016
3.614,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.959,56.407,69.982,60.18,60.203,0.759,4.618,0.803,100.0,80.0,23.12
3.632,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.967,56.49,69.987,60.302,60.21,0.759,4.618,0.803,100.0,80.0,23.382
3.61,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.059,56.54,69.991,60.45,60.302,0.759,4.618,0.803,100.0,80.0,23.536
3.542,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.115,56.508,69.994,60.373,60.358,0.759,4.618,0.803,100.0,80.0,23.424
3.501,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.103,56.425,69.996,60.27,60.346,0.759,4.618,0.803,100.0,80.0,23.148
3.505,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.041,56.46,69.997,60.191,60.285,0.759,4.618,0.803,100.0,80.0,23.26
3.537,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.997,56.503,69.995,60.204,60.24,0.759,4.618,0.803,100.0,80.0,23.404
3.56,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.987,56.502,69.994,60.264,60.231,0.759,4.618,0.803,100.0,80.0,23.404
3.557,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.027,56.466,69.991,60.328,60.27,0.759,4.618,0.803,100.0,80.0,23.292
3.528,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.047,56.524,69.987,60.301,60.29,0.759,4.618,0.803,100.0,80.0,23.493
3.51,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.052,56.54,69.984,60.292,60.295,0.759,4.618,0.803,100.0,80.0,23.551
3.501,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.037,56.474,69.979,60.222,60.28,0.759,4.618,0.803,100.0,80.0,23.344
3.514,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.99,56.366,69.974,60.171,60.233,0.759,4.618,0.803,100.0,80.0,23.0
3.542,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.97,56.329,69.969,60.194,60.213,0.759,4.618,0.803,100.0,80.0,22.892
3.559,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.947,56.334,69.964,60.149,60.19,0.759,4.618,0.803,100.0,80.0,22.922
3.583,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.929,56.339,69.96,60.159,60.173,0.759,4.618,0.803,100.0,80.0,22.948
3.602,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.919,56.308,69.956,60.138,60.162,0.759,4.618,0.803,100.0,80.0,22.854
3.624,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.898,56.271,69.952,60.097,60.141,0.759,4.618,0.803,100.0,80.0,22.745
3.655,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.874,56.227,69.948,60.124,60.117,0.759,4.618,0.803,100.0,80.0,22.61
3.677,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.898,56.14,69.944,60.166,60.142,0.759,4.618,0.803,100.0,80.0,22.332
3.682,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.882,56.086,69.94,60.057,60.125,0.759,4.618,0.803,100.0,80.0,22.163
3.718,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.844,56.088,69.937,60.04,60.087,0.759,4.618,0.803,100.0,80.0,22.181
3.763,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.824,56.108,69.934,60.092,60.067,0.759,4.618,0.803,100.0,80.0,22.253
3.787,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.873,56.12,69.933,60.23,60.116,0.759,4.618,0.803,100.0,80.0,22.295
3.766,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.936,56.121,69.932,60.248,60.18,0.759,4.618,0.803,100.0,80.0,22.3
3.738,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.963,56.111,69.932,60.204,60.206,0.759,4.618,0.803,100.0,80.0,22.267
3.734,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.946,56.104,69.933,60.142,60.19,0.759,4.618,0.803,100.0,80.0,22.243
3.755,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.917,56.123,69.934,60.118,60.16,0.759,4.618,0.803,100.0,80.0,22.305
3.786,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.894,56.151,69.935,60.117,60.137,0.759,4.618,0.803,100.0,80.0,22.393
3.813,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.89,56.189,69.935,60.142,60.133,0.759,4.618,0.803,100.0,80.0,22.516
3.828,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.9,56.224,69.936,60.165,60.143,0.759,4.618,0.803,100.0,80.0,22.631
3.834,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.922,56.228,69.937,60.252,60.165,0.759,4.618,0.803,100.0,80.0,22.639
3.814,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.009,56.252,69.938,60.407,60.252,0.759,4.618,0.803,100.0,80.0,22.716
3.75,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.088,56.29,69.941,60.41,60.331,0.759,4.618,0.803,100.0,80.0,22.835
3.691,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.127,56.366,69.946,60.402,60.37,0.759,4.618,0.803,100.0,80.0,23.073
3.649,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.139,56.455,69.949,60.392,60.382,0.759,4.618,0.803,100.0,80.0,23.356
3.619,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.139,56.441,69.951,60.355,60.382,0.759,4.618,0.803,100.0,80.0,23.305
3.605,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.109,56.427,69.952,60.286,60.352,0.759,4.618,0.803,100.0,80.0,23.258
3.612,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.063,56.396,69.951,60.23,60.306,0.759,4.618,0.803,100.0,80.0,23.157
3.635,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.014,56.376,69.95,60.185,60.257,0.759,4.618,0.803,100.0,80.0,23.094
3.666,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.972,56.367,69.948,60.163,60.215,0.759,4.618,0.803,100.0,80.0,23.07
3.696,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.954,56.391,69.945,60.235,60.197,0.759,4.618,0.803,100.0,80.0,23.153
3.697,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.006,56.379,69.942,60.337,60.25,0.759,4.618,0.803,100.0,80.0,23.122
3.663,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.036,56.324,69.94,60.296,60.279,0.759,4.618,0.803,100.0,80.0,22.945
3.641,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.053,56.331,69.939,60.304,60.296,0.759,4.618,0.803,100.0,80.0,22.972
3.626,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.036,56.335,69.938,60.23,60.279,0.759,4.618,0.803,100.0,80.0,22.987
3.635,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.006,56.305,69.937,60.199,60.25,0.759,4.618,0.803,100.0,80.0,22.89
3.655,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.967,56.269,69.936,60.14,60.21,0.759,4.618,0.803,100.0,80.0,22.773
3.688,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.936,56.285,69.934,60.202,60.179,0.759,4.618,0.803,100.0,80.0,22.831
3.699,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.982,56.256,69.931,60.304,60.225,0.759,4.618,0.803,100.0,80.0,22.744
3.673,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.002,56.249,69.928,60.234,60.246,0.759,4.618,0.803,100.0,80.0,22.727
3.666,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.994,56.257,69.925,60.215,60.237,0.759,4.618,0.803,100.0,80.0,22.761
3.674,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.972,56.26,69.921,60.173,60.215,0.759,4.618,0.803,100.0,80.0,22.779
3.694,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.949,56.287,69.918,60.168,60.192,0.759,4.618,0.803,100.0,80.0,22.876
3.713,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.947,56.325,69.915,60.253,60.19,0.759,4.618,0.803,100.0,80.0,23.006
3.704,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.017,56.333,69.913,60.376,60.26,0.759,4.618,0.803,100.0,80.0,23.035
3.655,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.063,56.344,69.911,60.332,60.306,0.759,4.618,0.803,100.0,80.0,23.076
3.623,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.066,56.281,69.909,60.265,60.309,0.759,4.618,0.803,100.0,80.0,22.874
3.622,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.011,56.193,69.906,60.13,60.255,0.759,4.618,0.803,100.0,80.0,22.59
3.664,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.936,56.208,69.902,60.086,60.179,0.759,4.618,0.803,100.0,80.0,22.65
3.718,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.895,56.274,69.897,60.119,60.138,0.759,4.618,0.803,100.0,80.0,22.882
3.751,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.908,56.315,69.891,60.25,60.151,0.759,4.618,0.803,100.0,80.0,23.025
3.736,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.005,56.331,69.886,60.428,60.248,0.759,4.618,0.803,100.0,80.0,23.091
3.664,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.097,56.294,69.881,60.414,60.34,0.759,4.618,0.803,100.0,80.0,22.982
3.602,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.112,56.266,69.877,60.313,60.356,0.759,4.618,0.803,100.0,80.0,22.899
3.587,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.068,56.251,69.873,60.217,60.311,0.759,4.618,0.803,100.0,80.0,22.86
3.611,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.007,56.236,69.869,60.158,60.25,0.759,4.618,0.803,100.0,80.0,22.819
3.65,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.955,56.266,69.865,60.147,60.199,0.759,4.618,0.803,100.0,80.0,22.927
3.685,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.937,56.305,69.861,60.178,60.18,0.759,4.618,0.803,100.0,80.0,23.063
3.702,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.938,56.289,69.857,60.179,60.181,0.759,4.618,0.803,100.0,80.0,23.018
3.712,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.927,56.222,69.852,60.128,60.17,0.759,4.618,0.803,100.0,80.0,22.808
3.736,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.893,56.195,69.848,60.075,60.136,0.759,4.618,0.803,100.0,80.0,22.734
3.776,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.862,56.172,69.842,60.112,60.105,0.759,4.618,0.803,100.0,80.0,22.669
3.802,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.896,56.13,69.837,60.215,60.14,0.759,4.618,0.803,100.0,80.0,22.543
3.791,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.931,56.132,69.831,60.207,60.174,0.759,4.618,0.803,100.0,80.0,22.563
3.781,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.946,56.116,69.826,60.183,60.189,0.759,4.618,0.803,100.0,80.0,22.523
3.785,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.926,56.089,69.82,60.116,60.169,0.759,4.618,0.803,100.0,80.0,22.448
3.812,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.893,56.091,69.814,60.091,60.137,0.759,4.618,0.803,100.0,80.0,22.47
3.848,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.876,56.108,69.808,60.15,60.119,0.759,4.618,0.803,100.0,80.0,22.539
3.862,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.929,56.136,69.802,60.285,60.172,0.759,4.618,0.803,100.0,80.0,22.647
3.831,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.985,56.142,69.796,60.285,60.228,0.759,4.618,0.803,100.0,80.0,22.678
3.801,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.011,56.125,69.792,60.253,60.254,0.759,4.618,0.803,100.0,80.0,22.63
3.79,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.99,56.104,69.787,60.172,60.233,0.759,4.618,0.803,100.0,80.0,22.574
3.81,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.95,56.095,69.783,60.13,60.193,0.759,4.618,0.803,100.0,80.0,22.553
3.844,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.908,56.075,69.778,60.089,60.151,0.759,4.618,0.803,100.0,80.0,22.499
3.885,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.884,56.089,69.772,60.162,60.128,0.759,4.618,0.803,100.0,80.0,22.557
3.898,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.944,56.103,69.767,60.319,60.187,0.759,4.618,0.803,100.0,80.0,22.616
3.859,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.015,56.117,69.761,60.33,60.258,0.759,4.618,0.803,100.0,80.0,22.673
3.818,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.041,56.098,69.756,60.275,60.284,0.759,4.618,0.803,100.0,80.0,22.622
3.802,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.023,56.148,69.752,60.227,60.266,0.759,4.618,0.803,100.0,80.0,22.798
3.811,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.0,56.143,69.746,60.205,60.243,0.759,4.618,0.803,100.0,80.0,22.793
3.827,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.971,56.125,69.741,60.165,60.214,0.759,4.618,0.803,100.0,80.0,22.746
3.851,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.945,56.161,69.735,60.163,60.188,0.759,4.618,0.803,100.0,80.0,22.877
3.874,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.931,56.146,69.729,60.151,60.174,0.759,4.618,0.803,100.0,80.0,22.843
3.893,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.927,56.171,69.723,60.229,60.17,0.759,4.618,0.803,100.0,80.0,22.937
3.888,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.0,56.134,69.717,60.389,60.243,0.759,4.618,0.803,100.0,80.0,22.831
3.832,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.08,56.17,69.712,60.408,60.324,0.759,4.618,0.803,100.0,80.0,22.961
3.774,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.112,56.179,69.707,60.352,60.355,0.759,4.618,0.803,100.0,80.0,22.999
3.745,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.095,56.196,69.703,60.289,60.338,0.759,4.618,0.803,100.0,80.0,23.066
3.746,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.059,56.186,69.698,60.238,60.302,0.759,4.618,0.803,100.0,80.0,23.043
3.763,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.016,56.171,69.693,60.192,60.259,0.759,4.618,0.803,100.0,80.0,23.004
3.789,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.975,56.161,69.688,60.165,60.219,0.759,4.618,0.803,100.0,80.0,22.983
3.819,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.945,56.157,69.682,60.15,60.188,0.759,4.618,0.803,100.0,80.0,22.985
3.846,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.921,56.13,69.676,60.125,60.164,0.759,4.618,0.803,100.0,80.0,22.906
3.875,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.894,56.085,69.67,60.102,60.138,0.759,4.618,0.803,100.0,80.0,22.776
3.906,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.89,56.093,69.664,60.193,60.133,0.759,4.618,0.803,100.0,80.0,22.816
3.907,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.959,56.051,69.658,60.342,60.202,0.759,4.618,0.803,100.0,80.0,22.691
