HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
3.86,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.038,56.06,69.652,60.362,60.282,0.759,4.618,0.803,100.0,80.0,22.734
3.81,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.063,56.086,69.647,60.298,60.307,0.759,4.618,0.803,100.0,80.0,22.832
3.791,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.045,56.067,69.642,60.231,60.288,0.759,4.618,0.803,100.0,80.0,22.779
3.802,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.999,56.033,69.637,60.156,60.242,0.759,4.618,0.803,100.0,80.0,22.681
3.836,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.948,56.056,69.631,60.132,60.191,0.759,4.618,0.803,100.0,80.0,22.768
3.873,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.92,56.077,69.625,60.143,60.164,0.759,4.618,0.803,100.0,80.0,22.851
3.899,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.911,56.071,69.619,60.142,60.155,0.759,4.618,0.803,100.0,80.0,22.845
3.919,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.898,56.035,69.612,60.105,60.141,0.759,4.618,0.803,100.0,80.0,22.744
3.947,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.87,56.012,69.606,60.066,60.113,0.759,4.618,0.803,100.0,80.0,22.683
3.985,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.846,55.981,69.598,60.089,60.09,0.759,4.618,0.803,100.0,80.0,22.596
4.013,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.875,55.961,69.591,60.226,60.118,0.759,4.618,0.803,100.0,80.0,22.55
3.996,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.961,55.976,69.585,60.342,60.204,0.759,4.618,0.803,100.0,80.0,22.614
3.943,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.029,55.97,69.579,60.328,60.273,0.759,4.618,0.803,100.0,80.0,22.607
3.902,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.044,55.97,69.574,60.266,60.288,0.759,4.618,0.803,100.0,80.0,22.618
3.893,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.018,55.982,69.568,60.203,60.261,0.759,4.618,0.803,100.0,80.0,22.67
3.91,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.981,55.984,69.562,60.168,60.224,0.759,4.618,0.803,100.0,80.0,22.691
3.937,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.948,56.0,69.556,60.151,60.191,0.759,4.618,0.803,100.0,80.0,22.758
3.964,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.926,55.998,69.55,60.14,60.169,0.759,4.618,0.803,100.0,80.0,22.765
3.989,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.91,56.013,69.544,60.134,60.153,0.759,4.618,0.803,100.0,80.0,22.828
4.012,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.9,56.026,69.537,60.131,60.143,0.759,4.618,0.803,100.0,80.0,22.885
4.032,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.899,56.042,69.531,60.179,60.142,0.759,4.618,0.803,100.0,80.0,22.951
4.036,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.955,56.092,69.525,60.353,60.198,0.759,4.618,0.803,100.0,80.0,23.13
3.987,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.065,56.062,69.52,60.467,60.309,0.759,4.618,0.803,100.0,80.0,23.041
3.906,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.136,56.013,69.515,60.409,60.38,0.759,4.618,0.803,100.0,80.0,22.889
3.855,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.122,55.988,69.511,60.284,60.365,0.759,4.618,0.803,100.0,80.0,22.821
3.856,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.061,56.003,69.506,60.208,60.305,0.759,4.618,0.803,100.0,80.0,22.88
3.887,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.008,56.028,69.501,60.192,60.251,0.759,4.618,0.803,100.0,80.0,22.973
3.917,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.977,56.027,69.495,60.184,60.22,0.759,4.618,0.803,100.0,80.0,22.984
3.939,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.956,56.024,69.489,60.17,60.199,0.759,4.618,0.803,100.0,80.0,22.985
3.96,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.935,55.995,69.483,60.137,60.178,0.759,4.618,0.803,100.0,80.0,22.904
3.986,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.905,55.966,69.477,60.097,60.148,0.759,4.618,0.803,100.0,80.0,22.826
4.022,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.873,55.965,69.47,60.071,60.116,0.759,4.618,0.803,100.0,80.0,22.837
4.061,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.856,55.941,69.463,60.14,60.099,0.759,4.618,0.803,100.0,80.0,22.774
4.074,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.92,55.934,69.457,60.296,60.164,0.759,4.618,0.803,100.0,80.0,22.766
4.038,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.984,55.915,69.45,60.28,60.228,0.759,4.618,0.803,100.0,80.0,22.718
4.006,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.001,55.909,69.445,60.228,60.244,0.759,4.618,0.803,100.0,80.0,22.709
4.002,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.977,55.92,69.439,60.168,60.22,0.759,4.618,0.803,100.0,80.0,22.76
4.023,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.945,55.918,69.433,60.138,60.188,0.759,4.618,0.803,100.0,80.0,22.766
4.052,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.913,55.919,69.427,60.113,60.156,0.759,4.618,0.803,100.0,80.0,22.781
4.085,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.893,55.919,69.421,60.138,60.136,0.759,4.618,0.803,100.0,80.0,22.797
4.105,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.921,55.945,69.415,60.284,60.165,0.759,4.618,0.803,100.0,80.0,22.897
4.078,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.024,55.96,69.41,60.44,60.268,0.759,4.618,0.803,100.0,80.0,22.957
4.002,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.111,55.981,69.405,60.43,60.355,0.759,4.618,0.803,100.0,80.0,23.038
3.938,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.139,56.042,69.401,60.385,60.383,0.759,4.618,0.803,100.0,80.0,23.246
3.904,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.128,56.064,69.397,60.329,60.371,0.759,4.618,0.803,100.0,80.0,23.325
3.897,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.091,56.036,69.393,60.258,60.335,0.759,4.618,0.803,100.0,80.0,23.244
3.912,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.039,56.039,69.388,60.205,60.283,0.759,4.618,0.803,100.0,80.0,23.265
3.941,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.993,56.027,69.383,60.174,60.237,0.759,4.618,0.803,100.0,80.0,23.238
3.972,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.957,56.026,69.377,60.153,60.2,0.759,4.618,0.803,100.0,80.0,23.247
4.001,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.932,56.041,69.371,60.148,60.175,0.759,4.618,0.803,100.0,80.0,23.309
4.025,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.922,56.101,69.365,60.168,60.165,0.759,4.618,0.803,100.0,80.0,23.52
4.039,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.931,56.087,69.358,60.213,60.174,0.759,4.618,0.803,100.0,80.0,23.488
4.036,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.969,56.013,69.351,60.304,60.212,0.759,4.618,0.803,100.0,80.0,23.259
4.005,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.041,55.995,69.345,60.398,60.284,0.759,4.618,0.803,100.0,80.0,23.215
3.949,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.097,55.976,69.339,60.374,60.34,0.759,4.618,0.803,100.0,80.0,23.169
3.908,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.093,55.959,69.334,60.281,60.336,0.759,4.618,0.803,100.0,80.0,23.125
3.906,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.05,55.984,69.328,60.221,60.293,0.759,4.618,0.803,100.0,80.0,23.221
3.927,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.007,55.991,69.322,60.191,60.25,0.759,4.618,0.803,100.0,80.0,23.255
3.953,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.97,55.967,69.316,60.157,60.213,0.759,4.618,0.803,100.0,80.0,23.19
3.983,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.935,55.95,69.31,60.129,60.179,0.759,4.618,0.803,100.0,80.0,23.148
4.016,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.904,55.928,69.303,60.1,60.147,0.759,4.618,0.803,100.0,80.0,23.092
4.051,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.877,55.951,69.297,60.09,60.12,0.759,4.618,0.803,100.0,80.0,23.182
4.085,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.87,55.976,69.291,60.154,60.113,0.759,4.618,0.803,100.0,80.0,23.279
4.094,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.928,55.984,69.285,60.324,60.171,0.759,4.618,0.803,100.0,80.0,23.318
4.05,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.035,56.015,69.28,60.419,60.278,0.759,4.618,0.803,100.0,80.0,23.431
3.979,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.093,56.063,69.275,60.367,60.337,0.759,4.618,0.803,100.0,80.0,23.599
3.936,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.095,56.047,69.272,60.299,60.338,0.759,4.618,0.803,100.0,80.0,23.551
3.928,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.056,56.041,69.268,60.221,60.3,0.759,4.618,0.803,100.0,80.0,23.542
3.948,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.004,56.011,69.264,60.165,60.248,0.759,4.618,0.803,100.0,80.0,23.452
3.984,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.949,55.937,69.259,60.097,60.192,0.759,4.618,0.803,100.0,80.0,23.221
4.031,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.9,55.934,69.254,60.146,60.143,0.759,4.618,0.803,100.0,80.0,23.223
4.057,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.953,55.954,69.248,60.352,60.196,0.759,4.618,0.803,100.0,80.0,23.299
4.013,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.047,55.946,69.243,60.394,60.29,0.759,4.618,0.803,100.0,80.0,23.287
3.953,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.087,55.981,69.239,60.342,60.33,0.759,4.618,0.803,100.0,80.0,23.412
3.921,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.082,56.013,69.234,60.294,60.325,0.759,4.618,0.803,100.0,80.0,23.527
3.915,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.058,56.043,69.23,60.258,60.301,0.759,4.618,0.803,100.0,80.0,23.636
3.923,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.03,56.062,69.225,60.234,60.273,0.759,4.618,0.803,100.0,80.0,23.709
3.936,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.01,56.105,69.22,60.233,60.253,0.759,4.618,0.803,100.0,80.0,23.862
3.945,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.001,56.139,69.215,60.237,60.244,0.759,4.618,0.803,100.0,80.0,23.983
3.95,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.995,56.129,69.209,60.22,60.238,0.759,4.618,0.803,100.0,80.0,23.96
3.957,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.979,56.125,69.204,60.189,60.222,0.759,4.618,0.803,100.0,80.0,23.96
3.972,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.957,56.066,69.198,60.193,60.2,0.759,4.618,0.803,100.0,80.0,23.779
3.984,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.979,56.049,69.196,60.3,60.222,0.759,4.618,0.803,100.0,80.0,23.73
3.962,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.036,56.098,69.194,60.364,60.279,0.759,4.618,0.803,100.0,80.0,23.893
3.919,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.078,56.14,69.192,60.356,60.321,0.759,4.618,0.803,100.0,80.0,24.037
3.884,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.086,56.117,69.189,60.307,60.329,0.759,4.618,0.803,100.0,80.0,23.967
3.872,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.06,56.111,69.184,60.243,60.303,0.759,4.618,0.803,100.0,80.0,23.958
3.884,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.015,56.062,69.179,60.177,60.258,0.759,4.618,0.803,100.0,80.0,23.81
3.915,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,56.05,69.172,60.137,60.207,0.759,4.618,0.803,100.0,80.0,23.785
3.952,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.928,56.077,69.166,60.141,60.172,0.759,4.618,0.803,100.0,80.0,23.889
3.981,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.925,56.068,69.16,60.235,60.168,0.759,4.618,0.803,100.0,80.0,23.872
3.975,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.006,56.047,69.156,60.413,60.249,0.759,4.618,0.803,100.0,80.0,23.812
3.912,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.096,56.068,69.153,60.43,60.339,0.759,4.618,0.803,100.0,80.0,23.889
3.847,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.128,56.065,69.15,60.362,60.371,0.759,4.618,0.803,100.0,80.0,23.886
3.817,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.104,56.063,69.147,60.28,60.347,0.759,4.618,0.803,100.0,80.0,23.885
3.823,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.054,56.038,69.145,60.21,60.297,0.759,4.618,0.803,100.0,80.0,23.807
3.85,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.996,55.995,69.145,60.149,60.239,0.759,4.618,0.803,100.0,80.0,23.665
3.891,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.941,55.965,69.146,60.106,60.184,0.759,4.618,0.803,100.0,80.0,23.568
3.936,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.894,55.943,69.146,60.078,60.138,0.759,4.618,0.803,100.0,80.0,23.493
3.981,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.862,55.935,69.147,60.069,60.106,0.759,4.618,0.803,100.0,80.0,23.469
4.021,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.844,55.938,69.149,60.069,60.087,0.759,4.618,0.803,100.0,80.0,23.473
4.055,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.832,55.901,69.154,60.049,60.075,0.759,4.618,0.803,100.0,80.0,23.339
4.09,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.813,55.904,69.16,60.031,60.057,0.759,4.618,0.803,100.0,80.0,23.336
4.128,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.813,55.919,69.167,60.135,60.056,0.759,4.618,0.803,100.0,80.0,23.372
4.132,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.913,55.947,69.176,60.383,60.156,0.759,4.618,0.803,100.0,80.0,23.442
4.062,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.051,55.962,69.186,60.453,60.294,0.759,4.618,0.803,100.0,80.0,23.468
3.973,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.113,55.965,69.197,60.374,60.356,0.759,4.618,0.803,100.0,80.0,23.452
3.928,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.104,55.971,69.208,60.291,60.347,0.759,4.618,0.803,100.0,80.0,23.449
3.925,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.058,55.984,69.218,60.221,60.301,0.759,4.618,0.803,100.0,80.0,23.467
3.948,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.01,55.986,69.227,60.188,60.253,0.759,4.618,0.803,100.0,80.0,23.455
3.977,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.97,55.97,69.235,60.157,60.214,0.759,4.618,0.803,100.0,80.0,23.383
4.008,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.939,55.998,69.243,60.149,60.182,0.759,4.618,0.803,100.0,80.0,23.457
4.035,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.922,56.002,69.249,60.146,60.165,0.759,4.618,0.803,100.0,80.0,23.454
4.057,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.911,56.006,69.255,60.135,60.154,0.759,4.618,0.803,100.0,80.0,23.453
4.078,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.905,55.985,69.262,60.188,60.148,0.759,4.618,0.803,100.0,80.0,23.371
4.081,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,55.975,69.268,60.344,60.208,0.759,4.618,0.803,100.0,80.0,23.326
4.036,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.043,55.979,69.275,60.367,60.286,0.759,4.618,0.803,100.0,80.0,23.321
3.986,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.07,56.0,69.283,60.307,60.313,0.759,4.618,0.803,100.0,80.0,23.372
3.965,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.053,56.008,69.29,60.246,60.296,0.759,4.618,0.803,100.0,80.0,23.382
3.972,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.015,55.989,69.297,60.185,60.258,0.759,4.618,0.803,100.0,80.0,23.303
3.999,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.964,55.948,69.302,60.126,60.207,0.759,4.618,0.803,100.0,80.0,23.158
4.039,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.917,55.946,69.307,60.105,60.16,0.759,4.618,0.803,100.0,80.0,23.143
4.078,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.899,55.936,69.311,60.188,60.142,0.759,4.618,0.803,100.0,80.0,23.098
4.086,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.96,55.916,69.316,60.305,60.203,0.759,4.618,0.803,100.0,80.0,23.024
4.053,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.993,55.921,69.32,60.238,60.237,0.759,4.618,0.803,100.0,80.0,23.031
4.041,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.989,55.935,69.324,60.207,60.232,0.759,4.618,0.803,100.0,80.0,23.068
4.048,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.969,55.939,69.328,60.203,60.212,0.759,4.618,0.803,100.0,80.0,23.072
4.058,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.984,55.951,69.331,60.264,60.227,0.759,4.618,0.803,100.0,80.0,23.104
4.048,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.993,55.955,69.334,60.226,60.237,0.759,4.618,0.803,100.0,80.0,23.11
4.048,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.983,55.946,69.336,60.212,60.226,0.759,4.618,0.803,100.0,80.0,23.076
4.054,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.986,55.945,69.338,60.282,60.229,0.759,4.618,0.803,100.0,80.0,23.07
4.04,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.042,55.956,69.339,60.392,60.286,0.759,4.618,0.803,100.0,80.0,23.101
3.992,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.097,55.982,69.341,60.387,60.34,0.759,4.618,0.803,100.0,80.0,23.184
3.948,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.111,56.027,69.343,60.344,60.354,0.759,4.618,0.803,100.0,80.0,23.327
3.928,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.094,56.039,69.346,60.288,60.337,0.759,4.618,0.803,100.0,80.0,23.362
3.929,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.056,56.036,69.347,60.231,60.299,0.759,4.618,0.803,100.0,80.0,23.344
3.948,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.01,56.035,69.349,60.182,60.253,0.759,4.618,0.803,100.0,80.0,23.34
3.978,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.968,56.05,69.35,60.157,60.211,0.759,4.618,0.803,100.0,80.0,23.387
4.009,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.94,56.08,69.351,60.155,60.183,0.759,4.618,0.803,100.0,80.0,23.48
4.033,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.933,56.06,69.352,60.217,60.176,0.759,4.618,0.803,100.0,80.0,23.412
4.034,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.991,56.027,69.354,60.372,60.234,0.759,4.618,0.803,100.0,80.0,23.302
3.985,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.075,55.994,69.356,60.409,60.318,0.759,4.618,0.803,100.0,80.0,23.187
3.926,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.107,56.018,69.359,60.351,60.351,0.759,4.618,0.803,100.0,80.0,23.26
3.897,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.092,56.011,69.363,60.276,60.335,0.759,4.618,0.803,100.0,80.0,23.228
3.9,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.042,55.981,69.367,60.191,60.286,0.759,4.618,0.803,100.0,80.0,23.12
3.93,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.982,55.975,69.371,60.137,60.225,0.759,4.618,0.803,100.0,80.0,23.09
3.973,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.93,55.973,69.375,60.107,60.173,0.759,4.618,0.803,100.0,80.0,23.075
4.015,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.894,55.96,69.378,60.09,60.137,0.759,4.618,0.803,100.0,80.0,23.026
4.055,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.869,55.939,69.381,60.103,60.112,0.759,4.618,0.803,100.0,80.0,22.95
4.082,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.891,55.963,69.385,60.237,60.134,0.759,4.618,0.803,100.0,80.0,23.023
4.066,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.98,55.981,69.388,60.379,60.223,0.759,4.618,0.803,100.0,80.0,23.072
4.005,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.061,55.97,69.393,60.368,60.304,0.759,4.618,0.803,100.0,80.0,23.026
3.955,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.071,55.961,69.397,60.271,60.315,0.759,4.618,0.803,100.0,80.0,22.986
3.948,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.028,55.952,69.401,60.181,60.271,0.759,4.618,0.803,100.0,80.0,22.95
3.976,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.969,55.948,69.405,60.124,60.212,0.759,4.618,0.803,100.0,80.0,22.927
4.02,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.918,55.965,69.408,60.098,60.161,0.759,4.618,0.803,100.0,80.0,22.976
4.063,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.891,55.967,69.41,60.148,60.135,0.759,4.618,0.803,100.0,80.0,22.98
4.082,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.935,55.994,69.412,60.312,60.178,0.759,4.618,0.803,100.0,80.0,23.061
4.047,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.033,56.004,69.414,60.435,60.276,0.759,4.618,0.803,100.0,80.0,23.091
3.974,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.117,55.997,69.417,60.424,60.36,0.759,4.618,0.803,100.0,80.0,23.06
3.914,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.122,55.988,69.42,60.308,60.365,0.759,4.618,0.803,100.0,80.0,23.023
3.904,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.071,55.973,69.423,60.212,60.315,0.759,4.618,0.803,100.0,80.0,22.969
3.931,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.004,55.977,69.425,60.148,60.247,0.759,4.618,0.803,100.0,80.0,22.978
3.975,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.948,55.985,69.427,60.123,60.191,0.759,4.618,0.803,100.0,80.0,23.001
4.017,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.909,55.965,69.427,60.099,60.152,0.759,4.618,0.803,100.0,80.0,22.934
4.056,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.882,55.983,69.428,60.119,60.125,0.759,4.618,0.803,100.0,80.0,22.99
4.082,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.906,55.993,69.429,60.261,60.149,0.759,4.618,0.803,100.0,80.0,23.02
4.061,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.004,55.975,69.43,60.425,60.247,0.759,4.618,0.803,100.0,80.0,22.958
3.989,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.099,55.944,69.432,60.416,60.342,0.759,4.618,0.803,100.0,80.0,22.852
3.927,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.103,55.911,69.435,60.268,60.346,0.759,4.618,0.803,100.0,80.0,22.737
3.924,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.04,55.936,69.439,60.174,60.283,0.759,4.618,0.803,100.0,80.0,22.811
3.961,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.972,55.917,69.443,60.117,60.215,0.759,4.618,0.803,100.0,80.0,22.741
4.01,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.914,55.927,69.447,60.085,60.158,0.759,4.618,0.803,100.0,80.0,22.761
4.059,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.873,55.921,69.452,60.06,60.116,0.759,4.618,0.803,100.0,80.0,22.734
4.105,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.85,55.932,69.455,60.126,60.093,0.759,4.618,0.803,100.0,80.0,22.761
4.124,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.914,55.941,69.459,60.324,60.158,0.759,4.618,0.803,100.0,80.0,22.785
4.078,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.017,55.93,69.464,60.377,60.26,0.759,4.618,0.803,100.0,80.0,22.736
4.017,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.059,55.936,69.474,60.302,60.302,0.759,4.618,0.803,100.0,80.0,22.731
3.991,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.039,55.924,69.485,60.209,60.282,0.759,4.618,0.803,100.0,80.0,22.667
4.007,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.981,55.919,69.497,60.121,60.224,0.759,4.618,0.803,100.0,80.0,22.625
4.051,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.923,55.926,69.509,60.112,60.166,0.759,4.618,0.803,100.0,80.0,22.622
4.092,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.915,55.93,69.522,60.219,60.158,0.759,4.618,0.803,100.0,80.0,22.605
4.092,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.979,55.944,69.536,60.337,60.222,0.759,4.618,0.803,100.0,80.0,22.618
4.05,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.034,55.971,69.553,60.32,60.277,0.759,4.618,0.803,100.0,80.0,22.67
4.016,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.046,55.991,69.571,60.272,60.289,0.759,4.618,0.803,100.0,80.0,22.693
4.007,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.021,56.005,69.591,60.207,60.265,0.759,4.618,0.803,100.0,80.0,22.694
4.023,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.985,56.025,69.613,60.18,60.228,0.759,4.618,0.803,100.0,80.0,22.708
4.047,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.971,56.058,69.637,60.27,60.214,0.759,4.618,0.803,100.0,80.0,22.76
4.039,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.051,56.078,69.663,60.474,60.294,0.759,4.618,0.803,100.0,80.0,22.768
3.966,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.154,56.092,69.692,60.494,60.397,0.759,4.618,0.803,100.0,80.0,22.751
3.888,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.176,56.108,69.723,60.379,60.419,0.759,4.618,0.803,100.0,80.0,22.73
3.861,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.135,56.139,69.755,60.288,60.378,0.759,4.618,0.803,100.0,80.0,22.762
3.872,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.074,56.164,69.788,60.226,60.318,0.759,4.618,0.803,100.0,80.0,22.766
3.901,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.023,56.197,69.822,60.205,60.266,0.759,4.618,0.803,100.0,80.0,22.797
3.928,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.999,56.227,69.856,60.267,60.242,0.759,4.618,0.803,100.0,80.0,22.818
3.928,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.052,56.257,69.891,60.443,60.295,0.759,4.618,0.803,100.0,80.0,22.838
3.869,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.152,56.267,69.926,60.537,60.396,0.759,4.618,0.803,100.0,80.0,22.79
3.782,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.22,56.29,69.963,60.504,60.463,0.759,4.618,0.803,100.0,80.0,22.784
3.717,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.216,56.305,69.999,60.395,60.46,0.759,4.618,0.803,100.0,80.0,22.752
3.698,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.162,56.328,70.033,60.305,60.405,0.759,4.618,0.803,100.0,80.0,22.748
3.712,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.099,56.346,70.067,60.251,60.342,0.759,4.618,0.803,100.0,80.0,22.73
3.739,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.047,56.386,70.097,60.229,60.29,0.759,4.618,0.803,100.0,80.0,22.792
3.763,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.023,56.424,70.126,60.287,60.266,0.759,4.618,0.803,100.0,80.0,22.852
3.761,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.07,56.439,70.152,60.447,60.313,0.759,4.618,0.803,100.0,80.0,22.841
3.704,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.164,56.454,70.177,60.549,60.407,0.759,4.618,0.803,100.0,80.0,22.835
3.617,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.237,56.495,70.199,60.535,60.48,0.759,4.618,0.803,100.0,80.0,22.918
3.545,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.24,56.51,70.216,60.423,60.483,0.759,4.618,0.803,100.0,80.0,22.929
3.519,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.187,56.522,70.227,60.326,60.43,0.759,4.618,0.803,100.0,80.0,22.943
3.531,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.119,56.536,70.231,60.26,60.362,0.759,4.618,0.803,100.0,80.0,22.978
3.559,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.059,56.534,70.226,60.235,60.302,0.759,4.618,0.803,100.0,80.0,22.982
3.584,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.038,56.531,70.216,60.312,60.281,0.759,4.618,0.803,100.0,80.0,22.997
3.577,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.086,56.527,70.201,60.45,60.329,0.759,4.618,0.803,100.0,80.0,23.016
3.522,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.159,56.515,70.184,60.466,60.402,0.759,4.618,0.803,100.0,80.0,23.016
3.462,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.164,56.522,70.165,60.353,60.407,0.759,4.618,0.803,100.0,80.0,23.084
3.446,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.116,56.496,70.144,60.257,60.359,0.759,4.618,0.803,100.0,80.0,23.043
3.466,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.044,56.478,70.122,60.173,60.287,0.759,4.618,0.803,100.0,80.0,23.034
3.509,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.976,56.467,70.1,60.13,60.219,0.759,4.618,0.803,100.0,80.0,23.05
3.555,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.935,56.468,70.078,60.183,60.178,0.759,4.618,0.803,100.0,80.0,23.103
3.575,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.978,56.451,70.058,60.348,60.221,0.759,4.618,0.803,100.0,80.0,23.093
3.537,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.058,56.443,70.041,60.391,60.301,0.759,4.618,0.803,100.0,80.0,23.106
3.483,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.086,56.433,70.026,60.312,60.329,0.759,4.618,0.803,100.0,80.0,23.107
3.463,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.058,56.44,70.015,60.226,60.301,0.759,4.618,0.803,100.0,80.0,23.157
3.479,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.001,56.431,70.005,60.146,60.244,0.759,4.618,0.803,100.0,80.0,23.147
3.518,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.941,56.425,69.998,60.101,60.184,0.759,4.618,0.803,100.0,80.0,23.145
3.566,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.899,56.407,69.992,60.134,60.142,0.759,4.618,0.803,100.0,80.0,23.095
3.594,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.932,56.408,69.989,60.286,60.175,0.759,4.618,0.803,100.0,80.0,23.108
3.569,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.003,56.383,69.988,60.333,60.246,0.759,4.618,0.803,100.0,80.0,23.029
3.527,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.036,56.376,69.989,60.28,60.279,0.759,4.618,0.803,100.0,80.0,23.003
3.509,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.017,56.352,69.991,60.188,60.26,0.759,4.618,0.803,100.0,80.0,22.922
3.528,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.959,56.335,69.993,60.1,60.202,0.759,4.618,0.803,100.0,80.0,22.86
3.574,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.898,56.335,69.995,60.06,60.141,0.759,4.618,0.803,100.0,80.0,22.856
3.627,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.864,56.332,69.997,60.13,60.107,0.759,4.618,0.803,100.0,80.0,22.84
3.651,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.922,56.332,69.999,60.321,60.166,0.759,4.618,0.803,100.0,80.0,22.836
3.609,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.017,56.35,70.002,60.365,60.261,0.759,4.618,0.803,100.0,80.0,22.888
3.553,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.049,56.334,70.005,60.273,60.292,0.759,4.618,0.803,100.0,80.0,22.83
3.537,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.019,56.323,70.008,60.183,60.262,0.759,4.618,0.803,100.0,80.0,22.787
3.56,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.962,56.324,70.011,60.116,60.205,0.759,4.618,0.803,100.0,80.0,22.783
3.603,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.912,56.331,70.013,60.095,60.155,0.759,4.618,0.803,100.0,80.0,22.801
3.646,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.883,56.322,70.014,60.116,60.126,0.759,4.618,0.803,100.0,80.0,22.77
3.675,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.9,56.321,70.014,60.226,60.143,0.759,4.618,0.803,100.0,80.0,22.766
3.664,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.971,56.316,70.015,60.342,60.214,0.759,4.618,0.803,100.0,80.0,22.751
3.616,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.042,56.311,70.016,60.344,60.285,0.759,4.618,0.803,100.0,80.0,22.73
3.573,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.05,56.322,70.017,60.251,60.293,0.759,4.618,0.803,100.0,80.0,22.763
3.57,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.009,56.309,70.018,60.164,60.252,0.759,4.618,0.803,100.0,80.0,22.72
3.6,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.948,56.297,70.018,60.093,60.191,0.759,4.618,0.803,100.0,80.0,22.679
3.65,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.889,56.295,70.018,60.057,60.132,0.759,4.618,0.803,100.0,80.0,22.673
3.702,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.862,56.315,70.017,60.148,60.105,0.759,4.618,0.803,100.0,80.0,22.74
3.718,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.936,56.317,70.016,60.364,60.179,0.759,4.618,0.803,100.0,80.0,22.75
3.663,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.048,56.311,70.016,60.408,60.291,0.759,4.618,0.803,100.0,80.0,22.731
3.595,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.082,56.321,70.016,60.302,60.325,0.759,4.618,0.803,100.0,80.0,22.763
3.573,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.049,56.312,70.016,60.205,60.293,0.759,4.618,0.803,100.0,80.0,22.735
3.594,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.983,56.31,70.015,60.118,60.227,0.759,4.618,0.803,100.0,80.0,22.729
3.642,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.921,56.31,70.014,60.09,60.164,0.759,4.618,0.803,100.0,80.0,22.73
3.69,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.892,56.308,70.012,60.163,60.135,0.759,4.618,0.803,100.0,80.0,22.731
3.707,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.95,56.302,70.011,60.346,60.194,0.759,4.618,0.803,100.0,80.0,22.715
3.662,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.044,56.296,70.01,60.381,60.287,0.759,4.618,0.803,100.0,80.0,22.696
3.605,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.066,56.29,70.009,60.273,60.309,0.759,4.618,0.803,100.0,80.0,22.678
3.594,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.028,56.284,70.008,60.181,60.271,0.759,4.618,0.803,100.0,80.0,22.659
3.62,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.963,56.287,70.007,60.105,60.207,0.759,4.618,0.803,100.0,80.0,22.674
3.669,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.906,56.282,70.005,60.083,60.149,0.759,4.618,0.803,100.0,80.0,22.662
3.716,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.884,56.27,70.003,60.169,60.127,0.759,4.618,0.803,100.0,80.0,22.626
3.729,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.949,56.267,70.001,60.34,60.192,0.759,4.618,0.803,100.0,80.0,22.621
3.683,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.033,56.272,70.001,60.357,60.276,0.759,4.618,0.803,100.0,80.0,22.639
3.633,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.054,56.267,70.0,60.268,60.297,0.759,4.618,0.803,100.0,80.0,22.624
3.622,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.02,56.272,70.0,60.183,60.263,0.759,4.618,0.803,100.0,80.0,22.638
3.646,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.965,56.272,70.0,60.12,60.208,0.759,4.618,0.803,100.0,80.0,22.641
3.689,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.91,56.267,69.999,60.078,60.153,0.759,4.618,0.803,100.0,80.0,22.624
3.737,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.877,56.265,69.998,60.141,60.12,0.759,4.618,0.803,100.0,80.0,22.622
3.758,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,64.935,56.266,69.998,60.337,60.178,0.759,4.618,0.803,100.0,80.0,22.625
3.714,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.033,56.235,69.989,60.373,60.276,0.759,4.618,0.803,100.0,80.0,22.544
3.658,0,47,53,47,2544.57,747.441,1694.669,2031.128,520.136,65.052,56.202,69.968,60.247,60.295,0.759,4.618,0.803,100.0,80.0,22.482
0.0,0,7,93,7,1331.14,333.03,1424.215,1407.365,26.4,65.172,69.94,69.958,66.278,61.582,0.399,2.988,0.516,0.0,0.0,22.481
0.0,0,0,100,0,542.766,97.313,988.749,963.227,26.4,66.089,69.165,69.965,68.177,63.841,0.222,1.652,0.22,0.0,0.0,22.384
0.0,0,0,100,0,148.858,10.763,569.154,542.17,26.4,66.384,67.928,69.976,68.4,65.167,0.131,0.712,0.043,0.0,0.0,22.306
0.0,0,0,100,0,10.376,0.0,160.662,133.804,26.4,66.155,62.154,69.977,67.934,65.695,0.042,0.176,-0.007,0.0,0.0,22.234
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.86,22.193,57.321,66.933,65.773,0.008,0.0,0.001,0.0,0.0,22.193
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.788,22.191,57.301,66.67,65.776,0.008,0.0,0.001,0.0,0.0,22.191
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.779,22.141,57.282,66.428,65.778,0.008,0.0,0.001,0.0,0.0,22.141
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.779,22.154,57.264,66.186,65.779,0.008,0.0,0.001,0.0,0.0,22.154
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.78,22.074,57.246,65.946,65.78,0.008,0.0,0.001,0.0,0.0,22.074
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.78,22.063,57.229,65.708,65.78,0.008,0.0,0.001,0.0,0.0,22.063
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.78,22.048,57.213,65.47,65.78,0.008,0.0,0.001,0.0,0.0,22.048
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.779,22.047,57.197,65.233,65.779,0.008,0.0,0.001,0.0,0.0,22.047
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.777,22.013,57.183,64.998,65.777,0.008,0.0,0.001,0.0,0.0,22.013
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.775,22.025,57.169,64.764,65.775,0.008,0.0,0.001,0.0,0.0,22.025
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.773,22.046,57.156,64.531,65.773,0.008,0.0,0.001,0.0,0.0,22.046
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.77,22.014,57.145,64.3,65.77,0.008,0.0,0.001,0.0,0.0,22.014
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.767,22.011,57.125,64.069,65.767,0.008,0.0,0.001,0.0,0.0,22.011
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.763,21.963,57.106,63.84,65.763,0.008,0.0,0.001,0.0,0.0,21.963
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.758,21.938,57.086,63.612,65.758,0.008,0.0,0.001,0.0,0.0,21.938
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.753,21.954,57.067,63.385,65.753,0.008,0.0,0.001,0.0,0.0,21.954
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.748,21.958,57.048,63.159,65.748,0.008,0.0,0.001,0.0,0.0,21.958
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.742,21.925,57.03,62.935,65.742,0.008,0.0,0.001,0.0,0.0,21.925
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.735,21.889,57.011,62.711,65.735,0.008,0.0,0.001,0.0,0.0,21.889
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.728,21.853,56.992,62.489,65.728,0.008,0.0,0.001,0.0,0.0,21.853
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.721,21.8,56.974,62.268,65.721,0.008,0.0,0.001,0.0,0.0,21.8
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.713,21.761,56.956,62.047,65.713,0.008,0.0,0.001,0.0,0.0,21.761
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.705,21.757,56.938,61.828,65.705,0.008,0.0,0.001,0.0,0.0,21.757
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.696,21.759,56.92,61.609,65.696,0.008,0.0,0.001,0.0,0.0,21.759
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.687,21.727,56.902,61.392,65.687,0.008,0.0,0.001,0.0,0.0,21.727
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.677,21.706,56.885,61.176,65.677,0.008,0.0,0.001,0.0,0.0,21.706
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.667,21.689,56.867,60.961,65.667,0.008,0.0,0.001,0.0,0.0,21.689
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.656,21.641,56.85,60.747,65.656,0.008,0.0,0.001,0.0,0.0,21.641
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.645,21.558,56.833,60.534,65.645,0.008,0.0,0.001,0.0,0.0,21.558
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.634,21.366,56.816,60.322,65.634,0.008,0.0,0.001,0.0,0.0,21.366
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.621,21.293,56.799,60.109,65.621,0.008,0.0,0.001,0.0,0.0,21.293
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.609,21.258,56.782,59.898,65.609,0.008,0.0,0.001,0.0,0.0,21.258
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.596,21.222,56.766,59.687,65.596,0.008,0.0,0.001,0.0,0.0,21.222
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.583,21.204,56.749,59.478,65.583,0.008,0.0,0.001,0.0,0.0,21.204
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.569,21.122,56.733,59.269,65.569,0.008,0.0,0.001,0.0,0.0,21.122
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.555,21.061,56.717,59.061,65.555,0.008,0.0,0.001,0.0,0.0,21.061
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.54,21.041,56.701,58.854,65.54,0.008,0.0,0.001,0.0,0.0,21.041
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.525,20.99,56.685,58.648,65.525,0.008,0.0,0.001,0.0,0.0,20.99
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.51,20.967,56.67,58.443,65.51,0.008,0.0,0.001,0.0,0.0,20.967
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.494,20.968,56.654,58.239,65.494,0.008,0.0,0.001,0.0,0.0,20.968
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.477,20.903,56.639,58.036,65.477,0.008,0.0,0.001,0.0,0.0,20.903
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.461,20.877,56.623,57.834,65.461,0.008,0.0,0.001,0.0,0.0,20.877
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.444,20.861,56.608,57.633,65.444,0.008,0.0,0.001,0.0,0.0,20.861
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.426,20.826,56.593,57.432,65.426,0.008,0.0,0.001,0.0,0.0,20.826
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.408,20.821,56.578,57.233,65.408,0.008,0.0,0.001,0.0,0.0,20.821
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.39,20.821,56.564,57.035,65.39,0.008,0.0,0.001,0.0,0.0,20.821
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.371,20.853,56.549,56.837,65.371,0.008,0.0,0.001,0.0,0.0,20.853
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.352,20.875,56.535,56.642,65.352,0.008,0.0,0.001,0.0,0.0,20.875
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.332,20.876,56.52,56.447,65.332,0.008,0.0,0.001,0.0,0.0,20.876
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.312,20.874,56.506,56.253,65.312,0.008,0.0,0.001,0.0,0.0,20.874
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.292,20.922,56.492,56.061,65.292,0.008,0.0,0.001,0.0,0.0,20.922
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.271,20.979,56.478,55.869,65.271,0.008,0.0,0.001,0.0,0.0,20.979
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.25,20.985,56.465,55.679,65.25,0.008,0.0,0.001,0.0,0.0,20.985
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.229,20.984,56.451,55.49,65.229,0.008,0.0,0.001,0.0,0.0,20.984
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.207,20.985,56.438,55.302,65.207,0.008,0.0,0.001,0.0,0.0,20.985
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.185,20.956,56.424,55.116,65.185,0.008,0.0,0.001,0.0,0.0,20.956
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.162,20.836,56.411,54.929,65.162,0.008,0.0,0.001,0.0,0.0,20.836
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.139,20.803,56.398,54.744,65.139,0.008,0.0,0.001,0.0,0.0,20.803
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.116,20.803,56.385,54.559,65.116,0.008,0.0,0.001,0.0,0.0,20.803
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.092,20.82,56.372,54.375,65.092,0.008,0.0,0.001,0.0,0.0,20.82
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.068,20.822,56.359,54.192,65.068,0.008,0.0,0.001,0.0,0.0,20.822
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.044,20.84,56.347,54.011,65.044,0.008,0.0,0.001,0.0,0.0,20.84
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,65.019,20.794,56.334,53.83,65.019,0.008,0.0,0.001,0.0,0.0,20.794
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.994,20.753,56.322,53.65,64.994,0.008,0.0,0.001,0.0,0.0,20.753
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.968,20.749,56.309,53.471,64.968,0.008,0.0,0.001,0.0,0.0,20.749
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.943,20.768,56.297,53.293,64.943,0.008,0.0,0.001,0.0,0.0,20.768
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.916,20.722,56.285,53.115,64.916,0.008,0.0,0.001,0.0,0.0,20.722
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.89,20.666,56.273,52.939,64.89,0.008,0.0,0.001,0.0,0.0,20.666
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.863,20.626,56.261,52.763,64.863,0.008,0.0,0.001,0.0,0.0,20.626
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.836,20.639,56.249,52.588,64.836,0.008,0.0,0.001,0.0,0.0,20.639
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.809,20.642,56.237,52.414,64.809,0.008,0.0,0.001,0.0,0.0,20.642
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.781,20.659,56.225,52.241,64.781,0.008,0.0,0.001,0.0,0.0,20.659
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.753,20.645,56.214,52.069,64.753,0.008,0.0,0.001,0.0,0.0,20.645
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.725,20.626,56.202,51.898,64.725,0.008,0.0,0.001,0.0,0.0,20.626
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.696,20.608,56.191,51.728,64.696,0.008,0.0,0.001,0.0,0.0,20.608
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.667,20.604,56.18,51.558,64.667,0.008,0.0,0.001,0.0,0.0,20.604
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.637,20.655,56.169,51.39,64.637,0.008,0.0,0.001,0.0,0.0,20.655
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.608,20.631,56.157,51.222,64.608,0.008,0.0,0.001,0.0,0.0,20.631
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.578,20.576,56.146,51.056,64.578,0.008,0.0,0.001,0.0,0.0,20.576
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.548,20.536,56.135,50.89,64.548,0.008,0.0,0.001,0.0,0.0,20.536
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.517,20.552,56.125,50.724,64.517,0.008,0.0,0.001,0.0,0.0,20.552
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.486,20.474,56.114,50.56,64.486,0.008,0.0,0.001,0.0,0.0,20.474
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.455,20.428,56.103,50.396,64.455,0.008,0.0,0.001,0.0,0.0,20.428
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.423,20.441,56.093,50.233,64.423,0.008,0.0,0.001,0.0,0.0,20.441
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.392,20.445,56.082,50.071,64.392,0.008,0.0,0.001,0.0,0.0,20.445
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.36,20.427,56.072,49.909,64.36,0.008,0.0,0.001,0.0,0.0,20.427
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.327,20.46,56.061,49.749,64.327,0.008,0.0,0.001,0.0,0.0,20.46
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.295,20.4,56.051,49.589,64.295,0.008,0.0,0.001,0.0,0.0,20.4
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.262,20.358,56.041,49.43,64.262,0.008,0.0,0.001,0.0,0.0,20.358
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.229,20.322,56.031,49.272,64.229,0.008,0.0,0.001,0.0,0.0,20.322
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.195,20.303,56.021,49.114,64.195,0.008,0.0,0.001,0.0,0.0,20.303
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.162,20.268,56.011,48.957,64.162,0.008,0.0,0.001,0.0,0.0,20.268
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.127,20.263,56.001,48.801,64.127,0.008,0.0,0.001,0.0,0.0,20.263
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.093,20.263,55.991,48.646,64.093,0.008,0.0,0.001,0.0,0.0,20.263
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.059,20.295,55.981,48.491,64.059,0.008,0.0,0.001,0.0,0.0,20.295
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,64.024,20.317,55.971,48.338,64.024,0.008,0.0,0.001,0.0,0.0,20.317
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.989,20.318,55.962,48.185,63.989,0.008,0.0,0.001,0.0,0.0,20.318
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.953,20.317,55.952,48.033,63.953,0.008,0.0,0.001,0.0,0.0,20.317
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.918,20.334,55.943,47.882,63.918,0.008,0.0,0.001,0.0,0.0,20.334
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.882,20.338,55.933,47.732,63.882,0.008,0.0,0.001,0.0,0.0,20.338
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.846,20.29,55.924,47.583,63.846,0.008,0.0,0.001,0.0,0.0,20.29
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.809,20.22,55.915,47.434,63.809,0.008,0.0,0.001,0.0,0.0,20.22
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.773,20.129,55.905,47.286,63.773,0.008,0.0,0.001,0.0,0.0,20.129
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.736,20.119,55.896,47.138,63.736,0.008,0.0,0.001,0.0,0.0,20.119
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.699,20.106,55.887,46.991,63.699,0.008,0.0,0.001,0.0,0.0,20.106
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.661,20.039,55.878,46.845,63.661,0.008,0.0,0.001,0.0,0.0,20.039
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.624,19.979,55.869,46.698,63.624,0.008,0.0,0.001,0.0,0.0,19.979
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.586,20.006,55.86,46.553,63.586,0.008,0.0,0.001,0.0,0.0,20.006
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.548,20.046,55.851,46.409,63.548,0.008,0.0,0.001,0.0,0.0,20.046
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.51,20.018,55.842,46.265,63.51,0.008,0.0,0.001,0.0,0.0,20.018
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.471,19.979,55.834,46.122,63.471,0.008,0.0,0.001,0.0,0.0,19.979
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.432,19.974,55.825,45.98,63.432,0.008,0.0,0.001,0.0,0.0,19.974
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.393,20.006,55.816,45.838,63.393,0.008,0.0,0.001,0.0,0.0,20.006
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.354,20.079,55.808,45.698,63.354,0.008,0.0,0.001,0.0,0.0,20.079
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.315,20.019,55.799,45.558,63.315,0.008,0.0,0.001,0.0,0.0,20.019
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.275,20.077,55.791,45.419,63.275,0.008,0.0,0.001,0.0,0.0,20.077
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.235,20.021,55.782,45.281,63.235,0.008,0.0,0.001,0.0,0.0,20.021
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.195,20.026,55.774,45.143,63.195,0.008,0.0,0.001,0.0,0.0,20.026
