HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.155,20.046,55.766,45.007,63.155,0.008,0.0,0.001,0.0,0.0,20.046
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.114,20.065,55.757,44.871,63.114,0.008,0.0,0.001,0.0,0.0,20.065
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.073,20.05,55.749,44.736,63.073,0.008,0.0,0.001,0.0,0.0,20.05
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,63.032,20.062,55.741,44.601,63.032,0.008,0.0,0.001,0.0,0.0,20.062
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.991,20.1,55.733,44.468,62.991,0.008,0.0,0.001,0.0,0.0,20.1
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.95,20.072,55.725,44.335,62.95,0.008,0.0,0.001,0.0,0.0,20.072
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.908,20.033,55.717,44.203,62.908,0.008,0.0,0.001,0.0,0.0,20.033
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.866,20.029,55.709,44.071,62.866,0.008,0.0,0.001,0.0,0.0,20.029
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.824,20.044,55.701,43.94,62.824,0.008,0.0,0.001,0.0,0.0,20.044
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.782,20.098,55.694,43.81,62.782,0.008,0.0,0.001,0.0,0.0,20.098
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.74,20.072,55.686,43.681,62.74,0.008,0.0,0.001,0.0,0.0,20.072
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.697,20.035,55.678,43.553,62.697,0.008,0.0,0.001,0.0,0.0,20.035
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.654,19.984,55.67,43.424,62.654,0.008,0.0,0.001,0.0,0.0,19.984
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.612,19.915,55.663,43.297,62.612,0.008,0.0,0.001,0.0,0.0,19.915
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.568,19.807,55.655,43.169,62.568,0.008,0.0,0.001,0.0,0.0,19.807
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.525,19.794,55.648,43.042,62.525,0.008,0.0,0.001,0.0,0.0,19.794
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.482,19.781,55.64,42.915,62.482,0.008,0.0,0.001,0.0,0.0,19.781
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.438,19.765,55.632,42.789,62.438,0.008,0.0,0.001,0.0,0.0,19.765
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.394,19.68,55.625,42.664,62.394,0.008,0.0,0.001,0.0,0.0,19.68
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.35,19.671,55.617,42.539,62.35,0.008,0.0,0.001,0.0,0.0,19.671
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.306,19.591,55.61,42.414,62.306,0.008,0.0,0.001,0.0,0.0,19.591
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.261,19.546,55.602,42.29,62.261,0.008,0.0,0.001,0.0,0.0,19.546
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.217,19.559,55.595,42.166,62.217,0.008,0.0,0.001,0.0,0.0,19.559
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.172,19.561,55.588,42.043,62.172,0.008,0.0,0.001,0.0,0.0,19.561
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.127,19.61,55.581,41.921,62.127,0.008,0.0,0.001,0.0,0.0,19.61
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.082,19.616,55.573,41.799,62.082,0.008,0.0,0.001,0.0,0.0,19.616
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,62.036,19.65,55.566,41.678,62.036,0.008,0.0,0.001,0.0,0.0,19.65
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.991,19.607,55.559,41.558,61.991,0.008,0.0,0.001,0.0,0.0,19.607
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.945,19.548,55.552,41.439,61.945,0.008,0.0,0.001,0.0,0.0,19.548
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.899,19.575,55.545,41.32,61.899,0.008,0.0,0.001,0.0,0.0,19.575
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.854,19.565,55.538,41.201,61.854,0.008,0.0,0.001,0.0,0.0,19.565
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.807,19.547,55.531,41.083,61.807,0.008,0.0,0.001,0.0,0.0,19.547
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.761,19.511,55.524,40.966,61.761,0.008,0.0,0.001,0.0,0.0,19.511
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.715,19.523,55.517,40.849,61.715,0.008,0.0,0.001,0.0,0.0,19.523
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.668,19.545,55.51,40.733,61.668,0.008,0.0,0.001,0.0,0.0,19.545
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.621,19.464,55.503,40.618,61.621,0.008,0.0,0.001,0.0,0.0,19.464
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.575,19.452,55.496,40.502,61.575,0.008,0.0,0.001,0.0,0.0,19.452
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.527,19.472,55.489,40.388,61.527,0.008,0.0,0.001,0.0,0.0,19.472
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.48,19.425,55.483,40.274,61.48,0.008,0.0,0.001,0.0,0.0,19.425
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.433,19.4,55.476,40.16,61.433,0.008,0.0,0.001,0.0,0.0,19.4
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.385,19.417,55.469,40.047,61.385,0.008,0.0,0.001,0.0,0.0,19.417
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.338,19.37,55.462,39.935,61.338,0.008,0.0,0.001,0.0,0.0,19.37
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.29,19.363,55.456,39.823,61.29,0.008,0.0,0.001,0.0,0.0,19.363
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.242,19.363,55.449,39.712,61.242,0.008,0.0,0.001,0.0,0.0,19.363
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.194,19.379,55.442,39.601,61.194,0.008,0.0,0.001,0.0,0.0,19.379
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.146,19.4,55.436,39.491,61.146,0.008,0.0,0.001,0.0,0.0,19.4
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.097,19.352,55.429,39.381,61.097,0.008,0.0,0.001,0.0,0.0,19.352
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.049,19.346,55.423,39.272,61.049,0.008,0.0,0.001,0.0,0.0,19.346
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,61.0,19.33,55.416,39.164,61.0,0.008,0.0,0.001,0.0,0.0,19.33
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.952,19.329,55.41,39.056,60.952,0.008,0.0,0.001,0.0,0.0,19.329
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.903,19.297,55.403,38.948,60.903,0.008,0.0,0.001,0.0,0.0,19.297
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.854,19.275,55.397,38.841,60.854,0.008,0.0,0.001,0.0,0.0,19.275
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.805,19.275,55.39,38.735,60.805,0.008,0.0,0.001,0.0,0.0,19.275
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.755,19.244,55.384,38.629,60.755,0.008,0.0,0.001,0.0,0.0,19.244
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.706,19.189,55.378,38.523,60.706,0.008,0.0,0.001,0.0,0.0,19.189
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.656,19.183,55.371,38.418,60.656,0.008,0.0,0.001,0.0,0.0,19.183
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.607,19.185,55.365,38.313,60.607,0.008,0.0,0.001,0.0,0.0,19.185
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.557,19.153,55.359,38.209,60.557,0.008,0.0,0.001,0.0,0.0,19.153
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.507,19.131,55.352,38.105,60.507,0.008,0.0,0.001,0.0,0.0,19.131
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.457,19.129,55.346,38.002,60.457,0.008,0.0,0.001,0.0,0.0,19.129
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.407,19.146,55.34,37.899,60.407,0.008,0.0,0.001,0.0,0.0,19.146
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.357,19.148,55.334,37.797,60.357,0.008,0.0,0.001,0.0,0.0,19.148
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.306,19.164,55.328,37.696,60.306,0.008,0.0,0.001,0.0,0.0,19.164
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.256,19.167,55.322,37.595,60.256,0.008,0.0,0.001,0.0,0.0,19.167
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.205,19.151,55.316,37.494,60.205,0.008,0.0,0.001,0.0,0.0,19.151
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.155,19.132,55.309,37.395,60.155,0.008,0.0,0.001,0.0,0.0,19.132
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.104,19.114,55.303,37.295,60.104,0.008,0.0,0.001,0.0,0.0,19.114
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.053,19.096,55.297,37.196,60.053,0.008,0.0,0.001,0.0,0.0,19.096
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,60.002,19.094,55.291,37.098,60.002,0.008,0.0,0.001,0.0,0.0,19.094
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.951,19.095,55.285,37.0,59.951,0.008,0.0,0.001,0.0,0.0,19.095
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.899,19.079,55.279,36.902,59.899,0.008,0.0,0.001,0.0,0.0,19.079
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.848,19.06,55.273,36.805,59.848,0.008,0.0,0.001,0.0,0.0,19.06
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.797,19.043,55.268,36.708,59.797,0.008,0.0,0.001,0.0,0.0,19.043
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.745,19.007,55.262,36.612,59.745,0.008,0.0,0.001,0.0,0.0,19.007
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.694,19.019,55.256,36.516,59.694,0.008,0.0,0.001,0.0,0.0,19.019
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.642,19.039,55.25,36.421,59.642,0.008,0.0,0.001,0.0,0.0,19.039
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.59,19.024,55.244,36.326,59.59,0.008,0.0,0.001,0.0,0.0,19.024
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.538,19.04,55.238,36.232,59.538,0.008,0.0,0.001,0.0,0.0,19.04
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.486,18.978,55.232,36.139,59.486,0.008,0.0,0.001,0.0,0.0,18.978
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.434,18.935,55.226,36.045,59.434,0.008,0.0,0.001,0.0,0.0,18.935
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.382,18.917,55.221,35.952,59.382,0.008,0.0,0.001,0.0,0.0,18.917
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.33,18.882,55.215,35.859,59.33,0.008,0.0,0.001,0.0,0.0,18.882
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.277,18.862,55.209,35.767,59.277,0.008,0.0,0.001,0.0,0.0,18.862
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.225,18.843,55.203,35.675,59.225,0.008,0.0,0.001,0.0,0.0,18.843
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.172,18.858,55.197,35.583,59.172,0.008,0.0,0.001,0.0,0.0,18.858
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.12,18.861,55.192,35.492,59.12,0.008,0.0,0.001,0.0,0.0,18.861
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.067,18.844,55.186,35.401,59.067,0.008,0.0,0.001,0.0,0.0,18.844
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,59.014,18.842,55.18,35.311,59.014,0.008,0.0,0.001,0.0,0.0,18.842
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.961,18.827,55.175,35.222,58.961,0.008,0.0,0.001,0.0,0.0,18.827
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.908,18.792,55.169,35.132,58.908,0.008,0.0,0.001,0.0,0.0,18.792
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.855,18.789,55.163,35.043,58.855,0.008,0.0,0.001,0.0,0.0,18.789
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.802,18.742,55.158,34.955,58.802,0.008,0.0,0.001,0.0,0.0,18.742
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.749,18.684,55.152,34.866,58.749,0.008,0.0,0.001,0.0,0.0,18.684
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.695,18.711,55.147,34.778,58.695,0.008,0.0,0.001,0.0,0.0,18.711
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.642,18.719,55.141,34.691,58.642,0.008,0.0,0.001,0.0,0.0,18.719
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.589,18.669,55.136,34.604,58.589,0.008,0.0,0.001,0.0,0.0,18.669
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.535,18.63,55.13,34.517,58.535,0.008,0.0,0.001,0.0,0.0,18.63
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.481,18.609,55.124,34.43,58.481,0.008,0.0,0.001,0.0,0.0,18.609
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.428,18.606,55.119,34.344,58.428,0.008,0.0,0.001,0.0,0.0,18.606
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.374,18.639,55.113,34.259,58.374,0.008,0.0,0.001,0.0,0.0,18.639
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.32,18.661,55.108,34.174,58.32,0.008,0.0,0.001,0.0,0.0,18.661
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.266,18.662,55.102,34.089,58.266,0.008,0.0,0.001,0.0,0.0,18.662
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.212,18.662,55.097,34.005,58.212,0.008,0.0,0.001,0.0,0.0,18.662
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.159,18.663,55.091,33.922,58.159,0.008,0.0,0.001,0.0,0.0,18.663
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.104,18.645,55.086,33.839,58.104,0.008,0.0,0.001,0.0,0.0,18.645
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,58.05,18.66,55.081,33.756,58.05,0.008,0.0,0.001,0.0,0.0,18.66
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.996,18.647,55.075,33.674,57.996,0.008,0.0,0.001,0.0,0.0,18.647
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.942,18.629,55.07,33.592,57.942,0.008,0.0,0.001,0.0,0.0,18.629
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.887,18.579,55.064,33.51,57.887,0.008,0.0,0.001,0.0,0.0,18.579
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.833,18.539,55.059,33.429,57.833,0.008,0.0,0.001,0.0,0.0,18.539
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.779,18.535,55.054,33.348,57.779,0.008,0.0,0.001,0.0,0.0,18.535
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.724,18.552,55.048,33.267,57.724,0.008,0.0,0.001,0.0,0.0,18.552
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.67,18.554,55.043,33.187,57.67,0.008,0.0,0.001,0.0,0.0,18.554
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.615,18.572,55.038,33.108,57.615,0.008,0.0,0.001,0.0,0.0,18.572
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.56,18.524,55.032,33.029,57.56,0.008,0.0,0.001,0.0,0.0,18.524
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.506,18.534,55.027,32.95,57.506,0.008,0.0,0.001,0.0,0.0,18.534
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.451,18.505,55.022,32.871,57.451,0.008,0.0,0.001,0.0,0.0,18.505
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.396,18.484,55.016,32.793,57.396,0.008,0.0,0.001,0.0,0.0,18.484
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.341,18.465,55.011,32.715,57.341,0.008,0.0,0.001,0.0,0.0,18.465
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.286,18.478,55.006,32.637,57.286,0.008,0.0,0.001,0.0,0.0,18.478
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.231,18.532,55.001,32.56,57.231,0.008,0.0,0.001,0.0,0.0,18.532
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.176,18.505,54.996,32.484,57.176,0.008,0.0,0.001,0.0,0.0,18.505
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.121,18.515,54.99,32.408,57.121,0.008,0.0,0.001,0.0,0.0,18.515
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.066,18.534,54.985,32.332,57.066,0.008,0.0,0.001,0.0,0.0,18.534
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,57.011,18.554,54.98,32.257,57.011,0.008,0.0,0.001,0.0,0.0,18.554
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.956,18.508,54.975,32.183,56.956,0.008,0.0,0.001,0.0,0.0,18.508
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.9,18.466,54.97,32.108,56.9,0.008,0.0,0.001,0.0,0.0,18.466
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.845,18.497,54.965,32.034,56.845,0.008,0.0,0.001,0.0,0.0,18.497
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.79,18.454,54.959,31.96,56.79,0.008,0.0,0.001,0.0,0.0,18.454
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.734,18.414,54.954,31.886,56.734,0.008,0.0,0.001,0.0,0.0,18.414
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.679,18.394,54.949,31.813,56.679,0.008,0.0,0.001,0.0,0.0,18.394
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.623,18.376,54.944,31.74,56.623,0.008,0.0,0.001,0.0,0.0,18.376
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.568,18.357,54.939,31.667,56.568,0.008,0.0,0.001,0.0,0.0,18.357
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.512,18.372,54.934,31.595,56.512,0.008,0.0,0.001,0.0,0.0,18.372
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.457,18.375,54.929,31.523,56.457,0.008,0.0,0.001,0.0,0.0,18.375
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.401,18.357,54.924,31.451,56.401,0.008,0.0,0.001,0.0,0.0,18.357
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.345,18.374,54.919,31.38,56.345,0.008,0.0,0.001,0.0,0.0,18.374
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.29,18.313,54.913,31.309,56.29,0.008,0.0,0.001,0.0,0.0,18.313
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.234,18.238,54.908,31.238,56.234,0.008,0.0,0.001,0.0,0.0,18.238
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.178,18.197,54.903,31.167,56.178,0.008,0.0,0.001,0.0,0.0,18.197
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.123,18.177,54.898,31.097,56.123,0.008,0.0,0.001,0.0,0.0,18.177
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.067,18.19,54.893,31.026,56.067,0.008,0.0,0.001,0.0,0.0,18.19
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,56.011,18.226,54.888,30.957,56.011,0.008,0.0,0.001,0.0,0.0,18.226
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.955,18.232,54.883,30.887,55.955,0.008,0.0,0.001,0.0,0.0,18.232
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.899,18.197,54.878,30.818,55.899,0.008,0.0,0.001,0.0,0.0,18.197
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.843,18.223,54.873,30.75,55.843,0.008,0.0,0.001,0.0,0.0,18.223
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.787,18.279,54.868,30.682,55.787,0.008,0.0,0.001,0.0,0.0,18.279
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.731,18.285,54.863,30.614,55.731,0.008,0.0,0.001,0.0,0.0,18.285
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.675,18.283,54.858,30.547,55.675,0.008,0.0,0.001,0.0,0.0,18.283
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.619,18.316,54.853,30.48,55.619,0.008,0.0,0.001,0.0,0.0,18.316
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.563,18.323,54.848,30.414,55.563,0.008,0.0,0.001,0.0,0.0,18.323
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.507,18.271,54.843,30.348,55.507,0.008,0.0,0.001,0.0,0.0,18.271
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.451,18.282,54.838,30.283,55.451,0.008,0.0,0.001,0.0,0.0,18.282
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.395,18.252,54.833,30.217,55.395,0.008,0.0,0.001,0.0,0.0,18.252
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.338,18.248,54.828,30.152,55.338,0.008,0.0,0.001,0.0,0.0,18.248
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.282,18.234,54.824,30.087,55.282,0.008,0.0,0.001,0.0,0.0,18.234
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.226,18.184,54.819,30.023,55.226,0.008,0.0,0.001,0.0,0.0,18.184
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.17,18.113,54.814,29.958,55.17,0.008,0.0,0.001,0.0,0.0,18.113
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.114,18.04,54.809,29.893,55.114,0.008,0.0,0.001,0.0,0.0,18.04
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.057,17.999,54.804,29.829,55.057,0.008,0.0,0.001,0.0,0.0,17.999
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,55.001,17.994,54.799,29.764,55.001,0.008,0.0,0.001,0.0,0.0,17.994
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.945,18.027,54.794,29.7,54.945,0.008,0.0,0.001,0.0,0.0,18.027
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.889,18.065,54.789,29.637,54.889,0.008,0.0,0.001,0.0,0.0,18.065
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.832,18.07,54.784,29.574,54.832,0.008,0.0,0.001,0.0,0.0,18.07
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.776,18.037,54.779,29.511,54.776,0.008,0.0,0.001,0.0,0.0,18.037
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.72,18.0,54.775,29.449,54.72,0.008,0.0,0.001,0.0,0.0,18.0
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.663,17.982,54.77,29.386,54.663,0.008,0.0,0.001,0.0,0.0,17.982
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.607,17.914,54.765,29.324,54.607,0.008,0.0,0.001,0.0,0.0,17.914
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.551,17.906,54.76,29.262,54.551,0.008,0.0,0.001,0.0,0.0,17.906
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.494,17.875,54.755,29.2,54.494,0.008,0.0,0.001,0.0,0.0,17.875
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.438,17.838,54.75,29.139,54.438,0.008,0.0,0.001,0.0,0.0,17.838
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.381,17.817,54.745,29.077,54.381,0.008,0.0,0.001,0.0,0.0,17.817
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.325,17.816,54.74,29.016,54.325,0.008,0.0,0.001,0.0,0.0,17.816
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.268,17.819,54.735,28.955,54.268,0.008,0.0,0.001,0.0,0.0,17.819
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.212,17.736,54.731,28.894,54.212,0.008,0.0,0.001,0.0,0.0,17.736
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.155,17.724,54.726,28.833,54.155,0.008,0.0,0.001,0.0,0.0,17.724
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.099,17.725,54.721,28.773,54.099,0.008,0.0,0.001,0.0,0.0,17.725
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,54.043,17.742,54.716,28.713,54.043,0.008,0.0,0.001,0.0,0.0,17.742
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.986,17.744,54.711,28.653,53.986,0.008,0.0,0.001,0.0,0.0,17.744
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.93,17.746,54.706,28.594,53.93,0.008,0.0,0.001,0.0,0.0,17.746
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.873,17.697,54.701,28.535,53.873,0.008,0.0,0.001,0.0,0.0,17.697
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.817,17.659,54.697,28.475,53.817,0.008,0.0,0.001,0.0,0.0,17.659
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.76,17.591,54.692,28.416,53.76,0.008,0.0,0.001,0.0,0.0,17.591
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.703,17.531,54.687,28.357,53.703,0.008,0.0,0.001,0.0,0.0,17.531
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.647,17.559,54.682,28.299,53.647,0.008,0.0,0.001,0.0,0.0,17.559
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.59,17.543,54.677,28.24,53.59,0.008,0.0,0.001,0.0,0.0,17.543
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.534,17.711,54.672,28.182,53.534,0.008,0.0,0.001,0.0,0.0,17.711
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.477,17.602,54.668,28.125,53.477,0.008,0.0,0.001,0.0,0.0,17.602
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.421,17.564,54.663,28.068,53.421,0.008,0.0,0.001,0.0,0.0,17.564
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.364,17.532,54.658,28.01,53.364,0.008,0.0,0.001,0.0,0.0,17.532
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.308,17.528,54.653,27.953,53.308,0.008,0.0,0.001,0.0,0.0,17.528
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.251,17.494,54.648,27.897,53.251,0.008,0.0,0.001,0.0,0.0,17.494
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.195,17.555,54.644,27.84,53.195,0.008,0.0,0.001,0.0,0.0,17.555
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.138,17.565,54.639,27.784,53.138,0.008,0.0,0.001,0.0,0.0,17.565
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.082,17.582,54.634,27.729,53.082,0.008,0.0,0.001,0.0,0.0,17.582
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,53.025,17.537,54.629,27.673,53.025,0.008,0.0,0.001,0.0,0.0,17.537
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.969,17.464,54.625,27.618,52.969,0.008,0.0,0.001,0.0,0.0,17.464
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.912,17.44,54.62,27.563,52.912,0.008,0.0,0.001,0.0,0.0,17.44
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.856,17.406,54.615,27.507,52.856,0.008,0.0,0.001,0.0,0.0,17.406
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.799,17.4,54.611,27.452,52.799,0.008,0.0,0.001,0.0,0.0,17.4
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.743,17.434,54.606,27.398,52.743,0.008,0.0,0.001,0.0,0.0,17.434
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.686,17.438,54.601,27.344,52.686,0.008,0.0,0.001,0.0,0.0,17.438
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.63,17.453,54.596,27.29,52.63,0.008,0.0,0.001,0.0,0.0,17.453
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.573,17.488,54.592,27.236,52.573,0.008,0.0,0.001,0.0,0.0,17.488
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.517,17.508,54.587,27.183,52.517,0.008,0.0,0.001,0.0,0.0,17.508
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.46,17.526,54.582,27.131,52.46,0.008,0.0,0.001,0.0,0.0,17.526
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.404,17.527,54.578,27.078,52.404,0.008,0.0,0.001,0.0,0.0,17.527
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.347,17.577,54.573,27.026,52.347,0.008,0.0,0.001,0.0,0.0,17.577
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.291,17.567,54.568,26.975,52.291,0.008,0.0,0.001,0.0,0.0,17.567
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.234,17.58,54.564,26.924,52.234,0.008,0.0,0.001,0.0,0.0,17.58
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.178,17.585,54.559,26.873,52.178,0.008,0.0,0.001,0.0,0.0,17.585
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.121,17.519,54.555,26.822,52.121,0.008,0.0,0.001,0.0,0.0,17.519
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.065,17.494,54.55,26.772,52.065,0.008,0.0,0.001,0.0,0.0,17.494
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,52.009,17.444,54.545,26.721,52.009,0.008,0.0,0.001,0.0,0.0,17.444
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.952,17.439,54.541,26.671,51.952,0.008,0.0,0.001,0.0,0.0,17.439
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.896,17.388,54.536,26.62,51.896,0.008,0.0,0.001,0.0,0.0,17.388
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.839,17.434,54.532,26.57,51.839,0.008,0.0,0.001,0.0,0.0,17.434
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.783,17.357,54.527,26.52,51.783,0.008,0.0,0.001,0.0,0.0,17.357
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.727,17.411,54.522,26.47,51.727,0.008,0.0,0.001,0.0,0.0,17.411
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.671,17.388,54.518,26.421,51.671,0.008,0.0,0.001,0.0,0.0,17.388
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.614,17.413,54.513,26.372,51.614,0.008,0.0,0.001,0.0,0.0,17.413
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.558,17.468,54.509,26.323,51.558,0.008,0.0,0.001,0.0,0.0,17.468
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.502,17.491,54.504,26.275,51.502,0.008,0.0,0.001,0.0,0.0,17.491
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.445,17.494,54.499,26.227,51.445,0.008,0.0,0.001,0.0,0.0,17.494
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.389,17.46,54.495,26.18,51.389,0.008,0.0,0.001,0.0,0.0,17.46
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.333,17.456,54.49,26.132,51.333,0.008,0.0,0.001,0.0,0.0,17.456
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.277,17.438,54.486,26.085,51.277,0.008,0.0,0.001,0.0,0.0,17.438
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.221,17.502,54.481,26.038,51.221,0.008,0.0,0.001,0.0,0.0,17.502
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.165,17.495,54.477,25.992,51.165,0.008,0.0,0.001,0.0,0.0,17.495
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.108,17.492,54.472,25.945,51.108,0.008,0.0,0.001,0.0,0.0,17.492
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,51.052,17.492,54.468,25.899,51.052,0.008,0.0,0.001,0.0,0.0,17.492
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.996,17.491,54.463,25.854,50.996,0.008,0.0,0.001,0.0,0.0,17.491
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.94,17.509,54.459,25.808,50.94,0.008,0.0,0.001,0.0,0.0,17.509
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.884,17.493,54.454,25.763,50.884,0.008,0.0,0.001,0.0,0.0,17.493
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.828,17.524,54.45,25.718,50.828,0.008,0.0,0.001,0.0,0.0,17.524
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.772,17.53,54.445,25.673,50.772,0.008,0.0,0.001,0.0,0.0,17.53
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.716,17.495,54.441,25.629,50.716,0.008,0.0,0.001,0.0,0.0,17.495
0.0,0,0,100,0,0.0,0.0,5.25,-21.149,26.4,50.66,17.516,54.436,25.585,50.66,0.008,0.0,0.001,0.0,0.0,17.516
