HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,76.89,25.177,60.779,25.177,76.89,0.009,0.0,0.001,0.0,0.0,25.177
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,76.702,25.193,60.756,25.19,76.702,0.009,0.0,0.001,0.0,0.0,25.193
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,76.514,25.212,60.733,25.205,76.514,0.009,0.0,0.001,0.0,0.0,25.212
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,76.328,25.23,60.71,25.22,76.328,0.009,0.0,0.001,0.0,0.0,25.23
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,76.141,25.248,60.688,25.234,76.141,0.009,0.0,0.001,0.0,0.0,25.248
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,75.956,25.265,60.666,25.248,75.956,0.009,0.0,0.001,0.0,0.0,25.265
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,75.772,25.3,60.644,25.277,75.772,0.009,0.0,0.001,0.0,0.0,25.3
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,75.588,25.304,60.622,25.28,75.588,0.009,0.0,0.001,0.0,0.0,25.304
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,75.405,25.335,60.601,25.305,75.405,0.009,0.0,0.001,0.0,0.0,25.335
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,75.222,25.355,60.58,25.321,75.222,0.009,0.0,0.001,0.0,0.0,25.355
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,75.041,25.406,60.559,25.363,75.041,0.009,0.0,0.001,0.0,0.0,25.406
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,74.86,25.411,60.539,25.367,74.86,0.009,0.0,0.001,0.0,0.0,25.411
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,74.68,25.459,60.518,25.406,74.68,0.009,0.0,0.001,0.0,0.0,25.459
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,74.501,25.498,60.498,25.438,74.501,0.009,0.0,0.001,0.0,0.0,25.498
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,74.322,25.519,60.478,25.455,74.322,0.009,0.0,0.001,0.0,0.0,25.519
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,74.144,25.519,60.459,25.456,74.144,0.009,0.0,0.001,0.0,0.0,25.519
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,73.967,25.551,60.439,25.483,73.967,0.009,0.0,0.001,0.0,0.0,25.551
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,73.79,25.571,60.42,25.499,73.79,0.009,0.0,0.001,0.0,0.0,25.571
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,73.615,25.622,60.401,25.541,73.615,0.009,0.0,0.001,0.0,0.0,25.622
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,73.44,25.644,60.382,25.559,73.44,0.009,0.0,0.001,0.0,0.0,25.644
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,73.266,25.677,60.363,25.586,73.266,0.009,0.0,0.001,0.0,0.0,25.677
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,73.092,25.731,60.345,25.631,73.092,0.009,0.0,0.001,0.0,0.0,25.731
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,72.919,25.743,60.327,25.642,72.919,0.009,0.0,0.001,0.0,0.0,25.743
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,72.747,25.588,60.309,25.517,72.747,0.009,0.0,0.001,0.0,0.0,25.588
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,72.575,25.258,60.291,25.252,72.575,0.009,0.0,0.001,0.0,0.0,25.258
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,72.403,24.98,60.273,25.23,72.403,0.009,0.0,0.001,0.0,0.0,24.98
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,72.231,24.609,60.255,25.226,72.231,0.009,0.0,0.001,0.0,0.0,24.609
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,72.06,24.389,60.237,25.22,72.06,0.009,0.0,0.001,0.0,0.0,24.389
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,71.889,24.192,60.22,25.212,71.889,0.009,0.0,0.001,0.0,0.0,24.192
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,71.72,24.058,60.202,25.203,71.72,0.009,0.0,0.001,0.0,0.0,24.058
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,71.55,23.947,60.185,25.192,71.55,0.009,0.0,0.001,0.0,0.0,23.947
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,71.381,23.903,60.167,25.181,71.381,0.009,0.0,0.001,0.0,0.0,23.903
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,71.213,23.869,60.15,25.17,71.213,0.009,0.0,0.001,0.0,0.0,23.869
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,71.046,23.833,60.133,25.158,71.046,0.009,0.0,0.001,0.0,0.0,23.833
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,70.879,23.8,60.117,25.146,70.879,0.009,0.0,0.001,0.0,0.0,23.8
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,70.712,23.67,60.1,25.134,70.712,0.009,0.0,0.001,0.0,0.0,23.67
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,70.547,23.472,60.084,25.12,70.547,0.009,0.0,0.001,0.0,0.0,23.472
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,70.381,23.371,60.067,25.105,70.381,0.009,0.0,0.001,0.0,0.0,23.371
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,70.217,23.234,60.051,25.089,70.217,0.009,0.0,0.001,0.0,0.0,23.234
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,70.053,23.12,60.035,25.073,70.053,0.009,0.0,0.001,0.0,0.0,23.12
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,69.889,23.028,60.019,25.055,69.889,0.009,0.0,0.001,0.0,0.0,23.028
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,69.726,22.968,60.003,25.037,69.726,0.009,0.0,0.001,0.0,0.0,22.968
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,69.563,22.981,59.987,25.018,69.563,0.009,0.0,0.001,0.0,0.0,22.981
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,69.401,22.936,59.971,25.0,69.401,0.009,0.0,0.001,0.0,0.0,22.936
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,69.239,22.895,59.956,24.982,69.239,0.009,0.0,0.001,0.0,0.0,22.895
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,69.078,22.893,59.94,24.963,69.078,0.009,0.0,0.001,0.0,0.0,22.893
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,68.918,22.846,59.925,24.945,68.918,0.009,0.0,0.001,0.0,0.0,22.846
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,68.758,22.775,59.91,24.926,68.758,0.009,0.0,0.001,0.0,0.0,22.775
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,68.598,22.719,59.895,24.907,68.598,0.009,0.0,0.001,0.0,0.0,22.719
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,68.439,22.649,59.88,24.887,68.439,0.009,0.0,0.001,0.0,0.0,22.649
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,68.281,22.592,59.865,24.867,68.281,0.009,0.0,0.001,0.0,0.0,22.592
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,68.123,22.537,59.85,24.847,68.123,0.009,0.0,0.001,0.0,0.0,22.537
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.965,22.534,59.836,24.826,67.965,0.009,0.0,0.001,0.0,0.0,22.534
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.808,22.453,59.821,24.806,67.808,0.009,0.0,0.001,0.0,0.0,22.453
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.652,22.41,59.807,24.784,67.652,0.009,0.0,0.001,0.0,0.0,22.41
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.496,22.357,59.793,24.763,67.496,0.009,0.0,0.001,0.0,0.0,22.357
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.34,22.353,59.778,24.742,67.34,0.009,0.0,0.001,0.0,0.0,22.353
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.186,22.305,59.764,24.721,67.186,0.009,0.0,0.001,0.0,0.0,22.305
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,67.031,22.284,59.751,24.699,67.031,0.009,0.0,0.001,0.0,0.0,22.284
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.877,22.2,59.737,24.677,66.877,0.009,0.0,0.001,0.0,0.0,22.2
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.723,22.191,59.723,24.655,66.723,0.009,0.0,0.001,0.0,0.0,22.191
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.57,22.131,59.71,24.633,66.57,0.009,0.0,0.001,0.0,0.0,22.131
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.418,21.989,59.696,24.611,66.418,0.009,0.0,0.001,0.0,0.0,21.989
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.266,21.958,59.683,24.587,66.266,0.009,0.0,0.001,0.0,0.0,21.958
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.114,21.892,59.669,24.564,66.114,0.009,0.0,0.001,0.0,0.0,21.892
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.963,21.882,59.656,24.54,65.963,0.009,0.0,0.001,0.0,0.0,21.882
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.812,21.901,59.643,24.516,65.812,0.009,0.0,0.001,0.0,0.0,21.901
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.662,21.888,59.63,24.493,65.662,0.009,0.0,0.001,0.0,0.0,21.888
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.512,21.849,59.617,24.47,65.512,0.009,0.0,0.001,0.0,0.0,21.849
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.363,21.929,59.604,24.447,65.363,0.009,0.0,0.001,0.0,0.0,21.929
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.214,21.891,59.591,24.424,65.214,0.009,0.0,0.001,0.0,0.0,21.891
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.065,21.899,59.579,24.402,65.065,0.009,0.0,0.001,0.0,0.0,21.899
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.918,21.9,59.566,24.38,64.918,0.009,0.0,0.001,0.0,0.0,21.9
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.77,21.967,59.554,24.358,64.77,0.009,0.0,0.001,0.0,0.0,21.967
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.623,21.943,59.542,24.337,64.623,0.009,0.0,0.001,0.0,0.0,21.943
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.476,21.953,59.53,24.315,64.476,0.009,0.0,0.001,0.0,0.0,21.953
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.33,21.955,59.517,24.294,64.33,0.009,0.0,0.001,0.0,0.0,21.955
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.185,21.987,59.505,24.274,64.185,0.009,0.0,0.001,0.0,0.0,21.987
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.039,22.008,59.494,24.254,64.039,0.009,0.0,0.001,0.0,0.0,22.008
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.895,22.027,59.482,24.234,63.895,0.009,0.0,0.001,0.0,0.0,22.027
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.75,22.012,59.47,24.214,63.75,0.009,0.0,0.001,0.0,0.0,22.012
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.606,22.025,59.459,24.194,63.606,0.009,0.0,0.001,0.0,0.0,22.025
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.463,22.046,59.447,24.175,63.463,0.009,0.0,0.001,0.0,0.0,22.046
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.32,22.014,59.436,24.156,63.32,0.009,0.0,0.001,0.0,0.0,22.014
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.178,22.01,59.424,24.137,63.178,0.009,0.0,0.001,0.0,0.0,22.01
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.035,21.995,59.413,24.118,63.035,0.009,0.0,0.001,0.0,0.0,21.995
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.894,21.974,59.402,24.099,62.894,0.009,0.0,0.001,0.0,0.0,21.974
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.753,22.004,59.391,24.081,62.753,0.009,0.0,0.001,0.0,0.0,22.004
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.612,22.041,59.38,24.062,62.612,0.009,0.0,0.001,0.0,0.0,22.041
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.472,22.078,59.369,24.044,62.472,0.009,0.0,0.001,0.0,0.0,22.078
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.332,22.113,59.358,24.027,62.332,0.009,0.0,0.001,0.0,0.0,22.113
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.193,22.166,59.347,24.01,62.193,0.009,0.0,0.001,0.0,0.0,22.166
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.054,22.187,59.337,23.994,62.054,0.009,0.0,0.001,0.0,0.0,22.187
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.915,22.238,59.326,23.978,61.915,0.009,0.0,0.001,0.0,0.0,22.238
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.777,22.245,59.316,23.963,61.777,0.009,0.0,0.001,0.0,0.0,22.245
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.64,22.244,59.305,23.947,61.64,0.009,0.0,0.001,0.0,0.0,22.244
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.502,22.243,59.295,23.932,61.502,0.009,0.0,0.001,0.0,0.0,22.243
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.366,22.275,59.285,23.917,61.366,0.009,0.0,0.001,0.0,0.0,22.275
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.229,22.297,59.275,23.903,61.229,0.009,0.0,0.001,0.0,0.0,22.297
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.094,22.298,59.264,23.889,61.094,0.009,0.0,0.001,0.0,0.0,22.298
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.958,22.299,59.254,23.875,60.958,0.009,0.0,0.001,0.0,0.0,22.299
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.823,22.266,59.244,23.86,60.823,0.009,0.0,0.001,0.0,0.0,22.266
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.689,22.261,59.234,23.846,60.689,0.009,0.0,0.001,0.0,0.0,22.261
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.555,22.26,59.224,23.832,60.555,0.009,0.0,0.001,0.0,0.0,22.26
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.421,22.311,59.215,23.818,60.421,0.009,0.0,0.001,0.0,0.0,22.311
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.288,22.301,59.205,23.805,60.288,0.009,0.0,0.001,0.0,0.0,22.301
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.155,22.297,59.195,23.792,60.155,0.009,0.0,0.001,0.0,0.0,22.297
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.023,22.314,59.186,23.778,60.023,0.009,0.0,0.001,0.0,0.0,22.314
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.891,22.318,59.176,23.765,59.891,0.009,0.0,0.001,0.0,0.0,22.318
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.76,22.266,59.167,23.752,59.76,0.009,0.0,0.001,0.0,0.0,22.266
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.629,22.309,59.157,23.739,59.629,0.009,0.0,0.001,0.0,0.0,22.309
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.498,22.316,59.148,23.727,59.498,0.009,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.368,22.332,59.139,23.714,59.368,0.009,0.0,0.001,0.0,0.0,22.332
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.238,22.334,59.129,23.702,59.238,0.009,0.0,0.001,0.0,0.0,22.334
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.109,22.35,59.12,23.69,59.109,0.009,0.0,0.001,0.0,0.0,22.35
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.98,22.352,59.111,23.678,58.98,0.009,0.0,0.001,0.0,0.0,22.352
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.852,22.368,59.102,23.666,58.852,0.009,0.0,0.001,0.0,0.0,22.368
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.724,22.372,59.093,23.655,58.724,0.009,0.0,0.001,0.0,0.0,22.372
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.596,22.338,59.084,23.643,58.596,0.009,0.0,0.001,0.0,0.0,22.338
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.469,22.334,59.075,23.632,58.469,0.009,0.0,0.001,0.0,0.0,22.334
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.342,22.318,59.066,23.62,58.342,0.009,0.0,0.001,0.0,0.0,22.318
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.216,22.316,59.058,23.608,58.216,0.009,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.09,22.316,59.049,23.597,58.09,0.009,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.964,22.316,59.04,23.586,57.964,0.009,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.839,22.316,59.031,23.574,57.839,0.009,0.0,0.001,0.0,0.0,22.316
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.714,22.317,59.023,23.563,57.714,0.009,0.0,0.001,0.0,0.0,22.317
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.59,22.301,59.014,23.552,57.59,0.009,0.0,0.001,0.0,0.0,22.301
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.466,22.282,59.006,23.541,57.466,0.009,0.0,0.001,0.0,0.0,22.282
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.343,22.264,58.997,23.53,57.343,0.009,0.0,0.001,0.0,0.0,22.264
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.22,22.262,58.989,23.518,57.22,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.097,22.262,58.98,23.507,57.097,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.975,22.262,58.972,23.496,56.975,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.853,22.262,58.964,23.485,56.853,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.732,22.262,58.955,23.474,56.732,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.611,22.262,58.947,23.464,56.611,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.49,22.262,58.939,23.453,56.49,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.37,22.262,58.931,23.442,56.37,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.25,22.263,58.923,23.432,56.25,0.009,0.0,0.001,0.0,0.0,22.263
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.131,22.245,58.914,23.422,56.131,0.009,0.0,0.001,0.0,0.0,22.245
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.012,22.26,58.906,23.411,56.012,0.009,0.0,0.001,0.0,0.0,22.26
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.893,22.262,58.898,23.401,55.893,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.775,22.262,58.891,23.391,55.775,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.657,22.262,58.883,23.381,55.657,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.54,22.262,58.875,23.371,55.54,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.423,22.261,58.867,23.361,55.423,0.009,0.0,0.001,0.0,0.0,22.261
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.306,22.279,58.859,23.351,55.306,0.009,0.0,0.001,0.0,0.0,22.279
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.19,22.247,58.851,23.342,55.19,0.009,0.0,0.001,0.0,0.0,22.247
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.074,22.275,58.843,23.332,55.074,0.009,0.0,0.001,0.0,0.0,22.275
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.958,22.281,58.836,23.323,54.958,0.009,0.0,0.001,0.0,0.0,22.281
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.843,22.264,58.828,23.313,54.843,0.009,0.0,0.001,0.0,0.0,22.264
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.729,22.262,58.821,23.304,54.729,0.009,0.0,0.001,0.0,0.0,22.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.614,22.247,58.813,23.295,54.614,0.009,0.0,0.001,0.0,0.0,22.247
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.5,22.229,58.805,23.285,54.5,0.009,0.0,0.001,0.0,0.0,22.229
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.387,22.194,58.798,23.276,54.387,0.009,0.0,0.001,0.0,0.0,22.194
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.274,22.187,58.79,23.266,54.274,0.009,0.0,0.001,0.0,0.0,22.187
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.161,22.239,58.783,23.257,54.161,0.009,0.0,0.001,0.0,0.0,22.239
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.048,22.213,58.775,23.248,54.048,0.009,0.0,0.001,0.0,0.0,22.213
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.936,22.207,58.768,23.239,53.936,0.009,0.0,0.001,0.0,0.0,22.207
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.825,22.209,58.76,23.229,53.825,0.009,0.0,0.001,0.0,0.0,22.209
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.713,22.175,58.753,23.22,53.713,0.009,0.0,0.001,0.0,0.0,22.175
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.602,22.188,58.746,23.211,53.602,0.009,0.0,0.001,0.0,0.0,22.188
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.492,22.175,58.738,23.202,53.492,0.009,0.0,0.001,0.0,0.0,22.175
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.382,22.157,58.731,23.193,53.382,0.009,0.0,0.001,0.0,0.0,22.157
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.272,22.123,58.724,23.183,53.272,0.009,0.0,0.001,0.0,0.0,22.123
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.162,22.085,58.716,23.174,53.162,0.009,0.0,0.001,0.0,0.0,22.085
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.053,22.082,58.709,23.164,53.053,0.009,0.0,0.001,0.0,0.0,22.082
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.944,22.049,58.702,23.155,52.944,0.009,0.0,0.001,0.0,0.0,22.049
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.836,22.061,58.695,23.145,52.836,0.009,0.0,0.001,0.0,0.0,22.061
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.728,22.064,58.688,23.135,52.728,0.009,0.0,0.001,0.0,0.0,22.064
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.62,22.064,58.681,23.126,52.62,0.009,0.0,0.001,0.0,0.0,22.064
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.513,22.063,58.673,23.116,52.513,0.009,0.0,0.001,0.0,0.0,22.063
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.406,22.082,58.666,23.107,52.406,0.009,0.0,0.001,0.0,0.0,22.082
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.3,22.035,58.659,23.098,52.3,0.009,0.0,0.001,0.0,0.0,22.035
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.193,22.01,58.652,23.088,52.193,0.009,0.0,0.001,0.0,0.0,22.01
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.087,22.042,58.645,23.079,52.087,0.009,0.0,0.001,0.0,0.0,22.042
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.982,22.046,58.638,23.069,51.982,0.009,0.0,0.001,0.0,0.0,22.046
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.877,22.062,58.631,23.06,51.877,0.009,0.0,0.001,0.0,0.0,22.062
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.772,22.065,58.624,23.052,51.772,0.009,0.0,0.001,0.0,0.0,22.065
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.668,22.047,58.617,23.043,51.668,0.009,0.0,0.001,0.0,0.0,22.047
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.563,22.063,58.61,23.034,51.563,0.009,0.0,0.001,0.0,0.0,22.063
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.46,22.033,58.603,23.025,51.46,0.009,0.0,0.001,0.0,0.0,22.033
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.356,22.014,58.597,23.016,51.356,0.009,0.0,0.001,0.0,0.0,22.014
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.253,21.946,58.59,23.007,51.253,0.009,0.0,0.001,0.0,0.0,21.946
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.15,21.938,58.583,22.998,51.15,0.009,0.0,0.001,0.0,0.0,21.938
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.048,21.89,58.576,22.988,51.048,0.009,0.0,0.001,0.0,0.0,21.89
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.946,21.884,58.569,22.979,50.946,0.009,0.0,0.001,0.0,0.0,21.884
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.844,21.854,58.562,22.969,50.844,0.009,0.0,0.001,0.0,0.0,21.854
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.743,21.8,58.556,22.959,50.743,0.009,0.0,0.001,0.0,0.0,21.8
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.642,21.763,58.549,22.948,50.642,0.009,0.0,0.001,0.0,0.0,21.763
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.541,21.696,58.542,22.938,50.541,0.009,0.0,0.001,0.0,0.0,21.696
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.44,21.624,58.535,22.926,50.44,0.009,0.0,0.001,0.0,0.0,21.624
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.34,21.534,58.529,22.915,50.34,0.009,0.0,0.001,0.0,0.0,21.534
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.24,21.491,58.522,22.902,50.24,0.009,0.0,0.001,0.0,0.0,21.491
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.141,21.455,58.515,22.89,50.141,0.009,0.0,0.001,0.0,0.0,21.455
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.042,21.467,58.508,22.877,50.042,0.009,0.0,0.001,0.0,0.0,21.467
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.943,21.487,58.501,22.864,49.943,0.009,0.0,0.001,0.0,0.0,21.487
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.844,21.473,58.495,22.852,49.844,0.009,0.0,0.001,0.0,0.0,21.473
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.746,21.455,58.488,22.84,49.746,0.009,0.0,0.001,0.0,0.0,21.455
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.648,21.419,58.481,22.827,49.648,0.009,0.0,0.001,0.0,0.0,21.419
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.551,21.432,58.475,22.815,49.551,0.009,0.0,0.001,0.0,0.0,21.432
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.454,21.402,58.468,22.803,49.454,0.009,0.0,0.001,0.0,0.0,21.402
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.357,21.398,58.461,22.79,49.357,0.009,0.0,0.001,0.0,0.0,21.398
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.26,21.38,58.455,22.778,49.26,0.009,0.0,0.001,0.0,0.0,21.38
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.164,21.429,58.448,22.765,49.164,0.009,0.0,0.001,0.0,0.0,21.429
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.068,21.386,58.441,22.754,49.068,0.009,0.0,0.001,0.0,0.0,21.386
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.972,21.395,58.435,22.741,48.972,0.009,0.0,0.001,0.0,0.0,21.395
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.876,21.399,58.428,22.729,48.876,0.009,0.0,0.001,0.0,0.0,21.399
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.781,21.383,58.422,22.718,48.781,0.009,0.0,0.001,0.0,0.0,21.383
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.687,21.364,58.415,22.706,48.687,0.009,0.0,0.001,0.0,0.0,21.364
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.592,21.346,58.409,22.694,48.592,0.009,0.0,0.001,0.0,0.0,21.346
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.498,21.346,58.402,22.682,48.498,0.009,0.0,0.001,0.0,0.0,21.346
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.404,21.282,58.396,22.67,48.404,0.009,0.0,0.001,0.0,0.0,21.282
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.31,21.211,58.389,22.657,48.31,0.009,0.0,0.001,0.0,0.0,21.211
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.217,21.088,58.383,22.644,48.217,0.009,0.0,0.001,0.0,0.0,21.088
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.124,21.026,58.376,22.63,48.124,0.009,0.0,0.001,0.0,0.0,21.026
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.031,20.94,58.37,22.616,48.031,0.009,0.0,0.001,0.0,0.0,20.94
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.939,20.896,58.363,22.601,47.939,0.009,0.0,0.001,0.0,0.0,20.896
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.846,20.894,58.356,22.585,47.846,0.009,0.0,0.001,0.0,0.0,20.894
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.755,20.861,58.35,22.57,47.755,0.009,0.0,0.001,0.0,0.0,20.861
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.663,20.875,58.343,22.555,47.663,0.009,0.0,0.001,0.0,0.0,20.875
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.572,20.827,58.337,22.54,47.572,0.009,0.0,0.001,0.0,0.0,20.827
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.481,20.873,58.33,22.525,47.481,0.009,0.0,0.001,0.0,0.0,20.873
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.39,20.779,58.324,22.51,47.39,0.009,0.0,0.001,0.0,0.0,20.779
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.299,20.814,58.317,22.495,47.299,0.009,0.0,0.001,0.0,0.0,20.814
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.209,20.809,58.311,22.48,47.209,0.009,0.0,0.001,0.0,0.0,20.809
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.119,20.754,58.305,22.465,47.119,0.009,0.0,0.001,0.0,0.0,20.754
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.029,20.798,58.298,22.45,47.029,0.009,0.0,0.001,0.0,0.0,20.798
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.94,20.774,58.292,22.435,46.94,0.009,0.0,0.001,0.0,0.0,20.774
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.851,20.751,58.285,22.42,46.851,0.009,0.0,0.001,0.0,0.0,20.751
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.762,20.766,58.279,22.406,46.762,0.009,0.0,0.001,0.0,0.0,20.766
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.673,20.754,58.273,22.391,46.673,0.009,0.0,0.001,0.0,0.0,20.754
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.585,20.719,58.266,22.376,46.585,0.009,0.0,0.001,0.0,0.0,20.719
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.497,20.679,58.26,22.361,46.497,0.009,0.0,0.001,0.0,0.0,20.679
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.409,20.725,58.254,22.347,46.409,0.009,0.0,0.001,0.0,0.0,20.725
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.322,20.734,58.247,22.332,46.322,0.009,0.0,0.001,0.0,0.0,20.734
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.234,20.717,58.241,22.318,46.234,0.009,0.0,0.001,0.0,0.0,20.717
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.147,20.7,58.235,22.304,46.147,0.009,0.0,0.001,0.0,0.0,20.7
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.061,20.631,58.228,22.289,46.061,0.009,0.0,0.001,0.0,0.0,20.631
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.974,20.638,58.222,22.275,45.974,0.009,0.0,0.001,0.0,0.0,20.638
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.888,20.66,58.216,22.26,45.888,0.009,0.0,0.001,0.0,0.0,20.66
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.802,20.631,58.209,22.246,45.802,0.009,0.0,0.001,0.0,0.0,20.631
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.716,20.542,58.203,22.231,45.716,0.009,0.0,0.001,0.0,0.0,20.542
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.631,20.567,58.197,22.216,45.631,0.009,0.0,0.001,0.0,0.0,20.567
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.546,20.491,58.191,22.202,45.546,0.009,0.0,0.001,0.0,0.0,20.491
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.461,20.479,58.184,22.186,45.461,0.009,0.0,0.001,0.0,0.0,20.479
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.376,20.447,58.178,22.171,45.376,0.009,0.0,0.001,0.0,0.0,20.447
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.292,20.461,58.172,22.156,45.292,0.009,0.0,0.001,0.0,0.0,20.461
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.208,20.413,58.166,22.141,45.208,0.009,0.0,0.001,0.0,0.0,20.413
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.124,20.455,58.159,22.125,45.124,0.009,0.0,0.001,0.0,0.0,20.455
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.04,20.464,58.153,22.111,45.04,0.009,0.0,0.001,0.0,0.0,20.464
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.957,20.43,58.147,22.096,44.957,0.009,0.0,0.001,0.0,0.0,20.43
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.873,20.428,58.141,22.081,44.873,0.009,0.0,0.001,0.0,0.0,20.428
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.791,20.361,58.135,22.066,44.791,0.009,0.0,0.001,0.0,0.0,20.361
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.708,20.37,58.128,22.051,44.708,0.009,0.0,0.001,0.0,0.0,20.37
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.626,20.324,58.122,22.036,44.626,0.009,0.0,0.001,0.0,0.0,20.324
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.543,20.319,58.119,22.021,44.543,0.009,0.0,0.001,0.0,0.0,20.319
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.461,20.268,58.113,22.006,44.461,0.009,0.0,0.001,0.0,0.0,20.268
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.38,20.311,58.107,21.99,44.38,0.009,0.0,0.001,0.0,0.0,20.311
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.298,20.32,58.102,21.975,44.298,0.009,0.0,0.001,0.0,0.0,20.32
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.217,20.3,58.096,21.961,44.217,0.009,0.0,0.001,0.0,0.0,20.3
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.136,20.364,58.091,21.946,44.136,0.009,0.0,0.001,0.0,0.0,20.364
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.055,20.375,58.087,21.932,44.055,0.009,0.0,0.001,0.0,0.0,20.375
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.975,20.322,58.082,21.918,43.975,0.009,0.0,0.001,0.0,0.0,20.322
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.895,20.381,58.077,21.904,43.895,0.009,0.0,0.001,0.0,0.0,20.381
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.815,20.375,58.073,21.891,43.815,0.009,0.0,0.001,0.0,0.0,20.375
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.735,20.373,58.069,21.877,43.735,0.009,0.0,0.001,0.0,0.0,20.373
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.655,20.322,58.064,21.864,43.655,0.009,0.0,0.001,0.0,0.0,20.322
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.576,20.365,58.06,21.85,43.576,0.009,0.0,0.001,0.0,0.0,20.365
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.497,20.372,58.056,21.837,43.497,0.009,0.0,0.001,0.0,0.0,20.372
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.418,20.407,58.052,21.824,43.418,0.009,0.0,0.001,0.0,0.0,20.407
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.34,20.327,58.048,21.811,43.34,0.009,0.0,0.001,0.0,0.0,20.327
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.262,20.363,58.044,21.798,43.262,0.009,0.0,0.001,0.0,0.0,20.363
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.183,20.406,58.04,21.786,43.183,0.009,0.0,0.001,0.0,0.0,20.406
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.106,20.392,58.036,21.773,43.106,0.009,0.0,0.001,0.0,0.0,20.392
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.028,20.406,58.033,21.761,43.028,0.009,0.0,0.001,0.0,0.0,20.406
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.951,20.409,58.029,21.749,42.951,0.009,0.0,0.001,0.0,0.0,20.409
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.874,20.392,58.026,21.737,42.874,0.009,0.0,0.001,0.0,0.0,20.392
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.797,20.39,58.023,21.725,42.797,0.009,0.0,0.001,0.0,0.0,20.39
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.72,20.374,58.02,21.713,42.72,0.009,0.0,0.001,0.0,0.0,20.374
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.644,20.373,58.017,21.701,42.644,0.009,0.0,0.001,0.0,0.0,20.373
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.567,20.341,58.014,21.69,42.567,0.009,0.0,0.001,0.0,0.0,20.341
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.492,20.318,58.012,21.678,42.492,0.009,0.0,0.001,0.0,0.0,20.318
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.416,20.353,58.009,21.666,42.416,0.009,0.0,0.001,0.0,0.0,20.353
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.34,20.276,58.007,21.654,42.34,0.009,0.0,0.001,0.0,0.0,20.276
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.265,20.231,58.005,21.641,42.265,0.009,0.0,0.001,0.0,0.0,20.231
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.19,20.213,58.002,21.629,42.19,0.009,0.0,0.001,0.0,0.0,20.213
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.115,20.161,58.001,21.616,42.115,0.009,0.0,0.001,0.0,0.0,20.161
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.041,20.171,57.999,21.603,42.041,0.009,0.0,0.001,0.0,0.0,20.171
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.966,20.157,57.998,21.59,41.966,0.009,0.0,0.001,0.0,0.0,20.157
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.892,20.189,57.996,21.578,41.892,0.009,0.0,0.001,0.0,0.0,20.189
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.818,20.159,57.995,21.565,41.818,0.009,0.0,0.001,0.0,0.0,20.159
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.745,20.203,57.994,21.553,41.745,0.009,0.0,0.001,0.0,0.0,20.203
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.671,20.209,57.989,21.541,41.671,0.009,0.0,0.001,0.0,0.0,20.209
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.598,20.259,57.984,21.529,41.598,0.009,0.0,0.001,0.0,0.0,20.259
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.525,20.23,57.979,21.518,41.525,0.009,0.0,0.001,0.0,0.0,20.23
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.452,20.307,57.973,21.507,41.452,0.009,0.0,0.001,0.0,0.0,20.307
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.38,20.336,57.968,21.496,41.38,0.009,0.0,0.001,0.0,0.0,20.336
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.307,20.337,57.963,21.486,41.307,0.009,0.0,0.001,0.0,0.0,20.337
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.235,20.319,57.958,21.476,41.235,0.009,0.0,0.001,0.0,0.0,20.319
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.163,20.349,57.953,21.466,41.163,0.009,0.0,0.001,0.0,0.0,20.349
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.092,20.369,57.948,21.456,41.092,0.009,0.0,0.001,0.0,0.0,20.369
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.02,20.404,57.943,21.446,41.02,0.009,0.0,0.001,0.0,0.0,20.404
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.949,20.409,57.938,21.437,40.949,0.009,0.0,0.001,0.0,0.0,20.409
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.878,20.393,57.932,21.428,40.878,0.009,0.0,0.001,0.0,0.0,20.393
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.807,20.357,57.927,21.418,40.807,0.009,0.0,0.001,0.0,0.0,20.357
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.737,20.368,57.922,21.409,40.737,0.009,0.0,0.001,0.0,0.0,20.368
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.667,20.406,57.917,21.4,40.667,0.009,0.0,0.001,0.0,0.0,20.406
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.597,20.374,57.912,21.391,40.597,0.009,0.0,0.001,0.0,0.0,20.374
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.527,20.435,57.907,21.382,40.527,0.009,0.0,0.001,0.0,0.0,20.435
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.457,20.461,57.902,21.374,40.457,0.009,0.0,0.001,0.0,0.0,20.461
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.388,20.462,57.897,21.366,40.388,0.009,0.0,0.001,0.0,0.0,20.462
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.318,20.46,57.892,21.358,40.318,0.009,0.0,0.001,0.0,0.0,20.46
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.25,20.511,57.887,21.35,40.25,0.009,0.0,0.001,0.0,0.0,20.511
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.181,20.484,57.882,21.342,40.181,0.009,0.0,0.001,0.0,0.0,20.484
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.112,20.509,57.877,21.335,40.112,0.009,0.0,0.001,0.0,0.0,20.509
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.044,20.579,57.872,21.328,40.044,0.009,0.0,0.001,0.0,0.0,20.579
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.976,20.621,57.867,21.321,39.976,0.009,0.0,0.001,0.0,0.0,20.621
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.908,20.625,57.862,21.315,39.908,0.009,0.0,0.001,0.0,0.0,20.625
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.84,20.623,57.857,21.309,39.84,0.009,0.0,0.001,0.0,0.0,20.623
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.773,20.64,57.852,21.303,39.773,0.009,0.0,0.001,0.0,0.0,20.64
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.706,20.642,57.847,21.297,39.706,0.009,0.0,0.001,0.0,0.0,20.642
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.639,20.641,57.842,21.291,39.639,0.009,0.0,0.001,0.0,0.0,20.641
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.572,20.657,57.837,21.285,39.572,0.009,0.0,0.001,0.0,0.0,20.657
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.506,20.692,57.832,21.28,39.506,0.009,0.0,0.001,0.0,0.0,20.692
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.439,20.715,57.827,21.275,39.439,0.009,0.0,0.001,0.0,0.0,20.715
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.373,20.663,57.822,21.27,39.373,0.009,0.0,0.001,0.0,0.0,20.663
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.307,20.739,57.817,21.265,39.307,0.009,0.0,0.001,0.0,0.0,20.739
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.242,20.751,57.812,21.26,39.242,0.009,0.0,0.001,0.0,0.0,20.751
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.176,20.765,57.807,21.255,39.176,0.009,0.0,0.001,0.0,0.0,20.765
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.111,20.8,57.802,21.251,39.111,0.009,0.0,0.001,0.0,0.0,20.8
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.046,20.819,57.797,21.247,39.046,0.009,0.0,0.001,0.0,0.0,20.819
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.981,20.855,57.792,21.244,38.981,0.009,0.0,0.001,0.0,0.0,20.855
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.917,20.843,57.787,21.24,38.917,0.009,0.0,0.001,0.0,0.0,20.843
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.853,20.821,57.782,21.236,38.853,0.009,0.0,0.001,0.0,0.0,20.821
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.789,20.884,57.777,21.233,38.789,0.009,0.0,0.001,0.0,0.0,20.884
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.725,20.927,57.773,21.23,38.725,0.009,0.0,0.001,0.0,0.0,20.927
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.661,20.93,57.768,21.227,38.661,0.009,0.0,0.001,0.0,0.0,20.93
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.598,20.961,57.763,21.225,38.598,0.009,0.0,0.001,0.0,0.0,20.961
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.534,20.999,57.758,21.223,38.534,0.009,0.0,0.001,0.0,0.0,20.999
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.472,21.002,57.753,21.221,38.472,0.009,0.0,0.001,0.0,0.0,21.002
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.409,21.035,57.748,21.219,38.409,0.009,0.0,0.001,0.0,0.0,21.035
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.346,21.006,57.743,21.217,38.346,0.009,0.0,0.001,0.0,0.0,21.006
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.284,21.034,57.739,21.215,38.284,0.009,0.0,0.001,0.0,0.0,21.034
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.222,21.025,57.734,21.214,38.222,0.009,0.0,0.001,0.0,0.0,21.025
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.16,20.955,57.729,21.212,38.16,0.009,0.0,0.001,0.0,0.0,20.955
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.098,20.964,57.724,21.209,38.098,0.009,0.0,0.001,0.0,0.0,20.964
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.037,20.935,57.719,21.207,38.037,0.009,0.0,0.001,0.0,0.0,20.935
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.976,20.912,57.714,21.205,37.976,0.009,0.0,0.001,0.0,0.0,20.912
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.915,20.945,57.709,21.202,37.915,0.009,0.0,0.001,0.0,0.0,20.945
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.854,20.898,57.705,21.2,37.854,0.009,0.0,0.001,0.0,0.0,20.898
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.793,20.973,57.7,21.197,37.793,0.009,0.0,0.001,0.0,0.0,20.973
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.733,20.97,57.695,21.195,37.733,0.009,0.0,0.001,0.0,0.0,20.97
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.673,20.951,57.69,21.193,37.673,0.009,0.0,0.001,0.0,0.0,20.951
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.613,20.914,57.685,21.191,37.613,0.009,0.0,0.001,0.0,0.0,20.914
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.553,20.96,57.68,21.189,37.553,0.009,0.0,0.001,0.0,0.0,20.96
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.494,20.952,57.675,21.187,37.494,0.009,0.0,0.001,0.0,0.0,20.952
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.434,20.931,57.67,21.185,37.434,0.009,0.0,0.001,0.0,0.0,20.931
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.375,20.945,57.665,21.182,37.375,0.009,0.0,0.001,0.0,0.0,20.945
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.316,20.967,57.661,21.18,37.316,0.009,0.0,0.001,0.0,0.0,20.967
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.258,20.901,57.656,21.178,37.258,0.009,0.0,0.001,0.0,0.0,20.901
24.0,0,40,60,40,20.995,11.743,363.894,379.991,26.4,37.047,66.521,70.027,46.737,36.943,0.075,0.188,0.067,83.062,66.45,20.941
27.435,0,47,53,47,205.987,92.773,1067.206,1022.884,372.323,42.218,53.045,69.998,67.045,41.785,0.244,0.796,0.198,100.0,80.0,20.933
24.998,0,47,53,47,794.528,266.965,1887.952,1701.522,704.181,54.728,51.987,70.009,67.559,53.7,0.523,1.753,0.342,100.0,80.0,20.946
18.769,0,47,53,47,1826.39,644.793,2429.698,2248.946,896.266,62.544,52.397,70.019,63.362,60.606,1.243,3.143,0.626,100.0,80.0,20.95
15.071,0,47,53,47,1496.28,346.753,1830.541,1770.507,661.35,64.539,52.73,69.975,63.332,61.839,2.006,3.143,0.427,64.701,51.761,20.917
14.084,0,47,53,47,1195.52,211.301,1961.186,1674.151,745.767,64.715,51.553,69.906,63.083,62.769,1.195,2.531,0.275,71.363,57.09,20.897
13.829,0,47,53,47,1187.1,225.488,1897.262,1660.644,715.421,64.777,51.667,69.873,62.679,62.801,1.318,2.571,0.296,71.904,57.523,20.844
13.842,0,47,53,47,1185.74,225.849,1894.165,1659.597,713.999,64.703,51.663,69.839,62.635,62.721,1.322,2.571,0.297,71.904,57.523,20.873
13.922,0,47,53,47,1185.69,225.861,1894.042,1659.562,713.948,64.654,51.625,69.804,62.605,62.671,1.322,2.571,0.297,71.904,57.523,20.831
14.007,0,47,53,47,1185.69,225.862,1894.042,1659.56,713.946,64.603,51.58,69.769,62.558,62.62,1.322,2.571,0.297,71.904,57.523,20.772
14.097,0,47,53,47,1185.69,225.862,1894.042,1659.559,713.944,64.572,51.561,69.733,62.565,62.589,1.322,2.571,0.297,71.904,57.523,20.785
14.178,0,47,53,47,1185.69,225.862,1894.042,1659.56,713.946,64.557,51.521,69.698,62.551,62.573,1.322,2.571,0.297,71.904,57.523,20.739
14.255,0,47,53,47,1185.69,225.861,1894.042,1659.56,713.946,64.537,51.49,69.663,62.514,62.554,1.322,2.571,0.297,71.904,57.523,20.715
14.341,0,47,53,47,1185.69,225.862,1894.042,1659.559,713.946,64.502,51.466,69.629,62.466,62.519,1.322,2.571,0.297,71.904,57.523,20.712
14.438,0,47,53,47,1185.69,225.862,1894.042,1659.559,713.944,64.469,51.457,69.594,62.453,62.486,1.322,2.571,0.297,71.904,57.523,20.749
14.536,0,47,53,47,1185.69,225.862,1894.042,1659.56,713.946,64.446,51.407,69.56,62.423,62.463,1.322,2.571,0.297,71.904,57.523,20.672
14.637,0,47,53,47,1185.69,225.862,1894.042,1659.56,713.946,64.412,51.367,69.525,62.379,62.429,1.322,2.571,0.297,71.904,57.523,20.626
14.747,0,47,53,47,1185.69,225.862,1894.042,1659.56,713.946,64.381,51.345,69.491,62.365,62.398,1.322,2.571,0.297,71.904,57.523,20.624
14.857,0,47,53,47,1185.5,225.921,1893.619,1659.388,713.759,64.363,51.318,69.456,62.36,62.379,1.323,2.571,0.297,71.904,57.523,20.609
14.961,0,47,53,47,1180.54,227.448,1882.302,1654.924,708.653,64.36,51.299,69.409,62.39,62.375,1.337,2.57,0.3,71.904,57.523,20.574
15.05,0,47,53,47,1174.55,229.259,1868.504,1649.562,702.412,64.388,51.292,69.363,62.457,62.399,1.353,2.57,0.303,71.904,57.523,20.555
15.114,0,47,53,47,1168.31,231.141,1853.966,1643.914,695.83,64.442,51.284,69.318,62.53,62.448,1.37,2.569,0.307,71.904,57.523,20.52
15.156,0,47,53,47,1161.92,233.065,1838.901,1638.05,688.992,64.508,51.29,69.275,62.603,62.509,1.387,2.568,0.311,71.904,57.523,20.516
15.179,0,47,53,47,1155.44,235.013,1823.43,1632.02,681.954,64.582,51.295,69.233,62.679,62.577,1.404,2.567,0.314,71.904,57.523,20.502
15.187,0,47,53,47,1148.91,236.967,1807.661,1625.872,674.772,64.657,51.288,69.193,62.747,62.646,1.422,2.566,0.318,71.904,57.523,20.448
15.183,0,47,53,47,1142.39,238.915,1791.698,1619.64,667.485,64.734,51.314,69.154,62.826,62.717,1.439,2.564,0.322,71.904,57.523,20.477
15.165,0,47,53,47,1135.92,240.844,1775.629,1613.362,660.137,64.814,51.309,69.118,62.892,62.79,1.455,2.562,0.326,71.904,57.523,20.415
15.137,0,47,53,47,1129.52,242.745,1759.551,1607.067,652.761,64.889,51.344,69.083,62.965,62.858,1.471,2.56,0.33,71.904,57.523,20.455
15.097,0,47,53,47,1123.22,244.611,1743.496,1600.776,645.383,64.969,51.363,69.049,63.04,62.931,1.487,2.558,0.333,71.904,57.523,20.447
15.044,0,47,53,47,1117.03,246.436,1727.532,1594.516,638.032,65.047,51.392,69.018,63.11,63.002,1.503,2.555,0.337,71.904,57.523,20.46
14.98,0,47,53,47,1110.98,248.214,1711.702,1588.301,630.728,65.127,51.419,68.988,63.183,63.074,1.517,2.552,0.341,71.904,57.523,20.462
14.904,0,47,53,47,1105.21,249.901,1696.42,1582.303,623.656,65.203,51.452,68.96,63.243,63.142,1.531,2.55,0.345,71.904,57.523,20.477
14.822,0,47,53,47,1104.56,250.076,1694.683,1581.673,622.843,65.26,51.463,68.947,63.245,63.195,1.533,2.549,0.345,71.904,57.523,20.513
14.751,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.276,51.451,68.934,63.196,63.211,1.533,2.549,0.345,71.904,57.523,20.501
14.706,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.252,51.436,68.921,63.128,63.188,1.533,2.549,0.345,71.904,57.523,20.482
14.688,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.211,51.428,68.909,63.077,63.146,1.533,2.549,0.345,71.904,57.523,20.48
14.686,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.166,51.412,68.896,63.035,63.102,1.533,2.549,0.345,71.904,57.523,20.462
14.691,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.126,51.428,68.883,63.004,63.061,1.533,2.549,0.345,71.904,57.523,20.527
14.699,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.09,51.412,68.869,62.972,63.026,1.533,2.549,0.345,71.904,57.523,20.507
14.71,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.054,51.371,68.856,62.932,62.989,1.533,2.549,0.345,71.904,57.523,20.417
14.727,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.019,51.359,68.842,62.902,62.954,1.533,2.549,0.345,71.904,57.523,20.41
14.749,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.982,51.314,68.828,62.851,62.918,1.533,2.549,0.345,71.904,57.523,20.312
14.779,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.938,51.301,68.813,62.808,62.873,1.533,2.549,0.345,71.904,57.523,20.299
14.817,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.9,51.28,68.799,62.781,62.835,1.533,2.549,0.345,71.904,57.523,20.267
14.857,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.867,51.282,68.785,62.757,62.802,1.533,2.549,0.345,71.904,57.523,20.297
14.898,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.84,51.256,68.77,62.736,62.776,1.533,2.549,0.345,71.904,57.523,20.253
14.94,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.815,51.238,68.755,62.714,62.75,1.533,2.549,0.345,71.904,57.523,20.228
14.984,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.793,51.234,68.741,62.695,62.729,1.533,2.549,0.345,71.904,57.523,20.245
15.029,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.77,51.214,68.726,62.666,62.705,1.533,2.549,0.345,71.904,57.523,20.214
15.08,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.747,51.203,68.711,62.652,62.682,1.533,2.549,0.345,71.904,57.523,20.211
15.132,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.728,51.176,68.696,62.635,62.663,1.533,2.549,0.345,71.904,57.523,20.163
15.184,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.71,51.158,68.681,62.614,62.645,1.533,2.549,0.345,71.904,57.523,20.138
15.24,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.689,51.154,68.666,62.595,62.625,1.533,2.549,0.345,71.904,57.523,20.154
15.299,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.672,51.146,68.651,62.58,62.607,1.533,2.549,0.345,71.904,57.523,20.157
15.36,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.654,51.13,68.637,62.563,62.589,1.533,2.549,0.345,71.904,57.523,20.139
15.422,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.64,51.126,68.622,62.563,62.576,1.533,2.549,0.345,71.904,57.523,20.154
15.482,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.635,51.118,68.607,62.561,62.57,1.533,2.549,0.345,71.904,57.523,20.158
15.54,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.626,51.096,68.593,62.544,62.561,1.533,2.549,0.345,71.904,57.523,20.123
15.601,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.616,51.097,68.578,62.538,62.551,1.533,2.549,0.345,71.904,57.523,20.151
15.664,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.608,51.09,68.564,62.533,62.544,1.533,2.549,0.345,71.904,57.523,20.157
15.726,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.6,51.074,68.549,62.516,62.535,1.533,2.549,0.345,71.904,57.523,20.139
15.793,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.586,51.071,68.535,62.498,62.521,1.533,2.549,0.345,71.904,57.523,20.154
15.863,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.573,51.063,68.521,62.491,62.508,1.533,2.549,0.345,71.904,57.523,20.158
15.934,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.561,51.035,68.507,62.479,62.496,1.533,2.549,0.345,71.904,57.523,20.106
16.006,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.551,51.042,68.492,62.474,62.487,1.533,2.549,0.345,71.904,57.523,20.149
16.078,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.544,51.036,68.478,62.467,62.479,1.533,2.549,0.345,71.904,57.523,20.157
16.151,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.537,51.027,68.467,62.467,62.472,1.533,2.549,0.345,71.904,57.523,20.154
16.221,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.538,51.052,68.467,62.481,62.473,1.533,2.549,0.345,71.904,57.523,20.22
16.287,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.542,51.064,68.482,62.484,62.477,1.533,2.549,0.345,71.904,57.523,20.227
16.351,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.551,51.115,68.525,62.512,62.486,1.533,2.549,0.345,71.904,57.523,20.291
16.408,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.572,51.169,68.596,62.549,62.507,1.533,2.549,0.345,71.904,57.523,20.317
16.453,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.603,51.235,68.701,62.594,62.538,1.533,2.549,0.345,71.904,57.523,20.317
16.487,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.643,51.319,68.815,62.647,62.578,1.533,2.549,0.345,71.904,57.523,20.349
