HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
16.509,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.687,51.394,68.921,62.687,62.622,1.533,2.549,0.345,71.904,57.523,20.369
16.525,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.728,51.471,69.024,62.728,62.664,1.533,2.549,0.345,71.904,57.523,20.404
16.534,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.769,51.533,69.119,62.765,62.704,1.533,2.549,0.345,71.904,57.523,20.407
16.539,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.809,51.614,69.221,62.807,62.744,1.533,2.549,0.345,71.904,57.523,20.454
16.537,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.851,51.707,69.335,62.853,62.786,1.533,2.549,0.345,71.904,57.523,20.511
16.528,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.894,51.78,69.446,62.891,62.829,1.533,2.549,0.345,71.904,57.523,20.517
16.514,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.931,51.847,69.552,62.917,62.866,1.533,2.549,0.345,71.904,57.523,20.517
16.498,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.96,51.897,69.651,62.936,62.896,1.533,2.549,0.345,71.904,57.523,20.483
16.483,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.986,51.966,69.744,62.961,62.921,1.533,2.549,0.345,71.904,57.523,20.512
16.466,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.009,52.011,69.831,62.975,62.945,1.533,2.549,0.345,71.904,57.523,20.484
16.448,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.026,52.07,69.909,62.98,62.961,1.533,2.549,0.345,71.904,57.523,20.511
16.433,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,65.036,52.114,69.974,62.986,62.972,1.533,2.549,0.345,71.904,57.523,20.518
16.419,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.045,52.136,70.029,62.99,62.98,1.533,2.549,0.345,71.904,57.523,20.482
16.406,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.052,52.19,70.079,62.999,62.987,1.533,2.549,0.345,71.904,57.523,20.544
16.392,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.059,52.217,70.126,63.001,62.994,1.533,2.549,0.345,71.904,57.523,20.536
16.379,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.061,52.253,70.167,62.998,62.996,1.533,2.549,0.345,71.904,57.523,20.564
16.367,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.063,52.29,70.203,63.001,62.999,1.533,2.549,0.345,71.904,57.523,20.603
16.356,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.061,52.302,70.228,62.982,62.996,1.533,2.549,0.345,71.904,57.523,20.591
16.351,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.048,52.302,70.24,62.959,62.983,1.533,2.549,0.345,71.904,57.523,20.57
16.352,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.033,52.314,70.241,62.945,62.968,1.533,2.549,0.345,71.904,57.523,20.602
16.357,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.017,52.303,70.229,62.924,62.952,1.533,2.549,0.345,71.904,57.523,20.593
16.366,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.995,52.267,70.203,62.886,62.93,1.533,2.549,0.345,71.904,57.523,20.54
16.384,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.962,52.244,70.17,62.837,62.897,1.533,2.549,0.345,71.904,57.523,20.534
16.414,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.921,52.214,70.131,62.792,62.856,1.533,2.549,0.345,71.904,57.523,20.517
16.454,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.882,52.192,70.088,62.764,62.817,1.533,2.549,0.345,71.904,57.523,20.532
16.496,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.85,52.158,70.042,62.736,62.785,1.533,2.549,0.345,71.904,57.523,20.52
16.541,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.815,52.111,69.996,62.691,62.75,1.533,2.549,0.345,71.904,57.523,20.469
16.594,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.775,52.067,69.95,62.642,62.71,1.533,2.549,0.345,71.904,57.523,20.428
16.656,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.732,52.045,69.908,62.606,62.667,1.533,2.549,0.345,71.904,57.523,20.443
16.724,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.695,52.005,69.871,62.581,62.631,1.533,2.549,0.345,71.904,57.523,20.396
16.793,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.667,51.989,69.84,62.564,62.602,1.533,2.549,0.345,71.904,57.523,20.406
16.861,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.642,51.962,69.816,62.535,62.577,1.533,2.549,0.345,71.904,57.523,20.375
16.931,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.617,51.962,69.799,62.527,62.552,1.533,2.549,0.345,71.904,57.523,20.404
17.001,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.607,51.952,69.79,62.533,62.542,1.533,2.549,0.345,71.904,57.523,20.393
17.065,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.6,51.942,69.784,62.521,62.535,1.533,2.549,0.345,71.904,57.523,20.374
17.13,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.59,51.939,69.783,62.508,62.525,1.533,2.549,0.345,71.904,57.523,20.37
17.197,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.58,51.953,69.785,62.505,62.515,1.533,2.549,0.345,71.904,57.523,20.404
17.264,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.576,51.958,69.79,62.513,62.511,1.533,2.549,0.345,71.904,57.523,20.409
17.327,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.58,51.963,69.799,62.52,62.515,1.533,2.549,0.345,71.904,57.523,20.407
17.386,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.582,51.977,69.812,62.524,62.517,1.533,2.549,0.345,71.904,57.523,20.425
17.445,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.588,51.976,69.826,62.529,62.523,1.533,2.549,0.345,71.904,57.523,20.394
17.502,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.588,51.983,69.842,62.519,62.523,1.533,2.549,0.345,71.904,57.523,20.387
17.563,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.588,52.012,69.858,62.532,62.524,1.533,2.549,0.345,71.904,57.523,20.44
17.621,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.593,52.001,69.873,62.528,62.528,1.533,2.549,0.345,71.904,57.523,20.382
17.679,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.589,51.998,69.885,62.516,62.524,1.533,2.549,0.345,71.904,57.523,20.353
17.742,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.586,52.022,69.904,62.522,62.521,1.533,2.549,0.345,71.904,57.523,20.386
17.803,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.59,52.042,69.934,62.54,62.525,1.533,2.549,0.345,71.904,57.523,20.39
17.858,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.603,52.063,69.958,62.557,62.538,1.533,2.549,0.345,71.904,57.523,20.405
17.907,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.613,52.089,69.98,62.563,62.548,1.533,2.549,0.345,71.904,57.523,20.44
17.957,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.624,52.108,69.996,62.578,62.559,1.533,2.549,0.345,71.904,57.523,20.462
18.003,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.634,52.103,70.01,62.573,62.569,1.533,2.549,0.345,71.904,57.523,20.427
18.052,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.836,64.633,52.139,70.02,62.57,62.569,1.533,2.549,0.345,71.904,57.523,20.506
18.105,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.637,52.142,70.028,62.577,62.572,1.533,2.549,0.345,71.904,57.523,20.5
18.156,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.64,52.163,70.035,62.584,62.575,1.533,2.549,0.345,71.904,57.523,20.547
18.205,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.647,52.155,70.037,62.59,62.582,1.533,2.549,0.345,71.904,57.523,20.519
18.252,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.649,52.176,70.036,62.584,62.584,1.533,2.549,0.345,71.904,57.523,20.579
18.303,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.649,52.178,70.033,62.582,62.584,1.533,2.549,0.345,71.904,57.523,20.59
18.354,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.646,52.167,70.028,62.572,62.581,1.533,2.549,0.345,71.904,57.523,20.57
18.409,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.639,52.181,70.021,62.566,62.574,1.533,2.549,0.345,71.904,57.523,20.618
18.466,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.635,52.171,70.012,62.566,62.57,1.533,2.549,0.345,71.904,57.523,20.608
18.521,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.633,52.177,70.003,62.566,62.568,1.533,2.549,0.345,71.904,57.523,20.638
18.576,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.631,52.166,69.993,62.559,62.566,1.533,2.549,0.345,71.904,57.523,20.626
18.632,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.623,52.165,69.983,62.541,62.558,1.533,2.549,0.345,71.904,57.523,20.639
18.694,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.612,52.166,69.975,62.533,62.547,1.533,2.549,0.345,71.904,57.523,20.658
18.757,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.606,52.168,69.966,62.536,62.541,1.533,2.549,0.345,71.904,57.523,20.678
18.819,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.602,52.146,69.959,62.529,62.537,1.533,2.549,0.345,71.904,57.523,20.629
18.88,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.597,52.152,69.954,62.525,62.532,1.533,2.549,0.345,71.904,57.523,20.655
18.942,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.593,52.151,69.949,62.518,62.528,1.533,2.549,0.345,71.904,57.523,20.661
19.005,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.584,52.149,69.946,62.502,62.519,1.533,2.549,0.345,71.904,57.523,20.661
19.073,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.574,52.143,69.945,62.494,62.509,1.533,2.549,0.345,71.904,57.523,20.645
19.142,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.563,52.136,69.946,62.479,62.498,1.533,2.549,0.345,71.904,57.523,20.625
19.214,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.551,52.142,69.947,62.472,62.486,1.533,2.549,0.345,71.904,57.523,20.64
19.287,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.544,52.139,69.949,62.474,62.48,1.533,2.549,0.345,71.904,57.523,20.627
19.358,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.542,52.133,69.952,62.474,62.477,1.533,2.549,0.345,71.904,57.523,20.607
19.427,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.54,52.141,69.956,62.474,62.476,1.533,2.549,0.345,71.904,57.523,20.622
19.495,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.538,52.139,69.961,62.465,62.473,1.533,2.549,0.345,71.904,57.523,20.608
19.565,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.532,52.148,69.966,62.457,62.467,1.533,2.549,0.345,71.904,57.523,20.623
19.638,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.524,52.133,69.971,62.445,62.459,1.533,2.549,0.345,71.904,57.523,20.574
19.713,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.518,52.158,69.975,62.458,62.453,1.533,2.549,0.345,71.904,57.523,20.635
19.785,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.524,52.14,69.98,62.466,62.459,1.533,2.549,0.345,71.904,57.523,20.578
19.852,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.525,52.158,69.985,62.457,62.46,1.533,2.549,0.345,71.904,57.523,20.617
19.921,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.523,52.158,69.99,62.456,62.459,1.533,2.549,0.345,71.904,57.523,20.61
19.992,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.521,52.148,69.994,62.448,62.456,1.533,2.549,0.345,71.904,57.523,20.574
20.065,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.516,52.149,69.998,62.458,62.451,1.533,2.549,0.345,71.904,57.523,20.57
20.135,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.53,52.145,70.001,62.501,62.465,1.533,2.549,0.345,71.904,57.523,20.553
20.191,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.556,52.159,70.004,62.539,62.491,1.533,2.549,0.345,71.904,57.523,20.587
20.236,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.585,52.132,70.007,62.556,62.521,1.533,2.549,0.345,71.904,57.523,20.509
20.279,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.603,52.129,70.01,62.558,62.538,1.533,2.549,0.345,71.904,57.523,20.496
20.325,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.618,52.139,70.013,62.583,62.553,1.533,2.549,0.345,71.904,57.523,20.516
20.369,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.636,52.116,70.015,62.592,62.571,1.533,2.549,0.345,71.904,57.523,20.451
20.411,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.647,52.126,70.017,62.595,62.582,1.533,2.549,0.345,71.904,57.523,20.475
20.455,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.657,52.124,70.019,62.612,62.592,1.533,2.549,0.345,71.904,57.523,20.465
20.496,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.673,52.123,70.021,62.637,62.608,1.533,2.549,0.345,71.904,57.523,20.461
20.532,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.691,52.131,70.023,62.647,62.626,1.533,2.549,0.345,71.904,57.523,20.479
20.566,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.699,52.127,70.025,62.637,62.634,1.533,2.549,0.345,71.904,57.523,20.464
20.605,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.7,52.127,70.027,62.637,62.635,1.533,2.549,0.345,71.904,57.523,20.462
20.648,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.703,52.122,70.028,62.649,62.639,1.533,2.549,0.345,71.904,57.523,20.446
20.687,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.712,52.123,70.029,62.663,62.647,1.533,2.549,0.345,71.904,57.523,20.444
20.723,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.722,52.118,70.031,62.669,62.657,1.533,2.549,0.345,71.904,57.523,20.429
20.757,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.727,52.113,70.032,62.667,62.662,1.533,2.549,0.345,71.904,57.523,20.413
20.793,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.729,52.076,70.033,62.664,62.664,1.533,2.549,0.345,71.904,57.523,20.311
20.832,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.729,52.077,70.034,62.668,62.664,1.533,2.549,0.345,71.904,57.523,20.313
20.87,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.734,52.092,70.034,62.685,62.669,1.533,2.549,0.345,71.904,57.523,20.352
20.903,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.746,52.076,70.035,62.691,62.681,1.533,2.549,0.345,71.904,57.523,20.309
20.934,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.746,52.05,70.036,62.675,62.681,1.533,2.549,0.345,71.904,57.523,20.236
20.972,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.745,52.035,70.036,62.679,62.68,1.533,2.549,0.345,71.904,57.523,20.195
21.009,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.743,52.035,70.037,62.678,62.678,1.533,2.549,0.345,71.904,57.523,20.192
21.047,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.744,52.024,70.037,62.678,62.679,1.533,2.549,0.345,71.904,57.523,20.163
21.084,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.739,51.993,70.037,62.656,62.674,1.533,2.549,0.345,71.904,57.523,20.078
21.128,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.725,51.964,70.037,62.644,62.66,1.533,2.549,0.345,71.904,57.523,19.998
21.175,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.724,51.986,70.038,62.676,62.659,1.533,2.549,0.345,71.904,57.523,20.058
21.212,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.736,51.972,70.038,62.678,62.671,1.533,2.549,0.345,71.904,57.523,20.018
21.246,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.733,51.987,70.038,62.66,62.668,1.533,2.549,0.345,71.904,57.523,20.06
21.286,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.731,51.984,70.039,62.669,62.666,1.533,2.549,0.345,71.904,57.523,20.051
21.325,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.736,51.984,70.04,62.689,62.671,1.533,2.549,0.345,71.904,57.523,20.049
21.358,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.749,51.966,70.04,62.692,62.684,1.533,2.549,0.345,71.904,57.523,19.999
21.389,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.745,51.969,70.041,62.661,62.68,1.533,2.549,0.345,71.904,57.523,20.008
21.431,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.735,51.984,70.041,62.673,62.671,1.533,2.549,0.345,71.904,57.523,20.047
21.471,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.743,51.956,70.042,62.693,62.678,1.533,2.549,0.345,71.904,57.523,19.971
21.503,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.747,51.934,70.042,62.673,62.682,1.533,2.549,0.345,71.904,57.523,19.908
21.541,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.737,51.937,70.042,62.654,62.672,1.533,2.549,0.345,71.904,57.523,19.917
21.585,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.73,51.957,70.043,62.665,62.665,1.533,2.549,0.345,71.904,57.523,19.97
21.627,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.732,51.961,70.043,62.674,62.667,1.533,2.549,0.345,71.904,57.523,19.98
21.664,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.737,51.936,70.044,62.682,62.672,1.533,2.549,0.345,71.904,57.523,19.911
21.698,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.745,51.938,70.044,62.689,62.68,1.533,2.549,0.345,71.904,57.523,19.917
21.73,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.747,51.952,70.044,62.679,62.682,1.533,2.549,0.345,71.904,57.523,19.956
21.767,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.743,51.935,70.044,62.673,62.678,1.533,2.549,0.345,71.904,57.523,19.908
21.806,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.743,51.956,70.044,62.685,62.678,1.533,2.549,0.345,71.904,57.523,19.967
21.842,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.749,51.96,70.044,62.697,62.684,1.533,2.549,0.345,71.904,57.523,19.977
21.873,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.758,51.96,70.044,62.705,62.694,1.533,2.549,0.345,71.904,57.523,19.977
21.902,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.761,51.952,70.044,62.69,62.696,1.533,2.549,0.345,71.904,57.523,19.957
21.937,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.756,51.981,70.044,62.69,62.691,1.533,2.549,0.345,71.904,57.523,20.036
21.974,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.761,51.998,70.044,62.715,62.696,1.533,2.549,0.345,71.904,57.523,20.082
22.003,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.776,51.994,70.044,62.737,62.711,1.533,2.549,0.345,71.904,57.523,20.072
22.024,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.787,51.963,70.043,62.716,62.722,1.533,2.549,0.345,71.904,57.523,19.988
22.054,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.772,51.94,70.043,62.676,62.707,1.533,2.549,0.345,71.904,57.523,19.926
22.09,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.905,51.944,70.042,63.913,62.84,1.533,2.549,0.345,71.904,57.523,19.938
21.769,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,66.053,51.936,70.046,66.218,63.989,1.533,2.549,0.345,71.904,57.523,19.909
20.751,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,67.297,51.938,70.062,66.591,65.232,1.533,2.549,0.345,71.904,57.523,19.886
19.692,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,67.844,51.965,70.086,65.799,65.78,1.533,2.549,0.345,71.904,57.523,19.919
19.058,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,67.632,51.97,70.111,64.954,65.567,1.533,2.549,0.345,71.904,57.523,19.888
18.843,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,67.245,52.005,70.131,64.619,65.18,1.533,2.549,0.345,71.904,57.523,19.95
18.76,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,66.94,52.006,70.145,64.664,64.875,1.533,2.549,0.345,71.904,57.523,19.929
18.618,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,66.943,51.996,70.152,65.061,64.878,1.533,2.549,0.345,71.904,57.523,19.889
18.302,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,67.035,51.998,70.157,64.979,64.971,1.533,2.549,0.345,71.904,57.523,19.885
17.979,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,66.956,51.999,70.158,64.615,64.892,1.533,2.549,0.345,71.904,57.523,19.885
17.776,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,66.744,52.003,70.156,64.296,64.679,1.533,2.549,0.345,71.904,57.523,19.901
17.674,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,66.514,52.004,70.148,64.232,64.449,1.533,2.549,0.345,71.904,57.523,19.917
17.57,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,66.471,52.028,70.137,64.505,64.406,1.533,2.549,0.345,71.904,57.523,20.003
17.35,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,66.545,52.018,70.124,64.541,64.48,1.533,2.549,0.345,71.904,57.523,19.997
17.092,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,66.525,52.02,70.111,64.311,64.461,1.533,2.549,0.345,71.904,57.523,20.026
16.907,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,66.391,52.008,70.098,64.036,64.326,1.533,2.549,0.345,71.904,57.523,20.015
16.81,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,66.208,51.992,70.084,63.992,64.144,1.533,2.549,0.345,71.904,57.523,19.995
16.718,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.838,66.21,51.988,70.07,64.296,64.145,1.533,2.549,0.345,71.904,57.523,20.01
16.51,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,66.3,51.981,70.058,64.271,64.235,1.533,2.549,0.345,71.904,57.523,20.01
16.288,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,66.25,51.998,70.049,63.989,64.185,1.533,2.549,0.345,71.904,57.523,20.074
16.162,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,66.101,52.015,70.042,63.745,64.036,1.533,2.549,0.345,71.904,57.523,20.132
16.113,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.919,52.025,70.035,63.717,63.854,1.533,2.549,0.345,71.904,57.523,20.17
16.061,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.933,52.029,70.03,64.032,63.869,1.533,2.549,0.345,71.904,57.523,20.19
15.888,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,66.027,52.035,70.028,64.024,63.962,1.533,2.549,0.345,71.904,57.523,20.21
15.698,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,66.006,52.019,70.028,63.786,63.942,1.533,2.549,0.345,71.904,57.523,20.165
15.59,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.863,51.988,70.029,63.479,63.798,1.533,2.549,0.345,71.904,57.523,20.077
15.581,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.664,51.961,70.031,63.47,63.599,1.533,2.549,0.345,71.904,57.523,20.001
15.567,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.711,51.947,70.032,63.901,63.647,1.533,2.549,0.345,71.904,57.523,19.96
15.396,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,65.855,51.954,70.036,63.871,63.79,1.533,2.549,0.345,71.904,57.523,19.974
15.214,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.814,51.952,70.041,63.528,63.749,1.533,2.549,0.345,71.904,57.523,19.959
15.153,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.645,51.966,70.046,63.276,63.58,1.533,2.549,0.345,71.904,57.523,19.989
15.179,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.469,51.975,70.05,63.283,63.404,1.533,2.549,0.345,71.904,57.523,20.008
15.189,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.491,52.001,70.052,63.612,63.426,1.533,2.549,0.345,71.904,57.523,20.076
15.073,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.608,52.006,70.054,63.649,63.543,1.533,2.549,0.345,71.904,57.523,20.085
14.927,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.617,52.014,70.057,63.452,63.552,1.533,2.549,0.345,71.904,57.523,20.103
14.853,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.518,51.986,70.059,63.228,63.453,1.533,2.549,0.345,71.904,57.523,20.021
14.858,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.376,52.0,70.061,63.197,63.311,1.533,2.549,0.345,71.904,57.523,20.057
14.868,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.386,52.016,70.062,63.472,63.321,1.533,2.549,0.345,71.904,57.523,20.099
14.777,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.492,52.019,70.063,63.557,63.427,1.533,2.549,0.345,71.904,57.523,20.105
14.644,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.53,51.995,70.064,63.414,63.465,1.533,2.549,0.345,71.904,57.523,20.038
14.565,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.457,51.992,70.064,63.198,63.392,1.533,2.549,0.345,71.904,57.523,20.029
14.563,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.313,51.992,70.064,63.01,63.248,1.533,2.549,0.345,71.904,57.523,20.029
14.617,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.184,52.003,70.062,63.025,63.119,1.533,2.549,0.345,71.904,57.523,20.063
14.65,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.191,51.99,70.059,63.279,63.126,1.533,2.549,0.345,71.904,57.523,20.033
14.586,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.325,52.004,70.056,63.488,63.26,1.533,2.549,0.345,71.904,57.523,20.077
14.446,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.434,52.012,70.055,63.411,63.369,1.533,2.549,0.345,71.904,57.523,20.1
14.338,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.398,52.018,70.055,63.169,63.334,1.533,2.549,0.345,71.904,57.523,20.116
14.324,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.836,65.273,52.042,70.055,62.991,63.208,1.533,2.549,0.345,71.904,57.523,20.182
14.372,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.139,52.069,70.053,62.896,63.074,1.533,2.549,0.345,71.904,57.523,20.259
14.436,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.065,52.057,70.051,63.063,63.0,1.533,2.549,0.345,71.904,57.523,20.23
14.431,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.187,52.083,70.049,63.362,63.123,1.533,2.549,0.345,71.904,57.523,20.306
14.318,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.288,52.1,70.048,63.268,63.223,1.533,2.549,0.345,71.904,57.523,20.352
14.232,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,65.278,52.102,70.048,63.101,63.213,1.533,2.549,0.345,71.904,57.523,20.359
14.218,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.168,52.059,70.048,62.874,63.103,1.533,2.549,0.345,71.904,57.523,20.241
14.277,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.047,52.064,70.047,62.975,62.983,1.533,2.549,0.345,71.904,57.523,20.256
14.302,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.153,52.084,70.046,63.409,63.088,1.533,2.549,0.345,71.904,57.523,20.311
14.178,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.343,52.104,70.047,63.442,63.278,1.533,2.549,0.345,71.904,57.523,20.366
14.034,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.359,52.12,70.049,63.159,63.294,1.533,2.549,0.345,71.904,57.523,20.405
14.002,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.237,52.123,70.052,62.926,63.172,1.533,2.549,0.345,71.904,57.523,20.408
14.058,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.095,52.135,70.053,62.949,63.03,1.533,2.549,0.345,71.904,57.523,20.439
14.102,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.138,52.149,70.053,63.292,63.073,1.533,2.549,0.345,71.904,57.523,20.477
14.022,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.28,52.152,70.053,63.352,63.215,1.533,2.549,0.345,71.904,57.523,20.483
13.91,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.297,52.128,70.055,63.135,63.233,1.533,2.549,0.345,71.904,57.523,20.417
13.879,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.206,52.114,70.057,62.934,63.141,1.533,2.549,0.345,71.904,57.523,20.374
13.923,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.072,52.119,70.057,62.893,63.007,1.533,2.549,0.345,71.904,57.523,20.387
13.975,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.077,52.118,70.056,63.158,63.012,1.533,2.549,0.345,71.904,57.523,20.389
13.931,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.192,52.136,70.055,63.312,63.127,1.533,2.549,0.345,71.904,57.523,20.439
13.826,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.279,52.132,70.055,63.233,63.214,1.533,2.549,0.345,71.904,57.523,20.428
13.754,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.232,52.144,70.056,62.988,63.167,1.533,2.549,0.345,71.904,57.523,20.458
13.772,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.097,52.145,70.056,62.804,63.032,1.533,2.549,0.345,71.904,57.523,20.46
13.852,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.975,52.173,70.055,62.843,62.91,1.533,2.549,0.345,71.904,57.523,20.538
13.906,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.009,52.211,70.053,63.143,62.945,1.533,2.549,0.345,71.904,57.523,20.648
13.85,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.16,52.232,70.051,63.318,63.095,1.533,2.549,0.345,71.904,57.523,20.708
13.731,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.262,52.251,70.05,63.245,63.197,1.533,2.549,0.345,71.904,57.523,20.759
13.646,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.246,52.289,70.051,63.067,63.181,1.533,2.549,0.345,71.904,57.523,20.861
13.637,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.151,52.33,70.052,62.918,63.087,1.533,2.549,0.345,71.904,57.523,20.972
13.681,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.058,52.352,70.052,62.922,62.993,1.533,2.549,0.345,71.904,57.523,21.034
13.716,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.069,52.354,70.051,63.167,63.004,1.533,2.549,0.345,71.904,57.523,21.041
13.664,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.221,52.334,70.05,63.417,63.156,1.533,2.549,0.345,71.904,57.523,20.987
13.526,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.349,52.362,70.051,63.366,63.284,1.533,2.549,0.345,71.904,57.523,21.062
13.413,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.347,52.38,70.053,63.175,63.282,1.533,2.549,0.345,71.904,57.523,21.108
13.383,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.253,52.382,70.055,62.997,63.188,1.533,2.549,0.345,71.904,57.523,21.108
13.418,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.122,52.406,70.056,62.845,63.057,1.533,2.549,0.345,71.904,57.523,21.173
13.491,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.002,52.414,70.055,62.846,62.937,1.533,2.549,0.345,71.904,57.523,21.196
13.548,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.008,52.443,70.053,63.083,62.943,1.533,2.549,0.345,71.904,57.523,21.277
13.515,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.116,52.475,70.051,63.18,63.051,1.533,2.549,0.345,71.904,57.523,21.368
13.439,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.145,52.514,70.051,63.017,63.08,1.533,2.549,0.345,71.904,57.523,21.477
13.42,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.106,52.524,70.05,63.118,63.042,1.533,2.549,0.345,71.904,57.523,21.505
13.387,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.231,52.536,70.05,63.338,63.166,1.533,2.549,0.345,71.904,57.523,21.538
13.284,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.25,52.544,70.051,63.1,63.185,1.533,2.549,0.345,71.904,57.523,21.557
13.254,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.197,52.556,70.052,63.02,63.132,1.533,2.549,0.345,71.904,57.523,21.588
13.266,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.129,52.597,70.052,63.097,63.064,1.533,2.549,0.345,71.904,57.523,21.701
13.252,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.23,52.674,70.051,63.327,63.166,1.533,2.549,0.345,71.904,57.523,21.912
13.159,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.257,52.731,70.052,63.14,63.192,1.533,2.549,0.345,71.904,57.523,22.064
13.12,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.229,52.795,70.053,63.111,63.165,1.533,2.549,0.345,71.904,57.523,22.241
13.104,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.207,52.846,70.052,63.258,63.143,1.533,2.549,0.345,71.904,57.523,22.378
13.045,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.367,52.847,70.053,63.599,63.302,1.533,2.549,0.345,71.904,57.523,22.381
12.878,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.494,52.786,70.054,63.488,63.429,1.533,2.549,0.345,71.904,57.523,22.21
12.749,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.487,52.773,70.056,63.323,63.423,1.533,2.549,0.345,71.904,57.523,22.171
12.697,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.399,52.77,70.057,63.162,63.334,1.533,2.549,0.345,71.904,57.523,22.159
12.704,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.283,52.733,70.057,63.03,63.219,1.533,2.549,0.345,71.904,57.523,22.059
12.744,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.162,52.713,70.056,62.918,63.097,1.533,2.549,0.345,71.904,57.523,22.006
12.803,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.06,52.764,70.053,62.869,62.995,1.533,2.549,0.345,71.904,57.523,22.153
12.858,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.988,52.774,70.048,62.826,62.923,1.533,2.549,0.345,71.904,57.523,22.187
12.908,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.948,52.812,70.042,62.939,62.883,1.533,2.549,0.345,71.904,57.523,22.299
12.91,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.059,52.841,70.037,63.302,62.994,1.533,2.549,0.345,71.904,57.523,22.389
12.795,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.278,52.933,70.033,63.539,63.213,1.533,2.549,0.345,71.904,57.523,22.647
12.609,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.444,52.952,70.031,63.524,63.379,1.533,2.549,0.345,71.904,57.523,22.703
12.453,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.483,52.898,70.031,63.359,63.418,1.533,2.549,0.345,71.904,57.523,22.553
12.378,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.406,52.858,70.031,63.163,63.341,1.533,2.549,0.345,71.904,57.523,22.446
12.379,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.289,52.884,70.03,63.048,63.224,1.533,2.549,0.345,71.904,57.523,22.518
12.415,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.183,52.913,70.029,62.979,63.118,1.533,2.549,0.345,71.904,57.523,22.598
12.456,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.103,52.907,70.026,62.932,63.038,1.533,2.549,0.345,71.904,57.523,22.586
12.494,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.038,52.929,70.022,62.882,62.973,1.533,2.549,0.345,71.904,57.523,22.655
12.532,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.989,53.039,70.019,62.876,62.924,1.533,2.549,0.345,71.904,57.523,22.961
12.561,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.968,53.103,70.016,62.884,62.903,1.533,2.549,0.345,71.904,57.523,23.141
12.578,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.974,53.047,70.013,63.043,62.909,1.533,2.549,0.345,71.904,57.523,22.991
12.542,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.136,52.998,70.011,63.411,63.071,1.533,2.549,0.345,71.904,57.523,22.86
12.393,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,65.334,53.038,70.012,63.476,63.269,1.533,2.549,0.345,71.904,57.523,22.968
12.233,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.403,53.021,70.014,63.322,63.338,1.533,2.549,0.345,71.904,57.523,22.919
12.148,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.364,53.035,70.015,63.187,63.299,1.533,2.549,0.345,71.904,57.523,22.955
12.129,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.28,53.055,70.016,63.074,63.215,1.533,2.549,0.345,71.904,57.523,23.006
12.145,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.197,53.123,70.017,63.027,63.132,1.533,2.549,0.345,71.904,57.523,23.19
12.168,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.139,53.181,70.017,63.002,63.075,1.533,2.549,0.345,71.904,57.523,23.35
12.185,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.092,53.166,70.016,62.949,63.027,1.533,2.549,0.345,71.904,57.523,23.31
12.206,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.043,53.209,70.013,62.912,62.978,1.533,2.549,0.345,71.904,57.523,23.433
12.231,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.003,53.215,70.01,62.878,62.938,1.533,2.549,0.345,71.904,57.523,23.455
12.257,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.987,53.195,70.005,63.044,62.923,1.533,2.549,0.345,71.904,57.523,23.406
12.229,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.135,53.156,70.001,63.306,63.07,1.533,2.549,0.345,71.904,57.523,23.306
12.116,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.218,53.078,70.0,63.174,63.153,1.533,2.549,0.345,71.904,57.523,23.096
12.047,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.215,53.044,70.0,63.084,63.15,1.533,2.549,0.345,71.904,57.523,23.002
12.029,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.144,53.055,70.001,62.945,63.079,1.533,2.549,0.345,71.904,57.523,23.031
12.059,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.065,53.05,70.002,62.882,63.0,1.533,2.549,0.345,71.904,57.523,23.016
12.103,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.989,53.089,70.004,62.82,62.924,1.533,2.549,0.345,71.904,57.523,23.12
12.153,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.964,53.187,70.007,63.049,62.9,1.533,2.549,0.345,71.904,57.523,23.382
12.125,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.135,53.245,70.009,63.323,63.071,1.533,2.549,0.345,71.904,57.523,23.536
12.003,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.208,53.205,70.011,63.133,63.144,1.533,2.549,0.345,71.904,57.523,23.424
11.945,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.188,53.106,70.013,63.025,63.123,1.533,2.549,0.345,71.904,57.523,23.148
11.944,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.098,53.148,70.015,62.882,63.033,1.533,2.549,0.345,71.904,57.523,23.26
11.99,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.021,53.2,70.014,62.873,62.957,1.533,2.549,0.345,71.904,57.523,23.404
12.032,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.989,53.2,70.014,62.993,62.925,1.533,2.549,0.345,71.904,57.523,23.404
12.024,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.083,53.158,70.013,63.155,63.019,1.533,2.549,0.345,71.904,57.523,23.292
11.957,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.119,53.231,70.013,63.042,63.054,1.533,2.549,0.345,71.904,57.523,23.493
11.927,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.108,53.252,70.011,63.009,63.044,1.533,2.549,0.345,71.904,57.523,23.551
11.921,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.067,53.176,70.01,62.893,63.002,1.533,2.549,0.345,71.904,57.523,23.344
11.949,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.998,53.048,70.006,62.914,62.933,1.533,2.549,0.345,71.904,57.523,23.0
11.97,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.038,53.006,70.003,63.032,62.974,1.533,2.549,0.345,71.904,57.523,22.892
11.946,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.023,53.015,70.0,62.876,62.958,1.533,2.549,0.345,71.904,57.523,22.922
11.963,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.981,53.023,69.997,62.86,62.916,1.533,2.549,0.345,71.904,57.523,22.948
11.992,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.937,52.986,69.994,62.786,62.872,1.533,2.549,0.345,71.904,57.523,22.854
12.037,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.874,52.944,69.99,62.696,62.809,1.533,2.549,0.345,71.904,57.523,22.745
12.101,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.821,52.891,69.986,62.812,62.756,1.533,2.549,0.345,71.904,57.523,22.61
12.126,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.915,52.787,69.981,62.958,62.851,1.533,2.549,0.345,71.904,57.523,22.332
12.095,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.899,52.722,69.977,62.711,62.834,1.533,2.549,0.345,71.904,57.523,22.163
12.138,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.832,52.726,69.973,62.667,62.767,1.533,2.549,0.345,71.904,57.523,22.181
12.206,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.78,52.75,69.969,62.753,62.715,1.533,2.549,0.345,71.904,57.523,22.253
12.24,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.876,52.763,69.966,63.026,62.811,1.533,2.549,0.345,71.904,57.523,22.295
12.183,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.984,52.764,69.964,63.014,62.919,1.533,2.549,0.345,71.904,57.523,22.3
12.129,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.013,52.751,69.963,62.914,62.948,1.533,2.549,0.345,71.904,57.523,22.267
12.123,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.965,52.742,69.963,62.792,62.9,1.533,2.549,0.345,71.904,57.523,22.243
12.165,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.897,52.765,69.963,62.727,62.832,1.533,2.549,0.345,71.904,57.523,22.305
12.226,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.83,52.797,69.964,62.677,62.765,1.533,2.549,0.345,71.904,57.523,22.393
12.293,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.785,52.842,69.964,62.671,62.72,1.533,2.549,0.345,71.904,57.523,22.516
12.352,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.759,52.884,69.964,62.665,62.694,1.533,2.549,0.345,71.904,57.523,22.631
12.403,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.769,52.888,69.965,62.884,62.704,1.533,2.549,0.345,71.904,57.523,22.639
12.384,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.967,52.917,69.966,63.254,62.902,1.533,2.549,0.345,71.904,57.523,22.716
12.25,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.137,52.964,69.971,63.231,63.072,1.533,2.549,0.345,71.904,57.523,22.835
12.134,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.212,53.055,69.978,63.195,63.147,1.533,2.549,0.345,71.904,57.523,23.073
12.062,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.22,53.163,69.984,63.137,63.155,1.533,2.549,0.345,71.904,57.523,23.356
12.027,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.2,53.147,69.989,63.068,63.135,1.533,2.549,0.345,71.904,57.523,23.305
12.019,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.138,53.132,69.992,62.951,63.073,1.533,2.549,0.345,71.904,57.523,23.258
12.045,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.058,53.097,69.994,62.866,62.993,1.533,2.549,0.345,71.904,57.523,23.157
12.093,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.975,53.074,69.995,62.782,62.91,1.533,2.549,0.345,71.904,57.523,23.094
12.154,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.896,53.065,69.994,62.724,62.832,1.533,2.549,0.345,71.904,57.523,23.07
12.22,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.859,53.094,69.992,62.89,62.794,1.533,2.549,0.345,71.904,57.523,23.153
12.226,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.985,53.082,69.991,63.11,62.921,1.533,2.549,0.345,71.904,57.523,23.122
12.153,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.047,53.017,69.99,63.05,62.982,1.533,2.549,0.345,71.904,57.523,22.945
12.102,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.118,53.027,69.99,63.114,63.053,1.533,2.549,0.345,71.904,57.523,22.972
12.05,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.095,53.032,69.991,62.932,63.03,1.533,2.549,0.345,71.904,57.523,22.987
12.061,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.042,52.997,69.991,62.89,62.978,1.533,2.549,0.345,71.904,57.523,22.89
12.092,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.969,52.954,69.991,62.767,62.904,1.533,2.549,0.345,71.904,57.523,22.773
12.151,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.912,52.974,69.99,62.932,62.847,1.533,2.549,0.345,71.904,57.523,22.831
12.156,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.04,52.942,69.988,63.158,62.975,1.533,2.549,0.345,71.904,57.523,22.744
12.078,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,65.074,52.934,69.987,62.964,63.009,1.533,2.549,0.345,71.904,57.523,22.727
12.061,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.05,52.946,69.986,62.929,62.985,1.533,2.549,0.345,71.904,57.523,22.761
12.073,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.994,52.952,69.984,62.823,62.929,1.533,2.549,0.345,71.904,57.523,22.779
12.115,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.932,52.986,69.983,62.784,62.867,1.533,2.549,0.345,71.904,57.523,22.876
12.163,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.908,53.033,69.981,62.967,62.843,1.533,2.549,0.345,71.904,57.523,23.006
12.15,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.06,53.043,69.98,63.231,62.995,1.533,2.549,0.345,71.904,57.523,23.035
12.047,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.139,53.059,69.981,63.101,63.074,1.533,2.549,0.345,71.904,57.523,23.076
11.989,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.145,52.986,69.982,63.019,63.081,1.533,2.549,0.345,71.904,57.523,22.874
11.979,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.06,52.882,69.982,62.806,62.996,1.533,2.549,0.345,71.904,57.523,22.59
12.038,0,47,53,47,1104.56,250.077,1694.667,1581.67,622.838,64.946,52.903,69.981,62.728,62.882,1.533,2.549,0.345,71.904,57.523,22.65
12.118,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.862,52.986,69.979,62.712,62.797,1.533,2.549,0.345,71.904,57.523,22.882
12.186,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.851,53.037,69.977,62.949,62.786,1.533,2.549,0.345,71.904,57.523,23.025
12.168,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.039,53.06,69.975,63.334,62.974,1.533,2.549,0.345,71.904,57.523,23.091
12.025,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.222,53.02,69.974,63.314,63.157,1.533,2.549,0.345,71.904,57.523,22.982
11.896,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.268,52.99,69.975,63.159,63.203,1.533,2.549,0.345,71.904,57.523,22.899
11.846,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.208,52.976,69.976,63.004,63.143,1.533,2.549,0.345,71.904,57.523,22.86
11.862,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.114,52.962,69.976,62.891,63.049,1.533,2.549,0.345,71.904,57.523,22.819
11.912,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.014,53.001,69.977,62.818,62.949,1.533,2.549,0.345,71.904,57.523,22.927
11.973,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.947,53.051,69.976,62.81,62.882,1.533,2.549,0.345,71.904,57.523,23.063
12.022,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.903,53.034,69.975,62.768,62.838,1.533,2.549,0.345,71.904,57.523,23.018
12.069,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.85,52.956,69.973,62.683,62.785,1.533,2.549,0.345,71.904,57.523,22.808
12.133,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.779,52.927,69.971,62.595,62.714,1.533,2.549,0.345,71.904,57.523,22.734
12.216,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.726,52.902,69.968,62.724,62.661,1.533,2.549,0.345,71.904,57.523,22.669
12.253,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.839,52.854,69.965,62.985,62.774,1.533,2.549,0.345,71.904,57.523,22.543
12.2,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.928,52.86,69.964,62.932,62.863,1.533,2.549,0.345,71.904,57.523,22.563
12.163,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.958,52.845,69.963,62.876,62.893,1.533,2.549,0.345,71.904,57.523,22.523
12.162,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.913,52.816,69.961,62.737,62.848,1.533,2.549,0.345,71.904,57.523,22.448
12.211,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.846,52.823,69.96,62.681,62.781,1.533,2.549,0.345,71.904,57.523,22.47
12.278,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.803,52.847,69.958,62.81,62.738,1.533,2.549,0.345,71.904,57.523,22.539
12.297,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.921,52.885,69.956,63.078,62.857,1.533,2.549,0.345,71.904,57.523,22.647
12.227,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.017,52.897,69.956,63.034,62.952,1.533,2.549,0.345,71.904,57.523,22.678
12.172,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.057,52.879,69.956,62.985,62.992,1.533,2.549,0.345,71.904,57.523,22.63
12.151,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.013,52.859,69.957,62.835,62.948,1.533,2.549,0.345,71.904,57.523,22.574
12.185,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.944,52.852,69.957,62.763,62.879,1.533,2.549,0.345,71.904,57.523,22.553
12.243,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.86,52.832,69.957,62.664,62.795,1.533,2.549,0.345,71.904,57.523,22.499
12.32,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.811,52.852,69.956,62.837,62.746,1.533,2.549,0.345,71.904,57.523,22.557
12.337,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.951,52.873,69.955,63.165,62.886,1.533,2.549,0.345,71.904,57.523,22.616
12.242,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.086,52.894,69.955,63.139,63.021,1.533,2.549,0.345,71.904,57.523,22.673
12.157,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.128,52.876,69.956,63.038,63.063,1.533,2.549,0.345,71.904,57.523,22.622
12.126,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,65.086,52.941,69.957,62.934,63.021,1.533,2.549,0.345,71.904,57.523,22.798
12.143,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,65.034,52.94,69.957,62.884,62.969,1.533,2.549,0.345,71.904,57.523,22.793
