HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
12.175,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.97,52.923,69.957,62.799,62.905,1.533,2.549,0.345,71.904,57.523,22.746
12.225,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.908,52.97,69.957,62.763,62.843,1.533,2.549,0.345,71.904,57.523,22.877
12.278,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.858,52.957,69.956,62.711,62.793,1.533,2.549,0.345,71.904,57.523,22.843
12.334,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.833,52.99,69.954,62.903,62.768,1.533,2.549,0.345,71.904,57.523,22.937
12.327,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.012,52.951,69.953,63.306,62.947,1.533,2.549,0.345,71.904,57.523,22.831
12.191,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.203,52.998,69.953,63.323,63.138,1.533,2.549,0.345,71.904,57.523,22.961
12.056,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.269,53.013,69.954,63.201,63.204,1.533,2.549,0.345,71.904,57.523,22.999
11.989,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,65.239,53.039,69.956,63.085,63.175,1.533,2.549,0.345,71.904,57.523,23.066
11.98,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.174,53.031,69.957,62.99,63.109,1.533,2.549,0.345,71.904,57.523,23.043
12.002,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.092,53.017,69.957,62.895,63.027,1.533,2.549,0.345,71.904,57.523,23.004
12.046,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.01,53.01,69.957,62.827,62.945,1.533,2.549,0.345,71.904,57.523,22.983
12.1,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.938,53.009,69.956,62.772,62.874,1.533,2.549,0.345,71.904,57.523,22.985
12.157,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.873,52.98,69.954,62.704,62.808,1.533,2.549,0.345,71.904,57.523,22.906
12.223,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.808,52.931,69.952,62.673,62.744,1.533,2.549,0.345,71.904,57.523,22.776
12.287,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.808,52.943,69.949,62.906,62.743,1.533,2.549,0.345,71.904,57.523,22.816
12.272,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.985,52.896,69.947,63.271,62.921,1.533,2.549,0.345,71.904,57.523,22.691
12.14,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.18,52.911,69.946,63.296,63.116,1.533,2.549,0.345,71.904,57.523,22.734
12.01,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.232,52.947,69.946,63.139,63.167,1.533,2.549,0.345,71.904,57.523,22.832
11.958,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.192,52.928,69.947,63.018,63.127,1.533,2.549,0.345,71.904,57.523,22.779
11.964,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.106,52.892,69.946,62.884,63.041,1.533,2.549,0.345,71.904,57.523,22.681
12.012,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.009,52.923,69.945,62.812,62.944,1.533,2.549,0.345,71.904,57.523,22.768
12.073,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.936,52.952,69.943,62.783,62.871,1.533,2.549,0.345,71.904,57.523,22.851
12.128,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.884,52.949,69.941,62.739,62.819,1.533,2.549,0.345,71.904,57.523,22.845
12.183,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.825,52.91,69.938,62.652,62.76,1.533,2.549,0.345,71.904,57.523,22.744
12.254,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.753,52.885,69.935,62.578,62.688,1.533,2.549,0.345,71.904,57.523,22.683
12.34,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.702,52.851,69.93,62.662,62.637,1.533,2.549,0.345,71.904,57.523,22.596
12.39,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.788,52.831,69.926,63.002,62.723,1.533,2.549,0.345,71.904,57.523,22.55
12.328,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.996,52.852,69.923,63.236,62.932,1.533,2.549,0.345,71.904,57.523,22.614
12.194,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.141,52.849,69.921,63.187,63.076,1.533,2.549,0.345,71.904,57.523,22.607
12.097,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.173,52.852,69.92,63.072,63.108,1.533,2.549,0.345,71.904,57.523,22.618
12.064,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.124,52.87,69.918,62.946,63.059,1.533,2.549,0.345,71.904,57.523,22.67
12.084,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.05,52.877,69.916,62.866,62.985,1.533,2.549,0.345,71.904,57.523,22.691
12.128,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.973,52.9,69.914,62.796,62.908,1.533,2.549,0.345,71.904,57.523,22.758
12.183,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.905,52.9,69.911,62.742,62.84,1.533,2.549,0.345,71.904,57.523,22.765
12.244,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.845,52.921,69.907,62.695,62.78,1.533,2.549,0.345,71.904,57.523,22.828
12.307,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.794,52.939,69.902,62.657,62.729,1.533,2.549,0.345,71.904,57.523,22.885
12.371,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.766,52.96,69.898,62.76,62.701,1.533,2.549,0.345,71.904,57.523,22.951
12.396,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.878,53.023,69.894,63.142,62.813,1.533,2.549,0.345,71.904,57.523,23.13
12.3,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.118,52.988,69.891,63.408,63.053,1.533,2.549,0.345,71.904,57.523,23.041
12.126,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.289,52.933,69.889,63.336,63.224,1.533,2.549,0.345,71.904,57.523,22.889
11.999,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.298,52.907,69.889,63.134,63.233,1.533,2.549,0.345,71.904,57.523,22.821
11.968,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,65.214,52.928,69.888,62.998,63.149,1.533,2.549,0.345,71.904,57.523,22.88
11.994,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.123,52.961,69.886,62.931,63.058,1.533,2.549,0.345,71.904,57.523,22.973
12.035,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.046,52.963,69.883,62.87,62.981,1.533,2.549,0.345,71.904,57.523,22.984
12.081,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.976,52.961,69.88,62.805,62.911,1.533,2.549,0.345,71.904,57.523,22.985
12.134,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.906,52.93,69.876,62.728,62.841,1.533,2.549,0.345,71.904,57.523,22.904
12.198,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.832,52.898,69.871,62.648,62.767,1.533,2.549,0.345,71.904,57.523,22.826
12.276,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.756,52.899,69.866,62.58,62.691,1.533,2.549,0.345,71.904,57.523,22.837
12.362,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.716,52.872,69.86,62.763,62.651,1.533,2.549,0.345,71.904,57.523,22.774
12.384,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.876,52.866,69.855,63.111,62.811,1.533,2.549,0.345,71.904,57.523,22.766
12.29,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.012,52.845,69.851,63.051,62.947,1.533,2.549,0.345,71.904,57.523,22.718
12.217,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.048,52.84,69.848,62.957,62.983,1.533,2.549,0.345,71.904,57.523,22.709
12.201,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.002,52.856,69.844,62.833,62.937,1.533,2.549,0.345,71.904,57.523,22.76
12.235,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.937,52.856,69.84,62.766,62.872,1.533,2.549,0.345,71.904,57.523,22.766
12.291,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.864,52.859,69.836,62.688,62.799,1.533,2.549,0.345,71.904,57.523,22.781
12.36,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.809,52.861,69.831,62.734,62.744,1.533,2.549,0.345,71.904,57.523,22.797
12.405,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.864,52.895,69.826,63.057,62.799,1.533,2.549,0.345,71.904,57.523,22.897
12.344,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.086,52.914,69.822,63.379,63.021,1.533,2.549,0.345,71.904,57.523,22.957
12.182,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.26,52.942,69.82,63.336,63.195,1.533,2.549,0.345,71.904,57.523,23.038
12.051,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,65.309,53.018,69.819,63.238,63.244,1.533,2.549,0.345,71.904,57.523,23.246
11.984,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.28,53.047,69.817,63.125,63.215,1.533,2.549,0.345,71.904,57.523,23.325
11.97,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.209,53.016,69.816,63.004,63.144,1.533,2.549,0.345,71.904,57.523,23.244
11.994,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.112,53.022,69.814,62.898,63.047,1.533,2.549,0.345,71.904,57.523,23.265
12.044,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.02,53.01,69.81,62.821,62.955,1.533,2.549,0.345,71.904,57.523,23.238
12.103,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.937,53.011,69.806,62.755,62.872,1.533,2.549,0.345,71.904,57.523,23.247
12.169,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.868,53.03,69.801,62.708,62.803,1.533,2.549,0.345,71.904,57.523,23.309
12.234,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.814,53.104,69.796,62.689,62.749,1.533,2.549,0.345,71.904,57.523,23.52
12.293,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.795,53.089,69.789,62.781,62.73,1.533,2.549,0.345,71.904,57.523,23.488
12.315,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.88,53.001,69.783,63.07,62.815,1.533,2.549,0.345,71.904,57.523,23.259
12.244,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.08,52.982,69.778,63.336,63.016,1.533,2.549,0.345,71.904,57.523,23.215
12.095,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.242,52.963,69.774,63.3,63.177,1.533,2.549,0.345,71.904,57.523,23.169
11.977,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.263,52.945,69.772,63.126,63.199,1.533,2.549,0.345,71.904,57.523,23.125
11.941,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.197,52.978,69.769,63.002,63.132,1.533,2.549,0.345,71.904,57.523,23.221
11.96,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.112,52.988,69.765,62.913,63.047,1.533,2.549,0.345,71.904,57.523,23.255
12.002,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.024,52.961,69.76,62.824,62.959,1.533,2.549,0.345,71.904,57.523,23.19
12.06,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.939,52.943,69.755,62.75,62.874,1.533,2.549,0.345,71.904,57.523,23.148
12.127,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.861,52.918,69.749,62.676,62.796,1.533,2.549,0.345,71.904,57.523,23.092
12.202,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.786,52.947,69.742,62.618,62.722,1.533,2.549,0.345,71.904,57.523,23.182
12.282,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.745,52.978,69.735,62.734,62.68,1.533,2.549,0.345,71.904,57.523,23.279
12.316,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.856,52.988,69.729,63.112,62.791,1.533,2.549,0.345,71.904,57.523,23.318
12.228,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.079,53.026,69.724,63.286,63.014,1.533,2.549,0.345,71.904,57.523,23.431
12.086,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.177,53.085,69.72,63.138,63.112,1.533,2.549,0.345,71.904,57.523,23.599
12.015,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.169,53.066,69.717,63.034,63.105,1.533,2.549,0.345,71.904,57.523,23.551
12.005,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,65.103,53.061,69.714,62.906,63.038,1.533,2.549,0.345,71.904,57.523,23.542
12.039,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.015,53.026,69.71,62.809,62.95,1.533,2.549,0.345,71.904,57.523,23.452
12.099,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.92,52.938,69.705,62.692,62.855,1.533,2.549,0.345,71.904,57.523,23.221
12.18,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.841,52.935,69.7,62.83,62.776,1.533,2.549,0.345,71.904,57.523,23.223
12.209,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.982,52.96,69.695,63.266,62.918,1.533,2.549,0.345,71.904,57.523,23.299
12.092,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.179,52.953,69.691,63.306,63.114,1.533,2.549,0.345,71.904,57.523,23.287
11.959,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.244,52.997,69.688,63.177,63.179,1.533,2.549,0.345,71.904,57.523,23.412
11.896,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.22,53.038,69.686,63.079,63.155,1.533,2.549,0.345,71.904,57.523,23.527
11.884,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.162,53.075,69.683,62.993,63.097,1.533,2.549,0.345,71.904,57.523,23.636
11.902,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.094,53.1,69.68,62.925,63.029,1.533,2.549,0.345,71.904,57.523,23.709
11.935,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.032,53.153,69.676,62.884,62.967,1.533,2.549,0.345,71.904,57.523,23.862
11.97,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.982,53.195,69.671,62.849,62.917,1.533,2.549,0.345,71.904,57.523,23.983
12.006,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.939,53.184,69.666,62.804,62.874,1.533,2.549,0.345,71.904,57.523,23.96
12.046,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.89,53.181,69.661,62.741,62.825,1.533,2.549,0.345,71.904,57.523,23.96
12.098,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.848,53.111,69.655,62.816,62.783,1.533,2.549,0.345,71.904,57.523,23.779
12.121,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.936,53.091,69.652,63.108,62.871,1.533,2.549,0.345,71.904,57.523,23.73
12.049,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.087,53.151,69.652,63.205,63.022,1.533,2.549,0.345,71.904,57.523,23.893
11.947,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.164,53.203,69.651,63.141,63.099,1.533,2.549,0.345,71.904,57.523,24.037
11.884,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.167,53.176,69.649,63.054,63.102,1.533,2.549,0.345,71.904,57.523,23.967
11.866,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.119,53.171,69.646,62.948,63.054,1.533,2.549,0.345,71.904,57.523,23.958
11.887,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.042,53.114,69.641,62.843,62.977,1.533,2.549,0.345,71.904,57.523,23.81
11.937,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.956,53.101,69.635,62.768,62.891,1.533,2.549,0.345,71.904,57.523,23.785
12.0,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.886,53.135,69.629,62.736,62.821,1.533,2.549,0.345,71.904,57.523,23.889
12.059,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.866,53.125,69.623,62.95,62.801,1.533,2.549,0.345,71.904,57.523,23.872
12.044,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.055,53.101,69.619,63.365,62.99,1.533,2.549,0.345,71.904,57.523,23.812
11.895,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.253,53.128,69.617,63.375,63.188,1.533,2.549,0.345,71.904,57.523,23.889
11.749,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.318,53.126,69.616,63.243,63.253,1.533,2.549,0.345,71.904,57.523,23.886
11.677,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.28,53.124,69.614,63.103,63.215,1.533,2.549,0.345,71.904,57.523,23.885
11.67,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.197,53.095,69.614,62.981,63.132,1.533,2.549,0.345,71.904,57.523,23.807
11.702,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.094,53.044,69.614,62.865,63.029,1.533,2.549,0.345,71.904,57.523,23.665
11.76,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.99,53.009,69.616,62.767,62.925,1.533,2.549,0.345,71.904,57.523,23.568
11.834,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.89,52.982,69.616,62.684,62.825,1.533,2.549,0.345,71.904,57.523,23.493
11.917,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.808,52.973,69.616,62.631,62.743,1.533,2.549,0.345,71.904,57.523,23.469
12.001,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.741,52.975,69.617,62.587,62.676,1.533,2.549,0.345,71.904,57.523,23.473
12.083,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.685,52.929,69.621,62.529,62.62,1.533,2.549,0.345,71.904,57.523,23.339
12.171,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.625,52.929,69.624,62.472,62.56,1.533,2.549,0.345,71.904,57.523,23.336
12.265,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.606,52.945,69.628,62.706,62.541,1.533,2.549,0.345,71.904,57.523,23.372
12.282,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.824,52.974,69.634,63.24,62.759,1.533,2.549,0.345,71.904,57.523,23.442
12.131,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.107,52.99,69.644,63.346,63.042,1.533,2.549,0.345,71.904,57.523,23.468
11.956,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.222,52.991,69.655,63.193,63.157,1.533,2.549,0.345,71.904,57.523,23.452
11.868,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.213,52.998,69.667,63.064,63.148,1.533,2.549,0.345,71.904,57.523,23.449
11.853,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.138,53.011,69.679,62.932,63.073,1.533,2.549,0.345,71.904,57.523,23.467
11.887,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.05,53.014,69.69,62.853,62.985,1.533,2.549,0.345,71.904,57.523,23.455
11.94,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.965,52.994,69.699,62.771,62.901,1.533,2.549,0.345,71.904,57.523,23.383
12.004,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.885,53.027,69.708,62.711,62.82,1.533,2.549,0.345,71.904,57.523,23.457
12.073,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.821,53.031,69.717,62.67,62.757,1.533,2.549,0.345,71.904,57.523,23.454
12.142,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.768,53.035,69.724,62.622,62.703,1.533,2.549,0.345,71.904,57.523,23.453
12.213,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.738,53.01,69.732,62.771,62.673,1.533,2.549,0.345,71.904,57.523,23.371
12.232,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.886,52.998,69.74,63.148,62.822,1.533,2.549,0.345,71.904,57.523,23.326
12.13,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.069,53.003,69.749,63.179,63.004,1.533,2.549,0.345,71.904,57.523,23.321
12.021,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.125,53.028,69.76,63.045,63.06,1.533,2.549,0.345,71.904,57.523,23.372
11.982,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.091,53.039,69.77,62.931,63.026,1.533,2.549,0.345,71.904,57.523,23.382
11.998,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.018,53.015,69.78,62.818,62.954,1.533,2.549,0.345,71.904,57.523,23.303
12.05,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.925,52.967,69.787,62.711,62.86,1.533,2.549,0.345,71.904,57.523,23.158
12.126,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.836,52.965,69.793,62.658,62.771,1.533,2.549,0.345,71.904,57.523,23.143
12.205,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.8,52.952,69.798,62.851,62.735,1.533,2.549,0.345,71.904,57.523,23.098
12.214,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.946,52.927,69.802,63.094,62.881,1.533,2.549,0.345,71.904,57.523,23.024
12.137,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.001,52.933,69.806,62.911,62.936,1.533,2.549,0.345,71.904,57.523,23.031
12.119,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.98,52.948,69.81,62.848,62.915,1.533,2.549,0.345,71.904,57.523,23.068
12.141,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.931,52.951,69.813,62.858,62.867,1.533,2.549,0.345,71.904,57.523,23.072
12.163,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.973,52.964,69.815,62.987,62.908,1.533,2.549,0.345,71.904,57.523,23.104
12.141,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.983,52.967,69.816,62.871,62.918,1.533,2.549,0.345,71.904,57.523,23.11
12.149,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.951,52.955,69.816,62.855,62.886,1.533,2.549,0.345,71.904,57.523,23.076
12.169,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.965,52.952,69.815,63.044,62.9,1.533,2.549,0.345,71.904,57.523,23.07
12.132,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,65.107,52.963,69.815,63.287,63.042,1.533,2.549,0.345,71.904,57.523,23.101
12.018,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.225,52.993,69.815,63.244,63.16,1.533,2.549,0.345,71.904,57.523,23.184
11.925,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.242,53.046,69.815,63.13,63.177,1.533,2.549,0.345,71.904,57.523,23.327
11.89,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.191,53.058,69.815,63.009,63.126,1.533,2.549,0.345,71.904,57.523,23.362
11.903,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.107,53.051,69.813,62.894,63.042,1.533,2.549,0.345,71.904,57.523,23.344
11.949,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.007,53.047,69.81,62.784,62.942,1.533,2.549,0.345,71.904,57.523,23.34
12.018,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.909,53.062,69.805,62.703,62.844,1.533,2.549,0.345,71.904,57.523,23.387
12.098,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.825,53.092,69.8,62.651,62.76,1.533,2.549,0.345,71.904,57.523,23.48
12.177,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.784,53.064,69.794,62.801,62.719,1.533,2.549,0.345,71.904,57.523,23.412
12.198,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.921,53.02,69.787,63.191,62.856,1.533,2.549,0.345,71.904,57.523,23.302
12.091,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.127,52.975,69.783,63.294,63.062,1.533,2.549,0.345,71.904,57.523,23.187
11.954,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.215,52.999,69.78,63.171,63.15,1.533,2.549,0.345,71.904,57.523,23.26
11.883,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.196,52.986,69.778,63.029,63.131,1.533,2.549,0.345,71.904,57.523,23.228
11.88,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.107,52.945,69.775,62.87,63.042,1.533,2.549,0.345,71.904,57.523,23.12
11.931,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.994,52.933,69.772,62.75,62.929,1.533,2.549,0.345,71.904,57.523,23.09
12.011,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.88,52.925,69.769,62.653,62.815,1.533,2.549,0.345,71.904,57.523,23.075
12.105,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.784,52.904,69.765,62.581,62.719,1.533,2.549,0.345,71.904,57.523,23.026
12.203,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.708,52.873,69.76,62.603,62.643,1.533,2.549,0.345,71.904,57.523,22.95
12.277,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.746,52.896,69.754,62.898,62.682,1.533,2.549,0.345,71.904,57.523,23.023
12.25,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.932,52.912,69.75,63.179,62.867,1.533,2.549,0.345,71.904,57.523,23.072
12.133,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.089,52.894,69.748,63.143,63.025,1.533,2.549,0.345,71.904,57.523,23.026
12.04,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.108,52.878,69.747,62.963,63.044,1.533,2.549,0.345,71.904,57.523,22.986
12.031,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.03,52.864,69.745,62.805,62.965,1.533,2.549,0.345,71.904,57.523,22.95
12.085,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.923,52.854,69.743,62.685,62.858,1.533,2.549,0.345,71.904,57.523,22.927
12.172,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.813,52.869,69.739,62.592,62.749,1.533,2.549,0.345,71.904,57.523,22.976
12.272,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.739,52.868,69.735,62.682,62.674,1.533,2.549,0.345,71.904,57.523,22.98
12.329,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.822,52.895,69.731,63.027,62.757,1.533,2.549,0.345,71.904,57.523,23.061
12.267,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.021,52.904,69.728,63.277,62.956,1.533,2.549,0.345,71.904,57.523,23.091
12.127,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.193,52.892,69.727,63.262,63.128,1.533,2.549,0.345,71.904,57.523,23.06
12.012,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.208,52.879,69.726,63.048,63.143,1.533,2.549,0.345,71.904,57.523,23.023
11.991,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.125,52.858,69.726,62.89,63.06,1.533,2.549,0.345,71.904,57.523,22.969
12.036,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.006,52.861,69.724,62.751,62.941,1.533,2.549,0.345,71.904,57.523,22.978
12.117,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.89,52.867,69.722,62.662,62.825,1.533,2.549,0.345,71.904,57.523,23.001
12.211,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.79,52.841,69.718,62.577,62.725,1.533,2.549,0.345,71.904,57.523,22.934
12.311,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.708,52.859,69.714,62.594,62.643,1.533,2.549,0.345,71.904,57.523,22.99
12.39,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.742,52.867,69.71,62.911,62.678,1.533,2.549,0.345,71.904,57.523,23.02
12.36,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.957,52.843,69.707,63.29,62.893,1.533,2.549,0.345,71.904,57.523,22.958
12.209,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.174,52.803,69.706,63.284,63.109,1.533,2.549,0.345,71.904,57.523,22.852
12.074,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,65.198,52.762,69.707,63.012,63.133,1.533,2.549,0.345,71.904,57.523,22.737
12.057,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.094,52.789,69.708,62.836,63.029,1.533,2.549,0.345,71.904,57.523,22.811
12.117,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.968,52.764,69.709,62.708,62.904,1.533,2.549,0.345,71.904,57.523,22.741
12.208,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.845,52.772,69.71,62.596,62.78,1.533,2.549,0.345,71.904,57.523,22.761
12.317,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.729,52.762,69.709,62.492,62.665,1.533,2.549,0.345,71.904,57.523,22.734
12.435,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.649,52.771,69.708,62.629,62.584,1.533,2.549,0.345,71.904,57.523,22.761
12.497,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.779,52.778,69.706,63.06,62.714,1.533,2.549,0.345,71.904,57.523,22.785
12.413,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.989,52.76,69.706,63.15,62.924,1.533,2.549,0.345,71.904,57.523,22.736
12.298,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.066,52.761,69.71,62.995,63.001,1.533,2.549,0.345,71.904,57.523,22.731
12.259,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.029,52.741,69.715,62.829,62.964,1.533,2.549,0.345,71.904,57.523,22.667
12.294,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.917,52.728,69.719,62.651,62.853,1.533,2.549,0.345,71.904,57.523,22.625
12.387,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.801,52.729,69.722,62.627,62.737,1.533,2.549,0.345,71.904,57.523,22.622
12.477,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.787,52.725,69.725,62.856,62.722,1.533,2.549,0.345,71.904,57.523,22.605
12.48,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.922,52.731,69.729,63.073,62.858,1.533,2.549,0.345,71.904,57.523,22.618
12.405,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.01,52.754,69.734,62.986,62.945,1.533,2.549,0.345,71.904,57.523,22.67
12.364,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.009,52.766,69.741,62.873,62.944,1.533,2.549,0.345,71.904,57.523,22.693
12.377,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.938,52.771,69.748,62.732,62.873,1.533,2.549,0.345,71.904,57.523,22.694
12.438,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.851,52.781,69.756,62.667,62.786,1.533,2.549,0.345,71.904,57.523,22.708
12.515,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.811,52.806,69.765,62.871,62.747,1.533,2.549,0.345,71.904,57.523,22.76
12.519,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.991,52.816,69.777,63.32,62.927,1.533,2.549,0.345,71.904,57.523,22.768
12.378,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.207,52.82,69.792,63.322,63.142,1.533,2.549,0.345,71.904,57.523,22.751
12.239,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.237,52.824,69.81,63.074,63.173,1.533,2.549,0.345,71.904,57.523,22.73
12.209,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.148,52.847,69.829,62.897,63.083,1.533,2.549,0.345,71.904,57.523,22.762
12.255,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.018,52.861,69.849,62.749,62.954,1.533,2.549,0.345,71.904,57.523,22.766
12.342,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.895,52.885,69.869,62.661,62.831,1.533,2.549,0.345,71.904,57.523,22.797
12.437,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.817,52.905,69.888,62.776,62.752,1.533,2.549,0.345,71.904,57.523,22.818
12.48,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.921,52.925,69.907,63.167,62.856,1.533,2.549,0.345,71.904,57.523,22.838
12.389,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.133,52.921,69.929,63.369,63.069,1.533,2.549,0.345,71.904,57.523,22.79
12.233,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.279,52.934,69.953,63.304,63.214,1.533,2.549,0.345,71.904,57.523,22.784
12.122,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.275,52.939,69.979,63.089,63.21,1.533,2.549,0.345,71.904,57.523,22.752
12.105,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,65.172,52.954,70.005,62.912,63.107,1.533,2.549,0.345,71.904,57.523,22.748
12.155,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.044,52.963,70.03,62.782,62.979,1.533,2.549,0.345,71.904,57.523,22.73
12.236,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.921,53.0,70.054,62.682,62.856,1.533,2.549,0.345,71.904,57.523,22.792
12.329,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.838,53.037,70.076,62.787,62.773,1.533,2.549,0.345,71.904,57.523,22.852
12.373,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.933,53.047,70.099,63.168,62.868,1.533,2.549,0.345,71.904,57.523,22.841
12.285,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.148,53.059,70.122,63.415,63.083,1.533,2.549,0.345,71.904,57.523,22.835
12.119,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.321,53.105,70.146,63.386,63.256,1.533,2.549,0.345,71.904,57.523,22.918
11.984,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.333,53.123,70.168,63.158,63.268,1.533,2.549,0.345,71.904,57.523,22.929
11.95,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.236,53.139,70.185,62.981,63.171,1.533,2.549,0.345,71.904,57.523,22.943
11.986,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.109,53.159,70.196,62.84,63.044,1.533,2.549,0.345,71.904,57.523,22.978
12.06,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.986,53.162,70.2,62.786,62.921,1.533,2.549,0.345,71.904,57.523,22.982
12.132,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.953,53.166,70.196,62.999,62.888,1.533,2.549,0.345,71.904,57.523,22.997
12.121,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.095,53.168,70.189,63.359,63.03,1.533,2.549,0.345,71.904,57.523,23.016
11.988,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,65.292,53.163,70.181,63.401,63.227,1.533,2.549,0.345,71.904,57.523,23.016
11.846,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.315,53.181,70.17,63.148,63.25,1.533,2.549,0.345,71.904,57.523,23.084
11.808,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.229,53.158,70.156,62.985,63.164,1.533,2.549,0.345,71.904,57.523,23.043
11.841,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.099,53.144,70.14,62.821,63.035,1.533,2.549,0.345,71.904,57.523,23.034
11.917,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.967,53.138,70.121,62.711,62.902,1.533,2.549,0.345,71.904,57.523,23.05
12.011,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.876,53.145,70.101,62.84,62.811,1.533,2.549,0.345,71.904,57.523,23.103
12.046,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.993,53.128,70.082,63.249,62.928,1.533,2.549,0.345,71.904,57.523,23.093
11.941,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.187,53.122,70.064,63.324,63.122,1.533,2.549,0.345,71.904,57.523,23.106
11.808,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,65.247,53.113,70.05,63.145,63.182,1.533,2.549,0.345,71.904,57.523,23.107
11.755,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.19,53.124,70.037,62.966,63.126,1.533,2.549,0.345,71.904,57.523,23.157
11.779,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.066,53.113,70.026,62.784,63.001,1.533,2.549,0.345,71.904,57.523,23.147
11.858,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.93,53.106,70.015,62.661,62.865,1.533,2.549,0.345,71.904,57.523,23.145
11.961,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.824,53.082,70.006,62.747,62.759,1.533,2.549,0.345,71.904,57.523,23.095
12.019,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.909,53.082,69.999,63.108,62.844,1.533,2.549,0.345,71.904,57.523,23.108
11.95,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,65.072,53.05,69.994,63.195,63.008,1.533,2.549,0.345,71.904,57.523,23.029
11.846,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.142,53.04,69.992,63.074,63.077,1.533,2.549,0.345,71.904,57.523,23.003
11.8,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.1,53.01,69.993,62.885,63.035,1.533,2.549,0.345,71.904,57.523,22.922
11.83,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.979,52.988,69.993,62.698,62.915,1.533,2.549,0.345,71.904,57.523,22.86
11.921,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.844,52.986,69.994,62.584,62.779,1.533,2.549,0.345,71.904,57.523,22.856
12.033,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.755,52.98,69.993,62.744,62.691,1.533,2.549,0.345,71.904,57.523,22.84
12.079,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.897,52.979,69.993,63.19,62.832,1.533,2.549,0.345,71.904,57.523,22.836
11.973,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.103,52.999,69.995,63.228,63.038,1.533,2.549,0.345,71.904,57.523,22.888
11.851,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.146,52.98,69.999,63.013,63.081,1.533,2.549,0.345,71.904,57.523,22.83
11.825,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.077,52.967,70.003,62.852,63.012,1.533,2.549,0.345,71.904,57.523,22.787
11.869,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.96,52.967,70.006,62.706,62.895,1.533,2.549,0.345,71.904,57.523,22.783
11.956,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.848,52.976,70.009,62.629,62.783,1.533,2.549,0.345,71.904,57.523,22.801
12.052,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.765,52.965,70.01,62.654,62.7,1.533,2.549,0.345,71.904,57.523,22.77
12.122,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.795,52.964,70.01,62.916,62.73,1.533,2.549,0.345,71.904,57.523,22.766
12.099,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.957,52.958,70.011,63.186,62.892,1.533,2.549,0.345,71.904,57.523,22.751
11.988,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.118,52.952,70.013,63.181,63.053,1.533,2.549,0.345,71.904,57.523,22.73
11.89,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.132,52.966,70.016,62.968,63.067,1.533,2.549,0.345,71.904,57.523,22.763
11.883,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,65.042,52.952,70.019,62.792,62.977,1.533,2.549,0.345,71.904,57.523,22.72
11.946,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.913,52.938,70.02,62.633,62.848,1.533,2.549,0.345,71.904,57.523,22.679
12.051,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.777,52.936,70.02,62.523,62.712,1.533,2.549,0.345,71.904,57.523,22.673
12.171,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.701,52.959,70.018,62.726,62.636,1.533,2.549,0.345,71.904,57.523,22.74
12.213,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.871,52.962,70.017,63.225,62.806,1.533,2.549,0.345,71.904,57.523,22.75
12.087,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.119,52.955,70.016,63.29,63.054,1.533,2.549,0.345,71.904,57.523,22.731
11.939,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.176,52.967,70.018,63.047,63.111,1.533,2.549,0.345,71.904,57.523,22.763
11.901,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.108,52.958,70.019,62.868,63.043,1.533,2.549,0.345,71.904,57.523,22.735
11.944,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.973,52.956,70.019,62.681,62.908,1.533,2.549,0.345,71.904,57.523,22.729
12.043,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.839,52.955,70.018,62.6,62.774,1.533,2.549,0.345,71.904,57.523,22.73
12.151,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.767,52.954,70.015,62.77,62.702,1.533,2.549,0.345,71.904,57.523,22.731
12.188,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.909,52.946,70.012,63.202,62.844,1.533,2.549,0.345,71.904,57.523,22.715
12.078,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.121,52.939,70.011,63.249,63.056,1.533,2.549,0.345,71.904,57.523,22.696
11.952,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.156,52.932,70.011,63.003,63.091,1.533,2.549,0.345,71.904,57.523,22.678
11.93,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.076,52.925,70.011,62.83,63.011,1.533,2.549,0.345,71.904,57.523,22.659
11.984,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.941,52.93,70.01,62.652,62.876,1.533,2.549,0.345,71.904,57.523,22.674
12.087,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.809,52.924,70.008,62.584,62.744,1.533,2.549,0.345,71.904,57.523,22.662
12.195,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.754,52.909,70.005,62.795,62.689,1.533,2.549,0.345,71.904,57.523,22.626
12.22,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.914,52.905,70.002,63.194,62.849,1.533,2.549,0.345,71.904,57.523,22.621
12.109,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,65.098,52.911,70.001,63.189,63.034,1.533,2.549,0.345,71.904,57.523,22.639
12.001,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.131,52.906,70.002,62.991,63.066,1.533,2.549,0.345,71.904,57.523,22.624
11.982,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.054,52.911,70.002,62.821,62.989,1.533,2.549,0.345,71.904,57.523,22.638
12.034,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.936,52.912,70.002,62.674,62.871,1.533,2.549,0.345,71.904,57.523,22.641
12.128,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.808,52.905,70.0,62.553,62.744,1.533,2.549,0.345,71.904,57.523,22.624
12.242,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.722,52.903,69.998,62.707,62.657,1.533,2.549,0.345,71.904,57.523,22.622
12.293,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.862,52.903,69.997,63.173,62.798,1.533,2.549,0.345,71.904,57.523,22.625
12.187,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,65.087,52.868,69.987,63.23,63.022,1.533,2.549,0.345,71.904,57.523,22.544
12.059,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,65.127,52.832,69.967,62.972,63.062,1.533,2.549,0.345,71.904,57.523,22.482
0.0,0,7,93,7,437.535,5.383,1329.671,1295.955,26.4,65.304,69.185,69.95,66.974,63.914,0.433,1.338,0.012,0.0,0.0,22.481
0.0,0,0,100,0,88.225,0.668,628.558,601.253,26.4,65.876,67.974,69.944,68.013,65.183,0.144,0.486,0.003,0.0,0.0,22.384
0.0,0,0,100,0,2.677,0.0,108.574,82.173,26.4,65.894,58.357,69.934,67.627,65.658,0.031,0.067,-0.004,0.0,0.0,22.306
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.735,22.234,57.287,66.787,65.699,0.009,0.0,0.001,0.0,0.0,22.234
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.708,22.193,57.271,66.392,65.703,0.009,0.0,0.001,0.0,0.0,22.193
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.705,22.191,57.255,65.999,65.705,0.009,0.0,0.001,0.0,0.0,22.191
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.705,22.141,57.239,65.61,65.705,0.009,0.0,0.001,0.0,0.0,22.141
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.704,22.154,57.223,65.224,65.704,0.009,0.0,0.001,0.0,0.0,22.154
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.702,22.074,57.208,64.842,65.702,0.009,0.0,0.001,0.0,0.0,22.074
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.699,22.063,57.193,64.462,65.699,0.009,0.0,0.001,0.0,0.0,22.063
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.694,22.048,57.178,64.086,65.694,0.009,0.0,0.001,0.0,0.0,22.048
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.687,22.047,57.165,63.713,65.687,0.009,0.0,0.001,0.0,0.0,22.047
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.68,22.013,57.152,63.343,65.68,0.009,0.0,0.001,0.0,0.0,22.013
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.671,22.025,57.139,62.976,65.671,0.009,0.0,0.001,0.0,0.0,22.025
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.661,22.046,57.128,62.613,65.661,0.009,0.0,0.001,0.0,0.0,22.046
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.649,22.014,57.117,62.252,65.649,0.009,0.0,0.001,0.0,0.0,22.014
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.636,22.011,57.108,61.895,65.636,0.009,0.0,0.001,0.0,0.0,22.011
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.622,21.963,57.09,61.541,65.622,0.009,0.0,0.001,0.0,0.0,21.963
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.607,21.938,57.072,61.19,65.607,0.009,0.0,0.001,0.0,0.0,21.938
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.591,21.954,57.055,60.841,65.591,0.009,0.0,0.001,0.0,0.0,21.954
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.573,21.958,57.037,60.496,65.573,0.009,0.0,0.001,0.0,0.0,21.958
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.554,21.925,57.02,60.154,65.554,0.009,0.0,0.001,0.0,0.0,21.925
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.534,21.889,57.003,59.815,65.534,0.009,0.0,0.001,0.0,0.0,21.889
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.513,21.853,56.986,59.478,65.513,0.009,0.0,0.001,0.0,0.0,21.853
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.49,21.8,56.969,59.144,65.49,0.009,0.0,0.001,0.0,0.0,21.8
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.467,21.761,56.952,58.812,65.467,0.009,0.0,0.001,0.0,0.0,21.761
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.442,21.757,56.935,58.483,65.442,0.009,0.0,0.001,0.0,0.0,21.757
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.416,21.759,56.919,58.157,65.416,0.009,0.0,0.001,0.0,0.0,21.759
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.39,21.727,56.902,57.834,65.39,0.009,0.0,0.001,0.0,0.0,21.727
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.362,21.706,56.886,57.514,65.362,0.009,0.0,0.001,0.0,0.0,21.706
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.333,21.689,56.87,57.196,65.333,0.009,0.0,0.001,0.0,0.0,21.689
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.303,21.641,56.854,56.88,65.303,0.009,0.0,0.001,0.0,0.0,21.641
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.272,21.558,56.838,56.567,65.272,0.009,0.0,0.001,0.0,0.0,21.558
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.24,21.366,56.823,56.256,65.24,0.009,0.0,0.001,0.0,0.0,21.366
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.207,21.293,56.807,55.946,65.207,0.009,0.0,0.001,0.0,0.0,21.293
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.173,21.258,56.792,55.639,65.173,0.009,0.0,0.001,0.0,0.0,21.258
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.138,21.222,56.776,55.333,65.138,0.009,0.0,0.001,0.0,0.0,21.222
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.102,21.204,56.761,55.031,65.102,0.009,0.0,0.001,0.0,0.0,21.204
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.065,21.122,56.746,54.73,65.065,0.009,0.0,0.001,0.0,0.0,21.122
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.027,21.061,56.731,54.432,65.027,0.009,0.0,0.001,0.0,0.0,21.061
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.988,21.041,56.716,54.136,64.988,0.009,0.0,0.001,0.0,0.0,21.041
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.948,20.99,56.701,53.842,64.948,0.009,0.0,0.001,0.0,0.0,20.99
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.907,20.967,56.687,53.55,64.907,0.009,0.0,0.001,0.0,0.0,20.967
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.866,20.968,56.672,53.261,64.866,0.009,0.0,0.001,0.0,0.0,20.968
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.823,20.903,56.658,52.974,64.823,0.009,0.0,0.001,0.0,0.0,20.903
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.78,20.877,56.643,52.69,64.78,0.009,0.0,0.001,0.0,0.0,20.877
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.735,20.861,56.629,52.407,64.735,0.009,0.0,0.001,0.0,0.0,20.861
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.69,20.826,56.615,52.127,64.69,0.009,0.0,0.001,0.0,0.0,20.826
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.644,20.821,56.601,51.849,64.644,0.009,0.0,0.001,0.0,0.0,20.821
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.597,20.821,56.588,51.574,64.597,0.009,0.0,0.001,0.0,0.0,20.821
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.55,20.853,56.574,51.301,64.55,0.009,0.0,0.001,0.0,0.0,20.853
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.501,20.875,56.56,51.031,64.501,0.009,0.0,0.001,0.0,0.0,20.875
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.452,20.876,56.547,50.763,64.452,0.009,0.0,0.001,0.0,0.0,20.876
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.402,20.874,56.534,50.498,64.402,0.009,0.0,0.001,0.0,0.0,20.874
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.351,20.922,56.521,50.235,64.351,0.009,0.0,0.001,0.0,0.0,20.922
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.299,20.979,56.508,49.975,64.299,0.009,0.0,0.001,0.0,0.0,20.979
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.247,20.985,56.495,49.718,64.247,0.009,0.0,0.001,0.0,0.0,20.985
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.194,20.984,56.482,49.463,64.194,0.009,0.0,0.001,0.0,0.0,20.984
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.14,20.985,56.47,49.21,64.14,0.009,0.0,0.001,0.0,0.0,20.985
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.085,20.956,56.457,48.96,64.085,0.009,0.0,0.001,0.0,0.0,20.956
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.03,20.836,56.445,48.711,64.03,0.009,0.0,0.001,0.0,0.0,20.836
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.974,20.803,56.432,48.463,63.974,0.009,0.0,0.001,0.0,0.0,20.803
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.917,20.803,56.42,48.218,63.917,0.009,0.0,0.001,0.0,0.0,20.803
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.86,20.82,56.408,47.975,63.86,0.009,0.0,0.001,0.0,0.0,20.82
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.801,20.822,56.396,47.734,63.801,0.009,0.0,0.001,0.0,0.0,20.822
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.743,20.84,56.384,47.495,63.743,0.009,0.0,0.001,0.0,0.0,20.84
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.683,20.794,56.372,47.258,63.683,0.009,0.0,0.001,0.0,0.0,20.794
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.623,20.753,56.36,47.023,63.623,0.009,0.0,0.001,0.0,0.0,20.753
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.563,20.749,56.348,46.79,63.563,0.009,0.0,0.001,0.0,0.0,20.749
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.501,20.768,56.337,46.559,63.501,0.009,0.0,0.001,0.0,0.0,20.768
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.44,20.722,56.325,46.33,63.44,0.009,0.0,0.001,0.0,0.0,20.722
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.377,20.666,56.314,46.103,63.377,0.009,0.0,0.001,0.0,0.0,20.666
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.314,20.626,56.303,45.877,63.314,0.009,0.0,0.001,0.0,0.0,20.626
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.25,20.639,56.292,45.653,63.25,0.009,0.0,0.001,0.0,0.0,20.639
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.186,20.642,56.28,45.431,63.186,0.009,0.0,0.001,0.0,0.0,20.642
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.121,20.659,56.269,45.211,63.121,0.009,0.0,0.001,0.0,0.0,20.659
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.056,20.645,56.258,44.993,63.056,0.009,0.0,0.001,0.0,0.0,20.645
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.99,20.626,56.247,44.777,62.99,0.009,0.0,0.001,0.0,0.0,20.626
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.923,20.608,56.237,44.563,62.923,0.009,0.0,0.001,0.0,0.0,20.608
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.856,20.604,56.226,44.35,62.856,0.009,0.0,0.001,0.0,0.0,20.604
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.789,20.655,56.215,44.139,62.789,0.009,0.0,0.001,0.0,0.0,20.655
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.721,20.631,56.205,43.931,62.721,0.009,0.0,0.001,0.0,0.0,20.631
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.652,20.576,56.194,43.724,62.652,0.009,0.0,0.001,0.0,0.0,20.576
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.583,20.536,56.184,43.518,62.583,0.009,0.0,0.001,0.0,0.0,20.536
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.513,20.552,56.174,43.315,62.513,0.009,0.0,0.001,0.0,0.0,20.552
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.443,20.474,56.164,43.112,62.443,0.009,0.0,0.001,0.0,0.0,20.474
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.373,20.428,56.153,42.911,62.373,0.009,0.0,0.001,0.0,0.0,20.428
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.302,20.441,56.143,42.712,62.302,0.009,0.0,0.001,0.0,0.0,20.441
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.23,20.445,56.133,42.514,62.23,0.009,0.0,0.001,0.0,0.0,20.445
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.158,20.427,56.123,42.318,62.158,0.009,0.0,0.001,0.0,0.0,20.427
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.086,20.46,56.113,42.124,62.086,0.009,0.0,0.001,0.0,0.0,20.46
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.013,20.4,56.104,41.932,62.013,0.009,0.0,0.001,0.0,0.0,20.4
