HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.94,20.358,56.094,41.741,61.94,0.009,0.0,0.001,0.0,0.0,20.358
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.866,20.322,56.084,41.551,61.866,0.009,0.0,0.001,0.0,0.0,20.322
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.792,20.303,56.074,41.362,61.792,0.009,0.0,0.001,0.0,0.0,20.303
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.718,20.268,56.065,41.175,61.718,0.009,0.0,0.001,0.0,0.0,20.268
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.643,20.263,56.055,40.99,61.643,0.009,0.0,0.001,0.0,0.0,20.263
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.567,20.263,56.046,40.806,61.567,0.009,0.0,0.001,0.0,0.0,20.263
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.492,20.295,56.037,40.624,61.492,0.009,0.0,0.001,0.0,0.0,20.295
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.416,20.317,56.027,40.443,61.416,0.009,0.0,0.001,0.0,0.0,20.317
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.339,20.318,56.018,40.265,61.339,0.009,0.0,0.001,0.0,0.0,20.318
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.262,20.317,56.009,40.088,61.262,0.009,0.0,0.001,0.0,0.0,20.317
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.185,20.334,56.0,39.912,61.185,0.009,0.0,0.001,0.0,0.0,20.334
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.107,20.338,55.991,39.739,61.107,0.009,0.0,0.001,0.0,0.0,20.338
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.029,20.29,55.982,39.566,61.029,0.009,0.0,0.001,0.0,0.0,20.29
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.951,20.22,55.973,39.395,60.951,0.009,0.0,0.001,0.0,0.0,20.22
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.873,20.129,55.964,39.225,60.873,0.009,0.0,0.001,0.0,0.0,20.129
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.794,20.119,55.955,39.055,60.794,0.009,0.0,0.001,0.0,0.0,20.119
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.715,20.106,55.947,38.887,60.715,0.009,0.0,0.001,0.0,0.0,20.106
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.635,20.039,55.938,38.72,60.635,0.009,0.0,0.001,0.0,0.0,20.039
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.555,19.979,55.929,38.554,60.555,0.009,0.0,0.001,0.0,0.0,19.979
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.475,20.006,55.921,38.39,60.475,0.009,0.0,0.001,0.0,0.0,20.006
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.394,20.046,55.912,38.227,60.394,0.009,0.0,0.001,0.0,0.0,20.046
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.313,20.018,55.904,38.065,60.313,0.009,0.0,0.001,0.0,0.0,20.018
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.232,19.979,55.895,37.905,60.232,0.009,0.0,0.001,0.0,0.0,19.979
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.151,19.974,55.887,37.746,60.151,0.009,0.0,0.001,0.0,0.0,19.974
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.069,20.006,55.878,37.588,60.069,0.009,0.0,0.001,0.0,0.0,20.006
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.987,20.079,55.87,37.432,59.987,0.009,0.0,0.001,0.0,0.0,20.079
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.905,20.019,55.862,37.278,59.905,0.009,0.0,0.001,0.0,0.0,20.019
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.823,20.077,55.854,37.125,59.823,0.009,0.0,0.001,0.0,0.0,20.077
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.74,20.021,55.846,36.974,59.74,0.009,0.0,0.001,0.0,0.0,20.021
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.657,20.026,55.838,36.823,59.657,0.009,0.0,0.001,0.0,0.0,20.026
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.574,20.046,55.83,36.674,59.574,0.009,0.0,0.001,0.0,0.0,20.046
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.491,20.065,55.822,36.527,59.491,0.009,0.0,0.001,0.0,0.0,20.065
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.407,20.05,55.814,36.381,59.407,0.009,0.0,0.001,0.0,0.0,20.05
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.323,20.062,55.806,36.236,59.323,0.009,0.0,0.001,0.0,0.0,20.062
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.239,20.1,55.798,36.093,59.239,0.009,0.0,0.001,0.0,0.0,20.1
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.154,20.072,55.79,35.951,59.154,0.009,0.0,0.001,0.0,0.0,20.072
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.07,20.033,55.783,35.81,59.07,0.009,0.0,0.001,0.0,0.0,20.033
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.985,20.029,55.775,35.67,58.985,0.009,0.0,0.001,0.0,0.0,20.029
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.9,20.044,55.767,35.531,58.9,0.009,0.0,0.001,0.0,0.0,20.044
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.815,20.098,55.76,35.394,58.815,0.009,0.0,0.001,0.0,0.0,20.098
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.73,20.072,55.752,35.258,58.73,0.009,0.0,0.001,0.0,0.0,20.072
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.644,20.035,55.745,35.123,58.644,0.009,0.0,0.001,0.0,0.0,20.035
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.558,19.984,55.737,34.989,58.558,0.009,0.0,0.001,0.0,0.0,19.984
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.473,19.915,55.73,34.856,58.473,0.009,0.0,0.001,0.0,0.0,19.915
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.387,19.807,55.723,34.723,58.387,0.009,0.0,0.001,0.0,0.0,19.807
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.3,19.794,55.715,34.59,58.3,0.009,0.0,0.001,0.0,0.0,19.794
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.214,19.781,55.708,34.459,58.214,0.009,0.0,0.001,0.0,0.0,19.781
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.127,19.765,55.7,34.329,58.127,0.009,0.0,0.001,0.0,0.0,19.765
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.041,19.68,55.693,34.199,58.041,0.009,0.0,0.001,0.0,0.0,19.68
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.954,19.671,55.686,34.07,57.954,0.009,0.0,0.001,0.0,0.0,19.671
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.867,19.591,55.679,33.942,57.867,0.009,0.0,0.001,0.0,0.0,19.591
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.78,19.546,55.671,33.815,57.78,0.009,0.0,0.001,0.0,0.0,19.546
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.692,19.559,55.664,33.688,57.692,0.009,0.0,0.001,0.0,0.0,19.559
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.605,19.561,55.657,33.563,57.605,0.009,0.0,0.001,0.0,0.0,19.561
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.518,19.61,55.65,33.439,57.518,0.009,0.0,0.001,0.0,0.0,19.61
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.43,19.616,55.643,33.316,57.43,0.009,0.0,0.001,0.0,0.0,19.616
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.342,19.65,55.636,33.195,57.342,0.009,0.0,0.001,0.0,0.0,19.65
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.254,19.607,55.629,33.075,57.254,0.009,0.0,0.001,0.0,0.0,19.607
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.166,19.548,55.622,32.955,57.166,0.009,0.0,0.001,0.0,0.0,19.548
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.078,19.575,55.615,32.836,57.078,0.009,0.0,0.001,0.0,0.0,19.575
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.989,19.565,55.608,32.718,56.989,0.009,0.0,0.001,0.0,0.0,19.565
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.901,19.547,55.601,32.602,56.901,0.009,0.0,0.001,0.0,0.0,19.547
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.813,19.511,55.594,32.486,56.813,0.009,0.0,0.001,0.0,0.0,19.511
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.724,19.523,55.588,32.37,56.724,0.009,0.0,0.001,0.0,0.0,19.523
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.635,19.545,55.581,32.257,56.635,0.009,0.0,0.001,0.0,0.0,19.545
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.547,19.464,55.574,32.144,56.547,0.009,0.0,0.001,0.0,0.0,19.464
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.458,19.452,55.567,32.031,56.458,0.009,0.0,0.001,0.0,0.0,19.452
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.369,19.472,55.561,31.919,56.369,0.009,0.0,0.001,0.0,0.0,19.472
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.28,19.425,55.554,31.809,56.28,0.009,0.0,0.001,0.0,0.0,19.425
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.191,19.4,55.547,31.699,56.191,0.009,0.0,0.001,0.0,0.0,19.4
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.101,19.417,55.541,31.59,56.101,0.009,0.0,0.001,0.0,0.0,19.417
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.012,19.37,55.534,31.482,56.012,0.009,0.0,0.001,0.0,0.0,19.37
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.923,19.363,55.528,31.374,55.923,0.009,0.0,0.001,0.0,0.0,19.363
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.833,19.363,55.521,31.268,55.833,0.009,0.0,0.001,0.0,0.0,19.363
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.744,19.379,55.515,31.162,55.744,0.009,0.0,0.001,0.0,0.0,19.379
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.655,19.4,55.508,31.058,55.655,0.009,0.0,0.001,0.0,0.0,19.4
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.565,19.352,55.502,30.954,55.565,0.009,0.0,0.001,0.0,0.0,19.352
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.475,19.346,55.495,30.851,55.475,0.009,0.0,0.001,0.0,0.0,19.346
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.386,19.33,55.489,30.749,55.386,0.009,0.0,0.001,0.0,0.0,19.33
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.296,19.329,55.483,30.648,55.296,0.009,0.0,0.001,0.0,0.0,19.329
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.206,19.297,55.476,30.547,55.206,0.009,0.0,0.001,0.0,0.0,19.297
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.117,19.275,55.47,30.447,55.117,0.009,0.0,0.001,0.0,0.0,19.275
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.027,19.275,55.464,30.348,55.027,0.009,0.0,0.001,0.0,0.0,19.275
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.937,19.244,55.457,30.25,54.937,0.009,0.0,0.001,0.0,0.0,19.244
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.847,19.189,55.451,30.152,54.847,0.009,0.0,0.001,0.0,0.0,19.189
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.757,19.183,55.445,30.055,54.757,0.009,0.0,0.001,0.0,0.0,19.183
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.667,19.185,55.439,29.958,54.667,0.009,0.0,0.001,0.0,0.0,19.185
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.577,19.153,55.432,29.863,54.577,0.009,0.0,0.001,0.0,0.0,19.153
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.487,19.131,55.426,29.768,54.487,0.009,0.0,0.001,0.0,0.0,19.131
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.397,19.129,55.42,29.673,54.397,0.009,0.0,0.001,0.0,0.0,19.129
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.307,19.146,55.414,29.58,54.307,0.009,0.0,0.001,0.0,0.0,19.146
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.217,19.148,55.408,29.487,54.217,0.009,0.0,0.001,0.0,0.0,19.148
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.127,19.164,55.402,29.395,54.127,0.009,0.0,0.001,0.0,0.0,19.164
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.037,19.167,55.396,29.305,54.037,0.009,0.0,0.001,0.0,0.0,19.167
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.947,19.151,55.39,29.215,53.947,0.009,0.0,0.001,0.0,0.0,19.151
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.857,19.132,55.384,29.125,53.857,0.009,0.0,0.001,0.0,0.0,19.132
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.767,19.114,55.378,29.037,53.767,0.009,0.0,0.001,0.0,0.0,19.114
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.677,19.096,55.372,28.949,53.677,0.009,0.0,0.001,0.0,0.0,19.096
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.587,19.094,55.366,28.861,53.587,0.009,0.0,0.001,0.0,0.0,19.094
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.497,19.095,55.36,28.774,53.497,0.009,0.0,0.001,0.0,0.0,19.095
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.407,19.079,55.354,28.689,53.407,0.009,0.0,0.001,0.0,0.0,19.079
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.317,19.06,55.348,28.603,53.317,0.009,0.0,0.001,0.0,0.0,19.06
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.227,19.043,55.342,28.519,53.227,0.009,0.0,0.001,0.0,0.0,19.043
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.137,19.007,55.336,28.434,53.137,0.009,0.0,0.001,0.0,0.0,19.007
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.047,19.019,55.33,28.351,53.047,0.009,0.0,0.001,0.0,0.0,19.019
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.957,19.039,55.325,28.268,52.957,0.009,0.0,0.001,0.0,0.0,19.039
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.867,19.024,55.319,28.186,52.867,0.009,0.0,0.001,0.0,0.0,19.024
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.778,19.04,55.313,28.105,52.778,0.009,0.0,0.001,0.0,0.0,19.04
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.688,18.978,55.307,28.024,52.688,0.009,0.0,0.001,0.0,0.0,18.978
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.598,18.935,55.302,27.944,52.598,0.009,0.0,0.001,0.0,0.0,18.935
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.508,18.917,55.296,27.864,52.508,0.009,0.0,0.001,0.0,0.0,18.917
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.419,18.882,55.29,27.784,52.419,0.009,0.0,0.001,0.0,0.0,18.882
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.329,18.862,55.284,27.705,52.329,0.009,0.0,0.001,0.0,0.0,18.862
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.239,18.843,55.279,27.627,52.239,0.009,0.0,0.001,0.0,0.0,18.843
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.15,18.858,55.273,27.549,52.15,0.009,0.0,0.001,0.0,0.0,18.858
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.06,18.861,55.267,27.472,52.06,0.009,0.0,0.001,0.0,0.0,18.861
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.971,18.844,55.261,27.395,51.971,0.009,0.0,0.001,0.0,0.0,18.844
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.881,18.842,55.256,27.32,51.881,0.009,0.0,0.001,0.0,0.0,18.842
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.792,18.827,55.25,27.244,51.792,0.009,0.0,0.001,0.0,0.0,18.827
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.703,18.792,55.245,27.17,51.703,0.009,0.0,0.001,0.0,0.0,18.792
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.613,18.789,55.239,27.095,51.613,0.009,0.0,0.001,0.0,0.0,18.789
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.524,18.742,55.233,27.021,51.524,0.009,0.0,0.001,0.0,0.0,18.742
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.435,18.684,55.228,26.948,51.435,0.009,0.0,0.001,0.0,0.0,18.684
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.346,18.711,55.222,26.875,51.346,0.009,0.0,0.001,0.0,0.0,18.711
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.257,18.719,55.217,26.802,51.257,0.009,0.0,0.001,0.0,0.0,18.719
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.168,18.669,55.211,26.73,51.168,0.009,0.0,0.001,0.0,0.0,18.669
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.079,18.63,55.206,26.659,51.079,0.009,0.0,0.001,0.0,0.0,18.63
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.99,18.609,55.2,26.587,50.99,0.009,0.0,0.001,0.0,0.0,18.609
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.901,18.606,55.194,26.517,50.901,0.009,0.0,0.001,0.0,0.0,18.606
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.813,18.639,55.189,26.447,50.813,0.009,0.0,0.001,0.0,0.0,18.639
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.724,18.661,55.183,26.377,50.724,0.009,0.0,0.001,0.0,0.0,18.661
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.635,18.662,55.178,26.309,50.635,0.009,0.0,0.001,0.0,0.0,18.662
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.547,18.662,55.172,26.241,50.547,0.009,0.0,0.001,0.0,0.0,18.662
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.458,18.663,55.167,26.174,50.458,0.009,0.0,0.001,0.0,0.0,18.663
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.37,18.645,55.162,26.107,50.37,0.009,0.0,0.001,0.0,0.0,18.645
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.282,18.66,55.156,26.041,50.282,0.009,0.0,0.001,0.0,0.0,18.66
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.194,18.647,55.151,25.976,50.194,0.009,0.0,0.001,0.0,0.0,18.647
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.105,18.629,55.145,25.91,50.105,0.009,0.0,0.001,0.0,0.0,18.629
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.017,18.579,55.14,25.846,50.017,0.009,0.0,0.001,0.0,0.0,18.579
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.929,18.539,55.135,25.781,49.929,0.009,0.0,0.001,0.0,0.0,18.539
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.841,18.535,55.129,25.717,49.841,0.009,0.0,0.001,0.0,0.0,18.535
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.754,18.552,55.124,25.653,49.754,0.009,0.0,0.001,0.0,0.0,18.552
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.666,18.554,55.119,25.59,49.666,0.009,0.0,0.001,0.0,0.0,18.554
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.578,18.572,55.113,25.528,49.578,0.009,0.0,0.001,0.0,0.0,18.572
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.491,18.524,55.108,25.466,49.491,0.009,0.0,0.001,0.0,0.0,18.524
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.403,18.534,55.103,25.404,49.403,0.009,0.0,0.001,0.0,0.0,18.534
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.316,18.505,55.098,25.343,49.316,0.009,0.0,0.001,0.0,0.0,18.505
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.229,18.484,55.092,25.283,49.229,0.009,0.0,0.001,0.0,0.0,18.484
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.142,18.465,55.087,25.222,49.142,0.009,0.0,0.001,0.0,0.0,18.465
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.055,18.478,55.082,25.162,49.055,0.009,0.0,0.001,0.0,0.0,18.478
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.968,18.532,55.076,25.103,48.968,0.009,0.0,0.001,0.0,0.0,18.532
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.881,18.505,55.071,25.045,48.881,0.009,0.0,0.001,0.0,0.0,18.505
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.794,18.515,55.066,24.987,48.794,0.009,0.0,0.001,0.0,0.0,18.515
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.708,18.534,55.061,24.93,48.708,0.009,0.0,0.001,0.0,0.0,18.534
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.621,18.554,55.056,24.873,48.621,0.009,0.0,0.001,0.0,0.0,18.554
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.535,18.508,55.05,24.817,48.535,0.009,0.0,0.001,0.0,0.0,18.508
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.448,18.466,55.045,24.761,48.448,0.009,0.0,0.001,0.0,0.0,18.466
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.362,18.497,55.04,24.705,48.362,0.009,0.0,0.001,0.0,0.0,18.497
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.276,18.454,55.035,24.65,48.276,0.009,0.0,0.001,0.0,0.0,18.454
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.19,18.414,55.03,24.595,48.19,0.009,0.0,0.001,0.0,0.0,18.414
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.104,18.394,55.025,24.54,48.104,0.009,0.0,0.001,0.0,0.0,18.394
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.019,18.376,55.019,24.485,48.019,0.009,0.0,0.001,0.0,0.0,18.376
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.933,18.357,55.014,24.431,47.933,0.009,0.0,0.001,0.0,0.0,18.357
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.848,18.372,55.009,24.377,47.848,0.009,0.0,0.001,0.0,0.0,18.372
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.762,18.375,55.004,24.324,47.762,0.009,0.0,0.001,0.0,0.0,18.375
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.677,18.357,54.999,24.271,47.677,0.009,0.0,0.001,0.0,0.0,18.357
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.592,18.374,54.994,24.219,47.592,0.009,0.0,0.001,0.0,0.0,18.374
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.507,18.313,54.989,24.167,47.507,0.009,0.0,0.001,0.0,0.0,18.313
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.422,18.238,54.984,24.114,47.422,0.009,0.0,0.001,0.0,0.0,18.238
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.337,18.197,54.979,24.062,47.337,0.009,0.0,0.001,0.0,0.0,18.197
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.252,18.177,54.974,24.01,47.252,0.009,0.0,0.001,0.0,0.0,18.177
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.168,18.19,54.969,23.958,47.168,0.009,0.0,0.001,0.0,0.0,18.19
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.083,18.226,54.963,23.907,47.083,0.009,0.0,0.001,0.0,0.0,18.226
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.999,18.232,54.958,23.857,46.999,0.009,0.0,0.001,0.0,0.0,18.232
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.915,18.197,54.953,23.807,46.915,0.009,0.0,0.001,0.0,0.0,18.197
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.831,18.223,54.948,23.757,46.831,0.009,0.0,0.001,0.0,0.0,18.223
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.747,18.279,54.943,23.708,46.747,0.009,0.0,0.001,0.0,0.0,18.279
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.663,18.285,54.938,23.66,46.663,0.009,0.0,0.001,0.0,0.0,18.285
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.579,18.283,54.933,23.612,46.579,0.009,0.0,0.001,0.0,0.0,18.283
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.496,18.316,54.928,23.565,46.496,0.009,0.0,0.001,0.0,0.0,18.316
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.412,18.323,54.923,23.519,46.412,0.009,0.0,0.001,0.0,0.0,18.323
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.329,18.271,54.918,23.473,46.329,0.009,0.0,0.001,0.0,0.0,18.271
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.246,18.282,54.913,23.426,46.246,0.009,0.0,0.001,0.0,0.0,18.282
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.163,18.252,54.908,23.381,46.163,0.009,0.0,0.001,0.0,0.0,18.252
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.08,18.248,54.903,23.335,46.08,0.009,0.0,0.001,0.0,0.0,18.248
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.997,18.234,54.899,23.29,45.997,0.009,0.0,0.001,0.0,0.0,18.234
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.915,18.184,54.894,23.245,45.915,0.009,0.0,0.001,0.0,0.0,18.184
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.832,18.113,54.889,23.2,45.832,0.009,0.0,0.001,0.0,0.0,18.113
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.75,18.04,54.884,23.155,45.75,0.009,0.0,0.001,0.0,0.0,18.04
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.668,17.999,54.879,23.109,45.668,0.009,0.0,0.001,0.0,0.0,17.999
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.586,17.994,54.874,23.064,45.586,0.009,0.0,0.001,0.0,0.0,17.994
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.504,18.027,54.869,23.019,45.504,0.009,0.0,0.001,0.0,0.0,18.027
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.422,18.065,54.864,22.975,45.422,0.009,0.0,0.001,0.0,0.0,18.065
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.34,18.07,54.859,22.931,45.34,0.009,0.0,0.001,0.0,0.0,18.07
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.259,18.037,54.854,22.888,45.259,0.009,0.0,0.001,0.0,0.0,18.037
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.178,18.0,54.849,22.845,45.178,0.009,0.0,0.001,0.0,0.0,18.0
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.096,17.982,54.844,22.802,45.096,0.009,0.0,0.001,0.0,0.0,17.982
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.015,17.914,54.839,22.759,45.015,0.009,0.0,0.001,0.0,0.0,17.914
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.934,17.906,54.834,22.716,44.934,0.009,0.0,0.001,0.0,0.0,17.906
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.853,17.875,54.829,22.673,44.853,0.009,0.0,0.001,0.0,0.0,17.875
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.773,17.838,54.824,22.63,44.773,0.009,0.0,0.001,0.0,0.0,17.838
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.692,17.817,54.819,22.588,44.692,0.009,0.0,0.001,0.0,0.0,17.817
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.612,17.816,54.814,22.546,44.612,0.009,0.0,0.001,0.0,0.0,17.816
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.532,17.819,54.81,22.504,44.532,0.009,0.0,0.001,0.0,0.0,17.819
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.452,17.736,54.805,22.462,44.452,0.009,0.0,0.001,0.0,0.0,17.736
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.372,17.724,54.8,22.42,44.372,0.009,0.0,0.001,0.0,0.0,17.724
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.292,17.725,54.795,22.378,44.292,0.009,0.0,0.001,0.0,0.0,17.725
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.212,17.742,54.79,22.337,44.212,0.009,0.0,0.001,0.0,0.0,17.742
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.132,17.744,54.785,22.296,44.132,0.009,0.0,0.001,0.0,0.0,17.744
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.053,17.746,54.78,22.256,44.053,0.009,0.0,0.001,0.0,0.0,17.746
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.974,17.697,54.775,22.216,43.974,0.009,0.0,0.001,0.0,0.0,17.697
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.895,17.659,54.771,22.176,43.895,0.009,0.0,0.001,0.0,0.0,17.659
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.816,17.591,54.766,22.135,43.816,0.009,0.0,0.001,0.0,0.0,17.591
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.737,17.531,54.761,22.095,43.737,0.009,0.0,0.001,0.0,0.0,17.531
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.658,17.559,54.756,22.054,43.658,0.009,0.0,0.001,0.0,0.0,17.559
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.579,17.543,54.751,22.014,43.579,0.009,0.0,0.001,0.0,0.0,17.543
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.501,17.711,54.746,21.975,43.501,0.009,0.0,0.001,0.0,0.0,17.711
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.423,17.602,54.741,21.937,43.423,0.009,0.0,0.001,0.0,0.0,17.602
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.345,17.564,54.737,21.899,43.345,0.009,0.0,0.001,0.0,0.0,17.564
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.267,17.532,54.732,21.86,43.267,0.009,0.0,0.001,0.0,0.0,17.532
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.189,17.528,54.727,21.822,43.189,0.009,0.0,0.001,0.0,0.0,17.528
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.111,17.494,54.722,21.784,43.111,0.009,0.0,0.001,0.0,0.0,17.494
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.033,17.555,54.717,21.746,43.033,0.009,0.0,0.001,0.0,0.0,17.555
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.956,17.565,54.712,21.709,42.956,0.009,0.0,0.001,0.0,0.0,17.565
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.879,17.582,54.708,21.672,42.879,0.009,0.0,0.001,0.0,0.0,17.582
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.802,17.537,54.703,21.635,42.802,0.009,0.0,0.001,0.0,0.0,17.537
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.725,17.464,54.698,21.599,42.725,0.009,0.0,0.001,0.0,0.0,17.464
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.648,17.44,54.693,21.562,42.648,0.009,0.0,0.001,0.0,0.0,17.44
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.571,17.406,54.689,21.525,42.571,0.009,0.0,0.001,0.0,0.0,17.406
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.495,17.4,54.684,21.489,42.495,0.009,0.0,0.001,0.0,0.0,17.4
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.418,17.434,54.679,21.453,42.418,0.009,0.0,0.001,0.0,0.0,17.434
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.342,17.438,54.674,21.417,42.342,0.009,0.0,0.001,0.0,0.0,17.438
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.266,17.453,54.67,21.382,42.266,0.009,0.0,0.001,0.0,0.0,17.453
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.19,17.488,54.665,21.347,42.19,0.009,0.0,0.001,0.0,0.0,17.488
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.114,17.508,54.66,21.313,42.114,0.009,0.0,0.001,0.0,0.0,17.508
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.038,17.526,54.656,21.279,42.038,0.009,0.0,0.001,0.0,0.0,17.526
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.963,17.527,54.651,21.246,41.963,0.009,0.0,0.001,0.0,0.0,17.527
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.888,17.577,54.646,21.213,41.888,0.009,0.0,0.001,0.0,0.0,17.577
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.812,17.567,54.641,21.181,41.812,0.009,0.0,0.001,0.0,0.0,17.567
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.737,17.58,54.637,21.149,41.737,0.009,0.0,0.001,0.0,0.0,17.58
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.663,17.585,54.632,21.117,41.663,0.009,0.0,0.001,0.0,0.0,17.585
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.588,17.519,54.628,21.086,41.588,0.009,0.0,0.001,0.0,0.0,17.519
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.513,17.494,54.623,21.054,41.513,0.009,0.0,0.001,0.0,0.0,17.494
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.439,17.444,54.618,21.022,41.439,0.009,0.0,0.001,0.0,0.0,17.444
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.365,17.439,54.614,20.99,41.365,0.009,0.0,0.001,0.0,0.0,17.439
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.291,17.388,54.609,20.959,41.291,0.009,0.0,0.001,0.0,0.0,17.388
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.217,17.434,54.604,20.927,41.217,0.009,0.0,0.001,0.0,0.0,17.434
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.143,17.357,54.6,20.896,41.143,0.009,0.0,0.001,0.0,0.0,17.357
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.069,17.411,54.595,20.865,41.069,0.009,0.0,0.001,0.0,0.0,17.411
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.996,17.388,54.591,20.834,40.996,0.009,0.0,0.001,0.0,0.0,17.388
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.922,17.413,54.586,20.804,40.922,0.009,0.0,0.001,0.0,0.0,17.413
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.849,17.468,54.581,20.774,40.849,0.009,0.0,0.001,0.0,0.0,17.468
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.776,17.491,54.577,20.744,40.776,0.009,0.0,0.001,0.0,0.0,17.491
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.703,17.494,54.572,20.716,40.703,0.009,0.0,0.001,0.0,0.0,17.494
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.631,17.46,54.567,20.687,40.631,0.009,0.0,0.001,0.0,0.0,17.46
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.558,17.456,54.563,20.658,40.558,0.009,0.0,0.001,0.0,0.0,17.456
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.486,17.438,54.558,20.63,40.486,0.009,0.0,0.001,0.0,0.0,17.438
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.414,17.502,54.554,20.602,40.414,0.009,0.0,0.001,0.0,0.0,17.502
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.342,17.495,54.549,20.574,40.342,0.009,0.0,0.001,0.0,0.0,17.495
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.27,17.492,54.545,20.547,40.27,0.009,0.0,0.001,0.0,0.0,17.492
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.198,17.492,54.54,20.52,40.198,0.009,0.0,0.001,0.0,0.0,17.492
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.126,17.491,54.536,20.493,40.126,0.009,0.0,0.001,0.0,0.0,17.491
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.055,17.509,54.531,20.466,40.055,0.009,0.0,0.001,0.0,0.0,17.509
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.984,17.493,54.527,20.44,39.984,0.009,0.0,0.001,0.0,0.0,17.493
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.913,17.524,54.522,20.414,39.913,0.009,0.0,0.001,0.0,0.0,17.524
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.842,17.53,54.517,20.388,39.842,0.009,0.0,0.001,0.0,0.0,17.53
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.771,17.495,54.513,20.363,39.771,0.009,0.0,0.001,0.0,0.0,17.495
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.7,17.516,54.508,20.338,39.7,0.009,0.0,0.001,0.0,0.0,17.516
