HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.845,3.761,60.773,3.759,76.845,0.009,0.0,0.001,0.0,0.0,3.761
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.58,3.727,60.742,3.759,76.58,0.009,0.0,0.001,0.0,0.0,3.727
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.315,3.69,60.712,3.759,76.315,0.009,0.0,0.001,0.0,0.0,3.69
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.052,3.669,60.682,3.758,76.052,0.009,0.0,0.001,0.0,0.0,3.669
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.79,3.684,60.652,3.757,75.79,0.009,0.0,0.001,0.0,0.0,3.684
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.529,3.67,60.623,3.757,75.529,0.009,0.0,0.001,0.0,0.0,3.67
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.268,3.667,60.594,3.756,75.268,0.009,0.0,0.001,0.0,0.0,3.667
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.009,3.684,60.565,3.755,75.009,0.009,0.0,0.001,0.0,0.0,3.684
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.75,3.686,60.537,3.754,74.75,0.009,0.0,0.001,0.0,0.0,3.686
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.492,3.703,60.509,3.754,74.492,0.009,0.0,0.001,0.0,0.0,3.703
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.236,3.672,60.481,3.753,74.236,0.009,0.0,0.001,0.0,0.0,3.672
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.98,3.681,60.454,3.753,73.98,0.009,0.0,0.001,0.0,0.0,3.681
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.725,3.75,60.427,3.752,73.725,0.009,0.0,0.001,0.0,0.0,3.75
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.471,3.776,60.4,3.752,73.471,0.009,0.0,0.001,0.0,0.0,3.776
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.218,3.76,60.374,3.752,73.218,0.009,0.0,0.001,0.0,0.0,3.76
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.966,3.758,60.347,3.753,72.966,0.009,0.0,0.001,0.0,0.0,3.758
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.715,3.743,60.321,3.753,72.715,0.009,0.0,0.001,0.0,0.0,3.743
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.465,3.722,60.296,3.752,72.465,0.009,0.0,0.001,0.0,0.0,3.722
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.216,3.754,60.27,3.752,72.216,0.009,0.0,0.001,0.0,0.0,3.754
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.967,3.742,60.245,3.752,71.967,0.009,0.0,0.001,0.0,0.0,3.742
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.72,3.756,60.221,3.752,71.72,0.009,0.0,0.001,0.0,0.0,3.756
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.473,3.742,60.196,3.752,71.473,0.009,0.0,0.001,0.0,0.0,3.742
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.227,3.74,60.172,3.752,71.227,0.009,0.0,0.001,0.0,0.0,3.74
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.983,3.741,60.148,3.752,70.983,0.009,0.0,0.001,0.0,0.0,3.741
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.739,3.725,60.124,3.752,70.739,0.009,0.0,0.001,0.0,0.0,3.725
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.496,3.688,60.1,3.752,70.496,0.009,0.0,0.001,0.0,0.0,3.688
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.253,3.717,60.077,3.751,70.253,0.009,0.0,0.001,0.0,0.0,3.717
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.012,3.738,60.054,3.751,70.012,0.009,0.0,0.001,0.0,0.0,3.738
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.772,3.756,60.031,3.751,69.772,0.009,0.0,0.001,0.0,0.0,3.756
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.532,3.761,60.008,3.751,69.532,0.009,0.0,0.001,0.0,0.0,3.761
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.293,3.695,59.986,3.751,69.293,0.009,0.0,0.001,0.0,0.0,3.695
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.056,3.667,59.964,3.75,69.056,0.009,0.0,0.001,0.0,0.0,3.667
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.819,3.701,59.942,3.749,68.819,0.009,0.0,0.001,0.0,0.0,3.701
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.582,3.672,59.92,3.749,68.582,0.009,0.0,0.001,0.0,0.0,3.672
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.347,3.682,59.898,3.748,68.347,0.009,0.0,0.001,0.0,0.0,3.682
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.113,3.72,59.877,3.748,68.113,0.009,0.0,0.001,0.0,0.0,3.72
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.879,3.691,59.856,3.748,67.879,0.009,0.0,0.001,0.0,0.0,3.691
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.647,3.684,59.834,3.747,67.647,0.009,0.0,0.001,0.0,0.0,3.684
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.415,3.717,59.814,3.746,67.415,0.009,0.0,0.001,0.0,0.0,3.717
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.184,3.756,59.793,3.746,67.184,0.009,0.0,0.001,0.0,0.0,3.756
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.954,3.729,59.773,3.746,66.954,0.009,0.0,0.001,0.0,0.0,3.729
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.724,3.673,59.753,3.746,66.724,0.009,0.0,0.001,0.0,0.0,3.673
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.496,3.683,59.733,3.745,66.496,0.009,0.0,0.001,0.0,0.0,3.683
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.268,3.685,59.713,3.745,66.268,0.009,0.0,0.001,0.0,0.0,3.685
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.041,3.719,59.693,3.744,66.041,0.009,0.0,0.001,0.0,0.0,3.719
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.815,3.689,59.674,3.744,65.815,0.009,0.0,0.001,0.0,0.0,3.689
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.59,3.734,59.654,3.744,65.59,0.009,0.0,0.001,0.0,0.0,3.734
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.366,3.725,59.635,3.744,65.366,0.009,0.0,0.001,0.0,0.0,3.725
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.142,3.722,59.616,3.743,65.142,0.009,0.0,0.001,0.0,0.0,3.722
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.919,3.721,59.598,3.743,64.919,0.009,0.0,0.001,0.0,0.0,3.721
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.697,3.737,59.579,3.743,64.697,0.009,0.0,0.001,0.0,0.0,3.737
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.476,3.754,59.561,3.743,64.476,0.009,0.0,0.001,0.0,0.0,3.754
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.256,3.822,59.542,3.743,64.256,0.009,0.0,0.001,0.0,0.0,3.822
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.036,3.848,59.524,3.744,64.036,0.009,0.0,0.001,0.0,0.0,3.848
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.817,3.833,59.506,3.745,63.817,0.009,0.0,0.001,0.0,0.0,3.833
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.599,3.814,59.489,3.746,63.599,0.009,0.0,0.001,0.0,0.0,3.814
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.382,3.794,59.471,3.746,63.382,0.009,0.0,0.001,0.0,0.0,3.794
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.166,3.824,59.454,3.747,63.166,0.009,0.0,0.001,0.0,0.0,3.824
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.95,3.864,59.436,3.748,62.95,0.009,0.0,0.001,0.0,0.0,3.864
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.735,3.834,59.419,3.749,62.735,0.009,0.0,0.001,0.0,0.0,3.834
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.521,3.843,59.402,3.749,62.521,0.009,0.0,0.001,0.0,0.0,3.843
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.308,3.912,59.385,3.75,62.308,0.009,0.0,0.001,0.0,0.0,3.912
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.096,3.921,59.369,3.752,62.096,0.009,0.0,0.001,0.0,0.0,3.921
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.884,3.92,59.352,3.753,61.884,0.009,0.0,0.001,0.0,0.0,3.92
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.673,3.92,59.336,3.755,61.673,0.009,0.0,0.001,0.0,0.0,3.92
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.463,3.922,59.319,3.756,61.463,0.009,0.0,0.001,0.0,0.0,3.922
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.253,3.87,59.303,3.758,61.253,0.009,0.0,0.001,0.0,0.0,3.87
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.045,3.914,59.287,3.759,61.045,0.009,0.0,0.001,0.0,0.0,3.914
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.837,3.888,59.271,3.76,60.837,0.009,0.0,0.001,0.0,0.0,3.888
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.63,3.915,59.255,3.761,60.63,0.009,0.0,0.001,0.0,0.0,3.915
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.423,3.921,59.24,3.763,60.423,0.009,0.0,0.001,0.0,0.0,3.921
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.218,3.903,59.224,3.764,60.218,0.009,0.0,0.001,0.0,0.0,3.903
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.013,3.934,59.209,3.765,60.013,0.009,0.0,0.001,0.0,0.0,3.934
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,3.939,59.194,3.767,59.809,0.009,0.0,0.001,0.0,0.0,3.939
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.606,3.939,59.179,3.768,59.606,0.009,0.0,0.001,0.0,0.0,3.939
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.403,3.905,59.163,3.77,59.403,0.009,0.0,0.001,0.0,0.0,3.905
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.201,3.916,59.148,3.771,59.201,0.009,0.0,0.001,0.0,0.0,3.916
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.0,3.952,59.134,3.772,59.0,0.009,0.0,0.001,0.0,0.0,3.952
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.8,3.973,59.119,3.774,58.8,0.009,0.0,0.001,0.0,0.0,3.973
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.6,3.974,59.104,3.776,58.6,0.009,0.0,0.001,0.0,0.0,3.974
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.401,3.991,59.09,3.778,58.401,0.009,0.0,0.001,0.0,0.0,3.991
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.203,3.976,59.076,3.779,58.203,0.009,0.0,0.001,0.0,0.0,3.976
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.005,3.974,59.061,3.781,58.005,0.009,0.0,0.001,0.0,0.0,3.974
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.809,3.974,59.047,3.783,57.809,0.009,0.0,0.001,0.0,0.0,3.974
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.613,3.973,59.033,3.785,57.613,0.009,0.0,0.001,0.0,0.0,3.973
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.417,3.991,59.019,3.786,57.417,0.009,0.0,0.001,0.0,0.0,3.991
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.223,3.975,59.005,3.788,57.223,0.009,0.0,0.001,0.0,0.0,3.975
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.029,4.006,58.992,3.79,57.029,0.009,0.0,0.001,0.0,0.0,4.006
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.835,4.011,58.978,3.792,56.835,0.009,0.0,0.001,0.0,0.0,4.011
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.643,4.011,58.965,3.794,56.643,0.009,0.0,0.001,0.0,0.0,4.011
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.451,3.993,58.951,3.796,56.451,0.009,0.0,0.001,0.0,0.0,3.993
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.26,4.006,58.938,3.797,56.26,0.009,0.0,0.001,0.0,0.0,4.006
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.07,4.042,58.925,3.799,56.07,0.009,0.0,0.001,0.0,0.0,4.042
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.88,4.063,58.911,3.802,55.88,0.009,0.0,0.001,0.0,0.0,4.063
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.691,4.064,58.898,3.804,55.691,0.009,0.0,0.001,0.0,0.0,4.064
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.503,4.065,58.885,3.806,55.503,0.009,0.0,0.001,0.0,0.0,4.065
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.315,4.048,58.873,3.808,55.315,0.009,0.0,0.001,0.0,0.0,4.048
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.129,4.046,58.86,3.811,55.129,0.009,0.0,0.001,0.0,0.0,4.046
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.942,4.029,58.847,3.813,54.942,0.009,0.0,0.001,0.0,0.0,4.029
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.757,4.06,58.834,3.815,54.757,0.009,0.0,0.001,0.0,0.0,4.06
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.572,4.065,58.822,3.817,54.572,0.009,0.0,0.001,0.0,0.0,4.065
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.388,4.063,58.809,3.819,54.388,0.009,0.0,0.001,0.0,0.0,4.063
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.204,4.097,58.797,3.821,54.204,0.009,0.0,0.001,0.0,0.0,4.097
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.022,4.083,58.785,3.824,54.022,0.009,0.0,0.001,0.0,0.0,4.083
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.839,4.114,58.772,3.826,53.839,0.009,0.0,0.001,0.0,0.0,4.114
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.658,4.119,58.76,3.829,53.658,0.009,0.0,0.001,0.0,0.0,4.119
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.477,4.118,58.748,3.831,53.477,0.009,0.0,0.001,0.0,0.0,4.118
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.297,4.117,58.736,3.834,53.297,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.117,4.151,58.724,3.836,53.117,0.009,0.0,0.001,0.0,0.0,4.151
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.939,4.139,58.713,3.839,52.939,0.009,0.0,0.001,0.0,0.0,4.139
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.76,4.134,58.701,3.842,52.76,0.009,0.0,0.001,0.0,0.0,4.134
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.583,4.167,58.689,3.844,52.583,0.009,0.0,0.001,0.0,0.0,4.167
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.406,4.189,58.677,3.847,52.406,0.009,0.0,0.001,0.0,0.0,4.189
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.23,4.192,58.666,3.85,52.23,0.009,0.0,0.001,0.0,0.0,4.192
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.054,4.159,58.654,3.853,52.054,0.009,0.0,0.001,0.0,0.0,4.159
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.88,4.137,58.643,3.856,51.88,0.009,0.0,0.001,0.0,0.0,4.137
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.705,4.136,58.632,3.858,51.705,0.009,0.0,0.001,0.0,0.0,4.136
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.532,4.12,58.62,3.861,51.532,0.009,0.0,0.001,0.0,0.0,4.12
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.359,4.116,58.609,3.863,51.359,0.009,0.0,0.001,0.0,0.0,4.116
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.186,4.15,58.598,3.865,51.186,0.009,0.0,0.001,0.0,0.0,4.15
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.015,4.155,58.587,3.868,51.015,0.009,0.0,0.001,0.0,0.0,4.155
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.843,4.153,58.576,3.87,50.843,0.009,0.0,0.001,0.0,0.0,4.153
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.673,4.17,58.565,3.873,50.673,0.009,0.0,0.001,0.0,0.0,4.17
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.503,4.172,58.554,3.876,50.503,0.009,0.0,0.001,0.0,0.0,4.172
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.334,4.187,58.543,3.878,50.334,0.009,0.0,0.001,0.0,0.0,4.187
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.166,4.222,58.532,3.881,50.166,0.009,0.0,0.001,0.0,0.0,4.222
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.998,4.227,58.522,3.884,49.998,0.009,0.0,0.001,0.0,0.0,4.227
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.83,4.226,58.511,3.887,49.83,0.009,0.0,0.001,0.0,0.0,4.226
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.664,4.225,58.5,3.89,49.664,0.009,0.0,0.001,0.0,0.0,4.225
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.497,4.242,58.49,3.893,49.497,0.009,0.0,0.001,0.0,0.0,4.242
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.332,4.243,58.479,3.896,49.332,0.009,0.0,0.001,0.0,0.0,4.243
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.167,4.276,58.469,3.899,49.167,0.009,0.0,0.001,0.0,0.0,4.276
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.003,4.28,58.459,3.903,49.003,0.009,0.0,0.001,0.0,0.0,4.28
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.839,4.297,58.448,3.906,48.839,0.009,0.0,0.001,0.0,0.0,4.297
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.676,4.283,58.438,3.91,48.676,0.009,0.0,0.001,0.0,0.0,4.283
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.514,4.264,58.428,3.913,48.514,0.009,0.0,0.001,0.0,0.0,4.264
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.352,4.262,58.418,3.916,48.352,0.009,0.0,0.001,0.0,0.0,4.262
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.191,4.244,58.407,3.919,48.191,0.009,0.0,0.001,0.0,0.0,4.244
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.03,4.292,58.397,3.922,48.03,0.009,0.0,0.001,0.0,0.0,4.292
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.87,4.282,58.387,3.925,47.87,0.009,0.0,0.001,0.0,0.0,4.282
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.711,4.311,58.377,3.928,47.711,0.009,0.0,0.001,0.0,0.0,4.311
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.552,4.335,58.367,3.932,47.552,0.009,0.0,0.001,0.0,0.0,4.335
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.393,4.286,58.358,3.935,47.393,0.009,0.0,0.001,0.0,0.0,4.286
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.236,4.279,58.348,3.939,47.236,0.009,0.0,0.001,0.0,0.0,4.279
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.079,4.279,58.338,3.941,47.079,0.009,0.0,0.001,0.0,0.0,4.279
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.922,4.312,58.328,3.944,46.922,0.009,0.0,0.001,0.0,0.0,4.312
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.766,4.316,58.318,3.948,46.766,0.009,0.0,0.001,0.0,0.0,4.316
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.611,4.33,58.309,3.951,46.611,0.009,0.0,0.001,0.0,0.0,4.33
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.456,4.382,58.299,3.955,46.456,0.009,0.0,0.001,0.0,0.0,4.382
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.302,4.406,58.29,3.959,46.302,0.009,0.0,0.001,0.0,0.0,4.406
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.148,4.374,58.28,3.962,46.148,0.009,0.0,0.001,0.0,0.0,4.374
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.995,4.37,58.271,3.966,45.995,0.009,0.0,0.001,0.0,0.0,4.37
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.842,4.353,58.261,3.97,45.842,0.009,0.0,0.001,0.0,0.0,4.353
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.691,4.383,58.252,3.973,45.691,0.009,0.0,0.001,0.0,0.0,4.383
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.539,4.405,58.242,3.977,45.539,0.009,0.0,0.001,0.0,0.0,4.405
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.388,4.406,58.233,3.98,45.388,0.009,0.0,0.001,0.0,0.0,4.406
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.238,4.407,58.224,3.984,45.238,0.009,0.0,0.001,0.0,0.0,4.407
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.088,4.389,58.215,3.988,45.088,0.009,0.0,0.001,0.0,0.0,4.389
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.939,4.42,58.205,3.992,44.939,0.009,0.0,0.001,0.0,0.0,4.42
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.791,4.425,58.196,3.995,44.791,0.009,0.0,0.001,0.0,0.0,4.425
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.643,4.406,58.187,3.999,44.643,0.009,0.0,0.001,0.0,0.0,4.406
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.495,4.454,58.178,4.003,44.495,0.009,0.0,0.001,0.0,0.0,4.454
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.348,4.459,58.169,4.007,44.348,0.009,0.0,0.001,0.0,0.0,4.459
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.202,4.523,58.16,4.011,44.202,0.009,0.0,0.001,0.0,0.0,4.523
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.056,4.565,58.151,4.016,44.056,0.009,0.0,0.001,0.0,0.0,4.565
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.911,4.568,58.142,4.021,43.911,0.009,0.0,0.001,0.0,0.0,4.568
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.766,4.584,58.133,4.025,43.766,0.009,0.0,0.001,0.0,0.0,4.584
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.622,4.588,58.125,4.031,43.622,0.009,0.0,0.001,0.0,0.0,4.588
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.478,4.554,58.117,4.035,43.478,0.009,0.0,0.001,0.0,0.0,4.554
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.335,4.547,58.109,4.04,43.335,0.009,0.0,0.001,0.0,0.0,4.547
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.192,4.598,58.101,4.045,43.192,0.009,0.0,0.001,0.0,0.0,4.598
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.05,4.605,58.093,4.049,43.05,0.009,0.0,0.001,0.0,0.0,4.605
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.909,4.604,58.086,4.054,42.909,0.009,0.0,0.001,0.0,0.0,4.604
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.768,4.605,58.079,4.059,42.768,0.009,0.0,0.001,0.0,0.0,4.605
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.627,4.571,58.073,4.064,42.627,0.009,0.0,0.001,0.0,0.0,4.571
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.487,4.583,58.067,4.069,42.487,0.009,0.0,0.001,0.0,0.0,4.583
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.348,4.586,58.061,4.073,42.348,0.009,0.0,0.001,0.0,0.0,4.586
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.209,4.587,58.056,4.078,42.209,0.009,0.0,0.001,0.0,0.0,4.587
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.071,4.57,58.05,4.082,42.071,0.009,0.0,0.001,0.0,0.0,4.57
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.933,4.568,58.045,4.086,41.933,0.009,0.0,0.001,0.0,0.0,4.568
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.796,4.551,58.04,4.091,41.796,0.009,0.0,0.001,0.0,0.0,4.551
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.659,4.566,58.035,4.095,41.659,0.009,0.0,0.001,0.0,0.0,4.566
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.522,4.568,58.03,4.099,41.522,0.009,0.0,0.001,0.0,0.0,4.568
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.387,4.567,58.025,4.103,41.387,0.009,0.0,0.001,0.0,0.0,4.567
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.251,4.583,58.021,4.107,41.251,0.009,0.0,0.001,0.0,0.0,4.583
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.117,4.603,58.016,4.112,41.117,0.009,0.0,0.001,0.0,0.0,4.603
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.982,4.589,58.012,4.116,40.982,0.009,0.0,0.001,0.0,0.0,4.589
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.849,4.569,58.008,4.12,40.849,0.009,0.0,0.001,0.0,0.0,4.569
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.715,4.584,58.005,4.124,40.715,0.009,0.0,0.001,0.0,0.0,4.584
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.583,4.586,58.001,4.128,40.583,0.009,0.0,0.001,0.0,0.0,4.586
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.45,4.601,57.998,4.132,40.45,0.009,0.0,0.001,0.0,0.0,4.601
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.318,4.638,57.995,4.136,40.318,0.009,0.0,0.001,0.0,0.0,4.638
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.187,4.609,57.993,4.141,40.187,0.009,0.0,0.001,0.0,0.0,4.609
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.056,4.603,57.99,4.145,40.056,0.009,0.0,0.001,0.0,0.0,4.603
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.926,4.603,57.988,4.149,39.926,0.009,0.0,0.001,0.0,0.0,4.603
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.796,4.62,57.986,4.153,39.796,0.009,0.0,0.001,0.0,0.0,4.62
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.667,4.622,57.985,4.157,39.667,0.009,0.0,0.001,0.0,0.0,4.622
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.538,4.621,57.983,4.161,39.538,0.009,0.0,0.001,0.0,0.0,4.621
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.41,4.637,57.977,4.165,39.41,0.009,0.0,0.001,0.0,0.0,4.637
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.282,4.656,57.971,4.17,39.282,0.009,0.0,0.001,0.0,0.0,4.656
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.154,4.658,57.964,4.174,39.154,0.009,0.0,0.001,0.0,0.0,4.658
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.027,4.658,57.958,4.178,39.027,0.009,0.0,0.001,0.0,0.0,4.658
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.901,4.659,57.951,4.182,38.901,0.009,0.0,0.001,0.0,0.0,4.659
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.775,4.627,57.945,4.187,38.775,0.009,0.0,0.001,0.0,0.0,4.627
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.649,4.605,57.938,4.19,38.649,0.009,0.0,0.001,0.0,0.0,4.605
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.524,4.604,57.932,4.194,38.524,0.009,0.0,0.001,0.0,0.0,4.604
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.4,4.587,57.925,4.198,38.4,0.009,0.0,0.001,0.0,0.0,4.587
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.276,4.618,57.919,4.201,38.276,0.009,0.0,0.001,0.0,0.0,4.618
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.152,4.607,57.912,4.205,38.152,0.009,0.0,0.001,0.0,0.0,4.607
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.029,4.604,57.906,4.208,38.029,0.009,0.0,0.001,0.0,0.0,4.604
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.906,4.603,57.899,4.212,37.906,0.009,0.0,0.001,0.0,0.0,4.603
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.784,4.62,57.893,4.215,37.784,0.009,0.0,0.001,0.0,0.0,4.62
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.662,4.623,57.887,4.219,37.662,0.009,0.0,0.001,0.0,0.0,4.623
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.541,4.607,57.88,4.223,37.541,0.009,0.0,0.001,0.0,0.0,4.607
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.42,4.589,57.874,4.226,37.42,0.009,0.0,0.001,0.0,0.0,4.589
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.299,4.553,57.867,4.229,37.299,0.009,0.0,0.001,0.0,0.0,4.553
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.179,4.565,57.861,4.232,37.179,0.009,0.0,0.001,0.0,0.0,4.565
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.06,4.57,57.855,4.235,37.06,0.009,0.0,0.001,0.0,0.0,4.57
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.941,4.537,57.848,4.238,36.941,0.009,0.0,0.001,0.0,0.0,4.537
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.822,4.515,57.842,4.24,36.822,0.009,0.0,0.001,0.0,0.0,4.515
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.704,4.514,57.835,4.243,36.704,0.009,0.0,0.001,0.0,0.0,4.514
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.586,4.498,57.829,4.245,36.586,0.009,0.0,0.001,0.0,0.0,4.498
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.469,4.495,57.822,4.247,36.469,0.009,0.0,0.001,0.0,0.0,4.495
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.352,4.513,57.816,4.25,36.352,0.009,0.0,0.001,0.0,0.0,4.513
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.235,4.498,57.81,4.252,36.235,0.009,0.0,0.001,0.0,0.0,4.498
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.119,4.496,57.803,4.254,36.119,0.009,0.0,0.001,0.0,0.0,4.496
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.004,4.496,57.797,4.256,36.004,0.009,0.0,0.001,0.0,0.0,4.496
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.888,4.497,57.791,4.258,35.888,0.009,0.0,0.001,0.0,0.0,4.497
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.774,4.479,57.784,4.26,35.774,0.009,0.0,0.001,0.0,0.0,4.479
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.659,4.494,57.778,4.262,35.659,0.009,0.0,0.001,0.0,0.0,4.494
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.545,4.497,57.772,4.264,35.545,0.009,0.0,0.001,0.0,0.0,4.497
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.432,4.479,57.765,4.266,35.432,0.009,0.0,0.001,0.0,0.0,4.479
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.319,4.494,57.759,4.268,35.319,0.009,0.0,0.001,0.0,0.0,4.494
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.206,4.496,57.753,4.27,35.206,0.009,0.0,0.001,0.0,0.0,4.496
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.094,4.512,57.746,4.272,35.094,0.009,0.0,0.001,0.0,0.0,4.512
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.982,4.516,57.74,4.275,34.982,0.009,0.0,0.001,0.0,0.0,4.516
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.871,4.482,57.734,4.277,34.871,0.009,0.0,0.001,0.0,0.0,4.482
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.76,4.477,57.727,4.278,34.76,0.009,0.0,0.001,0.0,0.0,4.477
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.649,4.477,57.721,4.28,34.649,0.009,0.0,0.001,0.0,0.0,4.477
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.539,4.493,57.715,4.282,34.539,0.009,0.0,0.001,0.0,0.0,4.493
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.429,4.513,57.709,4.284,34.429,0.009,0.0,0.001,0.0,0.0,4.513
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.32,4.499,57.702,4.286,34.32,0.009,0.0,0.001,0.0,0.0,4.499
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.211,4.478,57.696,4.288,34.211,0.009,0.0,0.001,0.0,0.0,4.478
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.102,4.51,57.69,4.289,34.102,0.009,0.0,0.001,0.0,0.0,4.51
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.994,4.514,57.683,4.291,33.994,0.009,0.0,0.001,0.0,0.0,4.514
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.886,4.528,57.677,4.294,33.886,0.009,0.0,0.001,0.0,0.0,4.528
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.779,4.583,57.671,4.296,33.779,0.009,0.0,0.001,0.0,0.0,4.583
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.672,4.524,57.665,4.298,33.672,0.009,0.0,0.001,0.0,0.0,4.524
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.565,4.482,57.658,4.3,33.565,0.009,0.0,0.001,0.0,0.0,4.482
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.459,4.443,57.652,4.301,33.459,0.009,0.0,0.001,0.0,0.0,4.443
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.353,4.487,57.646,4.303,33.353,0.009,0.0,0.001,0.0,0.0,4.487
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.248,4.563,57.64,4.305,33.248,0.009,0.0,0.001,0.0,0.0,4.563
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.143,4.517,57.634,4.307,33.143,0.009,0.0,0.001,0.0,0.0,4.517
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.038,4.627,57.628,4.309,33.038,0.009,0.0,0.001,0.0,0.0,4.627
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.934,4.58,57.621,4.312,32.934,0.009,0.0,0.001,0.0,0.0,4.58
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.83,4.518,57.615,4.314,32.83,0.009,0.0,0.001,0.0,0.0,4.518
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.726,4.514,57.609,4.316,32.726,0.009,0.0,0.001,0.0,0.0,4.514
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.623,4.482,57.603,4.317,32.623,0.009,0.0,0.001,0.0,0.0,4.482
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.521,4.477,57.597,4.319,32.521,0.009,0.0,0.001,0.0,0.0,4.477
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.418,4.479,57.59,4.32,32.418,0.009,0.0,0.001,0.0,0.0,4.479
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.316,4.461,57.584,4.322,32.316,0.009,0.0,0.001,0.0,0.0,4.461
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.215,4.476,57.578,4.323,32.215,0.009,0.0,0.001,0.0,0.0,4.476
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.114,4.479,57.572,4.324,32.114,0.009,0.0,0.001,0.0,0.0,4.479
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.013,4.464,57.566,4.326,32.013,0.009,0.0,0.001,0.0,0.0,4.464
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.912,4.412,57.559,4.327,31.912,0.009,0.0,0.001,0.0,0.0,4.412
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.812,4.404,57.553,4.327,31.812,0.009,0.0,0.001,0.0,0.0,4.404
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.712,4.439,57.547,4.328,31.712,0.009,0.0,0.001,0.0,0.0,4.439
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.613,4.427,57.541,4.329,31.613,0.009,0.0,0.001,0.0,0.0,4.427
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.514,4.408,57.535,4.33,31.514,0.009,0.0,0.001,0.0,0.0,4.408
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.415,4.406,57.529,4.331,31.415,0.009,0.0,0.001,0.0,0.0,4.406
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.317,4.389,57.522,4.331,31.317,0.009,0.0,0.001,0.0,0.0,4.389
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.219,4.404,57.516,4.332,31.219,0.009,0.0,0.001,0.0,0.0,4.404
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.122,4.407,57.51,4.332,31.122,0.009,0.0,0.001,0.0,0.0,4.407
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.024,4.39,57.504,4.333,31.024,0.009,0.0,0.001,0.0,0.0,4.39
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.927,4.389,57.498,4.333,30.927,0.009,0.0,0.001,0.0,0.0,4.389
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.831,4.357,57.491,4.334,30.831,0.009,0.0,0.001,0.0,0.0,4.357
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.735,4.335,57.485,4.334,30.735,0.009,0.0,0.001,0.0,0.0,4.335
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.639,4.333,57.479,4.334,30.639,0.009,0.0,0.001,0.0,0.0,4.333
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.544,4.349,57.473,4.334,30.544,0.009,0.0,0.001,0.0,0.0,4.349
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.448,4.368,57.467,4.334,30.448,0.009,0.0,0.001,0.0,0.0,4.368
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.354,4.37,57.461,4.335,30.354,0.009,0.0,0.001,0.0,0.0,4.37
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.259,4.371,57.455,4.335,30.259,0.009,0.0,0.001,0.0,0.0,4.371
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.165,4.351,57.448,4.335,30.165,0.009,0.0,0.001,0.0,0.0,4.351
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.071,4.416,57.442,4.335,30.071,0.009,0.0,0.001,0.0,0.0,4.416
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.978,4.408,57.436,4.336,29.978,0.009,0.0,0.001,0.0,0.0,4.408
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.885,4.439,57.43,4.337,29.885,0.009,0.0,0.001,0.0,0.0,4.439
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.792,4.413,57.424,4.338,29.792,0.009,0.0,0.001,0.0,0.0,4.413
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.7,4.357,57.418,4.338,29.7,0.009,0.0,0.001,0.0,0.0,4.357
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.608,4.367,57.412,4.338,29.608,0.009,0.0,0.001,0.0,0.0,4.367
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.516,4.354,57.406,4.339,29.516,0.009,0.0,0.001,0.0,0.0,4.354
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.425,4.352,57.4,4.339,29.425,0.009,0.0,0.001,0.0,0.0,4.352
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.334,4.336,57.394,4.339,29.334,0.009,0.0,0.001,0.0,0.0,4.336
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.243,4.334,57.387,4.339,29.243,0.009,0.0,0.001,0.0,0.0,4.334
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.153,4.333,57.381,4.339,29.153,0.009,0.0,0.001,0.0,0.0,4.333
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.063,4.352,57.375,4.339,29.063,0.009,0.0,0.001,0.0,0.0,4.352
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.973,4.306,57.369,4.339,28.973,0.009,0.0,0.001,0.0,0.0,4.306
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.884,4.264,57.363,4.338,28.884,0.009,0.0,0.001,0.0,0.0,4.264
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.795,4.277,57.357,4.338,28.795,0.009,0.0,0.001,0.0,0.0,4.277
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.706,4.28,57.351,4.337,28.706,0.009,0.0,0.001,0.0,0.0,4.28
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.617,4.297,57.345,4.337,28.617,0.009,0.0,0.001,0.0,0.0,4.297
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.529,4.268,57.338,4.336,28.529,0.009,0.0,0.001,0.0,0.0,4.268
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.441,4.229,57.332,4.336,28.441,0.009,0.0,0.001,0.0,0.0,4.229
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.354,4.225,57.326,4.335,28.354,0.009,0.0,0.001,0.0,0.0,4.225
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.267,4.242,57.32,4.334,28.267,0.009,0.0,0.001,0.0,0.0,4.242
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.18,4.246,57.314,4.333,28.18,0.009,0.0,0.001,0.0,0.0,4.246
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.093,4.212,57.308,4.332,28.093,0.009,0.0,0.001,0.0,0.0,4.212
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.007,4.208,57.302,4.331,28.007,0.009,0.0,0.001,0.0,0.0,4.208
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.921,4.193,57.296,4.33,27.921,0.009,0.0,0.001,0.0,0.0,4.193
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.836,4.174,57.289,4.329,27.836,0.009,0.0,0.001,0.0,0.0,4.174
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.75,4.156,57.284,4.327,27.75,0.009,0.0,0.001,0.0,0.0,4.156
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.665,4.154,57.277,4.326,27.665,0.009,0.0,0.001,0.0,0.0,4.154
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.581,4.154,57.271,4.324,27.581,0.009,0.0,0.001,0.0,0.0,4.154
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.496,4.155,57.265,4.322,27.496,0.009,0.0,0.001,0.0,0.0,4.155
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.412,4.123,57.259,4.321,27.412,0.009,0.0,0.001,0.0,0.0,4.123
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.328,4.101,57.253,4.319,27.328,0.009,0.0,0.001,0.0,0.0,4.101
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.245,4.116,57.247,4.317,27.245,0.009,0.0,0.001,0.0,0.0,4.116
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.162,4.118,57.241,4.315,27.162,0.009,0.0,0.001,0.0,0.0,4.118
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,27.079,4.117,57.235,4.314,27.079,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.996,4.133,57.229,4.312,26.996,0.009,0.0,0.001,0.0,0.0,4.133
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.914,4.153,57.222,4.311,26.914,0.009,0.0,0.001,0.0,0.0,4.153
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.832,4.139,57.217,4.309,26.832,0.009,0.0,0.001,0.0,0.0,4.139
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.75,4.12,57.21,4.308,26.75,0.009,0.0,0.001,0.0,0.0,4.12
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.669,4.102,57.204,4.306,26.669,0.009,0.0,0.001,0.0,0.0,4.102
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.588,4.082,57.198,4.304,26.588,0.009,0.0,0.001,0.0,0.0,4.082
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.507,4.114,57.192,4.302,26.507,0.009,0.0,0.001,0.0,0.0,4.114
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.426,4.118,57.186,4.301,26.426,0.009,0.0,0.001,0.0,0.0,4.118
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.346,4.135,57.18,4.299,26.346,0.009,0.0,0.001,0.0,0.0,4.135
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.266,4.12,57.174,4.297,26.266,0.009,0.0,0.001,0.0,0.0,4.12
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.186,4.117,57.168,4.296,26.186,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.107,4.133,57.162,4.294,26.107,0.009,0.0,0.001,0.0,0.0,4.133
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,26.028,4.152,57.156,4.293,26.028,0.009,0.0,0.001,0.0,0.0,4.152
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.949,4.154,57.15,4.292,25.949,0.009,0.0,0.001,0.0,0.0,4.154
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.87,4.155,57.144,4.29,25.87,0.009,0.0,0.001,0.0,0.0,4.155
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.792,4.137,57.138,4.289,25.792,0.009,0.0,0.001,0.0,0.0,4.137
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.714,4.152,57.132,4.288,25.714,0.009,0.0,0.001,0.0,0.0,4.152
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.636,4.154,57.126,4.287,25.636,0.009,0.0,0.001,0.0,0.0,4.154
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.559,4.155,57.12,4.286,25.559,0.009,0.0,0.001,0.0,0.0,4.155
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.481,4.124,57.114,4.284,25.481,0.009,0.0,0.001,0.0,0.0,4.124
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.404,4.07,57.108,4.283,25.404,0.009,0.0,0.001,0.0,0.0,4.07
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.328,4.048,57.102,4.281,25.328,0.009,0.0,0.001,0.0,0.0,4.048
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.251,4.014,57.096,4.279,25.251,0.009,0.0,0.001,0.0,0.0,4.014
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.175,4.01,57.089,4.276,25.175,0.009,0.0,0.001,0.0,0.0,4.01
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.099,3.995,57.084,4.274,25.099,0.009,0.0,0.001,0.0,0.0,3.995
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,25.024,3.976,57.078,4.271,25.024,0.009,0.0,0.001,0.0,0.0,3.976
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.949,3.958,57.071,4.269,24.949,0.009,0.0,0.001,0.0,0.0,3.958
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.874,3.957,57.066,4.266,24.874,0.009,0.0,0.001,0.0,0.0,3.957
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.799,3.923,57.059,4.263,24.799,0.009,0.0,0.001,0.0,0.0,3.923
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.724,3.936,57.053,4.26,24.724,0.009,0.0,0.001,0.0,0.0,3.936
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.65,3.922,57.047,4.257,24.65,0.009,0.0,0.001,0.0,0.0,3.922
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.576,3.92,57.041,4.254,24.576,0.009,0.0,0.001,0.0,0.0,3.92
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.502,3.903,57.035,4.251,24.502,0.009,0.0,0.001,0.0,0.0,3.903
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.429,3.918,57.029,4.248,24.429,0.009,0.0,0.001,0.0,0.0,3.918
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.356,3.92,57.023,4.245,24.356,0.009,0.0,0.001,0.0,0.0,3.92
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.283,3.921,57.017,4.242,24.283,0.009,0.0,0.001,0.0,0.0,3.921
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.21,3.888,57.011,4.239,24.21,0.009,0.0,0.001,0.0,0.0,3.888
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.137,3.884,57.005,4.236,24.137,0.009,0.0,0.001,0.0,0.0,3.884
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,24.065,3.869,56.999,4.233,24.065,0.009,0.0,0.001,0.0,0.0,3.869
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,23.993,3.85,56.993,4.23,23.993,0.009,0.0,0.001,0.0,0.0,3.85
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,23.921,3.848,56.987,4.227,23.921,0.009,0.0,0.001,0.0,0.0,3.848
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,23.85,3.847,56.981,4.223,23.85,0.009,0.0,0.001,0.0,0.0,3.847
35.596,0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,23.917,64.307,68.97,50.75,23.814,0.075,0.188,0.067,83.062,66.45,3.864
39.635,0,47.0,53.0,47.0,181.596,94.455,864.783,1003.459,26.4,36.521,67.332,69.106,100.153,36.056,0.15,0.778,0.205,100.0,80.0,3.865
31.485,0,47.0,53.0,47.0,663.623,267.496,1494.59,1699.993,26.4,59.846,68.499,69.245,91.305,58.753,0.278,1.785,0.343,100.0,80.0,3.899
17.586,0,47.0,53.0,47.0,1605.64,596.959,2056.226,2323.71,26.4,75.382,69.288,69.458,82.204,73.358,0.481,3.18,0.561,100.0,80.0,3.887
7.721,0,47.0,53.0,47.0,2854.4,531.983,2297.328,2364.771,26.4,79.895,69.627,69.667,76.543,76.567,1.437,4.818,0.491,98.953,79.163,3.868
3.136,0,47.0,53.0,47.0,1988.44,421.017,1872.306,2080.531,26.4,79.45,69.63,69.891,74.129,75.957,1.583,3.854,0.442,89.26,71.408,3.866
1.424,0,47.0,53.0,47.0,2001.07,418.071,1893.39,2087.501,26.4,77.786,69.784,70.073,72.065,74.417,1.542,3.865,0.437,89.294,71.435,3.865
0.624,0,47.0,53.0,47.0,2001.39,417.966,1894.024,2087.694,26.4,76.216,69.942,70.239,71.003,72.865,1.541,3.865,0.437,89.294,71.435,3.899
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,75.049,70.084,70.383,70.351,71.701,1.541,3.865,0.437,89.294,71.435,3.871
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.281,70.21,70.512,70.211,70.933,1.541,3.865,0.437,89.294,71.435,3.864
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,73.909,70.328,70.631,70.271,70.561,1.541,3.865,0.437,89.294,71.435,3.898
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,73.78,70.442,70.747,70.374,70.432,1.541,3.865,0.437,89.294,71.435,3.901
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,73.776,70.553,70.858,70.483,70.429,1.541,3.865,0.437,89.294,71.435,3.949
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,73.833,70.66,70.967,70.592,70.485,1.541,3.865,0.437,89.294,71.435,3.974
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,73.917,70.766,71.075,70.699,70.569,1.541,3.865,0.437,89.294,71.435,3.96
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.013,70.872,71.182,70.805,70.665,1.541,3.865,0.437,89.294,71.435,3.907
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.114,70.973,71.284,70.908,70.766,1.541,3.865,0.437,89.294,71.435,3.917
0.0,0,47.0,53.0,47.0,2001.4,417.963,1894.042,2087.694,26.4,74.214,71.062,71.376,71.004,70.867,1.541,3.865,0.437,89.294,71.435,3.92
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.309,71.137,71.451,71.088,70.962,1.541,3.865,0.437,89.294,71.435,3.92
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.394,71.193,71.509,71.155,71.047,1.541,3.865,0.437,89.294,71.435,3.919
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.465,71.23,71.546,71.204,71.118,1.541,3.865,0.437,89.294,71.435,3.935
0.0,0,47.0,53.0,47.0,2001.4,417.963,1894.042,2087.694,26.4,74.52,71.251,71.567,71.235,71.172,1.541,3.865,0.437,89.294,71.435,3.953
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.558,71.261,71.576,71.253,71.211,1.541,3.865,0.437,89.294,71.435,3.989
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.583,71.26,71.576,71.259,71.235,1.541,3.865,0.437,89.294,71.435,3.976
0.0,0,47.0,53.0,47.0,2001.4,417.963,1894.042,2087.694,26.4,74.595,71.253,71.568,71.256,71.247,1.541,3.865,0.437,89.294,71.435,3.989
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.598,71.242,71.557,71.248,71.25,1.541,3.865,0.437,89.294,71.435,4.008
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.594,71.227,71.542,71.236,71.246,1.541,3.865,0.437,89.294,71.435,4.025
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.584,71.208,71.522,71.219,71.237,1.541,3.865,0.437,89.294,71.435,4.061
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.57,71.187,71.5,71.2,71.223,1.541,3.865,0.437,89.294,71.435,4.048
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.553,71.165,71.478,71.178,71.205,1.541,3.865,0.437,89.294,71.435,4.062
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.533,71.144,71.457,71.157,71.185,1.541,3.865,0.437,89.294,71.435,4.064
0.0,0,47.0,53.0,47.0,2001.4,417.963,1894.042,2087.694,26.4,74.513,71.123,71.435,71.136,71.165,1.541,3.865,0.437,89.294,71.435,4.063
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.492,71.102,71.414,71.115,71.144,1.541,3.865,0.437,89.294,71.435,4.097
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.471,71.081,71.394,71.095,71.124,1.541,3.865,0.437,89.294,71.435,4.069
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.45,71.061,71.373,71.074,71.103,1.541,3.865,0.437,89.294,71.435,4.063
0.0,0,47.0,53.0,47.0,2001.4,417.961,1894.042,2087.694,26.4,74.43,71.041,71.353,71.054,71.082,1.541,3.865,0.437,89.294,71.435,4.065
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.41,71.021,71.333,71.034,71.062,1.541,3.865,0.437,89.294,71.435,4.049
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.389,71.001,71.313,71.013,71.042,1.541,3.865,0.437,89.294,71.435,4.014
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.369,70.981,71.293,70.994,71.022,1.541,3.865,0.437,89.294,71.435,4.009
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.349,70.962,71.273,70.974,71.002,1.541,3.865,0.437,89.294,71.435,4.011
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.33,70.942,71.254,70.955,70.982,1.541,3.865,0.437,89.294,71.435,3.995
0.0,0,47.0,53.0,47.0,2001.4,417.962,1894.042,2087.694,26.4,74.31,70.923,71.235,70.935,70.963,1.541,3.865,0.437,89.294,71.435,3.974
0.0,0,47.0,53.0,47.0,2001.4,417.963,1894.042,2087.694,26.4,74.291,70.905,71.216,70.917,70.943,1.541,3.865,0.437,89.294,71.435,4.006
0.0,0,47.427,52.573,47.427,1996.55,419.308,1884.52,2085.283,26.4,74.276,70.883,71.197,70.897,70.924,1.502,3.862,0.439,89.294,71.435,4.009
0.0,0,48.794,51.206,48.794,1991.78,420.065,1875.104,2083.928,26.4,74.266,70.862,71.178,70.876,70.904,1.314,3.858,0.44,89.294,71.435,4.043
0.0,0,50.173,49.827,50.173,2156.77,463.298,1895.696,2138.576,26.4,74.381,70.886,71.166,70.873,70.887,1.235,4.077,0.473,91.961,73.569,4.013
0.0,0,51.707,48.293,51.707,2388.56,534.666,1894.2,2207.163,26.4,74.721,70.954,71.165,70.917,70.889,1.225,4.381,0.529,95.738,76.591,4.058
0.0,0,53.42,46.58,53.42,2663.57,623.993,1883.094,2282.755,26.4,75.214,71.038,71.162,70.989,70.922,1.181,4.729,0.597,100.0,80.0,4.049
0.0,0,55.234,44.766,55.234,2629.83,631.731,1828.218,2270.435,26.4,75.476,71.044,71.154,71.031,70.97,0.805,4.697,0.607,100.0,80.0,4.047
0.0,0,56.941,43.059,56.941,2589.98,640.877,1764.594,2255.475,26.4,75.607,71.008,71.134,71.025,71.002,0.44,4.66,0.62,100.0,80.0,4.014
0.0,0,58.617,41.383,58.617,2517.42,658.001,1654.572,2226.242,26.4,75.752,70.925,71.088,70.973,71.003,0.26,4.593,0.645,100.0,80.0,4.009
0.0,0,60.32,39.68,60.32,2422.19,676.46,1526.256,2192.643,26.4,75.915,70.828,71.043,70.895,70.973,0.167,4.513,0.673,100.0,80.0,4.008
0.0,0,62.053,37.947,62.053,2273.82,693.762,1396.057,2158.746,26.4,76.042,70.71,70.993,70.8,70.921,0.101,4.433,0.701,100.0,80.0,4.057
0.0,0,63.724,36.276,63.724,2035.89,709.163,1270.373,2126.186,26.4,75.95,70.559,70.929,70.68,70.849,0.047,4.362,0.728,100.0,80.0,4.08
0.0,0,65.272,34.728,65.272,1827.81,721.894,1156.133,2097.163,26.4,75.796,70.376,70.848,70.535,70.76,-0.002,4.303,0.751,100.0,80.0,4.115
0.0,0,66.763,33.237,66.763,1640.33,732.64,1049.708,2070.851,26.4,75.627,70.156,70.751,70.362,70.652,-0.048,4.253,0.772,100.0,80.0,4.102
0.0,0,68.216,31.784,68.216,1470.08,741.72,950.201,2047.038,26.4,75.448,69.898,70.641,70.159,70.526,-0.09,4.211,0.791,100.0,80.0,4.117
0.0,0,69.635,30.365,69.635,1315.94,749.323,857.799,2025.742,26.4,75.259,69.602,70.521,69.927,70.382,-0.13,4.176,0.807,100.0,80.0,4.07
0.0,0,71.019,28.981,71.019,1176.99,755.631,772.679,2006.946,26.4,75.061,69.283,70.406,69.669,70.221,-0.167,4.146,0.822,100.0,80.0,4.062
0.0,0,72.367,27.633,72.367,1052.49,760.857,695.005,1990.472,26.4,74.855,68.935,70.291,69.391,70.045,-0.201,4.122,0.834,100.0,80.0,4.095
0.0,0,73.679,26.321,73.679,942.496,765.146,625.333,1976.234,26.4,74.642,68.549,70.169,69.092,69.858,-0.232,4.103,0.845,100.0,80.0,4.117
0.0,0,74.955,25.045,74.955,843.253,768.691,561.683,1963.914,26.4,74.424,68.127,70.049,68.768,69.66,-0.26,4.086,0.854,100.0,80.0,4.118
0.0,0,76.195,23.805,76.195,754.195,771.594,503.972,1953.389,26.4,74.2,67.661,69.927,68.422,69.453,-0.285,4.073,0.862,100.0,80.0,4.117
0.0,0,77.398,22.602,77.398,674.666,773.951,452.0,1944.518,26.4,73.971,67.144,69.796,68.049,69.237,-0.308,4.063,0.869,100.0,80.0,4.133
