HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,78.563,21.437,78.563,604.134,775.862,405.296,1937.109,26.4,73.739,66.57,69.653,67.647,69.014,-0.329,4.057,0.874,100.0,80.0,4.152
0.0,0,79.692,20.308,79.692,541.54,777.387,363.653,1931.019,26.4,73.503,65.938,69.502,67.215,68.783,-0.348,4.053,0.879,100.0,80.0,4.154
0.0,0,80.782,19.218,80.782,486.186,778.588,326.76,1926.126,26.4,73.26,65.252,69.343,66.753,68.545,-0.365,4.05,0.882,100.0,80.0,4.155
0.0,0,81.832,18.168,81.832,437.439,779.6,294.219,1921.902,26.4,73.012,64.507,69.176,66.262,68.3,-0.381,4.047,0.885,100.0,80.0,4.121
0.0,0,82.841,17.159,82.841,394.624,780.465,265.596,1918.259,26.4,72.757,63.715,69.002,65.744,68.049,-0.395,4.044,0.888,100.0,80.0,4.149
0.0,0,83.808,16.192,83.808,357.086,781.144,240.472,1915.355,26.4,72.498,62.874,68.822,65.202,67.792,-0.407,4.042,0.89,100.0,80.0,4.17
0.0,0,84.733,15.267,84.733,324.229,781.704,218.456,1912.926,26.4,72.234,61.988,68.639,64.637,67.531,-0.418,4.04,0.892,100.0,80.0,4.188
0.0,0,85.616,14.384,85.616,295.499,782.182,199.188,1910.832,26.4,71.966,61.06,68.453,64.052,67.266,-0.427,4.038,0.893,100.0,80.0,4.192
0.0,0,86.457,13.543,86.457,270.412,782.706,182.348,1908.509,26.4,71.696,60.094,68.265,63.448,66.997,-0.436,4.036,0.895,100.0,80.0,4.158
0.0,0,87.256,12.744,87.256,248.506,783.149,167.633,1906.538,26.4,71.422,59.104,68.075,62.828,66.725,-0.444,4.035,0.896,100.0,80.0,4.153
0.0,0,88.012,11.988,88.012,229.388,783.524,154.784,1904.848,26.4,71.146,58.098,67.885,62.194,66.45,-0.451,4.034,0.898,100.0,80.0,4.168
0.0,0,88.725,11.275,88.725,212.715,783.841,143.57,1903.405,26.4,70.867,57.087,67.695,61.551,66.173,-0.458,4.033,0.899,100.0,80.0,4.22
0.0,0,89.396,10.604,89.396,198.185,784.11,133.794,1902.19,26.4,70.587,56.068,67.506,60.9,65.894,-0.463,4.032,0.9,100.0,80.0,4.227
0.0,0,90.023,9.977,90.023,185.539,784.381,125.281,1900.941,26.4,70.304,55.059,67.319,60.242,65.612,-0.468,4.031,0.901,100.0,80.0,4.242
0.0,0,90.608,9.392,90.608,174.547,784.642,117.879,1899.744,26.4,70.02,54.065,67.135,59.582,65.329,-0.472,4.03,0.901,100.0,80.0,4.245
0.0,0,91.148,8.852,91.148,165.012,784.864,111.456,1898.706,26.4,69.734,53.094,66.952,58.921,65.043,-0.476,4.03,0.902,100.0,80.0,4.227
0.0,0,91.645,8.355,91.645,156.764,785.054,105.899,1897.826,26.4,69.445,52.171,66.771,58.261,64.755,-0.48,4.029,0.903,100.0,80.0,4.26
0.0,0,92.098,7.902,92.098,149.663,785.215,101.113,1897.069,26.4,69.154,51.27,66.593,57.605,64.465,-0.482,4.029,0.903,100.0,80.0,4.196
0.0,0,92.505,7.495,92.505,143.585,785.351,97.016,1896.435,26.4,68.861,50.46,66.417,56.954,64.172,-0.485,4.029,0.904,100.0,80.0,4.268
0.0,0,92.868,7.132,92.868,138.429,785.465,93.54,1895.907,26.4,68.564,49.703,66.244,56.315,63.876,-0.487,4.028,0.904,100.0,80.0,4.297
0.0,0,93.184,6.816,93.184,134.109,785.559,90.627,1895.45,26.4,68.265,49.013,66.074,55.688,63.577,-0.489,4.028,0.904,100.0,80.0,4.313
0.0,0,93.454,6.546,93.454,130.556,785.637,88.231,1895.098,26.4,67.962,48.413,65.907,55.075,63.274,-0.49,4.028,0.905,100.0,80.0,4.364
0.0,0,93.676,6.324,93.676,127.714,785.698,86.314,1894.798,26.4,67.655,47.889,65.743,54.481,62.968,-0.491,4.028,0.905,100.0,80.0,4.39
0.0,0,93.85,6.15,93.85,125.541,785.745,84.848,1894.587,26.4,67.345,47.426,65.582,53.905,62.658,-0.492,4.027,0.905,100.0,80.0,4.322
0.0,0,93.976,6.024,93.976,124.006,785.778,83.813,1894.429,26.4,67.03,47.094,65.423,53.351,62.343,-0.493,4.027,0.905,100.0,80.0,4.377
0.0,0,94.051,5.949,94.051,123.093,785.797,83.197,1894.323,26.4,66.711,46.857,65.268,52.824,62.024,-0.493,4.027,0.905,100.0,80.0,4.421
0.0,0,94.076,5.924,94.076,122.795,785.804,82.996,1894.306,26.4,66.386,46.706,65.116,52.327,61.699,-0.493,4.027,0.905,100.0,80.0,4.424
0.0,0,94.049,5.951,94.049,123.119,785.797,83.214,1894.341,26.4,66.056,46.661,64.967,51.861,61.369,-0.493,4.027,0.905,100.0,80.0,4.439
0.0,0,93.969,6.031,93.969,124.083,785.776,83.865,1894.429,26.4,65.721,46.72,64.821,51.431,61.034,-0.493,4.027,0.905,100.0,80.0,4.459
0.0,0,93.836,6.164,93.836,125.72,785.741,84.969,1894.605,26.4,65.379,46.869,64.678,51.04,60.692,-0.492,4.027,0.905,100.0,80.0,4.444
0.0,0,93.647,6.353,93.647,128.076,785.69,86.558,1894.834,26.4,65.031,47.127,64.538,50.693,60.344,-0.491,4.028,0.905,100.0,80.0,4.458
0.0,0,93.403,6.597,93.403,131.216,785.622,88.676,1895.15,26.4,64.677,47.479,64.401,50.394,59.99,-0.49,4.028,0.905,100.0,80.0,4.46
0.0,0,93.101,6.899,93.101,135.222,785.535,91.377,1895.573,26.4,64.317,47.923,64.268,50.148,59.629,-0.488,4.028,0.904,100.0,80.0,4.46
0.0,0,92.742,7.258,92.742,140.194,785.426,94.73,1896.083,26.4,63.95,48.453,64.138,49.961,59.262,-0.486,4.028,0.904,100.0,80.0,4.46
0.0,0,92.323,7.677,92.323,146.259,785.291,98.819,1896.717,26.4,63.577,49.064,64.011,49.838,58.889,-0.484,4.029,0.904,100.0,80.0,4.462
0.0,0,91.846,8.154,91.846,153.566,785.126,103.744,1897.491,26.4,63.199,49.73,63.887,49.783,58.51,-0.481,4.029,0.903,100.0,80.0,4.411
0.0,0,91.309,8.691,91.309,162.291,784.927,109.623,1898.424,26.4,62.818,50.469,63.767,49.804,58.128,-0.477,4.03,0.902,100.0,80.0,4.419
0.0,0,90.713,9.287,90.713,172.638,784.687,116.593,1899.533,26.4,62.434,51.264,63.65,49.907,57.743,-0.473,4.03,0.902,100.0,80.0,4.474
0.0,0,90.06,9.94,90.06,184.833,784.398,124.806,1900.87,26.4,62.051,52.069,63.538,50.098,57.36,-0.468,4.031,0.901,100.0,80.0,4.445
0.0,0,89.351,10.649,89.351,199.124,784.093,134.426,1902.261,26.4,61.674,52.906,63.429,50.379,56.981,-0.463,4.032,0.9,100.0,80.0,4.503
0.0,0,88.591,11.409,88.591,215.76,783.784,145.618,1903.669,26.4,61.306,53.74,63.326,50.755,56.613,-0.456,4.033,0.899,100.0,80.0,4.562
0.0,0,87.785,12.215,87.785,234.96,783.416,158.53,1905.341,26.4,60.956,54.554,63.227,51.227,56.262,-0.449,4.034,0.897,100.0,80.0,4.621
0.0,0,86.942,13.058,86.942,256.893,782.981,173.268,1907.277,26.4,60.634,55.308,63.135,51.788,55.937,-0.441,4.036,0.896,100.0,80.0,4.527
0.0,0,86.073,13.927,86.073,281.617,782.474,189.871,1909.547,26.4,60.348,56.03,63.049,52.428,55.65,-0.432,4.037,0.894,100.0,80.0,4.527
0.0,0,85.19,14.81,85.19,309.044,781.953,208.275,1911.835,26.4,60.113,56.699,62.97,53.135,55.413,-0.423,4.039,0.893,100.0,80.0,4.564
0.0,0,84.311,15.689,84.311,338.864,781.458,228.265,1914.0,26.4,59.939,57.298,62.899,53.892,55.237,-0.413,4.041,0.891,100.0,80.0,4.571
0.0,0,83.453,16.547,83.453,370.488,780.907,249.447,1916.358,26.4,59.84,57.818,62.835,54.671,55.135,-0.403,4.043,0.889,100.0,80.0,4.517
0.0,0,82.634,17.366,82.634,403.087,780.302,271.258,1918.946,26.4,59.822,58.28,62.779,55.448,55.115,-0.392,4.045,0.887,100.0,80.0,4.593
0.0,0,81.873,18.127,81.873,435.645,779.639,293.021,1921.744,26.4,59.891,58.663,62.73,56.195,55.182,-0.381,4.047,0.885,100.0,80.0,4.604
0.0,0,81.182,18.818,81.182,467.079,778.968,314.01,1924.542,26.4,60.044,58.984,62.687,56.888,55.333,-0.371,4.049,0.883,100.0,80.0,4.651
0.0,0,80.573,19.427,80.573,496.406,778.377,333.576,1926.989,26.4,60.272,59.241,62.649,57.51,55.559,-0.362,4.051,0.882,100.0,80.0,4.689
0.0,0,80.049,19.951,80.049,522.857,777.808,351.208,1929.312,26.4,60.562,59.448,62.616,58.048,55.847,-0.354,4.052,0.88,100.0,80.0,4.742
0.0,0,79.608,20.392,79.608,545.991,777.284,366.617,1931.424,26.4,60.896,59.61,62.59,58.5,56.179,-0.347,4.054,0.878,100.0,80.0,4.763
0.0,0,79.244,20.756,79.244,565.693,776.819,379.732,1933.307,26.4,61.255,59.737,62.567,58.87,56.536,-0.341,4.055,0.877,100.0,80.0,4.816
0.0,0,78.949,21.051,78.949,582.117,776.418,390.658,1934.909,26.4,61.623,59.838,62.557,59.167,56.903,-0.336,4.056,0.876,100.0,80.0,4.774
0.0,0,78.711,21.289,78.711,595.592,776.08,399.619,1936.246,26.4,61.986,59.929,62.562,59.404,57.265,-0.332,4.057,0.875,100.0,80.0,4.735
0.0,0,78.522,21.478,78.522,606.521,775.8,406.884,1937.338,26.4,62.333,60.002,62.571,59.592,57.611,-0.329,4.057,0.874,100.0,80.0,4.68
0.0,0,78.371,21.629,78.371,615.307,775.572,412.722,1938.235,26.4,62.658,60.067,62.582,59.742,57.935,-0.326,4.058,0.873,100.0,80.0,4.707
0.0,0,78.252,21.748,78.252,622.32,775.387,417.382,1938.957,26.4,62.957,60.123,62.597,59.863,58.234,-0.324,4.058,0.873,100.0,80.0,4.713
0.0,0,78.159,21.841,78.159,627.875,775.239,421.071,1939.538,26.4,63.228,60.17,62.613,59.961,58.504,-0.322,4.059,0.872,100.0,80.0,4.711
0.0,0,78.086,21.914,78.086,632.234,775.122,423.966,1939.995,26.4,63.472,60.213,62.631,60.041,58.748,-0.321,4.059,0.872,100.0,80.0,4.726
0.0,0,78.03,21.97,78.03,635.614,775.031,426.21,1940.347,26.4,63.689,60.252,62.65,60.107,58.965,-0.32,4.059,0.872,100.0,80.0,4.777
0.0,0,77.987,22.013,77.987,638.182,774.961,427.916,1940.629,26.4,63.882,60.288,62.67,60.164,59.158,-0.319,4.059,0.872,100.0,80.0,4.815
0.0,0,77.956,22.044,77.956,640.069,774.91,429.169,1940.822,26.4,64.052,60.321,62.69,60.213,59.328,-0.318,4.06,0.871,100.0,80.0,4.883
0.0,0,77.935,22.066,77.935,641.378,774.874,430.038,1940.963,26.4,64.203,60.351,62.711,60.256,59.478,-0.318,4.06,0.871,100.0,80.0,4.938
0.0,0,77.921,22.079,77.921,642.189,774.852,430.577,1941.051,26.4,64.335,60.382,62.732,60.294,59.61,-0.318,4.06,0.871,100.0,80.0,5.043
0.0,0,77.915,22.085,77.915,642.563,774.842,430.825,1941.086,26.4,64.451,60.406,62.754,60.329,59.726,-0.318,4.06,0.871,100.0,80.0,5.057
0.0,0,77.915,22.085,77.915,642.551,774.842,430.816,1941.086,26.4,64.554,60.425,62.776,60.359,59.829,-0.318,4.06,0.871,100.0,80.0,5.039
0.0,0,77.921,22.079,77.921,642.202,774.852,430.586,1941.051,26.4,64.644,60.441,62.796,60.385,59.919,-0.318,4.06,0.871,100.0,80.0,5.02
0.0,0,77.931,22.069,77.931,641.565,774.869,430.162,1940.981,26.4,64.723,60.456,62.817,60.407,59.998,-0.318,4.06,0.871,100.0,80.0,5.0
0.0,0,77.946,22.054,77.946,640.684,774.893,429.577,1940.893,26.4,64.792,60.471,62.836,60.427,60.067,-0.318,4.06,0.871,100.0,80.0,5.033
0.0,0,77.964,22.036,77.964,639.591,774.923,428.852,1940.77,26.4,64.853,60.481,62.855,60.444,60.128,-0.319,4.06,0.871,100.0,80.0,5.002
0.0,0,77.985,22.015,77.985,638.312,774.958,428.002,1940.629,26.4,64.906,60.494,62.873,60.459,60.182,-0.319,4.059,0.872,100.0,80.0,5.06
0.0,0,78.009,21.991,78.009,636.871,774.997,427.046,1940.488,26.4,64.953,60.51,62.892,60.474,60.228,-0.319,4.059,0.872,100.0,80.0,5.152
0.0,0,78.035,21.965,78.035,635.284,775.04,425.992,1940.312,26.4,64.994,60.52,62.91,60.488,60.27,-0.32,4.059,0.872,100.0,80.0,5.198
0.0,0,78.064,21.936,78.064,633.556,775.087,424.845,1940.136,26.4,65.031,60.524,62.928,60.5,60.307,-0.32,4.059,0.872,100.0,80.0,5.151
0.0,0,78.095,21.905,78.095,631.702,775.136,423.613,1939.942,26.4,65.063,60.529,62.945,60.509,60.339,-0.321,4.059,0.872,100.0,80.0,5.143
0.0,0,78.128,21.872,78.128,629.75,775.189,422.317,1939.731,26.4,65.092,60.533,62.961,60.517,60.367,-0.322,4.059,0.872,100.0,80.0,5.145
0.0,0,78.162,21.838,78.162,627.719,775.243,420.967,1939.52,26.4,65.116,60.534,62.976,60.523,60.392,-0.322,4.059,0.872,100.0,80.0,5.113
0.0,0,78.197,21.803,78.197,625.624,775.299,419.577,1939.309,26.4,65.138,60.533,62.989,60.527,60.414,-0.323,4.059,0.872,100.0,80.0,5.089
0.0,0,78.233,21.767,78.233,623.484,775.356,418.155,1939.08,26.4,65.156,60.536,63.002,60.529,60.432,-0.323,4.059,0.873,100.0,80.0,5.136
0.0,0,78.269,21.731,78.269,621.315,775.414,416.713,1938.869,26.4,65.172,60.538,63.015,60.532,60.448,-0.324,4.058,0.873,100.0,80.0,5.189
0.0,0,78.307,21.693,78.307,619.12,775.471,415.256,1938.64,26.4,65.185,60.544,63.028,60.535,60.462,-0.325,4.058,0.873,100.0,80.0,5.293
0.0,0,78.344,21.656,78.344,616.9,775.53,413.781,1938.411,26.4,65.197,60.545,63.039,60.538,60.474,-0.325,4.058,0.873,100.0,80.0,5.357
0.0,0,78.382,21.618,78.382,614.653,775.589,412.289,1938.165,26.4,65.207,60.542,63.05,60.54,60.484,-0.326,4.058,0.873,100.0,80.0,5.345
0.0,0,78.421,21.579,78.421,612.385,775.648,410.78,1937.936,26.4,65.216,60.537,63.059,60.54,60.493,-0.327,4.058,0.873,100.0,80.0,5.358
0.0,0,78.46,21.54,78.46,610.113,775.707,409.27,1937.707,26.4,65.223,60.533,63.069,60.539,60.501,-0.327,4.058,0.874,100.0,80.0,5.359
0.0,0,78.499,21.501,78.499,607.849,775.766,407.766,1937.478,26.4,65.229,60.529,63.078,60.536,60.507,-0.328,4.058,0.874,100.0,80.0,5.394
0.0,0,78.538,21.462,78.538,605.602,775.824,406.273,1937.25,26.4,65.234,60.521,63.086,60.533,60.511,-0.329,4.057,0.874,100.0,80.0,5.349
0.0,0,78.576,21.424,78.576,603.381,775.881,404.796,1937.021,26.4,65.236,60.512,63.093,60.527,60.514,-0.33,4.057,0.874,100.0,80.0,5.322
0.0,0,78.614,21.386,78.614,601.199,775.937,403.346,1936.81,26.4,65.238,60.509,63.1,60.522,60.516,-0.33,4.057,0.874,100.0,80.0,5.386
0.0,0,78.651,21.349,78.651,599.065,775.992,401.928,1936.581,26.4,65.239,60.505,63.107,60.517,60.517,-0.331,4.057,0.874,100.0,80.0,5.442
0.0,0,78.687,21.313,78.687,596.976,776.045,400.539,1936.37,26.4,65.238,60.503,63.112,60.512,60.516,-0.331,4.057,0.875,100.0,80.0,5.529
0.0,0,78.723,21.277,78.723,594.927,776.097,399.177,1936.176,26.4,65.237,60.499,63.118,60.509,60.516,-0.332,4.057,0.875,100.0,80.0,5.586
0.0,0,78.758,21.242,78.758,592.914,776.148,397.839,1935.965,26.4,65.236,60.498,63.123,60.505,60.514,-0.333,4.057,0.875,100.0,80.0,5.687
0.0,0,78.793,21.207,78.793,590.934,776.198,396.523,1935.771,26.4,65.234,60.497,63.128,60.503,60.513,-0.333,4.057,0.875,100.0,80.0,5.797
0.0,0,78.827,21.173,78.827,588.985,776.247,395.226,1935.578,26.4,65.232,60.495,63.133,60.5,60.511,-0.334,4.056,0.875,100.0,80.0,5.892
0.0,0,78.861,21.139,78.861,587.059,776.295,393.946,1935.384,26.4,65.23,60.487,63.137,60.498,60.509,-0.334,4.056,0.875,100.0,80.0,5.898
0.0,0,78.895,21.105,78.895,585.161,776.342,392.682,1935.208,26.4,65.228,60.484,63.141,60.493,60.507,-0.335,4.056,0.876,100.0,80.0,5.999
0.0,0,78.928,21.072,78.928,583.296,776.388,391.443,1935.014,26.4,65.226,60.471,63.144,60.489,60.505,-0.336,4.056,0.876,100.0,80.0,5.928
0.0,0,78.96,21.04,78.96,581.469,776.434,390.227,1934.838,26.4,65.223,60.462,63.146,60.482,60.502,-0.336,4.056,0.876,100.0,80.0,5.965
0.0,0,78.992,21.008,78.992,579.695,776.478,389.048,1934.662,26.4,65.219,60.452,63.148,60.474,60.499,-0.337,4.056,0.876,100.0,80.0,5.942
0.0,0,79.023,20.977,79.023,577.981,776.52,387.908,1934.486,26.4,65.215,60.439,63.15,60.465,60.494,-0.337,4.056,0.876,100.0,80.0,5.904
0.0,0,79.052,20.948,79.052,576.337,776.56,386.813,1934.328,26.4,65.21,60.428,63.152,60.455,60.49,-0.338,4.056,0.876,100.0,80.0,5.883
0.0,0,79.08,20.92,79.08,574.768,776.599,385.771,1934.187,26.4,65.204,60.418,63.152,60.445,60.484,-0.338,4.055,0.876,100.0,80.0,5.884
0.0,0,79.107,20.893,79.107,573.28,776.635,384.78,1934.029,26.4,65.197,60.403,63.152,60.434,60.477,-0.339,4.055,0.876,100.0,80.0,5.817
0.0,0,79.132,20.868,79.132,571.874,776.669,383.845,1933.906,26.4,65.19,60.394,63.151,60.423,60.47,-0.339,4.055,0.876,100.0,80.0,5.837
0.0,0,79.156,20.844,79.156,570.557,776.701,382.967,1933.765,26.4,65.182,60.391,63.151,60.413,60.462,-0.339,4.055,0.877,100.0,80.0,5.924
0.0,0,79.179,20.822,79.179,569.323,776.731,382.147,1933.659,26.4,65.174,60.387,63.15,60.405,60.455,-0.34,4.055,0.877,100.0,80.0,6.014
0.0,0,79.2,20.8,79.2,568.16,776.759,381.373,1933.536,26.4,65.167,60.387,63.15,60.399,60.447,-0.34,4.055,0.877,100.0,80.0,6.135
0.0,0,79.22,20.78,79.22,567.055,776.786,380.639,1933.43,26.4,65.159,60.388,63.149,60.396,60.44,-0.341,4.055,0.877,100.0,80.0,6.27
0.0,0,79.239,20.761,79.239,565.994,776.812,379.933,1933.325,26.4,65.152,60.375,63.148,60.392,60.433,-0.341,4.055,0.877,100.0,80.0,6.187
0.0,0,79.258,20.742,79.258,564.968,776.836,379.25,1933.237,26.4,65.146,60.36,63.146,60.384,60.426,-0.341,4.055,0.877,100.0,80.0,6.109
0.0,0,79.275,20.725,79.275,563.995,776.86,378.602,1933.131,26.4,65.139,60.342,63.144,60.374,60.42,-0.341,4.055,0.877,100.0,80.0,5.969
0.0,0,79.292,20.708,79.292,563.091,776.881,378.0,1933.043,26.4,65.132,60.329,63.14,60.362,60.412,-0.342,4.055,0.877,100.0,80.0,5.928
0.0,0,79.307,20.693,79.307,562.275,776.901,377.457,1932.973,26.4,65.123,60.333,63.138,60.351,60.404,-0.342,4.055,0.877,100.0,80.0,6.108
0.0,0,79.32,20.68,79.32,561.545,776.918,376.971,1932.902,26.4,65.115,60.332,63.134,60.346,60.396,-0.342,4.055,0.877,100.0,80.0,6.217
0.0,0,79.332,20.668,79.332,560.878,776.934,376.527,1932.832,26.4,65.108,60.328,63.132,60.341,60.389,-0.342,4.055,0.877,100.0,80.0,6.259
0.0,0,79.344,20.656,79.344,560.258,776.949,376.116,1932.779,26.4,65.1,60.319,63.128,60.336,60.381,-0.343,4.055,0.877,100.0,80.0,6.228
0.0,0,79.354,20.646,79.354,559.683,776.963,375.732,1932.726,26.4,65.093,60.314,63.126,60.329,60.374,-0.343,4.055,0.877,100.0,80.0,6.252
0.0,0,79.364,20.636,79.364,559.158,776.975,375.382,1932.674,26.4,65.086,60.314,63.123,60.324,60.367,-0.343,4.055,0.877,100.0,80.0,6.355
0.0,0,79.373,20.627,79.373,558.679,776.986,375.065,1932.638,26.4,65.08,60.314,63.121,60.321,60.361,-0.343,4.055,0.877,100.0,80.0,6.421
0.0,0,79.381,20.619,79.381,558.237,776.997,374.769,1932.586,26.4,65.074,60.305,63.119,60.318,60.355,-0.343,4.054,0.877,100.0,80.0,6.362
0.0,0,79.388,20.612,79.388,557.825,777.007,374.495,1932.55,26.4,65.068,60.292,63.116,60.312,60.349,-0.343,4.054,0.877,100.0,80.0,6.265
0.0,0,79.395,20.605,79.395,557.454,777.015,374.248,1932.515,26.4,65.062,60.291,63.113,60.305,60.343,-0.343,4.054,0.877,100.0,80.0,6.333
0.0,0,79.401,20.599,79.401,557.133,777.023,374.035,1932.48,26.4,65.056,60.297,63.11,60.302,60.338,-0.344,4.054,0.878,100.0,80.0,6.482
0.0,0,79.406,20.594,79.406,556.854,777.03,373.849,1932.462,26.4,65.051,60.291,63.108,60.3,60.332,-0.344,4.054,0.878,100.0,80.0,6.455
0.0,0,79.411,20.589,79.411,556.599,777.036,373.68,1932.427,26.4,65.046,60.273,63.104,60.295,60.327,-0.344,4.054,0.878,100.0,80.0,6.273
0.0,0,79.415,20.585,79.415,556.377,777.041,373.532,1932.41,26.4,65.041,60.278,63.101,60.288,60.322,-0.344,4.054,0.878,100.0,80.0,6.401
0.0,0,79.418,20.582,79.418,556.202,777.045,373.416,1932.392,26.4,65.036,60.274,63.098,60.285,60.317,-0.344,4.054,0.878,100.0,80.0,6.41
0.0,0,79.421,20.579,79.421,556.065,777.048,373.324,1932.374,26.4,65.031,60.269,63.096,60.281,60.312,-0.344,4.054,0.878,100.0,80.0,6.381
0.0,0,79.423,20.577,79.423,555.962,777.051,373.256,1932.374,26.4,65.026,60.276,63.092,60.277,60.307,-0.344,4.054,0.878,100.0,80.0,6.544
0.0,0,79.424,20.576,79.424,555.887,777.053,373.206,1932.357,26.4,65.022,60.277,63.09,60.277,60.303,-0.344,4.054,0.878,100.0,80.0,6.6
0.0,0,79.425,20.575,79.425,555.827,777.054,373.166,1932.357,26.4,65.018,60.276,63.086,60.277,60.299,-0.344,4.054,0.878,100.0,80.0,6.63
0.0,0,79.426,20.574,79.426,555.776,777.055,373.132,1932.357,26.4,65.015,60.282,63.083,60.277,60.296,-0.344,4.054,0.878,100.0,80.0,6.755
0.0,0,79.427,20.573,79.427,555.729,777.056,373.101,1932.357,26.4,65.012,60.271,63.079,60.278,60.293,-0.344,4.054,0.878,100.0,80.0,6.661
0.0,0,79.428,20.572,79.428,555.684,777.057,373.071,1932.339,26.4,65.009,60.255,63.076,60.274,60.291,-0.344,4.054,0.878,100.0,80.0,6.481
0.0,0,79.428,20.572,79.428,555.659,777.058,373.053,1932.339,26.4,65.007,60.239,63.071,60.266,60.288,-0.344,4.054,0.878,100.0,80.0,6.31
0.0,0,79.428,20.572,79.428,555.678,777.058,373.067,1932.339,26.4,65.003,60.234,63.067,60.256,60.284,-0.344,4.054,0.878,100.0,80.0,6.309
0.0,0,79.427,20.573,79.427,555.76,777.056,373.12,1932.357,26.4,64.999,60.23,63.062,60.249,60.28,-0.344,4.054,0.878,100.0,80.0,6.309
0.0,0,79.424,20.576,79.424,555.901,777.052,373.215,1932.357,26.4,64.994,60.237,63.058,60.244,60.275,-0.344,4.054,0.878,100.0,80.0,6.446
0.0,0,79.42,20.58,79.42,556.09,777.048,373.34,1932.374,26.4,64.989,60.229,63.054,60.241,60.27,-0.344,4.054,0.878,100.0,80.0,6.362
0.0,0,79.416,20.584,79.416,556.309,777.043,373.486,1932.41,26.4,64.984,60.231,63.05,60.237,60.266,-0.344,4.054,0.878,100.0,80.0,6.42
0.0,0,79.412,20.588,79.412,556.559,777.037,373.653,1932.427,26.4,64.98,60.246,63.047,60.237,60.261,-0.344,4.054,0.878,100.0,80.0,6.648
0.0,0,79.407,20.593,79.407,556.827,777.03,373.831,1932.445,26.4,64.977,60.25,63.044,60.241,60.258,-0.344,4.054,0.878,100.0,80.0,6.729
0.0,0,79.402,20.598,79.402,557.086,777.024,374.004,1932.48,26.4,64.974,60.246,63.041,60.243,60.255,-0.344,4.054,0.878,100.0,80.0,6.678
0.0,0,79.398,20.602,79.398,557.33,777.018,374.165,1932.498,26.4,64.973,60.251,63.038,60.245,60.254,-0.344,4.054,0.878,100.0,80.0,6.755
0.0,0,79.393,20.607,79.393,557.564,777.013,374.322,1932.515,26.4,64.971,60.247,63.036,60.246,60.253,-0.343,4.054,0.877,100.0,80.0,6.713
0.0,0,79.389,20.611,79.389,557.789,777.008,374.472,1932.55,26.4,64.971,60.254,63.032,60.247,60.252,-0.343,4.054,0.877,100.0,80.0,6.836
0.0,0,79.385,20.615,79.385,558.009,777.002,374.618,1932.568,26.4,64.97,60.258,63.03,60.25,60.251,-0.343,4.054,0.877,100.0,80.0,6.891
0.0,0,79.381,20.619,79.381,558.215,776.997,374.755,1932.586,26.4,64.97,60.253,63.026,60.252,60.251,-0.343,4.054,0.877,100.0,80.0,6.848
0.0,0,79.378,20.622,79.378,558.405,776.993,374.882,1932.603,26.4,64.97,60.241,63.023,60.251,60.251,-0.343,4.054,0.877,100.0,80.0,6.707
0.0,0,79.374,20.626,79.374,558.597,776.988,375.008,1932.621,26.4,64.97,60.236,63.019,60.247,60.251,-0.343,4.054,0.877,100.0,80.0,6.671
0.0,0,79.37,20.63,79.37,558.805,776.983,375.148,1932.638,26.4,64.969,60.237,63.015,60.244,60.25,-0.343,4.055,0.877,100.0,80.0,6.717
0.0,0,79.366,20.634,79.366,559.038,776.978,375.302,1932.656,26.4,64.968,60.244,63.01,60.242,60.249,-0.343,4.055,0.877,100.0,80.0,6.855
0.0,0,79.362,20.638,79.362,559.287,776.972,375.468,1932.691,26.4,64.967,60.248,63.008,60.243,60.248,-0.343,4.055,0.877,100.0,80.0,6.922
0.0,0,79.357,20.643,79.357,559.536,776.966,375.635,1932.709,26.4,64.967,60.249,63.004,60.245,60.248,-0.343,4.055,0.877,100.0,80.0,6.952
0.0,0,79.353,20.647,79.353,559.777,776.96,375.795,1932.726,26.4,64.966,60.232,63.002,60.245,60.247,-0.343,4.055,0.877,100.0,80.0,6.722
0.0,0,79.348,20.652,79.348,560.016,776.955,375.954,1932.762,26.4,64.966,60.225,62.998,60.239,60.247,-0.343,4.055,0.877,100.0,80.0,6.649
0.0,0,79.343,20.657,79.343,560.278,776.948,376.128,1932.779,26.4,64.964,60.237,62.996,60.236,60.245,-0.343,4.055,0.877,100.0,80.0,6.81
0.0,0,79.338,20.662,79.338,560.568,776.941,376.321,1932.814,26.4,64.963,60.249,62.995,60.237,60.244,-0.343,4.055,0.877,100.0,80.0,6.961
0.0,0,79.333,20.667,79.333,560.863,776.934,376.517,1932.832,26.4,64.962,60.264,62.997,60.243,60.243,-0.342,4.055,0.877,100.0,80.0,7.135
0.0,0,79.328,20.672,79.328,561.134,776.928,376.698,1932.867,26.4,64.963,60.286,63.001,60.252,60.244,-0.342,4.055,0.877,100.0,80.0,7.362
0.0,0,79.324,20.676,79.324,561.355,776.923,376.844,1932.885,26.4,64.965,60.313,63.007,60.266,60.246,-0.342,4.055,0.877,100.0,80.0,7.651
0.0,0,79.321,20.679,79.321,561.493,776.919,376.936,1932.902,26.4,64.969,60.33,63.014,60.284,60.25,-0.342,4.055,0.877,100.0,80.0,7.784
0.0,0,79.321,20.679,79.321,561.521,776.919,376.955,1932.902,26.4,64.975,60.337,63.02,60.3,60.255,-0.342,4.055,0.877,100.0,80.0,7.8
0.0,0,79.322,20.678,79.322,561.434,776.921,376.897,1932.885,26.4,64.982,60.326,63.025,60.311,60.263,-0.342,4.055,0.877,100.0,80.0,7.584
0.0,0,79.326,20.675,79.326,561.25,776.925,376.776,1932.867,26.4,64.989,60.321,63.028,60.315,60.27,-0.342,4.055,0.877,100.0,80.0,7.501
0.0,0,79.33,20.67,79.33,561.011,776.931,376.615,1932.85,26.4,64.996,60.327,63.031,60.318,60.277,-0.342,4.055,0.877,100.0,80.0,7.563
0.0,0,79.335,20.665,79.335,560.74,776.937,376.436,1932.832,26.4,65.002,60.333,63.034,60.321,60.283,-0.342,4.055,0.877,100.0,80.0,7.629
0.0,0,79.341,20.66,79.341,560.436,776.945,376.233,1932.797,26.4,65.008,60.324,63.038,60.324,60.289,-0.343,4.055,0.877,100.0,80.0,7.48
0.0,0,79.347,20.653,79.347,560.103,776.952,376.012,1932.762,26.4,65.013,60.333,63.042,60.325,60.294,-0.343,4.055,0.877,100.0,80.0,7.593
0.0,0,79.353,20.647,79.353,559.753,776.961,375.779,1932.726,26.4,65.018,60.332,63.045,60.328,60.299,-0.343,4.055,0.877,100.0,80.0,7.567
0.0,0,79.36,20.64,79.36,559.381,776.97,375.531,1932.691,26.4,65.022,60.327,63.048,60.329,60.303,-0.343,4.055,0.877,100.0,80.0,7.493
0.0,0,79.367,20.633,79.367,558.994,776.979,375.274,1932.656,26.4,65.026,60.321,63.049,60.327,60.307,-0.343,4.055,0.877,100.0,80.0,7.433
0.0,0,79.374,20.626,79.374,558.605,776.988,375.014,1932.621,26.4,65.029,60.321,63.051,60.325,60.31,-0.343,4.054,0.877,100.0,80.0,7.454
0.0,0,79.381,20.619,79.381,558.223,776.997,374.76,1932.586,26.4,65.031,60.333,63.054,60.325,60.312,-0.343,4.054,0.877,100.0,80.0,7.632
0.0,0,79.388,20.612,79.388,557.843,777.006,374.507,1932.55,26.4,65.033,60.357,63.058,60.331,60.314,-0.343,4.054,0.877,100.0,80.0,7.944
0.0,0,79.395,20.605,79.395,557.439,777.016,374.239,1932.515,26.4,65.036,60.353,63.062,60.339,60.317,-0.343,4.054,0.877,100.0,80.0,7.876
0.0,0,79.404,20.596,79.404,556.985,777.026,373.937,1932.462,26.4,65.039,60.363,63.07,60.344,60.32,-0.344,4.054,0.878,100.0,80.0,7.966
0.0,0,79.413,20.587,79.413,556.485,777.038,373.604,1932.427,26.4,65.043,60.38,63.078,60.353,60.324,-0.344,4.054,0.878,100.0,80.0,8.157
0.0,0,79.423,20.577,79.423,555.934,777.051,373.236,1932.374,26.4,65.048,60.373,63.085,60.361,60.329,-0.344,4.054,0.878,100.0,80.0,8.014
0.0,0,79.435,20.565,79.435,555.322,777.066,372.83,1932.304,26.4,65.053,60.368,63.09,60.364,60.334,-0.344,4.054,0.878,100.0,80.0,7.939
0.0,0,79.447,20.553,79.447,554.67,777.081,372.395,1932.251,26.4,65.057,60.362,63.094,60.365,60.338,-0.344,4.054,0.878,100.0,80.0,7.862
0.0,0,79.459,20.541,79.459,554.0,777.097,371.95,1932.181,26.4,65.061,60.34,63.095,60.362,60.342,-0.345,4.054,0.878,100.0,80.0,7.605
0.0,0,79.471,20.529,79.471,553.336,777.113,371.508,1932.128,26.4,65.063,60.327,63.095,60.353,60.345,-0.345,4.054,0.878,100.0,80.0,7.488
0.0,0,79.483,20.517,79.483,552.711,777.127,371.091,1932.058,26.4,65.064,60.323,63.097,60.344,60.345,-0.345,4.054,0.878,100.0,80.0,7.476
0.0,0,79.493,20.506,79.493,552.141,777.141,370.712,1932.005,26.4,65.063,60.333,63.099,60.338,60.345,-0.345,4.054,0.878,100.0,80.0,7.645
0.0,0,79.503,20.497,79.503,551.615,777.153,370.362,1931.952,26.4,65.062,60.33,63.1,60.337,60.344,-0.345,4.054,0.878,100.0,80.0,7.642
0.0,0,79.513,20.487,79.513,551.111,777.165,370.026,1931.917,26.4,65.061,60.315,63.101,60.333,60.343,-0.345,4.054,0.878,100.0,80.0,7.46
0.0,0,79.522,20.478,79.522,550.629,777.176,369.706,1931.864,26.4,65.059,60.331,63.109,60.329,60.341,-0.346,4.054,0.878,100.0,80.0,7.638
0.0,0,79.53,20.47,79.53,550.179,777.187,369.405,1931.829,26.4,65.058,60.333,63.115,60.33,60.339,-0.346,4.054,0.878,100.0,80.0,7.635
0.0,0,79.538,20.462,79.538,549.734,777.197,369.109,1931.776,26.4,65.056,60.334,63.115,60.331,60.338,-0.346,4.054,0.878,100.0,80.0,7.679
0.0,0,79.547,20.453,79.547,549.285,777.207,368.812,1931.741,26.4,65.055,60.32,63.111,60.331,60.337,-0.346,4.054,0.878,100.0,80.0,7.587
0.0,0,79.555,20.445,79.555,548.839,777.218,368.514,1931.706,26.4,65.054,60.316,63.111,60.326,60.336,-0.346,4.054,0.878,100.0,80.0,7.583
0.0,0,79.563,20.437,79.563,548.412,777.228,368.229,1931.653,26.4,65.053,60.329,63.118,60.325,60.334,-0.346,4.054,0.878,100.0,80.0,7.722
0.0,0,79.57,20.43,79.57,548.004,777.237,367.958,1931.618,26.4,65.051,60.33,63.124,60.326,60.333,-0.346,4.054,0.878,100.0,80.0,7.691
0.0,0,79.578,20.422,79.578,547.597,777.247,367.687,1931.582,26.4,65.05,60.332,63.13,60.328,60.332,-0.346,4.054,0.878,100.0,80.0,7.685
0.0,0,79.586,20.414,79.586,547.183,777.257,367.411,1931.547,26.4,65.05,60.323,63.131,60.328,60.332,-0.347,4.054,0.878,100.0,80.0,7.577
0.0,0,79.594,20.406,79.594,546.765,777.266,367.132,1931.512,26.4,65.049,60.306,63.132,60.325,60.331,-0.347,4.054,0.878,100.0,80.0,7.382
0.0,0,79.601,20.399,79.601,546.36,777.276,366.863,1931.459,26.4,65.048,60.293,63.132,60.317,60.33,-0.347,4.054,0.878,100.0,80.0,7.243
0.0,0,79.608,20.392,79.608,545.996,777.284,366.62,1931.442,26.4,65.045,60.285,63.129,60.308,60.328,-0.347,4.054,0.878,100.0,80.0,7.197
0.0,0,79.614,20.386,79.614,545.686,777.291,366.414,1931.406,26.4,65.042,60.282,63.129,60.3,60.324,-0.347,4.054,0.878,100.0,80.0,7.191
0.0,0,79.619,20.381,79.619,545.433,777.297,366.245,1931.389,26.4,65.038,60.291,63.133,60.296,60.32,-0.347,4.054,0.878,100.0,80.0,7.291
0.0,0,79.623,20.377,79.623,545.222,777.302,366.105,1931.354,26.4,65.035,60.295,63.136,60.295,60.317,-0.347,4.054,0.878,100.0,80.0,7.337
0.0,0,79.626,20.374,79.626,545.034,777.306,365.98,1931.336,26.4,65.032,60.298,63.138,60.295,60.314,-0.347,4.054,0.878,100.0,80.0,7.366
0.0,0,79.629,20.371,79.629,544.853,777.31,365.86,1931.318,26.4,65.029,60.312,63.14,60.297,60.311,-0.347,4.054,0.878,100.0,80.0,7.551
0.0,0,79.633,20.367,79.633,544.666,777.315,365.735,1931.301,26.4,65.027,60.317,63.142,60.303,60.309,-0.347,4.054,0.878,100.0,80.0,7.622
0.0,0,79.637,20.363,79.637,544.458,777.32,365.596,1931.283,26.4,65.027,60.326,63.143,60.308,60.309,-0.347,4.054,0.878,100.0,80.0,7.739
0.0,0,79.641,20.359,79.641,544.217,777.325,365.436,1931.266,26.4,65.027,60.333,63.147,60.315,60.309,-0.348,4.054,0.878,100.0,80.0,7.82
0.0,0,79.647,20.353,79.647,543.94,777.331,365.251,1931.248,26.4,65.028,60.338,63.153,60.321,60.31,-0.348,4.054,0.878,100.0,80.0,7.836
0.0,0,79.653,20.347,79.653,543.622,777.339,365.04,1931.213,26.4,65.03,60.355,63.16,60.328,60.312,-0.348,4.054,0.878,100.0,80.0,8.018
0.0,0,79.659,20.341,79.659,543.26,777.347,364.799,1931.178,26.4,65.033,60.397,63.169,60.341,60.315,-0.348,4.054,0.878,100.0,80.0,8.528
0.0,0,79.668,20.333,79.668,542.829,777.357,364.512,1931.142,26.4,65.037,60.409,63.178,60.361,60.32,-0.348,4.054,0.879,100.0,80.0,8.61
0.0,0,79.678,20.322,79.678,542.285,777.37,364.149,1931.09,26.4,65.044,60.409,63.186,60.376,60.326,-0.348,4.053,0.879,100.0,80.0,8.565
0.0,0,79.69,20.31,79.69,541.629,777.385,363.713,1931.019,26.4,65.052,60.419,63.195,60.387,60.334,-0.348,4.053,0.879,100.0,80.0,8.646
0.0,0,79.704,20.296,79.704,540.883,777.402,363.216,1930.949,26.4,65.06,60.416,63.203,60.397,60.342,-0.349,4.053,0.879,100.0,80.0,8.578
0.0,0,79.72,20.28,79.72,540.061,777.421,362.667,1930.878,26.4,65.068,60.412,63.21,60.403,60.35,-0.349,4.053,0.879,100.0,80.0,8.522
0.0,0,79.736,20.264,79.736,539.182,777.441,362.083,1930.808,26.4,65.075,60.394,63.215,60.404,60.358,-0.349,4.053,0.879,100.0,80.0,8.301
0.0,0,79.754,20.247,79.754,538.275,777.462,361.479,1930.72,26.4,65.082,60.388,63.218,60.4,60.364,-0.349,4.053,0.879,100.0,80.0,8.269
0.0,0,79.771,20.229,79.771,537.371,777.482,360.877,1930.632,26.4,65.086,60.388,63.221,60.396,60.369,-0.35,4.053,0.879,100.0,80.0,8.325
0.0,0,79.787,20.212,79.787,536.482,777.502,360.284,1930.544,26.4,65.09,60.381,63.222,60.393,60.373,-0.35,4.053,0.879,100.0,80.0,8.319
0.0,0,79.804,20.196,79.804,535.608,777.522,359.704,1930.474,26.4,65.093,60.367,63.222,60.388,60.375,-0.35,4.053,0.879,100.0,80.0,8.224
0.0,0,79.82,20.18,79.82,534.757,777.542,359.135,1930.386,26.4,65.094,60.343,63.221,60.379,60.377,-0.35,4.053,0.879,100.0,80.0,7.994
0.0,0,79.836,20.164,79.836,533.949,777.56,358.598,1930.315,26.4,65.094,60.333,63.218,60.366,60.376,-0.351,4.053,0.879,100.0,80.0,7.962
0.0,0,79.85,20.15,79.85,533.209,777.577,358.105,1930.245,26.4,65.091,60.33,63.214,60.355,60.374,-0.351,4.053,0.879,100.0,80.0,8.067
0.0,0,79.863,20.137,79.863,532.541,777.592,357.66,1930.192,26.4,65.088,60.319,63.208,60.346,60.371,-0.351,4.053,0.879,100.0,80.0,8.049
0.0,0,79.874,20.126,79.874,531.936,777.605,357.257,1930.139,26.4,65.084,60.34,63.206,60.339,60.367,-0.351,4.053,0.879,100.0,80.0,8.43
0.0,0,79.885,20.115,79.885,531.386,777.618,356.891,1930.086,26.4,65.08,60.366,63.204,60.343,60.364,-0.351,4.053,0.879,100.0,80.0,8.86
0.0,0,79.895,20.105,79.895,530.846,777.63,356.53,1930.034,26.4,65.078,60.349,63.202,60.349,60.361,-0.352,4.053,0.879,100.0,80.0,8.721
0.0,0,79.906,20.094,79.906,530.283,777.643,356.155,1929.981,26.4,65.076,60.339,63.199,60.347,60.359,-0.352,4.053,0.879,100.0,80.0,8.678
0.0,0,79.917,20.083,79.917,529.719,777.655,355.78,1929.928,26.4,65.074,60.314,63.194,60.342,60.357,-0.352,4.053,0.879,100.0,80.0,8.451
0.0,0,79.927,20.073,79.927,529.177,777.667,355.42,1929.875,26.4,65.072,60.297,63.189,60.331,60.355,-0.352,4.053,0.879,100.0,80.0,8.337
0.0,0,79.936,20.064,79.936,528.692,777.678,355.096,1929.84,26.4,65.068,60.283,63.184,60.319,60.351,-0.352,4.053,0.879,100.0,80.0,8.269
0.0,0,79.944,20.056,79.944,528.281,777.687,354.821,1929.805,26.4,65.063,60.263,63.177,60.306,60.346,-0.352,4.053,0.879,100.0,80.0,8.124
0.0,0,79.951,20.049,79.951,527.954,777.695,354.605,1929.77,26.4,65.056,60.262,63.171,60.292,60.34,-0.352,4.053,0.88,100.0,80.0,8.234
0.0,0,79.955,20.045,79.955,527.72,777.7,354.448,1929.752,26.4,65.049,60.264,63.163,60.283,60.333,-0.353,4.053,0.88,100.0,80.0,8.38
0.0,0,79.958,20.042,79.958,527.56,777.704,354.341,1929.734,26.4,65.042,60.273,63.154,60.278,60.325,-0.353,4.053,0.88,100.0,80.0,8.63
0.0,0,79.96,20.04,79.96,527.451,777.706,354.269,1929.734,26.4,65.035,60.265,63.145,60.276,60.319,-0.353,4.053,0.88,100.0,80.0,8.636
0.0,0,79.962,20.038,79.962,527.374,777.708,354.218,1929.717,26.4,65.029,60.237,63.135,60.27,60.313,-0.353,4.053,0.88,100.0,80.0,8.396
0.0,0,79.963,20.038,79.963,527.336,777.709,354.193,1929.717,26.4,65.023,60.219,63.125,60.257,60.306,-0.353,4.053,0.88,100.0,80.0,8.283
0.0,0,79.962,20.038,79.962,527.368,777.708,354.214,1929.717,26.4,65.015,60.203,63.113,60.244,60.299,-0.353,4.053,0.88,100.0,80.0,8.214
0.0,0,79.959,20.041,79.959,527.49,777.705,354.295,1929.734,26.4,65.007,60.175,63.091,60.229,60.29,-0.353,4.053,0.88,100.0,80.0,8.092
0.0,0,79.955,20.045,79.955,527.712,777.7,354.443,1929.752,26.4,64.997,60.142,63.06,60.208,60.281,-0.353,4.053,0.88,100.0,80.0,8.026
0.0,0,79.949,20.051,79.949,528.058,777.692,354.673,1929.787,26.4,64.986,60.13,63.04,60.186,60.27,-0.352,4.053,0.88,100.0,80.0,8.066
0.0,0,79.939,20.061,79.939,528.551,777.681,355.001,1929.822,26.4,64.974,60.135,63.03,60.169,60.257,-0.352,4.053,0.879,100.0,80.0,8.205
0.0,0,79.927,20.073,79.927,529.176,777.668,355.418,1929.875,26.4,64.961,60.135,63.019,60.159,60.244,-0.352,4.053,0.879,100.0,80.0,8.288
0.0,0,79.913,20.087,79.913,529.901,777.651,355.902,1929.946,26.4,64.948,60.133,63.008,60.151,60.232,-0.352,4.053,0.879,100.0,80.0,8.305
0.0,0,79.898,20.102,79.898,530.703,777.633,356.435,1930.016,26.4,64.937,60.141,62.998,60.146,60.22,-0.352,4.053,0.879,100.0,80.0,8.473
0.0,0,79.881,20.119,79.881,531.563,777.614,357.009,1930.104,26.4,64.927,60.139,62.988,60.145,60.21,-0.351,4.053,0.879,100.0,80.0,8.479
0.0,0,79.864,20.136,79.864,532.46,777.594,357.606,1930.174,26.4,64.918,60.138,62.978,60.143,60.2,-0.351,4.053,0.879,100.0,80.0,8.506
0.0,0,79.846,20.153,79.846,533.386,777.573,358.223,1930.262,26.4,64.909,60.136,62.967,60.141,60.192,-0.351,4.053,0.879,100.0,80.0,8.515
0.0,0,79.828,20.172,79.828,534.34,777.551,358.859,1930.35,26.4,64.902,60.124,62.956,60.138,60.185,-0.351,4.053,0.879,100.0,80.0,8.394
0.0,0,79.81,20.19,79.81,535.321,777.529,359.512,1930.438,26.4,64.895,60.127,62.944,60.134,60.178,-0.35,4.053,0.879,100.0,80.0,8.477
0.0,0,79.79,20.21,79.79,536.34,777.506,360.191,1930.544,26.4,64.889,60.125,62.931,60.132,60.172,-0.35,4.053,0.879,100.0,80.0,8.507
0.0,0,79.77,20.23,79.77,537.39,777.482,360.89,1930.632,26.4,64.883,60.129,62.919,60.13,60.166,-0.35,4.053,0.879,100.0,80.0,8.609
0.0,0,79.75,20.25,79.75,538.464,777.457,361.604,1930.738,26.4,64.878,60.124,62.909,60.129,60.161,-0.349,4.053,0.879,100.0,80.0,8.568
0.0,0,79.729,20.271,79.729,539.556,777.432,362.331,1930.826,26.4,64.874,60.098,62.897,60.125,60.156,-0.349,4.053,0.879,100.0,80.0,8.248
0.0,0,79.708,20.292,79.708,540.674,777.407,363.077,1930.931,26.4,64.869,60.074,62.881,60.114,60.151,-0.349,4.053,0.879,100.0,80.0,8.011
0.0,0,79.686,20.314,79.686,541.855,777.38,363.862,1931.054,26.4,64.863,60.051,62.86,60.099,60.145,-0.348,4.053,0.879,100.0,80.0,7.84
0.0,0,79.662,20.338,79.662,543.131,777.35,364.712,1931.16,26.4,64.855,60.039,62.84,60.082,60.138,-0.348,4.054,0.878,100.0,80.0,7.812
0.0,0,79.636,20.364,79.636,544.518,777.318,365.636,1931.301,26.4,64.847,60.019,62.816,60.067,60.129,-0.347,4.054,0.878,100.0,80.0,7.689
0.0,0,79.608,20.392,79.608,546.021,777.283,366.638,1931.442,26.4,64.837,59.987,62.79,60.048,60.119,-0.347,4.054,0.878,100.0,80.0,7.424
0.0,0,79.577,20.423,79.577,547.653,777.245,367.724,1931.582,26.4,64.826,59.966,62.763,60.026,60.108,-0.346,4.054,0.878,100.0,80.0,7.316
0.0,0,79.544,20.456,79.544,549.438,777.204,368.912,1931.758,26.4,64.813,59.968,62.737,60.006,60.095,-0.346,4.054,0.878,100.0,80.0,7.511
0.0,0,79.508,20.492,79.508,551.376,777.159,370.202,1931.934,26.4,64.8,59.996,62.715,59.997,60.081,-0.345,4.054,0.878,100.0,80.0,8.001
0.0,0,79.47,20.53,79.47,553.426,777.11,371.568,1932.128,26.4,64.788,60.013,62.695,60.0,60.069,-0.345,4.054,0.878,100.0,80.0,8.288
0.0,0,79.431,20.569,79.431,555.517,777.061,372.96,1932.322,26.4,64.778,59.995,62.678,60.002,60.059,-0.344,4.054,0.878,100.0,80.0,8.043
0.0,0,79.392,20.608,79.392,557.617,777.012,374.357,1932.533,26.4,64.77,59.992,62.664,59.999,60.051,-0.343,4.054,0.877,100.0,80.0,7.979
0.0,0,79.353,20.647,79.353,559.745,776.961,375.774,1932.726,26.4,64.762,60.006,62.653,59.998,60.043,-0.343,4.055,0.877,100.0,80.0,8.13
0.0,0,79.314,20.686,79.314,561.902,776.91,377.208,1932.938,26.4,64.756,60.016,62.643,60.002,60.037,-0.342,4.055,0.877,100.0,80.0,8.184
0.0,0,79.274,20.726,79.274,564.062,776.858,378.646,1933.149,26.4,64.751,60.025,62.635,60.008,60.032,-0.341,4.055,0.877,100.0,80.0,8.214
0.0,0,79.235,20.765,79.235,566.204,776.807,380.072,1933.342,26.4,64.748,60.041,62.626,60.015,60.029,-0.341,4.055,0.877,100.0,80.0,8.355
0.0,0,79.197,20.803,79.197,568.314,776.756,381.476,1933.554,26.4,64.746,60.041,62.619,60.024,60.027,-0.34,4.055,0.877,100.0,80.0,8.253
0.0,0,79.159,20.841,79.159,570.377,776.706,382.849,1933.747,26.4,64.746,60.053,62.612,60.031,60.027,-0.34,4.055,0.877,100.0,80.0,8.321
0.0,0,79.123,20.877,79.123,572.396,776.657,384.192,1933.941,26.4,64.748,60.083,62.605,60.041,60.028,-0.339,4.055,0.876,100.0,80.0,8.652
0.0,0,79.088,20.912,79.088,574.357,776.609,385.496,1934.134,26.4,64.751,60.126,62.601,60.06,60.031,-0.338,4.055,0.876,100.0,80.0,9.17
0.0,0,79.054,20.946,79.054,576.211,776.563,386.73,1934.328,26.4,64.757,60.158,62.598,60.086,60.036,-0.338,4.056,0.876,100.0,80.0,9.491
0.0,0,79.024,20.976,79.024,577.903,776.522,387.855,1934.486,26.4,64.766,60.148,62.595,60.109,60.045,-0.337,4.056,0.876,100.0,80.0,9.241
0.0,0,78.997,21.003,78.997,579.418,776.484,388.863,1934.627,26.4,64.776,60.138,62.591,60.121,60.056,-0.337,4.056,0.876,100.0,80.0,8.995
0.0,0,78.972,21.028,78.972,580.811,776.45,389.789,1934.768,26.4,64.786,60.141,62.586,60.126,60.066,-0.336,4.056,0.876,100.0,80.0,8.986
0.0,0,78.949,21.051,78.949,582.134,776.417,390.669,1934.909,26.4,64.796,60.154,62.582,60.133,60.075,-0.336,4.056,0.876,100.0,80.0,9.099
0.0,0,78.926,21.074,78.926,583.4,776.386,391.512,1935.032,26.4,64.805,60.147,62.578,60.139,60.085,-0.336,4.056,0.876,100.0,80.0,8.937
0.0,0,78.905,21.095,78.905,584.607,776.356,392.315,1935.138,26.4,64.814,60.136,62.573,60.14,60.093,-0.335,4.056,0.876,100.0,80.0,8.732
0.0,0,78.884,21.116,78.884,585.783,776.327,393.096,1935.261,26.4,64.821,60.125,62.567,60.137,60.1,-0.335,4.056,0.875,100.0,80.0,8.545
0.0,0,78.863,21.137,78.863,586.959,776.297,393.879,1935.384,26.4,64.827,60.121,62.558,60.133,60.106,-0.334,4.056,0.875,100.0,80.0,8.508
0.0,0,78.842,21.158,78.842,588.156,776.267,394.675,1935.49,26.4,64.831,60.121,62.55,60.129,60.11,-0.334,4.056,0.875,100.0,80.0,8.511
0.0,0,78.82,21.18,78.82,589.378,776.237,395.488,1935.613,26.4,64.834,60.12,62.544,60.126,60.112,-0.334,4.056,0.875,100.0,80.0,8.474
0.0,0,78.799,21.201,78.799,590.621,776.206,396.313,1935.736,26.4,64.836,60.128,62.537,60.125,60.114,-0.333,4.056,0.875,100.0,80.0,8.562
0.0,0,78.776,21.224,78.776,591.875,776.174,397.148,1935.859,26.4,64.837,60.144,62.532,60.128,60.116,-0.333,4.057,0.875,100.0,80.0,8.772
0.0,0,78.755,21.245,78.755,593.12,776.143,397.975,1936.0,26.4,64.84,60.155,62.527,60.135,60.118,-0.333,4.057,0.875,100.0,80.0,8.89
0.0,0,78.734,21.267,78.734,594.323,776.112,398.776,1936.106,26.4,64.843,60.173,62.522,60.143,60.121,-0.332,4.057,0.875,100.0,80.0,9.124
0.0,0,78.713,21.287,78.713,595.467,776.083,399.536,1936.229,26.4,64.847,60.195,62.519,60.157,60.125,-0.332,4.057,0.875,100.0,80.0,9.393
0.0,0,78.695,21.305,78.695,596.526,776.056,400.24,1936.334,26.4,64.853,60.189,62.515,60.169,60.131,-0.332,4.057,0.875,100.0,80.0,9.258
0.0,0,78.678,21.322,78.678,597.484,776.032,400.877,1936.422,26.4,64.859,60.183,62.512,60.175,60.137,-0.331,4.057,0.875,100.0,80.0,9.145
0.0,0,78.663,21.337,78.663,598.376,776.009,401.47,1936.51,26.4,64.865,60.186,62.507,60.178,60.143,-0.331,4.057,0.875,100.0,80.0,9.174
0.0,0,78.648,21.352,78.648,599.228,775.987,402.037,1936.598,26.4,64.871,60.179,62.501,60.18,60.149,-0.331,4.057,0.874,100.0,80.0,9.074
0.0,0,78.634,21.366,78.634,600.054,775.966,402.586,1936.686,26.4,64.876,60.186,62.493,60.18,60.154,-0.331,4.057,0.874,100.0,80.0,9.231
0.0,0,78.62,21.38,78.62,600.868,775.945,403.126,1936.774,26.4,64.88,60.206,62.486,60.185,60.158,-0.33,4.057,0.874,100.0,80.0,9.56
0.0,0,78.606,21.394,78.606,601.657,775.925,403.651,1936.845,26.4,64.885,60.203,62.48,60.192,60.163,-0.33,4.057,0.874,100.0,80.0,9.541
0.0,0,78.593,21.407,78.593,602.394,775.907,404.14,1936.933,26.4,64.89,60.214,62.472,60.197,60.168,-0.33,4.057,0.874,100.0,80.0,9.737
0.0,0,78.581,21.419,78.581,603.084,775.889,404.599,1936.986,26.4,64.895,60.221,62.464,60.204,60.173,-0.33,4.057,0.874,100.0,80.0,9.911
0.0,0,78.57,21.43,78.57,603.723,775.872,405.024,1937.056,26.4,64.9,60.232,62.456,60.211,60.178,-0.329,4.057,0.874,100.0,80.0,10.149
0.0,0,78.56,21.44,78.56,604.303,775.857,405.409,1937.109,26.4,64.906,60.219,62.447,60.217,60.184,-0.329,4.057,0.874,100.0,80.0,10.02
0.0,0,78.551,21.449,78.551,604.826,775.844,405.757,1937.162,26.4,64.911,60.228,62.441,60.219,60.189,-0.329,4.057,0.874,100.0,80.0,10.186
0.0,0,78.543,21.458,78.543,605.321,775.831,406.087,1937.214,26.4,64.916,60.211,62.435,60.22,60.194,-0.329,4.057,0.874,100.0,80.0,9.966
0.0,0,78.534,21.466,78.534,605.797,775.819,406.402,1937.267,26.4,64.92,60.204,62.429,60.216,60.198,-0.329,4.057,0.874,100.0,80.0,9.925
0.0,0,78.526,21.474,78.526,606.286,775.806,406.727,1937.32,26.4,64.923,60.206,62.424,60.212,60.2,-0.329,4.057,0.874,100.0,80.0,9.979
0.0,0,78.517,21.483,78.517,606.8,775.793,407.069,1937.373,26.4,64.924,60.208,62.419,60.21,60.202,-0.328,4.057,0.874,100.0,80.0,10.033
0.0,0,78.508,21.492,78.508,607.33,775.779,407.421,1937.426,26.4,64.926,60.18,62.412,60.207,60.203,-0.328,4.058,0.874,100.0,80.0,9.662
0.0,0,78.498,21.502,78.498,607.879,775.765,407.787,1937.478,26.4,64.926,60.159,62.403,60.194,60.203,-0.328,4.058,0.874,100.0,80.0,9.415
0.0,0,78.488,21.512,78.488,608.498,775.749,408.197,1937.549,26.4,64.923,60.169,62.396,60.183,60.201,-0.328,4.058,0.874,100.0,80.0,9.614
0.0,0,78.476,21.524,78.476,609.207,775.731,408.668,1937.619,26.4,64.92,60.196,62.39,60.181,60.198,-0.328,4.058,0.874,100.0,80.0,10.067
0.0,0,78.463,21.537,78.463,609.959,775.711,409.168,1937.69,26.4,64.918,60.199,62.385,60.187,60.196,-0.328,4.058,0.874,100.0,80.0,10.117
0.0,0,78.45,21.55,78.45,610.69,775.692,409.654,1937.76,26.4,64.917,60.201,62.376,60.191,60.194,-0.327,4.058,0.874,100.0,80.0,10.214
0.0,0,78.438,21.562,78.438,611.389,775.674,410.119,1937.83,26.4,64.917,60.216,62.367,60.196,60.194,-0.327,4.058,0.874,100.0,80.0,10.511
0.0,0,78.427,21.573,78.427,612.054,775.657,410.56,1937.901,26.4,64.918,60.219,62.363,60.204,60.195,-0.327,4.058,0.874,100.0,80.0,10.579
0.0,0,78.416,21.584,78.416,612.668,775.641,410.969,1937.971,26.4,64.92,60.223,62.357,60.21,60.197,-0.327,4.058,0.873,100.0,80.0,10.663
0.0,0,78.407,21.593,78.407,613.233,775.626,411.344,1938.024,26.4,64.922,60.214,62.348,60.213,60.199,-0.327,4.058,0.873,100.0,80.0,10.602
0.0,0,78.398,21.602,78.398,613.76,775.612,411.694,1938.077,26.4,64.924,60.219,62.342,60.214,60.201,-0.326,4.058,0.873,100.0,80.0,10.728
0.0,0,78.389,21.611,78.389,614.272,775.599,412.035,1938.13,26.4,64.927,60.243,62.34,60.219,60.203,-0.326,4.058,0.873,100.0,80.0,11.097
0.0,0,78.381,21.619,78.381,614.758,775.586,412.357,1938.182,26.4,64.929,60.248,62.336,60.228,60.207,-0.326,4.058,0.873,100.0,80.0,11.186
0.0,0,78.373,21.627,78.373,615.18,775.575,412.637,1938.235,26.4,64.933,60.252,62.324,60.236,60.21,-0.326,4.058,0.873,100.0,80.0,11.397
0.0,0,78.367,21.633,78.367,615.536,775.566,412.875,1938.27,26.4,64.938,60.221,62.307,60.238,60.215,-0.326,4.058,0.873,100.0,80.0,11.131
0.0,0,78.362,21.638,78.362,615.852,775.557,413.084,1938.306,26.4,64.941,60.162,62.287,60.225,60.218,-0.326,4.058,0.873,100.0,80.0,10.471
0.0,0,78.356,21.644,78.356,616.221,775.548,413.329,1938.341,26.4,64.941,60.133,62.266,60.198,60.218,-0.326,4.058,0.873,100.0,80.0,10.293
0.0,0,78.347,21.653,78.347,616.752,775.534,413.683,1938.394,26.4,64.936,60.112,62.245,60.173,60.213,-0.325,4.058,0.873,100.0,80.0,10.226
0.0,0,78.334,21.666,78.334,617.483,775.515,414.168,1938.464,26.4,64.928,60.094,62.224,60.149,60.205,-0.325,4.058,0.873,100.0,80.0,10.198
0.0,0,78.319,21.681,78.319,618.411,775.49,414.784,1938.552,26.4,64.918,60.087,62.203,60.129,60.195,-0.325,4.058,0.873,100.0,80.0,10.319
0.0,0,78.3,21.7,78.3,619.517,775.461,415.52,1938.675,26.4,64.907,60.066,62.183,60.112,60.184,-0.325,4.058,0.873,100.0,80.0,10.19
0.0,0,78.278,21.721,78.278,620.779,775.428,416.358,1938.798,26.4,64.894,60.045,62.161,60.093,60.171,-0.324,4.058,0.873,100.0,80.0,10.068
0.0,0,78.255,21.746,78.255,622.197,775.39,417.3,1938.957,26.4,64.881,60.03,62.14,60.074,60.157,-0.324,4.058,0.873,100.0,80.0,10.022
0.0,0,78.228,21.772,78.228,623.78,775.348,418.352,1939.115,26.4,64.866,60.022,62.12,60.057,60.143,-0.323,4.059,0.873,100.0,80.0,10.07
0.0,0,78.199,21.801,78.199,625.517,775.302,419.505,1939.291,26.4,64.852,60.016,62.104,60.044,60.128,-0.323,4.059,0.872,100.0,80.0,10.063
0.0,0,78.167,21.833,78.167,627.386,775.252,420.747,1939.485,26.4,64.837,60.006,62.087,60.033,60.114,-0.322,4.059,0.872,100.0,80.0,10.003
0.0,0,78.134,21.866,78.134,629.37,775.199,422.064,1939.696,26.4,64.824,60.012,62.072,60.024,60.1,-0.322,4.059,0.872,100.0,80.0,10.158
0.0,0,78.099,21.901,78.099,631.452,775.143,423.447,1939.907,26.4,64.811,60.022,62.061,60.021,60.087,-0.321,4.059,0.872,100.0,80.0,10.316
0.0,0,78.063,21.936,78.063,633.593,775.086,424.869,1940.136,26.4,64.801,60.025,62.053,60.022,60.076,-0.32,4.059,0.872,100.0,80.0,10.313
0.0,0,78.028,21.972,78.028,635.754,775.027,426.304,1940.365,26.4,64.792,60.038,62.052,60.024,60.067,-0.32,4.059,0.872,100.0,80.0,10.367
0.0,0,77.992,22.008,77.992,637.913,774.969,427.738,1940.594,26.4,64.785,60.056,62.048,60.032,60.061,-0.319,4.059,0.872,100.0,80.0,10.542
0.0,0,77.957,22.043,77.957,640.039,774.911,429.15,1940.822,26.4,64.781,60.069,62.047,60.042,60.056,-0.318,4.06,0.871,100.0,80.0,10.592
0.0,0,77.923,22.077,77.923,642.094,774.855,430.514,1941.034,26.4,64.78,60.09,62.049,60.055,60.055,-0.318,4.06,0.871,100.0,80.0,10.745
0.0,0,77.89,22.11,77.89,644.062,774.801,431.82,1941.245,26.4,64.781,60.098,62.049,60.069,60.056,-0.317,4.06,0.871,100.0,80.0,10.72
0.0,0,77.86,22.14,77.86,645.919,774.75,433.053,1941.438,26.4,64.784,60.098,62.05,60.079,60.058,-0.317,4.06,0.871,100.0,80.0,10.561
0.0,0,77.831,22.169,77.831,647.677,774.702,434.22,1941.632,26.4,64.788,60.13,62.05,60.09,60.063,-0.316,4.06,0.871,100.0,80.0,10.937
0.0,0,77.804,22.196,77.804,649.348,774.655,435.329,1941.808,26.4,64.794,60.178,62.05,60.111,60.068,-0.316,4.06,0.871,100.0,80.0,11.604
0.0,0,77.779,22.221,77.779,650.872,774.613,436.341,1941.966,26.4,64.802,60.178,62.048,60.137,60.077,-0.315,4.06,0.871,100.0,80.0,11.51
0.0,0,77.757,22.243,77.757,652.188,774.577,437.214,1942.107,26.4,64.814,60.155,62.042,60.149,60.088,-0.315,4.06,0.87,100.0,80.0,11.124
0.0,0,77.738,22.262,77.738,653.354,774.544,437.988,1942.23,26.4,64.824,60.146,62.033,60.149,60.098,-0.314,4.06,0.87,100.0,80.0,11.031
0.0,0,77.72,22.28,77.72,654.47,774.513,438.729,1942.354,26.4,64.833,60.136,62.021,60.147,60.107,-0.314,4.06,0.87,100.0,80.0,10.955
0.0,0,77.702,22.298,77.702,655.589,774.482,439.472,1942.477,26.4,64.839,60.12,62.011,60.141,60.113,-0.314,4.06,0.87,100.0,80.0,10.777
0.0,0,77.683,22.317,77.683,656.746,774.45,440.236,1942.6,26.4,64.844,60.118,62.003,60.132,60.117,-0.313,4.061,0.87,100.0,80.0,10.776
0.0,0,77.664,22.336,77.664,657.966,774.416,441.038,1942.723,26.4,64.846,60.136,61.995,60.13,60.12,-0.313,4.061,0.87,100.0,80.0,11.116
0.0,0,77.644,22.357,77.644,659.227,774.382,441.866,1942.864,26.4,64.848,60.139,61.987,60.133,60.122,-0.313,4.061,0.87,100.0,80.0,11.172
0.0,0,77.623,22.377,77.623,660.478,774.347,442.688,1943.005,26.4,64.85,60.151,61.982,60.137,60.124,-0.312,4.061,0.87,100.0,80.0,11.373
0.0,0,77.604,22.396,77.604,661.701,774.313,443.492,1943.128,26.4,64.853,60.144,61.976,60.141,60.126,-0.312,4.061,0.87,100.0,80.0,11.242
0.0,0,77.585,22.415,77.585,662.883,774.28,444.268,1943.251,26.4,64.856,60.128,61.969,60.14,60.129,-0.312,4.061,0.87,100.0,80.0,11.003
