HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,77.566,22.434,77.566,664.054,774.248,445.037,1943.374,26.4,64.857,60.113,61.958,60.133,60.13,-0.311,4.062,0.869,100.0,80.0,10.851
0.0,0,77.547,22.453,77.547,665.265,774.214,445.831,1943.515,26.4,64.858,60.123,61.948,60.127,60.13,-0.311,4.062,0.869,100.0,80.0,11.084
0.0,0,77.527,22.473,77.527,666.532,774.179,446.663,1943.638,26.4,64.857,60.099,61.934,60.123,60.13,-0.311,4.062,0.869,100.0,80.0,10.798
0.0,0,77.506,22.494,77.506,667.84,774.143,447.522,1943.779,26.4,64.855,60.069,61.918,60.11,60.128,-0.31,4.062,0.869,100.0,80.0,10.444
0.0,0,77.484,22.517,77.484,669.238,774.103,448.439,1943.938,26.4,64.851,60.063,61.903,60.093,60.124,-0.31,4.062,0.869,100.0,80.0,10.486
0.0,0,77.459,22.541,77.459,670.774,774.06,449.448,1944.096,26.4,64.846,60.065,61.888,60.082,60.118,-0.309,4.062,0.869,100.0,80.0,10.639
0.0,0,77.433,22.567,77.433,672.427,774.014,450.532,1944.272,26.4,64.839,60.058,61.874,60.075,60.111,-0.309,4.063,0.869,100.0,80.0,10.628
0.0,0,77.406,22.595,77.406,674.162,773.965,451.671,1944.466,26.4,64.833,60.044,61.859,60.067,60.104,-0.308,4.063,0.869,100.0,80.0,10.49
0.0,0,77.377,22.623,77.377,675.973,773.914,452.859,1944.659,26.4,64.826,60.033,61.844,60.057,60.097,-0.308,4.063,0.869,100.0,80.0,10.401
0.0,0,77.347,22.653,77.347,677.874,773.861,454.105,1944.87,26.4,64.819,60.032,61.83,60.048,60.09,-0.307,4.063,0.868,100.0,80.0,10.494
0.0,0,77.316,22.684,77.316,679.867,773.804,455.412,1945.082,26.4,64.811,60.029,61.815,60.042,60.082,-0.307,4.063,0.868,100.0,80.0,10.531
0.0,0,77.283,22.717,77.283,681.931,773.745,456.764,1945.31,26.4,64.804,60.018,61.8,60.036,60.074,-0.306,4.064,0.868,100.0,80.0,10.414
0.0,0,77.25,22.75,77.25,684.055,773.685,458.156,1945.539,26.4,64.797,60.011,61.784,60.028,60.067,-0.305,4.064,0.868,100.0,80.0,10.395
0.0,0,77.216,22.784,77.216,686.251,773.622,459.596,1945.768,26.4,64.79,60.009,61.769,60.021,60.06,-0.305,4.064,0.868,100.0,80.0,10.469
0.0,0,77.181,22.819,77.181,688.517,773.557,461.081,1946.014,26.4,64.783,59.998,61.755,60.015,60.052,-0.304,4.065,0.868,100.0,80.0,10.323
0.0,0,77.145,22.855,77.145,690.845,773.49,462.605,1946.278,26.4,64.776,60.004,61.743,60.009,60.045,-0.303,4.065,0.867,100.0,80.0,10.479
0.0,0,77.107,22.893,77.107,693.236,773.421,464.172,1946.542,26.4,64.77,60.012,61.733,60.009,60.039,-0.303,4.065,0.867,100.0,80.0,10.609
0.0,0,77.07,22.93,77.07,695.655,773.351,465.756,1946.806,26.4,64.765,60.011,61.723,60.01,60.034,-0.302,4.066,0.867,100.0,80.0,10.58
0.0,0,77.033,22.967,77.033,698.071,773.281,467.336,1947.07,26.4,64.761,60.019,61.712,60.011,60.029,-0.301,4.066,0.867,100.0,80.0,10.719
0.0,0,76.996,23.004,76.996,700.481,773.211,468.913,1947.334,26.4,64.759,60.052,61.703,60.018,60.026,-0.301,4.066,0.867,100.0,80.0,11.288
0.0,0,76.96,23.04,76.96,702.845,773.142,470.46,1947.598,26.4,64.759,60.064,61.696,60.034,60.026,-0.3,4.066,0.866,100.0,80.0,11.463
0.0,0,76.925,23.075,76.925,705.092,773.076,471.93,1947.845,26.4,64.761,60.066,61.69,60.046,60.028,-0.299,4.067,0.866,100.0,80.0,11.43
0.0,0,76.893,23.107,76.893,707.213,773.014,473.319,1948.074,26.4,64.765,60.072,61.685,60.054,60.032,-0.299,4.067,0.866,100.0,80.0,11.477
0.0,0,76.862,23.138,76.862,709.238,772.955,474.642,1948.302,26.4,64.77,60.072,61.683,60.061,60.036,-0.298,4.067,0.866,100.0,80.0,11.388
0.0,0,76.833,23.168,76.833,711.19,772.897,475.918,1948.514,26.4,64.775,60.073,61.681,60.066,60.041,-0.298,4.068,0.866,100.0,80.0,11.3
0.0,0,76.804,23.196,76.804,713.089,772.841,477.161,1948.725,26.4,64.78,60.085,61.678,60.07,60.046,-0.297,4.068,0.866,100.0,80.0,11.436
0.0,0,76.776,23.224,76.776,714.948,772.786,478.375,1948.936,26.4,64.786,60.103,61.677,60.079,60.051,-0.296,4.068,0.865,100.0,80.0,11.646
0.0,0,76.749,23.251,76.749,716.735,772.733,479.542,1949.147,26.4,64.791,60.101,61.673,60.088,60.057,-0.296,4.068,0.865,100.0,80.0,11.553
0.0,0,76.723,23.277,76.723,718.432,772.682,480.651,1949.323,26.4,64.798,60.1,61.669,60.093,60.063,-0.295,4.069,0.865,100.0,80.0,11.493
0.0,0,76.699,23.301,76.699,720.066,772.634,481.719,1949.517,26.4,64.804,60.112,61.666,60.097,60.069,-0.295,4.069,0.865,100.0,80.0,11.654
0.0,0,76.675,23.325,76.675,721.655,772.586,482.756,1949.693,26.4,64.81,60.123,61.664,60.105,60.074,-0.295,4.069,0.865,100.0,80.0,11.771
0.0,0,76.652,23.348,76.652,723.181,772.54,483.754,1949.869,26.4,64.816,60.115,61.665,60.111,60.081,-0.294,4.069,0.865,100.0,80.0,11.518
0.0,0,76.63,23.37,76.63,724.64,772.496,484.706,1950.027,26.4,64.822,60.136,61.665,60.115,60.086,-0.294,4.069,0.865,100.0,80.0,11.806
0.0,0,76.609,23.391,76.609,726.053,772.454,485.628,1950.186,26.4,64.829,60.129,61.664,60.123,60.092,-0.293,4.07,0.864,100.0,80.0,11.595
0.0,0,76.589,23.411,76.589,727.397,772.414,486.504,1950.326,26.4,64.835,60.122,61.662,60.124,60.098,-0.293,4.07,0.864,100.0,80.0,11.427
0.0,0,76.569,23.431,76.569,728.709,772.374,487.362,1950.485,26.4,64.84,60.136,61.66,60.125,60.103,-0.293,4.07,0.864,100.0,80.0,11.619
0.0,0,76.55,23.45,76.55,730.01,772.335,488.21,1950.626,26.4,64.844,60.137,61.66,60.13,60.107,-0.292,4.07,0.864,100.0,80.0,11.552
0.0,0,76.531,23.469,76.531,731.273,772.297,489.035,1950.766,26.4,64.849,60.142,61.664,60.133,60.112,-0.292,4.07,0.864,100.0,80.0,11.502
0.0,0,76.513,23.487,76.513,732.499,772.259,489.834,1950.907,26.4,64.854,60.146,61.667,60.138,60.116,-0.291,4.07,0.864,100.0,80.0,11.431
0.0,0,76.495,23.505,76.495,733.685,772.224,490.607,1951.048,26.4,64.858,60.157,61.672,60.142,60.121,-0.291,4.071,0.864,100.0,80.0,11.482
0.0,0,76.479,23.521,76.479,734.825,772.189,491.352,1951.171,26.4,64.863,60.175,61.675,60.151,60.125,-0.291,4.071,0.864,100.0,80.0,11.667
0.0,0,76.463,23.537,76.463,735.891,772.156,492.047,1951.294,26.4,64.869,60.169,61.675,60.16,60.131,-0.29,4.071,0.864,100.0,80.0,11.487
0.0,0,76.448,23.552,76.448,736.865,772.127,492.682,1951.4,26.4,64.874,60.179,61.681,60.164,60.137,-0.29,4.071,0.864,100.0,80.0,11.515
0.0,0,76.435,23.565,76.435,737.781,772.099,493.279,1951.506,26.4,64.88,60.2,61.689,60.173,60.142,-0.29,4.071,0.863,100.0,80.0,11.705
0.0,0,76.422,23.578,76.422,738.62,772.074,493.826,1951.611,26.4,64.887,60.221,61.696,60.187,60.149,-0.29,4.071,0.863,100.0,80.0,11.909
0.0,0,76.412,23.588,76.412,739.336,772.052,494.292,1951.682,26.4,64.896,60.238,61.705,60.204,60.157,-0.289,4.071,0.863,100.0,80.0,12.026
0.0,0,76.404,23.596,76.404,739.893,772.034,494.657,1951.752,26.4,64.906,60.231,61.713,60.217,60.167,-0.289,4.071,0.863,100.0,80.0,11.699
0.0,0,76.398,23.602,76.398,740.304,772.022,494.924,1951.805,26.4,64.916,60.24,61.721,60.223,60.177,-0.289,4.071,0.863,100.0,80.0,11.714
0.0,0,76.393,23.607,76.393,740.626,772.012,495.134,1951.84,26.4,64.925,60.253,61.729,60.232,60.186,-0.289,4.072,0.863,100.0,80.0,11.797
0.0,0,76.389,23.611,76.389,740.866,772.005,495.29,1951.858,26.4,64.934,60.263,61.737,60.242,60.196,-0.289,4.072,0.863,100.0,80.0,11.823
0.0,0,76.387,23.613,76.387,741.009,772.0,495.384,1951.875,26.4,64.944,60.268,61.744,60.251,60.205,-0.289,4.072,0.863,100.0,80.0,11.779
0.0,0,76.387,23.613,76.387,741.058,771.999,495.415,1951.875,26.4,64.953,60.268,61.751,60.258,60.214,-0.289,4.072,0.863,100.0,80.0,11.652
0.0,0,76.387,23.613,76.387,741.031,772.0,495.398,1951.875,26.4,64.962,60.276,61.758,60.263,60.223,-0.289,4.072,0.863,100.0,80.0,11.703
0.0,0,76.388,23.612,76.388,740.949,772.002,495.345,1951.875,26.4,64.97,60.283,61.764,60.269,60.231,-0.289,4.072,0.863,100.0,80.0,11.709
0.0,0,76.39,23.61,76.39,740.807,772.007,495.252,1951.858,26.4,64.977,60.297,61.771,60.277,60.239,-0.289,4.072,0.863,100.0,80.0,11.881
0.0,0,76.393,23.607,76.393,740.599,772.013,495.116,1951.822,26.4,64.985,60.319,61.777,60.288,60.247,-0.289,4.072,0.863,100.0,80.0,12.169
0.0,0,76.398,23.602,76.398,740.288,772.022,494.914,1951.787,26.4,64.994,60.307,61.784,60.299,60.255,-0.289,4.071,0.863,100.0,80.0,11.852
0.0,0,76.404,23.596,76.404,739.863,772.036,494.637,1951.752,26.4,65.002,60.307,61.789,60.302,60.264,-0.289,4.071,0.863,100.0,80.0,11.793
0.0,0,76.411,23.589,76.411,739.387,772.05,494.326,1951.699,26.4,65.01,60.315,61.794,60.305,60.271,-0.289,4.071,0.863,100.0,80.0,11.873
0.0,0,76.419,23.581,76.419,738.883,772.065,493.999,1951.629,26.4,65.017,60.336,61.802,60.312,60.278,-0.29,4.071,0.863,100.0,80.0,12.169
0.0,0,76.427,23.573,76.427,738.328,772.082,493.636,1951.576,26.4,65.024,60.344,61.812,60.323,60.285,-0.29,4.071,0.863,100.0,80.0,12.185
0.0,0,76.436,23.564,76.436,737.676,772.102,493.212,1951.506,26.4,65.031,60.335,61.822,60.33,60.293,-0.29,4.071,0.863,100.0,80.0,11.893
0.0,0,76.447,23.553,76.447,736.939,772.125,492.73,1951.418,26.4,65.038,60.336,61.83,60.332,60.3,-0.29,4.071,0.864,100.0,80.0,11.798
0.0,0,76.459,23.541,76.459,736.17,772.148,492.228,1951.33,26.4,65.044,60.352,61.84,60.336,60.306,-0.29,4.071,0.864,100.0,80.0,11.97
0.0,0,76.47,23.53,76.47,735.374,772.172,491.709,1951.242,26.4,65.05,60.352,61.852,60.343,60.312,-0.291,4.071,0.864,100.0,80.0,11.809
0.0,0,76.483,23.517,76.483,734.522,772.198,491.154,1951.136,26.4,65.056,60.343,61.868,60.345,60.318,-0.291,4.071,0.864,100.0,80.0,11.429
0.0,0,76.496,23.504,76.496,733.635,772.225,490.575,1951.048,26.4,65.061,60.351,61.884,60.345,60.323,-0.291,4.071,0.864,100.0,80.0,11.348
0.0,0,76.509,23.491,76.509,732.745,772.252,489.995,1950.942,26.4,65.065,60.366,61.9,60.349,60.328,-0.291,4.07,0.864,100.0,80.0,11.397
0.0,0,76.523,23.477,76.523,731.829,772.28,489.398,1950.837,26.4,65.07,60.385,61.918,60.359,60.332,-0.292,4.07,0.864,100.0,80.0,11.508
0.0,0,76.538,23.462,76.538,730.841,772.31,488.752,1950.731,26.4,65.075,60.419,61.936,60.374,60.338,-0.292,4.07,0.864,100.0,80.0,11.884
0.0,0,76.554,23.446,76.554,729.726,772.343,488.025,1950.59,26.4,65.083,60.442,61.955,60.396,60.346,-0.292,4.07,0.864,100.0,80.0,12.04
0.0,0,76.574,23.426,76.574,728.418,772.383,487.172,1950.45,26.4,65.094,60.471,61.975,60.418,60.357,-0.293,4.07,0.864,100.0,80.0,12.326
0.0,0,76.596,23.404,76.596,726.893,772.429,486.175,1950.274,26.4,65.106,60.467,61.992,60.439,60.37,-0.293,4.07,0.864,100.0,80.0,12.062
0.0,0,76.622,23.378,76.622,725.155,772.481,485.042,1950.08,26.4,65.12,60.473,62.007,60.451,60.383,-0.294,4.069,0.865,100.0,80.0,12.026
0.0,0,76.65,23.35,76.65,723.276,772.537,483.815,1949.869,26.4,65.133,60.461,62.021,60.458,60.397,-0.294,4.069,0.865,100.0,80.0,11.683
0.0,0,76.68,23.32,76.68,721.315,772.596,482.534,1949.658,26.4,65.144,60.463,62.033,60.459,60.408,-0.295,4.069,0.865,100.0,80.0,11.655
0.0,0,76.71,23.29,76.71,719.332,772.655,481.239,1949.429,26.4,65.153,60.461,62.045,60.461,60.418,-0.295,4.069,0.865,100.0,80.0,11.538
0.0,0,76.74,23.261,76.74,717.346,772.714,479.941,1949.2,26.4,65.161,60.454,62.056,60.46,60.426,-0.296,4.068,0.865,100.0,80.0,11.353
0.0,0,76.769,23.231,76.769,715.369,772.773,478.65,1948.989,26.4,65.167,60.455,62.066,60.457,60.432,-0.296,4.068,0.865,100.0,80.0,11.345
0.0,0,76.799,23.201,76.799,713.421,772.831,477.377,1948.778,26.4,65.171,60.463,62.076,60.458,60.436,-0.297,4.068,0.865,100.0,80.0,11.452
0.0,0,76.828,23.172,76.828,711.491,772.888,476.115,1948.549,26.4,65.175,60.463,62.086,60.46,60.44,-0.297,4.068,0.866,100.0,80.0,11.414
0.0,0,76.857,23.143,76.857,709.553,772.945,474.848,1948.338,26.4,65.178,60.468,62.095,60.462,60.444,-0.298,4.067,0.866,100.0,80.0,11.465
0.0,0,76.887,23.113,76.887,707.606,773.003,473.576,1948.126,26.4,65.181,60.478,62.106,60.465,60.448,-0.299,4.067,0.866,100.0,80.0,11.616
0.0,0,76.917,23.083,76.917,705.638,773.06,472.287,1947.898,26.4,65.184,60.497,62.118,60.473,60.451,-0.299,4.067,0.866,100.0,80.0,11.888
0.0,0,76.948,23.052,76.948,703.618,773.119,470.967,1947.686,26.4,65.189,60.524,62.131,60.486,60.456,-0.3,4.067,0.866,100.0,80.0,12.287
0.0,0,76.98,23.02,76.98,701.501,773.181,469.582,1947.44,26.4,65.195,60.531,62.144,60.502,60.462,-0.3,4.066,0.866,100.0,80.0,12.357
0.0,0,77.015,22.985,77.015,699.249,773.247,468.107,1947.194,26.4,65.203,60.549,62.156,60.516,60.47,-0.301,4.066,0.867,100.0,80.0,12.601
0.0,0,77.051,22.949,77.051,696.869,773.316,466.55,1946.93,26.4,65.211,60.556,62.169,60.53,60.479,-0.302,4.066,0.867,100.0,80.0,12.687
0.0,0,77.09,22.91,77.09,694.367,773.389,464.911,1946.666,26.4,65.221,60.556,62.181,60.54,60.489,-0.302,4.065,0.867,100.0,80.0,12.657
0.0,0,77.13,22.87,77.13,691.764,773.464,463.207,1946.384,26.4,65.23,60.553,62.193,60.546,60.499,-0.303,4.065,0.867,100.0,80.0,12.598
0.0,0,77.172,22.828,77.172,689.103,773.54,461.465,1946.085,26.4,65.238,60.557,62.203,60.549,60.507,-0.304,4.065,0.867,100.0,80.0,12.683
0.0,0,77.213,22.787,77.213,686.415,773.617,459.703,1945.786,26.4,65.245,60.569,62.214,60.554,60.515,-0.305,4.064,0.868,100.0,80.0,12.906
0.0,0,77.256,22.744,77.256,683.699,773.695,457.924,1945.504,26.4,65.252,60.56,62.226,60.559,60.522,-0.306,4.064,0.868,100.0,80.0,12.734
0.0,0,77.299,22.701,77.299,680.948,773.773,456.12,1945.205,26.4,65.258,60.555,62.238,60.558,60.529,-0.306,4.064,0.868,100.0,80.0,12.655
0.0,0,77.342,22.658,77.342,678.197,773.851,454.318,1944.906,26.4,65.263,60.551,62.252,60.556,60.534,-0.307,4.063,0.868,100.0,80.0,12.557
0.0,0,77.385,22.615,77.385,675.47,773.928,452.528,1944.606,26.4,65.267,60.547,62.267,60.554,60.538,-0.308,4.063,0.869,100.0,80.0,12.437
0.0,0,77.428,22.573,77.428,672.773,774.004,450.759,1944.307,26.4,65.269,60.536,62.284,60.55,60.54,-0.309,4.063,0.869,100.0,80.0,12.172
0.0,0,77.47,22.53,77.47,670.118,774.079,449.016,1944.026,26.4,65.27,60.542,62.3,60.545,60.542,-0.31,4.062,0.869,100.0,80.0,12.192
0.0,0,77.511,22.489,77.511,667.516,774.152,447.309,1943.744,26.4,65.27,60.541,62.317,60.544,60.542,-0.31,4.062,0.869,100.0,80.0,12.108
0.0,0,77.552,22.448,77.552,664.946,774.223,445.623,1943.48,26.4,65.27,60.539,62.333,60.542,60.542,-0.311,4.062,0.869,100.0,80.0,12.007
0.0,0,77.593,22.407,77.593,662.401,774.294,443.951,1943.198,26.4,65.269,60.546,62.348,60.542,60.542,-0.312,4.061,0.87,100.0,80.0,12.077
0.0,0,77.633,22.367,77.633,659.877,774.364,442.293,1942.934,26.4,65.269,60.555,62.363,60.545,60.542,-0.313,4.061,0.87,100.0,80.0,12.174
0.0,0,77.674,22.326,77.674,657.35,774.433,440.634,1942.67,26.4,65.269,60.558,62.378,60.549,60.543,-0.313,4.061,0.87,100.0,80.0,12.186
0.0,0,77.715,22.285,77.715,654.808,774.504,438.953,1942.389,26.4,65.27,60.556,62.392,60.552,60.544,-0.314,4.06,0.87,100.0,80.0,12.127
0.0,0,77.756,22.244,77.756,652.245,774.575,437.251,1942.125,26.4,65.271,60.54,62.405,60.552,60.546,-0.315,4.06,0.87,100.0,80.0,11.865
0.0,0,77.798,22.202,77.798,649.679,774.646,435.549,1941.843,26.4,65.272,60.543,62.416,60.547,60.546,-0.316,4.06,0.871,100.0,80.0,11.931
0.0,0,77.84,22.16,77.84,647.147,774.716,433.868,1941.579,26.4,65.272,60.542,62.427,60.546,60.547,-0.316,4.06,0.871,100.0,80.0,11.929
0.0,0,77.881,22.119,77.881,644.643,774.785,432.207,1941.315,26.4,65.272,60.549,62.438,60.545,60.546,-0.317,4.06,0.871,100.0,80.0,12.075
0.0,0,77.922,22.078,77.922,642.159,774.853,430.556,1941.051,26.4,65.271,60.545,62.448,60.546,60.546,-0.318,4.06,0.871,100.0,80.0,12.063
0.0,0,77.963,22.037,77.963,639.68,774.92,428.91,1940.787,26.4,65.271,60.541,62.456,60.545,60.546,-0.319,4.06,0.871,100.0,80.0,12.061
0.0,0,78.003,21.997,78.003,637.213,774.988,427.273,1940.523,26.4,65.27,60.527,62.464,60.542,60.546,-0.319,4.059,0.872,100.0,80.0,11.914
0.0,0,78.044,21.956,78.044,634.772,775.054,425.652,1940.259,26.4,65.269,60.517,62.47,60.535,60.545,-0.32,4.059,0.872,100.0,80.0,11.843
0.0,0,78.084,21.916,78.084,632.384,775.118,424.067,1940.013,26.4,65.267,60.509,62.476,60.527,60.543,-0.321,4.059,0.872,100.0,80.0,11.819
0.0,0,78.122,21.878,78.122,630.065,775.18,422.527,1939.766,26.4,65.264,60.536,62.481,60.524,60.54,-0.321,4.059,0.872,100.0,80.0,12.356
0.0,0,78.16,21.84,78.16,627.8,775.241,421.022,1939.538,26.4,65.262,60.556,62.488,60.531,60.538,-0.322,4.059,0.872,100.0,80.0,12.754
0.0,0,78.199,21.801,78.199,625.517,775.302,419.505,1939.291,26.4,65.261,60.546,62.494,60.54,60.537,-0.323,4.059,0.872,100.0,80.0,12.68
0.0,0,78.238,21.762,78.238,623.183,775.364,417.954,1939.062,26.4,65.261,60.524,62.499,60.539,60.538,-0.324,4.059,0.873,100.0,80.0,12.434
0.0,0,78.278,21.723,78.278,620.835,775.426,416.395,1938.816,26.4,65.261,60.495,62.502,60.53,60.537,-0.324,4.058,0.873,100.0,80.0,12.128
0.0,0,78.316,21.684,78.316,618.539,775.487,414.869,1938.57,26.4,65.259,60.47,62.503,60.514,60.535,-0.325,4.058,0.873,100.0,80.0,11.902
0.0,0,78.353,21.647,78.353,616.352,775.544,413.417,1938.341,26.4,65.254,60.472,62.505,60.498,60.531,-0.326,4.058,0.873,100.0,80.0,12.081
0.0,0,78.389,21.611,78.389,614.297,775.598,412.051,1938.13,26.4,65.248,60.469,62.508,60.489,60.525,-0.326,4.058,0.873,100.0,80.0,12.155
0.0,0,78.422,21.578,78.422,612.343,775.649,410.752,1937.936,26.4,65.242,60.446,62.51,60.479,60.519,-0.327,4.058,0.873,100.0,80.0,11.93
0.0,0,78.454,21.546,78.454,610.475,775.698,409.512,1937.742,26.4,65.234,60.422,62.511,60.464,60.512,-0.327,4.058,0.874,100.0,80.0,11.709
0.0,0,78.484,21.516,78.484,608.716,775.743,408.343,1937.566,26.4,65.226,60.416,62.51,60.448,60.503,-0.328,4.058,0.874,100.0,80.0,11.776
0.0,0,78.512,21.488,78.512,607.086,775.786,407.259,1937.408,26.4,65.216,60.428,62.509,60.439,60.494,-0.328,4.058,0.874,100.0,80.0,12.101
0.0,0,78.538,21.462,78.538,605.561,775.825,406.247,1937.25,26.4,65.207,60.439,62.51,60.437,60.485,-0.329,4.057,0.874,100.0,80.0,12.388
0.0,0,78.564,21.436,78.564,604.088,775.863,405.266,1937.091,26.4,65.2,60.442,62.51,60.438,60.477,-0.329,4.057,0.874,100.0,80.0,12.547
0.0,0,78.589,21.411,78.589,602.628,775.9,404.297,1936.95,26.4,65.193,60.441,62.511,60.439,60.471,-0.33,4.057,0.874,100.0,80.0,12.653
0.0,0,78.614,21.386,78.614,601.169,775.938,403.327,1936.792,26.4,65.188,60.415,62.51,60.437,60.466,-0.33,4.057,0.874,100.0,80.0,12.384
0.0,0,78.639,21.361,78.639,599.723,775.975,402.366,1936.651,26.4,65.183,60.396,62.508,60.427,60.461,-0.331,4.057,0.874,100.0,80.0,12.238
0.0,0,78.663,21.337,78.663,598.339,776.01,401.445,1936.51,26.4,65.177,60.391,62.506,60.416,60.455,-0.331,4.057,0.875,100.0,80.0,12.319
0.0,0,78.686,21.314,78.686,597.043,776.043,400.583,1936.387,26.4,65.17,60.402,62.504,60.408,60.448,-0.331,4.057,0.875,100.0,80.0,12.613
0.0,0,78.707,21.293,78.707,595.821,776.074,399.772,1936.264,26.4,65.164,60.405,62.502,60.407,60.442,-0.332,4.057,0.875,100.0,80.0,12.779
0.0,0,78.728,21.272,78.728,594.636,776.104,398.983,1936.141,26.4,65.158,60.408,62.501,60.406,60.437,-0.332,4.057,0.875,100.0,80.0,12.942
0.0,0,78.748,21.252,78.748,593.468,776.134,398.207,1936.018,26.4,65.153,60.399,62.499,60.406,60.432,-0.333,4.057,0.875,100.0,80.0,12.928
0.0,0,78.769,21.231,78.769,592.31,776.163,397.438,1935.912,26.4,65.149,60.389,62.497,60.402,60.428,-0.333,4.057,0.875,100.0,80.0,12.91
0.0,0,78.789,21.211,78.789,591.177,776.192,396.683,1935.789,26.4,65.145,60.369,62.495,60.396,60.423,-0.333,4.057,0.875,100.0,80.0,12.731
0.0,0,78.808,21.192,78.808,590.09,776.219,395.961,1935.683,26.4,65.14,60.348,62.491,60.384,60.419,-0.334,4.056,0.875,100.0,80.0,12.558
0.0,0,78.826,21.174,78.826,589.082,776.244,395.291,1935.595,26.4,65.133,60.334,62.487,60.37,60.412,-0.334,4.056,0.875,100.0,80.0,12.496
0.0,0,78.842,21.158,78.842,588.174,776.267,394.687,1935.507,26.4,65.126,60.314,62.482,60.356,60.405,-0.334,4.056,0.875,100.0,80.0,12.35
0.0,0,78.856,21.144,78.856,587.376,776.287,394.156,1935.419,26.4,65.118,60.288,62.474,60.338,60.397,-0.334,4.056,0.875,100.0,80.0,12.134
0.0,0,78.868,21.132,78.868,586.704,776.304,393.708,1935.349,26.4,65.108,60.27,62.467,60.319,60.387,-0.335,4.056,0.875,100.0,80.0,12.027
0.0,0,78.877,21.123,78.877,586.174,776.317,393.356,1935.296,26.4,65.096,60.257,62.459,60.301,60.375,-0.335,4.056,0.875,100.0,80.0,11.984
0.0,0,78.884,21.116,78.884,585.791,776.326,393.101,1935.261,26.4,65.084,60.25,62.45,60.285,60.363,-0.335,4.056,0.875,100.0,80.0,12.039
0.0,0,78.888,21.112,78.888,585.542,776.333,392.936,1935.243,26.4,65.071,60.255,62.442,60.274,60.35,-0.335,4.056,0.875,100.0,80.0,12.253
0.0,0,78.891,21.109,78.891,585.401,776.336,392.843,1935.226,26.4,65.059,60.273,62.435,60.27,60.338,-0.335,4.056,0.875,100.0,80.0,12.628
0.0,0,78.892,21.108,78.892,585.324,776.338,392.792,1935.208,26.4,65.049,60.275,62.429,60.272,60.328,-0.335,4.056,0.876,100.0,80.0,12.746
0.0,0,78.893,21.107,78.893,585.265,776.339,392.751,1935.208,26.4,65.04,60.256,62.422,60.271,60.319,-0.335,4.056,0.876,100.0,80.0,12.564
0.0,0,78.894,21.106,78.894,585.218,776.341,392.721,1935.208,26.4,65.032,60.249,62.414,60.265,60.311,-0.335,4.056,0.876,100.0,80.0,12.575
0.0,0,78.894,21.106,78.894,585.21,776.341,392.716,1935.208,26.4,65.025,60.233,62.407,60.258,60.304,-0.335,4.056,0.876,100.0,80.0,12.437
0.0,0,78.893,21.107,78.893,585.257,776.34,392.748,1935.208,26.4,65.017,60.219,62.398,60.248,60.296,-0.335,4.056,0.876,100.0,80.0,12.346
0.0,0,78.891,21.109,78.891,585.377,776.337,392.827,1935.226,26.4,65.009,60.217,62.391,60.237,60.288,-0.335,4.056,0.875,100.0,80.0,12.41
0.0,0,78.888,21.113,78.888,585.576,776.332,392.959,1935.243,26.4,65.001,60.234,62.383,60.233,60.28,-0.335,4.056,0.875,100.0,80.0,12.75
0.0,0,78.883,21.117,78.883,585.836,776.325,393.131,1935.261,26.4,64.994,60.242,62.376,60.234,60.273,-0.335,4.056,0.875,100.0,80.0,12.945
0.0,0,78.878,21.122,78.878,586.111,776.318,393.314,1935.296,26.4,64.988,60.24,62.37,60.237,60.267,-0.335,4.056,0.875,100.0,80.0,12.976
0.0,0,78.873,21.127,78.873,586.38,776.312,393.494,1935.314,26.4,64.983,60.234,62.363,60.237,60.263,-0.335,4.056,0.875,100.0,80.0,12.962
0.0,0,78.869,21.131,78.869,586.646,776.305,393.67,1935.349,26.4,64.98,60.223,62.357,60.235,60.259,-0.335,4.056,0.875,100.0,80.0,12.861
0.0,0,78.864,21.136,78.864,586.927,776.298,393.856,1935.384,26.4,64.976,60.214,62.35,60.23,60.255,-0.335,4.056,0.875,100.0,80.0,12.807
0.0,0,78.858,21.142,78.858,587.24,776.29,394.066,1935.402,26.4,64.971,60.192,62.342,60.222,60.251,-0.334,4.056,0.875,100.0,80.0,12.556
0.0,0,78.852,21.148,78.852,587.605,776.281,394.309,1935.437,26.4,64.967,60.179,62.334,60.21,60.246,-0.334,4.056,0.875,100.0,80.0,12.442
0.0,0,78.844,21.156,78.844,588.051,776.27,394.604,1935.49,26.4,64.961,60.167,62.325,60.198,60.239,-0.334,4.056,0.875,100.0,80.0,12.35
0.0,0,78.834,21.166,78.834,588.587,776.257,394.962,1935.542,26.4,64.954,60.164,62.316,60.187,60.232,-0.334,4.056,0.875,100.0,80.0,12.385
0.0,0,78.823,21.177,78.823,589.215,776.241,395.379,1935.595,26.4,64.946,60.169,62.307,60.18,60.225,-0.334,4.056,0.875,100.0,80.0,12.524
0.0,0,78.811,21.189,78.811,589.914,776.223,395.843,1935.666,26.4,64.939,60.172,62.299,60.177,60.218,-0.334,4.056,0.875,100.0,80.0,12.631
0.0,0,78.798,21.202,78.798,590.657,776.205,396.338,1935.754,26.4,64.933,60.158,62.29,60.174,60.211,-0.333,4.056,0.875,100.0,80.0,12.478
0.0,0,78.784,21.216,78.784,591.432,776.185,396.854,1935.824,26.4,64.927,60.145,62.281,60.167,60.205,-0.333,4.057,0.875,100.0,80.0,12.351
0.0,0,78.77,21.23,78.77,592.256,776.164,397.401,1935.912,26.4,64.92,60.144,62.272,60.159,60.199,-0.333,4.057,0.875,100.0,80.0,12.379
0.0,0,78.754,21.246,78.754,593.14,776.142,397.989,1936.0,26.4,64.914,60.132,62.263,60.153,60.192,-0.333,4.057,0.875,100.0,80.0,12.251
0.0,0,78.738,21.262,78.738,594.082,776.118,398.615,1936.088,26.4,64.907,60.13,62.254,60.145,60.186,-0.332,4.057,0.875,100.0,80.0,12.272
0.0,0,78.72,21.28,78.72,595.086,776.093,399.282,1936.194,26.4,64.901,60.144,62.246,60.141,60.179,-0.332,4.057,0.875,100.0,80.0,12.525
0.0,0,78.702,21.298,78.702,596.137,776.066,399.981,1936.299,26.4,64.895,60.155,62.237,60.144,60.173,-0.332,4.057,0.875,100.0,80.0,12.718
0.0,0,78.683,21.317,78.683,597.196,776.039,400.685,1936.405,26.4,64.891,60.169,62.23,60.149,60.169,-0.331,4.057,0.875,100.0,80.0,12.937
0.0,0,78.665,21.335,78.665,598.231,776.013,401.373,1936.51,26.4,64.888,60.167,62.224,60.156,60.166,-0.331,4.057,0.875,100.0,80.0,12.93
0.0,0,78.648,21.352,78.648,599.225,775.987,402.035,1936.598,26.4,64.887,60.164,62.217,60.16,60.165,-0.331,4.057,0.874,100.0,80.0,12.89
0.0,0,78.631,21.369,78.631,600.188,775.963,402.674,1936.704,26.4,64.886,60.158,62.211,60.16,60.164,-0.33,4.057,0.874,100.0,80.0,12.805
0.0,0,78.615,21.385,78.615,601.139,775.939,403.306,1936.792,26.4,64.885,60.152,62.203,60.158,60.164,-0.33,4.057,0.874,100.0,80.0,12.738
0.0,0,78.598,21.402,78.598,602.095,775.914,403.943,1936.898,26.4,64.885,60.161,62.197,60.157,60.163,-0.33,4.057,0.874,100.0,80.0,12.897
0.0,0,78.581,21.419,78.581,603.065,775.889,404.587,1936.986,26.4,64.884,60.165,62.191,60.159,60.162,-0.33,4.057,0.874,100.0,80.0,12.969
0.0,0,78.565,21.435,78.565,604.03,775.864,405.228,1937.091,26.4,64.884,60.169,62.185,60.162,60.162,-0.329,4.057,0.874,100.0,80.0,13.038
0.0,0,78.548,21.452,78.548,604.979,775.84,405.86,1937.179,26.4,64.884,60.172,62.18,60.165,60.162,-0.329,4.057,0.874,100.0,80.0,13.068
0.0,0,78.532,21.468,78.532,605.908,775.816,406.477,1937.285,26.4,64.885,60.163,62.175,60.166,60.162,-0.329,4.057,0.874,100.0,80.0,12.939
0.0,0,78.517,21.483,78.517,606.821,775.792,407.083,1937.373,26.4,64.885,60.159,62.17,60.165,60.163,-0.328,4.057,0.874,100.0,80.0,12.86
0.0,0,78.501,21.499,78.501,607.737,775.769,407.692,1937.461,26.4,64.885,60.146,62.164,60.161,60.163,-0.328,4.058,0.874,100.0,80.0,12.672
0.0,0,78.485,21.515,78.485,608.674,775.744,408.315,1937.566,26.4,64.885,60.141,62.158,60.155,60.162,-0.328,4.058,0.874,100.0,80.0,12.604
0.0,0,78.468,21.532,78.468,609.65,775.719,408.964,1937.654,26.4,64.883,60.13,62.152,60.149,60.161,-0.328,4.058,0.874,100.0,80.0,12.453
0.0,0,78.451,21.549,78.451,610.674,775.693,409.644,1937.76,26.4,64.881,60.123,62.145,60.141,60.158,-0.327,4.058,0.874,100.0,80.0,12.365
0.0,0,78.432,21.568,78.432,611.754,775.664,410.362,1937.883,26.4,64.878,60.124,62.138,60.135,60.155,-0.327,4.058,0.874,100.0,80.0,12.39
0.0,0,78.413,21.587,78.413,612.889,775.635,411.115,1937.989,26.4,64.875,60.129,62.132,60.132,60.152,-0.327,4.058,0.873,100.0,80.0,12.46
0.0,0,78.392,21.607,78.392,614.063,775.604,411.896,1938.112,26.4,64.872,60.134,62.126,60.131,60.149,-0.326,4.058,0.873,100.0,80.0,12.533
0.0,0,78.372,21.628,78.372,615.253,775.573,412.687,1938.235,26.4,64.869,60.14,62.12,60.133,60.146,-0.326,4.058,0.873,100.0,80.0,12.608
0.0,0,78.352,21.648,78.352,616.441,775.542,413.475,1938.358,26.4,64.867,60.14,62.114,60.135,60.144,-0.326,4.058,0.873,100.0,80.0,12.612
0.0,0,78.332,21.668,78.332,617.617,775.511,414.256,1938.482,26.4,64.866,60.147,62.11,60.138,60.143,-0.325,4.058,0.873,100.0,80.0,12.696
0.0,0,78.312,21.688,78.312,618.777,775.481,415.027,1938.605,26.4,64.865,60.145,62.104,60.141,60.142,-0.325,4.058,0.873,100.0,80.0,12.641
0.0,0,78.293,21.707,78.293,619.915,775.45,415.784,1938.71,26.4,64.865,60.147,62.099,60.142,60.142,-0.325,4.058,0.873,100.0,80.0,12.661
0.0,0,78.274,21.726,78.274,621.039,775.421,416.53,1938.834,26.4,64.866,60.151,62.094,60.144,60.142,-0.324,4.058,0.873,100.0,80.0,12.713
0.0,0,78.255,21.745,78.255,622.15,775.391,417.268,1938.939,26.4,64.866,60.159,62.089,60.148,60.143,-0.324,4.058,0.873,100.0,80.0,12.82
0.0,0,78.237,21.763,78.237,623.24,775.362,417.993,1939.062,26.4,64.867,60.16,62.086,60.152,60.144,-0.324,4.059,0.873,100.0,80.0,12.799
0.0,0,78.219,21.781,78.219,624.299,775.334,418.697,1939.168,26.4,64.869,60.162,62.081,60.155,60.145,-0.323,4.059,0.873,100.0,80.0,12.819
0.0,0,78.202,21.798,78.202,625.332,775.307,419.382,1939.274,26.4,64.871,60.175,62.078,60.159,60.147,-0.323,4.059,0.873,100.0,80.0,12.986
0.0,0,78.185,21.815,78.185,626.335,775.28,420.049,1939.379,26.4,64.873,60.187,62.076,60.166,60.149,-0.323,4.059,0.872,100.0,80.0,13.147
0.0,0,78.169,21.831,78.169,627.288,775.255,420.682,1939.485,26.4,64.876,60.182,62.073,60.173,60.153,-0.322,4.059,0.872,100.0,80.0,13.031
0.0,0,78.154,21.846,78.154,628.182,775.231,421.275,1939.573,26.4,64.88,60.178,62.07,60.176,60.156,-0.322,4.059,0.872,100.0,80.0,12.941
0.0,0,78.139,21.86,78.139,629.041,775.208,421.846,1939.661,26.4,64.883,60.184,62.067,60.177,60.159,-0.322,4.059,0.872,100.0,80.0,13.012
0.0,0,78.125,21.875,78.125,629.88,775.185,422.404,1939.749,26.4,64.887,60.167,62.064,60.178,60.162,-0.322,4.059,0.872,100.0,80.0,12.723
0.0,0,78.112,21.888,78.112,630.709,775.163,422.953,1939.837,26.4,64.889,60.139,62.059,60.17,60.165,-0.321,4.059,0.872,100.0,80.0,12.264
0.0,0,78.097,21.903,78.097,631.57,775.14,423.526,1939.925,26.4,64.889,60.13,62.054,60.157,60.165,-0.321,4.059,0.872,100.0,80.0,12.142
0.0,0,78.081,21.919,78.081,632.52,775.114,424.156,1940.03,26.4,64.887,60.134,62.049,60.148,60.163,-0.321,4.059,0.872,100.0,80.0,12.221
0.0,0,78.064,21.936,78.064,633.556,775.087,424.845,1940.136,26.4,64.885,60.141,62.043,60.144,60.16,-0.32,4.059,0.872,100.0,80.0,12.331
0.0,0,78.046,21.954,78.046,634.645,775.057,425.568,1940.259,26.4,64.882,60.149,62.039,60.144,60.158,-0.32,4.059,0.872,100.0,80.0,12.429
0.0,0,78.028,21.972,78.028,635.751,775.027,426.302,1940.365,26.4,64.88,60.145,62.035,60.145,60.155,-0.32,4.059,0.872,100.0,80.0,12.357
0.0,0,78.009,21.991,78.009,636.852,774.997,427.032,1940.488,26.4,64.878,60.144,62.03,60.145,60.154,-0.319,4.059,0.872,100.0,80.0,12.308
0.0,0,77.991,22.009,77.991,637.954,774.968,427.764,1940.594,26.4,64.877,60.148,62.026,60.145,60.152,-0.319,4.059,0.872,100.0,80.0,12.356
0.0,0,77.973,22.027,77.973,639.06,774.937,428.498,1940.717,26.4,64.876,60.149,62.022,60.146,60.151,-0.319,4.059,0.871,100.0,80.0,12.349
0.0,0,77.955,22.045,77.955,640.16,774.907,429.231,1940.84,26.4,64.875,60.147,62.018,60.147,60.15,-0.318,4.06,0.871,100.0,80.0,12.292
0.0,0,77.936,22.064,77.936,641.256,774.878,429.957,1940.946,26.4,64.875,60.154,62.014,60.148,60.15,-0.318,4.06,0.871,100.0,80.0,12.387
0.0,0,77.919,22.081,77.919,642.346,774.848,430.681,1941.069,26.4,64.874,60.153,62.01,60.15,60.149,-0.318,4.06,0.871,100.0,80.0,12.336
0.0,0,77.901,22.099,77.901,643.423,774.818,431.395,1941.174,26.4,64.875,60.154,62.007,60.151,60.15,-0.317,4.06,0.871,100.0,80.0,12.328
0.0,0,77.883,22.117,77.883,644.488,774.789,432.103,1941.298,26.4,64.875,60.15,62.003,60.152,60.15,-0.317,4.06,0.871,100.0,80.0,12.252
0.0,0,77.866,22.134,77.866,645.547,774.76,432.805,1941.403,26.4,64.875,60.141,61.999,60.15,60.15,-0.317,4.06,0.871,100.0,80.0,12.075
0.0,0,77.849,22.151,77.849,646.613,774.731,433.513,1941.509,26.4,64.875,60.137,61.994,60.146,60.15,-0.316,4.06,0.871,100.0,80.0,12.017
0.0,0,77.831,22.169,77.831,647.705,774.701,434.238,1941.632,26.4,64.874,60.144,61.989,60.144,60.149,-0.316,4.06,0.871,100.0,80.0,12.118
0.0,0,77.812,22.188,77.812,648.823,774.67,434.98,1941.755,26.4,64.874,60.142,61.984,60.144,60.148,-0.316,4.06,0.871,100.0,80.0,12.069
0.0,0,77.794,22.206,77.794,649.947,774.639,435.727,1941.878,26.4,64.873,60.137,61.979,60.142,60.147,-0.315,4.06,0.871,100.0,80.0,11.986
0.0,0,77.775,22.225,77.775,651.083,774.607,436.48,1942.002,26.4,64.872,60.145,61.974,60.141,60.146,-0.315,4.06,0.871,100.0,80.0,12.101
0.0,0,77.757,22.243,77.757,652.228,774.576,437.24,1942.125,26.4,64.871,60.137,61.969,60.142,60.146,-0.315,4.06,0.87,100.0,80.0,11.962
0.0,0,77.738,22.262,77.738,653.376,774.544,438.002,1942.248,26.4,64.871,60.121,61.964,60.138,60.145,-0.314,4.06,0.87,100.0,80.0,11.69
0.0,0,77.719,22.281,77.719,654.543,774.511,438.777,1942.371,26.4,64.869,60.113,61.957,60.13,60.143,-0.314,4.06,0.87,100.0,80.0,11.569
0.0,0,77.699,22.301,77.699,655.767,774.477,439.59,1942.494,26.4,64.867,60.121,61.951,60.124,60.141,-0.314,4.061,0.87,100.0,80.0,11.705
0.0,0,77.679,22.322,77.679,657.05,774.442,440.436,1942.635,26.4,64.864,60.134,61.946,60.125,60.138,-0.313,4.061,0.87,100.0,80.0,11.913
0.0,0,77.658,22.342,77.658,658.353,774.406,441.292,1942.776,26.4,64.862,60.135,61.941,60.129,60.136,-0.313,4.061,0.87,100.0,80.0,11.908
0.0,0,77.637,22.363,77.637,659.633,774.37,442.133,1942.917,26.4,64.861,60.128,61.937,60.13,60.135,-0.313,4.061,0.87,100.0,80.0,11.752
0.0,0,77.617,22.383,77.617,660.897,774.336,442.964,1943.04,26.4,64.86,60.122,61.931,60.128,60.134,-0.312,4.061,0.87,100.0,80.0,11.654
0.0,0,77.596,22.404,77.596,662.165,774.3,443.796,1943.181,26.4,64.86,60.113,61.925,60.125,60.133,-0.312,4.061,0.87,100.0,80.0,11.501
0.0,0,77.576,22.424,77.576,663.458,774.265,444.645,1943.322,26.4,64.858,60.105,61.919,60.119,60.131,-0.311,4.061,0.87,100.0,80.0,11.365
0.0,0,77.554,22.446,77.554,664.793,774.228,445.521,1943.462,26.4,64.856,60.103,61.912,60.114,60.129,-0.311,4.062,0.869,100.0,80.0,11.339
0.0,0,77.532,22.468,77.532,666.181,774.189,446.433,1943.603,26.4,64.853,60.098,61.906,60.109,60.126,-0.311,4.062,0.869,100.0,80.0,11.245
0.0,0,77.509,22.491,77.509,667.613,774.149,447.373,1943.762,26.4,64.85,60.087,61.898,60.103,60.123,-0.31,4.062,0.869,100.0,80.0,11.081
0.0,0,77.486,22.514,77.486,669.095,774.107,448.346,1943.92,26.4,64.847,60.087,61.891,60.097,60.119,-0.31,4.062,0.869,100.0,80.0,11.081
0.0,0,77.461,22.539,77.461,670.634,774.064,449.356,1944.078,26.4,64.843,60.084,61.884,60.093,60.115,-0.309,4.062,0.869,100.0,80.0,11.036
0.0,0,77.436,22.564,77.436,672.22,774.02,450.396,1944.254,26.4,64.839,60.084,61.877,60.09,60.111,-0.309,4.063,0.869,100.0,80.0,11.043
0.0,0,77.411,22.589,77.411,673.841,773.974,451.459,1944.43,26.4,64.835,60.088,61.87,60.088,60.107,-0.308,4.063,0.869,100.0,80.0,11.097
0.0,0,77.385,22.615,77.385,675.484,773.928,452.536,1944.606,26.4,64.832,60.088,61.862,60.088,60.104,-0.308,4.063,0.869,100.0,80.0,11.092
0.0,0,77.359,22.641,77.359,677.134,773.881,453.619,1944.782,26.4,64.83,60.081,61.856,60.087,60.101,-0.307,4.063,0.868,100.0,80.0,10.96
0.0,0,77.333,22.667,77.333,678.792,773.834,454.707,1944.958,26.4,64.828,60.072,61.848,60.084,60.098,-0.307,4.063,0.868,100.0,80.0,10.824
0.0,0,77.306,22.694,77.306,680.475,773.787,455.81,1945.152,26.4,64.825,60.074,61.84,60.079,60.095,-0.306,4.064,0.868,100.0,80.0,10.843
0.0,0,77.279,22.721,77.279,682.196,773.738,456.938,1945.328,26.4,64.822,60.075,61.833,60.077,60.093,-0.306,4.064,0.868,100.0,80.0,10.854
0.0,0,77.252,22.748,77.252,683.944,773.688,458.084,1945.522,26.4,64.82,60.07,61.825,60.076,60.09,-0.305,4.064,0.868,100.0,80.0,10.772
0.0,0,77.224,22.776,77.224,685.71,773.637,459.242,1945.715,26.4,64.817,60.066,61.817,60.073,60.087,-0.305,4.064,0.868,100.0,80.0,10.692
0.0,0,77.196,22.804,77.196,687.502,773.586,460.416,1945.909,26.4,64.815,60.068,61.809,60.07,60.084,-0.304,4.064,0.868,100.0,80.0,10.734
0.0,0,77.168,22.832,77.168,689.319,773.534,461.606,1946.102,26.4,64.813,60.069,61.802,60.07,60.082,-0.304,4.065,0.867,100.0,80.0,10.744
0.0,0,77.14,22.86,77.14,691.152,773.481,462.806,1946.314,26.4,64.811,60.068,61.795,60.069,60.08,-0.303,4.065,0.867,100.0,80.0,10.707
0.0,0,77.111,22.889,77.111,692.99,773.428,464.01,1946.507,26.4,64.809,60.073,61.787,60.069,60.078,-0.303,4.065,0.867,100.0,80.0,10.785
0.0,0,77.083,22.917,77.083,694.831,773.375,465.216,1946.718,26.4,64.808,60.075,61.78,60.071,60.076,-0.302,4.065,0.867,100.0,80.0,10.816
0.0,0,77.055,22.945,77.055,696.664,773.322,466.416,1946.912,26.4,64.807,60.073,61.772,60.072,60.075,-0.302,4.066,0.867,100.0,80.0,10.77
0.0,0,77.026,22.973,77.026,698.484,773.269,467.607,1947.106,26.4,64.807,60.068,61.765,60.072,60.075,-0.301,4.066,0.867,100.0,80.0,10.681
0.0,0,76.999,23.001,76.999,700.304,773.216,468.799,1947.317,26.4,64.807,60.064,61.757,60.07,60.074,-0.301,4.066,0.867,100.0,80.0,10.62
0.0,0,76.97,23.03,76.97,702.139,773.163,469.999,1947.51,26.4,64.806,60.064,61.749,60.068,60.073,-0.3,4.066,0.866,100.0,80.0,10.621
0.0,0,76.942,23.058,76.942,703.996,773.108,471.214,1947.722,26.4,64.805,60.054,61.74,60.065,60.072,-0.3,4.067,0.866,100.0,80.0,10.459
0.0,0,76.913,23.087,76.913,705.877,773.053,472.444,1947.933,26.4,64.804,60.047,61.73,60.059,60.07,-0.299,4.067,0.866,100.0,80.0,10.371
0.0,0,76.884,23.116,76.884,707.802,772.997,473.704,1948.144,26.4,64.802,60.041,61.72,60.054,60.068,-0.299,4.067,0.866,100.0,80.0,10.303
0.0,0,76.854,23.146,76.854,709.782,772.938,474.998,1948.355,26.4,64.799,60.033,61.71,60.048,60.065,-0.298,4.067,0.866,100.0,80.0,10.181
0.0,0,76.823,23.177,76.823,711.821,772.878,476.332,1948.584,26.4,64.796,60.027,61.7,60.041,60.061,-0.297,4.068,0.866,100.0,80.0,10.103
0.0,0,76.791,23.209,76.791,713.926,772.816,477.706,1948.83,26.4,64.792,60.02,61.689,60.034,60.057,-0.297,4.068,0.865,100.0,80.0,9.999
0.0,0,76.758,23.242,76.758,716.098,772.752,479.127,1949.059,26.4,64.788,60.014,61.679,60.028,60.053,-0.296,4.068,0.865,100.0,80.0,9.924
0.0,0,76.725,23.275,76.725,718.338,772.685,480.589,1949.323,26.4,64.783,60.007,61.668,60.021,60.048,-0.295,4.069,0.865,100.0,80.0,9.819
0.0,0,76.69,23.31,76.69,720.646,772.616,482.097,1949.57,26.4,64.778,60.0,61.656,60.014,60.042,-0.295,4.069,0.865,100.0,80.0,9.742
0.0,0,76.654,23.346,76.654,723.022,772.545,483.65,1949.851,26.4,64.773,59.995,61.645,60.008,60.037,-0.294,4.069,0.865,100.0,80.0,9.67
0.0,0,76.618,23.382,76.618,725.467,772.472,485.246,1950.115,26.4,64.767,59.989,61.633,60.002,60.031,-0.293,4.069,0.864,100.0,80.0,9.614
0.0,0,76.58,23.42,76.58,727.977,772.396,486.883,1950.397,26.4,64.762,59.986,61.621,59.996,60.025,-0.293,4.07,0.864,100.0,80.0,9.575
0.0,0,76.542,23.458,76.542,730.546,772.319,488.56,1950.696,26.4,64.757,59.984,61.609,59.992,60.02,-0.292,4.07,0.864,100.0,80.0,9.573
0.0,0,76.503,23.497,76.503,733.168,772.239,490.271,1950.995,26.4,64.752,59.981,61.598,59.988,60.014,-0.291,4.071,0.864,100.0,80.0,9.541
0.0,0,76.464,23.536,76.464,735.831,772.158,492.008,1951.294,26.4,64.747,59.978,61.586,59.985,60.009,-0.29,4.071,0.864,100.0,80.0,9.503
0.0,0,76.424,23.576,76.424,738.533,772.076,493.77,1951.594,26.4,64.743,59.977,61.575,59.982,60.004,-0.29,4.071,0.863,100.0,80.0,9.504
0.0,0,76.384,23.616,76.384,741.268,771.992,495.553,1951.91,26.4,64.739,59.97,61.564,59.979,60.0,-0.289,4.072,0.863,100.0,80.0,9.39
0.0,0,76.343,23.657,76.343,744.035,771.908,497.357,1952.227,26.4,64.735,59.965,61.551,59.975,59.996,-0.288,4.072,0.863,100.0,80.0,9.323
0.0,0,76.302,23.698,76.302,746.845,771.821,499.187,1952.544,26.4,64.731,59.964,61.539,59.971,59.991,-0.287,4.072,0.863,100.0,80.0,9.323
0.0,0,76.26,23.74,76.26,749.703,771.733,501.047,1952.861,26.4,64.727,59.957,61.526,59.967,59.987,-0.286,4.073,0.862,100.0,80.0,9.227
0.0,0,76.218,23.782,76.218,752.602,771.643,502.936,1953.195,26.4,64.723,59.95,61.513,59.962,59.983,-0.286,4.073,0.862,100.0,80.0,9.132
0.0,0,76.175,23.825,76.175,755.554,771.551,504.858,1953.547,26.4,64.719,59.945,61.5,59.956,59.978,-0.285,4.074,0.862,100.0,80.0,9.075
0.0,0,76.132,23.869,76.132,758.567,771.458,506.818,1953.882,26.4,64.715,59.937,61.486,59.95,59.974,-0.284,4.074,0.862,100.0,80.0,8.991
0.0,0,76.087,23.913,76.087,761.644,771.361,508.82,1954.251,26.4,64.711,59.93,61.472,59.944,59.969,-0.283,4.074,0.861,100.0,80.0,8.88
0.0,0,76.042,23.958,76.042,764.79,771.263,510.866,1954.603,26.4,64.706,59.926,61.458,59.937,59.964,-0.282,4.075,0.861,100.0,80.0,8.87
0.0,0,75.996,24.004,75.996,768.01,771.161,512.961,1954.973,26.4,64.701,59.922,61.445,59.932,59.958,-0.281,4.075,0.861,100.0,80.0,8.824
0.0,0,75.949,24.051,75.949,771.292,771.057,515.094,1955.36,26.4,64.696,59.918,61.431,59.927,59.953,-0.28,4.076,0.861,100.0,80.0,8.771
0.0,0,75.901,24.099,75.901,774.632,770.952,517.264,1955.747,26.4,64.691,59.912,61.42,59.922,59.947,-0.279,4.076,0.86,100.0,80.0,8.666
0.0,0,75.853,24.147,75.853,778.028,770.843,519.469,1956.152,26.4,64.687,59.914,61.412,59.918,59.942,-0.278,4.077,0.86,100.0,80.0,8.622
0.0,0,75.804,24.196,75.804,781.474,770.733,521.708,1956.557,26.4,64.682,59.918,61.407,59.917,59.937,-0.277,4.077,0.86,100.0,80.0,8.556
0.0,0,75.755,24.245,75.755,784.949,770.622,523.963,1956.962,26.4,64.679,59.925,61.407,59.919,59.933,-0.276,4.078,0.859,100.0,80.0,8.483
0.0,0,75.706,24.294,75.706,788.42,770.51,526.215,1957.366,26.4,64.677,59.934,61.408,59.923,59.931,-0.275,4.078,0.859,100.0,80.0,8.41
0.0,0,75.658,24.342,75.658,791.854,770.399,528.442,1957.771,26.4,64.676,59.944,61.41,59.929,59.93,-0.274,4.079,0.859,100.0,80.0,8.353
0.0,0,75.611,24.389,75.611,795.228,770.29,530.629,1958.158,26.4,64.677,59.956,61.413,59.937,59.93,-0.273,4.079,0.859,100.0,80.0,8.333
0.0,0,75.565,24.435,75.565,798.515,770.183,532.761,1958.546,26.4,64.68,59.966,61.415,59.947,59.932,-0.273,4.08,0.858,100.0,80.0,8.284
0.0,0,75.521,24.479,75.521,801.7,770.079,534.824,1958.933,26.4,64.684,59.977,61.418,59.957,59.936,-0.272,4.08,0.858,100.0,80.0,8.228
0.0,0,75.478,24.522,75.478,804.771,769.978,536.814,1959.302,26.4,64.69,59.988,61.421,59.967,59.941,-0.271,4.081,0.858,100.0,80.0,8.206
0.0,0,75.438,24.562,75.438,807.729,769.881,538.729,1959.654,26.4,64.697,59.998,61.424,59.978,59.947,-0.27,4.081,0.857,100.0,80.0,8.174
0.0,0,75.398,24.602,75.398,810.569,769.787,540.566,1959.989,26.4,64.704,60.006,61.427,59.988,59.954,-0.269,4.082,0.857,100.0,80.0,8.105
0.0,0,75.361,24.639,75.361,813.293,769.697,542.33,1960.306,26.4,64.712,60.016,61.431,59.997,59.962,-0.268,4.082,0.857,100.0,80.0,8.048
0.0,0,75.325,24.675,75.325,815.908,769.611,544.021,1960.622,26.4,64.721,60.016,61.426,60.006,59.97,-0.268,4.082,0.857,100.0,80.0,7.994
0.0,0,75.291,24.709,75.291,818.428,769.527,545.651,1960.922,26.4,64.729,60.005,61.407,60.008,59.977,-0.267,4.083,0.856,100.0,80.0,7.971
0.0,0,35.285,64.715,35.285,1760.57,70.264,2325.734,1971.71,26.4,63.464,61.093,61.157,60.794,60.182,0.846,3.166,0.098,0.0,0.0,7.955
0.0,0,0.0,100.0,0.0,684.793,0.0,1566.953,1538.914,26.4,62.292,59.991,60.808,60.395,60.432,0.589,1.79,-0.043,0.0,0.0,7.921
0.0,0,0.0,100.0,0.0,182.914,0.0,877.33,849.717,26.4,61.329,59.547,61.14,60.063,60.362,0.199,0.78,-0.027,0.0,0.0,7.884
0.0,0,0.0,100.0,0.0,19.03,0.0,277.441,250.367,26.4,60.666,56.032,61.096,59.506,60.26,0.068,0.187,-0.014,0.0,0.0,7.866
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.284,7.798,51.837,58.382,60.203,0.009,0.0,0.001,0.0,0.0,7.798
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.207,7.79,51.836,57.891,60.195,0.009,0.0,0.001,0.0,0.0,7.79
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.188,7.76,51.835,57.448,60.187,0.009,0.0,0.001,0.0,0.0,7.76
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.176,7.706,51.833,57.007,60.176,0.009,0.0,0.001,0.0,0.0,7.706
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.164,7.683,51.831,56.571,60.164,0.009,0.0,0.001,0.0,0.0,7.683
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.151,7.665,51.828,56.138,60.151,0.009,0.0,0.001,0.0,0.0,7.665
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.135,7.68,51.826,55.709,60.135,0.009,0.0,0.001,0.0,0.0,7.68
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.119,7.666,51.823,55.283,60.119,0.009,0.0,0.001,0.0,0.0,7.666
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.101,7.664,51.821,54.861,60.101,0.009,0.0,0.001,0.0,0.0,7.664
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.081,7.647,51.818,54.443,60.081,0.009,0.0,0.001,0.0,0.0,7.647
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.06,7.662,51.815,54.029,60.06,0.009,0.0,0.001,0.0,0.0,7.662
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.038,7.648,51.812,53.618,60.038,0.009,0.0,0.001,0.0,0.0,7.648
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.014,7.646,51.808,53.211,60.014,0.009,0.0,0.001,0.0,0.0,7.646
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.989,7.629,51.805,52.808,59.989,0.009,0.0,0.001,0.0,0.0,7.629
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.962,7.644,51.802,52.408,59.962,0.009,0.0,0.001,0.0,0.0,7.644
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.935,7.647,51.798,52.011,59.935,0.009,0.0,0.001,0.0,0.0,7.647
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.905,7.631,51.795,51.618,59.905,0.009,0.0,0.001,0.0,0.0,7.631
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.875,7.613,51.791,51.229,59.875,0.009,0.0,0.001,0.0,0.0,7.613
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.843,7.578,51.788,50.842,59.843,0.009,0.0,0.001,0.0,0.0,7.578
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.81,7.573,51.784,50.459,59.81,0.009,0.0,0.001,0.0,0.0,7.573
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.775,7.575,51.781,50.079,59.775,0.009,0.0,0.001,0.0,0.0,7.575
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.74,7.543,51.777,49.703,59.74,0.009,0.0,0.001,0.0,0.0,7.543
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.703,7.507,51.773,49.329,59.703,0.009,0.0,0.001,0.0,0.0,7.507
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.665,7.454,51.77,48.959,59.665,0.009,0.0,0.001,0.0,0.0,7.454
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.626,7.433,51.766,48.591,59.626,0.009,0.0,0.001,0.0,0.0,7.433
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.585,7.384,51.762,48.227,59.585,0.009,0.0,0.001,0.0,0.0,7.384
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.543,7.327,51.758,47.865,59.543,0.009,0.0,0.001,0.0,0.0,7.327
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.5,7.322,51.754,47.506,59.5,0.009,0.0,0.001,0.0,0.0,7.322
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.456,7.292,51.751,47.15,59.456,0.009,0.0,0.001,0.0,0.0,7.292
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.411,7.238,51.747,46.797,59.411,0.009,0.0,0.001,0.0,0.0,7.238
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.365,7.201,51.743,46.446,59.365,0.009,0.0,0.001,0.0,0.0,7.201
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.318,7.15,51.739,46.099,59.318,0.009,0.0,0.001,0.0,0.0,7.15
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.269,7.063,51.735,45.754,59.269,0.009,0.0,0.001,0.0,0.0,7.063
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.22,6.989,51.731,45.411,59.22,0.009,0.0,0.001,0.0,0.0,6.989
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.17,6.903,51.727,45.07,59.17,0.009,0.0,0.001,0.0,0.0,6.903
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.118,6.777,51.723,44.732,59.118,0.009,0.0,0.001,0.0,0.0,6.777
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.065,6.729,51.719,44.396,59.065,0.009,0.0,0.001,0.0,0.0,6.729
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.012,6.727,51.715,44.062,59.012,0.009,0.0,0.001,0.0,0.0,6.727
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.957,6.728,51.71,43.731,58.957,0.009,0.0,0.001,0.0,0.0,6.728
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.901,6.727,51.706,43.404,58.901,0.009,0.0,0.001,0.0,0.0,6.727
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.845,6.745,51.702,43.079,58.845,0.009,0.0,0.001,0.0,0.0,6.745
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.787,6.73,51.698,42.757,58.787,0.009,0.0,0.001,0.0,0.0,6.73
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.729,6.727,51.694,42.438,58.729,0.009,0.0,0.001,0.0,0.0,6.727
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.669,6.745,51.69,42.122,58.669,0.009,0.0,0.001,0.0,0.0,6.745
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.609,6.73,51.686,41.809,58.609,0.009,0.0,0.001,0.0,0.0,6.73
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.547,6.728,51.681,41.498,58.547,0.009,0.0,0.001,0.0,0.0,6.728
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.485,6.729,51.677,41.19,58.485,0.009,0.0,0.001,0.0,0.0,6.729
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.422,6.711,51.673,40.885,58.422,0.009,0.0,0.001,0.0,0.0,6.711
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.358,6.726,51.669,40.582,58.358,0.009,0.0,0.001,0.0,0.0,6.726
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.293,6.713,51.665,40.282,58.293,0.009,0.0,0.001,0.0,0.0,6.713
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.227,6.695,51.66,39.985,58.227,0.009,0.0,0.001,0.0,0.0,6.695
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.161,6.644,51.656,39.69,58.161,0.009,0.0,0.001,0.0,0.0,6.644
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.093,6.638,51.652,39.398,58.093,0.009,0.0,0.001,0.0,0.0,6.638
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.025,6.608,51.648,39.107,58.025,0.009,0.0,0.001,0.0,0.0,6.608
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.956,6.554,51.644,38.819,57.956,0.009,0.0,0.001,0.0,0.0,6.554
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.886,6.516,51.639,38.534,57.886,0.009,0.0,0.001,0.0,0.0,6.516
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.816,6.497,51.635,38.25,57.816,0.009,0.0,0.001,0.0,0.0,6.497
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.745,6.446,51.631,37.969,57.745,0.009,0.0,0.001,0.0,0.0,6.446
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.672,6.438,51.627,37.689,57.672,0.009,0.0,0.001,0.0,0.0,6.438
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.6,6.457,51.622,37.413,57.599,0.009,0.0,0.001,0.0,0.0,6.457
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.526,6.442,51.618,37.139,57.526,0.009,0.0,0.001,0.0,0.0,6.442
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.452,6.457,51.614,36.867,57.452,0.009,0.0,0.001,0.0,0.0,6.457
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.377,6.41,51.61,36.597,57.377,0.009,0.0,0.001,0.0,0.0,6.41
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.301,6.402,51.605,36.33,57.301,0.009,0.0,0.001,0.0,0.0,6.402
