HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.224,6.421,51.601,36.065,57.224,0.009,0.0,0.001,0.0,0.0,6.421
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.147,6.392,51.597,35.803,57.147,0.009,0.0,0.001,0.0,0.0,6.392
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.069,6.353,51.592,35.542,57.069,0.009,0.0,0.001,0.0,0.0,6.353
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.991,6.351,51.588,35.284,56.991,0.009,0.0,0.001,0.0,0.0,6.351
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.912,6.301,51.584,35.027,56.912,0.009,0.0,0.001,0.0,0.0,6.301
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.832,6.312,51.579,34.773,56.832,0.009,0.0,0.001,0.0,0.0,6.312
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.752,6.283,51.575,34.521,56.752,0.009,0.0,0.001,0.0,0.0,6.283
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.671,6.262,51.571,34.271,56.671,0.009,0.0,0.001,0.0,0.0,6.262
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.589,6.245,51.567,34.023,56.589,0.009,0.0,0.001,0.0,0.0,6.245
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.507,6.195,51.562,33.776,56.507,0.009,0.0,0.001,0.0,0.0,6.195
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.424,6.157,51.558,33.532,56.424,0.009,0.0,0.001,0.0,0.0,6.157
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.341,6.089,51.554,33.29,56.341,0.009,0.0,0.001,0.0,0.0,6.089
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.257,6.031,51.549,33.048,56.257,0.009,0.0,0.001,0.0,0.0,6.031
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.173,6.01,51.545,32.809,56.173,0.009,0.0,0.001,0.0,0.0,6.01
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.088,5.976,51.54,32.572,56.088,0.009,0.0,0.001,0.0,0.0,5.976
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.002,5.973,51.536,32.336,56.002,0.009,0.0,0.001,0.0,0.0,5.973
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.916,5.942,51.532,32.103,55.916,0.009,0.0,0.001,0.0,0.0,5.942
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.829,5.888,51.527,31.871,55.829,0.009,0.0,0.001,0.0,0.0,5.888
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.742,5.85,51.523,31.641,55.742,0.009,0.0,0.001,0.0,0.0,5.85
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.654,5.829,51.518,31.412,55.654,0.009,0.0,0.001,0.0,0.0,5.829
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.566,5.828,51.514,31.186,55.566,0.009,0.0,0.001,0.0,0.0,5.828
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.477,5.826,51.509,30.961,55.477,0.009,0.0,0.001,0.0,0.0,5.826
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.388,5.875,51.505,30.739,55.388,0.009,0.0,0.001,0.0,0.0,5.875
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.298,5.899,51.501,30.519,55.298,0.009,0.0,0.001,0.0,0.0,5.899
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.208,5.918,51.496,30.301,55.208,0.009,0.0,0.001,0.0,0.0,5.918
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.117,5.886,51.492,30.085,55.117,0.009,0.0,0.001,0.0,0.0,5.886
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.026,5.883,51.488,29.87,55.026,0.009,0.0,0.001,0.0,0.0,5.883
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.935,5.849,51.483,29.658,54.935,0.009,0.0,0.001,0.0,0.0,5.849
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.843,5.862,51.479,29.447,54.843,0.009,0.0,0.001,0.0,0.0,5.862
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.75,5.849,51.474,29.238,54.75,0.009,0.0,0.001,0.0,0.0,5.849
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.657,5.831,51.47,29.031,54.657,0.009,0.0,0.001,0.0,0.0,5.831
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.564,5.796,51.466,28.826,54.564,0.009,0.0,0.001,0.0,0.0,5.796
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.47,5.775,51.461,28.622,54.47,0.009,0.0,0.001,0.0,0.0,5.775
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.377,5.776,51.457,28.419,54.377,0.009,0.0,0.001,0.0,0.0,5.776
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.282,5.71,51.452,28.219,54.282,0.009,0.0,0.001,0.0,0.0,5.71
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.187,5.701,51.448,28.019,54.187,0.009,0.0,0.001,0.0,0.0,5.701
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.092,5.702,51.443,27.822,54.092,0.009,0.0,0.001,0.0,0.0,5.702
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.997,5.702,51.439,27.626,53.997,0.009,0.0,0.001,0.0,0.0,5.702
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.901,5.703,51.435,27.432,53.901,0.009,0.0,0.001,0.0,0.0,5.703
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.804,5.669,51.43,27.239,53.804,0.009,0.0,0.001,0.0,0.0,5.669
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.708,5.683,51.426,27.048,53.708,0.009,0.0,0.001,0.0,0.0,5.683
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.611,5.654,51.421,26.859,53.611,0.009,0.0,0.001,0.0,0.0,5.654
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.513,5.616,51.417,26.671,53.513,0.009,0.0,0.001,0.0,0.0,5.616
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.416,5.595,51.412,26.484,53.416,0.009,0.0,0.001,0.0,0.0,5.595
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.318,5.594,51.408,26.299,53.318,0.009,0.0,0.001,0.0,0.0,5.594
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.219,5.595,51.404,26.116,53.219,0.009,0.0,0.001,0.0,0.0,5.595
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.121,5.579,51.399,25.934,53.121,0.009,0.0,0.001,0.0,0.0,5.579
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.022,5.544,51.395,25.754,53.022,0.009,0.0,0.001,0.0,0.0,5.544
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.923,5.539,51.39,25.575,52.923,0.009,0.0,0.001,0.0,0.0,5.539
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.823,5.542,51.386,25.398,52.823,0.009,0.0,0.001,0.0,0.0,5.542
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.724,5.493,51.382,25.222,52.724,0.009,0.0,0.001,0.0,0.0,5.493
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.624,5.469,51.377,25.047,52.624,0.009,0.0,0.001,0.0,0.0,5.469
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.523,5.468,51.373,24.873,52.523,0.009,0.0,0.001,0.0,0.0,5.468
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.423,5.452,51.368,24.702,52.423,0.009,0.0,0.001,0.0,0.0,5.452
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.322,5.451,51.364,24.531,52.322,0.009,0.0,0.001,0.0,0.0,5.451
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.221,5.404,51.359,24.362,52.221,0.009,0.0,0.001,0.0,0.0,5.404
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.12,5.349,51.355,24.194,52.12,0.009,0.0,0.001,0.0,0.0,5.349
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.018,5.295,51.35,24.027,52.018,0.009,0.0,0.001,0.0,0.0,5.295
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.916,5.24,51.346,23.861,51.916,0.009,0.0,0.001,0.0,0.0,5.24
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.814,5.201,51.341,23.696,51.814,0.009,0.0,0.001,0.0,0.0,5.201
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.712,5.2,51.337,23.532,51.712,0.009,0.0,0.001,0.0,0.0,5.2
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.61,5.136,51.332,23.37,51.61,0.009,0.0,0.001,0.0,0.0,5.136
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.507,5.076,51.328,23.208,51.507,0.009,0.0,0.001,0.0,0.0,5.076
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.404,5.072,51.323,23.047,51.404,0.009,0.0,0.001,0.0,0.0,5.072
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.301,5.04,51.319,22.888,51.301,0.009,0.0,0.001,0.0,0.0,5.04
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.198,5.035,51.314,22.73,51.198,0.009,0.0,0.001,0.0,0.0,5.035
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.094,5.036,51.31,22.573,51.094,0.009,0.0,0.001,0.0,0.0,5.036
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.991,5.035,51.305,22.418,50.991,0.009,0.0,0.001,0.0,0.0,5.035
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.887,5.068,51.301,22.264,50.887,0.009,0.0,0.001,0.0,0.0,5.068
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.783,5.073,51.296,22.112,50.783,0.009,0.0,0.001,0.0,0.0,5.073
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.678,5.073,51.292,21.961,50.678,0.009,0.0,0.001,0.0,0.0,5.073
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.574,5.041,51.287,21.812,50.574,0.009,0.0,0.001,0.0,0.0,5.041
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.469,5.021,51.283,21.663,50.469,0.009,0.0,0.001,0.0,0.0,5.021
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.365,4.984,51.278,21.516,50.365,0.009,0.0,0.001,0.0,0.0,4.984
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.26,5.014,51.274,21.369,50.26,0.009,0.0,0.001,0.0,0.0,5.014
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.155,4.987,51.269,21.224,50.155,0.009,0.0,0.001,0.0,0.0,4.987
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.05,4.966,51.265,21.08,50.05,0.009,0.0,0.001,0.0,0.0,4.966
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.944,4.948,51.26,20.938,49.944,0.009,0.0,0.001,0.0,0.0,4.948
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.839,4.946,51.256,20.796,49.839,0.009,0.0,0.001,0.0,0.0,4.946
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.733,4.945,51.251,20.656,49.733,0.009,0.0,0.001,0.0,0.0,4.945
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.628,4.962,51.247,20.517,49.628,0.009,0.0,0.001,0.0,0.0,4.962
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.522,4.964,51.242,20.379,49.522,0.009,0.0,0.001,0.0,0.0,4.964
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.416,4.962,51.238,20.242,49.416,0.009,0.0,0.001,0.0,0.0,4.962
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.31,5.013,51.233,20.107,49.31,0.009,0.0,0.001,0.0,0.0,5.013
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.204,4.988,51.229,19.974,49.204,0.009,0.0,0.001,0.0,0.0,4.988
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.098,4.95,51.225,19.841,49.098,0.009,0.0,0.001,0.0,0.0,4.95
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.991,4.914,51.22,19.709,48.991,0.009,0.0,0.001,0.0,0.0,4.914
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.885,4.894,51.216,19.578,48.885,0.009,0.0,0.001,0.0,0.0,4.894
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.778,4.876,51.211,19.448,48.778,0.009,0.0,0.001,0.0,0.0,4.876
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.672,4.859,51.207,19.319,48.672,0.009,0.0,0.001,0.0,0.0,4.859
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.565,4.825,51.202,19.191,48.565,0.009,0.0,0.001,0.0,0.0,4.825
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.458,4.771,51.198,19.063,48.458,0.009,0.0,0.001,0.0,0.0,4.771
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.352,4.767,51.193,18.937,48.352,0.009,0.0,0.001,0.0,0.0,4.767
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.245,4.719,51.189,18.811,48.245,0.009,0.0,0.001,0.0,0.0,4.719
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.138,4.681,51.184,18.686,48.138,0.009,0.0,0.001,0.0,0.0,4.681
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.031,4.628,51.18,18.562,48.031,0.009,0.0,0.001,0.0,0.0,4.628
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.924,4.59,51.175,18.438,47.924,0.009,0.0,0.001,0.0,0.0,4.59
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.816,4.555,51.171,18.316,47.816,0.009,0.0,0.001,0.0,0.0,4.555
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.709,4.518,51.166,18.194,47.709,0.009,0.0,0.001,0.0,0.0,4.518
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.602,4.482,51.162,18.073,47.602,0.009,0.0,0.001,0.0,0.0,4.482
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.495,4.463,51.157,17.952,47.495,0.009,0.0,0.001,0.0,0.0,4.463
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.387,4.431,51.153,17.833,47.387,0.009,0.0,0.001,0.0,0.0,4.431
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.28,4.343,51.149,17.714,47.28,0.009,0.0,0.001,0.0,0.0,4.343
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.173,4.333,51.146,17.595,47.173,0.009,0.0,0.001,0.0,0.0,4.333
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.065,4.319,51.142,17.478,47.065,0.009,0.0,0.001,0.0,0.0,4.319
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.958,4.284,51.139,17.361,46.958,0.009,0.0,0.001,0.0,0.0,4.284
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.85,4.281,51.135,17.245,46.85,0.009,0.0,0.001,0.0,0.0,4.281
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.743,4.249,51.132,17.131,46.743,0.009,0.0,0.001,0.0,0.0,4.249
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.635,4.228,51.128,17.016,46.635,0.009,0.0,0.001,0.0,0.0,4.228
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.527,4.209,51.125,16.903,46.527,0.009,0.0,0.001,0.0,0.0,4.209
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.42,4.224,51.121,16.791,46.42,0.009,0.0,0.001,0.0,0.0,4.224
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.312,4.211,51.118,16.679,46.312,0.009,0.0,0.001,0.0,0.0,4.211
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.204,4.192,51.115,16.569,46.204,0.009,0.0,0.001,0.0,0.0,4.192
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.097,4.175,51.111,16.459,46.097,0.009,0.0,0.001,0.0,0.0,4.175
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.989,4.124,51.108,16.35,45.989,0.009,0.0,0.001,0.0,0.0,4.124
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.881,4.117,51.104,16.242,45.881,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.774,4.117,51.101,16.135,45.774,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.666,4.136,51.097,16.028,45.666,0.009,0.0,0.001,0.0,0.0,4.136
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.558,4.09,51.094,15.923,45.558,0.009,0.0,0.001,0.0,0.0,4.09
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.451,4.05,51.09,15.818,45.451,0.009,0.0,0.001,0.0,0.0,4.05
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.343,4.03,51.087,15.714,45.343,0.009,0.0,0.001,0.0,0.0,4.03
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.235,4.011,51.083,15.61,45.235,0.009,0.0,0.001,0.0,0.0,4.011
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.128,4.024,51.08,15.508,45.128,0.009,0.0,0.001,0.0,0.0,4.024
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.02,4.06,51.076,15.406,45.02,0.009,0.0,0.001,0.0,0.0,4.06
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.913,4.064,51.073,15.306,44.913,0.009,0.0,0.001,0.0,0.0,4.064
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.805,4.08,51.069,15.206,44.805,0.009,0.0,0.001,0.0,0.0,4.08
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.698,4.082,51.065,15.108,44.698,0.009,0.0,0.001,0.0,0.0,4.082
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.59,4.081,51.062,15.01,44.59,0.009,0.0,0.001,0.0,0.0,4.081
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.483,4.099,51.058,14.913,44.483,0.009,0.0,0.001,0.0,0.0,4.099
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.375,4.068,51.055,14.818,44.375,0.009,0.0,0.001,0.0,0.0,4.068
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.268,4.079,51.051,14.722,44.268,0.009,0.0,0.001,0.0,0.0,4.079
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.161,4.098,51.047,14.628,44.161,0.009,0.0,0.001,0.0,0.0,4.098
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.053,4.1,51.044,14.535,44.053,0.009,0.0,0.001,0.0,0.0,4.1
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.946,4.117,51.04,14.443,43.946,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.839,4.102,51.037,14.351,43.839,0.009,0.0,0.001,0.0,0.0,4.102
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.732,4.101,51.033,14.26,43.732,0.009,0.0,0.001,0.0,0.0,4.101
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.625,4.053,51.03,14.17,43.625,0.009,0.0,0.001,0.0,0.0,4.053
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.518,4.014,51.026,14.081,43.518,0.009,0.0,0.001,0.0,0.0,4.014
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.411,3.994,51.022,13.991,43.411,0.009,0.0,0.001,0.0,0.0,3.994
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.304,3.978,51.019,13.903,43.304,0.009,0.0,0.001,0.0,0.0,3.978
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.197,3.912,51.015,13.815,43.197,0.009,0.0,0.001,0.0,0.0,3.912
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.09,3.839,51.011,13.727,43.09,0.009,0.0,0.001,0.0,0.0,3.839
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.984,3.765,51.008,13.639,42.984,0.009,0.0,0.001,0.0,0.0,3.765
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.877,3.744,51.004,13.552,42.877,0.009,0.0,0.001,0.0,0.0,3.744
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.771,3.661,51.0,13.465,42.771,0.009,0.0,0.001,0.0,0.0,3.661
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.664,3.618,50.996,13.378,42.664,0.009,0.0,0.001,0.0,0.0,3.618
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.558,3.566,50.993,13.291,42.558,0.009,0.0,0.001,0.0,0.0,3.566
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.452,3.544,50.989,13.205,42.452,0.009,0.0,0.001,0.0,0.0,3.544
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.345,3.511,50.985,13.119,42.345,0.009,0.0,0.001,0.0,0.0,3.511
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.239,3.473,50.981,13.034,42.239,0.009,0.0,0.001,0.0,0.0,3.473
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.133,3.469,50.977,12.949,42.133,0.009,0.0,0.001,0.0,0.0,3.469
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.027,3.485,50.973,12.865,42.027,0.009,0.0,0.001,0.0,0.0,3.485
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.921,3.504,50.969,12.782,41.921,0.009,0.0,0.001,0.0,0.0,3.504
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.815,3.506,50.966,12.7,41.815,0.009,0.0,0.001,0.0,0.0,3.506
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.71,3.508,50.962,12.619,41.71,0.009,0.0,0.001,0.0,0.0,3.508
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.604,3.459,50.958,12.538,41.604,0.009,0.0,0.001,0.0,0.0,3.459
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.498,3.421,50.954,12.458,41.498,0.009,0.0,0.001,0.0,0.0,3.421
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.393,3.37,50.95,12.377,41.393,0.009,0.0,0.001,0.0,0.0,3.37
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.288,3.283,50.946,12.298,41.288,0.009,0.0,0.001,0.0,0.0,3.283
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.182,3.209,50.942,12.217,41.182,0.009,0.0,0.001,0.0,0.0,3.209
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.077,3.134,50.938,12.138,41.077,0.009,0.0,0.001,0.0,0.0,3.134
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.972,3.126,50.934,12.058,40.972,0.009,0.0,0.001,0.0,0.0,3.126
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.867,3.145,50.93,11.979,40.867,0.009,0.0,0.001,0.0,0.0,3.145
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.762,3.132,50.926,11.9,40.762,0.009,0.0,0.001,0.0,0.0,3.132
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.657,3.095,50.922,11.823,40.657,0.009,0.0,0.001,0.0,0.0,3.095
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.553,3.107,50.918,11.746,40.553,0.009,0.0,0.001,0.0,0.0,3.107
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.448,3.112,50.914,11.669,40.448,0.009,0.0,0.001,0.0,0.0,3.112
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.343,3.079,50.91,11.593,40.343,0.009,0.0,0.001,0.0,0.0,3.079
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.239,3.059,50.906,11.518,40.239,0.009,0.0,0.001,0.0,0.0,3.059
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.135,3.024,50.903,11.443,40.135,0.009,0.0,0.001,0.0,0.0,3.024
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.031,3.019,50.899,11.368,40.031,0.009,0.0,0.001,0.0,0.0,3.019
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.926,3.021,50.894,11.294,39.926,0.009,0.0,0.001,0.0,0.0,3.021
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.822,3.005,50.89,11.221,39.822,0.009,0.0,0.001,0.0,0.0,3.005
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.719,2.969,50.886,11.148,39.719,0.009,0.0,0.001,0.0,0.0,2.969
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.615,2.98,50.882,11.076,39.615,0.009,0.0,0.001,0.0,0.0,2.98
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.511,3.016,50.878,11.004,39.511,0.009,0.0,0.001,0.0,0.0,3.016
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.408,3.021,50.874,10.933,39.408,0.009,0.0,0.001,0.0,0.0,3.021
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.304,3.018,50.87,10.863,39.304,0.009,0.0,0.001,0.0,0.0,3.018
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.201,3.069,50.866,10.794,39.201,0.009,0.0,0.001,0.0,0.0,3.069
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.098,3.059,50.862,10.726,39.098,0.009,0.0,0.001,0.0,0.0,3.059
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.995,3.072,50.858,10.658,38.995,0.009,0.0,0.001,0.0,0.0,3.072
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.892,3.075,50.854,10.591,38.892,0.009,0.0,0.001,0.0,0.0,3.075
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.789,3.059,50.85,10.524,38.789,0.009,0.0,0.001,0.0,0.0,3.059
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.687,3.041,50.846,10.458,38.687,0.009,0.0,0.001,0.0,0.0,3.041
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.584,3.007,50.842,10.392,38.584,0.009,0.0,0.001,0.0,0.0,3.007
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.482,2.97,50.838,10.327,38.482,0.009,0.0,0.001,0.0,0.0,2.97
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.379,2.949,50.834,10.261,38.379,0.009,0.0,0.001,0.0,0.0,2.949
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.277,2.962,50.83,10.197,38.277,0.009,0.0,0.001,0.0,0.0,2.962
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.175,3.0,50.826,10.133,38.175,0.009,0.0,0.001,0.0,0.0,3.0
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.074,2.971,50.822,10.07,38.074,0.009,0.0,0.001,0.0,0.0,2.971
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.972,2.967,50.818,10.007,37.972,0.009,0.0,0.001,0.0,0.0,2.967
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.87,2.921,50.814,9.944,37.87,0.009,0.0,0.001,0.0,0.0,2.921
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.769,2.833,50.81,9.882,37.769,0.009,0.0,0.001,0.0,0.0,2.833
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.668,2.775,50.806,9.819,37.668,0.009,0.0,0.001,0.0,0.0,2.775
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.567,2.705,50.802,9.757,37.567,0.009,0.0,0.001,0.0,0.0,2.705
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.466,2.63,50.798,9.694,37.466,0.009,0.0,0.001,0.0,0.0,2.63
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.365,2.623,50.794,9.631,37.365,0.009,0.0,0.001,0.0,0.0,2.623
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.264,2.623,50.789,9.569,37.264,0.009,0.0,0.001,0.0,0.0,2.623
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.163,2.643,50.785,9.508,37.163,0.009,0.0,0.001,0.0,0.0,2.643
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.063,2.58,50.781,9.447,37.063,0.009,0.0,0.001,0.0,0.0,2.58
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.963,2.538,50.777,9.386,36.963,0.009,0.0,0.001,0.0,0.0,2.538
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.863,2.488,50.773,9.325,36.863,0.009,0.0,0.001,0.0,0.0,2.488
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.763,2.417,50.769,9.265,36.763,0.009,0.0,0.001,0.0,0.0,2.417
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.663,2.36,50.764,9.204,36.663,0.009,0.0,0.001,0.0,0.0,2.36
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.563,2.323,50.76,9.143,36.563,0.009,0.0,0.001,0.0,0.0,2.323
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.464,2.271,50.756,9.082,36.464,0.009,0.0,0.001,0.0,0.0,2.271
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.364,2.216,50.752,9.022,36.364,0.009,0.0,0.001,0.0,0.0,2.216
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.265,2.194,50.748,8.962,36.265,0.009,0.0,0.001,0.0,0.0,2.194
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.166,2.161,50.743,8.902,36.166,0.009,0.0,0.001,0.0,0.0,2.161
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.067,2.108,50.739,8.842,36.067,0.009,0.0,0.001,0.0,0.0,2.108
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.968,2.071,50.735,8.782,35.968,0.009,0.0,0.001,0.0,0.0,2.071
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.869,2.018,50.73,8.723,35.869,0.009,0.0,0.001,0.0,0.0,2.018
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.771,1.996,50.726,8.663,35.771,0.009,0.0,0.001,0.0,0.0,1.996
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.672,1.962,50.722,8.604,35.672,0.009,0.0,0.001,0.0,0.0,1.962
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.574,1.942,50.717,8.545,35.574,0.009,0.0,0.001,0.0,0.0,1.942
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.476,1.924,50.713,8.487,35.476,0.009,0.0,0.001,0.0,0.0,1.924
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.378,1.923,50.709,8.428,35.378,0.009,0.0,0.001,0.0,0.0,1.923
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.28,1.874,50.705,8.371,35.28,0.009,0.0,0.001,0.0,0.0,1.874
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.182,1.866,50.7,8.313,35.182,0.009,0.0,0.001,0.0,0.0,1.866
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.085,1.884,50.696,8.256,35.085,0.009,0.0,0.001,0.0,0.0,1.884
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.987,1.886,50.692,8.2,34.987,0.009,0.0,0.001,0.0,0.0,1.886
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.89,1.902,50.687,8.144,34.89,0.009,0.0,0.001,0.0,0.0,1.902
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.793,1.903,50.683,8.089,34.793,0.009,0.0,0.001,0.0,0.0,1.903
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.696,1.937,50.679,8.034,34.696,0.009,0.0,0.001,0.0,0.0,1.937
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.599,1.925,50.674,7.98,34.599,0.009,0.0,0.001,0.0,0.0,1.925
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.503,1.922,50.67,7.926,34.503,0.009,0.0,0.001,0.0,0.0,1.922
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.406,1.907,50.666,7.873,34.406,0.009,0.0,0.001,0.0,0.0,1.907
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.31,1.886,50.661,7.82,34.31,0.009,0.0,0.001,0.0,0.0,1.886
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.214,1.918,50.657,7.768,34.214,0.009,0.0,0.001,0.0,0.0,1.918
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.118,1.907,50.653,7.716,34.118,0.009,0.0,0.001,0.0,0.0,1.907
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.022,1.904,50.649,7.665,34.022,0.009,0.0,0.001,0.0,0.0,1.904
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.926,1.902,50.644,7.614,33.926,0.009,0.0,0.001,0.0,0.0,1.902
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.83,1.951,50.64,7.563,33.83,0.009,0.0,0.001,0.0,0.0,1.951
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.735,1.973,50.636,7.514,33.735,0.009,0.0,0.001,0.0,0.0,1.973
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.64,2.024,50.631,7.465,33.64,0.009,0.0,0.001,0.0,0.0,2.024
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.545,2.032,50.627,7.416,33.545,0.009,0.0,0.001,0.0,0.0,2.032
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.45,2.013,50.623,7.369,33.45,0.009,0.0,0.001,0.0,0.0,2.013
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.355,2.027,50.619,7.321,33.355,0.009,0.0,0.001,0.0,0.0,2.027
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.261,2.045,50.615,7.274,33.261,0.009,0.0,0.001,0.0,0.0,2.045
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.166,2.081,50.61,7.228,33.166,0.009,0.0,0.001,0.0,0.0,2.081
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.072,2.069,50.606,7.183,33.072,0.009,0.0,0.001,0.0,0.0,2.069
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.978,2.066,50.602,7.137,32.978,0.009,0.0,0.001,0.0,0.0,2.066
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.885,2.05,50.598,7.092,32.885,0.009,0.0,0.001,0.0,0.0,2.05
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.791,2.048,50.593,7.048,32.791,0.009,0.0,0.001,0.0,0.0,2.048
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.697,2.049,50.589,7.004,32.697,0.009,0.0,0.001,0.0,0.0,2.049
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.604,2.033,50.585,6.96,32.604,0.009,0.0,0.001,0.0,0.0,2.033
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.511,2.015,50.581,6.916,32.511,0.009,0.0,0.001,0.0,0.0,2.015
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.418,1.964,50.577,6.873,32.418,0.009,0.0,0.001,0.0,0.0,1.964
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.325,1.942,50.572,6.829,32.325,0.009,0.0,0.001,0.0,0.0,1.942
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.233,1.91,50.568,6.786,32.233,0.009,0.0,0.001,0.0,0.0,1.91
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.14,1.84,50.564,6.742,32.14,0.009,0.0,0.001,0.0,0.0,1.84
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.048,1.801,50.56,6.699,32.048,0.009,0.0,0.001,0.0,0.0,1.801
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.956,1.733,50.555,6.655,31.956,0.009,0.0,0.001,0.0,0.0,1.733
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.864,1.675,50.551,6.611,31.864,0.009,0.0,0.001,0.0,0.0,1.675
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.773,1.653,50.547,6.568,31.773,0.009,0.0,0.001,0.0,0.0,1.653
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.681,1.637,50.542,6.524,31.681,0.009,0.0,0.001,0.0,0.0,1.637
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.59,1.586,50.538,6.481,31.59,0.009,0.0,0.001,0.0,0.0,1.586
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.499,1.579,50.534,6.437,31.499,0.009,0.0,0.001,0.0,0.0,1.579
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.408,1.579,50.529,6.394,31.408,0.009,0.0,0.001,0.0,0.0,1.579
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.317,1.612,50.525,6.352,31.317,0.009,0.0,0.001,0.0,0.0,1.612
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.226,1.615,50.521,6.31,31.226,0.009,0.0,0.001,0.0,0.0,1.615
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.136,1.647,50.516,6.268,31.136,0.009,0.0,0.001,0.0,0.0,1.647
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,31.046,1.669,50.512,6.227,31.046,0.009,0.0,0.001,0.0,0.0,1.669
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.956,1.67,50.508,6.187,30.956,0.009,0.0,0.001,0.0,0.0,1.67
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.866,1.671,50.503,6.147,30.866,0.009,0.0,0.001,0.0,0.0,1.671
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.776,1.655,50.499,6.108,30.776,0.009,0.0,0.001,0.0,0.0,1.655
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.686,1.618,50.495,6.068,30.686,0.009,0.0,0.001,0.0,0.0,1.618
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.597,1.662,50.491,6.029,30.597,0.009,0.0,0.001,0.0,0.0,1.662
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.508,1.704,50.487,5.99,30.508,0.009,0.0,0.001,0.0,0.0,1.704
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.419,1.675,50.482,5.952,30.419,0.009,0.0,0.001,0.0,0.0,1.675
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.33,1.669,50.478,5.914,30.33,0.009,0.0,0.001,0.0,0.0,1.669
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.241,1.669,50.474,5.877,30.241,0.009,0.0,0.001,0.0,0.0,1.669
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.153,1.687,50.469,5.84,30.153,0.009,0.0,0.001,0.0,0.0,1.687
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,30.065,1.673,50.465,5.803,30.065,0.009,0.0,0.001,0.0,0.0,1.673
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.977,1.652,50.461,5.766,29.977,0.009,0.0,0.001,0.0,0.0,1.652
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.889,1.682,50.456,5.73,29.889,0.009,0.0,0.001,0.0,0.0,1.682
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.801,1.722,50.452,5.694,29.801,0.009,0.0,0.001,0.0,0.0,1.722
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.714,1.692,50.448,5.659,29.714,0.009,0.0,0.001,0.0,0.0,1.692
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.626,1.703,50.444,5.624,29.626,0.009,0.0,0.001,0.0,0.0,1.703
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.539,1.706,50.439,5.589,29.539,0.009,0.0,0.001,0.0,0.0,1.706
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.452,1.708,50.435,5.555,29.452,0.009,0.0,0.001,0.0,0.0,1.708
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.365,1.659,50.431,5.52,29.365,0.009,0.0,0.001,0.0,0.0,1.659
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.279,1.62,50.426,5.486,29.279,0.009,0.0,0.001,0.0,0.0,1.62
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.193,1.584,50.422,5.452,29.193,0.009,0.0,0.001,0.0,0.0,1.584
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.106,1.547,50.418,5.417,29.106,0.009,0.0,0.001,0.0,0.0,1.547
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,29.02,1.543,50.413,5.383,29.02,0.009,0.0,0.001,0.0,0.0,1.543
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.935,1.543,50.409,5.349,28.935,0.009,0.0,0.001,0.0,0.0,1.543
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.849,1.559,50.405,5.316,28.849,0.009,0.0,0.001,0.0,0.0,1.559
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.764,1.578,50.401,5.282,28.764,0.009,0.0,0.001,0.0,0.0,1.578
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.678,1.596,50.396,5.249,28.678,0.009,0.0,0.001,0.0,0.0,1.596
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.593,1.598,50.392,5.217,28.593,0.009,0.0,0.001,0.0,0.0,1.598
0.0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,28.508,1.597,50.388,5.185,28.508,0.009,0.0,0.001,0.0,0.0,1.597
