HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
24.894,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.75,46.096,69.944,62.671,62.685,1.533,2.549,0.345,71.904,57.523,4.196
24.934,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.743,46.118,69.937,62.676,62.678,1.533,2.549,0.345,71.904,57.523,4.268
24.974,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.744,46.125,69.93,62.682,62.679,1.533,2.549,0.345,71.904,57.523,4.297
25.011,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.745,46.126,69.923,62.683,62.68,1.533,2.549,0.345,71.904,57.523,4.313
25.046,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.75,46.141,69.917,62.7,62.685,1.533,2.549,0.345,71.904,57.523,4.364
25.077,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.761,46.147,69.911,62.71,62.696,1.533,2.549,0.345,71.904,57.523,4.39
25.106,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.763,46.119,69.906,62.684,62.698,1.533,2.549,0.345,71.904,57.523,4.322
25.142,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.752,46.136,69.901,62.675,62.687,1.533,2.549,0.345,71.904,57.523,4.377
25.184,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.75,46.15,69.897,62.691,62.686,1.533,2.549,0.345,71.904,57.523,4.421
25.219,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.754,46.149,69.894,62.695,62.689,1.533,2.549,0.345,71.904,57.523,4.424
25.253,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.758,46.153,69.892,62.696,62.693,1.533,2.549,0.345,71.904,57.523,4.439
25.286,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.758,46.16,69.891,62.688,62.693,1.533,2.549,0.345,71.904,57.523,4.459
25.322,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.752,46.153,69.89,62.673,62.687,1.533,2.549,0.345,71.904,57.523,4.444
25.363,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.743,46.159,69.89,62.671,62.678,1.533,2.549,0.345,71.904,57.523,4.458
25.404,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.742,46.16,69.89,62.678,62.677,1.533,2.549,0.345,71.904,57.523,4.46
25.442,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.741,46.16,69.891,62.671,62.676,1.533,2.549,0.345,71.904,57.523,4.46
25.482,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.737,46.16,69.89,62.668,62.672,1.533,2.549,0.345,71.904,57.523,4.46
25.522,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.736,46.16,69.89,62.671,62.671,1.533,2.549,0.345,71.904,57.523,4.462
25.561,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.733,46.141,69.888,62.654,62.668,1.533,2.549,0.345,71.904,57.523,4.411
25.604,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.723,46.142,69.887,62.647,62.658,1.533,2.549,0.345,71.904,57.523,4.419
25.649,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.722,46.161,69.885,62.671,62.657,1.533,2.549,0.345,71.904,57.523,4.474
25.687,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.732,46.149,69.883,62.676,62.667,1.533,2.549,0.345,71.904,57.523,4.445
25.721,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.735,46.17,69.881,62.674,62.67,1.533,2.549,0.345,71.904,57.523,4.503
25.757,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.739,46.189,69.879,62.675,62.674,1.533,2.549,0.345,71.904,57.523,4.562
25.793,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.736,46.21,69.877,62.668,62.671,1.533,2.549,0.345,71.904,57.523,4.621
25.833,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.734,46.174,69.875,62.662,62.669,1.533,2.549,0.345,71.904,57.523,4.527
25.874,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.727,46.173,69.873,62.643,62.662,1.533,2.549,0.345,71.904,57.523,4.527
25.921,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.713,46.186,69.871,62.632,62.648,1.533,2.549,0.345,71.904,57.523,4.564
25.97,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.71,46.187,69.869,62.657,62.645,1.533,2.549,0.345,71.904,57.523,4.571
26.011,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.72,46.166,69.867,62.667,62.656,1.533,2.549,0.345,71.904,57.523,4.517
26.046,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.723,46.192,69.865,62.658,62.658,1.533,2.549,0.345,71.904,57.523,4.593
26.085,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.72,46.196,69.864,62.64,62.656,1.533,2.549,0.345,71.904,57.523,4.604
26.13,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.708,46.212,69.862,62.634,62.643,1.533,2.549,0.345,71.904,57.523,4.651
26.178,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.712,46.225,69.861,62.669,62.647,1.533,2.549,0.345,71.904,57.523,4.689
26.214,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.727,46.244,69.86,62.683,62.662,1.533,2.549,0.345,71.904,57.523,4.742
26.244,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.736,46.252,69.86,62.671,62.671,1.533,2.549,0.345,71.904,57.523,4.763
26.279,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.731,46.27,69.858,62.648,62.666,1.533,2.549,0.345,71.904,57.523,4.816
26.324,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.716,46.26,69.867,62.633,62.652,1.533,2.549,0.345,71.904,57.523,4.774
26.373,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.711,46.258,69.886,62.644,62.646,1.533,2.549,0.345,71.904,57.523,4.735
26.418,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.709,46.251,69.906,62.64,62.644,1.533,2.549,0.345,71.904,57.523,4.68
26.462,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.71,46.272,69.924,62.656,62.645,1.533,2.549,0.345,71.904,57.523,4.707
26.501,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.719,46.284,69.94,62.666,62.654,1.533,2.549,0.345,71.904,57.523,4.713
26.536,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.723,46.292,69.953,62.662,62.658,1.533,2.549,0.345,71.904,57.523,4.711
26.574,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.725,46.304,69.964,62.653,62.66,1.533,2.549,0.345,71.904,57.523,4.726
26.615,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.718,46.328,69.973,62.651,62.653,1.533,2.549,0.345,71.904,57.523,4.777
26.658,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.724,46.347,69.98,62.676,62.659,1.533,2.549,0.345,71.904,57.523,4.815
26.692,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.734,46.376,69.986,62.686,62.669,1.533,2.549,0.345,71.904,57.523,4.883
26.724,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.747,46.398,69.99,62.712,62.683,1.533,2.549,0.345,71.904,57.523,4.938
26.748,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.768,46.439,69.993,62.727,62.703,1.533,2.549,0.345,71.904,57.523,5.043
26.77,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.773,46.444,69.994,62.696,62.709,1.533,2.549,0.345,71.904,57.523,5.057
26.804,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.76,46.438,69.994,62.671,62.695,1.533,2.549,0.345,71.904,57.523,5.039
26.848,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.747,46.43,69.992,62.667,62.682,1.533,2.549,0.345,71.904,57.523,5.02
26.892,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.739,46.42,69.988,62.668,62.675,1.533,2.549,0.345,71.904,57.523,5.0
26.934,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.737,46.429,69.984,62.668,62.672,1.533,2.549,0.345,71.904,57.523,5.033
26.975,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.73,46.415,69.979,62.646,62.666,1.533,2.549,0.345,71.904,57.523,5.002
27.021,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.716,46.432,69.973,62.628,62.651,1.533,2.549,0.345,71.904,57.523,5.06
27.071,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.707,46.463,69.967,62.649,62.642,1.533,2.549,0.345,71.904,57.523,5.152
27.115,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.719,46.476,69.962,62.677,62.654,1.533,2.549,0.345,71.904,57.523,5.198
27.148,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.726,46.456,69.958,62.653,62.661,1.533,2.549,0.345,71.904,57.523,5.151
27.187,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.715,46.451,69.954,62.628,62.65,1.533,2.549,0.345,71.904,57.523,5.143
27.237,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.704,46.45,69.951,62.631,62.639,1.533,2.549,0.345,71.904,57.523,5.145
27.285,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.7,46.436,69.948,62.625,62.635,1.533,2.549,0.345,71.904,57.523,5.113
27.333,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.691,46.426,69.946,62.611,62.626,1.533,2.549,0.345,71.904,57.523,5.089
27.384,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.683,46.443,69.945,62.604,62.618,1.533,2.549,0.345,71.904,57.523,5.136
27.437,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.674,46.462,69.945,62.606,62.609,1.533,2.549,0.345,71.904,57.523,5.189
27.487,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.683,46.501,69.945,62.65,62.618,1.533,2.549,0.345,71.904,57.523,5.293
27.523,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.705,46.525,69.947,62.669,62.64,1.533,2.549,0.345,71.904,57.523,5.357
27.552,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.718,46.522,69.949,62.666,62.653,1.533,2.549,0.345,71.904,57.523,5.345
27.586,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.726,46.528,69.951,62.667,62.661,1.533,2.549,0.345,71.904,57.523,5.358
27.621,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.724,46.531,69.954,62.645,62.659,1.533,2.549,0.345,71.904,57.523,5.359
27.665,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.712,46.546,69.958,62.626,62.647,1.533,2.549,0.345,71.904,57.523,5.394
27.715,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.698,46.532,69.962,62.614,62.634,1.533,2.549,0.345,71.904,57.523,5.349
27.768,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.688,46.524,69.965,62.613,62.623,1.533,2.549,0.345,71.904,57.523,5.322
27.819,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.685,46.55,69.969,62.622,62.621,1.533,2.549,0.345,71.904,57.523,5.386
27.866,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.687,46.573,69.973,62.631,62.623,1.533,2.549,0.345,71.904,57.523,5.442
27.908,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.696,46.607,69.977,62.654,62.632,1.533,2.549,0.345,71.904,57.523,5.529
27.945,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.711,46.63,69.981,62.663,62.646,1.533,2.549,0.345,71.904,57.523,5.586
27.978,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.721,46.67,69.984,62.677,62.656,1.533,2.549,0.345,71.904,57.523,5.687
28.009,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.738,46.712,69.988,62.696,62.673,1.533,2.549,0.345,71.904,57.523,5.797
28.037,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.747,46.749,69.991,62.696,62.682,1.533,2.549,0.345,71.904,57.523,5.892
28.066,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.757,46.754,69.994,62.693,62.692,1.533,2.549,0.345,71.904,57.523,5.898
28.098,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.752,46.792,69.997,62.684,62.687,1.533,2.549,0.345,71.904,57.523,5.999
28.136,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.755,46.768,70.0,62.693,62.69,1.533,2.549,0.345,71.904,57.523,5.928
28.17,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.755,46.783,70.001,62.69,62.69,1.533,2.549,0.345,71.904,57.523,5.965
28.205,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.755,46.776,70.004,62.689,62.69,1.533,2.549,0.345,71.904,57.523,5.942
28.241,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.751,46.763,70.006,62.668,62.686,1.533,2.549,0.345,71.904,57.523,5.904
28.283,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.735,46.757,70.008,62.644,62.67,1.533,2.549,0.345,71.904,57.523,5.883
28.332,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.722,46.758,70.009,62.644,62.657,1.533,2.549,0.345,71.904,57.523,5.884
28.38,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.713,46.734,70.01,62.629,62.649,1.533,2.549,0.345,71.904,57.523,5.817
28.43,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.698,46.742,70.01,62.614,62.633,1.533,2.549,0.345,71.904,57.523,5.837
28.482,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.692,46.774,70.011,62.634,62.628,1.533,2.549,0.345,71.904,57.523,5.924
28.528,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.701,46.807,70.011,62.651,62.636,1.533,2.549,0.345,71.904,57.523,6.014
28.566,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.71,46.852,70.012,62.662,62.645,1.533,2.549,0.345,71.904,57.523,6.135
28.6,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.725,46.902,70.013,62.691,62.66,1.533,2.549,0.345,71.904,57.523,6.27
28.628,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.739,46.873,70.014,62.674,62.675,1.533,2.549,0.345,71.904,57.523,6.187
28.662,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.729,46.845,70.015,62.64,62.664,1.533,2.549,0.345,71.904,57.523,6.109
28.709,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.713,46.794,70.016,62.614,62.648,1.533,2.549,0.345,71.904,57.523,5.969
28.764,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.686,46.78,70.017,62.573,62.621,1.533,2.549,0.345,71.904,57.523,5.928
28.83,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.663,46.846,70.017,62.59,62.598,1.533,2.549,0.345,71.904,57.523,6.108
28.888,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.67,46.886,70.018,62.635,62.605,1.533,2.549,0.345,71.904,57.523,6.217
28.928,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.689,46.902,70.018,62.644,62.624,1.533,2.549,0.345,71.904,57.523,6.259
28.963,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.695,46.891,70.019,62.633,62.63,1.533,2.549,0.345,71.904,57.523,6.228
29.004,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.698,46.901,70.021,62.634,62.633,1.533,2.549,0.345,71.904,57.523,6.252
29.046,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.699,46.94,70.023,62.646,62.634,1.533,2.549,0.345,71.904,57.523,6.355
29.086,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.712,46.965,70.025,62.67,62.648,1.533,2.549,0.345,71.904,57.523,6.421
29.119,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.718,46.946,70.028,62.639,62.653,1.533,2.549,0.345,71.904,57.523,6.362
29.162,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.701,46.912,70.03,62.606,62.636,1.533,2.549,0.345,71.904,57.523,6.265
29.217,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.687,46.938,70.032,62.612,62.622,1.533,2.549,0.345,71.904,57.523,6.333
29.269,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.686,46.993,70.033,62.633,62.621,1.533,2.549,0.345,71.904,57.523,6.482
29.313,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.696,46.985,70.035,62.644,62.631,1.533,2.549,0.345,71.904,57.523,6.455
29.352,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.694,46.919,70.037,62.599,62.63,1.533,2.549,0.345,71.904,57.523,6.273
29.403,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.673,46.967,70.039,62.594,62.608,1.533,2.549,0.345,71.904,57.523,6.401
29.46,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.675,46.971,70.04,62.618,62.61,1.533,2.549,0.345,71.904,57.523,6.41
29.506,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.676,46.961,70.041,62.611,62.611,1.533,2.549,0.345,71.904,57.523,6.381
29.552,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.683,47.021,70.041,62.647,62.618,1.533,2.549,0.345,71.904,57.523,6.544
29.589,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.703,47.042,70.042,62.66,62.638,1.533,2.549,0.345,71.904,57.523,6.6
29.622,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.71,47.053,70.042,62.645,62.645,1.533,2.549,0.345,71.904,57.523,6.63
29.66,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.712,47.099,70.042,62.658,62.647,1.533,2.549,0.345,71.904,57.523,6.755
29.699,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.717,47.064,70.042,62.641,62.652,1.533,2.549,0.345,71.904,57.523,6.661
29.742,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.699,46.999,70.042,62.592,62.634,1.533,2.549,0.345,71.904,57.523,6.481
29.801,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.67,46.935,70.041,62.552,62.605,1.533,2.549,0.345,71.904,57.523,6.31
29.871,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.636,46.934,70.04,62.529,62.571,1.533,2.549,0.345,71.904,57.523,6.309
29.945,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.617,46.933,70.039,62.538,62.552,1.533,2.549,0.345,71.904,57.523,6.309
30.01,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.615,46.983,70.037,62.559,62.55,1.533,2.549,0.345,71.904,57.523,6.446
30.066,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.62,46.952,70.037,62.559,62.555,1.533,2.549,0.345,71.904,57.523,6.362
30.119,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.625,46.972,70.036,62.583,62.561,1.533,2.549,0.345,71.904,57.523,6.42
30.166,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.647,47.056,70.036,62.621,62.583,1.533,2.549,0.345,71.904,57.523,6.648
30.202,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.666,47.085,70.036,62.62,62.601,1.533,2.549,0.345,71.904,57.523,6.729
30.24,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.673,47.067,70.037,62.607,62.608,1.533,2.549,0.345,71.904,57.523,6.678
30.285,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.672,47.096,70.037,62.608,62.607,1.533,2.549,0.345,71.904,57.523,6.755
30.332,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.674,47.081,70.038,62.615,62.609,1.533,2.549,0.345,71.904,57.523,6.713
30.377,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.681,47.126,70.038,62.63,62.616,1.533,2.549,0.345,71.904,57.523,6.836
30.418,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.688,47.146,70.038,62.632,62.624,1.533,2.549,0.345,71.904,57.523,6.891
30.459,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.692,47.13,70.037,62.632,62.627,1.533,2.549,0.345,71.904,57.523,6.848
30.501,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.691,47.079,70.037,62.605,62.626,1.533,2.549,0.345,71.904,57.523,6.707
30.552,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.669,47.065,70.036,62.556,62.604,1.533,2.549,0.345,71.904,57.523,6.671
30.618,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.641,47.081,70.035,62.553,62.576,1.533,2.549,0.345,71.904,57.523,6.717
30.684,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.639,47.13,70.033,62.588,62.574,1.533,2.549,0.345,71.904,57.523,6.855
30.735,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.648,47.154,70.032,62.598,62.583,1.533,2.549,0.345,71.904,57.523,6.922
30.78,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.658,47.165,70.032,62.614,62.594,1.533,2.549,0.345,71.904,57.523,6.952
30.822,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.665,47.081,70.032,62.581,62.6,1.533,2.549,0.345,71.904,57.523,6.722
30.874,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.64,47.054,70.032,62.526,62.576,1.533,2.549,0.345,71.904,57.523,6.649
30.945,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.618,47.114,70.033,62.546,62.553,1.533,2.549,0.345,71.904,57.523,6.81
31.009,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.625,47.17,70.035,62.59,62.56,1.533,2.549,0.345,71.904,57.523,6.961
31.055,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.651,47.236,70.038,62.65,62.586,1.533,2.549,0.345,71.904,57.523,7.135
31.082,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.699,47.323,70.044,62.703,62.634,1.533,2.549,0.345,71.904,57.523,7.362
31.095,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.736,47.434,70.051,62.722,62.671,1.533,2.549,0.345,71.904,57.523,7.651
31.107,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.768,47.487,70.058,62.747,62.703,1.533,2.549,0.345,71.904,57.523,7.784
31.119,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.79,47.497,70.065,62.742,62.725,1.533,2.549,0.345,71.904,57.523,7.8
31.139,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.788,47.421,70.068,62.691,62.724,1.533,2.549,0.345,71.904,57.523,7.584
31.177,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.759,47.391,70.07,62.642,62.694,1.533,2.549,0.345,71.904,57.523,7.501
31.232,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.732,47.414,70.07,62.641,62.667,1.533,2.549,0.345,71.904,57.523,7.563
31.286,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.721,47.437,70.069,62.645,62.656,1.533,2.549,0.345,71.904,57.523,7.629
31.334,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.707,47.382,70.068,62.604,62.642,1.533,2.549,0.345,71.904,57.523,7.48
31.39,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.686,47.422,70.066,62.612,62.621,1.533,2.549,0.345,71.904,57.523,7.593
31.445,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.689,47.411,70.062,62.633,62.624,1.533,2.549,0.345,71.904,57.523,7.567
31.488,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.689,47.381,70.058,62.612,62.624,1.533,2.549,0.345,71.904,57.523,7.493
31.537,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.677,47.355,70.053,62.587,62.612,1.533,2.549,0.345,71.904,57.523,7.433
31.593,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.661,47.359,70.047,62.577,62.596,1.533,2.549,0.345,71.904,57.523,7.454
31.652,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.655,47.422,70.043,62.601,62.591,1.533,2.549,0.345,71.904,57.523,7.632
31.701,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.673,47.534,70.04,62.66,62.608,1.533,2.549,0.345,71.904,57.523,7.944
31.731,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.707,47.508,70.037,62.688,62.642,1.533,2.549,0.345,71.904,57.523,7.876
31.753,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.731,47.542,70.039,62.676,62.666,1.533,2.549,0.345,71.904,57.523,7.966
31.781,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.729,47.614,70.041,62.664,62.664,1.533,2.549,0.345,71.904,57.523,8.157
31.82,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.731,47.562,70.042,62.658,62.666,1.533,2.549,0.345,71.904,57.523,8.014
31.861,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.719,47.535,70.042,62.633,62.655,1.533,2.549,0.345,71.904,57.523,7.939
31.909,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.707,47.506,70.041,62.614,62.642,1.533,2.549,0.345,71.904,57.523,7.862
31.964,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.678,47.409,70.037,62.545,62.613,1.533,2.549,0.345,71.904,57.523,7.605
32.036,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.632,47.363,70.033,62.499,62.567,1.533,2.549,0.345,71.904,57.523,7.488
32.12,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.595,47.357,70.03,62.491,62.53,1.533,2.549,0.345,71.904,57.523,7.476
32.201,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.582,47.418,70.028,62.523,62.517,1.533,2.549,0.345,71.904,57.523,7.645
32.266,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.591,47.415,70.025,62.541,62.526,1.533,2.549,0.345,71.904,57.523,7.642
32.321,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.592,47.347,70.024,62.507,62.527,1.533,2.549,0.345,71.904,57.523,7.46
32.384,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.58,47.415,70.028,62.515,62.515,1.533,2.549,0.345,71.904,57.523,7.638
32.449,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.587,47.416,70.032,62.543,62.522,1.533,2.549,0.345,71.904,57.523,7.635
32.502,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.602,47.431,70.029,62.561,62.538,1.533,2.549,0.345,71.904,57.523,7.679
32.55,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.61,47.392,70.022,62.532,62.545,1.533,2.549,0.345,71.904,57.523,7.587
32.608,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.594,47.389,70.019,62.507,62.53,1.533,2.549,0.345,71.904,57.523,7.583
32.676,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.594,47.443,70.024,62.565,62.529,1.533,2.549,0.345,71.904,57.523,7.722
32.727,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.621,47.435,70.029,62.573,62.556,1.533,2.549,0.345,71.904,57.523,7.691
32.772,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.614,47.435,70.033,62.524,62.549,1.533,2.549,0.345,71.904,57.523,7.685
32.835,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.601,47.396,70.034,62.514,62.536,1.533,2.549,0.345,71.904,57.523,7.577
32.903,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.581,47.324,70.032,62.474,62.517,1.533,2.549,0.345,71.904,57.523,7.382
32.98,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.551,47.271,70.03,62.435,62.486,1.533,2.549,0.345,71.904,57.523,7.243
33.068,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.521,47.251,70.025,62.42,62.456,1.533,2.549,0.345,71.904,57.523,7.197
33.156,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.505,47.248,70.024,62.443,62.441,1.533,2.549,0.345,71.904,57.523,7.191
33.233,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.52,47.286,70.026,62.496,62.455,1.533,2.549,0.345,71.904,57.523,7.291
33.29,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.543,47.303,70.026,62.491,62.478,1.533,2.549,0.345,71.904,57.523,7.337
33.348,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.539,47.313,70.026,62.457,62.474,1.533,2.549,0.345,71.904,57.523,7.366
33.419,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.535,47.381,70.026,62.491,62.47,1.533,2.549,0.345,71.904,57.523,7.551
33.482,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.557,47.406,70.024,62.532,62.492,1.533,2.549,0.345,71.904,57.523,7.622
33.531,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.583,47.448,70.022,62.57,62.518,1.533,2.549,0.345,71.904,57.523,7.739
33.571,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.622,47.478,70.023,62.615,62.557,1.533,2.549,0.345,71.904,57.523,7.82
33.6,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.648,47.486,70.026,62.588,62.583,1.533,2.549,0.345,71.904,57.523,7.836
33.641,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.643,47.556,70.03,62.579,62.578,1.533,2.549,0.345,71.904,57.523,8.018
33.691,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.664,47.745,70.035,62.673,62.6,1.533,2.549,0.345,71.904,57.523,8.528
33.716,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.713,47.778,70.039,62.718,62.648,1.533,2.549,0.345,71.904,57.523,8.61
33.727,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.748,47.764,70.042,62.709,62.683,1.533,2.549,0.345,71.904,57.523,8.565
33.745,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.76,47.796,70.046,62.722,62.695,1.533,2.549,0.345,71.904,57.523,8.646
33.768,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.778,47.772,70.047,62.713,62.713,1.533,2.549,0.345,71.904,57.523,8.578
33.795,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.76,47.752,70.048,62.644,62.695,1.533,2.549,0.345,71.904,57.523,8.522
33.847,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.728,47.67,70.047,62.632,62.663,1.533,2.549,0.345,71.904,57.523,8.301
33.903,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.716,47.657,70.044,62.625,62.652,1.533,2.549,0.345,71.904,57.523,8.269
33.956,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.69,47.674,70.04,62.59,62.625,1.533,2.549,0.345,71.904,57.523,8.325
34.017,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.678,47.669,70.034,62.608,62.613,1.533,2.549,0.345,71.904,57.523,8.319
34.07,0,47,53,47,1104.56,250.077,1694.667,1581.67,622.836,64.673,47.629,70.027,62.593,62.608,1.533,2.549,0.345,71.904,57.523,8.224
34.124,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.658,47.541,70.021,62.559,62.593,1.533,2.549,0.345,71.904,57.523,7.994
34.186,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.638,47.525,70.015,62.552,62.574,1.533,2.549,0.345,71.904,57.523,7.962
34.25,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.63,47.558,70.006,62.557,62.565,1.533,2.549,0.345,71.904,57.523,8.067
34.31,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.623,47.547,69.998,62.555,62.559,1.533,2.549,0.345,71.904,57.523,8.049
34.366,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.638,47.683,69.994,62.651,62.573,1.533,2.549,0.345,71.904,57.523,8.43
34.395,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.71,47.839,69.99,62.783,62.645,1.533,2.549,0.345,71.904,57.523,8.86
34.384,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.778,47.787,69.988,62.742,62.713,1.533,2.549,0.345,71.904,57.523,8.721
34.388,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.766,47.771,69.987,62.644,62.701,1.533,2.549,0.345,71.904,57.523,8.678
34.436,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.728,47.688,69.987,62.612,62.663,1.533,2.549,0.345,71.904,57.523,8.451
34.498,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.7,47.646,69.987,62.586,62.636,1.533,2.549,0.345,71.904,57.523,8.337
34.564,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.663,47.621,69.987,62.548,62.598,1.533,2.549,0.345,71.904,57.523,8.269
34.637,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.638,47.568,69.987,62.542,62.573,1.533,2.549,0.345,71.904,57.523,8.124
34.706,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.625,47.608,69.988,62.567,62.56,1.533,2.549,0.345,71.904,57.523,8.234
34.763,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.646,47.661,69.987,62.648,62.581,1.533,2.549,0.345,71.904,57.523,8.38
34.792,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.696,47.752,69.986,62.701,62.631,1.533,2.549,0.345,71.904,57.523,8.63
34.805,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.723,47.754,69.985,62.665,62.658,1.533,2.549,0.345,71.904,57.523,8.636
34.835,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.716,47.665,69.983,62.627,62.651,1.533,2.549,0.345,71.904,57.523,8.396
34.882,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.704,47.623,69.982,62.63,62.639,1.533,2.549,0.345,71.904,57.523,8.283
34.931,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.697,47.597,69.981,62.6,62.632,1.533,2.549,0.345,71.904,57.523,8.214
34.986,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.663,47.544,69.968,62.53,62.598,1.533,2.549,0.345,71.904,57.523,8.092
35.062,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.621,47.505,69.946,62.499,62.556,1.533,2.549,0.345,71.904,57.523,8.026
35.144,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.596,47.515,69.937,62.531,62.531,1.533,2.549,0.345,71.904,57.523,8.066
35.211,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.61,47.567,69.939,62.574,62.546,1.533,2.549,0.345,71.904,57.523,8.205
35.258,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.622,47.599,69.942,62.573,62.557,1.533,2.549,0.345,71.904,57.523,8.288
35.306,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.635,47.608,69.945,62.59,62.57,1.533,2.549,0.345,71.904,57.523,8.305
35.349,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.648,47.672,69.95,62.609,62.583,1.533,2.549,0.345,71.904,57.523,8.473
35.39,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.665,47.677,69.954,62.628,62.601,1.533,2.549,0.345,71.904,57.523,8.479
35.427,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.682,47.69,69.959,62.638,62.617,1.533,2.549,0.345,71.904,57.523,8.506
35.462,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.693,47.696,69.963,62.644,62.628,1.533,2.549,0.345,71.904,57.523,8.515
35.5,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.698,47.655,69.967,62.618,62.634,1.533,2.549,0.345,71.904,57.523,8.394
35.545,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.686,47.687,69.97,62.631,62.621,1.533,2.549,0.345,71.904,57.523,8.477
35.59,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.707,47.698,69.972,62.677,62.642,1.533,2.549,0.345,71.904,57.523,8.507
35.62,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.719,47.737,69.974,62.65,62.654,1.533,2.549,0.345,71.904,57.523,8.609
35.658,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.711,47.724,69.976,62.63,62.646,1.533,2.549,0.345,71.904,57.523,8.568
35.706,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.696,47.608,69.979,62.585,62.631,1.533,2.549,0.345,71.904,57.523,8.248
35.766,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.656,47.519,69.976,62.517,62.592,1.533,2.549,0.345,71.904,57.523,8.011
35.846,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.612,47.452,69.968,62.501,62.547,1.533,2.549,0.345,71.904,57.523,7.84
35.927,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.594,47.436,69.96,62.5,62.529,1.533,2.549,0.345,71.904,57.523,7.812
36.002,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.568,47.384,69.949,62.46,62.503,1.533,2.549,0.345,71.904,57.523,7.689
36.084,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.541,47.278,69.936,62.427,62.476,1.533,2.549,0.345,71.904,57.523,7.424
36.172,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.509,47.23,69.923,62.407,62.444,1.533,2.549,0.345,71.904,57.523,7.316
36.262,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.501,47.294,69.91,62.466,62.436,1.533,2.549,0.345,71.904,57.523,7.511
36.33,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.541,47.467,69.902,62.577,62.476,1.533,2.549,0.345,71.904,57.523,8.001
36.361,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.61,47.57,69.896,62.648,62.546,1.533,2.549,0.345,71.904,57.523,8.288
36.373,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.658,47.48,69.894,62.619,62.593,1.533,2.549,0.345,71.904,57.523,8.043
36.401,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.661,47.458,69.898,62.581,62.596,1.533,2.549,0.345,71.904,57.523,7.979
36.45,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.653,47.517,69.904,62.587,62.588,1.533,2.549,0.345,71.904,57.523,8.13
36.502,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.656,47.542,69.912,62.601,62.592,1.533,2.549,0.345,71.904,57.523,8.184
36.55,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.662,47.558,69.921,62.613,62.598,1.533,2.549,0.345,71.904,57.523,8.214
36.593,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.678,47.616,69.93,62.647,62.614,1.533,2.549,0.345,71.904,57.523,8.355
36.627,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.694,47.585,69.94,62.631,62.629,1.533,2.549,0.345,71.904,57.523,8.253
36.666,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.689,47.616,69.95,62.615,62.624,1.533,2.549,0.345,71.904,57.523,8.321
36.713,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.694,47.743,69.959,62.673,62.629,1.533,2.549,0.345,71.904,57.523,8.652
36.744,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.741,47.939,69.968,62.781,62.676,1.533,2.549,0.345,71.904,57.523,9.17
36.743,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.811,48.063,69.977,62.846,62.746,1.533,2.549,0.345,71.904,57.523,9.491
36.725,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.856,47.977,69.986,62.809,62.791,1.533,2.549,0.345,71.904,57.523,9.241
36.726,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.848,47.892,69.994,62.733,62.783,1.533,2.549,0.345,71.904,57.523,8.995
36.76,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.811,47.893,70.0,62.691,62.747,1.533,2.549,0.345,71.904,57.523,8.986
36.81,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.786,47.938,70.006,62.71,62.721,1.533,2.549,0.345,71.904,57.523,9.099
36.852,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.781,47.881,70.01,62.69,62.716,1.533,2.549,0.345,71.904,57.523,8.937
36.894,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.753,47.808,70.013,62.641,62.688,1.533,2.549,0.345,71.904,57.523,8.732
36.949,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.73,47.74,70.015,62.639,62.665,1.533,2.549,0.345,71.904,57.523,8.545
37.002,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.714,47.726,70.013,62.617,62.649,1.533,2.549,0.345,71.904,57.523,8.508
37.057,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.69,47.724,70.01,62.586,62.625,1.533,2.549,0.345,71.904,57.523,8.511
37.12,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.668,47.711,70.009,62.584,62.604,1.533,2.549,0.345,71.904,57.523,8.474
37.179,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.664,47.742,70.008,62.605,62.599,1.533,2.549,0.345,71.904,57.523,8.562
37.229,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.674,47.818,70.006,62.646,62.609,1.533,2.549,0.345,71.904,57.523,8.772
37.264,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.703,47.86,70.005,62.682,62.638,1.533,2.549,0.345,71.904,57.523,8.89
37.288,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.728,47.945,70.003,62.701,62.664,1.533,2.549,0.345,71.904,57.523,9.124
37.309,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.757,48.044,70.002,62.749,62.692,1.533,2.549,0.345,71.904,57.523,9.393
37.322,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.788,47.994,70.001,62.74,62.723,1.533,2.549,0.345,71.904,57.523,9.258
37.339,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.782,47.951,70.0,62.682,62.718,1.533,2.549,0.345,71.904,57.523,9.145
37.379,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.759,47.961,69.999,62.67,62.694,1.533,2.549,0.345,71.904,57.523,9.174
37.426,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.747,47.922,69.996,62.661,62.682,1.533,2.549,0.345,71.904,57.523,9.074
37.472,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.734,47.976,69.991,62.658,62.669,1.533,2.549,0.345,71.904,57.523,9.231
37.517,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.739,48.093,69.985,62.718,62.675,1.533,2.549,0.345,71.904,57.523,9.56
37.543,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.77,48.084,69.98,62.736,62.705,1.533,2.549,0.345,71.904,57.523,9.541
37.56,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.782,48.152,69.974,62.733,62.718,1.533,2.549,0.345,71.904,57.523,9.737
37.583,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.795,48.211,69.967,62.759,62.73,1.533,2.549,0.345,71.904,57.523,9.911
37.6,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.819,48.293,69.959,62.796,62.754,1.533,2.549,0.345,71.904,57.523,10.149
37.61,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.837,48.241,69.951,62.776,62.772,1.533,2.549,0.345,71.904,57.523,10.02
37.625,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.838,48.299,69.947,62.777,62.773,1.533,2.549,0.345,71.904,57.523,10.186
37.647,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.835,48.216,69.942,62.746,62.77,1.533,2.549,0.345,71.904,57.523,9.966
37.677,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.813,48.198,69.938,62.699,62.748,1.533,2.549,0.345,71.904,57.523,9.925
37.722,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.781,48.217,69.936,62.682,62.716,1.533,2.549,0.345,71.904,57.523,9.979
37.772,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.768,48.235,69.933,62.684,62.703,1.533,2.549,0.345,71.904,57.523,10.033
37.816,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.744,48.096,69.929,62.626,62.679,1.533,2.549,0.345,71.904,57.523,9.662
37.874,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.71,48.002,69.923,62.595,62.645,1.533,2.549,0.345,71.904,57.523,9.415
37.938,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.686,48.072,69.92,62.603,62.621,1.533,2.549,0.345,71.904,57.523,9.614
37.996,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.689,48.237,69.917,62.672,62.624,1.533,2.549,0.345,71.904,57.523,10.067
38.029,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.727,48.253,69.913,62.713,62.662,1.533,2.549,0.345,71.904,57.523,10.117
38.046,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.75,48.284,69.907,62.713,62.685,1.533,2.549,0.345,71.904,57.523,10.214
38.067,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.773,48.389,69.9,62.755,62.709,1.533,2.549,0.345,71.904,57.523,10.511
38.081,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.799,48.413,69.898,62.758,62.735,1.533,2.549,0.345,71.904,57.523,10.579
38.096,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.809,48.443,69.896,62.756,62.744,1.533,2.549,0.345,71.904,57.523,10.663
38.116,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.816,48.417,69.89,62.758,62.751,1.533,2.549,0.345,71.904,57.523,10.602
38.138,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.822,48.461,69.888,62.776,62.757,1.533,2.549,0.345,71.904,57.523,10.728
38.156,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.843,48.598,69.89,62.821,62.778,1.533,2.549,0.345,71.904,57.523,11.097
38.163,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.865,48.63,69.889,62.825,62.8,1.533,2.549,0.345,71.904,57.523,11.186
38.168,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.882,48.701,69.879,62.844,62.817,1.533,2.549,0.345,71.904,57.523,11.397
38.173,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.889,48.594,69.864,62.801,62.824,1.533,2.549,0.345,71.904,57.523,11.131
38.193,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.849,48.343,69.849,62.664,62.784,1.533,2.549,0.345,71.904,57.523,10.471
38.255,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.764,48.267,69.833,62.58,62.699,1.533,2.549,0.345,71.904,57.523,10.293
38.343,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.704,48.233,69.818,62.572,62.639,1.533,2.549,0.345,71.904,57.523,10.226
38.423,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.668,48.214,69.803,62.57,62.603,1.533,2.549,0.345,71.904,57.523,10.198
38.492,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.658,48.249,69.79,62.595,62.593,1.533,2.549,0.345,71.904,57.523,10.319
38.547,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.654,48.194,69.778,62.556,62.589,1.533,2.549,0.345,71.904,57.523,10.19
38.608,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.624,48.142,69.766,62.518,62.559,1.533,2.549,0.345,71.904,57.523,10.068
38.681,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.608,48.118,69.755,62.528,62.543,1.533,2.549,0.345,71.904,57.523,10.022
38.747,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.599,48.13,69.746,62.522,62.534,1.533,2.549,0.345,71.904,57.523,10.07
38.812,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.591,48.124,69.741,62.512,62.526,1.533,2.549,0.345,71.904,57.523,10.063
38.878,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.582,48.1,69.737,62.518,62.518,1.533,2.549,0.345,71.904,57.523,10.003
38.941,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.594,48.155,69.736,62.563,62.529,1.533,2.549,0.345,71.904,57.523,10.158
38.989,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.617,48.215,69.738,62.588,62.552,1.533,2.549,0.345,71.904,57.523,10.316
39.03,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.637,48.218,69.745,62.595,62.572,1.533,2.549,0.345,71.904,57.523,10.313
39.07,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.649,48.247,69.759,62.588,62.584,1.533,2.549,0.345,71.904,57.523,10.367
39.116,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.649,48.318,69.769,62.598,62.585,1.533,2.549,0.345,71.904,57.523,10.542
39.162,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.667,48.345,69.782,62.651,62.603,1.533,2.549,0.345,71.904,57.523,10.592
39.193,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.705,48.41,69.797,62.7,62.64,1.533,2.549,0.345,71.904,57.523,10.745
39.21,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.733,48.409,69.809,62.674,62.668,1.533,2.549,0.345,71.904,57.523,10.72
39.239,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.722,48.358,69.82,62.631,62.657,1.533,2.549,0.345,71.904,57.523,10.561
39.286,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.719,48.501,69.83,62.678,62.654,1.533,2.549,0.345,71.904,57.523,10.937
39.321,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.752,48.749,69.836,62.785,62.687,1.533,2.549,0.345,71.904,57.523,11.604
39.324,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.818,48.717,69.837,62.839,62.753,1.533,2.549,0.345,71.904,57.523,11.51
39.31,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.848,48.573,69.834,62.757,62.783,1.533,2.549,0.345,71.904,57.523,11.124
39.328,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.81,48.535,69.827,62.661,62.745,1.533,2.549,0.345,71.904,57.523,11.031
39.385,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.76,48.501,69.817,62.635,62.695,1.533,2.549,0.345,71.904,57.523,10.955
39.449,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.727,48.429,69.807,62.621,62.662,1.533,2.549,0.345,71.904,57.523,10.777
39.51,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.706,48.424,69.8,62.626,62.641,1.533,2.549,0.345,71.904,57.523,10.776
39.563,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.71,48.544,69.793,62.68,62.645,1.533,2.549,0.345,71.904,57.523,11.116
39.597,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.734,48.56,69.785,62.705,62.669,1.533,2.549,0.345,71.904,57.523,11.172
39.62,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.757,48.63,69.779,62.727,62.692,1.533,2.549,0.345,71.904,57.523,11.373
39.64,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.772,48.579,69.775,62.709,62.707,1.533,2.549,0.345,71.904,57.523,11.242
39.668,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.76,48.488,69.769,62.638,62.695,1.533,2.549,0.345,71.904,57.523,11.003
39.72,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.712,48.426,69.76,62.569,62.647,1.533,2.549,0.345,71.904,57.523,10.851
39.793,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.678,48.506,69.752,62.597,62.613,1.533,2.549,0.345,71.904,57.523,11.084
39.856,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.67,48.394,69.739,62.59,62.605,1.533,2.549,0.345,71.904,57.523,10.798
39.912,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.652,48.256,69.727,62.533,62.587,1.533,2.549,0.345,71.904,57.523,10.444
39.982,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.615,48.264,69.716,62.5,62.55,1.533,2.549,0.345,71.904,57.523,10.486
40.061,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.594,48.314,69.706,62.529,62.529,1.533,2.549,0.345,71.904,57.523,10.639
40.127,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.6,48.304,69.696,62.543,62.535,1.533,2.549,0.345,71.904,57.523,10.628
40.184,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.6,48.248,69.687,62.533,62.535,1.533,2.549,0.345,71.904,57.523,10.49
40.243,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.599,48.21,69.678,62.515,62.534,1.533,2.549,0.345,71.904,57.523,10.401
40.306,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.58,48.238,69.67,62.486,62.515,1.533,2.549,0.345,71.904,57.523,10.494
40.38,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.569,48.247,69.662,62.513,62.504,1.533,2.549,0.345,71.904,57.523,10.531
40.444,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.581,48.199,69.654,62.536,62.516,1.533,2.549,0.345,71.904,57.523,10.414
40.498,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.588,48.187,69.646,62.511,62.523,1.533,2.549,0.345,71.904,57.523,10.395
40.559,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.576,48.209,69.638,62.498,62.511,1.533,2.549,0.345,71.904,57.523,10.469
40.627,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.569,48.151,69.632,62.483,62.504,1.533,2.549,0.345,71.904,57.523,10.323
40.697,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.557,48.205,69.627,62.494,62.492,1.533,2.549,0.345,71.904,57.523,10.479
40.765,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.568,48.251,69.623,62.531,62.504,1.533,2.549,0.345,71.904,57.523,10.609
40.819,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.582,48.238,69.62,62.531,62.517,1.533,2.549,0.345,71.904,57.523,10.58
40.872,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.592,48.285,69.615,62.545,62.527,1.533,2.549,0.345,71.904,57.523,10.719
40.922,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.616,48.491,69.61,62.632,62.551,1.533,2.549,0.345,71.904,57.523,11.288
40.951,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.677,48.553,69.606,62.707,62.612,1.533,2.549,0.345,71.904,57.523,11.463
40.957,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.727,48.539,69.604,62.712,62.662,1.533,2.549,0.345,71.904,57.523,11.43
40.968,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.751,48.555,69.602,62.703,62.686,1.533,2.549,0.345,71.904,57.523,11.477
