HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
40.991,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.751,48.523,69.602,62.663,62.686,1.533,2.549,0.345,71.904,57.523,11.388
41.032,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.73,48.491,69.603,62.632,62.666,1.533,2.549,0.345,71.904,57.523,11.3
41.084,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.716,48.541,69.603,62.644,62.651,1.533,2.549,0.345,71.904,57.523,11.436
41.131,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.721,48.618,69.603,62.696,62.656,1.533,2.549,0.345,71.904,57.523,11.646
41.161,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.752,48.582,69.599,62.726,62.687,1.533,2.549,0.345,71.904,57.523,11.553
41.179,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.766,48.558,69.596,62.7,62.702,1.533,2.549,0.345,71.904,57.523,11.493
41.208,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.76,48.615,69.592,62.675,62.695,1.533,2.549,0.345,71.904,57.523,11.654
41.248,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.749,48.657,69.59,62.689,62.684,1.533,2.549,0.345,71.904,57.523,11.771
41.287,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.753,48.564,69.59,62.672,62.688,1.533,2.549,0.345,71.904,57.523,11.518
41.326,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.741,48.669,69.589,62.672,62.676,1.533,2.549,0.345,71.904,57.523,11.806
41.368,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.739,48.591,69.587,62.657,62.674,1.533,2.549,0.345,71.904,57.523,11.595
41.412,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.719,48.526,69.583,62.607,62.654,1.533,2.549,0.345,71.904,57.523,11.427
41.469,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.697,48.595,69.581,62.636,62.632,1.533,2.549,0.345,71.904,57.523,11.619
41.519,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.708,48.569,69.579,62.645,62.643,1.533,2.549,0.345,71.904,57.523,11.552
41.559,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.698,48.553,69.582,62.621,62.633,1.533,2.549,0.345,71.904,57.523,11.502
41.608,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.696,48.529,69.585,62.625,62.631,1.533,2.549,0.345,71.904,57.523,11.431
41.655,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.688,48.549,69.588,62.607,62.623,1.533,2.549,0.345,71.904,57.523,11.482
41.706,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.684,48.619,69.591,62.634,62.619,1.533,2.549,0.345,71.904,57.523,11.667
41.75,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.696,48.552,69.59,62.648,62.631,1.533,2.549,0.345,71.904,57.523,11.487
41.787,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.703,48.565,69.595,62.622,62.638,1.533,2.549,0.345,71.904,57.523,11.515
41.832,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.69,48.64,69.602,62.639,62.625,1.533,2.549,0.345,71.904,57.523,11.705
41.875,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.719,48.718,69.608,62.718,62.655,1.533,2.549,0.345,71.904,57.523,11.909
41.893,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.754,48.766,69.615,62.725,62.689,1.533,2.549,0.345,71.904,57.523,12.026
41.91,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.761,48.651,69.622,62.67,62.696,1.533,2.549,0.345,71.904,57.523,11.699
41.947,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.739,48.66,69.629,62.642,62.675,1.533,2.549,0.345,71.904,57.523,11.714
41.998,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.724,48.694,69.635,62.653,62.659,1.533,2.549,0.345,71.904,57.523,11.797
42.045,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.727,48.708,69.64,62.677,62.662,1.533,2.549,0.345,71.904,57.523,11.823
42.081,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.737,48.694,69.645,62.685,62.672,1.533,2.549,0.345,71.904,57.523,11.779
42.113,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.737,48.651,69.65,62.643,62.673,1.533,2.549,0.345,71.904,57.523,11.652
42.158,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.714,48.671,69.653,62.63,62.649,1.533,2.549,0.345,71.904,57.523,11.703
42.21,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.712,48.675,69.656,62.652,62.648,1.533,2.549,0.345,71.904,57.523,11.709
42.252,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.716,48.74,69.659,62.67,62.651,1.533,2.549,0.345,71.904,57.523,11.881
42.287,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.738,48.847,69.66,62.72,62.673,1.533,2.549,0.345,71.904,57.523,12.169
42.309,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.753,48.732,69.661,62.664,62.688,1.533,2.549,0.345,71.904,57.523,11.852
42.346,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.724,48.71,69.662,62.602,62.659,1.533,2.549,0.345,71.904,57.523,11.793
42.407,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.693,48.739,69.661,62.605,62.629,1.533,2.549,0.345,71.904,57.523,11.873
42.466,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.694,48.847,69.662,62.668,62.63,1.533,2.549,0.345,71.904,57.523,12.169
42.502,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.725,48.856,69.665,62.705,62.66,1.533,2.549,0.345,71.904,57.523,12.185
42.523,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.743,48.752,69.669,62.686,62.678,1.533,2.549,0.345,71.904,57.523,11.893
42.552,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.743,48.719,69.673,62.665,62.678,1.533,2.549,0.345,71.904,57.523,11.798
42.591,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.734,48.784,69.677,62.662,62.67,1.533,2.549,0.345,71.904,57.523,11.97
42.634,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.728,48.731,69.685,62.645,62.663,1.533,2.549,0.345,71.904,57.523,11.809
42.681,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.706,48.599,69.698,62.576,62.641,1.533,2.549,0.345,71.904,57.523,11.429
42.746,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.661,48.579,69.713,62.54,62.596,1.533,2.549,0.345,71.904,57.523,11.348
42.822,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.637,48.606,69.727,62.553,62.572,1.533,2.549,0.345,71.904,57.523,11.397
42.888,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.63,48.656,69.742,62.574,62.565,1.533,2.549,0.345,71.904,57.523,11.508
42.943,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.649,48.803,69.757,62.638,62.584,1.533,2.549,0.345,71.904,57.523,11.884
42.976,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.686,48.87,69.772,62.68,62.621,1.533,2.549,0.345,71.904,57.523,12.04
42.995,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.728,48.984,69.786,62.74,62.663,1.533,2.549,0.345,71.904,57.523,12.326
43.003,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.768,48.895,69.797,62.728,62.703,1.533,2.549,0.345,71.904,57.523,12.062
43.017,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.772,48.888,69.807,62.694,62.707,1.533,2.549,0.345,71.904,57.523,12.026
43.051,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.753,48.768,69.816,62.635,62.688,1.533,2.549,0.345,71.904,57.523,11.683
43.105,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.72,48.762,69.824,62.622,62.656,1.533,2.549,0.345,71.904,57.523,11.655
43.163,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.703,48.725,69.831,62.609,62.639,1.533,2.549,0.345,71.904,57.523,11.538
43.22,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.679,48.661,69.839,62.571,62.614,1.533,2.549,0.345,71.904,57.523,11.353
43.285,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.655,48.662,69.846,62.56,62.59,1.533,2.549,0.345,71.904,57.523,11.345
43.35,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.641,48.707,69.854,62.576,62.576,1.533,2.549,0.345,71.904,57.523,11.452
43.408,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.644,48.698,69.862,62.578,62.579,1.533,2.549,0.345,71.904,57.523,11.414
43.46,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.641,48.722,69.871,62.578,62.576,1.533,2.549,0.345,71.904,57.523,11.465
43.512,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.65,48.784,69.881,62.618,62.585,1.533,2.549,0.345,71.904,57.523,11.616
43.552,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.678,48.891,69.893,62.664,62.613,1.533,2.549,0.345,71.904,57.523,11.888
43.578,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.714,49.045,69.905,62.713,62.649,1.533,2.549,0.345,71.904,57.523,12.287
43.593,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.755,49.08,69.919,62.767,62.691,1.533,2.549,0.345,71.904,57.523,12.357
43.595,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.809,49.178,69.933,62.816,62.745,1.533,2.549,0.345,71.904,57.523,12.601
43.589,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.842,49.218,69.947,62.81,62.778,1.533,2.549,0.345,71.904,57.523,12.687
43.591,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.859,49.216,69.96,62.811,62.794,1.533,2.549,0.345,71.904,57.523,12.657
43.601,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.867,49.203,69.973,62.806,62.802,1.533,2.549,0.345,71.904,57.523,12.598
43.615,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.869,49.242,69.986,62.805,62.804,1.533,2.549,0.345,71.904,57.523,12.683
43.632,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.871,49.332,70.0,62.815,62.806,1.533,2.549,0.345,71.904,57.523,12.906
43.648,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.872,49.279,70.014,62.792,62.807,1.533,2.549,0.345,71.904,57.523,12.734
43.67,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.862,49.261,70.031,62.793,62.797,1.533,2.549,0.345,71.904,57.523,12.655
43.693,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.863,49.237,70.05,62.793,62.799,1.533,2.549,0.345,71.904,57.523,12.557
43.714,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.851,49.207,70.073,62.747,62.786,1.533,2.549,0.345,71.904,57.523,12.437
43.749,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.819,49.124,70.096,62.696,62.754,1.533,2.549,0.345,71.904,57.523,12.172
43.798,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.788,49.145,70.117,62.7,62.723,1.533,2.549,0.345,71.904,57.523,12.192
43.844,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.778,49.126,70.136,62.694,62.713,1.533,2.549,0.345,71.904,57.523,12.108
43.886,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.763,49.098,70.15,62.684,62.698,1.533,2.549,0.345,71.904,57.523,12.007
43.927,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.761,49.129,70.158,62.689,62.696,1.533,2.549,0.345,71.904,57.523,12.077
43.965,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.752,49.166,70.161,62.679,62.687,1.533,2.549,0.345,71.904,57.523,12.174
44.006,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.75,49.169,70.158,62.678,62.685,1.533,2.549,0.345,71.904,57.523,12.186
44.045,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.741,49.143,70.151,62.658,62.677,1.533,2.549,0.345,71.904,57.523,12.127
44.09,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.725,49.04,70.141,62.622,62.66,1.533,2.549,0.345,71.904,57.523,11.865
44.144,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.703,49.056,70.129,62.622,62.639,1.533,2.549,0.345,71.904,57.523,11.931
44.197,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.7,49.046,70.114,62.637,62.635,1.533,2.549,0.345,71.904,57.523,11.929
44.242,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.703,49.089,70.098,62.646,62.638,1.533,2.549,0.345,71.904,57.523,12.075
44.283,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.703,49.074,70.08,62.621,62.638,1.533,2.549,0.345,71.904,57.523,12.063
44.33,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.692,49.062,70.062,62.635,62.628,1.533,2.549,0.345,71.904,57.523,12.061
44.376,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.704,48.997,70.044,62.644,62.639,1.533,2.549,0.345,71.904,57.523,11.914
44.416,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.694,48.96,70.028,62.593,62.629,1.533,2.549,0.345,71.904,57.523,11.843
44.471,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.668,48.941,70.012,62.569,62.603,1.533,2.549,0.345,71.904,57.523,11.819
44.534,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.663,49.129,69.999,62.635,62.599,1.533,2.549,0.345,71.904,57.523,12.356
44.576,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.7,49.269,69.988,62.714,62.635,1.533,2.549,0.345,71.904,57.523,12.754
44.591,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.744,49.237,69.979,62.71,62.679,1.533,2.549,0.345,71.904,57.523,12.68
44.608,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.743,49.143,69.973,62.633,62.678,1.533,2.549,0.345,71.904,57.523,12.434
44.655,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.704,49.027,69.968,62.577,62.639,1.533,2.549,0.345,71.904,57.523,12.128
44.724,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.669,48.942,69.964,62.559,62.604,1.533,2.549,0.345,71.904,57.523,11.902
44.794,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.648,49.006,69.963,62.572,62.583,1.533,2.549,0.345,71.904,57.523,12.081
44.855,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.647,49.034,69.964,62.591,62.582,1.533,2.549,0.345,71.904,57.523,12.155
44.907,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.649,48.953,69.966,62.574,62.585,1.533,2.549,0.345,71.904,57.523,11.93
44.96,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.634,48.874,69.968,62.524,62.569,1.533,2.549,0.345,71.904,57.523,11.709
45.029,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.603,48.899,69.97,62.498,62.539,1.533,2.549,0.345,71.904,57.523,11.776
45.105,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.591,49.019,69.972,62.545,62.526,1.533,2.549,0.345,71.904,57.523,12.101
45.164,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.618,49.126,69.974,62.62,62.553,1.533,2.549,0.345,71.904,57.523,12.388
45.197,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.663,49.186,69.977,62.667,62.598,1.533,2.549,0.345,71.904,57.523,12.547
45.215,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.705,49.227,69.979,62.697,62.64,1.533,2.549,0.345,71.904,57.523,12.653
45.231,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.73,49.13,69.982,62.669,62.665,1.533,2.549,0.345,71.904,57.523,12.384
45.26,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.721,49.077,69.984,62.62,62.656,1.533,2.549,0.345,71.904,57.523,12.238
45.31,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.698,49.108,69.985,62.613,62.633,1.533,2.549,0.345,71.904,57.523,12.319
45.365,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.7,49.216,69.985,62.671,62.635,1.533,2.549,0.345,71.904,57.523,12.613
45.4,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.73,49.277,69.986,62.721,62.666,1.533,2.549,0.345,71.904,57.523,12.779
45.417,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.764,49.337,69.986,62.74,62.699,1.533,2.549,0.345,71.904,57.523,12.942
45.431,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.78,49.332,69.986,62.713,62.715,1.533,2.549,0.345,71.904,57.523,12.928
45.457,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.774,49.325,69.985,62.708,62.709,1.533,2.549,0.345,71.904,57.523,12.91
45.49,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.776,49.259,69.984,62.709,62.711,1.533,2.549,0.345,71.904,57.523,12.731
45.524,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.762,49.195,69.982,62.63,62.697,1.533,2.549,0.345,71.904,57.523,12.558
45.579,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.836,64.711,49.17,69.98,62.594,62.647,1.533,2.549,0.345,71.904,57.523,12.496
45.648,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.691,49.114,69.976,62.589,62.626,1.533,2.549,0.345,71.904,57.523,12.35
45.71,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.655,49.032,69.972,62.523,62.59,1.533,2.549,0.345,71.904,57.523,12.134
45.788,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.615,48.99,69.968,62.492,62.55,1.533,2.549,0.345,71.904,57.523,12.027
45.871,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.582,48.971,69.963,62.493,62.518,1.533,2.549,0.345,71.904,57.523,11.984
45.949,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.58,48.989,69.959,62.533,62.515,1.533,2.549,0.345,71.904,57.523,12.039
46.008,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.596,49.064,69.954,62.562,62.531,1.533,2.549,0.345,71.904,57.523,12.253
46.055,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.619,49.199,69.95,62.599,62.554,1.533,2.549,0.345,71.904,57.523,12.628
46.092,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.65,49.241,69.947,62.641,62.585,1.533,2.549,0.345,71.904,57.523,12.746
46.12,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.682,49.173,69.945,62.644,62.617,1.533,2.549,0.345,71.904,57.523,12.564
46.15,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.691,49.175,69.942,62.624,62.626,1.533,2.549,0.345,71.904,57.523,12.575
46.191,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.682,49.123,69.94,62.593,62.618,1.533,2.549,0.345,71.904,57.523,12.437
46.245,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.664,49.089,69.939,62.563,62.599,1.533,2.549,0.345,71.904,57.523,12.346
46.309,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.644,49.111,69.937,62.574,62.579,1.533,2.549,0.345,71.904,57.523,12.41
46.367,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.658,49.235,69.936,62.641,62.594,1.533,2.549,0.345,71.904,57.523,12.75
46.402,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.691,49.306,69.936,62.678,62.626,1.533,2.549,0.345,71.904,57.523,12.945
46.425,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.719,49.318,69.935,62.678,62.654,1.533,2.549,0.345,71.904,57.523,12.976
46.451,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.726,49.313,69.935,62.661,62.661,1.533,2.549,0.345,71.904,57.523,12.962
46.487,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.722,49.276,69.936,62.635,62.657,1.533,2.549,0.345,71.904,57.523,12.861
46.533,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.706,49.257,69.936,62.628,62.641,1.533,2.549,0.345,71.904,57.523,12.807
46.584,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.7,49.165,69.937,62.62,62.636,1.533,2.549,0.345,71.904,57.523,12.556
46.634,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.685,49.123,69.937,62.583,62.62,1.533,2.549,0.345,71.904,57.523,12.442
46.694,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.656,49.089,69.937,62.539,62.592,1.533,2.549,0.345,71.904,57.523,12.35
46.765,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.625,49.102,69.937,62.529,62.56,1.533,2.549,0.345,71.904,57.523,12.385
46.837,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.619,49.152,69.936,62.583,62.555,1.533,2.549,0.345,71.904,57.523,12.524
46.888,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.646,49.191,69.935,62.621,62.581,1.533,2.549,0.345,71.904,57.523,12.631
46.924,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.658,49.135,69.935,62.576,62.593,1.533,2.549,0.345,71.904,57.523,12.478
46.974,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.637,49.088,69.934,62.534,62.572,1.533,2.549,0.345,71.904,57.523,12.351
47.041,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.622,49.098,69.934,62.561,62.557,1.533,2.549,0.345,71.904,57.523,12.379
47.1,0,47,53,47,1104.56,250.078,1694.665,1581.666,622.836,64.626,49.05,69.933,62.544,62.561,1.533,2.549,0.345,71.904,57.523,12.251
47.159,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.605,49.057,69.932,62.508,62.54,1.533,2.549,0.345,71.904,57.523,12.272
47.229,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.598,49.15,69.932,62.557,62.533,1.533,2.549,0.345,71.904,57.523,12.525
47.285,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.622,49.22,69.931,62.609,62.558,1.533,2.549,0.345,71.904,57.523,12.718
47.32,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.657,49.3,69.931,62.64,62.592,1.533,2.549,0.345,71.904,57.523,12.937
47.348,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.682,49.298,69.931,62.653,62.617,1.533,2.549,0.345,71.904,57.523,12.93
47.377,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.706,49.284,69.932,62.671,62.641,1.533,2.549,0.345,71.904,57.523,12.89
47.404,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.718,49.254,69.933,62.647,62.653,1.533,2.549,0.345,71.904,57.523,12.805
47.443,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.706,49.23,69.935,62.618,62.641,1.533,2.549,0.345,71.904,57.523,12.738
47.493,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.699,49.289,69.936,62.645,62.634,1.533,2.549,0.345,71.904,57.523,12.897
47.536,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.71,49.317,69.938,62.657,62.645,1.533,2.549,0.345,71.904,57.523,12.969
47.573,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.712,49.343,69.939,62.639,62.647,1.533,2.549,0.345,71.904,57.523,13.038
47.616,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.705,49.356,69.942,62.634,62.64,1.533,2.549,0.345,71.904,57.523,13.068
47.662,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.703,49.311,69.945,62.643,62.639,1.533,2.549,0.345,71.904,57.523,12.939
47.705,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.707,49.283,69.948,62.638,62.643,1.533,2.549,0.345,71.904,57.523,12.86
47.748,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.695,49.216,69.951,62.597,62.63,1.533,2.549,0.345,71.904,57.523,12.672
47.804,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.673,49.192,69.953,62.569,62.608,1.533,2.549,0.345,71.904,57.523,12.604
47.868,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.645,49.139,69.955,62.538,62.581,1.533,2.549,0.345,71.904,57.523,12.453
47.939,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.619,49.107,69.956,62.511,62.554,1.533,2.549,0.345,71.904,57.523,12.365
48.013,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.594,49.116,69.957,62.504,62.529,1.533,2.549,0.345,71.904,57.523,12.39
48.087,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.586,49.142,69.957,62.528,62.522,1.533,2.549,0.345,71.904,57.523,12.46
48.148,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.596,49.169,69.957,62.554,62.531,1.533,2.549,0.345,71.904,57.523,12.533
48.2,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.611,49.197,69.957,62.561,62.546,1.533,2.549,0.345,71.904,57.523,12.608
48.249,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.615,49.198,69.957,62.553,62.55,1.533,2.549,0.345,71.904,57.523,12.612
48.302,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.62,49.229,69.957,62.573,62.556,1.533,2.549,0.345,71.904,57.523,12.696
48.351,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.632,49.209,69.957,62.579,62.567,1.533,2.549,0.345,71.904,57.523,12.641
48.398,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.636,49.216,69.957,62.568,62.572,1.533,2.549,0.345,71.904,57.523,12.661
48.45,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.634,49.235,69.957,62.583,62.569,1.533,2.549,0.345,71.904,57.523,12.713
48.5,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.651,49.274,69.957,62.612,62.586,1.533,2.549,0.345,71.904,57.523,12.82
48.541,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.661,49.267,69.957,62.602,62.596,1.533,2.549,0.345,71.904,57.523,12.799
48.585,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.662,49.274,69.957,62.591,62.597,1.533,2.549,0.345,71.904,57.523,12.819
48.635,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.659,49.336,69.958,62.603,62.594,1.533,2.549,0.345,71.904,57.523,12.986
48.682,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.671,49.395,69.959,62.625,62.606,1.533,2.549,0.345,71.904,57.523,13.147
48.723,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.676,49.354,69.959,62.604,62.611,1.533,2.549,0.345,71.904,57.523,13.031
48.77,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.668,49.32,69.96,62.59,62.604,1.533,2.549,0.345,71.904,57.523,12.941
48.823,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.665,49.347,69.96,62.607,62.6,1.533,2.549,0.345,71.904,57.523,13.012
48.872,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.665,49.241,69.96,62.581,62.6,1.533,2.549,0.345,71.904,57.523,12.723
48.926,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.638,49.073,69.961,62.492,62.573,1.533,2.549,0.345,71.904,57.523,12.264
49.007,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.581,49.027,69.96,62.443,62.517,1.533,2.549,0.345,71.904,57.523,12.142
49.102,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.549,49.056,69.959,62.465,62.484,1.533,2.549,0.345,71.904,57.523,12.221
49.184,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.547,49.095,69.957,62.499,62.482,1.533,2.549,0.345,71.904,57.523,12.331
49.249,0,47,53,47,1104.56,250.078,1694.669,1581.666,622.836,64.561,49.13,69.956,62.512,62.496,1.533,2.549,0.345,71.904,57.523,12.429
49.306,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.565,49.103,69.955,62.496,62.5,1.533,2.549,0.345,71.904,57.523,12.357
49.368,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.562,49.085,69.954,62.493,62.497,1.533,2.549,0.345,71.904,57.523,12.308
49.434,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.561,49.101,69.953,62.491,62.496,1.533,2.549,0.345,71.904,57.523,12.356
49.5,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.555,49.098,69.951,62.483,62.49,1.533,2.549,0.345,71.904,57.523,12.349
49.568,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.552,49.076,69.95,62.484,62.487,1.533,2.549,0.345,71.904,57.523,12.292
49.636,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.552,49.11,69.949,62.487,62.487,1.533,2.549,0.345,71.904,57.523,12.387
49.701,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.551,49.091,69.948,62.494,62.486,1.533,2.549,0.345,71.904,57.523,12.336
49.765,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.562,49.087,69.947,62.52,62.497,1.533,2.549,0.345,71.904,57.523,12.328
49.821,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.574,49.059,69.945,62.52,62.509,1.533,2.549,0.345,71.904,57.523,12.252
49.877,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.573,48.993,69.944,62.482,62.508,1.533,2.549,0.345,71.904,57.523,12.075
49.946,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.551,48.97,69.942,62.453,62.486,1.533,2.549,0.345,71.904,57.523,12.017
50.025,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.539,49.006,69.94,62.477,62.474,1.533,2.549,0.345,71.904,57.523,12.118
50.096,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.542,48.986,69.938,62.469,62.477,1.533,2.549,0.345,71.904,57.523,12.069
50.165,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.533,48.954,69.935,62.462,62.468,1.533,2.549,0.345,71.904,57.523,11.986
50.236,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.538,48.995,69.933,62.487,62.473,1.533,2.549,0.345,71.904,57.523,12.101
50.3,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.543,48.942,69.93,62.484,62.478,1.533,2.549,0.345,71.904,57.523,11.962
50.364,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.542,48.841,69.928,62.449,62.477,1.533,2.549,0.345,71.904,57.523,11.69
50.439,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.513,48.795,69.925,62.39,62.448,1.533,2.549,0.345,71.904,57.523,11.569
50.532,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.482,48.843,69.922,62.396,62.417,1.533,2.549,0.345,71.904,57.523,11.705
50.622,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.483,48.917,69.919,62.446,62.418,1.533,2.549,0.345,71.904,57.523,11.913
50.692,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.503,48.914,69.917,62.467,62.438,1.533,2.549,0.345,71.904,57.523,11.908
50.753,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.515,48.855,69.914,62.453,62.45,1.533,2.549,0.345,71.904,57.523,11.752
50.819,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.513,48.818,69.912,62.441,62.448,1.533,2.549,0.345,71.904,57.523,11.654
50.892,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.505,48.76,69.909,62.408,62.44,1.533,2.549,0.345,71.904,57.523,11.501
50.975,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.478,48.708,69.906,62.372,62.414,1.533,2.549,0.345,71.904,57.523,11.365
51.069,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.455,48.696,69.903,62.357,62.391,1.533,2.549,0.345,71.904,57.523,11.339
51.165,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.433,48.66,69.9,62.337,62.368,1.533,2.549,0.345,71.904,57.523,11.245
51.263,0,47,53,47,1104.56,250.078,1694.669,1581.668,622.836,64.415,48.597,69.896,62.323,62.35,1.533,2.549,0.345,71.904,57.523,11.081
51.362,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.401,48.594,69.892,62.329,62.337,1.533,2.549,0.345,71.904,57.523,11.081
51.456,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.4,48.575,69.888,62.338,62.335,1.533,2.549,0.345,71.904,57.523,11.036
51.544,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.406,48.575,69.884,62.367,62.341,1.533,2.549,0.345,71.904,57.523,11.043
51.623,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.428,48.593,69.88,62.39,62.363,1.533,2.549,0.345,71.904,57.523,11.097
51.694,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.436,48.588,69.876,62.363,62.371,1.533,2.549,0.345,71.904,57.523,11.092
51.776,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.424,48.538,69.873,62.333,62.359,1.533,2.549,0.345,71.904,57.523,10.96
51.87,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.405,48.485,69.869,62.301,62.34,1.533,2.549,0.345,71.904,57.523,10.824
51.972,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.383,48.49,69.865,62.309,62.318,1.533,2.549,0.345,71.904,57.523,10.843
52.072,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.387,48.491,69.861,62.329,62.322,1.533,2.549,0.345,71.904,57.523,10.854
52.16,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.382,48.459,69.856,62.291,62.317,1.533,2.549,0.345,71.904,57.523,10.772
52.259,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.366,48.426,69.852,62.305,62.301,1.533,2.549,0.345,71.904,57.523,10.692
52.355,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.379,48.439,69.848,62.324,62.314,1.533,2.549,0.345,71.904,57.523,10.734
52.441,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.375,48.44,69.844,62.299,62.31,1.533,2.549,0.345,71.904,57.523,10.744
52.536,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.371,48.424,69.84,62.305,62.306,1.533,2.549,0.345,71.904,57.523,10.707
52.63,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.374,48.45,69.836,62.326,62.309,1.533,2.549,0.345,71.904,57.523,10.785
52.717,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.385,48.459,69.832,62.327,62.32,1.533,2.549,0.345,71.904,57.523,10.816
52.803,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.384,48.439,69.827,62.312,62.319,1.533,2.549,0.345,71.904,57.523,10.77
52.895,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.38,48.404,69.823,62.309,62.315,1.533,2.549,0.345,71.904,57.523,10.681
52.988,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.376,48.379,69.819,62.309,62.311,1.533,2.549,0.345,71.904,57.523,10.62
53.081,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.379,48.376,69.814,62.338,62.315,1.533,2.549,0.345,71.904,57.523,10.621
53.166,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.392,48.313,69.809,62.31,62.327,1.533,2.549,0.345,71.904,57.523,10.459
53.257,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.367,48.277,69.803,62.259,62.303,1.533,2.549,0.345,71.904,57.523,10.371
53.366,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.346,48.249,69.797,62.259,62.281,1.533,2.549,0.345,71.904,57.523,10.303
53.475,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.332,48.2,69.791,62.234,62.267,1.533,2.549,0.345,71.904,57.523,10.181
53.586,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.311,48.168,69.786,62.231,62.246,1.533,2.549,0.345,71.904,57.523,10.103
53.697,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.307,48.126,69.78,62.229,62.242,1.533,2.549,0.345,71.904,57.523,9.999
53.804,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.293,48.095,69.774,62.207,62.228,1.533,2.549,0.345,71.904,57.523,9.924
53.917,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.282,48.053,69.769,62.204,62.217,1.533,2.549,0.345,71.904,57.523,9.819
54.03,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.277,48.02,69.762,62.222,62.212,1.533,2.549,0.345,71.904,57.523,9.742
54.135,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.286,47.99,69.756,62.224,62.222,1.533,2.549,0.345,71.904,57.523,9.67
54.238,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.279,47.966,69.75,62.186,62.214,1.533,2.549,0.345,71.904,57.523,9.614
54.352,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.262,47.948,69.744,62.19,62.197,1.533,2.549,0.345,71.904,57.523,9.575
54.467,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.265,47.943,69.738,62.203,62.2,1.533,2.549,0.345,71.904,57.523,9.573
54.575,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.262,47.928,69.733,62.191,62.197,1.533,2.549,0.345,71.904,57.523,9.541
54.685,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.258,47.91,69.727,62.177,62.193,1.533,2.549,0.345,71.904,57.523,9.503
54.8,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.246,47.907,69.722,62.168,62.181,1.533,2.549,0.345,71.904,57.523,9.504
54.917,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.24,47.862,69.716,62.166,62.175,1.533,2.549,0.345,71.904,57.523,9.39
55.034,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.235,47.833,69.71,62.165,62.17,1.533,2.549,0.345,71.904,57.523,9.323
55.149,0,47,53,47,1104.56,250.078,1694.667,1581.666,622.836,64.232,47.829,69.704,62.157,62.167,1.533,2.549,0.345,71.904,57.523,9.323
55.265,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.221,47.79,69.697,62.137,62.157,1.533,2.549,0.345,71.904,57.523,9.227
55.388,0,47,53,47,1104.56,250.077,1694.672,1581.67,622.838,64.211,47.75,69.69,62.133,62.146,1.533,2.549,0.345,71.904,57.523,9.132
55.51,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.202,47.725,69.683,62.116,62.137,1.533,2.549,0.345,71.904,57.523,9.075
55.636,0,47,53,47,1104.56,250.078,1694.667,1581.668,622.836,64.188,47.689,69.675,62.116,62.123,1.533,2.549,0.345,71.904,57.523,8.991
55.761,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.187,47.644,69.668,62.112,62.122,1.533,2.549,0.345,71.904,57.523,8.88
55.884,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.179,47.635,69.66,62.119,62.114,1.533,2.549,0.345,71.904,57.523,8.87
56.006,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.188,47.614,69.653,62.128,62.123,1.533,2.549,0.345,71.904,57.523,8.824
56.123,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.182,47.59,69.647,62.091,62.117,1.533,2.549,0.345,71.904,57.523,8.771
56.251,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.162,47.549,69.642,62.068,62.097,1.533,2.549,0.345,71.904,57.523,8.666
56.387,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.151,47.534,69.644,62.094,62.086,1.533,2.549,0.345,71.904,57.523,8.622
56.514,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.164,47.514,69.651,62.124,62.099,1.533,2.549,0.345,71.904,57.523,8.556
56.628,0,47,53,47,1104.56,250.077,1694.671,1581.67,622.838,64.175,47.496,69.664,62.11,62.11,1.533,2.549,0.345,71.904,57.523,8.483
56.746,0,47,53,47,1104.56,250.077,1694.671,1581.668,622.838,64.17,47.478,69.679,62.095,62.105,1.533,2.549,0.345,71.904,57.523,8.41
56.871,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.164,47.466,69.693,62.083,62.099,1.533,2.549,0.345,71.904,57.523,8.353
57.0,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.152,47.467,69.706,62.077,62.088,1.533,2.549,0.345,71.904,57.523,8.333
57.13,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.15,47.454,69.715,62.088,62.085,1.533,2.549,0.345,71.904,57.523,8.284
57.256,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.838,64.153,47.438,69.721,62.096,62.088,1.533,2.549,0.345,71.904,57.523,8.228
57.378,0,47,53,47,1104.56,250.077,1694.669,1581.67,622.838,64.159,47.43,69.722,62.107,62.095,1.533,2.549,0.345,71.904,57.523,8.206
57.496,0,47,53,47,1104.56,250.077,1694.667,1581.668,622.836,64.168,47.416,69.719,62.116,62.103,1.533,2.549,0.345,71.904,57.523,8.174
57.613,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.175,47.387,69.712,62.118,62.11,1.533,2.549,0.345,71.904,57.523,8.105
57.73,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.176,47.361,69.704,62.099,62.111,1.533,2.549,0.345,71.904,57.523,8.048
57.854,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.163,47.329,69.685,62.078,62.099,1.533,2.549,0.345,71.904,57.523,7.994
57.985,0,47,53,47,1104.56,250.077,1694.669,1581.668,622.836,64.151,47.299,69.651,62.058,62.086,1.533,2.549,0.345,71.904,57.523,7.971
18.008,0,7,93,7,437.535,5.383,1329.675,1295.957,26.4,64.945,68.595,69.642,69.374,63.555,0.433,1.338,0.012,0.0,0.0,7.955
0.0,0,0,100,0,88.225,0.668,628.558,601.253,26.4,66.356,67.083,69.648,69.053,65.663,0.144,0.486,0.003,0.0,0.0,7.921
0.0,0,0,100,0,2.677,0.0,108.574,82.173,26.4,66.432,54.62,69.63,67.885,66.195,0.031,0.067,-0.004,0.0,0.0,7.884
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.266,7.866,57.054,66.734,66.23,0.009,0.0,0.001,0.0,0.0,7.866
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.236,7.798,57.035,66.213,66.231,0.009,0.0,0.001,0.0,0.0,7.798
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.231,7.79,57.016,65.695,66.23,0.009,0.0,0.001,0.0,0.0,7.79
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.228,7.76,56.998,65.183,66.228,0.009,0.0,0.001,0.0,0.0,7.76
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.223,7.706,56.981,64.674,66.223,0.009,0.0,0.001,0.0,0.0,7.706
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.217,7.683,56.964,64.169,66.217,0.009,0.0,0.001,0.0,0.0,7.683
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.209,7.665,56.948,63.669,66.209,0.009,0.0,0.001,0.0,0.0,7.665
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.199,7.68,56.933,63.173,66.199,0.009,0.0,0.001,0.0,0.0,7.68
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.188,7.666,56.919,62.682,66.188,0.009,0.0,0.001,0.0,0.0,7.666
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.174,7.664,56.906,62.194,66.174,0.009,0.0,0.001,0.0,0.0,7.664
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.159,7.647,56.894,61.712,66.159,0.009,0.0,0.001,0.0,0.0,7.647
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.143,7.662,56.876,61.233,66.143,0.009,0.0,0.001,0.0,0.0,7.662
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.124,7.648,56.855,60.758,66.124,0.009,0.0,0.001,0.0,0.0,7.648
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.104,7.646,56.835,60.288,66.104,0.009,0.0,0.001,0.0,0.0,7.646
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.082,7.629,56.815,59.822,66.082,0.009,0.0,0.001,0.0,0.0,7.629
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.059,7.644,56.794,59.359,66.059,0.009,0.0,0.001,0.0,0.0,7.644
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.034,7.647,56.774,58.902,66.034,0.009,0.0,0.001,0.0,0.0,7.647
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,66.008,7.631,56.755,58.448,66.008,0.009,0.0,0.001,0.0,0.0,7.631
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.98,7.613,56.735,57.998,65.98,0.009,0.0,0.001,0.0,0.0,7.613
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.95,7.578,56.715,57.551,65.95,0.009,0.0,0.001,0.0,0.0,7.578
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.919,7.573,56.696,57.109,65.919,0.009,0.0,0.001,0.0,0.0,7.573
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.887,7.575,56.677,56.67,65.887,0.009,0.0,0.001,0.0,0.0,7.575
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.853,7.543,56.657,56.235,65.853,0.009,0.0,0.001,0.0,0.0,7.543
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.817,7.507,56.638,55.804,65.817,0.009,0.0,0.001,0.0,0.0,7.507
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.781,7.454,56.62,55.376,65.781,0.009,0.0,0.001,0.0,0.0,7.454
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.742,7.433,56.601,54.951,65.742,0.009,0.0,0.001,0.0,0.0,7.433
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.703,7.384,56.583,54.531,65.703,0.009,0.0,0.001,0.0,0.0,7.384
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.662,7.327,56.564,54.113,65.662,0.009,0.0,0.001,0.0,0.0,7.327
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.619,7.322,56.546,53.698,65.619,0.009,0.0,0.001,0.0,0.0,7.322
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.575,7.292,56.528,53.288,65.575,0.009,0.0,0.001,0.0,0.0,7.292
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.53,7.238,56.51,52.88,65.53,0.009,0.0,0.001,0.0,0.0,7.238
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.484,7.201,56.492,52.476,65.484,0.009,0.0,0.001,0.0,0.0,7.201
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.436,7.15,56.475,52.075,65.436,0.009,0.0,0.001,0.0,0.0,7.15
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.387,7.063,56.457,51.677,65.387,0.009,0.0,0.001,0.0,0.0,7.063
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.337,6.989,56.44,51.281,65.337,0.009,0.0,0.001,0.0,0.0,6.989
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.286,6.903,56.423,50.889,65.286,0.009,0.0,0.001,0.0,0.0,6.903
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.233,6.777,56.406,50.499,65.233,0.009,0.0,0.001,0.0,0.0,6.777
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.179,6.729,56.389,50.112,65.179,0.009,0.0,0.001,0.0,0.0,6.729
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.124,6.727,56.372,49.728,65.124,0.009,0.0,0.001,0.0,0.0,6.727
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.067,6.728,56.355,49.347,65.067,0.009,0.0,0.001,0.0,0.0,6.728
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,65.01,6.727,56.339,48.969,65.01,0.009,0.0,0.001,0.0,0.0,6.727
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.951,6.745,56.322,48.595,64.951,0.009,0.0,0.001,0.0,0.0,6.745
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.891,6.73,56.306,48.225,64.891,0.009,0.0,0.001,0.0,0.0,6.73
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.831,6.727,56.29,47.857,64.831,0.009,0.0,0.001,0.0,0.0,6.727
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.768,6.745,56.274,47.493,64.768,0.009,0.0,0.001,0.0,0.0,6.745
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.705,6.73,56.259,47.132,64.705,0.009,0.0,0.001,0.0,0.0,6.73
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.641,6.728,56.243,46.774,64.641,0.009,0.0,0.001,0.0,0.0,6.728
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.576,6.729,56.227,46.42,64.576,0.009,0.0,0.001,0.0,0.0,6.729
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.51,6.711,56.212,46.068,64.51,0.009,0.0,0.001,0.0,0.0,6.711
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.442,6.726,56.197,45.72,64.442,0.009,0.0,0.001,0.0,0.0,6.726
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.374,6.713,56.182,45.375,64.374,0.009,0.0,0.001,0.0,0.0,6.713
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.305,6.695,56.167,45.032,64.305,0.009,0.0,0.001,0.0,0.0,6.695
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.234,6.644,56.152,44.692,64.234,0.009,0.0,0.001,0.0,0.0,6.644
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.163,6.638,56.137,44.356,64.163,0.009,0.0,0.001,0.0,0.0,6.638
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.091,6.608,56.123,44.021,64.091,0.009,0.0,0.001,0.0,0.0,6.608
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,64.017,6.554,56.108,43.69,64.017,0.009,0.0,0.001,0.0,0.0,6.554
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.943,6.516,56.094,43.361,63.943,0.009,0.0,0.001,0.0,0.0,6.516
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.868,6.497,56.079,43.035,63.868,0.009,0.0,0.001,0.0,0.0,6.497
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.792,6.446,56.065,42.711,63.792,0.009,0.0,0.001,0.0,0.0,6.446
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.715,6.438,56.051,42.39,63.715,0.009,0.0,0.001,0.0,0.0,6.438
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.637,6.457,56.037,42.072,63.637,0.009,0.0,0.001,0.0,0.0,6.457
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.559,6.442,56.023,41.756,63.559,0.009,0.0,0.001,0.0,0.0,6.442
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.479,6.457,56.009,41.443,63.479,0.009,0.0,0.001,0.0,0.0,6.457
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.399,6.41,55.996,41.134,63.399,0.009,0.0,0.001,0.0,0.0,6.41
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.318,6.402,55.982,40.826,63.318,0.009,0.0,0.001,0.0,0.0,6.402
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.236,6.421,55.969,40.521,63.236,0.009,0.0,0.001,0.0,0.0,6.421
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.153,6.392,55.956,40.219,63.153,0.009,0.0,0.001,0.0,0.0,6.392
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,63.069,6.353,55.942,39.92,63.069,0.009,0.0,0.001,0.0,0.0,6.353
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.985,6.351,55.929,39.622,62.985,0.009,0.0,0.001,0.0,0.0,6.351
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.9,6.301,55.916,39.328,62.9,0.009,0.0,0.001,0.0,0.0,6.301
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.814,6.312,55.903,39.035,62.814,0.009,0.0,0.001,0.0,0.0,6.312
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.727,6.283,55.891,38.745,62.727,0.009,0.0,0.001,0.0,0.0,6.283
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.64,6.262,55.878,38.458,62.64,0.009,0.0,0.001,0.0,0.0,6.262
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.552,6.245,55.865,38.173,62.552,0.009,0.0,0.001,0.0,0.0,6.245
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.463,6.195,55.853,37.89,62.463,0.009,0.0,0.001,0.0,0.0,6.195
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.374,6.157,55.84,37.609,62.374,0.009,0.0,0.001,0.0,0.0,6.157
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.283,6.089,55.828,37.33,62.283,0.009,0.0,0.001,0.0,0.0,6.089
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.192,6.031,55.815,37.053,62.192,0.009,0.0,0.001,0.0,0.0,6.031
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.101,6.01,55.803,36.779,62.101,0.009,0.0,0.001,0.0,0.0,6.01
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,62.009,5.976,55.791,36.506,62.009,0.009,0.0,0.001,0.0,0.0,5.976
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.916,5.973,55.779,36.236,61.916,0.009,0.0,0.001,0.0,0.0,5.973
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.822,5.942,55.767,35.968,61.822,0.009,0.0,0.001,0.0,0.0,5.942
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.728,5.888,55.755,35.702,61.728,0.009,0.0,0.001,0.0,0.0,5.888
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.633,5.85,55.743,35.438,61.633,0.009,0.0,0.001,0.0,0.0,5.85
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.538,5.829,55.732,35.175,61.538,0.009,0.0,0.001,0.0,0.0,5.829
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.442,5.828,55.72,34.916,61.442,0.009,0.0,0.001,0.0,0.0,5.828
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.345,5.826,55.708,34.658,61.345,0.009,0.0,0.001,0.0,0.0,5.826
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.248,5.875,55.697,34.403,61.248,0.009,0.0,0.001,0.0,0.0,5.875
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.15,5.899,55.685,34.15,61.15,0.009,0.0,0.001,0.0,0.0,5.899
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,61.052,5.918,55.674,33.9,61.052,0.009,0.0,0.001,0.0,0.0,5.918
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.953,5.886,55.663,33.652,60.953,0.009,0.0,0.001,0.0,0.0,5.886
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.854,5.883,55.652,33.406,60.854,0.009,0.0,0.001,0.0,0.0,5.883
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.754,5.849,55.641,33.163,60.754,0.009,0.0,0.001,0.0,0.0,5.849
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.654,5.862,55.63,32.921,60.654,0.009,0.0,0.001,0.0,0.0,5.862
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.553,5.849,55.619,32.681,60.553,0.009,0.0,0.001,0.0,0.0,5.849
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.451,5.831,55.608,32.443,60.451,0.009,0.0,0.001,0.0,0.0,5.831
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.349,5.796,55.597,32.208,60.349,0.009,0.0,0.001,0.0,0.0,5.796
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.247,5.775,55.586,31.974,60.247,0.009,0.0,0.001,0.0,0.0,5.775
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.144,5.776,55.575,31.742,60.144,0.009,0.0,0.001,0.0,0.0,5.776
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,60.041,5.71,55.565,31.512,60.041,0.009,0.0,0.001,0.0,0.0,5.71
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.937,5.701,55.554,31.283,59.937,0.009,0.0,0.001,0.0,0.0,5.701
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.833,5.702,55.544,31.057,59.833,0.009,0.0,0.001,0.0,0.0,5.702
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.728,5.702,55.534,30.832,59.728,0.009,0.0,0.001,0.0,0.0,5.702
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.623,5.703,55.523,30.61,59.623,0.009,0.0,0.001,0.0,0.0,5.703
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.517,5.669,55.513,30.389,59.517,0.009,0.0,0.001,0.0,0.0,5.669
