HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.411,5.683,55.503,30.17,59.411,0.009,0.0,0.001,0.0,0.0,5.683
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.305,5.654,55.493,29.953,59.305,0.009,0.0,0.001,0.0,0.0,5.654
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.198,5.616,55.482,29.738,59.198,0.009,0.0,0.001,0.0,0.0,5.616
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,59.091,5.595,55.473,29.524,59.091,0.009,0.0,0.001,0.0,0.0,5.595
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.984,5.594,55.462,29.312,58.984,0.009,0.0,0.001,0.0,0.0,5.594
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.876,5.595,55.453,29.102,58.876,0.009,0.0,0.001,0.0,0.0,5.595
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.767,5.579,55.443,28.894,58.767,0.009,0.0,0.001,0.0,0.0,5.579
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.659,5.544,55.433,28.688,58.659,0.009,0.0,0.001,0.0,0.0,5.544
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.55,5.539,55.423,28.483,58.55,0.009,0.0,0.001,0.0,0.0,5.539
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.44,5.542,55.413,28.279,58.44,0.009,0.0,0.001,0.0,0.0,5.542
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.331,5.493,55.404,28.078,58.331,0.009,0.0,0.001,0.0,0.0,5.493
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.221,5.469,55.394,27.878,58.221,0.009,0.0,0.001,0.0,0.0,5.469
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.11,5.468,55.385,27.679,58.11,0.009,0.0,0.001,0.0,0.0,5.468
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,58.0,5.452,55.375,27.483,58.0,0.009,0.0,0.001,0.0,0.0,5.452
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.889,5.451,55.366,27.288,57.889,0.009,0.0,0.001,0.0,0.0,5.451
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.777,5.404,55.356,27.094,57.777,0.009,0.0,0.001,0.0,0.0,5.404
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.666,5.349,55.347,26.902,57.666,0.009,0.0,0.001,0.0,0.0,5.349
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.554,5.295,55.338,26.711,57.554,0.009,0.0,0.001,0.0,0.0,5.295
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.442,5.24,55.329,26.521,57.442,0.009,0.0,0.001,0.0,0.0,5.24
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.329,5.201,55.319,26.333,57.329,0.009,0.0,0.001,0.0,0.0,5.201
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.217,5.2,55.31,26.145,57.217,0.009,0.0,0.001,0.0,0.0,5.2
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,57.104,5.136,55.301,25.96,57.104,0.009,0.0,0.001,0.0,0.0,5.136
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.99,5.076,55.292,25.775,56.99,0.009,0.0,0.001,0.0,0.0,5.076
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.877,5.072,55.283,25.592,56.877,0.009,0.0,0.001,0.0,0.0,5.072
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.763,5.04,55.274,25.41,56.763,0.009,0.0,0.001,0.0,0.0,5.04
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.649,5.035,55.265,25.23,56.649,0.009,0.0,0.001,0.0,0.0,5.035
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.535,5.036,55.256,25.051,56.535,0.009,0.0,0.001,0.0,0.0,5.036
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.42,5.035,55.247,24.874,56.42,0.009,0.0,0.001,0.0,0.0,5.035
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.306,5.068,55.238,24.698,56.306,0.009,0.0,0.001,0.0,0.0,5.068
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.191,5.073,55.229,24.524,56.191,0.009,0.0,0.001,0.0,0.0,5.073
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,56.076,5.073,55.22,24.352,56.076,0.009,0.0,0.001,0.0,0.0,5.073
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.96,5.041,55.212,24.181,55.96,0.009,0.0,0.001,0.0,0.0,5.041
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.845,5.021,55.203,24.012,55.845,0.009,0.0,0.001,0.0,0.0,5.021
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.729,4.984,55.194,23.843,55.729,0.009,0.0,0.001,0.0,0.0,4.984
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.613,5.014,55.186,23.676,55.613,0.009,0.0,0.001,0.0,0.0,5.014
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.497,4.987,55.177,23.511,55.497,0.009,0.0,0.001,0.0,0.0,4.987
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.381,4.966,55.169,23.347,55.381,0.009,0.0,0.001,0.0,0.0,4.966
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.264,4.948,55.16,23.184,55.264,0.009,0.0,0.001,0.0,0.0,4.948
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.148,4.946,55.152,23.023,55.148,0.009,0.0,0.001,0.0,0.0,4.946
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,55.031,4.945,55.144,22.863,55.031,0.009,0.0,0.001,0.0,0.0,4.945
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.914,4.962,55.135,22.704,54.914,0.009,0.0,0.001,0.0,0.0,4.962
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.797,4.964,55.127,22.547,54.797,0.009,0.0,0.001,0.0,0.0,4.964
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.68,4.962,55.119,22.391,54.68,0.009,0.0,0.001,0.0,0.0,4.962
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.562,5.013,55.11,22.237,54.562,0.009,0.0,0.001,0.0,0.0,5.013
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.445,4.988,55.102,22.085,54.445,0.009,0.0,0.001,0.0,0.0,4.988
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.327,4.95,55.094,21.933,54.327,0.009,0.0,0.001,0.0,0.0,4.95
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.21,4.914,55.086,21.783,54.21,0.009,0.0,0.001,0.0,0.0,4.914
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,54.092,4.894,55.078,21.633,54.092,0.009,0.0,0.001,0.0,0.0,4.894
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.974,4.876,55.07,21.485,53.974,0.009,0.0,0.001,0.0,0.0,4.876
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.856,4.859,55.062,21.338,53.856,0.009,0.0,0.001,0.0,0.0,4.859
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.738,4.825,55.054,21.192,53.738,0.009,0.0,0.001,0.0,0.0,4.825
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.619,4.771,55.046,21.047,53.619,0.009,0.0,0.001,0.0,0.0,4.771
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.501,4.767,55.038,20.903,53.501,0.009,0.0,0.001,0.0,0.0,4.767
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.383,4.719,55.03,20.76,53.383,0.009,0.0,0.001,0.0,0.0,4.719
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.264,4.681,55.022,20.617,53.264,0.009,0.0,0.001,0.0,0.0,4.681
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.145,4.628,55.014,20.476,53.145,0.009,0.0,0.001,0.0,0.0,4.628
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,53.027,4.59,55.006,20.336,53.027,0.009,0.0,0.001,0.0,0.0,4.59
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.908,4.555,54.998,20.196,52.908,0.009,0.0,0.001,0.0,0.0,4.555
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.789,4.518,54.991,20.058,52.789,0.009,0.0,0.001,0.0,0.0,4.518
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.67,4.482,54.983,19.92,52.67,0.009,0.0,0.001,0.0,0.0,4.482
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.551,4.463,54.975,19.783,52.551,0.009,0.0,0.001,0.0,0.0,4.463
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.432,4.431,54.967,19.647,52.432,0.009,0.0,0.001,0.0,0.0,4.431
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.313,4.343,54.961,19.512,52.313,0.009,0.0,0.001,0.0,0.0,4.343
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.194,4.333,54.954,19.378,52.194,0.009,0.0,0.001,0.0,0.0,4.333
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,52.074,4.319,54.947,19.245,52.074,0.009,0.0,0.001,0.0,0.0,4.319
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.955,4.284,54.941,19.113,51.955,0.009,0.0,0.001,0.0,0.0,4.284
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.836,4.281,54.935,18.981,51.836,0.009,0.0,0.001,0.0,0.0,4.281
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.716,4.249,54.928,18.851,51.716,0.009,0.0,0.001,0.0,0.0,4.249
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.597,4.228,54.922,18.722,51.597,0.009,0.0,0.001,0.0,0.0,4.228
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.478,4.209,54.915,18.593,51.478,0.009,0.0,0.001,0.0,0.0,4.209
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.358,4.224,54.909,18.466,51.358,0.009,0.0,0.001,0.0,0.0,4.224
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.239,4.211,54.902,18.34,51.239,0.009,0.0,0.001,0.0,0.0,4.211
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.119,4.192,54.896,18.215,51.119,0.009,0.0,0.001,0.0,0.0,4.192
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,51.0,4.175,54.89,18.09,51.0,0.009,0.0,0.001,0.0,0.0,4.175
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.88,4.124,54.883,17.967,50.88,0.009,0.0,0.001,0.0,0.0,4.124
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.76,4.117,54.877,17.844,50.76,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.641,4.117,54.871,17.723,50.641,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.521,4.136,54.865,17.602,50.521,0.009,0.0,0.001,0.0,0.0,4.136
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.402,4.09,54.858,17.483,50.402,0.009,0.0,0.001,0.0,0.0,4.09
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.282,4.05,54.852,17.364,50.282,0.009,0.0,0.001,0.0,0.0,4.05
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.162,4.03,54.845,17.246,50.162,0.009,0.0,0.001,0.0,0.0,4.03
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,50.043,4.011,54.839,17.129,50.043,0.009,0.0,0.001,0.0,0.0,4.011
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.923,4.024,54.833,17.013,49.923,0.009,0.0,0.001,0.0,0.0,4.024
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.804,4.06,54.827,16.898,49.804,0.009,0.0,0.001,0.0,0.0,4.06
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.684,4.064,54.82,16.785,49.684,0.009,0.0,0.001,0.0,0.0,4.064
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.565,4.08,54.814,16.672,49.565,0.009,0.0,0.001,0.0,0.0,4.08
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.445,4.082,54.808,16.561,49.445,0.009,0.0,0.001,0.0,0.0,4.082
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.326,4.081,54.802,16.45,49.326,0.009,0.0,0.001,0.0,0.0,4.081
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.206,4.099,54.796,16.341,49.206,0.009,0.0,0.001,0.0,0.0,4.099
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,49.087,4.068,54.789,16.232,49.087,0.009,0.0,0.001,0.0,0.0,4.068
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.968,4.079,54.783,16.124,48.968,0.009,0.0,0.001,0.0,0.0,4.079
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.848,4.098,54.777,16.018,48.848,0.009,0.0,0.001,0.0,0.0,4.098
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.729,4.1,54.771,15.912,48.729,0.009,0.0,0.001,0.0,0.0,4.1
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.61,4.117,54.765,15.808,48.61,0.009,0.0,0.001,0.0,0.0,4.117
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.491,4.102,54.759,15.704,48.491,0.009,0.0,0.001,0.0,0.0,4.102
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.372,4.101,54.753,15.602,48.372,0.009,0.0,0.001,0.0,0.0,4.101
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.253,4.053,54.747,15.5,48.253,0.009,0.0,0.001,0.0,0.0,4.053
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.134,4.014,54.741,15.398,48.134,0.009,0.0,0.001,0.0,0.0,4.014
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,48.015,3.994,54.735,15.297,48.015,0.009,0.0,0.001,0.0,0.0,3.994
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.896,3.978,54.729,15.197,47.896,0.009,0.0,0.001,0.0,0.0,3.978
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.777,3.912,54.723,15.098,47.777,0.009,0.0,0.001,0.0,0.0,3.912
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.658,3.839,54.717,14.998,47.658,0.009,0.0,0.001,0.0,0.0,3.839
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.54,3.765,54.711,14.899,47.54,0.009,0.0,0.001,0.0,0.0,3.765
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.421,3.744,54.704,14.801,47.421,0.009,0.0,0.001,0.0,0.0,3.744
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.303,3.661,54.698,14.703,47.303,0.009,0.0,0.001,0.0,0.0,3.661
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.184,3.618,54.692,14.605,47.184,0.009,0.0,0.001,0.0,0.0,3.618
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,47.066,3.566,54.686,14.507,47.066,0.009,0.0,0.001,0.0,0.0,3.566
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.948,3.544,54.68,14.41,46.948,0.009,0.0,0.001,0.0,0.0,3.544
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.83,3.511,54.674,14.314,46.83,0.009,0.0,0.001,0.0,0.0,3.511
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.711,3.473,54.668,14.218,46.711,0.009,0.0,0.001,0.0,0.0,3.473
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.593,3.469,54.662,14.123,46.593,0.009,0.0,0.001,0.0,0.0,3.469
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.475,3.485,54.656,14.029,46.475,0.009,0.0,0.001,0.0,0.0,3.485
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.358,3.504,54.65,13.935,46.358,0.009,0.0,0.001,0.0,0.0,3.504
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.24,3.506,54.644,13.843,46.24,0.009,0.0,0.001,0.0,0.0,3.506
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.122,3.508,54.638,13.752,46.122,0.009,0.0,0.001,0.0,0.0,3.508
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,46.005,3.459,54.632,13.661,46.005,0.009,0.0,0.001,0.0,0.0,3.459
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.887,3.421,54.626,13.57,45.887,0.009,0.0,0.001,0.0,0.0,3.421
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.77,3.37,54.62,13.48,45.77,0.009,0.0,0.001,0.0,0.0,3.37
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.653,3.283,54.614,13.391,45.653,0.009,0.0,0.001,0.0,0.0,3.283
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.535,3.209,54.607,13.301,45.535,0.009,0.0,0.001,0.0,0.0,3.209
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.418,3.134,54.601,13.211,45.418,0.009,0.0,0.001,0.0,0.0,3.134
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.301,3.126,54.595,13.122,45.301,0.009,0.0,0.001,0.0,0.0,3.126
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.185,3.145,54.589,13.034,45.185,0.009,0.0,0.001,0.0,0.0,3.145
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,45.068,3.132,54.583,12.946,45.068,0.009,0.0,0.001,0.0,0.0,3.132
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.951,3.095,54.577,12.859,44.951,0.009,0.0,0.001,0.0,0.0,3.095
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.835,3.107,54.571,12.773,44.835,0.009,0.0,0.001,0.0,0.0,3.107
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.718,3.112,54.565,12.687,44.718,0.009,0.0,0.001,0.0,0.0,3.112
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.602,3.079,54.559,12.602,44.602,0.009,0.0,0.001,0.0,0.0,3.079
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.486,3.059,54.553,12.518,44.486,0.009,0.0,0.001,0.0,0.0,3.059
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.369,3.024,54.547,12.434,44.369,0.009,0.0,0.001,0.0,0.0,3.024
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.254,3.019,54.541,12.35,44.254,0.009,0.0,0.001,0.0,0.0,3.019
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.138,3.021,54.535,12.268,44.138,0.009,0.0,0.001,0.0,0.0,3.021
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,44.022,3.005,54.529,12.186,44.022,0.009,0.0,0.001,0.0,0.0,3.005
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.906,2.969,54.523,12.105,43.906,0.009,0.0,0.001,0.0,0.0,2.969
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.791,2.98,54.517,12.024,43.791,0.009,0.0,0.001,0.0,0.0,2.98
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.675,3.016,54.511,11.944,43.675,0.009,0.0,0.001,0.0,0.0,3.016
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.56,3.021,54.505,11.865,43.56,0.009,0.0,0.001,0.0,0.0,3.021
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.445,3.018,54.499,11.786,43.445,0.009,0.0,0.001,0.0,0.0,3.018
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.33,3.069,54.493,11.709,43.33,0.009,0.0,0.001,0.0,0.0,3.069
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.215,3.059,54.487,11.632,43.215,0.009,0.0,0.001,0.0,0.0,3.059
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,43.101,3.072,54.482,11.557,43.101,0.009,0.0,0.001,0.0,0.0,3.072
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.986,3.075,54.476,11.481,42.986,0.009,0.0,0.001,0.0,0.0,3.075
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.872,3.059,54.47,11.407,42.872,0.009,0.0,0.001,0.0,0.0,3.059
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.757,3.041,54.464,11.333,42.757,0.009,0.0,0.001,0.0,0.0,3.041
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.643,3.007,54.458,11.259,42.643,0.009,0.0,0.001,0.0,0.0,3.007
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.529,2.97,54.452,11.186,42.529,0.009,0.0,0.001,0.0,0.0,2.97
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.416,2.949,54.447,11.114,42.416,0.009,0.0,0.001,0.0,0.0,2.949
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.302,2.962,54.441,11.041,42.302,0.009,0.0,0.001,0.0,0.0,2.962
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.188,3.0,54.435,10.97,42.188,0.009,0.0,0.001,0.0,0.0,3.0
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,42.075,2.971,54.429,10.899,42.075,0.009,0.0,0.001,0.0,0.0,2.971
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.962,2.967,54.423,10.829,41.962,0.009,0.0,0.001,0.0,0.0,2.967
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.849,2.921,54.417,10.759,41.849,0.009,0.0,0.001,0.0,0.0,2.921
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.736,2.833,54.411,10.69,41.736,0.009,0.0,0.001,0.0,0.0,2.833
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.623,2.775,54.406,10.62,41.623,0.009,0.0,0.001,0.0,0.0,2.775
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.511,2.705,54.4,10.55,41.511,0.009,0.0,0.001,0.0,0.0,2.705
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.398,2.63,54.394,10.48,41.398,0.009,0.0,0.001,0.0,0.0,2.63
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.286,2.623,54.388,10.411,41.286,0.009,0.0,0.001,0.0,0.0,2.623
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.174,2.623,54.382,10.342,41.174,0.009,0.0,0.001,0.0,0.0,2.623
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,41.062,2.643,54.376,10.274,41.062,0.009,0.0,0.001,0.0,0.0,2.643
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.95,2.58,54.37,10.206,40.95,0.009,0.0,0.001,0.0,0.0,2.58
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.838,2.538,54.364,10.138,40.838,0.009,0.0,0.001,0.0,0.0,2.538
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.727,2.488,54.359,10.071,40.727,0.009,0.0,0.001,0.0,0.0,2.488
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.616,2.417,54.353,10.004,40.616,0.009,0.0,0.001,0.0,0.0,2.417
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.505,2.36,54.347,9.936,40.505,0.009,0.0,0.001,0.0,0.0,2.36
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.394,2.323,54.341,9.869,40.394,0.009,0.0,0.001,0.0,0.0,2.323
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.283,2.271,54.335,9.802,40.283,0.009,0.0,0.001,0.0,0.0,2.271
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.172,2.216,54.329,9.735,40.172,0.009,0.0,0.001,0.0,0.0,2.216
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,40.062,2.194,54.323,9.669,40.062,0.009,0.0,0.001,0.0,0.0,2.194
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.951,2.161,54.317,9.602,39.951,0.009,0.0,0.001,0.0,0.0,2.161
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.841,2.108,54.311,9.536,39.841,0.009,0.0,0.001,0.0,0.0,2.108
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.731,2.071,54.305,9.47,39.731,0.009,0.0,0.001,0.0,0.0,2.071
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.621,2.018,54.299,9.405,39.621,0.009,0.0,0.001,0.0,0.0,2.018
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.511,1.996,54.293,9.339,39.511,0.009,0.0,0.001,0.0,0.0,1.996
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.402,1.962,54.287,9.274,39.402,0.009,0.0,0.001,0.0,0.0,1.962
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.292,1.942,54.281,9.209,39.292,0.009,0.0,0.001,0.0,0.0,1.942
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.183,1.924,54.276,9.145,39.183,0.009,0.0,0.001,0.0,0.0,1.924
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,39.074,1.923,54.27,9.081,39.074,0.009,0.0,0.001,0.0,0.0,1.923
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.965,1.874,54.264,9.018,38.965,0.009,0.0,0.001,0.0,0.0,1.874
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.857,1.866,54.258,8.954,38.857,0.009,0.0,0.001,0.0,0.0,1.866
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.748,1.884,54.252,8.892,38.748,0.009,0.0,0.001,0.0,0.0,1.884
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.64,1.886,54.246,8.829,38.64,0.009,0.0,0.001,0.0,0.0,1.886
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.531,1.902,54.24,8.768,38.531,0.009,0.0,0.001,0.0,0.0,1.902
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.423,1.903,54.234,8.707,38.423,0.009,0.0,0.001,0.0,0.0,1.903
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.315,1.937,54.228,8.647,38.315,0.009,0.0,0.001,0.0,0.0,1.937
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.208,1.925,54.222,8.588,38.208,0.009,0.0,0.001,0.0,0.0,1.925
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,38.1,1.922,54.217,8.529,38.1,0.009,0.0,0.001,0.0,0.0,1.922
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.993,1.907,54.211,8.47,37.993,0.009,0.0,0.001,0.0,0.0,1.907
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.886,1.886,54.205,8.412,37.886,0.009,0.0,0.001,0.0,0.0,1.886
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.779,1.918,54.199,8.354,37.779,0.009,0.0,0.001,0.0,0.0,1.918
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.672,1.907,54.193,8.297,37.672,0.009,0.0,0.001,0.0,0.0,1.907
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.565,1.904,54.188,8.241,37.565,0.009,0.0,0.001,0.0,0.0,1.904
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.459,1.902,54.182,8.185,37.459,0.009,0.0,0.001,0.0,0.0,1.902
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.352,1.951,54.176,8.129,37.352,0.009,0.0,0.001,0.0,0.0,1.951
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.246,1.973,54.17,8.075,37.246,0.009,0.0,0.001,0.0,0.0,1.973
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.14,2.024,54.165,8.021,37.14,0.009,0.0,0.001,0.0,0.0,2.024
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,37.035,2.032,54.159,7.968,37.035,0.009,0.0,0.001,0.0,0.0,2.032
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.929,2.013,54.153,7.915,36.929,0.009,0.0,0.001,0.0,0.0,2.013
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.824,2.027,54.148,7.863,36.824,0.009,0.0,0.001,0.0,0.0,2.027
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.719,2.045,54.142,7.811,36.719,0.009,0.0,0.001,0.0,0.0,2.045
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.614,2.081,54.136,7.76,36.614,0.009,0.0,0.001,0.0,0.0,2.081
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.509,2.069,54.131,7.71,36.509,0.009,0.0,0.001,0.0,0.0,2.069
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.404,2.066,54.125,7.66,36.404,0.009,0.0,0.001,0.0,0.0,2.066
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.3,2.05,54.119,7.61,36.3,0.009,0.0,0.001,0.0,0.0,2.05
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.196,2.048,54.114,7.561,36.196,0.009,0.0,0.001,0.0,0.0,2.048
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,36.092,2.049,54.108,7.512,36.092,0.009,0.0,0.001,0.0,0.0,2.049
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.988,2.033,54.103,7.464,35.988,0.009,0.0,0.001,0.0,0.0,2.033
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.885,2.015,54.097,7.416,35.885,0.009,0.0,0.001,0.0,0.0,2.015
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.781,1.964,54.091,7.368,35.781,0.009,0.0,0.001,0.0,0.0,1.964
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.678,1.942,54.086,7.32,35.678,0.009,0.0,0.001,0.0,0.0,1.942
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.575,1.91,54.08,7.272,35.575,0.009,0.0,0.001,0.0,0.0,1.91
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.472,1.84,54.074,7.225,35.472,0.009,0.0,0.001,0.0,0.0,1.84
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.37,1.801,54.069,7.177,35.37,0.009,0.0,0.001,0.0,0.0,1.801
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.268,1.733,54.063,7.129,35.268,0.009,0.0,0.001,0.0,0.0,1.733
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.165,1.675,54.058,7.081,35.165,0.009,0.0,0.001,0.0,0.0,1.675
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,35.064,1.653,54.052,7.033,35.064,0.009,0.0,0.001,0.0,0.0,1.653
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.962,1.637,54.046,6.985,34.962,0.009,0.0,0.001,0.0,0.0,1.637
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.86,1.586,54.041,6.938,34.86,0.009,0.0,0.001,0.0,0.0,1.586
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.759,1.579,54.035,6.891,34.759,0.009,0.0,0.001,0.0,0.0,1.579
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.658,1.579,54.029,6.844,34.658,0.009,0.0,0.001,0.0,0.0,1.579
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.557,1.612,54.024,6.797,34.557,0.009,0.0,0.001,0.0,0.0,1.612
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.456,1.615,54.018,6.751,34.456,0.009,0.0,0.001,0.0,0.0,1.615
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.355,1.647,54.013,6.706,34.355,0.009,0.0,0.001,0.0,0.0,1.647
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.255,1.669,54.007,6.661,34.255,0.009,0.0,0.001,0.0,0.0,1.669
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.155,1.67,54.002,6.617,34.155,0.009,0.0,0.001,0.0,0.0,1.67
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,34.055,1.671,53.996,6.573,34.055,0.009,0.0,0.001,0.0,0.0,1.671
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.955,1.655,53.991,6.53,33.955,0.009,0.0,0.001,0.0,0.0,1.655
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.856,1.618,53.985,6.486,33.856,0.009,0.0,0.001,0.0,0.0,1.618
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.756,1.662,53.98,6.443,33.756,0.009,0.0,0.001,0.0,0.0,1.662
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.657,1.704,53.974,6.401,33.657,0.009,0.0,0.001,0.0,0.0,1.704
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.558,1.675,53.969,6.36,33.558,0.009,0.0,0.001,0.0,0.0,1.675
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.459,1.669,53.963,6.318,33.459,0.009,0.0,0.001,0.0,0.0,1.669
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.361,1.669,53.958,6.277,33.361,0.009,0.0,0.001,0.0,0.0,1.669
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.263,1.687,53.952,6.236,33.263,0.009,0.0,0.001,0.0,0.0,1.687
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.164,1.673,53.947,6.196,33.164,0.009,0.0,0.001,0.0,0.0,1.673
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,33.067,1.652,53.941,6.156,33.067,0.009,0.0,0.001,0.0,0.0,1.652
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.969,1.682,53.936,6.116,32.969,0.009,0.0,0.001,0.0,0.0,1.682
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.871,1.722,53.93,6.077,32.871,0.009,0.0,0.001,0.0,0.0,1.722
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.774,1.692,53.925,6.038,32.774,0.009,0.0,0.001,0.0,0.0,1.692
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.677,1.703,53.919,6.0,32.677,0.009,0.0,0.001,0.0,0.0,1.703
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.58,1.706,53.914,5.962,32.58,0.009,0.0,0.001,0.0,0.0,1.706
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.484,1.708,53.908,5.924,32.484,0.009,0.0,0.001,0.0,0.0,1.708
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.387,1.659,53.903,5.887,32.387,0.009,0.0,0.001,0.0,0.0,1.659
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.291,1.62,53.897,5.849,32.291,0.009,0.0,0.001,0.0,0.0,1.62
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.195,1.584,53.892,5.811,32.195,0.009,0.0,0.001,0.0,0.0,1.584
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.099,1.547,53.886,5.774,32.099,0.009,0.0,0.001,0.0,0.0,1.547
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,32.004,1.543,53.881,5.736,32.004,0.009,0.0,0.001,0.0,0.0,1.543
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,31.908,1.543,53.876,5.699,31.908,0.009,0.0,0.001,0.0,0.0,1.543
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,31.813,1.559,53.87,5.663,31.813,0.009,0.0,0.001,0.0,0.0,1.559
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,31.718,1.578,53.865,5.626,31.718,0.009,0.0,0.001,0.0,0.0,1.578
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,31.624,1.596,53.859,5.591,31.624,0.009,0.0,0.001,0.0,0.0,1.596
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,31.529,1.598,53.854,5.555,31.529,0.009,0.0,0.001,0.0,0.0,1.598
0.0,0,0,100,0,0.0,0.0,8.571,-17.828,26.4,31.435,1.597,53.849,5.52,31.435,0.009,0.0,0.001,0.0,0.0,1.597
