Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160706,0,82.2,77.1,39.8569638,59.93968333,261,57.1,57.1,4.2,75.7,77.1,-0.1,2.85,0,0,0,5,94,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,73.4,74.1,60.5,71.3,15,49.7,57.2,71.3,0,75.1,1.8,58.2,1.8125,58.4,0,0,34.9,11.3,0,0,0,72.2,73.2,58.2,66,15,81.2,59.6,54,0,73.2,1,58.2,1.8125,64.2,0,0,99.7,71.3,14.8,4,1.2,15,15,99.9,64.9,81.4,100,99.4,0,73.2,1.3,57.568966,57.068966,0,12.4,0,0,0,0,1,72,207,62.5,0,26.614481,200,72,68,0,73.3,61.4,0,2200,269,69.8,60.1,0,36.004932,260,129,68.5,60.1,0,49.637012,125,1018,70.1,59.1,0,26.761776,1000,369,73.9,61.5,0,29.22988,369.2422,621,69,59.4,0,43.88507,600,210,67.7,60.8,0,37.10152,200,128,67.5,60.5,0,49.43308,125,339,68.2,61.2,0,34.631348,330,334,69.1,60.9,0,100,650,848,67.2,61.9,0,100,950,509,0,60.1,0,31.637794,500,506,69.3,60.3,0,32.960964,500,179,71.7,58.4,0,45.63497,175,252,69.1,58.8,0,40.342773,245,225,69.8,58.7,0,40.570095,220,357,71.3,58.3,0,33.252457,350,166,72,58.4,0,34.971275,160,346,70.6,58.4,0,32.537857,335,350,71.2,58.3,0,29.713314,335,202,69.5,59.2,0,36.452904,195,400,71,58.6,0,33.92143,380,253,67.8,58.4,0,42.81578,245,182,72.5,58.6,0,43.37793,175,251,71.3,58.5,0,44.899704,245,431,70.4,58.2,0,41.162907,420,165,72.2,58.8,0,27.563868,160,346,70.9,58.6,0,36.732708,335,305,71.6,58.9,0,33.511868,300,420,70.5,58.2,0,29.62465,400,200,69.2,59.1,0,37.807114,195,402,69.7,58,0,31.85558,380,342,69,58.7,0,29.793188,335,179,72.5,58.3,0,55.83888,175,253,72.1,58.5,0,40.737595,245,356,71.4,58,0,37.49237,350,164,72.6,58.4,0,34.947292,160,344,73,58.2,0,37.714214,335,236,71.5,59.3,0,38.816914,230,297,71.9,58.1,0,36.84146,285,200,68.9,58.9,0,41.098553,195,409,72.1,58.2,0,31.571882,380,347,70.2,58,0,37.901943,335,188,72,58.2,0,55.844315,175,253,72,58.4,0,43.50681,245,431,71.2,58.2,0,46.364647,420,168,72.2,58.1,0,32.33752,160,346,70.9,58.1,0,34.371605,335,95,71.1,58.8,0,32.01029,100,344,71,58.7,0,38.71286,335,203,69.9,265.4,0,33.690228,195,387,72,58.2,0,36.37805,380,346,69.6,58.3,0,42.947163,335,206,72.9,58.2,0,29.178434,200,250,72.9,58.6,0,39.797165,245,360,71.3,58.1,0,39.124573,350,165,71.5,58.5,0,32.762867,160,359,69.6,58.1,0,46.519524,335,239,72.1,58.9,0,38.247242,230,167,70.8,58.4,0,34.042553,150,201,69.3,59.4,0,36.155354,195,387,71.4,58.3,0,33.906784,380,587,68.1,58.3,0,60.664886,575,339,72.7,58.7,0,34.121662,335,254,72.3,58.8,0,38.975994,250,182,71,58.7,0,48.901707,175,203,71.7,58.5,0,28.724056,190,191,68.3,58.3,0,33.841278,185,309,67.3,58.3,0,33.551117,300,311,70.4,57.9,0,33.628647,300,216,66.8,58.1,0,52.813374,210,920,65.5,58.3,0,84.97739,880,79.3,77.4,79.5,0,76.7,78.9,1.1,-1.3,29.87
20160706,5,82.1,77.8,39.95264819,42.65789,1,59.9,59.9,4.2,75.9,77.1,-0.1,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,73.5,74.3,63,71.3,15,56.4,58,71.3,0,75.2,1.8,59,1.8125,58.7,0,0,34.9,11.3,0,0,0,72.2,73.2,62,66.6,15,81.5,60,52.5,0,73.2,0.99,59,1.8125,64.2,0,0,99.8,72,14.4,4.1,0.8,15,15,100,70.9,81.6,100,99.5,0,73.2,1.25,58.086205,57.586205,0,12.3,0,0,0,0,1,72,205,65,0,26.614481,200,72,68,0,73.3,63.8,0,2200,270,70,62.8,0,36.004932,260,129,68.6,62.9,0,49.637012,125,1020,70.2,62.1,0,26.761776,1000,349,73.8,63.7,0,27.122179,347.6425,620,69.2,62.4,0,43.88507,600,211,67.8,63.4,0,37.10152,200,128,67.9,63.3,0,49.43308,125,340,68.4,63.7,0,34.631348,330,335,69.3,63.7,0,100,650,847,67.6,64.4,0,100,950,509,0,63,0,31.637794,500,506,69.4,63,0,32.960964,500,178,71.7,61.3,0,45.63497,175,251,69.1,61.5,0,40.342773,245,225,69.8,61.6,0,40.570095,220,355,71.2,61.1,0,33.252457,350,166,71.9,60.9,0,34.971275,160,347,70.5,60.8,0,32.537857,335,349,71.2,60.7,0,29.713314,335,201,69.4,61.3,0,36.452904,195,402,71,61.1,0,33.92143,380,250,67.8,61.1,0,42.81578,245,182,72.4,61.7,0,43.37793,175,251,71.2,61.5,0,44.899704,245,430,70.4,61.3,0,41.162907,420,165,72.2,61.2,0,27.563868,160,343,70.8,61.1,0,36.732708,335,305,71.5,60.8,0,33.511868,300,419,70.4,60.7,0,29.62465,400,199,69.2,61.2,0,37.807114,195,396,69.7,60.8,0,31.131033,380,345,69,61.3,0,29.793188,335,179,72.5,61.6,0,55.83888,175,251,72,61.5,0,40.737595,245,356,71.3,61.1,0,37.49237,350,164,72.5,61.1,0,34.947292,160,343,73,61.1,0,37.714214,335,236,71.5,61.2,0,38.816914,230,296,71.8,60.6,0,36.84146,285,199,68.9,61.4,0,41.098553,195,405,72,60.8,0,31.571882,380,348,70.1,61,0,37.901943,335,188,72,61.2,0,55.844315,175,253,71.9,61.6,0,43.50681,245,428,71.1,61.2,0,46.364647,420,167,72.1,60.9,0,32.33752,160,346,70.8,60.7,0,34.371605,335,94,71,60.7,0,32.01029,100,342,71,61.1,0,38.71286,335,203,69.8,265.5,0,33.690228,195,388,71.9,60.8,0,36.37805,380,345,69.6,61.2,0,42.947163,335,208,72.9,61.1,0,29.178434,200,250,72.8,61.7,0,39.797165,245,359,71.3,61,0,39.124573,350,165,71.4,61,0,32.762867,160,353,69.5,61,0,46.519524,335,239,72,60.7,0,38.247242,230,159,70.8,60.7,0,33.516754,150,200,69.3,61.5,0,36.155354,195,392,71.3,61.1,0,33.906784,380,590,68,61.6,0,60.664886,575,338,72.7,60.5,0,34.121662,335,253,72.2,60.9,0,38.975994,250,181,70.9,60.6,0,48.901707,175,203,71.6,60.7,0,28.724056,190,191,68.3,60.9,0,33.841278,185,308,67.3,61.3,0,33.551117,300,312,70.4,60.8,0,33.628647,300,215,66.7,61.2,0,52.813374,210,919,65.5,61.7,0,84.97739,880,79.2,77.4,79.5,0,76.7,79,1.1,1,29.87
20160706,10,82,77.4,39.75354285,42.65789,1,59.8,60,4.2,76.1,77.2,-0.2,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,73.7,74.6,65.9,71.3,15,66.6,58,71.3,0,75.6,1.85,59,1.8125,59.4,0,0,34.8,11.3,0,0,0,72.2,73.2,66,66.3,15,84.2,60,56.8,0,73.1,1.01,59,1.8125,65.1,0,0,99.8,71,15.8,3.7,0.6,15,15,100,72.9,81.8,100,99.5,0,73.2,1.3,58.086205,57.586205,0,12.3,0,0,0,0,1,72,208,67.5,0,26.614481,200,72,68,0,73.4,66.4,0,2200,272,70.4,65.8,0,36.004932,260,130,68.8,65.8,0,49.637012,125,1025,70.4,65.1,0,26.761776,1000,342,73.9,66.6,0,28.025478,347.6425,623,69.5,65.2,0,43.88507,600,210,68,66.2,0,37.10152,200,129,68.2,66.1,0,49.43308,125,341,68.7,66.5,0,34.631348,330,336,69.5,66.4,0,100,650,851,67.9,67.3,0,100,950,510,0,65.8,0,31.637794,500,507,69.6,66,0,32.960964,500,178,71.7,64.9,0,45.63497,175,253,69.2,65.2,0,40.342773,245,226,70,65.1,0,40.570095,220,359,71.3,64.8,0,33.252457,350,166,71.9,64.5,0,34.971275,160,347,70.5,64.5,0,32.537857,335,349,71.1,64.3,0,29.713314,335,201,69.5,64.7,0,36.452904,195,402,71,64.8,0,33.92143,380,254,67.9,64.7,0,42.81578,245,183,72.4,65.3,0,43.37793,175,252,71.3,65.1,0,44.899704,245,432,70.4,64.9,0,41.162907,420,165,72.1,64.7,0,27.563868,160,345,70.8,64.8,0,36.732708,335,305,71.5,64.2,0,33.511868,300,420,70.5,64.2,0,29.62465,400,201,69.2,64.6,0,37.807114,195,407,69.8,64.5,0,31.425766,380,340,69,64.8,0,29.793188,335,180,72.5,65.2,0,55.83888,175,255,72,65.1,0,40.737595,245,356,71.4,64.8,0,37.49237,350,165,72.5,64.7,0,34.947292,160,345,72.9,64.8,0,37.714214,335,236,71.5,64.4,0,38.816914,230,296,71.8,64.2,0,36.84146,285,200,68.9,64.9,0,41.098553,195,406,72,64.6,0,31.571882,380,351,70.1,64.7,0,37.901943,335,189,72.1,64.9,0,55.844315,175,254,72,65.2,0,43.50681,245,430,71.2,64.9,0,46.364647,420,168,72.1,64.6,0,32.33752,160,348,70.9,64.4,0,34.371605,335,97,71.1,64.2,0,32.01029,100,346,71,64.6,0,38.71286,335,205,69.9,265.6,0,33.690228,195,391,71.9,64.4,0,36.37805,380,346,69.7,64.8,0,42.947163,335,209,73,64.8,0,29.178434,200,251,72.9,65.2,0,39.797165,245,361,71.2,64.7,0,39.124573,350,166,71.4,64.6,0,32.762867,160,361,69.6,64.7,0,46.519524,335,241,72,64.1,0,38.247242,230,155,70.8,64.1,0,33.516754,150,201,69.3,64.9,0,36.155354,195,390,71.3,64.9,0,33.906784,380,594,68.1,65.2,0,60.664886,575,341,72.7,64,0,34.121662,335,254,72.2,64.4,0,38.975994,250,182,70.9,64.1,0,48.901707,175,204,71.6,64.2,0,28.724056,190,191,68.4,64.6,0,33.841278,185,310,67.5,65.1,0,33.551117,300,314,70.4,64.6,0,33.628647,300,217,67,64.8,0,52.813374,210,924,65.8,65.3,0,84.97739,880,79.2,77.4,79.5,0,76.7,79,1.2,-1.4,29.87
20160706,15,81.9,77.8,39.7682588,42.65789,1,59.7,59.9,4.2,76.3,77.2,-0.2,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,73.9,74.9,66.6,71.3,15,78,58,71.3,0,75.8,1.85,59,1.8125,60,0,0,34.6,11.3,0,0,0,72.4,73.3,67.4,66.1,15,86.8,60,51.7,0,73.2,1,59,1.8125,66.3,0,0,99.7,70.8,14.2,4.1,0.8,15,15,97.1,74.9,81.8,100,99.6,0,73.2,1.3,58.086205,57.586205,0,12.3,0,0,0,0,1,72,208,68.6,0,26.614481,200,72,68,0,73.4,67.5,0,2200,271,70.6,66.8,0,36.004932,260,130,69,67,0,49.637012,125,1023,70.6,66.6,0,26.761776,1000,343,74,67.6,0,27.955994,347.6425,623,69.9,66.6,0,43.88507,600,210,68.3,67.3,0,37.10152,200,129,68.6,67.2,0,49.43308,125,341,69,67.5,0,34.631348,330,336,69.8,67.6,0,100,650,852,68.3,68.2,0,100,950,510,0,67,0,31.637794,500,507,69.8,67.1,0,32.960964,500,177,71.8,66,0,45.63497,175,250,69.4,66.3,0,40.342773,245,224,70.2,66.3,0,40.570095,220,356,71.5,65.9,0,33.252457,350,165,71.9,65.5,0,34.971275,160,344,70.6,65.5,0,32.537857,335,345,71.2,65.4,0,29.713314,335,200,69.6,66,0,36.452904,195,400,71.2,65.8,0,33.92143,380,253,68.2,65.9,0,42.81578,245,181,72.5,66.6,0,43.37793,175,249,71.4,66.4,0,44.899704,245,428,70.6,66.3,0,41.162907,420,164,72.1,65.8,0,27.563868,160,342,70.9,65.9,0,36.732708,335,304,71.6,65.3,0,33.511868,300,417,70.6,65.3,0,29.62465,400,199,69.3,65.7,0,37.807114,195,408,69.9,65.5,0,31.425766,380,346,69.1,66.1,0,30.097324,335,177,72.6,66.6,0,55.83888,175,253,72.1,66.3,0,40.737595,245,354,71.4,66,0,37.49237,350,164,72.5,65.9,0,34.947292,160,340,73,66,0,37.714214,335,234,71.6,65.7,0,38.816914,230,294,71.9,65.2,0,36.84146,285,198,69,66,0,41.098553,195,403,72,65.5,0,31.571882,380,349,70.2,65.9,0,37.901943,335,186,72.2,65.9,0,55.844315,175,253,72,66.5,0,43.50681,245,426,71.3,65.7,0,46.364647,420,167,72.1,65.6,0,32.33752,160,346,71,65.4,0,34.371605,335,94,71.2,65.3,0,32.01029,100,340,71.2,65.6,0,38.71286,335,203,70,266.1,0,33.690228,195,391,72,65.5,0,36.37805,380,344,69.9,65.9,0,42.947163,335,206,73.1,65.6,0,29.178434,200,250,72.9,66.5,0,39.797165,245,357,71.3,65.6,0,39.124573,350,165,71.4,65.4,0,32.762867,160,356,69.8,65.7,0,46.519524,335,238,72.1,65.3,0,38.247242,230,151,70.9,65.2,0,33.516754,150,200,69.4,66.1,0,36.155354,195,389,71.4,65.6,0,33.906784,380,590,68.4,66.3,0,60.664886,575,338,72.7,65.2,0,34.121662,335,253,72.3,65.6,0,38.975994,250,181,71,65.2,0,48.901707,175,203,71.7,65.4,0,28.724056,190,191,68.7,65.6,0,33.841278,185,306,67.8,66,0,33.551117,300,312,70.4,65.3,0,33.628647,300,215,67.4,65.6,0,52.813374,210,917,66.2,66.5,0,84.97739,880,79.2,77.5,79.5,0,76.7,79,1.1,0,29.87
20160706,20,81.8,78,39.72942173,42.65789,1,59.6,59.9,4.2,76.4,77.2,-0.2,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,74.1,75.1,67.4,71.3,15,90.4,58,71.3,0,76,1.85,59,1.8125,60.6,0,0,34.6,11.3,0,0,0,72.5,73.4,68.8,66.3,15,90.3,60,53,0,73.3,1,59,1.8125,67.6,0,0,92.7,70.9,14.5,3.8,1.1,15,15,89.6,76.9,81.8,100,99.7,0,73.2,1.3,58.086205,57.586205,0,12.2,0,0,0,0,1,72,209,69.3,0,26.614481,200,72,68,0,73.4,68.2,0,2200,270,70.9,67.4,0,36.004932,260,129,69.2,67.7,0,49.637012,125,1026,70.8,67.4,0,26.761776,1000,364,74.1,68.2,0,30.272146,369.2422,623,70.2,67.5,0,43.88507,600,211,68.5,67.9,0,37.10152,200,128,69,67.9,0,49.43308,125,341,69.4,68.1,0,34.631348,330,336,70.1,68.2,0,100,650,850,68.7,68.7,0,100,950,510,0,67.7,0,31.637794,500,507,70,67.8,0,32.960964,500,177,71.8,67.6,0,45.63497,175,248,69.6,67.6,0,40.342773,245,224,70.4,67.5,0,40.570095,220,352,71.6,67.4,0,33.252457,350,165,71.9,66.6,0,34.971275,160,346,70.7,66.7,0,32.537857,335,347,71.3,66.6,0,29.713314,335,200,69.8,66.8,0,36.452904,195,398,71.3,67,0,33.92143,380,252,68.4,67.2,0,42.81578,245,181,72.6,68.1,0,43.37793,175,249,71.5,67.9,0,44.899704,245,427,70.8,67.8,0,41.162907,420,164,72.1,66.9,0,27.563868,160,343,71,67.3,0,36.732708,335,304,71.7,66.2,0,33.511868,300,419,70.7,66.5,0,29.62465,400,199,69.5,66.7,0,37.807114,195,409,70,66.9,0,31.413483,380,352,69.2,67.5,0,31.167883,335,178,72.6,68.1,0,55.83888,175,251,72.1,67.8,0,40.737595,245,354,71.5,67.6,0,37.49237,350,164,72.5,67.2,0,34.947292,160,341,73,67.3,0,37.714214,335,234,71.7,66.7,0,38.816914,230,294,71.9,66.4,0,36.84146,285,198,69.1,67.1,0,41.098553,195,401,72.1,66.9,0,31.571882,380,346,70.3,67.4,0,37.901943,335,187,72.3,67.6,0,55.844315,175,252,72.1,67.9,0,43.50681,245,428,71.4,67.4,0,46.364647,420,167,72.2,66.8,0,32.33752,160,342,71.2,66.7,0,34.371605,335,93,71.3,66,0,32.01029,100,339,71.2,66.7,0,38.71286,335,202,70,266.8,0,33.690228,195,389,72,66.6,0,36.37805,380,343,70,67.3,0,42.947163,335,207,73.2,67.1,0,29.178434,200,248,73,67.9,0,39.797165,245,358,71.4,67.2,0,39.124573,350,165,71.5,66.2,0,32.762867,160,353,70,67.1,0,46.519524,335,238,72.2,65.9,0,38.247242,230,160,70.9,66.3,0,33.797993,150,201,69.6,67,0,36.155354,195,386,71.4,66.8,0,33.906784,380,589,68.6,67.7,0,60.664886,575,338,72.8,65.8,0,34.121662,335,253,72.4,66.3,0,38.975994,250,182,71.1,65.9,0,48.901707,175,203,71.8,66.4,0,28.724056,190,191,69,66.8,0,33.841278,185,309,68,67.4,0,33.551117,300,311,70.6,67,0,33.628647,300,215,67.8,67.4,0,52.813374,210,920,66.5,68.1,0,84.97739,880,79.2,77.4,79.5,0,76.7,79,0.4,0.1,29.87
20160706,25,81.7,78,39.6375627,42.65789,1,59.6,59.9,4.2,76.5,77.2,-0.2,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,74.2,75.2,68.4,71.3,15,100,58,71.3,0,76.1,1.8,59,1.8125,61.3,0,0,34.9,11.2,0,0,0,72.6,73.4,70.4,66.6,15,94.7,60,54.5,0,73.5,0.99,59,1.8125,68.7,0,0,86.3,71.3,15,4,0.7,15,15,83.2,78.9,81.8,100,99.4,0,73.2,1.3,58.086205,57.586205,0,12.1,0,0,0,0,1,72,206,70,0,26.614481,200,72,68,0,73.5,68.9,0,2200,267,71.2,68.1,0,36.004932,260,128,69.3,68.4,0,49.637012,125,1014,71,68.1,0,26.761776,1000,396,74.1,68.8,0,31.9282,390.84216,617,70.4,68.1,0,43.88507,600,209,68.8,68.5,0,37.10152,200,128,69.3,68.4,0,49.43308,125,339,69.6,68.6,0,34.631348,330,332,70.3,68.7,0,100,650,846,69,69.2,0,100,950,507,0,68.3,0,31.637794,500,505,70.3,68.4,0,32.960964,500,177,71.9,69.4,0,45.63497,175,249,69.8,69.4,0,40.342773,245,224,70.5,69.1,0,40.570095,220,353,71.8,69.1,0,33.252457,350,165,72,68.2,0,34.971275,160,344,70.8,68.4,0,32.537857,335,346,71.4,68.1,0,29.713314,335,200,69.9,68,0,36.452904,195,401,71.5,68.8,0,33.92143,380,252,68.6,68.9,0,42.81578,245,180,72.6,69.8,0,43.37793,175,250,71.6,69.6,0,44.899704,245,428,71,69.5,0,41.162907,420,164,72.2,68.5,0,27.563868,160,343,71,68.9,0,36.732708,335,305,71.8,67.7,0,33.511868,300,418,70.9,68.1,0,29.62465,400,199,69.7,68,0,37.807114,195,388,70.1,68.7,0,31.695934,380,334,69.3,69,0,31.167883,335,178,72.7,69.8,0,55.83888,175,251,72.2,69.5,0,40.737595,245,355,71.6,69.4,0,37.49237,350,164,72.5,68.8,0,34.947292,160,342,73.1,69,0,37.714214,335,235,71.8,68,0,38.816914,230,295,72,68,0,36.84146,285,198,69.3,68.6,0,41.098553,195,404,72.1,68.7,0,31.571882,380,347,70.4,69.1,0,37.901943,335,187,72.4,69.3,0,55.844315,175,252,72.2,69.7,0,43.50681,245,427,71.5,69.2,0,46.364647,420,167,72.3,68.5,0,32.33752,160,344,71.2,68.3,0,34.371605,335,95,71.3,67.4,0,32.01029,100,343,71.3,68.3,0,38.71286,335,203,70.1,267.2,0,33.690228,195,390,72.1,68.4,0,36.37805,380,344,70.1,69,0,42.947163,335,206,73.2,69,0,29.178434,200,249,73.1,69.6,0,39.797165,245,358,71.5,68.9,0,39.124573,350,165,71.5,68.2,0,32.762867,160,354,70.2,68.7,0,46.519524,335,238,72.3,67.2,0,38.247242,230,150,71,67.7,0,33.797993,150,200,69.7,68.2,0,36.155354,195,391,71.5,68.8,0,33.906784,380,588,68.9,69.6,0,60.664886,575,338,72.9,67.3,0,34.121662,335,253,72.5,67.9,0,38.975994,250,182,71.2,67.5,0,48.901707,175,202,72,67.9,0,28.724056,190,191,69.2,68.5,0,33.841278,185,305,68.3,69.2,0,33.551117,300,312,70.6,68.8,0,33.628647,300,215,68.1,69.2,0,52.813374,210,921,66.9,69.9,0,84.97739,880,79.2,77.5,79.5,0,76.7,79,1.1,0,29.87
20160706,30,81.6,77.9,39.51957135,42.65789,1,59.6,59.9,4.2,76.6,77.3,-0.1,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,74.3,75.3,69.8,71.8,15,100,58,71.8,0,76.3,1.8,59,1.8125,62.1,0,0,35,11.3,0,0,0,72.7,73.6,72,66.6,15,99.8,60,55.4,0,73.5,1,59,1.8125,69.6,0,0,81.7,71.1,15.2,3.7,0.6,15,15,76.2,80.9,82.7,100,99.9,0,73.2,1.3,58.086205,57.586205,0,12.3,0,0,0,0,1,72,207,70.7,0,26.614481,200,72,68,0,73.5,69.8,0,2200,268,71.4,69,0,36.004932,260,129,69.5,69.1,0,49.637012,125,1019,71.1,68.9,0,26.761776,1000,435,74.1,69.5,0,35.83092,434.04218,621,70.7,68.8,0,43.88507,600,210,69,69.2,0,37.10152,200,128,69.6,69.1,0,49.43308,125,339,69.8,69.3,0,34.631348,330,334,70.5,69.1,0,100,650,848,69.2,69.6,0,100,950,508,0,69,0,31.637794,500,506,70.4,69.1,0,32.960964,500,178,72,71,0,45.63497,175,250,70,71,0,40.342773,245,224,70.7,70.7,0,40.570095,220,355,71.9,70.8,0,33.252457,350,165,72,69.9,0,34.971275,160,349,70.9,70.1,0,32.537857,335,348,71.6,69.8,0,29.713314,335,201,70,69.6,0,36.452904,195,401,71.6,70.4,0,33.92143,380,253,68.8,70.5,0,42.81578,245,181,72.7,71.4,0,43.37793,175,250,71.7,71.2,0,44.899704,245,427,71.2,71.1,0,41.162907,420,164,72.2,70.2,0,27.563868,160,343,71.1,70.5,0,36.732708,335,305,71.8,69.3,0,33.511868,300,419,71,69.7,0,29.62465,400,200,69.8,69.5,0,37.807114,195,387,70.2,70.4,0,31.30296,380,347,69.4,70.7,0,31.167883,335,179,72.8,71.4,0,55.83888,175,253,72.2,71.1,0,40.737595,245,355,71.7,71,0,37.49237,350,164,72.6,70.4,0,34.947292,160,343,73.2,70.6,0,37.714214,335,236,71.9,69.5,0,38.816914,230,296,72.1,69.7,0,36.84146,285,199,69.4,70.2,0,41.098553,195,399,72.2,70.4,0,31.571882,380,347,70.4,70.8,0,37.901943,335,187,72.5,70.9,0,55.844315,175,254,72.3,71.3,0,43.50681,245,431,71.7,70.8,0,46.364647,420,168,72.4,70.2,0,32.33752,160,345,71.3,70,0,34.371605,335,95,71.4,69.1,0,32.01029,100,342,71.4,70,0,38.71286,335,204,70.2,268.5,0,33.690228,195,390,72.2,70,0,36.37805,380,344,70.3,70.6,0,42.947163,335,205,73.3,70.6,0,29.178434,200,250,73.2,71.1,0,39.797165,245,359,71.6,70.6,0,39.124573,350,165,71.6,69.9,0,32.762867,160,360,70.4,70.4,0,46.519524,335,239,72.4,68.9,0,38.247242,230,155,71,69.3,0,34.323795,150,201,69.8,69.7,0,36.155354,195,393,71.6,70.5,0,33.906784,380,591,69.1,71.3,0,60.664886,575,339,73,69.1,0,34.121662,335,254,72.6,69.7,0,38.975994,250,181,71.4,69.1,0,48.901707,175,203,72.1,69.6,0,28.724056,190,191,69.4,70.2,0,33.841278,185,305,68.7,70.8,0,33.551117,300,312,70.8,70.5,0,33.628647,300,216,68.4,70.8,0,52.813374,210,925,67.4,71.4,0,84.97739,880,79.2,77.5,79.5,0,76.7,79,1.1,0.1,29.87
20160706,35,81.5,78.3,39.53322312,42.65789,1,59.6,60,4.2,76.7,77.3,-0.2,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,74.4,75.4,71.5,71.8,15,100,58,71.8,0,76.4,1.8,59,1.8125,62.6,0,0,34.9,11.3,0,0,0,72.8,73.7,73.1,66.6,15,100,60,53,0,73.7,1,59,1.8125,70,0,0,78.5,71.3,14.6,3.8,0.8,15,15,72.7,80.9,82.2,100,99.5,0,73.2,1.3,58.086205,57.586205,0,12.1,0,0,0,0,1,72,206,71.6,0,26.614481,200,72,68,0,73.5,70.9,0,2200,268,71.6,70.1,0,36.004932,260,128,69.6,70.1,0,49.637012,125,1014,71.3,69.8,0,26.761776,1000,436,74,70.6,0,35.96989,434.04218,618,70.9,69.8,0,43.88507,600,210,69.2,70.1,0,37.10152,200,128,69.9,70,0,49.43308,125,339,69.9,70.1,0,34.631348,330,333,70.7,69.8,0,100,650,847,69.4,70.2,0,100,950,509,0,69.9,0,31.637794,500,505,70.6,70,0,32.960964,500,176,72.1,72.2,0,45.63497,175,249,70.2,72.3,0,40.342773,245,224,71,72,0,40.570095,220,352,72,72.1,0,33.252457,350,165,72.1,71.3,0,34.971275,160,344,71,71.5,0,32.537857,335,345,71.7,71.2,0,29.713314,335,200,70.2,71,0,36.452904,195,399,71.7,71.8,0,33.92143,380,251,69.1,71.8,0,42.81578,245,180,72.8,72.6,0,43.37793,175,249,71.8,72.5,0,44.899704,245,424,71.4,72.4,0,41.162907,420,165,72.2,71.5,0,27.563868,160,342,71.2,71.9,0,36.732708,335,304,71.9,70.8,0,33.511868,300,417,71.1,71.1,0,29.62465,400,198,70,70.9,0,37.807114,195,386,70.3,71.7,0,31.09419,380,343,69.5,71.9,0,31.167883,335,177,72.9,72.6,0,55.83888,175,249,72.3,72.3,0,40.737595,245,353,71.8,72.3,0,37.49237,350,164,72.6,71.8,0,34.947292,160,340,73.3,72,0,37.714214,335,234,72,70.9,0,38.816914,230,294,72.1,71.2,0,36.84146,285,196,69.6,71.6,0,41.098553,195,399,72.2,71.7,0,31.571882,380,346,70.5,72.1,0,37.901943,335,185,72.6,72.2,0,55.844315,175,251,72.4,72.6,0,43.50681,245,424,71.8,72.1,0,46.364647,420,166,72.4,71.5,0,32.33752,160,342,71.5,71.3,0,34.371605,335,94,71.5,70.6,0,32.01029,100,343,71.5,71.4,0,38.71286,335,202,70.3,268.4,0,33.690228,195,384,72.2,71.4,0,36.37805,380,343,70.4,71.9,0,42.947163,335,206,73.4,72,0,29.178434,200,247,73.3,72.3,0,39.797165,245,357,71.7,71.9,0,39.124573,350,164,71.7,71.3,0,32.762867,160,351,70.5,71.7,0,46.519524,335,238,72.4,70.4,0,38.247242,230,152,71.1,70.8,0,34.323795,150,200,70,71.1,0,36.155354,195,389,71.6,71.8,0,33.906784,380,585,69.4,72.5,0,60.664886,575,338,73,70.5,0,34.121662,335,251,72.7,71.1,0,38.975994,250,182,71.5,70.6,0,48.901707,175,201,72.2,71,0,28.724056,190,190,69.5,71.6,0,33.841278,185,305,69.1,72.1,0,33.551117,300,311,70.9,71.8,0,33.628647,300,215,68.7,72.1,0,52.813374,210,916,67.8,72.7,0,84.97739,880,79.2,77.5,79.5,0,76.7,79,1.1,-0.1,29.87
20160706,40,81.4,78.6,39.52021168,42.65789,1,59.7,60,4.2,76.8,77.3,-0.1,0.1,0,0,0,5,0,0,1,0,1,0,0,200,72,7.5,4.2,7.5,200,74.5,75.5,73,72.3,15,100,58,72.3,0,76.4,1.8,59,1.8125,63.2,0,0,35.1,11.3,0,0,0,72.9,73.8,74.2,66.8,15,100,60,51.7,0,73.7,1,59,1.8125,70.5,0,0,75.4,71.5,14.2,3.8,1.2,15,15,71.8,80.9,82.2,100,99.6,0,73.2,1.3,58.086205,57.586205,0,12.1,0,0,0,0,1,72,206,72.7,0,26.614481,200,72,68,0,73.5,72.1,0,2200,270,71.7,71.4,0,36.004932,260,129,69.7,71.3,0,49.637012,125,1030,71.4,71.1,0,26.761776,1000,434,74.1,71.7,0,35.66879,434.04218,621,71.2,70.8,0,43.88507,600,210,69.4,71.2,0,37.10152,200,129,70,71.1,0,49.43308,125,340,70.1,71.2,0,34.631348,330,335,70.8,70.6,0,100,650,849,69.6,71,0,100,950,508,0,70.9,0,31.637794,500,505,70.8,71.1,0,32.960964,500,177,72.2,73.3,0,45.63497,175,248,70.4,73.4,0,40.342773,245,223,71.2,73.1,0,40.570095,220,353,72.2,73.2,0,33.252457,350,165,72.2,72.5,0,34.971275,160,344,71.1,72.7,0,32.537857,335,345,71.8,72.5,0,29.713314,335,200,70.4,72.2,0,36.452904,195,395,71.8,72.9,0,33.92143,380,251,69.4,73,0,42.81578,245,180,72.9,73.6,0,43.37793,175,248,72,73.5,0,44.899704,245,424,71.5,73.5,0,41.162907,420,164,72.2,72.7,0,27.563868,160,340,71.3,73,0,36.732708,335,304,72,71.9,0,33.511868,300,417,71.2,72.3,0,29.62465,400,199,70.1,72,0,37.807114,195,392,70.5,72.9,0,31.081911,380,345,69.6,73.1,0,31.167883,335,177,73,73.6,0,55.83888,175,250,72.4,73.4,0,40.737595,245,355,71.9,73.3,0,37.49237,350,164,72.7,72.9,0,34.947292,160,339,73.3,73.1,0,37.714214,335,234,72.1,72.1,0,38.816914,230,292,72.2,72.4,0,36.84146,285,196,69.8,72.8,0,41.098553,195,403,72.3,72.9,0,31.571882,380,346,70.7,73.2,0,37.901943,335,186,72.7,73.3,0,55.844315,175,252,72.5,73.6,0,43.50681,245,426,71.9,73.2,0,46.364647,420,166,72.5,72.7,0,32.33752,160,343,71.6,72.5,0,34.371605,335,94,71.7,71.8,0,32.01029,100,341,71.6,72.6,0,38.71286,335,201,70.4,269.4,0,33.690228,195,388,72.3,72.5,0,36.37805,380,342,70.6,73,0,42.947163,335,203,73.4,73.1,0,29.178434,200,250,73.4,73.3,0,39.797165,245,356,71.8,73.1,0,39.124573,350,164,71.7,72.5,0,32.762867,160,355,70.8,72.9,0,46.519524,335,237,72.5,71.6,0,38.247242,230,157,71.2,72,0,34.323795,150,201,70.1,72.3,0,36.155354,195,395,71.7,73,0,33.906784,380,590,69.7,73.6,0,60.664886,575,338,73.1,71.7,0,34.121662,335,252,72.8,72.4,0,38.975994,250,181,71.7,71.9,0,48.901707,175,201,72.4,72.3,0,28.724056,190,190,69.6,72.8,0,33.841278,185,306,69.4,73.2,0,33.551117,300,308,71,72.9,0,33.628647,300,214,69.1,73.2,0,52.813374,210,919,68.2,73.7,0,84.97739,880,79.2,77.5,79.5,0,76.7,79,2.8,-0.2,29.87
20160706,45,81.3,78.4,39.37647965,42.65789,1,59.8,60.1,4.2,76.9,77.3,-0.1,0.1,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.5,75.6,74.2,72.3,15,100,58,72.3,0,76.6,1.8,59,1.8125,63.6,0,0,35.1,11.4,0,0,0,73,73.8,75,66.5,15,100,60,53.6,0,73.8,1.02,59,1.8125,70.7,0,0,73.4,70.8,14.8,3.7,1.1,15,15,70.7,80.9,82.2,100,99.5,0,73.2,1.3,58.086205,57.586205,0,12.1,0,0,0,0,1,72,207,73.7,0,26.614481,200,72,68,0,73.5,73.2,0,2200,268,71.9,72.7,0,36.004932,260,129,69.8,72.5,0,49.637012,125,1018,71.5,72.3,0,26.761776,1000,457,74.1,72.9,0,37.51013,455.64218,620,71.4,72,0,43.88507,600,208,69.6,72.3,0,37.10152,200,128,70.3,72.2,0,49.43308,125,339,70.2,72.3,0,34.631348,330,334,70.9,71.6,0,100,650,849,69.9,72,0,100,950,507,0,72,0,31.637794,500,506,71,72.3,0,32.960964,500,177,72.3,74.2,0,45.63497,175,250,70.6,74.3,0,40.342773,245,225,71.5,73.9,0,40.570095,220,353,72.3,74.1,0,33.252457,350,165,72.3,73.5,0,34.971275,160,345,71.3,73.6,0,32.537857,335,346,71.9,73.4,0,29.713314,335,201,70.5,73.2,0,36.452904,195,400,72,73.8,0,33.92143,380,252,69.6,73.9,0,42.81578,245,180,72.9,74.5,0,43.37793,175,250,72.1,74.3,0,44.899704,245,428,71.7,74.3,0,41.162907,420,165,72.3,73.6,0,27.563868,160,343,71.4,74,0,36.732708,335,305,72.2,73,0,33.511868,300,418,71.4,73.3,0,29.62465,400,200,70.3,73,0,37.807114,195,412,70.6,73.8,0,31.585411,380,342,69.8,73.9,0,31.167883,335,178,73,74.4,0,55.83888,175,252,72.4,74.2,0,40.737595,245,356,72.1,74.2,0,37.49237,350,164,72.7,73.8,0,34.947292,160,343,73.4,74.1,0,37.714214,335,235,72.3,73.1,0,38.816914,230,295,72.3,73.3,0,36.84146,285,198,69.9,73.7,0,41.098553,195,404,72.3,73.9,0,31.571882,380,346,70.8,74.1,0,37.901943,335,186,72.8,74.1,0,55.844315,175,252,72.6,74.4,0,43.50681,245,430,72.1,74.1,0,46.364647,420,168,72.5,73.6,0,32.33752,160,343,71.7,73.4,0,34.371605,335,95,71.8,72.8,0,32.01029,100,345,71.6,73.6,0,38.71286,335,203,70.6,269.9,0,33.690228,195,394,72.4,73.4,0,36.37805,380,344,70.8,73.8,0,42.947163,335,205,73.5,74,0,29.178434,200,249,73.4,74.1,0,39.797165,245,358,71.9,74,0,39.124573,350,165,71.8,73.4,0,32.762867,160,359,71.1,73.8,0,46.519524,335,239,72.7,72.7,0,38.247242,230,161,71.2,73,0,34.323795,150,200,70.2,73.2,0,36.155354,195,395,71.8,73.9,0,33.906784,380,590,70,74.4,0,60.664886,575,339,73.2,72.9,0,34.121662,335,254,72.9,73.4,0,38.975994,250,182,71.8,72.9,0,48.901707,175,203,72.6,73.3,0,28.724056,190,190,69.8,73.7,0,33.841278,185,308,69.7,74.1,0,33.551117,300,311,71.2,73.8,0,33.628647,300,216,69.4,74,0,52.813374,210,927,68.6,74.5,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.1,1.1,-0.7,29.87
20160706,50,81.2,78.9,39.41523508,42.65789,281,61.9,59.8,5.7,79.8,78.3,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.6,66.6,71.3,15,100,58,71.3,0,76.6,1.8,59,1.8125,63.8,0,0,34.9,11.2,0,0,0,73.1,74,70.7,66.3,15,100,60,57.1,0,73.9,1.01,59,1.8125,70.8,0,0,79,71.5,16,3.7,0.9,15,15,80.8,72.9,82,100,99.6,0,73.2,1.3,58.086205,57.586205,0,12.3,0,0,1,25.8,1,72,206,72.3,0,26.614481,200,72,68,0,73.6,71.2,0,2200,266,72.1,70,0,36.004932,260,128,70,71.1,0,49.637012,125,1012,71.7,71.7,0,26.761776,1000,500,74.2,70,0,39.177765,498.84207,618,71.7,71.4,0,43.88507,600,208,69.8,70.7,0,37.10152,200,127,70.4,71,0,49.43308,125,337,70.3,70.8,0,34.631348,330,332,71.1,71.1,0,100,650,844,70,71,0,100,950,506,0,70.8,0,31.637794,500,505,71.1,70.8,0,32.960964,500,178,72.4,73.3,0,45.63497,175,250,70.8,73.5,0,40.342773,245,224,71.7,72.9,0,40.570095,220,356,72.4,73.2,0,33.252457,350,165,72.3,73.1,0,34.971275,160,347,71.4,73.3,0,32.537857,335,348,72.1,73.1,0,29.713314,335,202,70.6,73.2,0,36.452904,195,403,72.1,73.1,0,33.92143,380,254,69.9,72.8,0,42.81578,245,181,73,72.8,0,43.37793,175,251,72.2,73,0,44.899704,245,430,71.8,72.9,0,41.162907,420,165,72.3,73.2,0,27.563868,160,345,71.5,73.4,0,36.732708,335,305,72.3,73.1,0,33.511868,300,418,71.5,72.9,0,29.62465,400,200,70.5,73,0,37.807114,195,391,70.7,73,0,31.204716,380,349,69.9,73.2,0,31.167883,335,179,73.1,72.2,0,55.83888,175,253,72.5,73.1,0,40.737595,245,358,72.2,72.9,0,37.49237,350,165,72.8,73.1,0,34.947292,160,343,73.5,73.1,0,37.714214,335,236,72.4,73.2,0,38.816914,230,297,72.4,73.1,0,36.84146,285,200,70.1,73.2,0,41.098553,195,405,72.4,73.5,0,31.571882,380,348,70.9,72.8,0,37.901943,335,187,72.9,73,0,55.844315,175,254,72.7,72.5,0,43.50681,245,428,72.2,73.1,0,46.364647,420,169,72.6,72.7,0,32.33752,160,348,71.9,72.9,0,34.371605,335,96,72,73.1,0,32.01029,100,343,71.7,73.3,0,38.71286,335,204,70.8,270.8,0,33.690228,195,388,72.5,73,0,36.37805,380,344,70.9,72.9,0,42.947163,335,206,73.6,73.3,0,29.178434,200,251,73.5,72.5,0,39.797165,245,359,72,73,0,39.124573,350,165,71.8,73.1,0,32.762867,160,361,71.4,72.7,0,46.519524,335,240,72.8,72.9,0,38.247242,230,167,71.3,72.8,0,34.323795,150,202,70.3,73.2,0,36.155354,195,391,71.9,73.2,0,33.906784,380,593,70.2,71.9,0,60.664886,575,339,73.3,73.2,0,34.121662,335,254,73,73.5,0,38.975994,250,183,72,73.2,0,48.901707,175,202,72.7,73.3,0,28.724056,190,191,69.9,73.3,0,33.841278,185,306,70,72.8,0,33.551117,300,312,71.4,73,0,33.628647,300,216,69.7,72.8,0,52.813374,210,928,69,71.4,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.1,1,-0.2,29.87
20160706,55,81.2,78.5,39.31127485,42.65789,279,55.8,49.2,5.7,87,81.2,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.4,58.6,71.3,15,100,58,71.3,0,76.4,1.8,59,1.8125,63.4,0,0,35.1,11.3,0,0,0,73.1,73.9,65.1,65.9,15,100,60,54.2,0,73.8,1.01,59,1.8125,70.7,0,0,90.8,71,14.8,3.8,1.3,15,15,90.7,66.9,80.8,100,99.5,0,73.2,1.3,58.086205,57.586205,0,12.1,0,0,1,33.9,1,72,211,66.6,0,26.614481,200,72,68,0,73.6,64.9,0,2200,268,72.2,62.3,0,36.004932,260,128,70,64.5,0,49.637012,125,1013,71.6,65.4,0,26.761776,1000,523,74,62.8,0,40.081066,520,618,71.7,65.8,0,43.88507,600,209,69.9,64,0,37.10152,200,128,70.5,64.6,0,49.43308,125,339,70.3,64.4,0,34.631348,330,334,71.1,65.5,0,100,650,848,70.1,64.9,0,100,950,508,0,64.5,0,31.637794,500,506,71.2,64.2,0,32.960964,500,178,72.5,68.5,0,45.63497,175,251,70.8,69.1,0,40.342773,245,225,71.8,68.3,0,40.570095,220,356,72.5,68.6,0,33.252457,350,165,72.4,69.4,0,34.971275,160,347,71.5,69.5,0,32.537857,335,347,72.2,69.4,0,29.713314,335,201,70.8,70.1,0,36.452904,195,400,72.2,69.2,0,33.92143,380,252,69.9,68.6,0,42.81578,245,182,73.1,67.7,0,43.37793,175,250,72.3,68.1,0,44.899704,245,429,71.9,67.7,0,41.162907,420,165,72.3,69.5,0,27.563868,160,343,71.6,69.2,0,36.732708,335,305,72.5,70.3,0,33.511868,300,417,71.6,69.1,0,29.62465,400,200,70.6,69.7,0,37.807114,195,404,70.8,68.6,0,31.204716,380,351,70,68.8,0,31.167883,335,179,73.2,66.9,0,55.83888,175,251,72.6,68.2,0,40.737595,245,355,72.3,67.7,0,37.49237,350,164,72.8,68.9,0,34.947292,160,342,73.6,68.6,0,37.714214,335,235,72.5,70.3,0,38.816914,230,296,72.5,69.3,0,36.84146,285,199,70.3,69.4,0,41.098553,195,403,72.5,69.3,0,31.571882,380,349,71,67.9,0,37.901943,335,187,73,68,0,55.844315,175,253,72.8,67.5,0,43.50681,245,427,72.3,68.2,0,46.364647,420,168,72.7,68.4,0,32.33752,160,344,72,68.8,0,34.371605,335,94,72.1,70.4,0,32.01029,100,341,71.8,69.6,0,38.71286,335,203,70.9,270.9,0,33.690228,195,389,72.6,69.1,0,36.37805,380,343,71,68.3,0,42.947163,335,206,73.7,68.5,0,29.178434,200,248,73.6,67.5,0,39.797165,245,357,72.1,68.3,0,39.124573,350,165,71.9,69.3,0,32.762867,160,353,71.5,68.3,0,46.519524,335,238,72.9,70.3,0,38.247242,230,160,71.4,69.5,0,34.323795,150,201,70.5,70,0,36.155354,195,388,71.9,68.8,0,33.906784,380,588,70.4,66.8,0,60.664886,575,338,73.4,70.8,0,34.121662,335,253,73.1,70.4,0,38.975994,250,182,72.1,70.6,0,48.901707,175,203,72.8,70.1,0,28.724056,190,190,70.1,69.4,0,33.841278,185,304,70,67.9,0,33.551117,300,309,71.5,68.2,0,33.628647,300,215,69.7,67.8,0,52.813374,210,922,68.8,66.3,0,84.97739,880,79.2,77.6,79.5,0,76.8,79.1,1,0.1,29.87
