20160706,60,81.2,77.4,39.02554287,42.65789,277,53.3,47.3,5.8,89.8,84.2,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.2,75.1,56.3,71.3,15,95.9,58,71.3,0,76.1,1.8,59,1.8125,62.9,0,0,35.1,11.3,0,0,0,73.1,74,60.9,65.6,15,99.6,60,53.6,0,73.9,0.97,59,1.8125,70.2,0,0,93.1,71.1,14.7,4,1,15,15,93,64.9,81.4,100,100,0,73.2,1.3,58.086205,57.586205,0,12.4,0,0,1,46,1,72,216,63.1,0,26.614481,200,72,68,0,73.6,61.6,0,2200,267,71.8,58.7,0,36.004932,260,129,69.8,60.4,0,49.637012,125,1013,71.3,60.7,0,26.761776,1000,488,73.6,59.5,0,38.482918,498.39978,619,71.4,61.3,0,43.88507,600,210,69.8,60.3,0,37.10152,200,128,69.9,60.6,0,49.43308,125,339,70,60.7,0,34.631348,330,334,70.9,61.5,0,100,650,848,69.8,61.3,0,100,950,508,0,60.6,0,31.637794,500,506,71,60.3,0,32.960964,500,178,72.5,64.4,0,45.63497,175,251,70.7,65.1,0,40.342773,245,225,71.4,64.4,0,40.570095,220,355,72.5,64.6,0,33.252457,350,166,72.4,65.8,0,34.971275,160,347,71.5,65.8,0,32.537857,335,349,72.2,65.9,0,29.713314,335,201,70.8,66.8,0,36.452904,195,403,72.2,65.4,0,33.92143,380,253,69.7,64.8,0,42.81578,245,181,73.2,63.5,0,43.37793,175,251,72.3,64.1,0,44.899704,245,428,71.8,63.6,0,41.162907,420,165,72.4,66,0,27.563868,160,345,71.6,65.3,0,36.732708,335,306,72.5,67.1,0,33.511868,300,419,71.6,65.5,0,29.62465,400,200,70.6,66.4,0,37.807114,195,379,70.8,64.7,0,31.499449,380,338,70.1,65,0,30.997568,335,179,73.1,62.7,0,55.83888,175,252,72.6,64.2,0,40.737595,245,355,72.3,63.5,0,37.49237,350,164,72.9,65,0,34.947292,160,343,73.6,64.6,0,37.714214,335,236,72.5,67.2,0,38.816914,230,295,72.5,65.6,0,36.84146,285,199,70.3,65.8,0,41.098553,195,406,72.5,65.4,0,31.571882,380,348,71,63.8,0,37.901943,335,188,73,63.8,0,55.844315,175,254,72.8,63.4,0,43.50681,245,431,72.2,64.1,0,46.364647,420,167,72.7,64.6,0,32.33752,160,345,72,65,0,34.371605,335,95,72.1,67.3,0,32.01029,100,342,71.8,66,0,38.71286,335,203,70.9,270.5,0,33.690228,195,386,72.6,65.3,0,36.37805,380,343,70.9,64.3,0,42.947163,335,203,73.7,64.4,0,29.178434,200,250,73.6,63.5,0,39.797165,245,359,72.1,64.2,0,39.124573,350,164,71.9,65.6,0,32.762867,160,354,71.4,64.3,0,46.519524,335,238,72.9,67.3,0,38.247242,230,160,71.4,66.1,0,34.323795,150,200,70.5,66.6,0,36.155354,195,389,72,64.8,0,33.906784,380,588,70.2,62.7,0,60.664886,575,338,73.4,67.8,0,34.121662,335,252,73.2,67,0,38.975994,250,182,72.2,67.4,0,48.901707,175,202,72.9,66.6,0,28.724056,190,191,70.2,65.5,0,33.841278,185,304,69.8,63.9,0,33.551117,300,309,71.4,64,0,33.628647,300,215,69.3,63.7,0,52.813374,210,921,68.2,62.2,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.1,1,0,29.87
20160706,65,81.1,78.3,39.16841233,40.763625,277,51.4,45.7,5.8,89.6,84,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74,74.7,54.6,71.3,15,89.4,59.2,71.3,0,75.8,1.8,60,1.8125,62.3,0,0,35.1,11.2,0,0,0,73,73.9,59,65.5,15,97.9,60.6,56.1,0,73.8,1,60,1.8125,69.4,0,0,95.6,70.9,15.5,3.8,0.6,15,15,94.8,62.9,81.2,100,100,0,73.2,1.3,58.86207,58.36207,0,12.5,0,0,1,58.4,1,72,218,61.1,0,26.614481,200,72,68,0,73.6,59.7,0,2200,269,71.4,56.7,0,36.004932,260,129,69.6,58.3,0,49.637012,125,1021,71,58.2,0,26.761776,1000,448,73.4,57.8,0,34.02432,434.0424,621,70.8,59,0,43.88507,600,210,69.5,58.3,0,37.10152,200,129,69.3,58.5,0,49.43308,125,340,69.5,58.8,0,34.631348,330,335,70.6,59.5,0,100,650,850,69.1,59.4,0,100,950,509,0,58.4,0,31.637794,500,506,70.6,58.2,0,32.960964,500,178,72.4,61.9,0,45.63497,175,251,70.5,62.6,0,40.342773,245,226,71,62.1,0,40.570095,220,357,72.3,62.1,0,33.252457,350,166,72.4,63.2,0,34.971275,160,349,71.4,63.2,0,32.537857,335,350,72.2,63.3,0,29.713314,335,201,70.7,64.3,0,36.452904,195,408,72.1,62.9,0,33.92143,380,251,69.4,62.3,0,42.81578,245,182,73.1,61.3,0,43.37793,175,251,72.3,61.7,0,44.899704,245,430,71.6,61.2,0,41.162907,420,165,72.3,63.4,0,27.563868,160,344,71.5,62.7,0,36.732708,335,305,72.3,64.6,0,33.511868,300,419,71.4,62.9,0,29.62465,400,201,70.5,63.9,0,37.807114,195,401,70.7,62,0,31.990667,380,348,70,62.4,0,30.997568,335,179,73.1,60.5,0,55.83888,175,252,72.5,61.7,0,40.737595,245,355,72.2,61.1,0,37.49237,350,164,72.9,62.4,0,34.947292,160,342,73.6,62,0,37.714214,335,237,72.4,64.6,0,38.816914,230,297,72.5,63,0,36.84146,285,199,70.2,63.3,0,41.098553,195,403,72.5,62.6,0,31.571882,380,346,71,61.3,0,37.901943,335,187,72.8,61.3,0,55.844315,175,254,72.7,61.1,0,43.50681,245,429,72.1,61.6,0,46.364647,420,168,72.6,62,0,32.33752,160,344,71.8,62.4,0,34.371605,335,95,72,64.6,0,32.01029,100,341,71.8,63.4,0,38.71286,335,203,70.9,270.5,0,33.690228,195,388,72.5,62.6,0,36.37805,380,344,70.7,61.8,0,42.947163,335,204,73.6,61.7,0,29.178434,200,250,73.6,61.2,0,39.797165,245,359,72,61.7,0,39.124573,350,165,71.8,63,0,32.762867,160,358,71.2,61.8,0,46.519524,335,238,72.8,64.7,0,38.247242,230,160,71.4,63.5,0,34.323795,150,201,70.4,64.1,0,36.155354,195,389,72,62.2,0,33.906784,380,590,70,60.5,0,60.664886,575,338,73.3,64.9,0,34.121662,335,253,73.1,64.2,0,38.975994,250,182,72.1,64.6,0,48.901707,175,202,72.8,63.9,0,28.724056,190,191,70,62.8,0,33.841278,185,304,69.2,61.4,0,33.551117,300,310,71.3,61.4,0,33.628647,300,215,68.9,61.3,0,52.813374,210,924,67.7,60.2,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.1,1.3,0.1,29.87
20160706,70,81.1,77.9,39.06485953,40.763625,277,50.5,45,5.8,87.8,82.4,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.8,74.5,53.6,70.8,15,78.9,59.2,70.8,0,75.6,1.8,60.2,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.8,73.8,58,66,15,95.3,60.6,53,0,73.7,1,60.2,1.8125,68.5,0,0,96.6,71.6,14.5,4,0.6,15,15,95.6,62.9,81.2,100,99.4,0,73.2,1.3,58.86207,58.36207,0,12.3,0,0,1,69.4,1,72,215,59.9,0,26.614481,200,72,68,0,73.6,58.5,0,2200,269,71,55.5,0,36.004932,260,129,69.3,56.9,0,49.637012,125,1016,70.7,56.7,0,26.761776,1000,386,73.3,56.7,0,30.828026,390.8425,615,70.4,57.5,0,43.88507,600,208,69.2,57.1,0,37.10152,200,127,68.8,57.3,0,49.43308,125,339,69,57.6,0,34.631348,330,334,70.3,58.2,0,100,650,846,68.6,58.2,0,100,950,508,0,57,0,31.637794,500,506,70.3,56.8,0,32.960964,500,178,72.3,60.3,0,45.63497,175,251,70.2,60.9,0,40.342773,245,225,70.8,60.5,0,40.570095,220,356,72.1,60.4,0,33.252457,350,166,72.4,61.3,0,34.971275,160,347,71.3,61.3,0,32.537857,335,349,72.1,61.4,0,29.713314,335,202,70.5,62.4,0,36.452904,195,408,72,61.1,0,33.92143,380,252,69,60.6,0,42.81578,245,182,73,59.8,0,43.37793,175,253,72.1,60.1,0,44.899704,245,431,71.4,59.7,0,41.162907,420,165,72.3,61.6,0,27.563868,160,342,71.4,61,0,36.732708,335,306,72.2,62.6,0,33.511868,300,418,71.3,61.1,0,29.62465,400,201,70.4,62.1,0,37.807114,195,411,70.5,60.2,0,31.524008,380,350,69.9,60.8,0,30.53528,335,179,73,59.1,0,55.83888,175,253,72.4,60.2,0,40.737595,245,356,72.1,59.6,0,37.49237,350,164,72.9,60.7,0,34.947292,160,343,73.5,60.3,0,37.714214,335,237,72.2,62.8,0,38.816914,230,297,72.5,61.1,0,36.84146,285,200,69.9,61.5,0,41.098553,195,402,72.4,60.7,0,31.571882,380,341,70.8,59.6,0,37.901943,335,188,72.7,59.7,0,55.844315,175,254,72.6,59.6,0,43.50681,245,426,71.9,60,0,46.364647,420,168,72.5,60.3,0,32.33752,160,344,71.6,60.6,0,34.371605,335,95,71.9,62.7,0,32.01029,100,344,71.7,61.5,0,38.71286,335,204,70.8,270.4,0,33.690228,195,389,72.4,60.8,0,36.37805,380,344,70.5,60.2,0,42.947163,335,206,73.6,60.1,0,29.178434,200,252,73.5,59.8,0,39.797165,245,359,71.9,60.1,0,39.124573,350,165,71.8,61.1,0,32.762867,160,357,70.9,60.1,0,46.519524,335,238,72.7,62.7,0,38.247242,230,157,71.4,61.7,0,34.323795,150,200,70.2,62.4,0,36.155354,195,387,71.9,60.4,0,33.906784,380,590,69.7,59.1,0,60.664886,575,338,73.2,62.9,0,34.121662,335,253,73,62.2,0,38.975994,250,182,72,62.6,0,48.901707,175,201,72.6,61.9,0,28.724056,190,191,69.7,60.9,0,33.841278,185,307,68.8,59.8,0,33.551117,300,310,71.2,59.7,0,33.628647,300,216,68.5,59.7,0,52.813374,210,919,67.3,58.8,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.1,1.1,-0.1,29.87
20160706,75,81.1,77.6,38.98721499,40.763625,274,50.1,44.9,5.75,85.7,80.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.2,53.3,71.3,15,68.6,59.2,71.3,0,75.4,1.85,60.2,1.8125,60.9,0,0,35.1,11.3,0,0,0,72.7,73.6,57.3,66.1,15,92.5,60.6,56.1,0,73.5,1.01,60.2,1.8125,67.6,0,0,97.4,71.8,15.5,3.9,1.4,15,15,96.4,60.9,81.2,100,99.7,0,73.2,1.3,58.86207,58.36207,0,12.3,0,0,1,78.2,1,72,216,59.2,0,26.614481,200,72,68,0,73.6,57.9,0,2200,271,70.7,55,0,36.004932,260,129,69.1,56.3,0,49.637012,125,1020,70.5,55.9,0,26.761776,1000,366,73.3,56.4,0,29.496237,369.2425,622,70,56.6,0,43.88507,600,211,68.9,56.4,0,37.10152,200,129,68.5,56.6,0,49.43308,125,340,68.8,57,0,34.631348,330,335,70,57.5,0,100,650,849,68.1,57.6,0,100,950,510,0,56.3,0,31.637794,500,507,70.1,56.1,0,32.960964,500,180,72.2,59.2,0,45.63497,175,252,70,59.8,0,40.342773,245,226,70.5,59.5,0,40.570095,220,358,71.9,59.3,0,33.252457,350,166,72.4,60.1,0,34.971275,160,350,71.1,60,0,32.537857,335,351,72,60.1,0,29.713314,335,202,70.3,61.1,0,36.452904,195,406,71.8,59.9,0,33.92143,380,251,68.7,59.4,0,42.81578,245,183,72.9,58.9,0,43.37793,175,252,71.9,59.1,0,44.899704,245,433,71.1,58.7,0,41.162907,420,164,72.2,60.4,0,27.563868,160,344,71.3,59.8,0,36.732708,335,306,72.1,61.2,0,33.511868,300,419,71.1,59.9,0,29.62465,400,201,70.2,60.9,0,37.807114,195,385,70.4,59.1,0,31.352081,380,345,69.7,59.7,0,30.53528,335,180,72.9,58.3,0,55.83888,175,254,72.4,59.2,0,40.737595,245,356,71.9,58.6,0,37.49237,350,164,72.8,59.5,0,34.947292,160,343,73.5,59.2,0,37.714214,335,236,72.1,61.4,0,38.816914,230,296,72.3,59.8,0,36.84146,285,201,69.8,60.3,0,41.098553,195,401,72.4,59.6,0,31.571882,380,350,70.6,58.6,0,37.901943,335,188,72.5,58.8,0,55.844315,175,255,72.4,58.7,0,43.50681,245,429,71.7,59,0,46.364647,420,168,72.4,59.2,0,32.33752,160,345,71.5,59.4,0,34.371605,335,95,71.7,61.2,0,32.01029,100,345,71.6,60.3,0,38.71286,335,204,70.6,269.8,0,33.690228,195,386,72.3,59.5,0,36.37805,380,344,70.4,59.2,0,42.947163,335,206,73.4,59,0,29.178434,200,251,73.4,59,0,39.797165,245,359,71.8,59,0,39.124573,350,165,71.7,59.9,0,32.762867,160,361,70.6,59,0,46.519524,335,238,72.6,61.3,0,38.247242,230,164,71.3,60.4,0,34.323795,150,202,70,61.1,0,36.155354,195,390,71.8,59.3,0,33.906784,380,592,69.3,58.2,0,60.664886,575,338,73.1,61.3,0,34.121662,335,254,72.8,60.8,0,38.975994,250,182,71.8,61.2,0,48.901707,175,202,72.5,60.5,0,28.724056,190,191,69.3,59.7,0,33.841278,185,306,68.5,58.8,0,33.551117,300,311,71.1,58.7,0,33.628647,300,216,68,58.7,0,52.813374,210,925,66.9,57.9,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.1,1,0,29.87
20160706,80,81,76.9,38.71668153,40.763625,275,49.9,44.9,5.7,83.9,79,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.1,53.3,70.8,15,58.2,59.2,70.8,0,75.2,1.8,60.2,1.8125,60.3,0,0,34.8,11.2,0,0,0,72.6,73.5,56.8,66,15,89.6,60.6,54,0,73.5,0.99,60.2,1.8125,66.8,0,0,97.8,71.8,14.8,4.2,1.2,15,15,96.7,60.9,81.2,100,99.8,0,73.2,1.3,58.86207,58.36207,0,12.4,0,0,1,85.6,1,72,214,59,0,26.614481,200,72,68,0,73.5,57.7,0,2200,271,70.4,54.9,0,36.004932,260,129,68.9,56,0,49.637012,125,1027,70.4,55.6,0,26.761776,1000,328,73.4,56.5,0,22.663578,326.0424,620,69.7,56.3,0,43.88507,600,211,68.6,56.2,0,37.10152,200,128,68.1,56.4,0,49.43308,125,340,68.5,56.8,0,34.631348,330,334,69.8,57.2,0,100,650,848,67.7,57.4,0,100,950,509,0,56,0,31.637794,500,506,69.8,55.9,0,32.960964,500,179,72.1,58.5,0,45.63497,175,251,69.8,59.1,0,40.342773,245,225,70.3,58.9,0,40.570095,220,358,71.7,58.6,0,33.252457,350,166,72.3,59.2,0,34.971275,160,349,71,59.2,0,32.537857,335,351,71.8,59.2,0,29.713314,335,202,70.1,60.2,0,36.452904,195,409,71.6,59.1,0,33.92143,380,251,68.5,58.7,0,42.81578,245,183,72.8,58.3,0,43.37793,175,251,71.7,58.5,0,44.899704,245,430,70.9,58.1,0,41.162907,420,164,72.2,59.6,0,27.563868,160,343,71.3,59.1,0,36.732708,335,305,71.9,60.2,0,33.511868,300,419,71,59,0,29.62465,400,201,70,60.1,0,37.807114,195,405,70.3,58.4,0,31.818739,380,347,69.6,59.1,0,30.53528,335,179,72.9,57.8,0,55.83888,175,252,72.3,58.6,0,40.737595,245,355,71.8,58,0,37.49237,350,164,72.8,58.8,0,34.947292,160,342,73.3,58.5,0,37.714214,335,235,71.9,60.5,0,38.816914,230,296,72.2,59,0,36.84146,285,200,69.6,59.5,0,41.098553,195,404,72.3,58.8,0,31.571882,380,351,70.6,58,0,37.901943,335,187,72.5,58.2,0,55.844315,175,253,72.3,58.1,0,43.50681,245,428,71.6,58.3,0,46.364647,420,167,72.4,58.5,0,32.33752,160,346,71.4,58.6,0,34.371605,335,96,71.6,60.2,0,32.01029,100,341,71.4,59.5,0,38.71286,335,202,70.5,270.2,0,33.690228,195,382,72.2,58.8,0,36.37805,380,344,70.2,58.5,0,42.947163,335,206,73.2,58.4,0,29.178434,200,249,73.3,58.4,0,39.797165,245,359,71.7,58.3,0,39.124573,350,164,71.6,59.1,0,32.762867,160,356,70.4,58.3,0,46.519524,335,238,72.5,60.3,0,38.247242,230,159,71.2,59.5,0,34.323795,150,201,69.9,60.3,0,36.155354,195,388,71.7,58.6,0,33.906784,380,588,69,57.6,0,60.664886,575,337,73,60.3,0,34.121662,335,253,72.7,59.9,0,38.975994,250,180,71.6,60.1,0,48.901707,175,202,72.3,59.6,0,28.724056,190,190,69.1,58.9,0,33.841278,185,305,68.2,58.2,0,33.551117,300,311,70.9,58,0,33.628647,300,215,67.7,58.1,0,52.813374,210,916,66.6,57.4,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.2,2.7,0,29.87
20160706,85,80.8,77.8,38.76886703,40.763625,272,50.1,45.2,5.7,82.5,77.8,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,54.1,70.8,15,48.9,59.2,70.8,0,75.1,1.8,60.2,1.8125,59.8,0,0,34.7,11.3,0,0,0,72.4,73.3,56.6,65.9,15,86.6,60.6,53.7,0,73.3,0.98,60.2,1.8125,66.1,0,0,98.1,71.7,14.7,4.3,0.9,15,15,96.9,60.9,81.2,100,100,0,73.2,1.3,58.86207,58.36207,0,12.4,0,0,1,91.4,1,72,214,59.2,0,26.614481,200,72,68,0,73.5,57.9,0,2200,271,70.2,55.3,0,36.004932,260,130,68.8,56.3,0,49.637012,125,1042,70.3,55.8,0,26.761776,1000,312,73.6,57.2,0,7.411697,304.44226,622,69.5,56.4,0,43.88507,600,210,68.4,56.6,0,37.10152,200,128,67.9,56.7,0,49.43308,125,340,68.3,57.2,0,34.631348,330,335,69.6,57.5,0,100,650,850,67.5,57.7,0,100,950,509,0,56.3,0,31.637794,500,506,69.6,56.2,0,32.960964,500,179,72,58.1,0,45.63497,175,252,69.6,58.7,0,40.342773,245,226,70.1,58.4,0,40.570095,220,357,71.6,58.2,0,33.252457,350,166,72.2,58.7,0,34.971275,160,348,70.9,58.6,0,32.537857,335,350,71.6,58.5,0,29.713314,335,202,69.9,59.6,0,36.452904,195,408,71.4,58.6,0,33.92143,380,251,68.3,58.2,0,42.81578,245,183,72.7,58,0,43.37793,175,252,71.7,58.1,0,44.899704,245,432,70.7,57.8,0,41.162907,420,164,72.1,59,0,27.563868,160,343,71.1,58.5,0,36.732708,335,306,71.8,59.6,0,33.511868,300,419,70.9,58.5,0,29.62465,400,202,69.8,59.5,0,37.807114,195,375,70.1,58,0,31.31524,380,343,69.4,58.6,0,30.53528,335,179,72.8,57.4,0,55.83888,175,253,72.2,58.2,0,40.737595,245,357,71.7,57.6,0,37.49237,350,164,72.7,58.3,0,34.947292,160,341,73.3,58,0,37.714214,335,236,71.8,59.8,0,38.816914,230,296,72.1,58.4,0,36.84146,285,200,69.4,59,0,41.098553,195,407,72.2,58.3,0,31.571882,380,349,70.6,57.6,0,37.901943,335,188,72.3,57.8,0,55.844315,175,254,72.2,57.7,0,43.50681,245,427,71.4,57.9,0,46.364647,420,168,72.3,58,0,32.33752,160,346,71.2,58.1,0,34.371605,335,96,71.4,59.5,0,32.01029,100,344,71.3,58.9,0,38.71286,335,203,70.3,269.6,0,33.690228,195,388,72.2,58.3,0,36.37805,380,346,70,58.1,0,42.947163,335,206,73.1,57.9,0,29.178434,200,249,73.1,58,0,39.797165,245,358,71.6,57.9,0,39.124573,350,164,71.6,58.6,0,32.762867,160,354,70.2,57.9,0,46.519524,335,237,72.4,59.6,0,38.247242,230,164,71.2,58.9,0,34.323795,150,201,69.7,59.7,0,36.155354,195,397,71.6,58.1,0,33.906784,380,595,68.7,57.2,0,60.664886,575,338,72.9,59.5,0,34.121662,335,253,72.5,59.2,0,38.975994,250,182,71.5,59.5,0,48.901707,175,202,72.1,59,0,28.724056,190,191,68.9,58.4,0,33.841278,185,301,68,57.8,0,33.551117,300,311,70.8,57.6,0,33.628647,300,216,67.4,57.7,0,52.813374,210,920,66.3,57.1,0,84.97739,880,79.3,77.5,79.5,0,76.8,79.2,1,0.2,29.87
20160706,90,80.7,78.2,38.78134673,40.763625,272,49.8,45,5.7,81.6,77,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74,55.3,70.8,15,41.1,59.2,70.8,0,75.1,1.8,60.2,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.3,73.2,56.1,66.2,15,83.4,60.6,53.6,0,73.2,1,60.2,1.8125,65.3,0,0,98.1,71.7,14.6,4.2,1.5,15,15,97,60.9,81.2,100,100,0,73.2,1.3,58.86207,58.36207,0,12.4,0,0,1,96.9,1,72,214,59.7,0,26.614481,200,72,68,0,73.5,58.5,0,2200,270,70.1,56.1,0,36.004932,260,130,68.7,56.9,0,49.637012,125,1035,70.2,56.4,0,26.761776,1000,311,73.9,58.5,0,0.08106543,304.44226,619,69.3,56.9,0,43.88507,600,210,68.2,57.2,0,37.10152,200,128,67.7,57.3,0,49.43308,125,339,68.2,57.8,0,34.631348,330,335,69.5,58,0,100,650,849,67.5,58.3,0,100,950,510,0,57,0,31.637794,500,506,69.5,56.9,0,32.960964,500,179,71.9,57.8,0,45.63497,175,253,69.4,58.4,0,40.342773,245,227,70,58.1,0,40.570095,220,358,71.4,57.8,0,33.252457,350,166,72.1,58.3,0,34.971275,160,350,70.7,58.2,0,32.537857,335,351,71.4,58.2,0,29.713314,335,202,69.7,59.2,0,36.452904,195,412,71.3,58.2,0,33.92143,380,251,68.1,57.9,0,42.81578,245,183,72.6,57.7,0,43.37793,175,252,71.6,57.8,0,44.899704,245,434,70.5,57.5,0,41.162907,420,165,72,58.7,0,27.563868,160,347,71,58.2,0,36.732708,335,306,71.7,59.1,0,33.511868,300,420,70.7,58.1,0,29.62465,400,201,69.6,59.1,0,37.807114,195,386,70,57.6,0,31.548569,380,348,69.3,58.3,0,29.91484,335,180,72.7,57.2,0,55.83888,175,254,72.1,57.9,0,40.737595,245,358,71.6,57.3,0,37.49237,350,164,72.7,58,0,34.947292,160,345,73.2,57.7,0,37.714214,335,237,71.7,59.4,0,38.816914,230,298,72,58,0,36.84146,285,201,69.3,58.6,0,41.098553,195,406,72.2,58,0,31.571882,380,350,70.4,57.3,0,37.901943,335,189,72.2,57.5,0,55.844315,175,256,72.1,57.4,0,43.50681,245,430,71.2,57.6,0,46.364647,420,169,72.2,57.7,0,32.33752,160,346,71.1,57.8,0,34.371605,335,96,71.3,59,0,32.01029,100,344,71.2,58.5,0,38.71286,335,205,70.2,269.4,0,33.690228,195,386,72.1,57.9,0,36.37805,380,345,69.9,57.8,0,42.947163,335,207,73.1,57.6,0,29.178434,200,250,73.1,57.8,0,39.797165,245,361,71.4,57.6,0,39.124573,350,165,71.5,58.2,0,32.762867,160,363,70,57.5,0,46.519524,335,239,72.2,59.1,0,38.247242,230,166,71.1,58.5,0,34.323795,150,201,69.5,59.3,0,36.155354,195,393,71.5,57.8,0,33.906784,380,594,68.5,57,0,60.664886,575,339,72.8,59,0,34.121662,335,254,72.3,58.8,0,38.975994,250,183,71.3,59,0,48.901707,175,203,71.9,58.6,0,28.724056,190,191,68.8,58.1,0,33.841278,185,308,67.7,57.5,0,33.551117,300,312,70.7,57.3,0,33.628647,300,217,67.2,57.4,0,52.813374,210,924,66.1,56.8,0,84.97739,880,79.3,77.5,79.5,0,76.8,79.2,3,0,29.87
20160706,95,80.6,78,38.64067826,40.763625,271,49.6,45,5.7,80.8,76.4,-0.1,3.55,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,57.7,70.8,15,37.2,59.2,70.8,0,75.1,1.8,60.2,1.8125,59.1,0,0,34.7,11.2,0,0,0,72.2,73.2,55.8,66.2,15,80,60.6,51.6,0,73.1,0.99,60.2,1.8125,64.9,0,0,98.1,72,14,3.9,0.9,15,15,96.9,60.9,81.2,100,99.8,0,73.2,1.3,58.86207,58.36207,0,12.4,0,0,1,100,0,72,214,61.3,0,26.614481,200,72,68,0,73.5,60.1,0,2200,271,70,58.3,0,36.004932,260,130,68.6,58.7,0,49.637012,125,1052,70.2,58,0,26.761776,1000,313,74.1,59.8,0,9.160394,326.04218,620,69.2,58.5,0,43.88507,600,211,68,59.1,0,37.10152,200,128,67.7,59.1,0,49.43308,125,340,68.3,59.6,0,34.631348,330,333,69.4,59.7,0,100,650,849,67.4,60.2,0,100,950,509,0,58.8,0,31.637794,500,507,69.4,58.8,0,32.960964,500,179,71.8,57.5,0,45.63497,175,253,69.2,58.1,0,40.342773,245,226,69.8,57.8,0,40.570095,220,357,71.2,57.5,0,33.252457,350,166,72,57.9,0,34.971275,160,349,70.6,57.8,0,32.537857,335,350,71.3,57.8,0,29.713314,335,202,69.6,58.8,0,36.452904,195,408,71.1,57.9,0,33.92143,380,252,68,57.6,0,42.81578,245,182,72.5,57.4,0,43.37793,175,251,71.4,57.5,0,44.899704,245,430,70.4,57.2,0,41.162907,420,165,71.9,58.3,0,27.563868,160,345,70.9,57.8,0,36.732708,335,306,71.6,58.7,0,33.511868,300,421,70.6,57.7,0,29.62465,400,201,69.4,58.6,0,37.807114,195,396,69.9,57.3,0,31.081911,380,344,69.2,58,0,29.452553,335,180,72.6,56.9,0,55.83888,175,255,72.1,57.6,0,40.737595,245,359,71.4,57,0,37.49237,350,164,72.6,57.6,0,34.947292,160,344,73.1,57.3,0,37.714214,335,236,71.6,59,0,38.816914,230,298,71.9,57.6,0,36.84146,285,200,69.1,58.2,0,41.098553,195,401,72.1,57.6,0,31.571882,380,345,70.3,56.9,0,37.901943,335,189,72.1,57.2,0,55.844315,175,254,72.1,57.1,0,43.50681,245,428,71.1,57.3,0,46.364647,420,168,72.2,57.3,0,32.33752,160,346,71,57.4,0,34.371605,335,97,71.2,58.6,0,32.01029,100,343,71.1,58.2,0,38.71286,335,204,70.1,269.3,0,33.690228,195,383,72,57.6,0,36.37805,380,344,69.8,57.4,0,42.947163,335,208,73,57.3,0,29.178434,200,250,73,57.5,0,39.797165,245,361,71.3,57.2,0,39.124573,350,165,71.4,57.8,0,32.762867,160,359,69.7,57.2,0,46.519524,335,238,72.1,58.7,0,38.247242,230,163,70.9,58.1,0,34.323795,150,200,69.3,58.9,0,36.155354,195,383,71.4,57.5,0,33.906784,380,589,68.3,56.6,0,60.664886,575,340,72.7,58.6,0,34.121662,335,253,72.1,58.4,0,38.975994,250,182,71.1,58.6,0,48.901707,175,202,71.7,58.2,0,28.724056,190,190,68.6,57.7,0,33.841278,185,307,67.5,57.2,0,33.551117,300,311,70.6,57,0,33.628647,300,216,67,57,0,52.813374,210,919,65.8,56.4,0,84.97739,880,79.3,77.5,79.5,0,76.8,79.2,1.1,0.1,29.87
20160706,100,80.6,79.6,39.04794062,40.763625,257,53.9,53.6,4.2,74.9,76.2,-0.1,3.35,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,73.5,74.2,60.2,71.3,15,36.2,59.2,71.3,0,75.2,1.8,60.2,1.8125,58.9,0,0,34.9,11.3,0,0,0,72.1,73.1,55.8,66.1,15,76.6,60.6,51,0,73,0.98,60.2,1.8125,64.2,0,0,98.4,71.9,14,3.9,1.4,15,15,97,60.9,81.2,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.4,0,0,0,0,0,72,216,62.9,0,26.614481,200,72,68,0,73.5,61.7,0,2200,270,70.1,60.2,0,36.004932,260,129,68.6,60.5,0,49.637012,125,1017,70.2,59.9,0,26.761776,1000,347,74.1,61.5,0,27.15692,347.64215,618,69.2,60.2,0,43.88507,600,210,68,61,0,37.10152,200,129,67.8,60.9,0,49.43308,125,341,68.4,61.3,0,34.631348,330,335,69.4,61.4,0,100,650,849,67.5,61.9,0,100,950,509,0,60.5,0,31.637794,500,506,69.4,60.6,0,32.960964,500,179,71.7,57.3,0,45.63497,175,252,69.1,57.8,0,40.342773,245,226,69.7,57.6,0,40.570095,220,356,71.1,57.3,0,33.252457,350,166,71.9,57.6,0,34.971275,160,346,70.5,57.6,0,32.08964,335,351,71.3,57.5,0,29.713314,335,202,69.5,58.5,0,36.452904,195,405,71,57.6,0,33.92143,380,254,67.8,57.3,0,42.81578,245,183,72.5,57.2,0,43.37793,175,253,71.3,57.3,0,44.899704,245,433,70.3,57,0,41.162907,420,164,71.9,58.1,0,27.563868,160,346,70.8,57.6,0,36.732708,335,306,71.5,58.3,0,33.511868,300,420,70.5,57.4,0,29.62465,400,201,69.3,58.4,0,37.807114,195,396,69.8,57.1,0,31.03279,380,345,69.1,57.7,0,29.91484,335,179,72.5,56.6,0,55.83888,175,253,72,57.4,0,40.737595,245,355,71.3,56.8,0,37.49237,350,164,72.5,57.4,0,34.947292,160,343,73,57.1,0,37.714214,335,236,71.5,58.7,0,38.816914,230,297,71.9,57.3,0,36.84146,285,200,68.9,58,0,41.098553,195,407,72,57.4,0,31.571882,380,351,70.2,56.7,0,37.901943,335,188,72,57,0,55.844315,175,255,71.9,56.9,0,43.50681,245,431,71,57.1,0,46.364647,420,168,72.1,57.1,0,32.33752,160,348,70.8,57.2,0,34.371605,335,96,71,58.3,0,32.01029,100,344,71,57.9,0,38.71286,335,204,69.9,269.5,0,33.690228,195,387,71.9,57.4,0,36.37805,380,346,69.6,57.2,0,42.947163,335,206,72.9,57.1,0,29.178434,200,249,72.9,57.3,0,39.797165,245,360,71.2,57,0,39.124573,350,165,71.4,57.6,0,32.762867,160,359,69.6,56.9,0,46.519524,335,238,72,58.4,0,38.247242,230,161,70.8,57.8,0,34.323795,150,201,69.2,58.7,0,36.155354,195,391,71.3,57.2,0,33.906784,380,591,68.1,56.4,0,60.664886,575,338,72.6,58.3,0,34.121662,335,253,72,58.1,0,38.975994,250,181,71,58.3,0,48.901707,175,203,71.6,58,0,28.724056,190,192,68.4,57.5,0,33.841278,185,307,67.4,57,0,33.551117,300,312,70.4,56.7,0,33.628647,300,216,66.7,56.8,0,52.813374,210,923,65.6,56.3,0,84.97739,880,79.3,77.5,79.5,0,76.8,79.2,1.1,-0.1,29.87
20160706,105,80.6,79.8,39.09888166,40.763625,249,57.6,57.6,4.2,74.9,76.3,-0.2,3.1,0,0,0,5,92,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.6,74.5,63,71.3,15,40.5,59.2,71.3,0,75.5,1.8,60.2,1.8125,59.3,0,0,34.9,11.2,0,0,0,72.1,73,59.5,66.5,15,75.2,60.6,52.3,0,72.9,1,60.2,1.8125,64,0,0,99.8,72.1,14.3,3.8,0.9,15,15,99.9,64.9,82.1,100,99.6,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,0,0,0,72,209,65.3,0,26.614481,200,72,68,0,73.5,64.2,0,2200,269,70.3,63.1,0,36.004932,260,129,68.7,63.2,0,49.637012,125,1021,70.3,62.5,0,26.761776,1000,370,74,64.1,0,29.26462,369.2422,619,69.4,62.8,0,43.88507,600,211,68.1,63.7,0,37.10152,200,128,68,63.6,0,49.43308,125,340,68.5,64.1,0,34.631348,330,334,69.5,64,0,100,650,847,67.7,64.8,0,100,950,509,0,63.3,0,31.637794,500,506,69.5,63.4,0,32.960964,500,178,71.6,59.4,0,45.63497,175,252,69,59.8,0,40.342773,245,225,69.6,59.8,0,40.570095,220,355,71,59.3,0,33.252457,350,166,71.8,59.3,0,34.971275,160,346,70.4,59.2,0,32.08964,335,350,71.1,59.1,0,29.713314,335,201,69.4,59.9,0,36.452904,195,402,71,59.4,0,33.92143,380,254,67.7,59.3,0,42.81578,245,182,72.4,59.8,0,43.37793,175,251,71.1,59.6,0,44.899704,245,431,70.2,59.4,0,41.162907,420,164,71.8,59.6,0,27.563868,160,344,70.7,59.5,0,36.732708,335,305,71.4,59.4,0,33.511868,300,420,70.4,59,0,29.62465,400,201,69.2,59.8,0,37.807114,195,401,69.7,59,0,31.352081,380,349,69,59.6,0,30.377129,335,178,72.5,59.5,0,55.83888,175,253,71.9,59.6,0,40.737595,245,357,71.2,59.2,0,37.49237,350,164,72.5,59.3,0,34.947292,160,342,72.9,59.3,0,37.714214,335,234,71.4,59.8,0,38.816914,230,296,71.8,58.9,0,36.84146,285,199,68.8,59.7,0,41.098553,195,407,72,59,0,31.571882,380,347,70,59.1,0,37.901943,335,188,71.9,59.3,0,55.844315,175,253,71.9,59.6,0,43.50681,245,427,70.9,59.3,0,46.364647,420,168,72,59.2,0,32.33752,160,348,70.7,58.9,0,34.371605,335,95,70.9,59.3,0,32.01029,100,346,70.9,59.5,0,38.71286,335,203,69.8,269.4,0,33.690228,195,388,71.8,59,0,36.37805,380,344,69.5,59.3,0,42.947163,335,207,72.9,59.2,0,29.178434,200,250,72.8,59.7,0,39.797165,245,358,71.1,59.2,0,39.124573,350,165,71.3,59.3,0,32.762867,160,357,69.4,59.1,0,46.519524,335,239,71.9,59.4,0,38.247242,230,157,70.8,59.1,0,34.323795,150,200,69.1,60.1,0,36.155354,195,391,71.2,59.2,0,33.906784,380,587,67.9,59.5,0,60.664886,575,339,72.5,59.2,0,34.121662,335,253,71.9,59.4,0,38.975994,250,182,70.9,59.2,0,48.901707,175,203,71.5,59.2,0,28.724056,190,191,68.3,59.2,0,33.841278,185,307,67.2,59.4,0,33.551117,300,312,70.3,58.9,0,33.628647,300,216,66.7,59.2,0,52.813374,210,917,65.4,59.6,0,84.97739,880,79.2,77.5,79.5,0,76.8,79.2,0,0.1,29.87
20160706,110,80.5,79.4,38.90635817,40.763625,1,59.6,59.6,4.2,75.1,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.8,74.7,65.4,71.8,15,47.5,59.2,71.8,0,75.7,1.8,60.2,1.8125,59.7,0,0,35,11.3,0,0,0,72.1,73,64.2,66.6,15,76.2,60.6,54.7,0,72.9,1,60.2,1.8125,64.3,0,0,99.7,71.7,15.1,3.9,1.3,15,15,100,70.9,81.6,100,99.6,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,209,67.1,0,26.614481,200,72,68,0,73.5,65.9,0,2200,271,70.5,65.1,0,36.004932,260,130,68.9,65.2,0,49.637012,125,1022,70.4,64.6,0,26.761776,1000,365,73.9,66,0,29.936304,369.2422,621,69.7,64.7,0,43.88507,600,211,68.2,65.7,0,37.10152,200,129,68.3,65.5,0,49.43308,125,340,68.8,65.9,0,34.631348,330,335,69.7,65.8,0,100,650,849,68,66.6,0,100,950,509,0,65.2,0,31.637794,500,506,69.6,65.3,0,32.960964,500,178,71.6,63.3,0,45.63497,175,250,69,63.4,0,40.342773,245,225,69.7,63.4,0,40.570095,220,356,71,63.2,0,33.252457,350,166,71.8,62.5,0,34.971275,160,344,70.4,62.6,0,32.08964,335,350,71.1,62.4,0,29.713314,335,201,69.3,62.7,0,36.452904,195,395,70.9,62.9,0,33.92143,380,253,67.8,63,0,42.81578,245,181,72.4,63.8,0,43.37793,175,249,71.1,63.5,0,44.899704,245,429,70.2,63.4,0,41.162907,420,164,71.8,62.8,0,27.563868,160,344,70.7,63,0,36.732708,335,305,71.4,62.2,0,33.511868,300,419,70.4,62.3,0,29.62465,400,199,69.1,62.6,0,37.807114,195,401,69.6,62.8,0,31.3398,380,342,68.9,63.1,0,30.364964,335,178,72.4,63.7,0,55.83888,175,250,71.9,63.5,0,40.737595,245,355,71.2,63.3,0,37.49237,350,164,72.4,63,0,34.947292,160,343,72.9,63.1,0,37.714214,335,236,71.3,62.5,0,38.816914,230,296,71.8,62.3,0,36.84146,285,199,68.8,63,0,41.098553,195,399,71.9,62.7,0,31.571882,380,345,70,63.1,0,37.901943,335,187,72,63.4,0,55.844315,175,252,71.9,63.7,0,43.50681,245,427,70.9,63.2,0,46.364647,420,167,72,62.8,0,32.33752,160,347,70.7,62.5,0,34.371605,335,95,70.9,62,0,32.01029,100,342,70.9,62.7,0,38.71286,335,202,69.7,269.7,0,33.690228,195,386,71.8,62.5,0,36.37805,380,345,69.5,63.1,0,42.947163,335,207,72.9,63.1,0,29.178434,200,249,72.8,63.7,0,39.797165,245,359,71,63.1,0,39.124573,350,165,71.3,62.7,0,32.762867,160,356,69.4,63,0,46.519524,335,238,71.9,62.1,0,38.247242,230,156,70.7,62.3,0,34.323795,150,200,69,62.9,0,36.155354,195,391,71.2,63,0,33.906784,380,593,67.9,63.8,0,60.664886,575,338,72.5,61.8,0,34.121662,335,253,71.9,62.4,0,38.975994,250,181,70.8,61.9,0,48.901707,175,203,71.4,62.2,0,28.724056,190,192,68.3,62.7,0,33.841278,185,306,67.3,63.4,0,33.551117,300,311,70.3,62.9,0,33.628647,300,215,66.8,63.3,0,52.813374,210,918,65.6,63.9,0,84.97739,880,79.2,77.5,79.5,0,76.8,79.2,1,0,29.87
20160706,115,80.4,78.6,38.62697994,40.763625,1,59.4,59.6,4.2,75.3,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74,74.9,66.9,71.8,15,57.5,59.2,71.8,0,75.9,1.8,60.2,1.8125,60.4,0,0,35,11.4,0,0,0,72.2,72.9,66.3,66.6,15,78.3,60.6,55.8,0,72.9,0.99,60.2,1.8125,65.2,0,0,99.7,71.5,15.3,4.2,0.9,15,15,100,72.9,81.8,100,99.7,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,208,68.7,0,26.614481,200,72,68,0,73.5,67.6,0,2200,269,70.7,66.9,0,36.004932,260,129,69,67.1,0,49.637012,125,1020,70.6,66.6,0,26.761776,1000,370,73.9,67.7,0,30.30689,369.2422,622,70,66.6,0,43.88507,600,211,68.4,67.4,0,37.10152,200,129,68.6,67.3,0,49.43308,125,340,69.1,67.6,0,34.631348,330,334,70,67.6,0,100,650,849,68.3,68.3,0,100,950,509,0,67.1,0,31.637794,500,506,69.8,67.1,0,32.960964,500,178,71.7,65.1,0,45.63497,175,250,69.2,65.4,0,40.342773,245,224,70,65.4,0,40.570095,220,356,71.2,65,0,33.252457,350,166,71.8,64.7,0,34.971275,160,344,70.4,64.7,0,32.08964,335,349,71.1,64.6,0,29.713314,335,201,69.4,65.1,0,36.452904,195,394,71,65,0,33.92143,380,253,68,65,0,42.81578,245,182,72.4,65.5,0,43.37793,175,250,71.3,65.4,0,44.899704,245,430,70.3,65.2,0,41.162907,420,165,71.8,65,0,27.563868,160,343,70.8,65,0,36.732708,335,305,71.4,64.5,0,33.511868,300,418,70.4,64.5,0,29.62465,400,200,69.2,64.9,0,37.807114,195,416,69.7,64.7,0,31.671375,380,345,69,65.1,0,30.827251,335,179,72.5,65.4,0,55.83888,175,253,71.9,65.3,0,40.737595,245,358,71.2,65,0,37.49237,350,164,72.4,65,0,34.947292,160,343,72.9,65.1,0,37.714214,335,235,71.4,64.8,0,38.816914,230,296,71.8,64.4,0,36.84146,285,199,68.8,65.2,0,41.098553,195,400,71.9,64.8,0,31.571882,380,349,70.1,64.9,0,37.901943,335,187,72.1,65,0,55.844315,175,253,72,65.5,0,43.50681,245,429,70.9,65,0,46.364647,420,167,72,64.8,0,32.33752,160,346,70.8,64.6,0,34.371605,335,96,71,64.5,0,32.01029,100,342,71,64.9,0,38.71286,335,203,69.8,269.9,0,33.690228,195,391,71.8,64.6,0,36.37805,380,345,69.6,65,0,42.947163,335,205,73,64.9,0,29.178434,200,250,72.9,65.5,0,39.797165,245,357,71.1,64.9,0,39.124573,350,165,71.3,64.8,0,32.762867,160,357,69.5,64.8,0,46.519524,335,238,71.9,64.5,0,38.247242,230,158,70.8,64.4,0,34.323795,150,201,69.2,65.3,0,36.155354,195,386,71.2,65,0,33.906784,380,592,68.1,65.4,0,60.664886,575,339,72.5,64.3,0,34.121662,335,253,71.9,64.8,0,38.975994,250,181,70.9,64.4,0,48.901707,175,203,71.5,64.6,0,28.724056,190,190,68.5,64.8,0,33.841278,185,308,67.5,65.2,0,33.551117,300,312,70.4,64.7,0,33.628647,300,216,67.1,64.9,0,52.813374,210,919,66,65.5,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.2,-0.3,-0.6,29.85
20160706,120,80.2,79.3,38.62386792,40.763625,1,59.2,59.6,4.2,75.5,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.1,75.1,67.5,71.3,15,68.5,59.2,71.3,0,76,1.8,60.2,1.8125,61.1,0,0,34.7,11.3,0,0,0,72.3,73.1,67.5,66.3,15,80.9,60.6,52.8,0,73.1,1.01,60.2,1.8125,66.6,0,0,97.8,71.1,14.4,4.1,0.6,15,15,94.6,74.9,81.8,100,100,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,207,69.5,0,26.614481,200,72,68,0,73.6,68.4,0,2200,268,71,67.6,0,36.004932,260,129,69.2,67.9,0,49.637012,125,1012,70.8,67.6,0,26.761776,1000,369,74,68.4,0,28.882456,369.2422,617,70.3,67.6,0,43.88507,600,209,68.7,68.1,0,37.10152,200,128,69,68,0,49.43308,125,339,69.3,68.3,0,34.631348,330,333,70.2,68.3,0,100,650,845,68.7,68.9,0,100,950,507,0,67.9,0,31.637794,500,505,70,67.9,0,32.960964,500,178,71.7,66.4,0,45.63497,175,250,69.4,66.5,0,40.342773,245,225,70.2,66.5,0,40.570095,220,355,71.3,66.2,0,33.252457,350,166,71.8,65.7,0,34.971275,160,343,70.5,65.7,0,32.08964,335,349,71.2,65.6,0,29.713314,335,201,69.6,66.1,0,36.452904,195,399,71.1,66,0,33.92143,380,254,68.2,66.1,0,42.81578,245,182,72.5,66.9,0,43.37793,175,250,71.4,66.7,0,44.899704,245,429,70.4,66.6,0,41.162907,420,164,71.8,66,0,27.563868,160,340,70.8,66.1,0,36.732708,335,305,71.5,65.5,0,33.511868,300,418,70.6,65.5,0,29.62465,400,199,69.3,65.9,0,37.807114,195,391,69.9,65.8,0,31.118753,380,343,69.1,66.4,0,30.364964,335,179,72.5,66.9,0,55.83888,175,253,72,66.7,0,40.737595,245,355,71.3,66.4,0,37.49237,350,165,72.4,66.1,0,34.947292,160,344,72.9,66.3,0,37.714214,335,236,71.5,65.9,0,38.816914,230,296,71.8,65.3,0,36.84146,285,200,68.9,66.2,0,41.098553,195,399,71.9,65.7,0,31.571882,380,342,70.2,66.3,0,37.901943,335,187,72.2,66.4,0,55.844315,175,253,72,66.8,0,43.50681,245,431,71.1,66.1,0,46.364647,420,167,72,65.8,0,32.33752,160,345,70.9,65.6,0,34.371605,335,97,71.1,65.4,0,32.01029,100,344,71.1,65.9,0,38.71286,335,203,69.9,270.6,0,33.690228,195,390,71.9,65.6,0,36.37805,380,345,69.8,66.2,0,42.947163,335,205,73.1,65.8,0,29.178434,200,250,72.9,66.8,0,39.797165,245,360,71.2,66,0,39.124573,350,165,71.4,65.5,0,32.762867,160,361,69.7,66,0,46.519524,335,239,72,65.4,0,38.247242,230,162,70.8,65.4,0,34.323795,150,201,69.3,66.3,0,36.155354,195,392,71.3,65.7,0,33.906784,380,592,68.4,66.6,0,60.664886,575,339,72.6,65.3,0,34.121662,335,254,72,65.7,0,38.975994,250,182,71,65.3,0,48.901707,175,202,71.6,65.6,0,28.724056,190,191,68.8,65.8,0,33.841278,185,307,67.8,66.3,0,33.551117,300,312,70.4,65.7,0,33.628647,300,216,67.5,66.1,0,52.813374,210,921,66.3,66.8,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.2,0.7,1.5,29.85
20160706,125,80,80,38.61919695,36.34973333,1,59.2,59.5,4.2,75.6,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.2,75.2,68.4,71.8,15,80.6,59.2,71.8,0,76.2,1.8,60.2,1.8125,61.7,0,0,35,11.3,0,0,0,72.4,73.2,69.1,66.7,15,84.3,60.6,51.5,0,73.3,0.99,60.2,1.8125,68,0,0,90.4,71.5,14.1,4.1,0.7,15,15,88.5,74.9,81.8,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.2,0,0,0,0,0,72,209,70.1,0,26.614481,200,72,68,0,73.6,69,0,2200,268,71.2,68.2,0,36.004932,260,129,69.4,68.5,0,49.637012,125,1013,71,68.2,0,26.761776,1000,388,74.1,68.9,0,32.796757,390.84216,620,70.5,68.2,0,43.88507,600,210,68.9,68.6,0,37.10152,200,128,69.3,68.6,0,49.43308,125,340,69.6,68.8,0,34.631348,330,334,70.4,68.8,0,100,650,848,69,69.3,0,100,950,509,0,68.4,0,31.637794,500,506,70.3,68.5,0,32.960964,500,177,71.8,68.1,0,45.63497,175,250,69.6,68.1,0,40.342773,245,224,70.3,67.9,0,40.570095,220,355,71.5,67.8,0,33.252457,350,165,71.9,67.1,0,34.971275,160,342,70.6,67.2,0,32.08964,335,348,71.3,66.9,0,29.713314,335,200,69.7,67,0,36.452904,195,396,71.3,67.5,0,33.92143,380,253,68.5,67.6,0,42.81578,245,181,72.5,68.6,0,43.37793,175,250,71.5,68.3,0,44.899704,245,428,70.6,68.3,0,41.162907,420,165,71.8,67.3,0,27.563868,160,342,70.8,67.7,0,36.732708,335,305,71.6,66.5,0,33.511868,300,418,70.7,66.9,0,29.62465,400,199,69.5,66.9,0,37.807114,195,415,70,67.4,0,31.401201,380,350,69.2,67.9,0,31.447687,335,179,72.5,68.6,0,55.83888,175,252,72,68.2,0,40.737595,245,357,71.4,68.1,0,37.49237,350,164,72.4,67.6,0,34.947292,160,343,73,67.7,0,37.714214,335,235,71.6,67,0,38.816914,230,297,71.9,66.8,0,36.84146,285,199,69.1,67.4,0,41.098553,195,398,72,67.4,0,31.571882,380,344,70.3,67.9,0,37.901943,335,187,72.2,68.1,0,55.844315,175,253,72.1,68.4,0,43.50681,245,427,71.2,67.9,0,46.364647,420,168,72.1,67.3,0,32.33752,160,346,71,67.2,0,34.371605,335,95,71.2,66.2,0,32.01029,100,342,71.2,67.1,0,38.71286,335,203,70,270.7,0,33.690228,195,387,71.9,67.1,0,36.37805,380,344,70,67.8,0,42.947163,335,204,73.2,67.6,0,29.178434,200,251,73,68.3,0,39.797165,245,358,71.2,67.7,0,39.124573,350,165,71.4,66.7,0,32.762867,160,360,69.9,67.5,0,46.519524,335,238,72,66.1,0,38.247242,230,157,70.9,66.7,0,34.323795,150,201,69.5,67.2,0,36.155354,195,392,71.3,67.4,0,33.906784,380,590,68.6,68.2,0,60.664886,575,338,72.7,66.1,0,34.121662,335,253,72.2,66.6,0,38.975994,250,182,71.1,66.2,0,48.901707,175,203,71.8,66.7,0,28.724056,190,191,69,67.3,0,33.841278,185,306,68.1,67.9,0,33.551117,300,311,70.5,67.4,0,33.628647,300,215,67.8,67.9,0,52.813374,210,920,66.7,68.5,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.2,1.3,0,29.85
20160706,130,79.9,80.9,38.75317149,36.34973333,1,59.2,59.6,4.2,75.7,76.5,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.3,69.7,71.8,15,94.7,59.2,71.8,0,76.3,1.8,60.2,1.8125,62.4,0,0,35,11.3,0,0,0,72.5,73.3,70.9,66.3,15,88.6,60.6,54.8,0,73.2,1,60.2,1.8125,69,0,0,84.1,70.8,15.1,3.8,1,15,15,83.1,76.9,81.8,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.1,0,0,0,0,0,72,209,70.7,0,26.614481,200,72,68,0,73.6,69.8,0,2200,268,71.4,69,0,36.004932,260,129,69.5,69.2,0,49.637012,125,1015,71.1,69,0,26.761776,1000,436,74.1,69.6,0,36.386795,434.04218,620,70.7,68.9,0,43.88507,600,208,69.1,69.3,0,37.10152,200,128,69.6,69.2,0,49.43308,125,340,69.7,69.3,0,34.631348,330,333,70.6,69.2,0,100,650,847,69.2,69.7,0,100,950,508,0,69.1,0,31.637794,500,505,70.4,69.2,0,32.960964,500,177,71.9,69.8,0,45.63497,175,250,69.7,69.8,0,40.342773,245,224,70.5,69.6,0,40.570095,220,353,71.6,69.6,0,33.252457,350,165,71.9,68.7,0,34.971275,160,343,70.7,68.8,0,32.08964,335,349,71.4,68.5,0,29.713314,335,201,69.9,68.4,0,36.452904,195,403,71.4,69.3,0,33.92143,380,253,68.7,69.3,0,42.81578,245,181,72.6,70.3,0,43.37793,175,249,71.6,70,0,44.899704,245,426,70.8,69.9,0,41.162907,420,164,71.8,68.9,0,27.563868,160,342,70.9,69.3,0,36.732708,335,304,71.7,68.2,0,33.511868,300,416,70.8,68.5,0,29.62465,400,199,69.6,68.4,0,37.807114,195,397,70.1,69.2,0,31.524008,380,347,69.3,69.5,0,30.364964,335,177,72.7,70.2,0,55.83888,175,251,72.1,69.9,0,40.737595,245,356,71.5,69.8,0,37.49237,350,164,72.4,69.2,0,34.947292,160,342,73,69.4,0,37.714214,335,234,71.7,68.4,0,38.816914,230,294,72,68.5,0,36.84146,285,198,69.2,69,0,41.098553,195,403,72,69.2,0,31.571882,380,346,70.4,69.7,0,37.901943,335,187,72.4,69.8,0,55.844315,175,251,72.2,70.1,0,43.50681,245,425,71.3,69.7,0,46.364647,420,167,72.2,69,0,32.33752,160,345,71.1,68.7,0,34.371605,335,96,71.3,67.9,0,32.01029,100,340,71.2,68.8,0,38.71286,335,202,70.1,270.8,0,33.690228,195,390,72,68.8,0,36.37805,380,343,70.1,69.4,0,42.947163,335,207,73.2,69.4,0,29.178434,200,250,73.1,70,0,39.797165,245,356,71.3,69.4,0,39.124573,350,165,71.5,68.7,0,32.762867,160,359,70.1,69.2,0,46.519524,335,238,72.1,67.7,0,38.247242,230,161,71,68.2,0,34.323795,150,201,69.6,68.6,0,36.155354,195,393,71.4,69.2,0,33.906784,380,590,68.9,70,0,60.664886,575,338,72.8,67.7,0,34.121662,335,253,72.3,68.4,0,38.975994,250,182,71.2,67.9,0,48.901707,175,202,71.9,68.4,0,28.724056,190,190,69.2,69,0,33.841278,185,305,68.3,69.6,0,33.551117,300,312,70.6,69.3,0,33.628647,300,215,68.1,69.6,0,52.813374,210,919,67.1,70.3,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.3,1.1,0,29.85
20160706,135,79.8,81.1,38.71221048,36.34973333,1,59.2,59.6,4.2,75.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.4,71.4,72.3,15,100,59.2,72.3,0,76.4,1.8,60.2,1.8125,62.9,0,0,35.1,11.4,0,0,0,72.6,73.5,72.2,66.7,15,93.5,60.6,55.5,0,73.4,1,60.2,1.8125,69.8,0,0,80.5,71.1,15.4,3.9,0.7,15,15,77.4,78.9,81.8,100,99,0,79.3,1.3,58.86207,58.36207,0,12.1,0,0,0,0,0,72,209,71.7,0,26.614481,200,72,68,0,73.6,70.9,0,2200,269,71.6,70.2,0,36.004932,260,129,69.6,70.2,0,49.637012,125,1021,71.2,69.9,0,26.761776,1000,452,74.1,70.6,0,37.556458,455.64218,623,71,69.8,0,43.88507,600,210,69.3,70.1,0,37.10152,200,129,69.8,70,0,49.43308,125,340,69.9,70.2,0,34.631348,330,335,70.7,69.8,0,100,650,849,69.5,70.3,0,100,950,508,0,69.9,0,31.637794,500,506,70.6,70.1,0,32.960964,500,177,72,71.2,0,45.63497,175,249,70,71.3,0,40.342773,245,225,70.7,71,0,40.570095,220,353,71.8,71.1,0,33.252457,350,165,72,70.3,0,34.971275,160,343,70.8,70.4,0,32.08964,335,346,71.6,70.2,0,29.713314,335,200,70,70,0,36.452904,195,400,71.5,70.8,0,33.92143,380,252,68.9,70.8,0,42.81578,245,181,72.7,71.6,0,43.37793,175,250,71.6,71.5,0,44.899704,245,430,70.9,71.4,0,41.162907,420,164,71.8,70.4,0,27.563868,160,342,71,70.8,0,36.732708,335,305,71.8,69.7,0,33.511868,300,416,70.9,70.1,0,29.62465,400,200,69.8,69.8,0,37.807114,195,382,70.2,70.7,0,31.364363,380,339,69.4,71,0,30.364964,335,178,72.8,71.6,0,55.83888,175,253,72.1,71.3,0,40.737595,245,357,71.6,71.2,0,37.49237,350,164,72.5,70.7,0,34.947292,160,342,73.1,70.9,0,37.714214,335,235,71.8,69.9,0,38.816914,230,295,72,70.1,0,36.84146,285,198,69.4,70.6,0,41.098553,195,404,72.1,70.7,0,31.571882,380,346,70.4,71.1,0,37.901943,335,186,72.5,71.2,0,55.844315,175,253,72.3,71.5,0,43.50681,245,428,71.4,71.1,0,46.364647,420,168,72.2,70.5,0,32.33752,160,344,71.3,70.3,0,34.371605,335,97,71.4,69.4,0,32.01029,100,343,71.3,70.3,0,38.71286,335,203,70.2,270.7,0,33.690228,195,390,72,70.3,0,36.37805,380,344,70.3,70.9,0,42.947163,335,206,73.3,70.9,0,29.178434,200,249,73.2,71.3,0,39.797165,245,358,71.4,70.9,0,39.124573,350,165,71.5,70.3,0,32.762867,160,358,70.3,70.7,0,46.519524,335,238,72.2,69.3,0,38.247242,230,154,71,69.7,0,34.323795,150,200,69.7,70.1,0,36.155354,195,387,71.5,70.8,0,33.906784,380,589,69.1,71.5,0,60.664886,575,339,72.8,69.4,0,34.121662,335,253,72.4,70,0,38.975994,250,181,71.3,69.5,0,48.901707,175,203,72,70,0,28.724056,190,191,69.4,70.6,0,33.841278,185,307,68.8,71.1,0,33.551117,300,312,70.7,70.8,0,33.628647,300,215,68.4,71.1,0,52.813374,210,924,67.6,71.7,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.3,1,0.1,29.85
20160706,140,79.7,81.3,38.67111455,36.34973333,72,59.3,59.6,4.2,75.9,76.5,-0.1,0.3,0,0,0,5,19,39,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.5,75.6,73,72.3,15,100,59.2,72.3,0,76.5,1.8,60.2,1.8125,63.5,0,0,35.1,11.4,0,0,0,72.7,73.5,73.4,66.5,15,99,60.6,54.8,0,73.5,1.01,60.2,1.8125,70.1,0,0,77.2,70.7,15,4.1,1.1,15,15,74.4,76.9,82,100,100,0,79.3,1.3,58.86207,58.36207,0,12.1,0,0,0,0,1,72,208,72.7,0,26.614481,200,72,68,0,73.7,72.1,0,2200,268,71.8,71.5,0,36.004932,260,129,69.7,71.3,0,49.637012,125,1020,71.3,71,0,26.761776,1000,473,74.1,71.7,0,37.903877,477.2422,621,71.2,70.9,0,43.88507,600,209,69.5,71.2,0,37.10152,200,128,70,71.1,0,49.43308,125,339,70,71.2,0,34.631348,330,334,70.9,70.6,0,100,650,849,69.7,71,0,100,950,508,0,70.9,0,31.637794,500,505,70.7,71.1,0,32.960964,500,177,72.1,72.5,0,45.63497,175,250,70.2,72.5,0,40.342773,245,224,71,72.2,0,40.570095,220,354,71.9,72.3,0,33.252457,350,165,72.1,71.6,0,34.971275,160,343,70.9,71.7,0,32.08964,335,348,71.7,71.5,0,29.713314,335,201,70.2,71.3,0,36.452904,195,403,71.7,72,0,33.92143,380,253,69.2,72.1,0,42.81578,245,181,72.7,72.8,0,43.37793,175,250,71.8,72.6,0,44.899704,245,429,71.1,72.6,0,41.162907,420,165,71.9,71.7,0,27.563868,160,344,71.1,72.1,0,36.732708,335,305,71.9,71,0,33.511868,300,419,71.1,71.3,0,29.62465,400,200,70,71.1,0,37.807114,195,408,70.3,71.9,0,31.573132,380,345,69.5,72.2,0,30.815086,335,178,72.9,72.8,0,55.83888,175,253,72.2,72.5,0,40.737595,245,356,71.7,72.4,0,37.49237,350,164,72.5,72,0,34.947292,160,341,73.2,72.2,0,37.714214,335,235,71.9,71.2,0,38.816914,230,295,72.1,71.4,0,36.84146,285,199,69.5,71.9,0,41.098553,195,404,72.1,71.9,0,31.571882,380,344,70.5,72.3,0,37.901943,335,187,72.6,72.4,0,55.844315,175,254,72.3,72.8,0,43.50681,245,427,71.6,72.3,0,46.364647,420,168,72.3,71.8,0,32.33752,160,345,71.4,71.6,0,34.371605,335,96,71.5,70.8,0,32.01029,100,345,71.4,71.7,0,38.71286,335,204,70.3,271.2,0,33.690228,195,391,72.1,71.6,0,36.37805,380,345,70.4,72.1,0,42.947163,335,206,73.3,72.2,0,29.178434,200,250,73.3,72.5,0,39.797165,245,359,71.5,72.2,0,39.124573,350,165,71.6,71.6,0,32.762867,160,360,70.5,71.9,0,46.519524,335,239,72.4,70.7,0,38.247242,230,160,71.1,71,0,34.323795,150,201,69.9,71.4,0,36.155354,195,387,71.5,72,0,33.906784,380,591,69.4,72.7,0,60.664886,575,339,72.9,70.8,0,34.121662,335,254,72.5,71.4,0,38.975994,250,182,71.5,70.9,0,48.901707,175,202,72.1,71.3,0,28.724056,190,191,69.5,71.9,0,33.841278,185,309,69.1,72.3,0,33.551117,300,312,70.8,72,0,33.628647,300,216,68.7,72.3,0,52.813374,210,928,68,72.8,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.3,1.1,1.7,29.85
20160706,145,79.6,81.3,38.58059982,36.34973333,277,59.2,52.1,5.7,82.9,76.5,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.5,61.8,71.3,15,100,59.2,71.3,0,76.5,1.8,60.2,1.8125,63.6,0,0,35.1,11.2,0,0,0,72.8,73.5,66.7,65.8,15,100,60.6,54.3,0,73.5,1.02,60.2,1.8125,70.2,0,0,90.7,70.9,14.9,4,0.6,15,15,91.6,68.9,81.8,100,100,0,79.3,1.3,58.86207,58.36207,0,12.2,0,0,1,27.3,1,72,212,69.1,0,26.614481,200,72,68,0,73.7,67.8,0,2200,267,71.9,65.8,0,36.004932,260,128,69.8,67.5,0,49.637012,125,1020,71.4,68.3,0,26.761776,1000,517,74,66,0,40.266357,520,617,71.4,68.4,0,43.88507,600,209,69.7,67,0,37.10152,200,128,70.2,67.6,0,49.43308,125,340,70.1,67.3,0,34.631348,330,333,71,68,0,100,650,847,69.8,67.7,0,100,950,507,0,67.4,0,31.637794,500,505,70.9,67.3,0,32.960964,500,178,72.1,69.5,0,45.63497,175,249,70.4,69.9,0,40.342773,245,224,71.2,69.2,0,40.570095,220,354,72.1,69.5,0,33.252457,350,166,72.1,69.7,0,34.971275,160,342,71.1,69.9,0,32.08964,335,348,71.8,69.7,0,29.713314,335,201,70.4,70.1,0,36.452904,195,405,71.8,69.8,0,33.92143,380,250,69.4,69.3,0,42.81578,245,181,72.8,68.7,0,43.37793,175,250,71.9,69.2,0,44.899704,245,430,71.2,68.8,0,41.162907,420,164,71.9,69.9,0,27.563868,160,343,71.2,69.8,0,36.732708,335,305,72,70,0,33.511868,300,417,71.2,69.4,0,29.62465,400,200,70.1,69.8,0,37.807114,195,386,70.5,69.4,0,31.352081,380,346,69.6,69.7,0,30.815086,335,178,72.9,68.1,0,55.83888,175,253,72.3,69.3,0,40.737595,245,356,71.8,68.9,0,37.49237,350,164,72.6,69.5,0,34.947292,160,342,73.3,69.3,0,37.714214,335,235,72.1,70.3,0,38.816914,230,297,72.2,69.7,0,36.84146,285,198,69.7,69.8,0,41.098553,195,404,72.2,70.1,0,31.571882,380,349,70.6,68.9,0,37.901943,335,186,72.6,69.1,0,55.844315,175,253,72.4,68.5,0,43.50681,245,429,71.7,69.3,0,46.364647,420,167,72.4,69.1,0,32.33752,160,343,71.5,69.4,0,34.371605,335,97,71.6,70.2,0,32.01029,100,346,71.5,70,0,38.71286,335,203,70.4,271.4,0,33.690228,195,388,72.2,69.6,0,36.37805,380,344,70.6,69.2,0,42.947163,335,205,73.4,69.6,0,29.178434,200,249,73.3,68.6,0,39.797165,245,358,71.6,69.3,0,39.124573,350,165,71.6,69.8,0,32.762867,160,358,70.7,69,0,46.519524,335,239,72.5,70,0,38.247242,230,159,71.2,69.6,0,34.323795,150,201,70,70.1,0,36.155354,195,392,71.6,69.6,0,33.906784,380,590,69.7,67.9,0,60.664886,575,338,72.9,70.4,0,34.121662,335,253,72.6,70.4,0,38.975994,250,182,71.7,70.4,0,48.901707,175,203,72.3,70.2,0,28.724056,190,191,69.7,70,0,33.841278,185,305,69.4,68.9,0,33.551117,300,311,71,69.2,0,33.628647,300,215,69,68.9,0,52.813374,210,923,68.2,67.5,0,84.97739,880,79.2,77.6,79.5,0,76.8,79.3,1,-0.1,29.85
