20160706,150,79.6,80,38.26041689,36.34973333,276,54.1,47.8,5.75,87.8,82.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.3,75.1,56.7,70.8,15,95.5,59.2,70.8,0,76.2,1.8,60.2,1.8125,63,0,0,34.9,11.2,0,0,0,72.8,73.5,62.3,65.5,15,100,60.6,54.9,0,73.5,0.99,60.2,1.8125,70.1,0,0,91.6,70.7,15,4.1,1,15,15,91.4,64.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,1,36.4,1,72,212,64,0,26.614481,200,72,68,0,73.7,62.4,0,2200,267,71.8,59.5,0,36.004932,260,128,69.8,61.5,0,49.637012,125,1008,71.2,62.1,0,26.761776,1000,497,73.8,60.1,0,37.70701,498.8425,617,71.2,62.6,0,43.88507,600,208,69.7,61.1,0,37.10152,200,127,69.9,61.5,0,49.43308,125,337,70,61.5,0,34.631348,330,332,70.9,62.4,0,100,650,845,69.7,61.8,0,100,950,507,0,61.5,0,31.637794,500,506,70.9,61.2,0,32.960964,500,178,72.2,65.8,0,45.63497,175,251,70.4,66.4,0,40.342773,245,225,71,65.7,0,40.570095,220,355,72.1,65.9,0,33.252457,350,165,72.2,66.7,0,34.971275,160,345,71.2,66.8,0,32.08964,335,348,71.9,66.8,0,29.713314,335,201,70.4,67.5,0,36.452904,195,412,71.9,66.7,0,33.92143,380,249,69.3,65.9,0,42.81578,245,182,72.9,64.9,0,43.37793,175,250,72,65.5,0,44.899704,245,429,71.3,65,0,41.162907,420,164,71.9,66.9,0,27.563868,160,342,71.2,66.5,0,36.732708,335,305,72,67.7,0,33.511868,300,419,71.3,66.4,0,29.62465,400,200,70.3,67.1,0,37.807114,195,392,70.5,65.9,0,31.352081,380,351,69.7,66.2,0,30.815086,335,179,72.9,64.2,0,55.83888,175,254,72.3,65.5,0,40.737595,245,357,71.9,65,0,37.49237,350,164,72.6,66.2,0,34.947292,160,344,73.3,65.8,0,37.714214,335,236,72.1,67.8,0,38.816914,230,296,72.3,66.6,0,36.84146,285,199,69.8,66.8,0,41.098553,195,405,72.2,66.6,0,31.571882,380,349,70.7,65.2,0,37.901943,335,187,72.7,65.2,0,55.844315,175,253,72.5,64.7,0,43.50681,245,427,71.7,65.5,0,46.364647,420,168,72.4,65.7,0,32.33752,160,346,71.6,66.1,0,34.371605,335,95,71.7,67.9,0,32.01029,100,344,71.6,66.9,0,38.71286,335,203,70.5,270.7,0,33.690228,195,387,72.2,66.4,0,36.37805,380,345,70.5,65.6,0,42.947163,335,206,73.5,65.8,0,29.178434,200,249,73.4,64.9,0,39.797165,245,359,71.7,65.5,0,39.124573,350,165,71.7,66.7,0,32.762867,160,356,70.8,65.6,0,46.519524,335,239,72.5,67.8,0,38.247242,230,160,71.2,66.9,0,34.323795,150,201,70.1,67.4,0,36.155354,195,388,71.6,66.1,0,33.906784,380,590,69.7,64.1,0,60.664886,575,339,73,68.2,0,34.121662,335,253,72.7,67.7,0,38.975994,250,182,71.8,68,0,48.901707,175,203,72.4,67.5,0,28.724056,190,190,69.9,66.7,0,33.841278,185,306,69.4,65.2,0,33.551117,300,309,71,65.4,0,33.628647,300,215,68.9,65.2,0,52.813374,210,920,67.9,63.6,0,84.97739,880,79.2,77.6,79.5,0,76.8,79.3,1,0.7,29.85
20160706,155,79.5,79.9,38.14669518,36.34973333,278,51.8,46,5.8,89.7,84.2,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.1,74.8,55,70.8,15,87.9,59.2,70.8,0,75.9,1.8,60.2,1.8125,62.5,0,0,34.9,11.2,0,0,0,72.8,73.6,59.6,65.8,15,98.1,60.6,52.1,0,73.5,0.99,60.2,1.8125,69.4,0,0,94.9,71.1,14.2,4.1,0.6,15,15,94.4,62.9,81.4,100,100,0,79.3,1.3,58.86207,58.36207,0,12.4,0,0,1,49.1,1,72,213,61.5,0,26.614481,200,72,68,0,73.7,60.1,0,2200,268,71.4,57.1,0,36.004932,260,128,69.5,58.7,0,49.637012,125,1010,71,58.8,0,26.761776,1000,442,73.4,58.1,0,34.302258,434.0424,620,70.9,59.5,0,43.88507,600,210,69.5,58.7,0,37.10152,200,128,69.3,58.9,0,49.43308,125,338,69.5,59.1,0,34.631348,330,333,70.6,59.8,0,100,650,846,69.3,59.6,0,100,950,508,0,58.8,0,31.637794,500,505,70.5,58.6,0,32.960964,500,178,72.2,62.5,0,45.63497,175,251,70.2,63.2,0,40.342773,245,225,70.8,62.6,0,40.570095,220,355,72,62.6,0,33.252457,350,166,72.2,63.7,0,34.971275,160,344,71.1,63.7,0,32.08964,335,347,71.9,63.8,0,29.713314,335,201,70.4,64.8,0,36.452904,195,411,71.8,63.5,0,33.92143,380,250,69.1,62.8,0,42.81578,245,181,72.9,61.7,0,43.37793,175,251,71.9,62.2,0,44.899704,245,431,71.2,61.7,0,41.162907,420,165,71.9,63.9,0,27.563868,160,344,71.3,63.3,0,36.732708,335,306,72,65,0,33.511868,300,420,71.2,63.4,0,29.62465,400,201,70.2,64.3,0,37.807114,195,409,70.5,62.7,0,31.352081,380,348,69.7,63,0,30.656933,335,179,72.9,61,0,55.83888,175,252,72.3,62.3,0,40.737595,245,356,71.8,61.7,0,37.49237,350,164,72.7,63,0,34.947292,160,343,73.4,62.6,0,37.714214,335,236,72,65.1,0,38.816914,230,299,72.3,63.5,0,36.84146,285,199,69.8,63.8,0,41.098553,195,404,72.3,63.3,0,31.571882,380,348,70.7,61.8,0,37.901943,335,187,72.6,61.9,0,55.844315,175,254,72.4,61.5,0,43.50681,245,428,71.7,62.2,0,46.364647,420,168,72.4,62.6,0,32.33752,160,344,71.6,62.9,0,34.371605,335,98,71.7,65.1,0,32.01029,100,343,71.6,63.9,0,38.71286,335,203,70.5,270.9,0,33.690228,195,390,72.2,63.2,0,36.37805,380,344,70.5,62.4,0,42.947163,335,206,73.5,62.4,0,29.178434,200,250,73.4,61.8,0,39.797165,245,358,71.7,62.3,0,39.124573,350,165,71.6,63.5,0,32.762867,160,355,70.6,62.3,0,46.519524,335,239,72.5,65.1,0,38.247242,230,157,71.2,64,0,34.323795,150,200,70,64.6,0,36.155354,195,385,71.7,62.8,0,33.906784,380,585,69.6,61,0,60.664886,575,338,73,65.5,0,34.121662,335,253,72.6,64.8,0,38.975994,250,182,71.8,65.1,0,48.901707,175,201,72.4,64.4,0,28.724056,190,191,69.8,63.4,0,33.841278,185,308,69,61.9,0,33.551117,300,310,71,62,0,33.628647,300,216,68.5,61.9,0,52.813374,210,921,67.4,60.6,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.3,1.1,-0.1,29.85
20160706,160,79.5,80.3,38.24483077,36.34973333,274,50.7,45.2,5.8,88.8,83.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.8,74.5,53.9,70.8,15,78.5,59.2,70.8,0,75.6,1.8,60.2,1.8125,61.9,0,0,35,11.3,0,0,0,72.6,73.4,58,65.6,15,95.5,60.6,55.7,0,73.4,1.01,60.2,1.8125,68.5,0,0,96,71.2,15.3,3.8,0.6,15,15,95.2,62.9,81.4,100,99.6,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,1,61.1,1,72,217,60,0,26.614481,200,72,68,0,73.7,58.7,0,2200,268,71,55.7,0,36.004932,260,129,69.3,57.1,0,49.637012,125,1013,70.7,57,0,26.761776,1000,397,73.3,56.9,0,31.05964,390.8425,619,70.4,57.7,0,43.88507,600,210,69.2,57.2,0,37.10152,200,128,68.8,57.4,0,49.43308,125,339,69.1,57.7,0,34.631348,330,334,70.3,58.2,0,100,650,846,68.6,58.2,0,100,950,509,0,57.2,0,31.637794,500,505,70.2,57,0,32.960964,500,178,72.1,60.5,0,45.63497,175,251,70,61.1,0,40.342773,245,225,70.5,60.7,0,40.570095,220,357,71.8,60.6,0,33.252457,350,166,72.2,61.5,0,34.971275,160,346,71,61.6,0,32.08964,335,349,71.9,61.6,0,29.713314,335,202,70.3,62.7,0,36.452904,195,401,71.7,61.3,0,33.92143,380,254,68.9,60.8,0,42.81578,245,182,72.8,60,0,43.37793,175,252,71.9,60.3,0,44.899704,245,432,70.9,59.9,0,41.162907,420,165,72,61.9,0,27.563868,160,345,71.2,61.2,0,36.732708,335,305,71.9,62.9,0,33.511868,300,420,71.1,61.3,0,29.62465,400,201,70.1,62.3,0,37.807114,195,402,70.4,60.6,0,31.180155,380,348,69.6,61.1,0,30.656933,335,179,72.8,59.3,0,55.83888,175,255,72.2,60.4,0,40.737595,245,356,71.7,59.8,0,37.49237,350,164,72.7,60.9,0,34.947292,160,344,73.3,60.6,0,37.714214,335,236,71.9,63,0,38.816914,230,298,72.2,61.4,0,36.84146,285,200,69.7,61.8,0,41.098553,195,408,72.2,61.1,0,31.571882,380,347,70.6,59.9,0,37.901943,335,188,72.5,59.9,0,55.844315,175,253,72.4,59.8,0,43.50681,245,431,71.5,60.2,0,46.364647,420,168,72.3,60.6,0,32.33752,160,347,71.4,60.9,0,34.371605,335,97,71.6,62.9,0,32.01029,100,343,71.5,61.8,0,38.71286,335,203,70.4,270.8,0,33.690228,195,386,72.2,61,0,36.37805,380,344,70.4,60.4,0,42.947163,335,208,73.4,60.3,0,29.178434,200,249,73.3,60,0,39.797165,245,359,71.6,60.3,0,39.124573,350,165,71.6,61.4,0,32.762867,160,355,70.4,60.4,0,46.519524,335,238,72.4,63,0,38.247242,230,166,71.2,61.9,0,34.323795,150,200,69.9,62.6,0,36.155354,195,385,71.6,60.7,0,33.906784,380,587,69.3,59.3,0,60.664886,575,339,72.9,63.1,0,34.121662,335,252,72.6,62.5,0,38.975994,250,182,71.7,62.8,0,48.901707,175,202,72.3,62.2,0,28.724056,190,191,69.4,61.2,0,33.841278,185,306,68.6,60,0,33.551117,300,310,70.9,60,0,33.628647,300,216,68.2,59.9,0,52.813374,210,923,67,58.9,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.3,1,0,29.85
20160706,165,79.5,81.2,38.46573636,36.34973333,275,50.2,45,5.8,86.7,81.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.7,74.2,53.5,70.8,15,68.2,59.2,70.8,0,75.4,1.85,60.2,1.8125,61.2,0,0,34.8,11.2,0,0,0,72.5,73.4,57.1,65.7,15,92.8,60.6,56.5,0,73.2,1,60.2,1.8125,67.5,0,0,97,71.2,15.9,3.9,1.8,15,15,96.1,60.9,81.4,100,99.6,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,1,70.9,1,72,219,59.3,0,26.614481,200,72,68,0,73.7,58,0,2200,272,70.6,55.1,0,36.004932,260,130,69.1,56.3,0,49.637012,125,1025,70.5,56,0,26.761776,1000,363,73.4,56.4,0,30.063694,369.2425,624,70,56.7,0,43.88507,600,212,68.9,56.4,0,37.10152,200,129,68.3,56.6,0,49.43308,125,342,68.7,57,0,34.631348,330,337,70,57.5,0,100,650,852,68.1,57.5,0,100,950,511,0,56.3,0,31.637794,500,507,70,56.2,0,32.960964,500,179,72,59.2,0,45.63497,175,253,69.8,59.9,0,40.342773,245,226,70.3,59.5,0,40.570095,220,357,71.6,59.3,0,33.252457,350,166,72.1,60.2,0,34.971275,160,345,70.9,60.1,0,32.08964,335,351,71.8,60.1,0,29.713314,335,201,70,61.2,0,36.452904,195,404,71.5,59.9,0,33.92143,380,254,68.6,59.5,0,42.81578,245,182,72.7,58.9,0,43.37793,175,253,71.7,59.1,0,44.899704,245,431,70.7,58.7,0,41.162907,420,165,71.9,60.4,0,27.563868,160,346,71.1,59.8,0,36.732708,335,305,71.8,61.3,0,33.511868,300,419,70.9,59.9,0,29.62465,400,201,70,60.9,0,37.807114,195,379,70.3,59.2,0,32.10119,380,346,69.5,59.8,0,30.656933,335,179,72.8,58.3,0,55.83888,175,254,72.2,59.2,0,40.737595,245,355,71.6,58.6,0,37.49237,350,164,72.7,59.6,0,34.947292,160,343,73.2,59.3,0,37.714214,335,236,71.8,61.5,0,38.816914,230,298,72.1,59.9,0,36.84146,285,200,69.5,60.4,0,41.098553,195,405,72.2,59.6,0,31.571882,380,349,70.4,58.6,0,37.901943,335,188,72.4,58.8,0,55.844315,175,254,72.3,58.6,0,43.50681,245,429,71.4,59,0,46.364647,420,167,72.2,59.3,0,32.33752,160,345,71.3,59.4,0,34.371605,335,95,71.5,61.3,0,32.01029,100,343,71.4,60.4,0,38.71286,335,204,70.4,270.6,0,33.690228,195,385,72.1,59.6,0,36.37805,380,345,70.2,59.2,0,42.947163,335,206,73.3,59,0,29.178434,200,250,73.2,59,0,39.797165,245,360,71.5,59,0,39.124573,350,165,71.6,60,0,32.762867,160,358,70.3,59.1,0,46.519524,335,239,72.3,61.4,0,38.247242,230,163,71.1,60.5,0,34.323795,150,201,69.7,61.2,0,36.155354,195,389,71.5,59.4,0,33.906784,380,590,69,58.1,0,60.664886,575,339,72.9,61.5,0,34.121662,335,253,72.5,60.9,0,38.975994,250,182,71.6,61.2,0,48.901707,175,202,72.2,60.6,0,28.724056,190,191,69.2,59.8,0,33.841278,185,305,68.3,58.8,0,33.551117,300,311,70.9,58.7,0,33.628647,300,216,67.8,58.7,0,52.813374,210,922,66.6,57.9,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.3,1.1,0.1,29.85
20160706,170,79.6,79.9,38.23579954,36.34973333,277,49.9,44.7,5.7,84.8,79.8,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.1,53.4,70.8,15,57.9,59.2,70.8,0,75.3,1.8,60.2,1.8125,60.5,0,0,34.9,11.3,0,0,0,72.3,73.1,56.6,66.2,15,89.7,60.6,53.6,0,73.1,0.99,60.2,1.8125,66.8,0,0,97.7,72,14.7,4.2,0.8,15,15,96.6,60.9,81.6,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,1,78.8,1,72,216,59,0,26.614481,200,72,68,0,73.7,57.7,0,2200,268,70.4,54.8,0,36.004932,260,129,68.9,56,0,49.637012,125,1024,70.3,55.6,0,26.761776,1000,349,73.5,56.4,0,26.45049,347.6424,618,69.6,56.3,0,43.88507,600,209,68.6,56.1,0,37.10152,200,128,68,56.3,0,49.43308,125,339,68.4,56.7,0,34.631348,330,335,69.8,57.2,0,100,650,847,67.7,57.2,0,100,950,510,0,56,0,31.637794,500,506,69.7,55.9,0,32.960964,500,179,71.9,58.5,0,45.63497,175,251,69.6,59.1,0,40.342773,245,225,70.1,58.8,0,40.570095,220,355,71.4,58.5,0,33.252457,350,166,72.1,59.2,0,34.971275,160,345,70.8,59.2,0,32.08964,335,350,71.6,59.2,0,29.713314,335,201,69.9,60.2,0,36.452904,195,403,71.4,59,0,33.92143,380,254,68.3,58.7,0,42.81578,245,182,72.6,58.2,0,43.37793,175,252,71.6,58.4,0,44.899704,245,433,70.5,58.1,0,41.162907,420,165,71.8,59.6,0,27.563868,160,344,71,59,0,36.732708,335,305,71.7,60.2,0,33.511868,300,419,70.8,59,0,29.62465,400,200,69.8,60,0,37.807114,195,375,70.1,58.4,0,32.10119,380,346,69.4,59,0,30.644768,335,179,72.7,57.6,0,55.83888,175,251,72.1,58.5,0,40.737595,245,358,71.5,57.9,0,37.49237,350,164,72.6,58.8,0,34.947292,160,343,73.1,58.4,0,37.714214,335,236,71.7,60.5,0,38.816914,230,297,72.1,59,0,36.84146,285,199,69.4,59.5,0,41.098553,195,403,72.1,58.7,0,31.571882,380,348,70.4,57.9,0,37.901943,335,187,72.3,58.1,0,55.844315,175,254,72.2,57.9,0,43.50681,245,429,71.2,58.2,0,46.364647,420,168,72.1,58.4,0,32.33752,160,345,71.1,58.6,0,34.371605,335,95,71.3,60.2,0,32.01029,100,343,71.3,59.4,0,38.71286,335,203,70.2,270.6,0,33.690228,195,386,72,58.7,0,36.37805,380,345,70,58.4,0,42.947163,335,209,73.2,58.3,0,29.178434,200,251,73.1,58.3,0,39.797165,245,360,71.4,58.3,0,39.124573,350,164,71.5,59.1,0,32.762867,160,356,70,58.3,0,46.519524,335,238,72.2,60.3,0,38.247242,230,164,71,59.5,0,34.323795,150,200,69.6,60.3,0,36.155354,195,391,71.5,58.5,0,33.906784,380,590,68.7,57.5,0,60.664886,575,338,72.7,60.2,0,34.121662,335,253,72.4,59.9,0,38.975994,250,181,71.5,60.1,0,48.901707,175,202,72,59.6,0,28.724056,190,191,68.9,58.9,0,33.841278,185,304,68,58.1,0,33.551117,300,311,70.7,57.9,0,33.628647,300,216,67.5,57.9,0,52.813374,210,918,66.3,57.3,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.3,1,0.1,29.85
20160706,175,79.5,80.1,38.19575954,36.34973333,275,50,45,5.7,83,78.2,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74,54.2,70.8,15,48.5,59.2,70.8,0,75.1,1.8,60.2,1.8125,60,0,0,34.8,11.2,0,0,0,72.2,73.2,56.2,66.3,15,86.5,60.6,55.2,0,73.1,0.98,60.2,1.8125,65.9,0,0,97.9,71.9,15.5,3.9,1,15,15,96.7,60.9,81.6,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,1,85.2,1,72,214,59.1,0,26.614481,200,72,68,0,73.7,57.9,0,2200,271,70.2,55.3,0,36.004932,260,130,68.7,56.2,0,49.637012,125,1052,70.2,55.7,0,26.761776,1000,309,73.6,57,0,6.103069,304.44226,622,69.4,56.3,0,43.88507,600,210,68.4,56.5,0,37.10152,200,128,67.7,56.6,0,49.43308,125,340,68.2,57.1,0,34.631348,330,335,69.6,57.3,0,100,650,849,67.4,57.6,0,100,950,510,0,56.2,0,31.637794,500,507,69.5,56.1,0,32.960964,500,178,71.8,57.9,0,45.63497,175,252,69.4,58.5,0,40.342773,245,225,69.9,58.2,0,40.570095,220,356,71.3,58,0,33.252457,350,166,72,58.5,0,34.971275,160,344,70.7,58.5,0,32.08964,335,350,71.4,58.4,0,29.713314,335,201,69.7,59.5,0,36.452904,195,405,71.2,58.4,0,33.92143,380,254,68.1,58,0,42.81578,245,182,72.5,57.7,0,43.37793,175,253,71.5,57.9,0,44.899704,245,435,70.4,57.6,0,41.162907,420,165,71.8,58.9,0,27.563868,160,345,70.9,58.4,0,36.732708,335,305,71.6,59.4,0,33.511868,300,420,70.7,58.3,0,29.62465,400,200,69.6,59.3,0,37.807114,195,398,70,57.7,0,31.462606,380,355,69.2,58.4,0,29.099756,335,180,72.6,57.2,0,55.83888,175,252,72,58,0,40.737595,245,358,71.4,57.4,0,37.49237,350,164,72.5,58.1,0,34.947292,160,343,73.1,57.8,0,37.714214,335,236,71.6,59.7,0,38.816914,230,298,72,58.3,0,36.84146,285,200,69.2,58.8,0,41.098553,195,405,72,58.1,0,31.571882,380,348,70.3,57.4,0,37.901943,335,188,72.2,57.6,0,55.844315,175,253,72,57.5,0,43.50681,245,429,71.1,57.7,0,46.364647,420,169,72.1,57.8,0,32.33752,160,345,71,57.9,0,34.371605,335,92,71.2,59.4,0,32.01029,100,346,71.1,58.8,0,38.71286,335,204,70.1,270.6,0,33.690228,195,386,71.9,58.1,0,36.37805,380,345,69.9,57.9,0,42.947163,335,207,73.1,57.7,0,29.178434,200,249,73,57.9,0,39.797165,245,360,71.3,57.7,0,39.124573,350,165,71.4,58.4,0,32.762867,160,354,69.8,57.7,0,46.519524,335,238,72.1,59.5,0,38.247242,230,162,71,58.7,0,34.323795,150,200,69.5,59.6,0,36.155354,195,392,71.4,57.9,0,33.906784,380,589,68.5,57,0,60.664886,575,340,72.6,59.5,0,34.121662,335,252,72.3,59.2,0,38.975994,250,182,71.3,59.3,0,48.901707,175,202,71.8,58.9,0,28.724056,190,191,68.7,58.3,0,33.841278,185,308,67.8,57.6,0,33.551117,300,312,70.6,57.4,0,33.628647,300,216,67.2,57.5,0,52.813374,210,918,66,56.9,0,84.97739,880,79.3,77.5,79.5,0,76.8,79.3,1,0,29.85
20160706,180,79.3,79.7,37.92037204,36.34973333,273,49.6,44.7,5.7,81.7,77.1,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74,55.3,70.3,15,40.6,59.2,70.3,0,75.1,1.8,60.2,1.8125,59.5,0,0,34.6,11.2,0,0,0,72.1,73,55.9,65.9,15,83.3,60.6,55.2,0,73,1.01,60.2,1.8125,65.1,0,0,98,71.6,15.1,4.1,0.9,15,15,96.8,60.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,1,90.6,1,72,211,59.7,0,26.614481,200,72,68,0,73.7,58.4,0,2200,269,70,56,0,36.004932,260,129,68.6,56.9,0,49.637012,125,1037,70.1,56.3,0,26.761776,1000,318,73.9,58.3,0,0,304.44226,617,69.2,56.9,0,43.88507,600,209,68.1,57.2,0,37.10152,200,127,67.5,57.2,0,49.43308,125,337,68.1,57.7,0,34.631348,330,332,69.4,57.9,0,100,650,846,67.2,58.2,0,100,950,509,0,56.9,0,31.637794,500,506,69.4,56.8,0,32.960964,500,180,71.7,57.6,0,45.63497,175,253,69.1,58.2,0,40.342773,245,226,69.8,57.9,0,40.570095,220,359,71.1,57.6,0,33.252457,350,166,71.9,58.1,0,34.971275,160,347,70.5,58,0,32.08964,335,352,71.3,58,0,29.713314,335,202,69.5,59,0,36.452904,195,406,71.1,58,0,33.92143,380,255,67.9,57.7,0,42.81578,245,183,72.5,57.5,0,43.37793,175,252,71.3,57.6,0,44.899704,245,433,70.2,57.2,0,41.162907,420,164,71.7,58.5,0,27.563868,160,345,70.8,58,0,36.732708,335,305,71.5,58.9,0,33.511868,300,421,70.5,57.9,0,29.62465,400,202,69.4,58.8,0,37.807114,195,389,69.8,57.4,0,31.462606,380,341,69.1,58.1,0,29.562044,335,180,72.6,56.9,0,55.83888,175,253,71.9,57.7,0,40.737595,245,356,71.3,57.1,0,37.49237,350,164,72.5,57.8,0,34.947292,160,343,73,57.5,0,37.714214,335,236,71.4,59.3,0,38.816914,230,299,71.9,57.8,0,36.84146,285,201,69.1,58.4,0,41.098553,195,405,72,57.7,0,31.571882,380,351,70.2,57.1,0,37.901943,335,188,72.1,57.3,0,55.844315,175,255,72,57.2,0,43.50681,245,427,70.9,57.4,0,46.364647,420,169,72,57.5,0,32.33752,160,344,70.9,57.6,0,34.371605,335,96,71,58.9,0,32.01029,100,345,71,58.4,0,38.71286,335,204,70,270.3,0,33.690228,195,388,71.9,57.7,0,36.37805,380,346,69.7,57.6,0,42.947163,335,205,72.9,57.4,0,29.178434,200,249,72.9,57.6,0,39.797165,245,361,71.1,57.4,0,39.124573,350,165,71.4,58,0,32.762867,160,362,69.6,57.3,0,46.519524,335,238,72,58.9,0,38.247242,230,165,70.9,58.3,0,34.323795,150,201,69.3,59.1,0,36.155354,195,392,71.3,57.5,0,33.906784,380,589,68.2,56.7,0,60.664886,575,339,72.6,58.8,0,34.121662,335,254,72.1,58.6,0,38.975994,250,182,71.1,58.8,0,48.901707,175,203,71.6,58.4,0,28.724056,190,191,68.5,57.9,0,33.841278,185,307,67.6,57.3,0,33.551117,300,311,70.4,57.1,0,33.628647,300,216,66.9,57.1,0,52.813374,210,921,65.8,56.6,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.3,2.1,-0.1,29.85
20160706,185,79.2,80.2,37.95341222,34.96512333,270,49.5,45,5.7,80.5,76.2,-0.2,3.5,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,58,70.8,15,37.2,59.2,70.8,0,75.1,1.8,60.2,1.8125,59.3,0,0,34.7,11.2,0,0,0,72,72.8,55.5,65.8,15,79.7,60.6,54.3,0,72.7,0.99,60.2,1.8125,64.7,0,0,98.2,71.6,14.8,4.1,1.3,15,15,97.1,60.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,1,95.1,0,72,210,61.4,0,26.614481,200,72,68,0,73.6,60.3,0,2200,270,69.9,58.4,0,36.004932,260,129,68.6,58.8,0,49.637012,125,1054,70,58.1,0,26.761776,1000,313,74.1,59.6,0,10.003473,326.04218,620,69.1,58.6,0,43.88507,600,210,68,59.3,0,37.10152,200,128,67.5,59.2,0,49.43308,125,341,68.1,59.7,0,34.631348,330,333,69.3,59.7,0,100,650,847,67.3,60.3,0,100,950,509,0,58.9,0,31.637794,500,506,69.3,58.9,0,32.960964,500,179,71.7,57.2,0,45.63497,175,253,69,57.8,0,40.342773,245,226,69.6,57.5,0,40.570095,220,357,71,57.2,0,33.252457,350,166,71.9,57.7,0,34.971275,160,346,70.4,57.6,0,32.08964,335,352,71.2,57.5,0,29.713314,335,202,69.4,58.6,0,36.452904,195,409,71,57.6,0,33.92143,380,252,67.8,57.3,0,42.81578,245,183,72.4,57.1,0,43.37793,175,253,71.1,57.3,0,44.899704,245,432,70.1,56.9,0,41.162907,420,165,71.7,58.1,0,27.563868,160,346,70.7,57.6,0,36.732708,335,305,71.4,58.4,0,33.511868,300,421,70.4,57.4,0,29.62465,400,201,69.3,58.4,0,37.807114,195,402,69.7,57,0,31.904703,380,342,69,57.7,0,30.024332,335,179,72.5,56.5,0,55.83888,175,254,71.9,57.3,0,40.737595,245,357,71.2,56.7,0,37.49237,350,164,72.4,57.4,0,34.947292,160,344,72.9,57.1,0,37.714214,335,236,71.3,58.8,0,38.816914,230,297,71.8,57.4,0,36.84146,285,200,68.9,58,0,41.098553,195,408,71.9,57.4,0,31.571882,380,349,70.1,56.6,0,37.901943,335,188,72,57,0,55.844315,175,256,71.9,56.8,0,43.50681,245,426,70.8,57,0,46.364647,420,168,72,57.1,0,32.33752,160,347,70.7,57.1,0,34.371605,335,96,70.9,58.4,0,32.01029,100,341,70.9,57.9,0,38.71286,335,204,69.8,270.4,0,33.690228,195,387,71.8,57.3,0,36.37805,380,346,69.5,57.2,0,42.947163,335,207,72.9,57.1,0,29.178434,200,251,72.8,57.2,0,39.797165,245,360,71,57,0,39.124573,350,164,71.3,57.6,0,32.762867,160,361,69.4,56.9,0,46.519524,335,239,71.9,58.5,0,38.247242,230,162,70.8,57.8,0,34.323795,150,201,69.1,58.7,0,36.155354,195,382,71.2,57.2,0,33.906784,380,590,68,56.3,0,60.664886,575,339,72.5,58.4,0,34.121662,335,253,71.9,58.2,0,38.975994,250,182,71,58.3,0,48.901707,175,203,71.5,58,0,28.724056,190,191,68.3,57.5,0,33.841278,185,308,67.4,56.9,0,33.551117,300,311,70.4,56.7,0,33.628647,300,216,66.7,56.7,0,52.813374,210,920,65.5,56.2,0,84.97739,880,79.2,77.5,79.5,0,76.8,79.3,1,0.1,29.85
20160706,190,79.2,80.4,38.00197384,34.96512333,266,53.6,53.4,4.25,74.6,75.8,-0.1,3.5,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,73.5,74.2,60.2,70.8,15,36.1,59.2,70.8,0,75.2,1.85,60.2,1.8125,59.3,0,0,34.6,11.3,0,0,0,72,72.8,55.5,66.3,15,76.2,60.6,57,0,72.7,1.03,60.2,1.8125,64.3,0,0,98.5,71.9,15.7,3.9,1.3,15,15,97.2,60.9,81.6,100,99.6,0,79.3,1.3,58.86207,58.36207,0,12.5,0,0,0,0,0,72,210,62.9,0,26.614481,200,72,68,0,73.6,61.7,0,2200,269,70,60.2,0,36.004932,260,129,68.6,60.5,0,49.637012,125,1021,70.1,59.9,0,26.761776,1000,346,74.1,61.5,0,26.479101,347.64215,619,69.2,60.2,0,43.88507,600,209,68,60.9,0,37.10152,200,127,67.6,60.9,0,49.43308,125,339,68.2,61.3,0,34.631348,330,334,69.4,61.3,0,100,650,848,67.5,61.9,0,100,950,509,0,60.5,0,31.637794,500,507,69.3,60.5,0,32.960964,500,179,71.6,57.1,0,45.63497,175,253,68.9,57.6,0,40.342773,245,227,69.5,57.4,0,40.570095,220,359,70.8,57.1,0,33.252457,350,166,71.8,57.4,0,34.971275,160,348,70.3,57.4,0,32.08964,335,352,71,57.3,0,29.713314,335,203,69.3,58.3,0,36.452904,195,411,70.9,57.4,0,33.92143,380,252,67.6,57.1,0,42.81578,245,183,72.3,57,0,43.37793,175,254,71,57.1,0,44.899704,245,436,69.9,56.7,0,41.162907,420,166,71.6,57.9,0,27.563868,160,347,70.6,57.3,0,36.732708,335,306,71.3,58.1,0,33.511868,300,422,70.3,57.2,0,29.62465,400,203,69.1,58.2,0,37.807114,195,396,69.6,56.9,0,30.995947,380,343,68.9,57.6,0,30.024332,335,181,72.4,56.5,0,55.83888,175,254,71.8,57.2,0,40.737595,245,359,71.1,56.6,0,37.49237,350,164,72.4,57.2,0,34.947292,160,346,72.8,56.9,0,37.714214,335,237,71.2,58.5,0,38.816914,230,301,71.7,57.1,0,36.84146,285,202,68.8,57.8,0,41.098553,195,406,71.9,57.2,0,31.571882,380,351,70,56.5,0,37.901943,335,190,71.9,56.8,0,55.844315,175,254,71.8,56.7,0,43.50681,245,430,70.7,56.9,0,46.364647,420,170,71.9,56.9,0,32.33752,160,348,70.6,57,0,34.371605,335,98,70.8,58.1,0,32.01029,100,347,70.8,57.7,0,38.71286,335,206,69.7,270.4,0,33.471226,195,387,71.7,57.1,0,36.37805,380,346,69.4,57,0,42.947163,335,209,72.8,56.9,0,29.178434,200,251,72.7,57.1,0,39.797165,245,361,70.9,56.8,0,39.124573,350,165,71.2,57.4,0,32.762867,160,364,69.2,56.7,0,46.519524,335,240,71.7,58.2,0,38.247242,230,166,70.7,57.6,0,34.323795,150,201,69,58.5,0,36.155354,195,390,71.1,57.1,0,33.906784,380,593,67.8,56.2,0,60.664886,575,343,72.4,58,0,34.121662,335,254,71.8,57.9,0,38.975994,250,183,70.8,58.1,0,48.901707,175,203,71.4,57.7,0,28.724056,190,192,68.2,57.3,0,33.841278,185,311,67.2,56.7,0,33.551117,300,314,70.3,56.5,0,33.628647,300,217,66.5,56.6,0,52.813374,210,924,65.3,56.1,0,84.97739,880,79.2,77.5,79.5,0,76.8,79.4,-0.4,0.6,29.85
20160706,195,79.1,81.3,38.13108862,34.96512333,252,57.4,57.4,4.25,74.5,75.9,-0.2,3.1,0,0,0,5,92,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,73.6,74.4,62.9,71.8,15,40.4,59.2,71.8,0,75.4,1.8,60.2,1.8125,59.6,0,0,35.1,11.4,0,0,0,71.9,72.8,59.5,66.5,15,74.7,60.6,54.5,0,72.7,0.99,60.2,1.8125,63.9,0,0,99.7,72,15,3.8,0.8,15,15,99.9,64.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.4,0,0,0,0,0,72,209,65.3,0,26.614481,200,72,68,0,73.6,64.1,0,2200,269,70.1,63,0,36.004932,260,129,68.7,63.2,0,49.637012,125,1019,70.2,62.5,0,26.761776,1000,371,73.9,64.1,0,30.658794,369.2422,621,69.3,62.7,0,43.88507,600,211,68,63.6,0,37.10152,200,128,67.8,63.5,0,49.43308,125,341,68.4,64,0,34.631348,330,335,69.5,64,0,100,650,849,67.7,64.7,0,100,950,508,0,63.2,0,31.637794,500,506,69.4,63.3,0,32.960964,500,179,71.5,59.2,0,45.63497,175,252,68.8,59.6,0,40.342773,245,226,69.4,59.6,0,40.570095,220,356,70.7,59.1,0,33.252457,350,166,71.7,59,0,34.971275,160,345,70.2,59,0,32.08964,335,350,71,58.9,0,29.713314,335,202,69.2,59.6,0,36.452904,195,410,70.8,59.2,0,33.92143,380,250,67.5,59.1,0,42.81578,245,183,72.3,59.5,0,43.37793,175,252,71,59.4,0,44.899704,245,431,69.8,59.1,0,41.162907,420,165,71.5,59.4,0,27.563868,160,344,70.5,59.2,0,36.732708,335,305,71.2,59.2,0,33.511868,300,419,70.2,58.8,0,29.62465,400,201,69,59.6,0,37.807114,195,408,69.5,58.8,0,31.487167,380,344,68.8,59.3,0,30.024332,335,179,72.4,59.3,0,55.83888,175,254,71.8,59.4,0,40.737595,245,357,71,59,0,37.49237,350,164,72.3,59.1,0,34.947292,160,342,72.7,59.1,0,37.714214,335,236,71.1,59.6,0,38.816914,230,297,71.6,58.7,0,36.84146,285,200,68.7,59.5,0,41.098553,195,404,71.8,58.8,0,31.571882,380,350,69.8,58.8,0,37.901943,335,188,71.8,59.1,0,55.844315,175,254,71.7,59.4,0,43.50681,245,428,70.5,59,0,46.364647,420,168,71.8,58.9,0,32.33752,160,344,70.5,58.7,0,34.371605,335,96,70.6,59.1,0,32.01029,100,344,70.8,59.3,0,38.71286,335,204,69.5,270.6,0,33.25222,195,385,71.6,58.8,0,36.37805,380,346,69.3,59.1,0,42.947163,335,206,72.8,59,0,29.178434,200,250,72.7,59.6,0,39.797165,245,360,70.8,59,0,39.124573,350,165,71.2,59.1,0,32.762867,160,360,69,58.9,0,46.519524,335,239,71.7,59.2,0,38.247242,230,165,70.6,58.9,0,34.323795,150,202,68.9,59.8,0,36.155354,195,389,71,59.1,0,33.906784,380,593,67.7,59.3,0,60.664886,575,340,72.3,59,0,34.121662,335,254,71.6,59.1,0,38.975994,250,181,70.7,59,0,48.901707,175,204,71.3,59,0,28.724056,190,191,68.1,59,0,33.841278,185,308,67.1,59.2,0,33.551117,300,313,70.1,58.7,0,33.628647,300,216,66.4,59,0,52.813374,210,921,65.2,59.4,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.4,1.1,0.3,29.85
20160706,200,78.9,82.2,38.16915888,34.96512333,1,59.3,59.3,4.25,74.7,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,73.8,74.6,65.3,71.8,15,47.1,59.2,71.8,0,75.6,1.8,60.2,1.8125,60,0,0,35.1,11.3,0,0,0,71.9,72.8,63.9,66.4,15,75.5,60.6,53.2,0,72.7,1,60.2,1.8125,64.2,0,0,99.8,71.3,14.7,3.9,1,15,15,100,70.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,210,66.9,0,26.614481,200,72,68,0,73.6,65.8,0,2200,269,70.4,65,0,36.004932,260,129,68.8,65.1,0,49.637012,125,1022,70.4,64.5,0,26.761776,1000,372,73.9,66,0,30.276716,369.2422,619,69.6,64.6,0,43.88507,600,211,68.1,65.5,0,37.10152,200,128,68.1,65.4,0,49.43308,125,341,68.7,65.8,0,34.631348,330,335,69.7,65.7,0,100,650,848,67.9,66.4,0,100,950,509,0,65.1,0,31.637794,500,507,69.5,65.2,0,32.960964,500,178,71.5,63,0,45.63497,175,251,68.8,63.1,0,40.342773,245,224,69.5,63.1,0,40.570095,220,355,70.8,62.8,0,33.252457,350,165,71.6,62.3,0,34.971275,160,343,70.2,62.3,0,32.08964,335,347,70.9,62.1,0,29.713314,335,200,69.2,62.4,0,36.452904,195,404,70.7,62.6,0,33.92143,380,249,67.6,62.7,0,42.81578,245,181,72.2,63.5,0,43.37793,175,251,71,63.2,0,44.899704,245,429,69.8,63.1,0,41.162907,420,164,71.5,62.5,0,27.563868,160,344,70.5,62.7,0,36.732708,335,305,71.1,61.9,0,33.511868,300,418,70.2,62,0,29.62465,400,200,69,62.4,0,37.807114,195,379,69.5,62.4,0,32.260838,380,337,68.8,62.8,0,30.474451,335,178,72.4,63.5,0,55.83888,175,250,71.7,63.2,0,40.737595,245,355,70.9,62.9,0,37.49237,350,164,72.3,62.6,0,34.947292,160,342,72.6,62.8,0,37.714214,335,235,71.1,62.2,0,38.816914,230,295,71.6,62,0,36.84146,285,198,68.6,62.7,0,41.098553,195,402,71.8,62.4,0,31.571882,380,346,69.8,62.8,0,37.901943,335,187,71.9,63,0,55.844315,175,253,71.7,63.4,0,43.50681,245,425,70.5,62.9,0,46.364647,420,167,71.7,62.5,0,32.33752,160,343,70.5,62.2,0,34.371605,335,96,70.7,61.7,0,32.01029,100,345,70.7,62.4,0,38.71286,335,202,69.5,270.6,0,33.25222,195,388,71.6,62.2,0,36.37805,380,343,69.4,62.8,0,42.947163,335,206,72.8,62.8,0,29.178434,200,249,72.6,63.3,0,39.797165,245,358,70.8,62.8,0,39.124573,350,164,71.1,62.4,0,32.762867,160,354,69,62.7,0,46.519524,335,237,71.7,61.8,0,38.247242,230,164,70.6,62,0,34.323795,150,200,68.8,62.6,0,36.155354,195,384,71,62.7,0,33.906784,380,586,67.7,63.4,0,60.664886,575,339,72.3,61.5,0,34.121662,335,253,71.5,62.1,0,38.975994,250,182,70.7,61.7,0,48.901707,175,203,71.2,61.9,0,28.724056,190,191,68.1,62.4,0,33.841278,185,307,67.1,63.1,0,33.551117,300,311,70.1,62.6,0,33.628647,300,216,66.5,63,0,52.813374,210,917,65.3,63.6,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.4,1.3,0,29.85
20160706,205,78.8,83.2,38.31932888,34.96512333,1,59.1,59.3,4.25,75,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74,74.9,66.8,71.8,15,57.2,59.2,71.8,0,75.8,1.8,60.2,1.8125,60.6,0,0,35.1,11.3,0,0,0,72,72.8,66.2,66.3,15,77.5,60.6,53.6,0,72.7,1,60.2,1.8125,65.1,0,0,99.8,71.2,14.7,4.1,0.5,15,15,100,72.9,81.6,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,207,68.7,0,26.614481,200,72,68,0,73.6,67.5,0,2200,270,70.6,66.8,0,36.004932,260,129,69,67,0,49.637012,125,1024,70.5,66.5,0,26.761776,1000,369,73.9,67.6,0,30.54301,369.2422,619,69.9,66.6,0,43.88507,600,210,68.4,67.3,0,37.10152,200,129,68.4,67.3,0,49.43308,125,339,69,67.5,0,34.631348,330,335,69.9,67.6,0,100,650,849,68.3,68.3,0,100,950,509,0,67,0,31.637794,500,506,69.7,67.1,0,32.960964,500,178,71.6,64.9,0,45.63497,175,249,69,65.2,0,40.342773,245,225,69.7,65.2,0,40.570095,220,356,70.9,64.9,0,33.252457,350,166,71.6,64.6,0,34.971275,160,345,70.2,64.6,0,32.08964,335,350,71,64.5,0,29.713314,335,201,69.3,64.9,0,36.452904,195,405,70.8,64.8,0,33.92143,380,250,67.8,64.8,0,42.81578,245,181,72.3,65.4,0,43.37793,175,251,71.1,65.2,0,44.899704,245,431,70,65,0,41.162907,420,164,71.5,64.8,0,27.563868,160,344,70.5,64.8,0,36.732708,335,304,71.2,64.3,0,33.511868,300,419,70.3,64.3,0,29.62465,400,200,69,64.7,0,37.807114,195,367,69.5,64.6,0,31.413483,380,343,68.8,64.9,0,30.474451,335,179,72.4,65.3,0,55.83888,175,251,71.8,65.1,0,40.737595,245,358,71,64.8,0,37.49237,350,164,72.3,64.8,0,34.947292,160,343,72.7,64.9,0,37.714214,335,237,71.2,64.6,0,38.816914,230,297,71.6,64.3,0,36.84146,285,200,68.6,65.1,0,41.098553,195,398,71.8,64.7,0,31.571882,380,340,69.9,64.7,0,37.901943,335,187,72,64.9,0,55.844315,175,254,71.8,65.3,0,43.50681,245,432,70.6,64.8,0,46.364647,420,168,71.8,64.6,0,32.33752,160,344,70.6,64.4,0,34.371605,335,95,70.8,64.3,0,32.01029,100,341,70.8,64.7,0,38.71286,335,204,69.6,270.6,0,33.25222,195,394,71.6,64.5,0,36.37805,380,345,69.5,64.8,0,42.947163,335,205,72.9,64.8,0,29.178434,200,249,72.7,65.4,0,39.797165,245,359,70.8,64.7,0,39.124573,350,164,71.2,64.7,0,32.762867,160,362,69.2,64.7,0,46.519524,335,239,71.7,64.3,0,38.247242,230,163,70.6,64.3,0,34.323795,150,200,69,65.1,0,36.155354,195,395,71,64.8,0,33.906784,380,596,67.9,65.2,0,60.664886,575,339,72.3,64.2,0,34.121662,335,254,71.6,64.6,0,38.975994,250,182,70.7,64.3,0,48.901707,175,203,71.3,64.4,0,28.724056,190,191,68.3,64.7,0,33.841278,185,307,67.4,65.1,0,33.551117,300,313,70.1,64.5,0,33.628647,300,216,66.8,64.7,0,52.813374,210,920,65.7,65.4,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.4,1,0.1,29.85
20160706,210,78.7,83.4,38.27685584,34.96512333,1,59,59.4,4.25,75.1,76.1,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.1,75.1,67.5,71.3,15,68.1,59.2,71.3,0,76,1.8,60.2,1.8125,61.3,0,0,34.8,11.3,0,0,0,72.1,72.9,67.4,66.3,15,80.1,60.6,55.9,0,72.9,1.01,60.2,1.8125,66.5,0,0,97.6,71.1,15.6,4.2,0.9,15,15,97.9,72.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,206,69.4,0,26.614481,200,72,68,0,73.7,68.4,0,2200,269,70.9,67.5,0,36.004932,260,128,69.1,67.8,0,49.637012,125,1025,70.7,67.5,0,26.761776,1000,376,74,68.3,0,30.54301,369.2422,620,70.2,67.6,0,43.88507,600,209,68.6,68,0,37.10152,200,127,68.8,68,0,49.43308,125,339,69.2,68.2,0,34.631348,330,332,70.2,68.3,0,100,650,846,68.6,68.8,0,100,950,507,0,67.8,0,31.637794,500,506,70,67.9,0,32.960964,500,178,71.6,66.2,0,45.63497,175,251,69.2,66.3,0,40.342773,245,226,69.9,66.3,0,40.570095,220,355,71.1,66,0,33.252457,350,166,71.7,65.4,0,34.971275,160,344,70.3,65.5,0,32.08964,335,350,71,65.4,0,29.713314,335,201,69.4,65.9,0,36.452904,195,408,71,65.7,0,33.92143,380,251,68.1,65.9,0,42.81578,245,182,72.4,66.7,0,43.37793,175,252,71.2,66.5,0,44.899704,245,431,70.2,66.4,0,41.162907,420,165,71.5,65.7,0,27.563868,160,345,70.6,65.9,0,36.732708,335,305,71.3,65.2,0,33.511868,300,418,70.4,65.2,0,29.62465,400,200,69.1,65.6,0,37.807114,195,401,69.7,65.6,0,31.143314,380,347,68.9,66.2,0,30.632603,335,179,72.4,66.7,0,55.83888,175,252,71.8,66.4,0,40.737595,245,356,71,66.2,0,37.49237,350,164,72.3,65.9,0,34.947292,160,344,72.7,66.1,0,37.714214,335,236,71.3,65.6,0,38.816914,230,297,71.7,65.1,0,36.84146,285,199,68.8,65.9,0,41.098553,195,407,71.8,65.5,0,31.571882,380,350,70,66.1,0,37.901943,335,188,72.1,66.2,0,55.844315,175,254,71.9,66.5,0,43.50681,245,431,70.8,66,0,46.364647,420,169,71.8,65.6,0,32.33752,160,346,70.7,65.4,0,34.371605,335,97,70.9,65.1,0,32.01029,100,344,70.9,65.5,0,38.71286,335,204,69.7,271.2,0,33.25222,195,388,71.7,65.4,0,36.37805,380,345,69.6,66,0,42.947163,335,206,73,65.6,0,29.178434,200,250,72.8,66.5,0,39.797165,245,359,70.9,65.7,0,39.124573,350,165,71.2,65.3,0,32.762867,160,362,69.3,65.8,0,46.519524,335,238,71.7,65.1,0,38.247242,230,164,70.7,65.1,0,34.323795,150,201,69.1,66.1,0,36.155354,195,394,71.1,65.5,0,33.906784,380,595,68.2,66.3,0,60.664886,575,341,72.4,65,0,34.121662,335,255,71.7,65.4,0,38.975994,250,182,70.8,65,0,48.901707,175,203,71.4,65.4,0,28.724056,190,192,68.6,65.5,0,33.841278,185,308,67.6,66.1,0,33.551117,300,313,70.2,65.4,0,33.628647,300,216,67.2,65.8,0,52.813374,210,924,66,66.6,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.4,0,0.7,29.85
20160706,215,78.6,83.9,38.30575173,34.96512333,1,59,59.3,4.25,75.3,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.2,75.2,68.3,71.8,15,80,59.2,71.8,0,76.2,1.8,60.2,1.8125,62,0,0,35,11.3,0,0,0,72.2,73,69.1,66.5,15,83.3,60.6,54.1,0,73,1.01,60.2,1.8125,67.8,0,0,90,71.3,15,4,0.6,15,15,93.3,74.9,81.6,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.2,0,0,0,0,0,72,211,70,0,26.614481,200,72,68,0,73.7,69,0,2200,269,71.1,68.2,0,36.004932,260,129,69.3,68.4,0,49.637012,125,1023,70.8,68.2,0,26.761776,1000,392,74.1,68.8,0,32.650227,390.84216,622,70.4,68.2,0,43.88507,600,210,68.9,68.6,0,37.10152,200,129,69.2,68.5,0,49.43308,125,339,69.4,68.7,0,34.631348,330,334,70.4,68.7,0,100,650,849,68.9,69.2,0,100,950,509,0,68.4,0,31.637794,500,506,70.2,68.4,0,32.960964,500,177,71.7,67.9,0,45.63497,175,250,69.4,67.9,0,40.342773,245,224,70.1,67.8,0,40.570095,220,355,71.2,67.7,0,33.252457,350,165,71.7,66.8,0,34.971275,160,343,70.4,67,0,32.08964,335,348,71.1,66.7,0,29.713314,335,201,69.6,66.8,0,36.452904,195,408,71.1,67.2,0,33.92143,380,250,68.3,67.5,0,42.81578,245,181,72.4,68.4,0,43.37793,175,250,71.3,68.2,0,44.899704,245,427,70.4,68,0,41.162907,420,164,71.5,67.1,0,27.563868,160,343,70.7,67.5,0,36.732708,335,304,71.4,66.3,0,33.511868,300,418,70.5,66.7,0,29.62465,400,200,69.3,66.7,0,37.807114,195,407,69.8,67.3,0,31.769619,380,349,69,67.7,0,31.09489,335,178,72.4,68.4,0,55.83888,175,253,71.9,68.1,0,40.737595,245,355,71.1,67.9,0,37.49237,350,164,72.3,67.4,0,34.947292,160,342,72.8,67.5,0,37.714214,335,235,71.4,66.8,0,38.816914,230,296,71.8,66.6,0,36.84146,285,199,68.9,67.2,0,41.098553,195,404,71.9,67.2,0,31.571882,380,350,70.1,67.7,0,38.18315,335,187,72.2,67.9,0,55.844315,175,253,71.9,68.2,0,43.50681,245,428,70.9,67.7,0,46.364647,420,168,71.9,67.1,0,32.33752,160,344,70.8,66.9,0,34.371605,335,97,71,66,0,32.01029,100,341,71,67,0,38.71286,335,203,69.8,271.3,0,33.25222,195,390,71.7,66.9,0,36.37805,380,345,69.8,67.6,0,42.947163,335,206,73,67.5,0,29.178434,200,250,72.9,68.1,0,39.797165,245,358,71,67.4,0,39.124573,350,165,71.3,66.6,0,32.762867,160,358,69.6,67.3,0,46.519524,335,239,71.8,65.9,0,38.247242,230,160,70.8,66.5,0,34.323795,150,200,69.3,67,0,36.155354,195,396,71.1,67.2,0,33.906784,380,594,68.4,68.1,0,60.664886,575,339,72.4,65.8,0,34.121662,335,253,71.9,66.4,0,38.975994,250,181,70.9,66,0,48.901707,175,203,71.5,66.6,0,28.724056,190,191,68.8,67.1,0,33.841278,185,306,67.9,67.7,0,33.551117,300,311,70.3,67.3,0,33.628647,300,216,67.5,67.7,0,52.813374,210,921,66.4,68.4,0,84.97739,880,79.2,77.5,79.5,0,76.7,79.4,1,0.1,29.85
20160706,220,78.5,84.5,38.35781468,34.96512333,1,59,59.3,4.25,75.4,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.3,75.3,69.6,71.3,15,93.8,59.2,71.3,0,76.3,1.8,60.2,1.8125,62.6,0,0,34.8,11.3,0,0,0,72.3,73.2,70.8,66.7,15,87.6,60.6,54.4,0,73.1,0.99,60.2,1.8125,68.8,0,0,84.5,71.2,15.4,3.8,1.7,15,15,89.2,74.9,81.6,100,100,0,79.3,1.3,58.86207,58.36207,0,12.2,0,0,0,0,0,72,207,70.7,0,26.614481,200,72,68,0,73.7,69.8,0,2200,268,71.3,68.9,0,36.004932,260,128,69.5,69.1,0,49.637012,125,1019,71,68.9,0,26.761776,1000,453,74,69.6,0,35.695263,434.04218,621,70.6,68.8,0,43.88507,600,209,69.1,69.2,0,37.10152,200,128,69.4,69.1,0,49.43308,125,339,69.6,69.3,0,34.631348,330,333,70.5,69.2,0,100,650,848,69.2,69.6,0,100,950,508,0,69,0,31.637794,500,506,70.4,69.1,0,32.960964,500,177,71.8,69.6,0,45.63497,175,249,69.5,69.7,0,40.342773,245,223,70.3,69.4,0,40.570095,220,352,71.4,69.5,0,33.252457,350,165,71.8,68.5,0,34.971275,160,340,70.5,68.6,0,32.08964,335,347,71.3,68.4,0,29.713314,335,200,69.7,68.3,0,36.452904,195,396,71.2,69.1,0,33.92143,380,251,68.5,69.2,0,42.81578,245,180,72.5,70.1,0,43.37793,175,249,71.4,69.9,0,44.899704,245,427,70.4,69.8,0,41.162907,420,165,71.6,68.8,0,27.563868,160,342,70.7,69.2,0,36.732708,335,305,71.4,67.9,0,33.511868,300,419,70.7,68.3,0,29.62465,400,199,69.5,68.2,0,37.807114,195,416,69.9,69.1,0,31.757338,380,348,69.1,69.3,0,31.09489,335,177,72.6,70.1,0,55.83888,175,251,71.9,69.8,0,40.737595,245,355,71.2,69.6,0,37.49237,350,164,72.3,69.1,0,34.947292,160,340,72.8,69.2,0,37.714214,335,234,71.5,68.2,0,38.816914,230,293,71.8,68.3,0,36.84146,285,197,69.1,68.9,0,41.098553,195,405,71.9,69,0,31.571882,380,348,70.2,69.5,0,38.18315,335,186,72.3,69.6,0,55.844315,175,251,72,70,0,43.50681,245,428,71,69.5,0,46.364647,420,167,72,68.8,0,32.33752,160,344,70.9,68.6,0,34.371605,335,96,71.1,67.7,0,32.01029,100,342,71.1,68.6,0,38.71286,335,202,69.9,270.5,0,33.25222,195,391,71.8,68.7,0,36.37805,380,343,69.9,69.2,0,42.947163,335,204,73.1,69.3,0,29.178434,200,249,73,69.8,0,39.797165,245,357,71.1,69.2,0,39.124573,350,165,71.3,68.5,0,32.762867,160,356,69.8,69,0,46.519524,335,237,71.9,67.5,0,38.247242,230,159,70.8,68,0,34.323795,150,200,69.4,68.4,0,36.155354,195,388,71.2,69.1,0,33.906784,380,590,68.7,69.9,0,60.664886,575,338,72.5,67.6,0,34.121662,335,252,72,68.2,0,38.975994,250,182,71.1,67.7,0,48.901707,175,202,71.7,68.2,0,28.724056,190,190,69.1,68.8,0,33.841278,185,304,68.2,69.5,0,33.551117,300,310,70.4,69.1,0,33.628647,300,215,67.9,69.5,0,52.813374,210,920,66.8,70.1,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.4,1,1.4,29.85
20160706,225,78.4,84.7,38.31441007,34.96512333,1,59,59.4,4.25,75.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.4,75.4,71.2,71.8,15,100,59.2,71.8,0,76.4,1.8,60.2,1.8125,63.2,0,0,35,11.3,0,0,0,72.5,73.1,72,66.4,15,92.3,60.6,54.4,0,73,0.99,60.2,1.8125,69.5,0,0,80.1,71.1,14.9,3.8,1.3,15,15,84.7,76.9,81.6,100,99.6,0,77.3,1.3,58.86207,58.36207,0,12.1,0,0,0,0,0,72,205,71.5,0,26.614481,200,72,68,0,73.7,70.8,0,2200,268,71.5,70,0,36.004932,260,128,69.6,70,0,49.637012,125,1015,71.1,69.8,0,26.761776,1000,434,74,70.5,0,34.93111,434.04218,622,70.9,69.7,0,43.88507,600,209,69.3,70,0,37.10152,200,128,69.7,70,0,49.43308,125,339,69.8,70.1,0,34.631348,330,333,70.7,69.7,0,100,650,847,69.4,70.2,0,100,950,507,0,69.8,0,31.637794,500,506,70.5,70,0,32.960964,500,177,71.9,71.1,0,45.63497,175,248,69.8,71.1,0,40.342773,245,224,70.5,70.8,0,40.570095,220,354,71.5,70.9,0,33.252457,350,165,71.8,70.1,0,34.971275,160,343,70.6,70.2,0,32.08964,335,347,71.4,70,0,29.713314,335,200,69.9,69.8,0,36.452904,195,401,71.3,70.6,0,33.92143,380,251,68.7,70.6,0,42.81578,245,180,72.6,71.4,0,43.37793,175,249,71.5,71.3,0,44.899704,245,428,70.6,71.2,0,41.162907,420,165,71.6,70.3,0,27.563868,160,342,70.8,70.7,0,36.732708,335,304,71.5,69.5,0,33.511868,300,418,70.8,69.9,0,29.62465,400,200,69.6,69.7,0,37.807114,195,408,70,70.6,0,31.966105,380,351,69.3,70.8,0,31.09489,335,177,72.7,71.4,0,55.83888,175,251,72,71.1,0,40.737595,245,355,71.3,71,0,37.49237,350,164,72.4,70.6,0,34.947292,160,342,72.9,70.7,0,37.714214,335,235,71.6,69.7,0,38.816914,230,294,71.9,69.9,0,36.84146,285,198,69.2,70.4,0,41.098553,195,405,72,70.5,0,31.571882,380,349,70.3,70.9,0,38.18315,335,186,72.4,71.1,0,55.844315,175,253,72.1,71.3,0,43.50681,245,425,71.1,70.9,0,46.364647,420,167,72.1,70.3,0,32.33752,160,346,71,70.1,0,34.371605,335,96,71.1,69.3,0,32.01029,100,340,71.2,70.2,0,38.71286,335,202,70,271.1,0,33.25222,195,390,71.9,70.2,0,36.37805,380,344,70.1,70.7,0,42.947163,335,205,73.2,70.8,0,29.178434,200,249,73.1,71.2,0,39.797165,245,358,71.2,70.8,0,39.124573,350,164,71.4,70.1,0,32.762867,160,356,70,70.5,0,46.519524,335,238,72,69.1,0,38.247242,230,157,70.9,69.5,0,34.323795,150,201,69.6,69.9,0,36.155354,195,390,71.3,70.6,0,33.906784,380,590,68.9,71.3,0,60.664886,575,338,72.6,69.2,0,34.121662,335,253,72.1,69.8,0,38.975994,250,182,71.2,69.4,0,48.901707,175,202,71.8,69.8,0,28.724056,190,191,69.2,70.4,0,33.841278,185,306,68.6,70.9,0,33.551117,300,311,70.5,70.6,0,33.628647,300,216,68.2,70.9,0,52.813374,210,924,67.2,71.5,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.4,2.8,-0.1,29.85
20160706,230,78.4,85.5,38.50389429,34.96512333,1,59,59.4,4.25,75.6,76.2,-0.1,0.1,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.25,7.5,200,74.5,75.5,72.8,71.8,15,100,59.2,71.8,0,76.5,1.8,60.2,1.8125,63.7,0,0,35,11.3,0,0,0,72.5,73.2,73.1,66.3,15,97.7,60.6,54.5,0,73.3,1,60.2,1.8125,69.9,0,0,77.3,70.9,14.9,4.2,0.9,15,15,80.1,76.9,81.6,100,100,0,77.3,1.3,58.86207,58.36207,0,12.1,0,0,0,0,1,72,204,72.6,0,26.614481,200,72,68,0,73.8,72,0,2200,267,71.7,71.3,0,36.004932,260,128,69.7,71.2,0,49.637012,125,1009,71.2,70.9,0,26.761776,1000,460,74,71.6,0,37.397243,477.2422,617,71.2,70.7,0,43.88507,600,208,69.5,71.1,0,37.10152,200,127,69.9,70.9,0,49.43308,125,338,69.9,71.1,0,34.631348,330,332,70.8,70.5,0,100,650,845,69.6,70.9,0,100,950,507,0,70.8,0,31.637794,500,505,70.6,71,0,32.960964,500,177,72,72.2,0,45.63497,175,248,70,72.3,0,40.342773,245,224,70.8,72,0,40.570095,220,353,71.7,72.1,0,33.252457,350,165,71.9,71.4,0,34.971275,160,342,70.8,71.5,0,32.08964,335,346,71.6,71.3,0,29.713314,335,201,70,71.1,0,36.452904,195,400,71.5,71.8,0,33.92143,380,252,69,71.8,0,42.81578,245,181,72.6,72.6,0,43.37793,175,249,71.6,72.4,0,44.899704,245,428,70.8,72.4,0,41.162907,420,165,71.6,71.5,0,27.563868,160,344,70.9,71.9,0,36.732708,335,304,71.7,70.8,0,33.511868,300,419,70.9,71.2,0,29.62465,400,199,69.8,70.9,0,37.807114,195,395,70.2,71.7,0,31.376642,380,352,69.4,71.9,0,31.09489,335,178,72.8,72.5,0,55.83888,175,252,72,72.3,0,40.737595,245,355,71.5,72.2,0,37.49237,350,164,72.4,71.8,0,34.947292,160,342,73,72,0,37.714214,335,236,71.7,71,0,38.816914,230,296,72,71.2,0,36.84146,285,198,69.4,71.6,0,41.098553,195,401,72,71.7,0,31.571882,380,347,70.4,72.1,0,38.721115,335,186,72.5,72.2,0,55.844315,175,253,72.2,72.5,0,43.50681,245,426,71.3,72.1,0,46.364647,420,167,72.1,71.6,0,32.33752,160,345,71.2,71.4,0,34.371605,335,97,71.2,70.6,0,32.01029,100,343,71.2,71.4,0,38.71286,335,203,70.1,271.2,0,33.25222,195,391,71.9,71.4,0,36.37805,380,344,70.3,71.9,0,42.947163,335,207,73.3,72,0,29.178434,200,250,73.1,72.3,0,39.797165,245,357,71.3,71.9,0,39.124573,350,165,71.5,71.4,0,32.762867,160,357,70.2,71.8,0,46.519524,335,238,72.1,70.5,0,38.247242,230,156,70.9,70.9,0,34.323795,150,201,69.7,71.2,0,36.155354,195,390,71.3,71.8,0,33.906784,380,592,69.2,72.5,0,60.664886,575,338,72.7,70.6,0,34.121662,335,253,72.2,71.2,0,38.975994,250,182,71.4,70.7,0,48.901707,175,202,71.9,71.1,0,28.724056,190,191,69.4,71.7,0,33.841278,185,307,69,72.1,0,33.551117,300,311,70.7,71.8,0,33.628647,300,216,68.5,72.1,0,52.813374,210,924,67.7,72.6,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.4,1.1,0.8,29.85
20160706,235,78.3,85.3,38.36529465,34.96512333,279,61.2,59,5.7,78.6,77.1,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.6,65.8,71.3,15,100,59.2,71.3,0,76.6,1.8,60.2,1.8125,64,0,0,35,11.3,0,0,0,72.7,73.4,69.4,66.2,15,100,60.6,51.6,0,73.3,1,60.2,1.8125,70.1,0,0,80.1,71.3,14.1,3.8,1.1,15,15,83.5,70.9,81.8,100,100,0,77.3,1.35,58.86207,58.36207,0,12.3,0,0,1,24.6,1,72,208,71.3,0,26.614481,200,72,68,0,73.8,70.3,0,2200,267,71.9,68.9,0,36.004932,260,128,69.8,70,0,49.637012,125,1010,71.3,70.5,0,26.761776,1000,490,74.1,69,0,38.87924,498.84216,616,71.4,70.3,0,43.88507,600,208,69.7,69.6,0,37.10152,200,127,70.1,69.9,0,49.43308,125,338,70,69.7,0,34.631348,330,332,71,70,0,100,650,845,69.8,69.8,0,100,950,507,0,69.6,0,31.637794,500,505,70.8,69.7,0,32.960964,500,177,72.1,71.7,0,45.63497,175,250,70.2,71.9,0,40.342773,245,225,71,71.3,0,40.570095,220,354,71.8,71.6,0,33.252457,350,165,72,71.4,0,34.971275,160,344,70.9,71.6,0,32.08964,335,347,71.7,71.3,0,29.713314,335,201,70.2,71.4,0,36.452904,195,407,71.6,71.6,0,33.92143,380,249,69.3,71.3,0,42.81578,245,181,72.7,71.3,0,43.37793,175,250,71.7,71.6,0,44.899704,245,428,71,71.3,0,41.162907,420,165,71.7,71.5,0,27.563868,160,341,71,71.7,0,36.732708,335,305,71.8,71.3,0,33.511868,300,417,71.1,71.2,0,29.62465,400,199,70,71.2,0,37.807114,195,390,70.3,71.4,0,31.204716,380,346,69.5,71.7,0,31.09489,335,178,72.9,70.8,0,55.83888,175,250,72.1,71.6,0,40.737595,245,356,71.6,71.4,0,37.49237,350,164,72.5,71.4,0,34.947292,160,343,73.1,71.5,0,37.714214,335,235,71.9,71.5,0,38.816914,230,296,72.1,71.3,0,36.84146,285,198,69.6,71.6,0,41.098553,195,405,72.1,71.8,0,31.571882,380,349,70.4,71.3,0,38.721115,335,186,72.6,71.5,0,55.844315,175,253,72.3,71,0,43.50681,245,428,71.4,71.5,0,46.364647,420,167,72.2,71.1,0,32.33752,160,343,71.3,71.2,0,34.371605,335,96,71.4,71.2,0,32.01029,100,343,71.3,71.6,0,38.71286,335,202,70.3,271.1,0,33.25222,195,386,72,71.4,0,36.37805,380,344,70.4,71.3,0,42.947163,335,206,73.3,71.7,0,29.178434,200,251,73.2,71.1,0,39.797165,245,357,71.4,71.4,0,39.124573,350,165,71.5,71.5,0,32.762867,160,357,70.5,71.1,0,46.519524,335,237,72.3,71.1,0,38.247242,230,161,71,71.1,0,34.323795,150,201,69.8,71.5,0,36.155354,195,386,71.4,71.5,0,33.906784,380,588,69.5,70.4,0,60.664886,575,338,72.7,71.3,0,34.121662,335,253,72.4,71.7,0,38.975994,250,182,71.5,71.4,0,48.901707,175,202,72.1,71.6,0,28.724056,190,191,69.5,71.7,0,33.841278,185,307,69.3,71.3,0,33.551117,300,310,70.8,71.4,0,33.628647,300,215,68.8,71.3,0,52.813374,210,922,68,70,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.4,1.1,-0.1,29.85
