20160706,240,78.3,84.7,38.22369075,34.96512333,276,54.8,48.3,5.75,86,80.2,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.4,75.3,57.9,71.3,15,98.1,59.2,71.3,0,76.4,1.8,60.2,1.8125,63.6,0,0,35.2,11.3,0,0,0,72.7,73.4,64.4,66,15,100,60.6,53.7,0,73.3,0.99,60.2,1.8125,70.2,0,0,91.2,71.3,14.6,3.9,1.3,15,15,91.3,66.9,81.6,100,99.8,0,77.3,1.3,58.86207,58.36207,0,12.3,0,0,1,31.6,1,72,215,65.7,0,26.614481,200,72,68,0,73.8,64.1,0,2200,267,71.9,61.3,0,36.004932,260,128,69.8,63.5,0,49.637012,125,1011,71.3,64.4,0,26.761776,1000,519,73.9,61.7,0,39.492878,520,615,71.4,64.7,0,43.88507,600,210,69.8,63,0,37.10152,200,128,70,63.5,0,49.43308,125,340,70,63.3,0,34.631348,330,334,71,64.3,0,100,650,848,69.8,63.6,0,100,950,508,0,63.4,0,31.637794,500,505,70.9,63.2,0,32.960964,500,178,72.2,67.4,0,45.63497,175,250,70.3,67.9,0,40.342773,245,225,71.1,67.3,0,40.570095,220,353,71.9,67.5,0,33.252457,350,165,72.1,68.1,0,34.971275,160,344,71,68.3,0,32.08964,335,348,71.8,68.2,0,29.713314,335,201,70.4,68.8,0,36.452904,195,408,71.7,68.1,0,33.92143,380,251,69.3,67.5,0,42.81578,245,181,72.8,66.6,0,43.37793,175,251,71.9,67.1,0,44.899704,245,431,71,66.7,0,41.162907,420,165,71.7,68.3,0,27.563868,160,343,71.1,68,0,36.732708,335,305,71.9,68.9,0,33.511868,300,419,71.2,67.9,0,29.62465,400,200,70.1,68.4,0,37.807114,195,397,70.4,67.5,0,31.659094,380,346,69.6,67.7,0,30.632603,335,179,72.9,66,0,55.83888,175,252,72.2,67.2,0,40.737595,245,357,71.7,66.7,0,37.49237,350,164,72.5,67.7,0,34.947292,160,342,73.2,67.4,0,37.714214,335,236,72,69,0,38.816914,230,297,72.1,68,0,36.84146,285,200,69.7,68.2,0,41.098553,195,400,72.2,68.2,0,31.571882,380,345,70.6,66.8,0,38.721115,335,186,72.7,66.9,0,55.844315,175,252,72.4,66.5,0,43.50681,245,426,71.5,67.1,0,46.364647,420,167,72.3,67.3,0,32.33752,160,345,71.4,67.6,0,34.371605,335,97,71.5,69,0,32.01029,100,343,71.4,68.3,0,38.71286,335,202,70.4,270.8,0,33.25222,195,392,72.1,67.8,0,36.37805,380,343,70.5,67.2,0,42.947163,335,205,73.4,67.4,0,29.178434,200,251,73.3,66.5,0,39.797165,245,358,71.5,67.2,0,39.124573,350,165,71.6,68.1,0,32.762867,160,358,70.6,67.1,0,46.519524,335,239,72.4,68.9,0,38.247242,230,161,71.1,68.2,0,34.323795,150,200,69.9,68.7,0,36.155354,195,385,71.5,67.7,0,33.906784,380,589,69.6,65.8,0,60.664886,575,339,72.8,69.3,0,34.121662,335,253,72.5,69,0,38.975994,250,183,71.7,69.2,0,48.901707,175,202,72.2,68.8,0,28.724056,190,191,69.7,68.1,0,33.841278,185,303,69.4,66.8,0,33.98669,300,310,70.9,67.1,0,33.628647,300,215,68.9,66.8,0,52.813374,210,921,67.9,65.4,0,84.97739,880,79.2,77.6,79.5,0,76.7,79.4,0.9,1.7,29.85
20160706,245,78.3,84.1,38.08214404,37.9968875,279,52.5,46.5,5.8,89.2,83.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.1,74.9,55.5,71.3,15,90.9,59.6,71.3,0,76,1.8,60.6,1.8125,62.9,0,0,35.1,11.3,0,0,0,72.7,73.3,59.9,65.5,15,98.7,60.8,53.8,0,73.2,0.99,60.6,1.8125,69.7,0,0,93.3,70.9,14.7,3.7,0.6,15,15,93.4,62.9,80.8,100,100,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,43,1,72,213,62.2,0,26.614481,200,72,68,0,73.8,60.7,0,2200,269,71.6,57.8,0,36.004932,260,129,69.6,59.5,0,49.637012,125,1010,71,59.7,0,26.761776,1000,480,73.5,58.6,0,36.552044,477.2422,617,71.1,60.4,0,43.88507,600,209,69.6,59.4,0,37.10152,200,128,69.4,59.7,0,49.43308,125,341,69.6,59.8,0,34.631348,330,335,70.8,60.5,0,100,650,850,69.4,60.2,0,100,950,509,0,59.6,0,31.637794,500,506,70.6,59.3,0,32.960964,500,179,72.2,63.5,0,45.63497,175,251,70.2,64.1,0,40.342773,245,225,70.8,63.5,0,40.570095,220,359,71.9,63.7,0,33.252457,350,166,72.1,64.7,0,34.971275,160,346,71.1,64.8,0,32.08964,335,350,71.9,64.8,0,29.713314,335,202,70.4,65.7,0,36.452904,195,405,71.7,64.5,0,33.92143,380,251,69.2,63.8,0,42.81578,245,182,72.8,62.6,0,43.37793,175,251,71.9,63.1,0,44.899704,245,430,71,62.7,0,41.162907,420,164,71.7,64.9,0,27.563868,160,344,71.1,64.3,0,36.732708,335,305,71.9,65.9,0,33.511868,300,420,71.2,64.4,0,29.62465,400,201,70.2,65.2,0,37.807114,195,391,70.4,63.7,0,31.659094,380,341,69.7,64,0,30.18248,335,179,72.9,61.8,0,55.83888,175,253,72.2,63.2,0,40.737595,245,357,71.7,62.6,0,37.49237,350,164,72.6,63.9,0,34.947292,160,342,73.2,63.5,0,37.714214,335,236,72,66.1,0,38.816914,230,295,72.2,64.5,0,36.84146,285,200,69.8,64.8,0,41.098553,195,404,72.2,64.4,0,31.571882,380,351,70.6,62.8,0,38.721115,335,188,72.6,62.8,0,55.844315,175,254,72.4,62.4,0,43.50681,245,428,71.5,63.2,0,46.364647,420,168,72.3,63.6,0,32.33752,160,345,71.4,63.9,0,34.371605,335,94,71.5,66.1,0,32.01029,100,341,71.5,64.9,0,38.71286,335,203,70.4,270.9,0,33.25222,195,387,72.1,64.3,0,36.37805,380,346,70.4,63.3,0,42.947163,335,206,73.4,63.4,0,29.178434,200,251,73.3,62.6,0,39.797165,245,359,71.5,63.3,0,39.124573,350,164,71.6,64.5,0,32.762867,160,358,70.6,63.3,0,46.519524,335,240,72.4,66.1,0,38.247242,230,163,71.1,65,0,34.323795,150,201,70,65.5,0,36.155354,195,389,71.5,63.8,0,33.906784,380,590,69.6,61.8,0,60.664886,575,339,72.8,66.5,0,34.121662,335,254,72.5,65.8,0,38.975994,250,181,71.7,66.1,0,48.901707,175,202,72.2,65.5,0,28.724056,190,191,69.8,64.5,0,33.841278,185,309,69.2,62.9,0,33.98669,300,309,70.9,63,0,33.628647,300,215,68.6,62.8,0,52.813374,210,922,67.5,61.3,0,84.97739,880,79.3,77.7,79.5,0,76.8,79.4,-0.2,0.7,29.85
20160706,250,78.3,84.2,38.10573119,37.9968875,273,50.8,45.2,5.8,89.2,83.8,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.9,74.6,54,71.3,15,80.9,59.6,71.3,0,75.7,1.8,60.6,1.8125,62.3,0,0,35.1,11.3,0,0,0,72.6,73.2,58.2,65.4,15,96.2,60.8,53.7,0,73.1,0.99,60.6,1.8125,68.9,0,0,95.6,70.9,14.8,4,0.6,15,15,95.3,62.9,81.4,100,99.7,0,77.3,1.3,59.12069,58.62069,0,12.5,0,0,1,55.4,1,72,217,60.4,0,26.614481,200,72,68,0,73.8,59.1,0,2200,269,71.1,56,0,36.004932,260,129,69.4,57.5,0,49.637012,125,1021,70.7,57.4,0,26.761776,1000,411,73.3,57.1,0,33.84277,412.4425,620,70.5,58.2,0,43.88507,600,211,69.3,57.6,0,37.10152,200,128,68.8,57.8,0,49.43308,125,340,69.1,58.1,0,34.631348,330,335,70.5,58.7,0,100,650,851,69,58.5,0,100,950,510,0,57.6,0,31.637794,500,507,70.3,57.4,0,32.960964,500,180,72.1,61,0,45.63497,175,251,70,61.6,0,40.342773,245,227,70.5,61.1,0,40.570095,220,358,71.7,61.1,0,33.252457,350,166,72.1,62.2,0,34.971275,160,348,71,62.2,0,32.08964,335,351,71.9,62.2,0,29.713314,335,202,70.3,63.2,0,36.452904,195,406,71.6,62,0,33.92143,380,251,68.8,61.3,0,42.81578,245,183,72.8,60.4,0,43.37793,175,251,71.7,60.7,0,44.899704,245,430,70.8,60.3,0,41.162907,420,165,71.7,62.4,0,27.563868,160,345,71,61.8,0,36.732708,335,305,71.8,63.5,0,33.511868,300,419,71,61.9,0,29.62465,400,201,70.1,62.9,0,37.807114,195,381,70.3,61.1,0,30.738058,380,348,69.6,61.5,0,30.474451,335,179,72.8,59.7,0,55.83888,175,253,72.2,60.8,0,40.737595,245,355,71.6,60.2,0,37.49237,350,164,72.6,61.4,0,34.947292,160,343,73.2,61,0,37.714214,335,237,71.8,63.6,0,38.816914,230,296,72.1,62,0,36.84146,285,200,69.6,62.3,0,41.098553,195,406,72.2,61.6,0,31.571882,380,350,70.5,60.3,0,38.721115,335,189,72.5,60.4,0,55.844315,175,255,72.3,60.1,0,43.50681,245,428,71.4,60.7,0,46.364647,420,168,72.2,61.1,0,32.33752,160,346,71.3,61.4,0,34.371605,335,97,71.4,63.6,0,32.01029,100,342,71.4,62.4,0,38.71286,335,205,70.4,271,0,33.25222,195,389,72,61.6,0,36.37805,380,345,70.3,60.9,0,42.947163,335,206,73.4,60.8,0,29.178434,200,252,73.3,60.4,0,39.797165,245,358,71.4,60.8,0,39.124573,350,164,71.5,62,0,32.762867,160,365,70.4,60.9,0,46.519524,335,239,72.3,63.6,0,38.247242,230,166,71.1,62.5,0,34.323795,150,203,69.9,63.1,0,36.155354,195,392,71.5,61.2,0,33.906784,380,596,69.3,59.6,0,60.664886,575,338,72.8,63.9,0,34.121662,335,254,72.4,63.2,0,38.975994,250,181,71.7,63.6,0,48.901707,175,203,72.2,62.8,0,28.724056,190,192,69.5,61.8,0,33.841278,185,306,68.7,60.5,0,33.98669,300,310,70.8,60.4,0,33.628647,300,216,68.2,60.3,0,52.813374,210,921,67,59.3,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.5,1.7,-0.2,29.85
20160706,255,78.3,85,38.29448555,37.9968875,273,50.1,44.8,5.8,87.4,82.2,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.7,74.3,53.4,70.8,15,70.1,59.6,70.8,0,75.5,1.85,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.4,73.1,57.2,66,15,93.2,60.8,53.3,0,73.1,1.01,60.6,1.8125,67.9,0,0,96.7,71.8,14.5,3.7,0.7,15,15,96.1,60.9,81.4,100,99.6,0,77.3,1.3,59.12069,58.62069,0,12.5,0,0,1,66,1,72,217,59.4,0,26.614481,200,72,68,0,73.8,58.1,0,2200,270,70.8,55.1,0,36.004932,260,129,69.1,56.4,0,49.637012,125,1022,70.5,56.1,0,26.761776,1000,385,73.3,56.4,0,32.233414,390.8425,623,70.1,56.9,0,43.88507,600,212,69,56.5,0,37.10152,200,128,68.4,56.7,0,49.43308,125,341,68.7,57.1,0,34.631348,330,337,70.1,57.6,0,100,650,851,68.3,57.6,0,100,950,509,0,56.5,0,31.637794,500,507,70,56.3,0,32.960964,500,179,72,59.5,0,45.63497,175,251,69.2,60.1,0,40.342773,245,226,70.3,59.7,0,40.570095,220,356,71.5,59.6,0,33.252457,350,166,72.1,60.4,0,34.971275,160,344,70.9,60.4,0,32.08964,335,349,71.7,60.5,0,29.713314,335,201,70.1,61.5,0,36.452904,195,409,71.5,60.3,0,33.92143,380,251,68.6,59.7,0,42.81578,245,182,72.7,59.1,0,43.37793,175,252,71.7,59.4,0,44.899704,245,431,70.6,58.9,0,41.162907,420,165,71.7,60.8,0,27.563868,160,345,71,60.2,0,36.732708,335,305,71.7,61.7,0,33.511868,300,419,70.9,60.2,0,29.62465,400,201,69.9,61.2,0,37.807114,195,394,70.2,59.5,0,31.474886,380,349,69.5,60,0,30.474451,335,179,72.7,58.4,0,55.83888,175,253,72.1,59.4,0,40.737595,245,358,71.5,58.8,0,37.49237,350,164,72.6,59.8,0,34.947292,160,342,73.1,59.5,0,37.714214,335,236,71.7,61.9,0,38.816914,230,297,72.1,60.3,0,36.84146,285,199,69.4,60.7,0,41.098553,195,405,72.1,59.9,0,31.571882,380,348,70.4,58.9,0,38.721115,335,187,72.4,59,0,55.844315,175,253,72.2,58.8,0,43.50681,245,426,71.2,59.2,0,46.364647,420,168,72.1,59.5,0,32.33752,160,346,71.1,59.7,0,34.371605,335,95,71.3,61.7,0,32.01029,100,342,71.3,60.7,0,38.71286,335,203,70.3,270.6,0,33.25222,195,392,72,59.9,0,36.37805,380,345,70.1,59.4,0,42.947163,335,205,73.3,59.3,0,29.178434,200,249,73.1,59.1,0,39.797165,245,359,71.4,59.2,0,39.124573,350,164,71.5,60.3,0,32.762867,160,356,70.2,59.3,0,46.519524,335,238,72.2,61.8,0,38.247242,230,165,71.1,60.8,0,34.323795,150,201,69.7,61.5,0,36.155354,195,393,71.4,59.6,0,33.906784,380,592,69,58.3,0,60.664886,575,339,72.7,61.9,0,34.121662,335,253,72.3,61.3,0,38.975994,250,181,71.5,61.7,0,48.901707,175,203,72,61,0,28.724056,190,191,69.2,60.1,0,33.841278,185,308,68.3,59,0,33.98669,300,310,70.8,58.9,0,33.628647,300,215,67.8,58.9,0,52.813374,210,923,66.6,58,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.5,1.4,-1.3,29.85
20160706,260,78.4,85.1,38.40913938,37.9968875,275,49.9,44.9,5.75,85.4,80.5,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.6,74.1,53.5,70.8,15,59.3,59.6,70.8,0,75.3,1.8,60.6,1.8125,60.9,0,0,34.9,11.2,0,0,0,72.3,73,56.6,66,15,90.1,60.8,55.3,0,72.9,1.01,60.6,1.8125,66.9,0,0,97.4,71.6,15.3,3.8,0.7,15,15,96.6,60.9,81.4,100,99.6,0,77.3,1.3,59.12069,58.62069,0,12.5,0,0,1,74.9,1,72,213,59,0,26.614481,200,72,68,0,73.8,57.8,0,2200,269,70.4,54.9,0,36.004932,260,129,68.9,56,0,49.637012,125,1019,70.3,55.6,0,26.761776,1000,354,73.4,56.3,0,25.76126,347.6424,617,69.7,56.3,0,43.88507,600,210,68.7,56.3,0,37.10152,200,128,68,56.4,0,49.43308,125,340,68.4,56.9,0,34.631348,330,334,69.8,57.2,0,100,650,848,67.8,57.3,0,100,950,509,0,56.1,0,31.637794,500,507,69.8,55.9,0,32.960964,500,179,71.9,58.6,0,45.63497,175,252,69.5,59.2,0,40.342773,245,227,70,58.8,0,40.570095,220,357,71.3,58.6,0,33.252457,350,166,72,59.3,0,34.971275,160,346,70.7,59.3,0,32.08964,335,349,71.6,59.3,0,29.713314,335,202,69.9,60.4,0,36.452904,195,413,71.3,59.2,0,33.92143,380,252,68.3,58.8,0,42.81578,245,183,72.6,58.2,0,43.37793,175,253,71.7,58.5,0,44.899704,245,432,70.4,58.1,0,41.162907,420,165,71.6,59.7,0,27.563868,160,347,70.9,59.1,0,36.732708,335,305,71.6,60.4,0,33.511868,300,419,70.8,59.1,0,29.62465,400,202,69.8,60.1,0,37.807114,195,383,70.1,58.5,0,31.462606,380,345,69.3,59.1,0,30.474451,335,180,72.7,57.7,0,55.83888,175,255,72,58.5,0,40.737595,245,357,71.4,57.9,0,37.49237,350,164,72.5,58.9,0,34.947292,160,344,73,58.5,0,37.714214,335,237,71.6,60.7,0,38.816914,230,298,72,59.1,0,36.84146,285,201,69.3,59.6,0,41.098553,195,407,72.1,58.8,0,31.571882,380,348,70.4,58,0,38.721115,335,188,72.3,58.1,0,55.844315,175,254,72.1,58,0,43.50681,245,430,71.1,58.3,0,46.364647,420,168,72,58.5,0,32.33752,160,344,71,58.7,0,34.371605,335,96,71.1,60.4,0,32.01029,100,345,71.2,59.6,0,38.71286,335,204,70.2,270,0,33.25222,195,388,71.9,58.8,0,36.37805,380,345,70,58.5,0,42.947163,335,208,73.1,58.4,0,29.178434,200,251,73,58.3,0,39.797165,245,360,71.2,58.3,0,39.124573,350,165,71.5,59.2,0,32.762867,160,359,69.9,58.4,0,46.519524,335,238,72.1,60.5,0,38.247242,230,167,71,59.6,0,34.323795,150,201,69.5,60.4,0,36.155354,195,392,71.3,58.6,0,33.906784,380,592,68.7,57.5,0,60.664886,575,338,72.6,60.5,0,34.121662,335,253,72.2,60.1,0,38.975994,250,183,71.4,60.4,0,48.901707,175,203,71.9,59.8,0,28.724056,190,191,68.9,59,0,33.841278,185,312,68.1,58.2,0,33.98669,300,311,70.6,58,0,33.628647,300,216,67.5,58,0,52.813374,210,923,66.3,57.3,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.5,2.2,-0.3,29.85
20160706,265,78.3,86,38.53057152,37.9968875,274,49.6,44.6,5.75,83.7,78.8,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.5,74.1,53.9,70.8,15,49,59.6,70.8,0,75.2,1.8,60.6,1.8125,60.5,0,0,34.8,11.2,0,0,0,72.1,73,56.3,65.8,15,86.9,60.8,52.6,0,72.8,1.01,60.6,1.8125,66,0,0,98,71.3,14.3,3.8,1.4,15,15,96.9,60.9,81.4,100,100,0,77.3,1.3,59.12069,58.62069,0,12.5,0,0,1,82.1,1,72,213,59.1,0,26.614481,200,72,68,0,73.7,57.8,0,2200,271,70.3,55.1,0,36.004932,260,129,68.7,56.1,0,49.637012,125,1038,70.1,55.6,0,26.761776,1000,330,73.5,56.7,0,22.125738,326.0424,619,69.4,56.4,0,43.88507,600,210,68.5,56.4,0,37.10152,200,128,67.7,56.5,0,49.43308,125,338,68.3,57,0,34.631348,330,335,69.6,57.3,0,100,650,849,67.5,57.5,0,100,950,510,0,56.2,0,31.637794,500,506,69.5,56,0,32.960964,500,179,71.8,58,0,45.63497,175,253,69.3,58.6,0,40.342773,245,227,69.8,58.3,0,40.570095,220,358,71.2,58.1,0,33.252457,350,166,71.9,58.6,0,34.971275,160,346,70.6,58.6,0,32.08964,335,351,71.5,58.5,0,29.713314,335,202,69.7,59.6,0,36.452904,195,413,71.1,58.5,0,33.92143,380,253,68.1,58.1,0,42.81578,245,183,72.5,57.8,0,43.37793,175,253,71.5,58,0,44.899704,245,433,70.2,57.6,0,41.162907,420,165,71.6,59,0,27.563868,160,347,70.8,58.5,0,36.732708,335,306,71.5,59.6,0,33.511868,300,420,70.6,58.4,0,29.62465,400,203,69.6,59.4,0,37.807114,195,405,69.9,57.9,0,31.462606,380,350,69.2,58.5,0,30.474451,335,181,72.6,57.3,0,55.83888,175,255,71.9,58.1,0,40.737595,245,360,71.3,57.5,0,37.49237,350,165,72.5,58.2,0,34.947292,160,347,72.9,58,0,37.714214,335,238,71.5,59.9,0,38.816914,230,299,71.9,58.4,0,36.84146,285,201,69.1,58.9,0,41.098553,195,400,72,58.2,0,31.571882,380,349,70.2,57.5,0,38.721115,335,189,72.2,57.6,0,55.844315,175,255,72,57.6,0,43.50681,245,430,70.9,57.7,0,46.364647,420,169,72,57.9,0,32.33752,160,346,70.9,58,0,34.371605,335,99,71,59.6,0,32.01029,100,343,71.1,58.9,0,38.71286,335,204,70.1,270.2,0,33.25222,195,388,71.8,58.2,0,36.37805,380,346,69.8,58,0,42.947163,335,206,73,57.8,0,29.178434,200,252,72.9,57.9,0,39.797165,245,360,71.1,57.8,0,39.124573,350,165,71.4,58.5,0,32.762867,160,362,69.7,57.8,0,46.519524,335,239,72,59.7,0,38.247242,230,171,70.9,58.9,0,34.323795,150,202,69.3,59.7,0,36.155354,195,390,71.2,58,0,33.906784,380,594,68.4,57.1,0,60.664886,575,339,72.5,59.6,0,34.121662,335,254,72.1,59.3,0,38.975994,250,182,71.3,59.5,0,48.901707,175,203,71.7,59,0,28.724056,190,192,68.6,58.3,0,33.841278,185,309,67.8,57.6,0,33.98669,300,312,70.4,57.5,0,33.628647,300,217,67.1,57.5,0,52.813374,210,925,66,56.9,0,84.97739,880,79.3,77.6,79.5,0,76.8,79.5,1,0.1,29.85
20160706,270,78.2,86.5,38.55666632,37.9968875,274,49.7,44.8,5.7,82.2,77.5,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74,55.5,70.3,15,40.8,59.6,70.3,0,75.1,1.85,60.6,1.8125,60,0,0,34.5,11.2,0,0,0,72,72.7,55.8,66.1,15,83.3,60.8,51.8,0,72.6,0.99,60.6,1.8125,65.1,0,0,97.8,72,14.1,4.1,0.2,15,15,96.9,60.9,81.4,100,100,0,77.3,1.3,59.12069,58.62069,0,12.5,0,0,1,87.7,1,72,213,59.8,0,26.614481,200,72,68,0,73.7,58.5,0,2200,272,70,56.1,0,36.004932,260,130,68.6,56.9,0,49.637012,125,1041,70,56.3,0,26.761776,1000,308,73.7,57.7,0,0.011578094,304.44226,620,69.2,57,0,43.88507,600,210,68.3,57.3,0,37.10152,200,129,67.5,57.3,0,49.43308,125,341,68,57.8,0,34.631348,330,336,69.5,57.9,0,100,650,850,67.3,58.3,0,100,950,510,0,57,0,31.637794,500,508,69.4,56.9,0,32.960964,500,179,71.7,57.5,0,45.63497,175,251,69.1,58.1,0,40.342773,245,226,69.7,57.8,0,40.570095,220,358,71,57.5,0,33.252457,350,166,71.9,58,0,34.971275,160,345,70.5,58,0,32.08964,335,352,71.3,57.9,0,29.713314,335,202,69.5,59,0,36.452904,195,410,71,58,0,33.92143,380,251,67.9,57.6,0,42.81578,245,183,72.4,57.3,0,43.37793,175,251,71.3,57.5,0,44.899704,245,431,70.1,57.1,0,41.162907,420,165,71.5,58.4,0,27.563868,160,346,70.7,57.9,0,36.732708,335,305,71.4,58.9,0,33.511868,300,421,70.5,57.8,0,29.62465,400,201,69.5,58.8,0,37.807114,195,377,69.8,57.3,0,31.757338,380,339,69.1,58,0,30.474451,335,180,72.5,56.7,0,55.83888,175,255,71.9,57.6,0,40.737595,245,357,71.2,56.9,0,37.49237,350,164,72.4,57.7,0,34.947292,160,344,72.9,57.4,0,37.714214,335,236,71.4,59.2,0,38.816914,230,297,71.8,57.8,0,36.84146,285,200,69,58.3,0,41.098553,195,406,71.9,57.7,0,31.571882,380,349,70.1,56.9,0,38.721115,335,189,72,57.2,0,55.844315,175,255,71.9,57,0,43.50681,245,429,70.8,57.2,0,46.364647,420,168,71.9,57.3,0,32.33752,160,348,70.8,57.5,0,34.371605,335,96,70.9,58.9,0,32.01029,100,342,71,58.3,0,38.71286,335,203,69.9,269.6,0,33.25222,195,388,71.7,57.7,0,36.37805,380,345,69.6,57.4,0,42.947163,335,205,72.9,57.3,0,29.178434,200,250,72.9,57.4,0,39.797165,245,361,71,57.2,0,39.124573,350,165,71.3,57.9,0,32.762867,160,358,69.5,57.2,0,46.519524,335,239,71.9,59,0,38.247242,230,164,70.9,58.2,0,34.323795,150,201,69.2,59.1,0,36.155354,195,388,71.1,57.5,0,33.906784,380,590,68.2,56.6,0,60.664886,575,338,72.4,58.9,0,34.121662,335,253,71.8,58.6,0,38.975994,250,182,71.1,58.8,0,48.901707,175,203,71.5,58.4,0,28.724056,190,191,68.4,57.8,0,33.841278,185,307,67.6,57.1,0,33.98669,300,312,70.4,56.9,0,33.628647,300,215,66.9,57,0,52.813374,210,920,65.7,56.3,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,2.7,-0.8,29.85
20160706,275,78.1,87,38.58218139,37.9968875,270,49.4,45.1,5.7,80.7,76.7,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,58.1,70.8,15,36.5,59.6,70.8,0,75.2,1.8,60.6,1.8125,59.7,0,0,34.7,11.2,0,0,0,71.9,72.6,55.5,65.8,15,79.7,60.8,56,0,72.5,1,60.6,1.8125,64.6,0,0,98,71.6,15.5,3.9,1.4,15,15,97.1,60.9,81.4,100,99.7,0,77.3,1.3,59.12069,58.62069,0,12.4,0,0,1,92.5,1,72,211,61.4,0,26.614481,200,72,68,0,73.7,60.2,0,2200,271,69.2,58.4,0,36.004932,260,129,68.6,58.7,0,49.637012,125,1042,70,58.1,0,26.761776,1000,311,73.9,59,0,0.011578094,304.44226,617,69.1,58.6,0,43.88507,600,211,68.1,59.2,0,37.10152,200,128,67.5,59.2,0,49.43308,125,340,68.1,59.7,0,34.631348,330,334,69.4,59.7,0,100,650,849,67.3,60.3,0,100,950,509,0,58.8,0,31.637794,500,506,69.3,58.8,0,32.960964,500,179,71.6,57.2,0,45.63497,175,253,68.9,57.7,0,40.342773,245,227,69.5,57.5,0,40.570095,220,360,70.8,57.2,0,33.252457,350,166,71.8,57.6,0,34.971275,160,347,70.4,57.6,0,32.08964,335,352,71.2,57.5,0,29.713314,335,203,69.4,58.5,0,36.452904,195,412,70.9,57.6,0,33.92143,380,252,67.8,57.2,0,42.81578,245,183,72.3,57,0,43.37793,175,254,71.2,57.2,0,44.899704,245,434,69.9,56.8,0,41.162907,420,165,71.5,58,0,27.563868,160,348,70.6,57.5,0,36.732708,335,306,71.3,58.4,0,33.511868,300,420,70.4,57.4,0,29.62465,400,202,69.3,58.3,0,37.807114,195,408,69.7,57,0,31.56085,380,358,68.9,57.6,0,30.474451,335,181,72.5,56.5,0,55.83888,175,256,71.8,57.3,0,40.737595,245,360,71.1,56.6,0,37.49237,350,165,72.3,57.4,0,34.947292,160,344,72.8,57,0,37.714214,335,238,71.2,58.8,0,38.816914,230,300,71.7,57.3,0,36.84146,285,201,68.8,57.9,0,41.098553,195,407,71.9,57.3,0,31.571882,380,352,70,56.6,0,38.721115,335,189,71.9,56.9,0,55.844315,175,256,71.8,56.7,0,43.50681,245,430,70.6,57,0,46.364647,420,170,71.9,57,0,32.33752,160,348,70.6,57.1,0,34.371605,335,97,70.7,58.4,0,32.01029,100,344,70.8,57.9,0,38.71286,335,204,69.8,269.7,0,33.25222,195,386,71.6,57.3,0,36.37805,380,346,69.5,57.1,0,42.947163,335,208,72.9,57,0,29.178434,200,251,72.8,57.2,0,39.797165,245,361,70.9,56.9,0,39.124573,350,165,71.2,57.5,0,32.762867,160,361,69.2,56.9,0,46.519524,335,239,71.8,58.5,0,38.247242,230,171,70.8,57.8,0,34.323795,150,201,69.1,58.7,0,36.155354,195,388,71.1,57.1,0,33.906784,380,593,68,56.2,0,60.664886,575,341,72.3,58.3,0,34.121662,335,255,71.7,58.1,0,38.975994,250,182,71,58.3,0,48.901707,175,203,71.3,58,0,28.724056,190,192,68.3,57.4,0,33.841278,185,309,67.3,56.8,0,33.98669,300,313,70.4,56.6,0,33.628647,300,217,66.6,56.7,0,52.813374,210,923,65.5,56.1,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,1,0.1,29.85
20160706,280,78,86.5,38.37328328,37.9968875,270,49.2,44.8,5.75,80.1,75.9,-0.2,3.75,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.75,7.5,200,73.5,74.2,59.3,70.8,15,34.6,59.6,70.8,0,75.4,1.8,60.6,1.8125,59.7,0,0,34.7,11.2,0,0,0,71.8,72.5,55.4,66.2,15,76,60.8,56.5,0,72.5,1,60.6,1.8125,64,0,0,98.5,72,15.8,4.2,1.3,15,15,97.4,60.9,81.4,100,99.5,0,77.3,1.3,59.12069,58.62069,0,12.4,0,0,1,96.5,0,72,214,62.9,0,26.614481,200,72,68,0,73.7,61.6,0,2200,269,70,60,0,36.004932,260,129,68.6,60.4,0,49.637012,125,1045,70.1,59.9,0,26.761776,1000,322,74.2,60.6,0,21.08371,326.04218,619,69.2,60.2,0,43.88507,600,209,68.1,60.8,0,37.10152,200,128,67.6,60.8,0,49.43308,125,339,68.2,61.2,0,34.631348,330,333,69.4,61.3,0,100,650,846,67.5,61.8,0,100,950,508,0,60.5,0,31.637794,500,507,69.3,60.5,0,32.960964,500,179,71.6,56.9,0,45.63497,175,252,68.7,57.5,0,40.342773,245,226,69.4,57.2,0,40.570095,220,357,70.7,56.9,0,33.252457,350,166,71.7,57.3,0,34.971275,160,347,70.3,57.3,0,32.08964,335,351,71,57.2,0,29.713314,335,202,69.2,58.2,0,36.452904,195,408,70.8,57.3,0,33.92143,380,251,67.6,56.9,0,42.81578,245,182,72.3,56.8,0,43.37793,175,253,71,56.9,0,44.899704,245,433,69.7,56.6,0,41.162907,420,165,71.4,57.7,0,27.563868,160,348,70.5,57.2,0,36.732708,335,306,71.1,58.1,0,33.511868,300,420,70.3,57.1,0,29.62465,400,201,69.1,58,0,37.807114,195,408,69.6,56.7,0,31.474886,380,348,68.8,57.4,0,30.474451,335,180,72.4,56.3,0,55.83888,175,254,71.7,57,0,40.737595,245,359,71,56.4,0,37.49237,350,164,72.3,57.1,0,34.947292,160,345,72.7,56.8,0,37.714214,335,236,71.2,58.4,0,38.816914,230,298,71.6,57,0,36.84146,285,200,68.7,57.6,0,41.098553,195,406,71.8,57,0,31.571882,380,347,69.9,56.4,0,38.721115,335,188,71.8,56.6,0,55.844315,175,254,71.7,56.5,0,43.50681,245,429,70.5,56.6,0,46.364647,420,169,71.8,56.7,0,32.33752,160,347,70.5,56.8,0,34.371605,335,97,70.6,58,0,32.01029,100,345,70.8,57.6,0,38.71286,335,204,69.6,269.5,0,33.25222,195,389,71.6,57,0,36.37805,380,346,69.4,56.9,0,42.947163,335,208,72.8,56.7,0,29.178434,200,250,72.7,57,0,39.797165,245,360,70.8,56.6,0,39.124573,350,165,71.2,57.2,0,32.762867,160,357,69.1,56.6,0,46.519524,335,238,71.7,58.1,0,38.247242,230,162,70.7,57.5,0,34.323795,150,201,68.9,58.4,0,36.155354,195,387,71,56.9,0,33.906784,380,589,67.8,56.1,0,60.664886,575,341,72.2,58,0,34.121662,335,254,71.6,57.8,0,38.975994,250,182,70.8,58,0,48.901707,175,202,71.2,57.6,0,28.724056,190,191,68.2,57.1,0,33.841278,185,310,67.1,56.6,0,33.98669,300,313,70.3,56.3,0,33.628647,300,217,66.4,56.4,0,52.813374,210,922,65.3,56,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,1,-0.1,29.85
20160706,285,77.9,87.6,38.53822869,37.9968875,257,55.5,55.4,4.2,74.5,75.9,-0.1,3.4,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,73.6,74.4,62.2,71.8,15,36.1,59.6,71.8,0,75.5,1.8,60.6,1.8125,59.8,0,0,35.2,11.3,0,0,0,71.8,72.4,56.5,66.1,15,72.6,60.8,52.1,0,72.2,1,60.6,1.8125,63.5,0,0,99.7,71.5,14.2,4.3,1.3,15,15,99.8,60.9,81.4,100,99.5,0,77.3,1.3,59.12069,58.62069,0,12.4,0,0,0,0,0,72,215,64.5,0,26.614481,200,72,68,0,73.7,63.4,0,2200,270,70.1,62.2,0,36.004932,260,129,68.6,62.3,0,49.637012,125,1029,70.2,61.7,0,26.761776,1000,368,74.1,63.2,0,30.577745,369.2422,621,69.3,61.9,0,43.88507,600,211,68.1,62.8,0,37.10152,200,129,67.7,62.6,0,49.43308,125,340,68.3,63.2,0,34.631348,330,335,69.5,63.1,0,100,650,850,67.6,63.8,0,100,950,510,0,62.4,0,31.637794,500,507,69.3,62.5,0,32.960964,500,178,71.5,57.2,0,45.63497,175,252,68.6,57.7,0,40.342773,245,226,69.3,57.5,0,40.570095,220,357,70.6,57.2,0,33.252457,350,166,71.6,57.4,0,34.971275,160,343,70.2,57.4,0,32.08964,335,350,70.9,57.3,0,29.713314,335,201,69.1,58.2,0,36.452904,195,407,70.6,57.5,0,33.92143,380,250,67.5,57.2,0,42.81578,245,182,72.2,57.3,0,43.37793,175,251,70.9,57.3,0,44.899704,245,431,69.6,57,0,41.162907,420,165,71.4,57.8,0,27.563868,160,344,70.4,57.4,0,36.732708,335,305,71,58,0,33.511868,300,421,70.2,57.2,0,29.62465,400,200,68.9,58.1,0,37.807114,195,382,69.4,56.9,0,31.757338,380,343,68.7,57.6,0,30.012167,335,179,72.4,56.9,0,55.83888,175,252,71.7,57.4,0,40.737595,245,356,70.9,56.8,0,37.49237,350,164,72.2,57.3,0,34.947292,160,343,72.6,57.1,0,37.714214,335,235,71,58.4,0,38.816914,230,298,71.6,57.1,0,36.84146,285,199,68.6,57.8,0,41.098553,195,404,71.7,57.1,0,31.571882,380,349,69.8,56.7,0,38.721115,335,188,71.7,57,0,55.844315,175,252,71.7,57.1,0,43.50681,245,429,70.4,57,0,46.364647,420,168,71.7,57,0,32.33752,160,346,70.4,57,0,34.371605,335,98,70.6,58,0,32.01029,100,343,70.6,57.7,0,38.71286,335,203,69.5,269.9,0,33.25222,195,384,71.5,57.1,0,36.37805,380,345,69.2,57.1,0,42.947163,335,207,72.7,57,0,29.178434,200,250,72.6,57.4,0,39.797165,245,359,70.7,57,0,39.124573,350,165,71.1,57.4,0,32.762867,160,353,68.9,56.9,0,46.519524,335,238,71.6,58,0,38.247242,230,165,70.6,57.5,0,34.323795,150,200,68.8,58.4,0,36.155354,195,387,70.9,57.1,0,33.906784,380,585,67.6,56.9,0,60.664886,575,339,72.1,57.8,0,34.121662,335,252,71.4,57.8,0,38.975994,250,181,70.7,57.9,0,48.901707,175,202,71.1,57.6,0,28.724056,190,191,68.1,57.3,0,33.841278,185,306,67,57,0,33.98669,300,312,70.1,56.6,0,33.628647,300,216,66.2,56.9,0,52.813374,210,917,65.1,56.9,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,3.1,-0.2,29.85
20160706,290,77.8,88,38.53908356,37.9968875,243,58.5,58.5,4.2,74.6,75.9,-0.1,3,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.7,74.6,63.8,71.8,15,41.1,59.6,71.8,0,75.6,1.85,60.6,1.8125,60.2,0,0,35.1,11.3,0,0,0,71.7,72.3,60.2,66.3,15,71.8,60.8,52.4,0,72.3,1.01,60.6,1.8125,63.5,0,0,99.7,71.6,14.4,4.1,1.3,15,15,100,68.9,81.4,100,100,0,77.3,1.3,59.12069,58.62069,0,12.4,0,0,0,0,0,72,210,66.3,0,26.614481,200,72,68,0,73.7,65.1,0,2200,271,70.3,64.1,0,36.004932,260,130,68.8,64.3,0,49.637012,125,1023,70.3,63.8,0,26.761776,1000,368,73.9,65,0,29.998842,369.2422,621,69.5,63.9,0,43.88507,600,211,68.2,64.7,0,37.10152,200,128,68,64.6,0,49.43308,125,342,68.6,65,0,34.631348,330,335,69.6,65,0,100,650,850,67.9,65.6,0,100,950,510,0,64.3,0,31.637794,500,507,69.4,64.4,0,32.960964,500,179,71.4,59.9,0,45.63497,175,252,68.6,60.3,0,40.342773,245,226,69.3,60.3,0,40.570095,220,357,70.6,59.8,0,33.252457,350,166,71.6,59.6,0,34.971275,160,345,70.1,59.6,0,32.08964,335,351,70.9,59.5,0,29.713314,335,202,69.1,60.2,0,36.452904,195,402,70.6,59.9,0,33.92143,380,255,67.5,59.8,0,42.81578,245,183,72.1,60.3,0,43.37793,175,252,70.8,60.1,0,44.899704,245,431,69.5,59.9,0,41.162907,420,165,71.3,60,0,27.563868,160,345,70.3,59.9,0,36.732708,335,305,71,59.7,0,33.511868,300,419,70.1,59.4,0,29.62465,400,201,68.8,60.1,0,37.807114,195,389,69.4,59.5,0,31.192434,380,340,68.7,60,0,30.012167,335,180,72.3,60.1,0,55.83888,175,255,71.6,60.2,0,40.737595,245,356,70.8,59.7,0,37.49237,350,164,72.2,59.8,0,34.947292,160,343,72.5,59.8,0,37.714214,335,236,71,60.1,0,38.816914,230,298,71.5,59.3,0,36.84146,285,200,68.5,60.1,0,41.098553,195,405,71.7,59.5,0,31.571882,380,350,69.7,59.6,0,38.721115,335,188,71.7,59.8,0,55.844315,175,254,71.6,60.1,0,43.50681,245,427,70.4,59.8,0,46.364647,420,168,71.7,59.6,0,32.33752,160,346,70.4,59.4,0,34.371605,335,97,70.5,59.6,0,32.01029,100,342,70.6,59.9,0,38.71286,335,205,69.4,270,0,33.25222,195,389,71.4,59.5,0,36.37805,380,346,69.2,59.8,0,42.947163,335,207,72.7,59.8,0,29.178434,200,252,72.5,60.3,0,39.797165,245,361,70.7,59.7,0,39.124573,350,165,71,59.7,0,32.762867,160,364,68.8,59.6,0,46.519524,335,239,71.5,59.7,0,38.247242,230,168,70.6,59.5,0,34.323795,150,202,68.7,60.4,0,36.155354,195,390,70.8,59.7,0,33.906784,380,590,67.5,60,0,60.664886,575,340,72.1,59.4,0,34.121662,335,254,71.3,59.7,0,38.975994,250,182,70.6,59.5,0,48.901707,175,204,71,59.5,0,28.724056,190,191,68,59.6,0,33.841278,185,310,66.9,60,0,33.98669,300,312,70,59.4,0,33.628647,300,216,66.2,59.7,0,52.813374,210,920,65.1,60.1,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,1.3,-1.4,29.85
20160706,295,77.8,87.9,38.50217639,37.9968875,1,59,59.1,4.2,74.8,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.9,74.8,66.4,71.8,15,49.4,59.6,71.8,0,75.8,1.8,60.6,1.8125,60.8,0,0,35.1,11.3,0,0,0,71.8,72.4,64.8,66.6,15,73.3,60.8,54.2,0,72.4,1,60.6,1.8125,64.3,0,0,99.8,71.7,14.8,4.1,0.3,15,15,100,70.9,81.4,100,99.6,0,77.3,1.25,59.12069,58.62069,0,12.3,0,0,0,0,0,72,209,68.1,0,26.614481,200,72,68,0,73.7,67,0,2200,270,70.5,66.2,0,36.004932,260,129,68.9,66.3,0,49.637012,125,1022,70.4,65.7,0,26.761776,1000,368,73.9,67.1,0,29.95253,369.2422,622,69.8,65.8,0,43.88507,600,211,68.3,66.7,0,37.10152,200,128,68.3,66.6,0,49.43308,125,340,68.8,67,0,34.631348,330,334,69.9,66.8,0,100,650,849,68.2,67.7,0,100,950,509,0,66.3,0,31.637794,500,506,69.6,66.4,0,32.960964,500,178,71.4,63.9,0,45.63497,175,251,68.7,64.1,0,40.342773,245,226,69.4,64.1,0,40.570095,220,357,70.6,63.8,0,33.252457,350,166,71.5,63.4,0,34.971275,160,346,70.1,63.3,0,32.08964,335,350,70.8,63.2,0,29.713314,335,202,69.1,63.5,0,36.452904,195,404,70.6,63.7,0,33.92143,380,254,67.5,63.6,0,42.81578,245,182,72.1,64.3,0,43.37793,175,253,70.9,64.1,0,44.899704,245,432,69.6,63.9,0,41.162907,420,165,71.3,63.5,0,27.563868,160,346,70.3,63.7,0,36.732708,335,306,71,63,0,33.511868,300,422,70.1,63.1,0,29.62465,400,202,68.8,63.4,0,37.807114,195,394,69.4,63.4,0,31.892422,380,338,68.7,63.8,0,30.012167,335,180,72.3,64.2,0,55.83888,175,253,71.6,64.1,0,40.737595,245,358,70.8,63.8,0,37.49237,350,164,72.2,63.7,0,34.947292,160,345,72.5,63.8,0,37.714214,335,236,71,63.3,0,38.816914,230,299,71.5,63.1,0,36.84146,285,200,68.5,63.8,0,41.098553,195,405,71.6,63.5,0,31.571882,380,352,69.7,63.7,0,38.721115,335,189,71.8,63.9,0,55.844315,175,255,71.6,64.2,0,43.50681,245,430,70.4,63.8,0,46.364647,420,169,71.6,63.5,0,32.33752,160,346,70.3,63.3,0,34.371605,335,95,70.5,62.9,0,32.01029,100,346,70.6,63.5,0,38.71286,335,204,69.4,270,0,33.25222,195,390,71.4,63.3,0,36.37805,380,346,69.3,63.7,0,42.947163,335,209,72.8,63.8,0,29.178434,200,251,72.5,64.2,0,39.797165,245,361,70.6,63.7,0,39.124573,350,165,71,63.5,0,32.762867,160,364,68.8,63.6,0,46.519524,335,239,71.5,62.9,0,38.247242,230,167,70.6,63,0,34.323795,150,201,68.7,63.7,0,36.155354,195,393,70.8,63.7,0,33.906784,380,594,67.6,64.3,0,60.664886,575,340,72.1,62.7,0,34.121662,335,255,71.3,63.3,0,38.975994,250,183,70.6,62.9,0,48.901707,175,203,71,63.1,0,28.724056,190,192,68.1,63.5,0,33.841278,185,310,67.1,64,0,33.98669,300,314,70,63.5,0,33.628647,300,218,66.4,63.8,0,52.813374,210,924,65.3,64.3,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,0.1,0.9,29.87
20160706,300,77.7,88.1,38.45639195,37.9968875,1,58.8,59.1,4.2,75,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.1,75,67.3,71.8,15,59.6,59.6,71.8,0,76,1.85,60.6,1.8125,61.5,0,0,35.1,11.4,0,0,0,71.9,72.6,66.3,66.3,15,75.2,60.8,53.1,0,72.4,1,60.6,1.8125,65.2,0,0,99.9,71.2,14.5,3.8,1,15,15,100,72.9,81.4,100,100,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,0,0,0,72,208,69.2,0,26.614481,200,72,68,0,73.7,68.2,0,2200,271,70.8,67.4,0,36.004932,260,129,69.1,67.6,0,49.637012,125,1017,70.6,67.3,0,26.761776,1000,367,74,68.2,0,30.415653,369.2422,621,70.1,67.3,0,43.88507,600,211,68.6,67.9,0,37.10152,200,129,68.6,67.9,0,49.43308,125,340,69.1,68.1,0,34.631348,330,335,70.1,68.1,0,100,650,851,68.5,68.7,0,100,950,510,0,67.6,0,31.637794,500,506,69.8,67.7,0,32.960964,500,178,71.5,65.1,0,45.63497,175,251,68.9,65.4,0,40.342773,245,225,69.7,65.4,0,40.570095,220,356,70.8,65,0,33.252457,350,166,71.5,64.7,0,34.971275,160,345,70.2,64.7,0,32.08964,335,351,70.9,64.7,0,29.713314,335,201,69.2,65.1,0,36.452904,195,396,70.7,65,0,33.92143,380,253,67.8,65,0,42.81578,245,182,72.2,65.7,0,43.37793,175,249,71,65.5,0,44.899704,245,429,69.8,65.4,0,41.162907,420,165,71.3,65,0,27.563868,160,343,70.4,65,0,36.732708,335,304,71.1,64.5,0,33.511868,300,419,70.2,64.4,0,29.62465,400,199,68.9,64.9,0,37.807114,195,390,69.5,64.7,0,31.892422,380,340,68.8,65.2,0,30.012167,335,178,72.4,65.6,0,55.83888,175,253,71.6,65.3,0,40.737595,245,356,70.8,65.1,0,37.49237,350,164,72.1,65,0,34.947292,160,340,72.5,65.1,0,37.714214,335,235,71,64.9,0,38.816914,230,296,71.6,64.4,0,36.84146,285,198,68.6,65.2,0,41.098553,195,401,71.6,64.7,0,31.571882,380,348,69.8,64.9,0,38.721115,335,187,72,65.1,0,55.844315,175,253,71.7,65.5,0,43.50681,245,424,70.4,64.9,0,46.364647,420,168,71.7,64.8,0,32.33752,160,347,70.4,64.5,0,34.371605,335,96,70.6,64.5,0,32.01029,100,342,70.8,64.9,0,38.71286,335,204,69.5,270.6,0,33.25222,195,388,71.5,64.7,0,36.37805,380,345,69.4,65,0,42.947163,335,205,72.9,64.8,0,29.178434,200,250,72.6,65.6,0,39.797165,245,359,70.7,64.8,0,39.124573,350,165,70.4,64.7,0,32.762867,160,361,69,64.8,0,46.519524,335,239,71.5,64.5,0,38.247242,230,159,70.6,64.4,0,34.323795,150,201,68.9,65.4,0,36.155354,195,393,70.8,64.9,0,33.906784,380,594,67.9,65.4,0,60.664886,575,338,72.1,64.4,0,34.121662,335,253,71.4,64.8,0,38.975994,250,181,70.6,64.4,0,48.901707,175,203,71.1,64.6,0,28.724056,190,191,68.3,64.8,0,33.841278,185,308,67.4,65.2,0,33.98669,300,312,70,64.5,0,33.628647,300,216,66.8,64.8,0,52.813374,210,919,65.7,65.6,0,84.97739,880,79.3,77.6,79.5,0,76.7,79.5,1.1,-0.1,29.87
20160706,305,77.6,88.8,38.5258127,42.073695,1,58.8,59,4.2,75.2,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.2,75.2,68,71.3,15,70.5,59.6,71.3,0,76.2,1.8,60.6,1.8125,62.1,0,0,34.9,11.3,0,0,0,72,72.6,67.7,66.4,15,77.7,60.8,53.8,0,72.5,1,60.6,1.8125,66.7,0,0,94.3,71.1,14.7,4.2,0.9,15,15,99,72.9,81.6,100,100,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,0,0,0,72,208,69.9,0,26.614481,200,72,68,0,73.8,68.8,0,2200,267,71,68,0,36.004932,260,128,69.2,68.3,0,49.637012,125,1015,70.7,68,0,26.761776,1000,395,74.1,68.7,0,31.78187,390.84216,617,70.3,68,0,43.88507,600,209,68.8,68.4,0,37.10152,200,127,69,68.4,0,49.43308,125,338,69.3,68.6,0,34.631348,330,332,70.3,68.7,0,100,650,844,68.8,69.2,0,100,950,508,0,68.3,0,31.637794,500,505,70,68.3,0,32.960964,500,178,71.6,66.5,0,45.63497,175,251,69.1,66.6,0,40.342773,245,225,69.9,66.5,0,40.570095,220,356,71,66.3,0,33.252457,350,166,71.6,65.7,0,34.971275,160,344,70.3,65.7,0,32.08964,335,348,71,65.6,0,29.713314,335,201,69.4,65.9,0,36.452904,195,401,70.9,66,0,33.92143,380,253,68,66.2,0,42.81578,245,181,72.3,67.1,0,43.37793,175,251,71.1,66.8,0,44.899704,245,430,70,66.8,0,41.162907,420,165,71.3,65.9,0,27.563868,160,344,70.5,66.2,0,36.732708,335,305,71.2,65.4,0,33.511868,300,417,70.3,65.5,0,29.62465,400,200,69.1,65.8,0,37.807114,195,386,69.6,65.9,0,31.425766,380,347,68.9,66.5,0,30.924574,335,179,72.4,67.1,0,55.83888,175,255,71.7,66.8,0,40.737595,245,355,70.9,66.6,0,37.49237,350,164,72.1,66.2,0,34.947292,160,343,72.6,66.3,0,37.714214,335,236,71.2,65.8,0,38.816914,230,298,71.6,65.3,0,36.84146,285,199,68.7,66.1,0,41.098553,195,406,71.7,65.8,0,31.571882,380,348,69.9,66.4,0,38.721115,335,188,72,66.6,0,55.844315,175,252,71.8,66.9,0,43.50681,245,427,70.6,66.4,0,46.364647,420,168,71.7,65.9,0,32.33752,160,345,70.6,65.7,0,34.371605,335,96,70.7,65.1,0,32.01029,100,345,70.8,65.7,0,38.71286,335,204,69.6,270.3,0,33.25222,195,388,71.5,65.6,0,36.37805,380,343,69.5,66.3,0,42.947163,335,206,72.9,66,0,29.178434,200,249,72.7,66.9,0,39.797165,245,360,70.8,66.1,0,39.124573,350,165,71.1,65.3,0,32.762867,160,358,69.2,66.1,0,46.519524,335,239,71.6,65.1,0,38.247242,230,160,70.7,65.4,0,34.323795,150,201,69.1,66.1,0,36.155354,195,390,70.9,65.7,0,33.906784,380,590,68.1,66.7,0,60.664886,575,339,72.2,65,0,34.121662,335,254,71.6,65.4,0,38.975994,250,182,70.8,65.1,0,48.901707,175,203,71.2,65.5,0,28.724056,190,191,68.6,65.8,0,33.841278,185,310,67.6,66.4,0,33.98669,300,311,70.1,65.9,0,33.628647,300,216,67.2,66.3,0,52.813374,210,921,66.1,67,0,84.97739,880,79.3,77.7,79.5,0,76.7,79.5,1.1,-0.8,29.87
20160706,310,77.5,88.7,38.41046181,42.073695,1,58.7,59.1,4.2,75.3,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.3,75.3,69.1,71.8,15,83,59.6,71.8,0,76.3,1.8,60.6,1.8125,62.9,0,0,35.1,11.3,0,0,0,72.1,72.8,69.6,66.4,15,81.2,60.8,54.4,0,72.7,1.02,60.6,1.8125,68,0,0,87.8,71.2,15,3.9,1.3,15,15,96.2,72.9,81.6,100,99.5,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,0,0,0,72,207,70.4,0,26.614481,200,72,68,0,73.8,69.5,0,2200,269,71.2,68.6,0,36.004932,260,129,69.4,68.9,0,49.637012,125,1023,70.9,68.6,0,26.761776,1000,421,74.1,69.3,0,36.52889,434.04218,619,70.5,68.7,0,43.88507,600,210,69,69,0,37.10152,200,128,69.3,69,0,49.43308,125,340,69.5,69.1,0,34.631348,330,334,70.5,69.1,0,100,650,849,69.1,69.6,0,100,950,508,0,68.8,0,31.637794,500,506,70.2,68.9,0,32.960964,500,178,71.6,68.3,0,45.63497,175,250,69.2,68.4,0,40.342773,245,225,70,68.1,0,40.570095,220,356,71.1,68.1,0,33.252457,350,165,71.6,67.2,0,34.971275,160,343,70.3,67.4,0,32.08964,335,350,71.1,67.1,0,29.713314,335,201,69.6,67.1,0,36.452904,195,411,71,67.7,0,33.92143,380,251,68.3,67.8,0,42.81578,245,181,72.4,68.8,0,43.37793,175,251,71.2,68.6,0,44.899704,245,430,70.2,68.5,0,41.162907,420,165,71.4,67.5,0,27.563868,160,344,70.5,67.8,0,36.732708,335,305,71.2,66.7,0,33.511868,300,419,70.4,67.1,0,29.62465,400,201,69.3,67,0,37.807114,195,389,69.7,67.7,0,31.425766,380,346,69,68.1,0,30.924574,335,179,72.4,68.8,0,55.83888,175,252,71.8,68.5,0,40.737595,245,354,71,68.3,0,37.49237,350,164,72.1,67.7,0,34.947292,160,344,72.6,67.9,0,37.714214,335,235,71.2,67,0,38.816914,230,294,71.7,67,0,36.84146,285,199,68.8,67.6,0,41.098553,195,403,71.7,67.7,0,31.571882,380,351,70,68.1,0,38.721115,335,187,72.2,68.3,0,55.844315,175,254,71.8,68.7,0,43.50681,245,429,70.7,68.1,0,46.364647,420,169,71.8,67.5,0,32.33752,160,345,70.7,67.3,0,34.371605,335,97,70.8,66.4,0,32.01029,100,344,70.9,67.3,0,38.71286,335,204,69.7,270.5,0,33.25222,195,388,71.6,67.3,0,36.37805,380,346,69.7,67.9,0,42.947163,335,207,73,67.9,0,29.178434,200,251,72.8,68.6,0,39.797165,245,359,70.8,67.9,0,39.124573,350,165,71.2,67.1,0,32.762867,160,363,69.4,67.7,0,46.519524,335,239,71.7,66.2,0,38.247242,230,165,70.7,66.8,0,34.323795,150,202,69.2,67.3,0,36.155354,195,388,71,67.6,0,33.906784,380,591,68.4,68.5,0,60.664886,575,341,72.3,66.2,0,34.121662,335,254,71.7,66.9,0,38.975994,250,182,70.9,66.5,0,48.901707,175,202,71.4,66.9,0,28.724056,190,191,68.9,67.5,0,33.841278,185,308,67.9,68.1,0,33.98669,300,312,70.3,67.7,0,33.628647,300,216,67.5,68.1,0,52.813374,210,927,66.4,68.8,0,84.97739,880,79.3,77.7,79.5,0,76.7,79.5,1.1,-0.1,29.87
20160706,315,77.5,88.9,38.45643209,42.073695,1,58.8,59,4.2,75.5,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.5,70.5,71.8,15,96.8,60,71.8,0,76.4,1.8,61,1.8125,63.4,0,0,35,11.3,0,0,0,72.2,72.8,71,66.2,15,85.2,61,53.6,0,72.8,1,61,1.8125,68.9,0,0,82.6,70.9,14.7,4.1,0.6,15,15,93.5,74.9,81.6,100,99.6,0,77.3,1.3,59.37931,58.87931,0,12.2,0,0,0,0,0,72,207,71.2,0,26.614481,200,72,68,0,73.8,70.4,0,2200,268,71.4,69.6,0,36.004932,260,129,69.5,69.7,0,49.637012,125,1016,71,69.4,0,26.761776,1000,431,74,70.1,0,34.769016,434.04218,620,70.8,69.4,0,43.88507,600,209,69.2,69.7,0,37.10152,200,128,69.5,69.6,0,49.43308,125,340,69.7,69.8,0,34.631348,330,333,70.7,69.6,0,100,650,847,69.3,70,0,100,950,507,0,69.5,0,31.637794,500,506,70.4,69.6,0,32.960964,500,177,71.7,69.9,0,45.63497,175,250,69.4,70,0,40.342773,245,224,70.2,69.7,0,40.570095,220,354,71.2,69.8,0,33.252457,350,165,71.7,68.9,0,34.971275,160,343,70.5,69,0,32.08964,335,348,71.2,68.8,0,29.713314,335,201,69.7,68.6,0,36.452904,195,400,71.1,69.4,0,33.92143,380,249,68.4,69.5,0,42.81578,245,181,72.4,70.4,0,43.37793,175,249,71.3,70.2,0,44.899704,245,430,70.3,70.1,0,41.162907,420,165,71.4,69.1,0,27.563868,160,344,70.6,69.5,0,36.732708,335,304,71.3,68.3,0,33.511868,300,419,70.6,68.7,0,29.62465,400,199,69.4,68.5,0,37.807114,195,389,69.8,69.4,0,30.799461,380,354,69.1,69.7,0,30.924574,335,178,72.5,70.4,0,55.83888,175,252,71.8,70.1,0,40.737595,245,356,71.1,70,0,37.49237,350,164,72.2,69.4,0,34.947292,160,341,72.7,69.6,0,37.714214,335,235,71.3,68.6,0,38.816914,230,296,71.8,68.7,0,36.84146,285,198,69,69.2,0,41.098553,195,404,71.8,69.4,0,31.571882,380,349,70.1,69.8,0,38.721115,335,187,72.3,70,0,55.844315,175,253,71.9,70.3,0,43.50681,245,422,70.8,69.8,0,46.364647,420,168,71.9,69.1,0,32.33752,160,344,70.8,69,0,34.371605,335,95,70.9,68.1,0,32.01029,100,344,71,69,0,38.71286,335,203,69.8,271,0,33.25222,195,387,71.7,69,0,36.37805,380,343,69.9,69.6,0,42.947163,335,206,73,69.6,0,29.178434,200,249,72.9,70.1,0,39.797165,245,358,70.9,69.6,0,39.124573,350,165,71.3,68.9,0,32.762867,160,358,69.6,69.3,0,46.519524,335,239,71.8,67.9,0,38.247242,230,158,70.8,68.4,0,34.323795,150,200,69.4,68.7,0,36.155354,195,387,71,69.4,0,33.906784,380,587,68.6,70.2,0,60.664886,575,339,72.4,68,0,34.121662,335,254,71.8,68.6,0,38.975994,250,181,71,68.1,0,48.901707,175,203,71.5,68.6,0,28.724056,190,190,69,69.2,0,33.841278,185,306,68.2,69.8,0,33.98669,300,310,70.4,69.4,0,33.628647,300,215,67.8,69.8,0,52.813374,210,924,66.8,70.4,0,84.97739,880,79.3,77.7,79.5,0,76.7,79.5,-0.6,1.2,29.87
20160706,320,77.4,89.3,38.45583105,42.073695,1,58.8,59.1,4.2,75.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.5,75.5,72.2,71.8,15,100,60,71.8,0,76.5,1.8,61,1.8125,64,0,0,35,11.3,0,0,0,72.3,72.9,72.3,66.5,15,90,61,52.9,0,72.9,1.01,61,1.8125,69.5,0,0,79.2,71,14.5,4.2,0.9,15,15,90.8,74.9,81.6,100,100,0,77.3,1.3,59.37931,58.87931,0,12.2,0,0,0,0,0,72,207,72.1,0,26.614481,200,72,68,0,73.8,71.5,0,2200,268,71.6,70.8,0,36.004932,260,128,69.7,70.7,0,49.637012,125,1015,71.2,70.4,0,26.761776,1000,436,74.1,71.2,0,35.741577,434.04218,616,71.1,70.3,0,43.88507,600,208,69.4,70.6,0,37.10152,200,128,69.8,70.5,0,49.43308,125,339,69.8,70.7,0,34.631348,330,334,70.8,70.3,0,100,650,847,69.5,70.6,0,100,950,508,0,70.4,0,31.637794,500,505,70.5,70.6,0,32.960964,500,177,71.8,71.3,0,45.63497,175,250,69.7,71.3,0,40.342773,245,225,70.4,71,0,40.570095,220,355,71.4,71.2,0,33.252457,350,166,71.7,70.4,0,34.971275,160,343,70.6,70.5,0,32.08964,335,348,71.4,70.3,0,29.713314,335,200,69.9,70.1,0,36.452904,195,402,71.2,70.8,0,33.92143,380,253,68.7,70.9,0,42.81578,245,181,72.5,71.7,0,43.37793,175,250,71.4,71.5,0,44.899704,245,428,70.4,71.4,0,41.162907,420,164,71.4,70.5,0,27.563868,160,342,70.7,70.9,0,36.732708,335,305,71.4,69.8,0,33.511868,300,419,70.7,70.1,0,29.62465,400,200,69.6,70,0,37.807114,195,403,70,70.7,0,31.708218,380,343,69.2,71,0,30.924574,335,179,72.6,71.6,0,55.83888,175,252,71.9,71.3,0,40.737595,245,356,71.2,71.3,0,37.49237,350,165,72.3,70.8,0,34.947292,160,342,72.8,71,0,37.714214,335,235,71.5,70,0,38.816914,230,294,71.8,70.2,0,36.84146,285,199,69.1,70.6,0,41.098553,195,399,71.8,70.7,0,31.571882,380,349,70.2,71.1,0,38.721115,335,186,72.4,71.2,0,55.844315,175,253,72,71.5,0,43.50681,245,425,71,71.1,0,46.364647,420,168,72,70.6,0,32.33752,160,345,70.9,70.4,0,34.371605,335,95,71,69.6,0,32.01029,100,341,71.1,70.4,0,38.71286,335,203,69.9,271.7,0,33.25222,195,386,71.7,70.4,0,36.37805,380,343,70,70.9,0,42.947163,335,205,73.1,71,0,29.178434,200,248,73,71.3,0,39.797165,245,359,71,71,0,39.124573,350,165,71.3,70.3,0,32.762867,160,358,69.9,70.8,0,46.519524,335,238,71.9,69.4,0,38.247242,230,158,70.8,69.8,0,34.323795,150,200,69.5,70.2,0,36.155354,195,392,71.1,70.8,0,33.906784,380,590,68.9,71.5,0,60.664886,575,338,72.4,69.5,0,34.121662,335,254,72,70.1,0,38.975994,250,182,71.2,69.6,0,48.901707,175,203,71.7,70.1,0,28.724056,190,191,69.1,70.6,0,33.841278,185,308,68.6,71.2,0,33.98669,300,311,70.4,70.8,0,33.628647,300,215,68.1,71.1,0,52.813374,210,922,67.3,71.7,0,84.97739,880,79.3,77.7,79.5,0,76.7,79.5,1,0.2,29.87
20160706,325,77.3,89.7,38.45481878,42.073695,72,58.9,59.1,4.2,75.7,76.2,-0.1,0.3,0,0,0,5,20,40,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.6,75.6,73.5,72.3,15,100,60,72.3,0,76.6,1.8,61,1.8125,64.4,0,0,35.2,11.4,0,0,0,72.4,72.9,73.3,66.6,15,95.1,61,55.4,0,73,0.99,61,1.8125,69.8,0,0,76.3,71,15.2,4.1,1,15,15,87.6,74.9,81.6,100,100,0,77.3,1.3,59.37931,58.87931,0,12.1,0,0,0,0,1,72,205,73.2,0,26.614481,200,72,68,0,73.8,72.6,0,2200,268,71.8,72,0,36.004932,260,129,69.8,71.8,0,49.637012,125,1009,71.3,71.6,0,26.761776,1000,477,74.1,72.2,0,37.941414,477.2422,619,71.3,71.4,0,43.88507,600,209,69.6,71.7,0,37.10152,200,128,70,71.6,0,49.43308,125,340,70,71.7,0,34.631348,330,335,70.9,71,0,100,650,848,69.7,71.4,0,100,950,508,0,71.4,0,31.637794,500,506,70.7,71.6,0,32.960964,500,177,71.9,72.4,0,45.63497,175,250,69.9,72.4,0,40.342773,245,224,70.7,72.1,0,40.570095,220,353,71.6,72.2,0,33.252457,350,165,71.8,71.6,0,34.971275,160,344,70.7,71.7,0,32.08964,335,347,71.5,71.5,0,29.713314,335,200,70,71.3,0,36.452904,195,398,71.4,71.9,0,33.92143,380,253,69,72,0,42.81578,245,180,72.6,72.7,0,43.37793,175,250,71.5,72.6,0,44.899704,245,427,70.6,72.5,0,41.162907,420,165,71.5,71.7,0,27.563868,160,345,70.8,72.1,0,36.732708,335,305,71.5,71.1,0,33.511868,300,418,70.9,71.3,0,29.62465,400,199,69.8,71.1,0,37.807114,195,388,70.1,71.9,0,31.916985,380,338,69.3,72.1,0,30.924574,335,178,72.7,72.7,0,55.83888,175,252,71.9,72.4,0,40.737595,245,356,71.3,72.3,0,37.49237,350,164,72.3,72,0,34.947292,160,342,72.9,72.2,0,37.714214,335,235,71.6,71.2,0,38.816914,230,297,71.9,71.4,0,36.84146,285,198,69.3,71.8,0,41.098553,195,400,71.9,71.9,0,31.571882,380,348,70.3,72.2,0,38.721115,335,187,72.5,72.3,0,55.844315,175,252,72.1,72.6,0,43.50681,245,427,71.1,72.2,0,46.364647,420,168,72,71.7,0,32.33752,160,344,71.1,71.5,0,34.371605,335,95,71.1,70.9,0,32.01029,100,343,71.2,71.6,0,38.71286,335,202,70.1,271.9,0,33.25222,195,388,71.8,71.5,0,36.37805,380,344,70.2,72,0,42.947163,335,204,73.2,72.2,0,29.178434,200,250,73,72.4,0,39.797165,245,359,71.1,72.1,0,39.124573,350,165,71.4,71.5,0,32.762867,160,359,70.1,71.9,0,46.519524,335,239,72,70.7,0,38.247242,230,157,70.9,71,0,34.323795,150,199,69.6,71.4,0,36.155354,195,388,71.2,71.9,0,33.906784,380,587,69.2,72.6,0,60.664886,575,340,72.5,70.8,0,34.121662,335,253,72.1,71.4,0,38.975994,250,182,71.3,70.9,0,48.901707,175,203,71.8,71.3,0,28.724056,190,190,69.3,71.8,0,33.841278,185,309,69,72.2,0,33.98669,300,311,70.6,71.9,0,33.628647,300,216,68.4,72.2,0,52.813374,210,926,67.6,72.7,0,84.97739,880,79.3,77.7,79.5,0,76.7,79.5,1.1,0,29.87
