20160706,330,77.3,89.4,38.38631622,42.073695,279,58.8,51.6,5.7,82.5,76.1,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,61.7,70.8,15,100,60,70.8,0,76.6,1.8,61,1.8125,64.4,0,0,34.8,11.2,0,0,0,72.5,73.2,66.4,66.1,15,96.6,61,53.3,0,73,1,61,1.8125,69.9,0,0,90.6,71.3,14.6,3.9,1.4,15,15,93.3,68.9,81.6,100,100,0,77.3,1.3,59.37931,58.87931,0,12.2,0,0,1,26.7,1,72,209,69.3,0,26.614481,200,72,68,0,73.9,68,0,2200,267,71.9,65.9,0,36.004932,260,128,69.9,67.7,0,49.637012,125,1018,71.4,68.6,0,26.761776,1000,525,74.1,66.1,0,39.66655,520,620,71.5,68.6,0,43.88507,600,209,69.8,67.2,0,37.10152,200,128,70.1,67.7,0,49.43308,125,340,70,67.4,0,34.631348,330,334,71,68.3,0,100,650,849,69.8,67.9,0,100,950,508,0,67.5,0,31.637794,500,506,70.8,67.4,0,32.960964,500,177,72,69.3,0,45.63497,175,251,70.1,69.7,0,40.342773,245,224,70.9,69,0,40.570095,220,354,71.7,69.3,0,33.252457,350,165,71.9,69.6,0,34.971275,160,343,70.8,69.7,0,32.08964,335,347,71.6,69.5,0,29.713314,335,200,70.2,70,0,36.452904,195,397,71.5,69.6,0,33.92143,380,253,69.2,69.1,0,42.81578,245,181,72.7,68.5,0,43.37793,175,250,71.7,69,0,44.899704,245,427,70.8,68.6,0,41.162907,420,165,71.5,69.7,0,27.563868,160,342,70.9,69.6,0,36.732708,335,305,71.7,70,0,33.511868,300,417,71,69.3,0,29.62465,400,199,69.9,69.7,0,37.807114,195,401,70.2,69.2,0,31.671375,380,345,69.5,69.4,0,30.924574,335,179,72.8,67.9,0,55.83888,175,253,72,69,0,40.737595,245,357,71.5,68.7,0,37.49237,350,164,72.4,69.3,0,34.947292,160,344,73,69.1,0,37.714214,335,235,71.8,70.1,0,38.816914,230,297,72,69.5,0,36.84146,285,199,69.5,69.7,0,41.098553,195,400,71.9,69.9,0,31.571882,380,347,70.4,68.7,0,38.721115,335,186,72.6,68.9,0,55.844315,175,252,72.2,68.3,0,43.50681,245,425,71.2,69,0,46.364647,420,167,72.1,68.9,0,32.33752,160,345,71.2,69.2,0,34.371605,335,95,71.2,70.1,0,32.01029,100,339,71.2,69.8,0,38.71286,335,202,70.2,271.9,0,33.25222,195,390,71.9,69.5,0,36.37805,380,343,70.4,69,0,42.947163,335,205,73.3,69.4,0,29.178434,200,249,73.1,68.4,0,39.797165,245,358,71.3,69,0,39.124573,350,165,71.4,69.7,0,32.762867,160,354,70.4,68.8,0,46.519524,335,238,72.1,69.9,0,38.247242,230,161,71,69.4,0,34.323795,150,201,69.8,70,0,36.155354,195,389,71.3,69.4,0,33.906784,380,591,69.5,67.6,0,60.664886,575,339,72.5,70.3,0,34.121662,335,253,72.2,70.3,0,38.975994,250,180,71.5,70.3,0,48.901707,175,202,72,70.1,0,28.724056,190,190,69.5,69.8,0,33.841278,185,308,69.2,68.7,0,33.98669,300,310,70.7,69,0,33.628647,300,215,68.7,68.7,0,52.813374,210,919,67.9,67.2,0,84.97739,880,79.3,77.7,79.5,0,76.8,79.6,1,0.1,29.87
20160706,335,77.2,89.5,38.31685445,42.073695,276,53.9,47.7,5.75,87.2,81.9,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.3,75.2,56.7,71.3,15,93.8,60,71.3,0,76.3,1.8,61,1.8125,63.9,0,0,35.2,11.3,0,0,0,72.6,73.1,62,65.6,15,95.9,61,56.7,0,73,1.01,61,1.8125,69.9,0,0,91.5,70.9,15.6,3.7,0.8,15,15,92.5,64.9,81.6,100,99.6,0,77.3,1.3,59.37931,58.87931,0,12.4,0,0,1,35.6,1,72,215,64,0,26.614481,200,72,68,0,73.9,62.4,0,2200,269,71.7,59.4,0,36.004932,260,129,69.8,61.4,0,49.637012,125,1020,71.2,62.1,0,26.761776,1000,524,73.8,60.1,0,39.97916,520,620,71.3,62.6,0,43.88507,600,208,69.8,61.1,0,37.10152,200,128,69.8,61.5,0,49.43308,125,341,69.9,61.5,0,34.631348,330,335,71,62.4,0,100,650,848,69.7,61.8,0,100,950,509,0,61.5,0,31.637794,500,506,70.8,61.2,0,32.960964,500,178,72.1,65.6,0,45.63497,175,252,70.1,66.1,0,40.342773,245,226,70.8,65.4,0,40.570095,220,356,71.8,65.7,0,33.252457,350,166,72,66.5,0,34.971275,160,345,70.9,66.7,0,32.08964,335,349,71.7,66.6,0,29.713314,335,202,70.3,67.4,0,36.452904,195,405,71.6,66.3,0,33.92143,380,254,69.1,65.7,0,42.81578,245,182,72.7,64.7,0,43.37793,175,251,71.7,65.2,0,44.899704,245,433,70.8,64.8,0,41.162907,420,165,71.6,66.7,0,27.563868,160,346,70.9,66.2,0,36.732708,335,306,71.7,67.5,0,33.511868,300,418,71.1,66.2,0,29.62465,400,201,70,66.9,0,37.807114,195,406,70.3,65.7,0,31.671375,380,348,69.6,66,0,30.474451,335,179,72.8,63.9,0,55.83888,175,254,72.1,65.3,0,40.737595,245,357,71.5,64.8,0,37.49237,350,164,72.4,65.9,0,34.947292,160,343,73,65.5,0,37.714214,335,236,71.9,67.6,0,38.816914,230,297,72.1,66.4,0,36.84146,285,200,69.6,66.5,0,41.098553,195,404,72,66.4,0,31.571882,380,351,70.5,64.9,0,38.721115,335,187,72.6,65,0,55.844315,175,255,72.3,64.5,0,43.50681,245,428,71.3,65.2,0,46.364647,420,168,72.2,65.5,0,32.33752,160,343,71.2,65.9,0,34.371605,335,93,71.3,67.7,0,32.01029,100,342,71.3,66.7,0,38.71286,335,203,70.3,271.2,0,33.25222,195,389,71.9,66.2,0,36.37805,380,345,70.4,65.4,0,42.947163,335,204,73.3,65.5,0,29.178434,200,249,73.2,64.6,0,39.797165,245,359,71.3,65.3,0,39.124573,350,165,71.5,66.4,0,32.762867,160,357,70.4,65.3,0,46.519524,335,239,72.2,67.6,0,38.247242,230,164,71,66.7,0,34.323795,150,201,69.9,67.2,0,36.155354,195,390,71.4,65.9,0,33.906784,380,592,69.5,63.8,0,60.664886,575,339,72.6,68,0,34.121662,335,253,72.3,67.5,0,38.975994,250,182,71.6,67.8,0,48.901707,175,202,72,67.3,0,28.724056,190,191,69.7,66.4,0,33.841278,185,306,69.2,64.9,0,33.98669,300,311,70.8,65.2,0,33.628647,300,216,68.6,64.8,0,52.813374,210,924,67.6,63.3,0,84.97739,880,79.3,77.7,79.5,0,76.8,79.6,1.1,0,29.87
20160706,340,77.2,90,38.43063653,42.073695,275,52.1,46.7,5.8,89,83.8,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.1,74.8,55.5,71.3,15,85.7,60,71.3,0,76,1.8,61,1.8125,63.3,0,0,35.1,11.3,0,0,0,72.5,73.1,59.1,65.7,15,93.7,61,54.9,0,73,1.01,61,1.8125,69.1,0,0,94.9,71.2,15,3.9,1.5,15,15,95.2,62.9,81.4,100,99.6,0,77.3,1.3,59.37931,58.87931,0,12.5,0,0,1,47.7,1,72,217,61.7,0,26.614481,200,72,68,0,73.9,60.3,0,2200,268,71.4,57.4,0,36.004932,260,129,69.5,58.9,0,49.637012,125,1019,70.9,58.9,0,26.761776,1000,449,73.4,58.4,0,36.343636,455.64227,619,70.9,59.7,0,43.88507,600,210,69.6,58.9,0,37.10152,200,128,69.2,59.2,0,49.43308,125,340,69.4,59.4,0,34.631348,330,335,70.7,60,0,100,650,849,69.3,59.9,0,100,950,509,0,59.1,0,31.637794,500,506,70.5,58.8,0,32.960964,500,179,72,62.2,0,45.63497,175,253,69.9,62.9,0,40.342773,245,226,70.5,62.4,0,40.570095,220,357,71.7,62.4,0,33.252457,350,166,72,63.4,0,34.971275,160,347,70.9,63.5,0,32.08964,335,350,71.8,63.5,0,29.713314,335,202,70.2,64.5,0,36.452904,195,413,71.6,63.3,0,33.92143,380,250,68.9,62.6,0,42.81578,245,183,72.7,61.5,0,43.37793,175,252,71.7,62,0,44.899704,245,433,70.7,61.5,0,41.162907,420,165,71.6,63.7,0,27.563868,160,344,70.9,63.1,0,36.732708,335,306,71.7,64.7,0,33.511868,300,419,71,63.2,0,29.62465,400,201,70,64.1,0,37.807114,195,386,70.3,62.4,0,31.192434,380,340,69.6,62.8,0,30.012167,335,179,72.8,60.8,0,55.83888,175,254,72,62,0,40.737595,245,356,71.5,61.4,0,37.49237,350,164,72.5,62.7,0,34.947292,160,344,73,62.3,0,37.714214,335,236,71.7,64.9,0,38.816914,230,296,72,63.3,0,36.84146,285,200,69.6,63.6,0,41.098553,195,407,72,63,0,31.571882,380,352,70.4,61.6,0,38.721115,335,188,72.5,61.6,0,55.844315,175,255,72.3,61.3,0,43.50681,245,432,71.2,62,0,46.364647,420,167,72.1,62.4,0,32.33752,160,347,71.2,62.7,0,34.371605,335,95,71.3,64.9,0,32.01029,100,343,71.3,63.7,0,38.71286,335,204,70.3,270.8,0,33.25222,195,390,71.9,63,0,36.37805,380,345,70.3,62.1,0,42.947163,335,205,73.3,62.1,0,29.178434,200,252,73.2,61.5,0,39.797165,245,359,71.3,62.1,0,39.124573,350,165,71.5,63.3,0,32.762867,160,361,70.3,62.1,0,46.519524,335,239,72.2,64.9,0,38.247242,230,161,71.1,63.8,0,34.323795,150,202,69.8,64.4,0,36.155354,195,386,71.4,62.6,0,33.906784,380,590,69.4,60.8,0,60.664886,575,340,72.6,65.1,0,34.121662,335,254,72.2,64.6,0,38.975994,250,182,71.6,64.9,0,48.901707,175,202,72.1,64.2,0,28.724056,190,191,69.6,63.2,0,33.841278,185,306,68.8,61.7,0,33.98669,300,311,70.7,61.8,0,33.628647,300,216,68.3,61.6,0,52.813374,210,924,67.2,60.3,0,84.97739,880,79.3,77.7,79.5,0,76.8,79.6,1,-0.1,29.87
20160706,345,77.2,89.6,38.33960792,42.073695,280,51.1,45.9,5.8,88.3,83.1,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.9,74.6,54.5,70.8,15,76,60,70.8,0,75.7,1.85,61,1.8125,62.6,0,0,34.9,11.2,0,0,0,72.4,73,58,65.7,15,91,61,55.8,0,72.9,1,61,1.8125,68.3,0,0,96.5,71.3,15.4,3.7,1.3,15,15,96.1,62.9,81.4,100,100,0,77.3,1.3,59.37931,58.87931,0,12.5,0,0,1,59.3,1,72,218,60.5,0,26.614481,200,72,68,0,73.9,59.2,0,2200,270,71,56.3,0,36.004932,260,129,69.3,57.6,0,49.637012,125,1021,70.6,57.4,0,26.761776,1000,409,73.3,57.4,0,33.738564,412.4425,621,70.4,58.2,0,43.88507,600,211,69.3,57.7,0,37.10152,200,128,68.7,57.9,0,49.43308,125,341,69,58.2,0,34.631348,330,335,70.4,58.7,0,100,650,850,68.8,58.7,0,100,950,510,0,57.7,0,31.637794,500,507,70.2,57.5,0,32.960964,500,178,71.9,60.4,0,45.63497,175,250,69.7,61.1,0,40.342773,245,225,70.3,60.6,0,40.570095,220,356,71.5,60.5,0,33.252457,350,166,72,61.5,0,34.971275,160,346,70.8,61.5,0,32.08964,335,349,71.7,61.5,0,29.713314,335,201,70.1,62.6,0,36.452904,195,410,71.4,61.3,0,33.92143,380,252,68.6,60.7,0,42.81578,245,183,72.6,60,0,43.37793,175,251,71.6,60.3,0,44.899704,245,431,70.5,59.8,0,41.162907,420,165,71.5,61.7,0,27.563868,160,345,70.8,61.2,0,36.732708,335,306,71.6,62.7,0,33.511868,300,420,70.9,61.2,0,29.62465,400,200,69.9,62.2,0,37.807114,195,371,70.2,60.5,0,31.487167,380,340,69.4,61,0,30.012167,335,180,72.7,59.3,0,55.83888,175,254,72,60.3,0,40.737595,245,357,71.4,59.7,0,37.49237,350,164,72.5,60.9,0,34.947292,160,343,73,60.5,0,37.714214,335,236,71.7,62.9,0,38.816914,230,298,72,61.3,0,36.84146,285,200,69.4,61.6,0,41.098553,195,397,72,61,0,31.571882,380,348,70.4,59.8,0,38.721115,335,187,72.4,59.9,0,55.844315,175,254,72.2,59.7,0,43.50681,245,429,71.1,60.1,0,46.364647,420,168,72,60.5,0,32.33752,160,344,71.1,60.7,0,34.371605,335,95,71.2,62.8,0,32.01029,100,340,71.3,61.7,0,38.71286,335,203,70.3,270,0,33.25222,195,388,71.9,61,0,36.37805,380,345,70.1,60.3,0,42.947163,335,205,73.2,60.2,0,29.178434,200,251,73.1,60,0,39.797165,245,359,71.3,60.2,0,39.124573,350,165,71.4,61.3,0,32.762867,160,359,70.1,60.3,0,46.519524,335,239,72.1,62.8,0,38.247242,230,161,71,61.8,0,34.323795,150,201,69.7,62.5,0,36.155354,195,393,71.3,60.6,0,33.906784,380,593,69.1,59.2,0,60.664886,575,339,72.6,63.1,0,34.121662,335,254,72.1,62.4,0,38.975994,250,183,71.5,62.8,0,48.901707,175,202,72,62.1,0,28.724056,190,191,69.3,61.1,0,33.841278,185,305,68.4,60,0,33.98669,300,311,70.7,59.9,0,33.628647,300,216,67.9,59.8,0,52.813374,210,923,66.7,58.9,0,84.97739,880,79.3,77.7,79.6,0,76.8,79.6,1.1,-0.1,29.87
20160706,350,77.1,89,38.11142991,42.073695,276,50.3,45.1,5.8,86.6,81.4,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.7,74.3,53.8,70.8,15,65.3,60,70.8,0,75.5,1.85,61,1.8125,62,0,0,34.8,11.3,0,0,0,72.2,72.9,57.5,65.6,15,88.1,61,52.2,0,72.8,1.01,61,1.8125,67.4,0,0,97.3,71.2,14.3,3.9,1,15,15,96.6,60.9,81.4,100,100,0,77.3,1.3,59.37931,58.87931,0,12.5,0,0,1,69.1,1,72,216,59.7,0,26.614481,200,72,68,0,73.8,58.4,0,2200,271,70.6,55.5,0,36.004932,260,129,69.1,56.7,0,49.637012,125,1027,70.4,56.4,0,26.761776,1000,370,73.4,56.8,0,30.137781,369.24237,622,70,57.2,0,43.88507,600,210,69,56.9,0,37.10152,200,129,68.3,57.1,0,49.43308,125,341,68.6,57.5,0,34.631348,330,336,70.1,57.9,0,100,650,850,68.3,57.9,0,100,950,510,0,56.8,0,31.637794,500,507,69.9,56.6,0,32.960964,500,179,71.9,59.4,0,45.63497,175,251,69.5,59.9,0,40.342773,245,225,70,59.6,0,40.570095,220,358,71.3,59.4,0,33.252457,350,166,71.9,60.2,0,34.971275,160,347,70.7,60.2,0,32.08964,335,351,71.6,60.2,0,29.713314,335,202,69.9,61.2,0,36.452904,195,400,71.3,60,0,33.92143,380,255,68.4,59.6,0,42.81578,245,183,72.6,59,0,43.37793,175,251,71.6,59.2,0,44.899704,245,430,70.4,58.9,0,41.162907,420,164,71.5,60.5,0,27.563868,160,344,70.8,59.9,0,36.732708,335,306,71.5,61.3,0,33.511868,300,420,70.7,60,0,29.62465,400,201,69.8,60.9,0,37.807114,195,401,70,59.3,0,31.057348,380,347,69.3,59.9,0,30.012167,335,179,72.6,58.4,0,55.83888,175,254,71.9,59.3,0,40.737595,245,355,71.3,58.7,0,37.49237,350,164,72.4,59.7,0,34.947292,160,342,72.9,59.4,0,37.714214,335,236,71.5,61.5,0,38.816914,230,297,71.9,60,0,36.84146,285,199,69.2,60.4,0,41.098553,195,404,71.9,59.7,0,31.571882,380,351,70.3,58.8,0,38.721115,335,188,72.3,58.9,0,55.844315,175,254,72.1,58.8,0,43.50681,245,427,71,59.1,0,46.364647,420,168,71.9,59.3,0,32.33752,160,345,71,59.5,0,34.371605,335,94,71,61.3,0,32.01029,100,341,71.2,60.4,0,38.71286,335,205,70.2,269.4,0,33.25222,195,386,71.8,59.7,0,36.37805,380,344,70,59.3,0,42.947163,335,206,73.1,59.2,0,29.178434,200,251,73,59.1,0,39.797165,245,359,71.2,59.1,0,39.124573,350,165,71.4,60,0,32.762867,160,362,69.9,59.2,0,46.519524,335,239,72,61.4,0,38.247242,230,164,71,60.5,0,34.323795,150,202,69.5,61.2,0,36.155354,195,389,71.3,59.4,0,33.906784,380,594,68.8,58.3,0,60.664886,575,338,72.5,61.4,0,34.121662,335,254,72.1,61,0,38.975994,250,181,71.4,61.2,0,48.901707,175,203,71.8,60.6,0,28.724056,190,191,69,59.9,0,33.841278,185,306,68.1,58.9,0,33.98669,300,311,70.6,58.8,0,33.628647,300,216,67.6,58.8,0,52.813374,210,922,66.4,58.1,0,84.97739,880,79.3,77.7,79.6,0,76.8,79.6,1.1,-0.2,29.87
20160706,355,77.1,89.5,38.21119561,42.073695,274,50.1,45.2,5.75,84.6,79.7,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.6,74.2,53.9,70.8,15,54.5,60,70.8,0,75.3,1.8,61,1.8125,61.3,0,0,34.9,11.2,0,0,0,72.1,72.8,56.7,66.2,15,85,61,54.1,0,72.7,1.01,61,1.8125,66.6,0,0,97.5,71.9,14.8,4,0.5,15,15,96.8,60.9,81.4,100,99.5,0,77.3,1.3,59.37931,58.87931,0,12.4,0,0,1,76.9,1,72,215,59.3,0,26.614481,200,72,68,0,73.8,58.1,0,2200,269,70.4,55.2,0,36.004932,260,129,68.9,56.3,0,49.637012,125,1021,70.2,56,0,26.761776,1000,349,73.4,56.7,0,27.127474,347.6424,619,69.7,56.7,0,43.88507,600,210,68.7,56.5,0,37.10152,200,128,67.9,56.7,0,49.43308,125,338,68.4,57.1,0,34.631348,330,334,69.8,57.5,0,100,650,848,67.9,57.6,0,100,950,509,0,56.4,0,31.637794,500,506,69.7,56.2,0,32.960964,500,179,71.8,58.5,0,45.63497,175,253,69.3,59.1,0,40.342773,245,227,69.9,58.8,0,40.570095,220,358,71.1,58.6,0,33.252457,350,166,71.9,59.2,0,34.971275,160,347,70.6,59.2,0,32.08964,335,353,71.5,59.2,0,29.713314,335,202,69.7,60.2,0,36.452904,195,407,71.1,59.1,0,33.92143,380,256,68.1,58.7,0,42.81578,245,183,72.5,58.3,0,43.37793,175,255,71.5,58.5,0,44.899704,245,433,70.2,58.1,0,41.162907,420,165,71.5,59.6,0,27.563868,160,347,70.7,59.1,0,36.732708,335,306,71.4,60.2,0,33.511868,300,421,70.6,59,0,29.62465,400,201,69.7,60,0,37.807114,195,390,69.7,58.4,0,31.487167,380,344,69.2,59,0,30.340633,335,181,72.6,57.7,0,55.83888,175,254,71.8,58.6,0,40.737595,245,359,71.2,57.9,0,37.49237,350,165,72.4,58.8,0,34.947292,160,345,72.8,58.5,0,37.714214,335,237,71.4,60.5,0,38.816914,230,300,71.9,59,0,36.84146,285,202,69.2,59.5,0,41.098553,195,403,71.9,58.8,0,31.571882,380,350,70.2,58,0,38.721115,335,190,72.1,58.2,0,55.844315,175,254,72,58,0,43.50681,245,432,70.8,58.3,0,46.364647,420,169,71.9,58.5,0,32.33752,160,346,70.8,58.6,0,34.371605,335,95,70.9,60.2,0,32.01029,100,346,71,59.4,0,38.71286,335,204,70,269.5,0,33.25222,195,390,71.7,58.8,0,36.37805,380,346,69.8,58.5,0,42.947163,335,206,73,58.3,0,29.178434,200,252,72.9,58.3,0,39.797165,245,362,71,58.3,0,39.124573,350,165,71.3,59.1,0,32.762867,160,362,69.7,58.3,0,46.519524,335,239,71.9,60.3,0,38.247242,230,168,70.9,59.5,0,34.323795,150,201,69.3,60.3,0,36.155354,195,395,71.2,58.6,0,33.906784,380,595,68.5,57.5,0,60.664886,575,341,72.4,60.3,0,34.121662,335,254,71.9,59.9,0,38.975994,250,183,71.3,60.1,0,48.901707,175,204,71.7,59.7,0,28.724056,190,191,68.8,58.9,0,33.841278,185,309,67.9,58.1,0,33.98669,300,313,70.4,58,0,33.628647,300,217,67.2,58,0,52.813374,210,925,66.1,57.4,0,84.97739,880,79.3,77.7,79.6,0,76.8,79.6,1.1,0.1,29.89
20160706,360,77.2,89,38.18956433,42.073695,273,49.8,44.9,5.7,83.1,78.4,-0.1,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.1,54.5,70.8,15,44.6,60,70.8,0,75.2,1.8,61,1.8125,60.8,0,0,34.8,11.2,0,0,0,72,72.6,56.4,66,15,81.6,61,55.7,0,72.6,1,61,1.8125,65.9,0,0,98,71.9,15.4,4.1,0.7,15,15,97.1,60.9,81.4,100,100,0,77.3,1.3,59.37931,58.87931,0,12.4,0,0,1,83.8,1,72,214,59.5,0,26.614481,200,72,68,0,73.8,58.3,0,2200,271,70.2,55.6,0,36.004932,260,130,68.7,56.6,0,49.637012,125,1022,70.1,56.1,0,26.761776,1000,313,73.4,57.3,0,14.136854,290.0425,619,69.4,56.8,0,43.88507,600,211,68.4,56.9,0,37.10152,200,128,67.6,57,0,49.43308,125,341,68.2,57.4,0,34.631348,330,335,69.6,57.7,0,100,650,847,67.6,57.9,0,100,950,510,0,56.7,0,31.637794,500,506,69.5,56.5,0,32.960964,500,180,71.7,58,0,45.63497,175,254,69.1,58.5,0,40.342773,245,227,69.7,58.3,0,40.570095,220,360,71,58,0,33.252457,350,166,71.8,58.5,0,34.971275,160,348,70.5,58.5,0,32.08964,335,350,71.4,58.5,0,29.713314,335,203,69.5,59.5,0,36.452904,195,411,71,58.4,0,33.92143,380,255,68,58.1,0,42.81578,245,183,72.4,57.8,0,43.37793,175,255,71.3,57.9,0,44.899704,245,433,70,57.6,0,41.162907,420,165,71.4,58.9,0,27.563868,160,348,70.6,58.4,0,36.732708,335,306,71.3,59.5,0,33.511868,300,422,70.5,58.3,0,29.62465,400,202,69.4,59.3,0,37.807114,195,401,69.8,57.8,0,32.236275,380,343,69.1,58.5,0,30.340633,335,181,72.5,57.2,0,55.83888,175,254,71.8,58,0,40.737595,245,358,71.1,57.4,0,37.49237,350,165,72.3,58.2,0,34.947292,160,346,72.7,57.9,0,37.714214,335,238,71.3,59.7,0,38.816914,230,299,71.8,58.3,0,36.84146,285,201,69,58.8,0,41.098553,195,405,71.8,58.2,0,31.571882,380,351,70.1,57.4,0,38.721115,335,190,72,57.6,0,55.844315,175,255,71.9,57.5,0,43.50681,245,433,70.7,57.7,0,46.364647,420,170,71.8,57.8,0,32.33752,160,347,70.7,58,0,34.371605,335,96,70.8,59.4,0,32.01029,100,346,70.9,58.8,0,38.71286,335,204,69.9,269.3,0,33.25222,195,388,71.7,58.2,0,36.37805,380,347,69.6,57.9,0,42.947163,335,209,72.9,57.8,0,29.178434,200,251,72.8,57.9,0,39.797165,245,364,70.9,57.7,0,39.124573,350,165,71.3,58.4,0,32.762867,160,365,69.4,57.7,0,46.519524,335,240,71.8,59.5,0,38.247242,230,168,70.8,58.8,0,34.323795,150,202,69.2,59.6,0,36.155354,195,388,71.1,57.9,0,33.906784,380,595,68.3,57,0,60.664886,575,342,72.3,59.5,0,34.121662,335,255,71.8,59.2,0,38.975994,250,184,71.1,59.3,0,48.901707,175,204,71.5,58.9,0,28.724056,190,192,68.5,58.3,0,33.841278,185,310,67.6,57.6,0,33.98669,300,313,70.4,57.4,0,33.628647,300,218,66.9,57.5,0,52.813374,210,931,65.8,56.9,0,84.97739,880,79.3,77.7,79.6,0,76.8,79.6,1,-1.3,29.89
20160706,365,77.2,89.6,38.32596632,65.50719667,270,49.7,45,5.7,81.6,77.1,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,57.2,70.8,15,38.1,60,70.8,0,75.2,1.8,61,1.8125,60.5,0,0,34.7,11.2,0,0,0,71.9,72.6,55.8,66,15,78.1,61,53.2,0,72.5,0.99,61,1.8125,65.1,0,0,98.2,71.6,14.5,3.9,1.3,15,15,97.2,60.9,81.4,100,100,0,77.3,1.3,59.37931,58.87931,0,12.4,0,0,1,89.1,1,72,214,60.7,0,26.614481,200,72,68,0,73.8,59.5,0,2200,271,70,57.5,0,36.004932,260,130,68.6,58,0,49.637012,125,1053,70.1,57.3,0,26.761776,1000,310,73.8,58.5,0,0.023145469,290.0425,621,69.3,57.9,0,43.88507,600,210,68.2,58.4,0,37.10152,200,128,67.5,58.3,0,49.43308,125,340,68.1,58.9,0,34.631348,330,336,69.5,58.9,0,100,650,849,67.5,59.3,0,100,950,510,0,58,0,31.637794,500,507,69.3,58,0,32.960964,500,180,71.6,57.6,0,45.63497,175,253,68.9,58.1,0,40.342773,245,226,69.5,57.8,0,40.570095,220,359,70.8,57.5,0,33.252457,350,166,71.7,58,0,34.971275,160,347,70.4,58,0,32.08964,335,351,71.1,57.9,0,29.713314,335,202,69.4,58.9,0,36.452904,195,411,70.9,58,0,33.92143,380,252,67.8,57.6,0,42.81578,245,183,72.3,57.4,0,43.37793,175,253,71.2,57.5,0,44.899704,245,433,69.8,57.2,0,41.162907,420,165,71.4,58.4,0,27.563868,160,346,70.5,57.9,0,36.732708,335,306,71.2,58.8,0,33.511868,300,421,70.4,57.8,0,29.62465,400,202,69.3,58.8,0,37.807114,195,380,69.6,57.3,0,30.688936,380,356,69,58,0,30.08516,335,180,72.5,56.8,0,55.83888,175,254,71.7,57.6,0,40.737595,245,358,71,57,0,37.49237,350,165,72.3,57.7,0,34.947292,160,344,72.7,57.4,0,37.714214,335,236,71.2,59.2,0,38.816914,230,299,71.7,57.7,0,36.84146,285,201,68.9,58.3,0,41.098553,195,406,71.7,57.7,0,31.571882,380,350,70,57,0,38.721115,335,188,71.9,57.2,0,55.844315,175,255,71.8,57.1,0,43.50681,245,428,70.6,57.3,0,46.364647,420,169,71.8,57.4,0,32.33752,160,346,70.6,57.5,0,34.371605,335,96,70.7,58.8,0,32.01029,100,345,70.8,58.3,0,38.71286,335,204,69.8,269.1,0,33.25222,195,386,71.6,57.7,0,36.37805,380,345,69.5,57.5,0,42.947163,335,208,72.8,57.3,0,29.178434,200,252,72.8,57.5,0,39.797165,245,360,70.8,57.3,0,39.124573,350,165,71.2,57.9,0,32.762867,160,364,69.3,57.3,0,46.519524,335,239,71.7,58.9,0,38.247242,230,164,70.7,58.2,0,34.323795,150,201,69.1,59,0,36.155354,195,393,71,57.5,0,33.906784,380,593,68,56.6,0,60.664886,575,340,72.2,58.8,0,34.121662,335,254,71.7,58.6,0,38.975994,250,182,71,58.8,0,48.901707,175,203,71.3,58.4,0,28.724056,190,192,68.4,57.8,0,33.841278,185,308,67.4,57.2,0,33.98669,300,312,70.3,57,0,33.628647,300,217,66.7,57,0,52.813374,210,922,65.5,56.5,0,84.97739,880,79.3,77.7,79.6,0,76.8,79.6,1.1,0,29.89
20160706,370,77.2,90.4,38.50791825,65.50719667,270,49.2,44.6,5.7,80.6,76.3,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.2,59,70.8,15,35.2,60,70.8,0,75.3,1.8,61,1.8125,60.3,0,0,34.6,11.2,0,0,0,71.8,72.5,55.7,65.9,15,74.3,61,55.5,0,72.4,1,61,1.8125,64.6,0,0,98.2,71.8,15.2,3.8,0.6,15,15,97.1,60.9,81.4,100,100,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,93.6,1,72,214,62.4,0,26.614481,200,72,68,0,73.8,61.3,0,2200,272,70,59.6,0,36.004932,260,129,68.6,59.9,0,49.637012,125,1043,70.2,59.3,0,26.761776,1000,311,74.1,59.9,0,4.69853,311.6424,620,69.3,59.7,0,43.88507,600,210,68.2,60.4,0,37.10152,200,128,67.5,60.3,0,49.43308,125,339,68.2,60.8,0,34.631348,330,334,69.4,60.9,0,100,650,848,67.6,61.4,0,100,950,509,0,60,0,31.637794,500,506,69.3,60.1,0,32.960964,500,179,71.5,57.3,0,45.63497,175,254,68.7,57.8,0,40.342773,245,227,69.4,57.5,0,40.570095,220,356,70.7,57.3,0,33.252457,350,166,71.7,57.6,0,34.971275,160,347,70.2,57.6,0,32.08964,335,352,71,57.6,0,29.713314,335,203,69.2,58.5,0,36.452904,195,410,70.8,57.6,0,33.92143,380,252,67.6,57.3,0,42.81578,245,183,72.2,57.1,0,43.37793,175,253,71.1,57.3,0,44.899704,245,435,69.7,56.9,0,41.162907,420,165,71.3,58,0,27.563868,160,347,70.5,57.5,0,36.732708,335,306,71.1,58.4,0,33.511868,300,421,70.3,57.4,0,29.62465,400,202,69.2,58.4,0,37.807114,195,405,69.5,57,0,31.511726,380,345,68.8,57.7,0,29.878345,335,181,72.4,56.5,0,55.83888,175,255,71.7,57.3,0,40.737595,245,356,70.9,56.7,0,37.49237,350,165,72.2,57.4,0,34.947292,160,344,72.6,57.1,0,37.714214,335,237,71.1,58.8,0,38.816914,230,301,71.6,57.4,0,36.84146,285,201,68.7,58,0,41.098553,195,405,71.7,57.3,0,31.571882,380,348,69.9,56.7,0,38.721115,335,189,71.8,56.9,0,55.844315,175,254,71.7,56.8,0,43.50681,245,430,70.4,57,0,46.364647,420,169,71.7,57,0,32.33752,160,344,70.5,57.1,0,34.371605,335,97,70.6,58.4,0,32.01029,100,346,70.7,57.9,0,38.71286,335,204,69.6,269.1,0,33.25222,195,386,71.5,57.4,0,36.37805,380,346,69.4,57.1,0,42.947163,335,206,72.7,57.1,0,29.178434,200,249,72.7,57.2,0,39.797165,245,361,70.7,56.9,0,39.124573,350,165,71.1,57.6,0,32.762867,160,362,69.1,56.9,0,46.519524,335,238,71.6,58.5,0,38.247242,230,168,70.6,57.8,0,34.323795,150,201,68.9,58.7,0,36.155354,195,385,71,57.2,0,33.906784,380,592,67.8,56.3,0,60.664886,575,341,72.2,58.4,0,34.121662,335,253,71.5,58.1,0,38.975994,250,182,70.8,58.3,0,48.901707,175,203,71.2,58,0,28.724056,190,192,68.2,57.5,0,33.841278,185,310,67.2,56.9,0,33.98669,300,313,70.2,56.7,0,33.628647,300,217,66.5,56.7,0,52.813374,210,924,65.3,56.2,0,84.97739,880,79.3,77.6,79.6,0,76.8,79.6,1,0.2,29.89
20160706,375,77.2,89.9,38.39418722,65.50719667,268,52,51.5,4.25,74.7,75.7,-0.2,3.7,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,73.6,74.4,60.3,71.3,15,33.8,60,71.3,0,75.5,1.8,61,1.8125,60.3,0,0,34.8,11.3,0,0,0,71.7,72.5,55.5,66.1,15,70.5,61,55.1,0,72.3,1.01,61,1.8125,64.1,0,0,98.7,71.9,15.2,3.9,1.4,15,15,97.5,60.9,81.2,100,100,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,0,0,0,72,212,63.5,0,26.614481,200,72,68,0,73.8,62.4,0,2200,268,70,60.8,0,36.004932,260,129,68.6,61.2,0,49.637012,125,1023,70.4,60.7,0,26.761776,1000,358,74.1,61.8,0,28.665665,354.84216,618,69.4,61,0,43.88507,600,210,68.2,61.5,0,37.10152,200,128,67.7,61.5,0,49.43308,125,339,68.3,61.9,0,34.631348,330,334,69.5,62.1,0,100,650,848,67.7,62.5,0,100,950,509,0,61.2,0,31.637794,500,507,69.3,61.2,0,32.960964,500,179,71.5,56.9,0,45.63497,175,252,68.6,57.5,0,40.342773,245,226,69.3,57.2,0,40.570095,220,358,70.6,56.9,0,33.252457,350,166,71.6,57.3,0,34.971275,160,346,70.2,57.3,0,32.08964,335,351,70.9,57.2,0,29.713314,335,202,69.1,58.2,0,36.452904,195,409,70.7,57.3,0,33.92143,380,252,67.5,57,0,42.81578,245,183,72.2,56.9,0,43.37793,175,252,71,57,0,44.899704,245,434,69.5,56.6,0,41.162907,420,165,71.2,57.7,0,27.563868,160,347,70.4,57.3,0,36.732708,335,306,71,58,0,33.511868,300,420,70.2,57.1,0,29.62465,400,202,69,58.1,0,37.807114,195,409,69.4,56.7,0,31.511726,380,345,68.8,57.4,0,29.416058,335,180,72.4,56.3,0,55.83888,175,253,71.6,57.1,0,40.737595,245,359,70.8,56.4,0,37.49237,350,164,72.2,57.1,0,34.947292,160,344,72.5,56.8,0,37.714214,335,237,71,58.4,0,38.816914,230,299,71.5,57,0,36.84146,285,201,68.6,57.7,0,41.098553,195,407,71.6,57,0,31.571882,380,349,69.8,56.4,0,38.721115,335,189,71.7,56.7,0,55.844315,175,255,71.7,56.5,0,43.50681,245,429,70.4,56.7,0,46.364647,420,169,71.7,56.7,0,32.33752,160,346,70.4,56.9,0,34.371605,335,97,70.5,58,0,32.01029,100,341,70.6,57.6,0,38.71286,335,204,69.5,269.2,0,33.25222,195,389,71.5,57,0,36.37805,380,346,69.2,56.9,0,42.947163,335,204,72.7,56.7,0,29.178434,200,252,72.6,57,0,39.797165,245,362,70.7,56.6,0,39.124573,350,165,71.1,57.3,0,32.762867,160,361,68.9,56.6,0,46.519524,335,239,71.5,58.1,0,38.247242,230,165,70.6,57.5,0,34.323795,150,201,68.8,58.4,0,36.155354,195,388,70.9,56.9,0,33.906784,380,590,67.6,56.1,0,60.664886,575,341,72.1,58,0,34.121662,335,254,71.3,57.8,0,38.975994,250,182,70.7,57.9,0,48.901707,175,203,71.1,57.7,0,28.724056,190,191,68,57.2,0,33.841278,185,305,67,56.6,0,33.98669,300,312,70,56.4,0,33.628647,300,217,66.3,56.4,0,52.813374,210,921,65.1,56,0,84.97739,880,79.3,77.6,79.6,0,76.8,79.6,1,-1,29.89
20160706,380,77.2,89.9,38.39418722,65.50719667,251,56.7,56.7,4.25,74.4,75.8,-0.1,3.3,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,73.7,74.6,63.3,71.8,15,37.2,60,71.8,0,75.6,1.8,61,1.8125,60.5,0,0,35.1,11.3,0,0,0,71.7,72.5,58.6,66.2,15,68.2,61,50.7,0,72.3,0.97,61,1.8125,63.8,0,0,99.7,71.8,13.8,3.9,1.3,15,15,99.9,62.9,81.4,100,99.5,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,0,0,0,72,210,65.6,0,26.614481,200,72,68,0,73.8,64.5,0,2200,272,70.2,63.3,0,36.004932,260,130,68.7,63.5,0,49.637012,125,1022,70.5,62.9,0,26.761776,1000,376,73.9,64.3,0,31.107512,376.44217,621,69.5,63.1,0,43.88507,600,209,68.2,63.9,0,37.10152,200,129,67.9,63.9,0,49.43308,125,341,68.4,64.3,0,34.631348,330,335,69.6,64.2,0,100,650,849,67.8,64.9,0,100,950,509,0,63.6,0,31.637794,500,506,69.4,63.6,0,32.960964,500,178,71.4,58.5,0,45.63497,175,250,68.5,58.9,0,40.342773,245,225,69.2,58.9,0,40.570095,220,355,70.5,58.5,0,33.252457,350,166,71.5,58.4,0,34.971275,160,345,70.1,58.4,0,32.08964,335,350,70.8,58.3,0,29.713314,335,201,69,59.1,0,36.452904,195,402,70.6,58.6,0,33.92143,380,254,67.4,58.5,0,42.81578,245,182,72.1,58.8,0,43.37793,175,250,70.8,58.7,0,44.899704,245,429,69.4,58.5,0,41.162907,420,164,71.2,58.8,0,27.563868,160,344,70.3,58.6,0,36.732708,335,305,70.9,58.7,0,33.511868,300,419,70.1,58.2,0,29.62465,400,200,68.8,59,0,37.807114,195,404,69.3,58.2,0,31.794178,380,344,68.7,58.7,0,29.878345,335,178,72.3,58.6,0,55.83888,175,253,71.6,58.7,0,40.737595,245,356,70.7,58.3,0,37.49237,350,164,72.1,58.5,0,34.947292,160,344,72.5,58.4,0,37.714214,335,236,70.9,59.1,0,38.816914,230,297,71.5,58.1,0,36.84146,285,199,68.4,58.9,0,41.098553,195,401,71.6,58.2,0,31.571882,380,351,69.6,58.2,0,38.721115,335,187,71.7,58.4,0,55.844315,175,252,71.6,58.7,0,43.50681,245,429,70.3,58.4,0,46.364647,420,163,71.6,58.3,0,31.89855,160,344,70.4,58.1,0,34.371605,335,97,70.5,58.7,0,32.01029,100,339,70.5,58.7,0,38.71286,335,203,69.4,269.4,0,33.25222,195,387,71.4,58.2,0,36.37805,380,344,69.1,58.5,0,42.947163,335,207,72.7,58.3,0,29.178434,200,251,72.5,58.8,0,39.797165,245,359,70.6,58.3,0,39.124573,350,164,71,58.5,0,32.762867,160,355,68.7,58.3,0,46.519524,335,238,71.4,58.7,0,38.247242,230,158,70.5,58.4,0,34.323795,150,200,68.7,59.3,0,36.155354,195,388,70.8,58.3,0,33.906784,380,591,67.5,58.6,0,60.664886,575,337,72,58.5,0,33.6828,335,253,71.2,58.6,0,38.975994,250,180,70.6,58.5,0,48.901707,175,203,71,58.4,0,28.724056,190,191,67.9,58.3,0,33.841278,185,307,66.9,58.5,0,33.98669,300,311,69.9,58,0,33.628647,300,215,66.2,58.3,0,52.203102,210,917,64.9,58.6,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.6,3,0,29.89
20160706,385,77.2,90.4,38.50791825,65.50719667,1,59.2,59.1,4.25,74.5,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,73.8,74.8,65.1,71.3,15,42.6,60,71.3,0,75.8,1.85,61,1.8125,60.9,0,0,34.7,11.3,0,0,0,71.7,72.3,62.9,66.2,15,68.3,61,53.6,0,72.3,1,61,1.8125,64,0,0,99.8,71.4,14.7,4.3,0.8,15,15,100,70.9,81.4,100,100,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,0,0,0,72,213,67,0,26.614481,200,72,68,0,73.8,65.9,0,2200,270,70.4,64.9,0,36.004932,260,130,68.8,65.2,0,49.637012,125,1024,70.7,64.6,0,26.761776,1000,350,73.9,65.8,0,28.549936,354.84253,619,69.7,64.8,0,43.88507,600,211,68.3,65.5,0,37.10152,200,129,68.1,65.4,0,49.43308,125,341,68.7,65.7,0,34.631348,330,335,69.7,65.7,0,100,650,849,68,66.3,0,100,950,509,0,65.1,0,31.637794,500,507,69.5,65.2,0,32.960964,500,178,71.4,61.8,0,45.63497,175,250,68.5,62,0,40.342773,245,226,69.2,62,0,40.570095,220,355,70.5,61.6,0,33.252457,350,166,71.5,61.2,0,34.971275,160,346,70,61.2,0,32.08964,335,349,70.8,61,0,29.713314,335,201,69,61.4,0,36.452904,195,398,70.6,61.5,0,33.92143,380,254,67.4,61.5,0,42.81578,245,182,72.1,62.3,0,43.37793,175,250,70.9,62,0,44.899704,245,429,69.4,61.9,0,41.162907,420,164,71.1,61.4,0,27.563868,160,343,70.3,61.6,0,36.732708,335,305,70.9,60.9,0,33.511868,300,419,70.1,61,0,29.62465,400,200,68.8,61.3,0,37.807114,195,403,69.3,61.3,0,31.794178,380,343,68.6,61.7,0,30.340633,335,178,72.2,62.3,0,55.83888,175,252,71.6,62,0,40.737595,245,355,70.6,61.7,0,37.49237,350,164,72.1,61.5,0,34.947292,160,343,72.4,61.6,0,37.714214,335,235,70.9,61.3,0,38.816914,230,295,71.4,60.9,0,36.84146,285,198,68.4,61.6,0,41.098553,195,400,71.5,61.2,0,31.571882,380,349,69.6,61.6,0,38.721115,335,187,71.8,61.8,0,55.844315,175,252,71.6,62.3,0,43.50681,245,428,70.3,61.7,0,46.364647,420,164,71.6,61.3,0,31.89855,160,345,70.4,61.1,0,34.371605,335,96,70.5,60.8,0,32.01029,100,344,70.5,61.4,0,38.71286,335,204,69.3,269.1,0,33.25222,195,386,71.4,61.1,0,36.37805,380,345,69.1,61.6,0,42.947163,335,205,72.8,61.6,0,29.178434,200,251,72.5,62.2,0,39.797165,245,359,70.6,61.5,0,39.124573,350,165,71,61.3,0,32.762867,160,357,68.7,61.5,0,46.519524,335,239,71.4,60.8,0,38.247242,230,161,70.5,60.9,0,34.323795,150,201,68.7,61.7,0,36.155354,195,395,70.8,61.5,0,33.906784,380,592,67.5,62.3,0,60.664886,575,337,72,60.6,0,33.6828,335,253,71.1,61,0,38.975994,250,182,70.6,60.7,0,48.901707,175,202,71,60.9,0,28.724056,190,191,68,61.2,0,33.841278,185,307,66.9,61.9,0,33.98669,300,313,69.9,61.3,0,33.628647,300,215,66.2,61.7,0,52.203102,210,919,65,62.5,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.6,1,-0.1,29.89
20160706,390,77.3,90.5,38.62372213,65.50719667,1,59,59.2,4.25,74.8,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74,75,67.1,71.3,15,52,60,71.3,0,76,1.85,61,1.8125,61.5,0,0,34.7,11.2,0,0,0,71.8,72.4,65.5,66.4,15,70,61,53.8,0,72.3,1,61,1.8125,64.9,0,0,99.9,71.3,14.7,3.8,0.7,15,15,100,70.9,82.1,100,100,0,75.3,1.3,59.37931,58.87931,0,12.5,0,0,0,0,0,72,209,68.8,0,26.614481,200,72,68,0,73.8,67.8,0,2200,271,70.6,67.1,0,36.004932,260,130,69,67.2,0,49.637012,125,1029,71,66.6,0,26.761776,1000,348,74,67.8,0,28.457355,354.84253,620,70,66.7,0,43.88507,600,211,68.5,67.5,0,37.10152,200,129,68.5,67.4,0,49.43308,125,341,69,67.7,0,34.631348,330,335,70,67.7,0,100,650,850,68.3,68.4,0,100,950,510,0,67.2,0,31.637794,500,507,69.7,67.3,0,32.960964,500,178,71.4,64.6,0,45.63497,175,252,68.7,64.8,0,40.342773,245,225,69.5,64.8,0,40.570095,220,356,70.7,64.5,0,33.252457,350,166,71.5,64.2,0,34.971275,160,345,70.1,64.2,0,32.08964,335,349,70.8,64,0,29.713314,335,201,69.1,64.4,0,36.452904,195,402,70.6,64.5,0,33.92143,380,252,67.6,64.4,0,42.81578,245,181,72.1,65,0,43.37793,175,251,71,64.8,0,44.899704,245,430,69.6,64.6,0,41.162907,420,165,71.2,64.3,0,27.563868,160,344,70.3,64.5,0,36.732708,335,305,70.9,63.9,0,33.511868,300,420,70.1,63.9,0,29.62465,400,200,68.8,64.3,0,37.807114,195,407,69.3,64.2,0,31.622252,380,347,68.7,64.5,0,30.790754,335,179,72.3,64.9,0,55.83888,175,252,71.6,64.7,0,40.737595,245,356,70.7,64.4,0,37.49237,350,164,72.1,64.4,0,34.947292,160,343,72.4,64.5,0,37.714214,335,236,70.9,64.2,0,38.816914,230,296,71.5,63.9,0,36.84146,285,199,68.4,64.6,0,41.098553,195,403,71.5,64.4,0,31.571882,380,349,69.7,64.3,0,38.721115,335,188,71.9,64.5,0,55.844315,175,254,71.6,64.9,0,43.50681,245,429,70.3,64.5,0,46.364647,420,164,71.5,64.2,0,31.89855,160,348,70.4,64,0,34.371605,335,96,70.6,63.9,0,32.01029,100,345,70.6,64.3,0,38.71286,335,204,69.4,269.1,0,33.25222,195,388,71.4,64.1,0,36.37805,380,346,69.2,64.4,0,42.947163,335,208,72.8,64.4,0,29.178434,200,250,72.6,64.9,0,39.797165,245,361,70.6,64.4,0,39.124573,350,165,71,64.3,0,32.762867,160,360,68.8,64.3,0,46.519524,335,239,71.4,63.9,0,38.247242,230,161,70.5,63.9,0,34.323795,150,200,68.7,64.6,0,36.155354,195,392,70.8,64.5,0,33.906784,380,594,67.7,64.9,0,60.664886,575,337,72,63.7,0,33.6828,335,254,71.2,64.2,0,38.975994,250,182,70.6,63.8,0,48.901707,175,203,71,64,0,28.724056,190,192,68.1,64.3,0,33.841278,185,309,67.2,64.7,0,33.98669,300,314,69.9,64.2,0,33.628647,300,216,66.5,64.4,0,52.203102,210,920,65.4,64.9,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.6,1,0.1,29.89
20160706,395,77.4,90.4,38.69407902,65.50719667,1,58.9,59.2,4.25,74.9,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.1,75.2,67.7,71.8,15,62.1,60,71.8,0,76.2,1.8,61,1.8125,62.1,0,0,34.9,11.3,0,0,0,71.9,72.6,66.9,66.3,15,72.1,61,52.7,0,72.6,0.99,61,1.8125,66.3,0,0,99.9,71.3,14.5,3.8,1.1,15,15,100,72.9,81.6,100,99.6,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,0,0,0,72,210,69.6,0,26.614481,200,72,68,0,73.8,68.6,0,2200,271,70.9,67.9,0,36.004932,260,129,69.2,68.1,0,49.637012,125,1019,71.2,67.8,0,26.761776,1000,375,74,68.6,0,31.095938,376.44217,621,70.3,67.8,0,43.88507,600,210,68.8,68.3,0,37.10152,200,129,68.8,68.3,0,49.43308,125,341,69.2,68.5,0,34.631348,330,335,70.2,68.5,0,100,650,849,68.7,69.1,0,100,950,509,0,68.1,0,31.637794,500,507,70,68.2,0,32.960964,500,177,71.5,65.7,0,45.63497,175,249,68.9,65.9,0,40.342773,245,225,69.7,65.9,0,40.570095,220,354,70.8,65.6,0,33.252457,350,165,71.5,65.1,0,34.971275,160,342,70.2,65.1,0,32.08964,335,347,70.9,65,0,29.713314,335,200,69.2,65.5,0,36.452904,195,403,70.8,65.4,0,33.92143,380,253,67.9,65.5,0,42.81578,245,181,72.2,66.3,0,43.37793,175,250,71.1,66.1,0,44.899704,245,428,69.8,66,0,41.162907,420,165,71.2,65.4,0,27.563868,160,344,70.4,65.5,0,36.732708,335,305,71,64.9,0,33.511868,300,418,70.2,64.9,0,29.62465,400,200,68.9,65.3,0,37.807114,195,382,69.5,65.2,0,31.155596,380,340,68.8,65.7,0,30.790754,335,179,72.4,66.2,0,55.83888,175,252,71.6,65.9,0,40.737595,245,356,70.8,65.7,0,37.49237,350,164,72.1,65.5,0,34.947292,160,342,72.5,65.6,0,37.714214,335,235,71,65.3,0,38.816914,230,297,71.5,64.8,0,36.84146,285,199,68.5,65.6,0,41.098553,195,404,71.6,65.1,0,31.571882,380,346,69.7,65.6,0,38.721115,335,187,72,65.7,0,55.844315,175,252,71.7,66.1,0,43.50681,245,430,70.5,65.4,0,46.364647,420,163,71.6,65.2,0,31.89855,160,345,70.4,65,0,34.371605,335,96,70.6,64.9,0,32.01029,100,344,70.7,65.2,0,38.71286,335,203,69.5,270.2,0,33.25222,195,388,71.5,65.1,0,36.37805,380,344,69.4,65.5,0,42.947163,335,204,72.9,65.2,0,29.178434,200,249,72.7,66.1,0,39.797165,245,358,70.6,65.3,0,39.124573,350,165,71,65,0,32.762867,160,357,69,65.3,0,46.519524,335,239,71.5,64.8,0,38.247242,230,160,70.6,64.8,0,34.323795,150,201,68.9,65.7,0,36.155354,195,385,70.9,65.2,0,33.906784,380,589,67.9,65.9,0,60.664886,575,337,72.1,64.7,0,33.6828,335,253,71.4,65.1,0,38.975994,250,182,70.7,64.8,0,48.901707,175,202,71.1,65,0,28.724056,190,191,68.4,65.2,0,33.841278,185,306,67.4,65.6,0,33.98669,300,312,70,65,0,33.628647,300,215,66.9,65.3,0,52.203102,210,921,65.8,66.2,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.6,-0.7,-0.2,29.89
20160706,400,77.5,90.6,38.83347264,65.50719667,1,58.9,59.2,4.25,75.1,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.3,75.4,68.5,71.8,15,73.1,60,71.8,0,76.3,1.8,61,1.8125,62.9,0,0,35,11.3,0,0,0,72,72.7,68.3,66.5,15,74.8,61,52.2,0,72.6,1.01,61,1.8125,67.4,0,0,91.7,71.3,14.3,3.8,0.6,15,15,99,72.9,81.6,100,99.6,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,0,0,0,72,210,70.2,0,26.614481,200,72,68,0,73.8,69.2,0,2200,270,71.2,68.4,0,36.004932,260,129,69.3,68.7,0,49.637012,125,1022,71.5,68.4,0,26.761776,1000,393,74.1,69.1,0,32.889713,398.04218,621,70.5,68.4,0,43.88507,600,209,69,68.8,0,37.10152,200,129,69.2,68.8,0,49.43308,125,340,69.5,68.9,0,34.631348,330,334,70.4,69,0,100,650,848,69,69.4,0,100,950,509,0,68.6,0,31.637794,500,506,70.2,68.7,0,32.960964,500,177,71.6,67.3,0,45.63497,175,250,69.1,67.3,0,40.342773,245,224,70,67.2,0,40.570095,220,355,71,67,0,33.252457,350,166,71.5,66.2,0,34.971275,160,343,70.3,66.4,0,32.08964,335,348,71,66.2,0,29.713314,335,201,69.4,66.3,0,36.452904,195,399,71,66.7,0,33.92143,380,253,68.1,66.8,0,42.81578,245,181,72.3,67.8,0,43.37793,175,250,71.2,67.5,0,44.899704,245,428,70,67.4,0,41.162907,420,165,71.3,66.5,0,27.563868,160,345,70.5,66.9,0,36.732708,335,305,71.1,65.9,0,33.511868,300,419,70.3,66.1,0,29.62465,400,200,69.1,66.2,0,37.807114,195,405,69.6,66.6,0,31.450325,380,341,68.8,67.1,0,30.328468,335,179,72.4,67.8,0,55.83888,175,253,71.7,67.5,0,40.737595,245,357,70.9,67.3,0,37.49237,350,164,72.1,66.8,0,34.947292,160,344,72.6,67,0,37.714214,335,236,71.2,66.3,0,38.816914,230,297,71.6,66.1,0,36.84146,285,198,68.7,66.7,0,41.098553,195,399,71.6,66.5,0,31.571882,380,346,69.9,67.1,0,38.721115,335,186,72,67.3,0,55.844315,175,253,71.9,67.6,0,43.50681,245,427,70.6,67.1,0,46.364647,420,163,71.7,66.4,0,31.89855,160,345,70.6,66.3,0,34.371605,335,96,70.7,65.6,0,32.01029,100,341,70.8,66.4,0,38.71286,335,203,69.6,270,0,33.25222,195,393,71.5,66.3,0,36.37805,380,344,69.6,67,0,42.947163,335,205,72.9,66.8,0,29.178434,200,250,72.9,67.5,0,39.797165,245,358,70.7,66.8,0,39.124573,350,165,71.1,65.9,0,32.762867,160,360,69.2,66.7,0,46.519524,335,238,71.6,65.4,0,38.247242,230,162,70.6,65.9,0,34.323795,150,201,69.1,66.6,0,36.155354,195,389,71,66.5,0,33.906784,380,590,68.2,67.4,0,60.664886,575,337,72.2,65.3,0,33.6828,335,253,71.5,65.9,0,38.975994,250,181,70.8,65.5,0,48.901707,175,203,71.3,66,0,28.724056,190,191,68.7,66.5,0,33.841278,185,306,67.7,67,0,33.98669,300,311,70.2,66.6,0,33.628647,300,215,67.3,67,0,52.203102,210,922,66.2,67.7,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,1.1,-0.1,29.89
20160706,405,77.6,90.6,38.92725751,65.50719667,1,58.8,59.2,4.25,75.2,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.4,75.5,69.6,71.3,15,85.8,60,71.3,0,76.4,1.8,61,1.8125,63.4,0,0,34.7,11.2,0,0,0,72.2,72.8,70.1,66.4,15,78.5,61,53.4,0,72.8,1,61,1.8125,68.6,0,0,85.8,70.9,14.6,4.1,0.6,15,15,96.9,72.9,81.6,100,100,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,0,0,0,72,208,70.8,0,26.614481,200,72,68,0,73.9,69.9,0,2200,268,71.4,69.1,0,36.004932,260,129,69.5,69.3,0,49.637012,125,1024,71.6,69.1,0,26.761776,1000,449,74,69.7,0,34.949657,441.24216,620,70.7,69,0,43.88507,600,210,69.2,69.3,0,37.10152,200,128,69.4,69.3,0,49.43308,125,338,69.7,69.5,0,34.631348,330,333,70.6,69.4,0,100,650,847,69.2,69.8,0,100,950,508,0,69.2,0,31.637794,500,507,70.4,69.3,0,32.960964,500,177,71.6,69,0,45.63497,175,250,69.3,69.1,0,40.342773,245,224,70.2,68.8,0,40.570095,220,355,71.2,68.8,0,33.252457,350,166,71.6,67.9,0,34.971275,160,343,70.3,68,0,32.08964,335,349,71.1,67.8,0,29.713314,335,201,69.6,67.7,0,36.452904,195,401,71.1,68.5,0,33.92143,380,252,68.3,68.6,0,42.81578,245,181,72.4,69.5,0,43.37793,175,250,71.4,69.3,0,44.899704,245,430,70.2,69.2,0,41.162907,420,165,71.4,68.2,0,27.563868,160,343,70.6,68.6,0,36.732708,335,305,71.2,67.4,0,33.511868,300,417,70.5,67.7,0,29.62465,400,199,69.3,67.6,0,37.807114,195,395,69.7,68.4,0,32.06435,380,342,69,68.7,0,31.253042,335,179,72.4,69.5,0,55.83888,175,252,71.8,69.2,0,40.737595,245,356,71,69,0,37.49237,350,164,72.1,68.5,0,34.947292,160,343,72.7,68.6,0,37.714214,335,236,71.3,67.7,0,38.816914,230,295,71.6,67.7,0,36.84146,285,199,68.8,68.3,0,41.098553,195,405,71.7,68.4,0,31.571882,380,348,70,68.8,0,38.721115,335,187,72.1,69,0,55.844315,175,253,72,69.4,0,43.50681,245,428,70.8,68.9,0,46.364647,420,164,71.8,68.2,0,31.89855,160,346,70.7,68,0,34.371605,335,96,70.8,67.1,0,32.01029,100,343,70.9,68,0,38.71286,335,204,69.7,269.6,0,33.25222,195,387,71.6,68.1,0,36.37805,380,344,69.7,68.7,0,42.947163,335,205,73,68.7,0,29.178434,200,250,73,69.2,0,39.797165,245,358,70.8,68.6,0,39.124573,350,165,71.2,67.8,0,32.762867,160,361,69.5,68.4,0,46.519524,335,239,71.7,66.9,0,38.247242,230,159,70.7,67.5,0,34.323795,150,201,69.2,67.8,0,36.155354,195,391,71.1,68.4,0,33.906784,380,593,68.4,69.3,0,60.664886,575,337,72.3,66.8,0,33.6828,335,254,71.7,67.6,0,38.975994,250,182,70.9,67.1,0,48.901707,175,203,71.4,67.6,0,28.724056,190,191,68.9,68.2,0,33.841278,185,307,68,68.8,0,33.98669,300,312,70.3,68.4,0,33.628647,300,216,67.6,68.8,0,52.203102,210,925,66.5,69.5,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,0,1.8,29.89
20160706,410,77.7,90.6,39.02126058,65.50719667,1,58.9,59.2,4.2,75.4,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.5,75.6,71.2,71.3,15,100,60,71.3,0,76.6,1.8,61,1.8125,64.1,0,0,34.6,11.2,0,0,0,72.3,72.9,71.6,66.3,15,82.9,61,54.5,0,72.9,1,61,1.8125,69.5,0,0,81.5,70.8,15,4.1,0.8,15,15,94.4,74.9,81.6,100,100,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,0,0,0,72,206,71.6,0,26.614481,200,72,68,0,73.9,70.9,0,2200,268,71.6,70.1,0,36.004932,260,129,69.6,70.1,0,49.637012,125,1014,71.8,69.9,0,26.761776,1000,448,74,70.5,0,34.91494,441.24216,619,71,69.8,0,43.88507,600,209,69.4,70.1,0,37.10152,200,127,69.7,70,0,49.43308,125,339,69.8,70.2,0,34.631348,330,334,70.8,69.9,0,100,650,846,69.4,70.3,0,100,950,507,0,69.9,0,31.637794,500,505,70.5,70,0,32.960964,500,176,71.7,70.5,0,45.63497,175,249,69.5,70.6,0,40.342773,245,225,70.4,70.3,0,40.570095,220,353,71.4,70.4,0,33.252457,350,165,71.7,69.6,0,34.971275,160,342,70.5,69.7,0,32.08964,335,347,71.3,69.4,0,29.713314,335,200,69.8,69.2,0,36.452904,195,395,71.2,70.1,0,33.92143,380,252,68.5,70.1,0,42.81578,245,180,72.4,71,0,43.37793,175,248,71.5,70.8,0,44.899704,245,427,70.4,70.7,0,41.162907,420,164,71.5,69.8,0,27.563868,160,341,70.7,70.1,0,36.732708,335,305,71.3,69,0,33.511868,300,419,70.6,69.4,0,29.62465,400,199,69.5,69.2,0,37.807114,195,397,69.9,70,0,31.438044,380,348,69.1,70.3,0,30.790754,335,178,72.6,70.9,0,55.83888,175,251,71.8,70.6,0,40.737595,245,354,71.1,70.5,0,37.49237,350,164,72.2,70.1,0,34.947292,160,340,72.7,70.2,0,37.714214,335,235,71.4,69.2,0,38.816914,230,294,71.7,69.4,0,36.84146,285,197,69,69.9,0,41.098553,195,402,71.7,70,0,31.571882,380,346,70,70.4,0,38.721115,335,185,72.3,70.6,0,55.844315,175,253,72.1,70.9,0,43.50681,245,426,70.9,70.4,0,46.364647,420,163,71.8,69.8,0,31.89855,160,345,70.8,69.6,0,34.371605,335,94,70.9,68.8,0,32.01029,100,340,71,69.6,0,38.71286,335,203,69.8,269.9,0,33.25222,195,389,71.7,69.6,0,36.37805,380,344,69.9,70.2,0,42.947163,335,206,73.1,70.3,0,29.178434,200,248,73.1,70.7,0,39.797165,245,358,70.9,70.2,0,39.124573,350,164,71.2,69.5,0,32.762867,160,358,69.7,70,0,46.519524,335,238,71.8,68.6,0,38.247242,230,158,70.7,69,0,34.323795,150,201,69.4,69.4,0,36.155354,195,392,71.2,70.1,0,33.906784,380,588,68.7,70.8,0,60.664886,575,337,72.4,68.6,0,33.6828,335,253,71.9,69.3,0,38.975994,250,182,71.1,68.8,0,48.901707,175,203,71.5,69.2,0,28.724056,190,190,69.1,69.8,0,33.841278,185,306,68.3,70.4,0,33.98669,300,312,70.4,70.1,0,33.628647,300,215,67.9,70.4,0,52.203102,210,921,67,71,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,2.9,0,29.89
20160706,415,77.8,90.6,39.10844014,65.50719667,1,58.9,59.3,4.2,75.5,76.1,-0.2,0.05,0,0,0,5,0,0,0,0,1,0,0,200,72,7.5,4.2,7.5,200,74.5,75.6,72.7,72.3,15,100,60,72.3,0,76.6,1.8,61,1.8125,64.5,0,0,35.1,11.3,0,0,0,72.4,73,72.5,66.5,15,87.8,61,51.7,0,72.9,1.02,61,1.8125,70,0,0,78.3,71.2,14.1,3.8,1.3,15,15,91.7,74.9,81.6,100,99.8,0,75.3,1.3,59.37931,58.87931,0,12.2,0,0,0,0,0,72,209,72.6,0,26.614481,200,72,68,0,73.9,72,0,2200,268,71.7,71.3,0,36.004932,260,129,69.7,71.2,0,49.637012,125,1017,72,70.9,0,26.761776,1000,470,74.1,71.6,0,37.33364,462.84216,621,71.2,70.8,0,43.88507,600,210,69.6,71.1,0,37.10152,200,128,69.9,71,0,49.43308,125,341,69.9,71.1,0,34.631348,330,335,70.9,70.6,0,100,650,849,69.6,71,0,100,950,509,0,70.8,0,31.637794,500,506,70.7,71,0,32.960964,500,177,71.8,71.8,0,45.63497,175,248,69.8,71.8,0,40.342773,245,224,70.7,71.5,0,40.570095,220,352,71.6,71.6,0,33.252457,350,165,71.7,70.9,0,34.971275,160,342,70.6,71,0,32.08964,335,346,71.4,70.8,0,29.713314,335,200,69.9,70.6,0,36.452904,195,399,71.3,71.3,0,33.92143,380,252,68.8,71.3,0,42.81578,245,181,72.5,72.1,0,43.37793,175,249,71.7,71.9,0,44.899704,245,426,70.5,71.8,0,41.162907,420,165,71.6,71.1,0,27.563868,160,342,70.8,71.4,0,36.732708,335,305,71.4,70.3,0,33.511868,300,419,70.7,70.7,0,29.62465,400,199,69.6,70.5,0,37.807114,195,394,70,71.3,0,31.438044,380,343,69.2,71.5,0,30.790754,335,177,72.7,72.1,0,55.83888,175,251,71.9,71.8,0,40.737595,245,354,71.2,71.7,0,37.49237,350,164,72.2,71.3,0,34.947292,160,340,72.8,71.5,0,37.714214,335,235,71.6,70.5,0,38.816914,230,295,71.8,70.7,0,36.84146,285,197,69.2,71.2,0,41.098553,195,405,71.8,71.3,0,31.571882,380,346,70.2,71.6,0,38.721115,335,186,72.4,71.7,0,55.844315,175,252,72.2,72,0,43.50681,245,425,71.1,71.6,0,46.364647,420,163,71.9,71,0,31.89855,160,345,71,70.9,0,34.371605,335,93,71,70.1,0,32.01029,100,341,71,70.9,0,38.71286,335,203,69.9,270.4,0,33.25222,195,387,71.8,70.9,0,36.37805,380,343,70.1,71.4,0,42.947163,335,204,73.2,71.5,0,29.178434,200,250,73.2,71.8,0,39.797165,245,357,71,71.4,0,39.124573,350,164,71.3,70.8,0,32.762867,160,356,69.9,71.3,0,46.519524,335,238,71.9,70,0,38.247242,230,162,70.8,70.4,0,34.323795,150,201,69.5,70.7,0,36.155354,195,394,71.3,71.3,0,33.906784,380,591,69,71.9,0,60.664886,575,337,72.5,70.1,0,33.6828,335,254,71.9,70.7,0,38.975994,250,181,71.2,70.2,0,48.901707,175,203,71.7,70.6,0,28.724056,190,190,69.2,71.2,0,33.841278,185,306,68.7,71.6,0,33.98669,300,310,70.5,71.3,0,33.628647,300,214,68.3,71.6,0,52.203102,210,920,67.4,72.1,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,1,0.2,29.9
