20160706,420,77.9,90.5,39.17954166,65.50719667,280,62.1,60.7,5.7,76.5,75.7,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.7,67.7,71.8,15,100,60,71.8,0,76.7,1.8,61,1.8125,64.9,0,0,35.1,11.3,0,0,0,72.5,73.1,71.8,66.4,15,92.6,61,52.1,0,73.1,1,61,1.8125,70.2,0,0,77.4,71.4,14.3,4.1,0.6,15,15,86.9,70.9,81,100,100,0,75.3,1.3,59.37931,58.87931,0,12.1,0,0,1,23.7,1,72,206,72.3,0,26.614481,200,72,68,0,73.9,71.7,0,2200,267,71.9,70.4,0,36.004932,260,129,69.8,71.1,0,49.637012,125,1062,72.2,71.4,0,27.893248,1054.7695,489,74.1,70.4,0,37.79655,484.44217,620,71.5,71.2,0,43.88507,600,210,69.8,70.7,0,37.10152,200,128,70.1,71,0,49.43308,125,339,70.1,70.8,0,34.631348,330,334,71,70.8,0,100,650,847,69.8,70.9,0,100,950,507,0,70.7,0,31.637794,500,505,70.9,70.8,0,32.960964,500,178,71.9,72.4,0,45.63497,175,251,70,72.5,0,40.342773,245,226,71,72,0,40.570095,220,355,71.7,72.2,0,33.252457,350,165,71.9,71.7,0,34.971275,160,343,70.7,71.9,0,32.08964,335,349,71.5,71.7,0,29.713314,335,202,70,71.5,0,36.452904,195,402,71.5,72,0,33.92143,380,252,69.1,71.9,0,42.81578,245,182,72.6,72.4,0,43.37793,175,251,71.8,72.4,0,44.899704,245,431,70.8,72.3,0,41.162907,420,165,71.7,71.8,0,27.563868,160,344,70.9,72.2,0,36.732708,335,306,71.6,71.4,0,33.511868,300,419,70.9,71.5,0,29.62465,400,201,69.8,71.4,0,37.807114,195,406,70.2,71.9,0,31.30296,380,349,69.3,72.2,0,30.790754,335,179,72.8,72.2,0,55.83888,175,253,72.1,72.4,0,40.737595,245,358,71.4,72.2,0,37.49237,350,164,72.3,72,0,34.947292,160,343,72.9,72.2,0,37.714214,335,236,71.7,71.5,0,38.816914,230,295,71.9,71.6,0,36.84146,285,199,69.4,71.9,0,41.098553,195,404,71.9,72.1,0,31.571882,380,349,70.3,72.1,0,38.721115,335,188,72.5,72.2,0,55.844315,175,255,72.3,72.2,0,43.50681,245,430,71.3,72.2,0,46.364647,420,164,72,71.7,0,31.89855,160,347,71.1,71.7,0,34.371605,335,96,71.2,71.2,0,32.01029,100,343,71.1,71.8,0,38.71286,335,204,70.1,270.7,0,33.25222,195,392,71.9,71.7,0,36.37805,380,345,70.3,71.9,0,42.947163,335,208,73.2,72.2,0,29.178434,200,252,73.3,72.2,0,39.797165,245,361,71.2,72.1,0,39.124573,350,165,71.4,71.7,0,32.762867,160,366,70.2,71.9,0,46.519524,335,240,72.1,71.1,0,38.247242,230,160,70.9,71.3,0,34.323795,150,202,69.6,71.6,0,36.155354,195,391,71.4,72,0,33.906784,380,596,69.3,71.9,0,60.664886,575,337,72.5,71.1,0,33.6828,335,255,72,71.7,0,38.975994,250,183,71.4,71.3,0,48.901707,175,203,71.8,71.6,0,28.724056,190,191,69.3,71.9,0,33.841278,185,308,69.1,72.1,0,33.98669,300,311,70.7,71.9,0,33.628647,300,216,68.6,72.1,0,52.203102,210,928,67.8,71.8,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,1,-0.2,29.9
20160706,425,78.1,90.4,39.34539076,66.72601667,277,56.5,50.1,5.7,84.6,79.3,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,59.5,72.3,15,99.1,60,72.3,0,76.6,1.8,61,1.8125,64.5,0,0,35.8,11.3,0,0,0,72.6,73.2,65.2,66,15,92.6,61,50.9,0,73.1,0.99,61,1.8125,70.2,0,0,93,71.5,13.9,3.9,1.8,15,15,94.2,66.9,80.6,100,99.5,0,75.3,1.3,59.37931,58.87931,0,12.1,0,0,1,29,1,72,419,65.7,0,34.063114,401.1631,72,68,0,73.9,65.6,0,2200,268,71.9,63,0,36.004932,260,129,69.9,65.1,0,49.637012,125,1170,72.1,65.6,0,29.861027,1156.7693,522,74,63.4,0,40.481422,520,621,71.5,66.2,0,43.88507,600,210,69.9,64.6,0,37.10152,200,128,70.2,65.1,0,49.43308,125,340,70.1,64.8,0,34.631348,330,337,71,65.8,0,100,650,851,69.9,65.2,0,100,950,509,0,65,0,31.637794,500,506,71,64.8,0,32.960964,500,177,72.1,68,0,45.63497,175,250,70.1,68.5,0,40.342773,245,224,71.2,67.8,0,40.570095,220,354,71.9,68.1,0,33.252457,350,165,71.9,68.6,0,34.971275,160,342,70.9,68.7,0,32.08964,335,347,71.7,68.6,0,29.713314,335,201,70.2,69.2,0,36.452904,195,398,71.6,68.5,0,33.92143,380,253,69.2,68,0,42.81578,245,182,72.7,67.3,0,43.37793,175,250,72,67.8,0,44.899704,245,426,70.9,67.4,0,41.162907,420,164,71.8,68.8,0,27.563868,160,343,71.1,68.5,0,36.732708,335,305,71.7,69.2,0,33.511868,300,417,71,68.3,0,29.62465,400,198,70,68.8,0,37.807114,195,392,70.3,68,0,31.757338,380,343,69.5,68.3,0,30.790754,335,177,72.9,66.7,0,55.83888,175,252,72.2,67.8,0,40.737595,245,356,71.5,67.4,0,37.49237,350,164,72.4,68.2,0,34.947292,160,340,73,68,0,37.714214,335,235,71.9,69.3,0,38.816914,230,295,72,68.5,0,36.84146,285,197,69.5,68.7,0,41.098553,195,402,72,68.7,0,31.571882,380,349,70.4,67.4,0,38.721115,335,186,72.6,67.6,0,55.844315,175,251,72.4,67.2,0,43.50681,245,428,71.4,67.8,0,46.364647,420,162,72.1,67.8,0,31.89855,160,342,71.2,68.1,0,34.371605,335,96,71.3,69.3,0,32.01029,100,339,71.2,68.8,0,38.71286,335,203,70.2,271.2,0,33.25222,195,392,72,68.4,0,36.37805,380,343,70.4,67.8,0,42.947163,335,205,73.3,68,0,29.178434,200,249,73.4,67.3,0,39.797165,245,358,71.3,67.8,0,39.124573,350,165,71.4,68.6,0,32.762867,160,355,70.4,67.7,0,46.519524,335,238,72.2,69.2,0,38.247242,230,154,71,68.5,0,34.323795,150,201,69.8,69.1,0,36.155354,195,391,71.5,68.3,0,33.906784,380,590,67.4,66.6,0,60.664886,575,337,72.6,69.6,0,33.6828,335,253,72.2,69.4,0,38.975994,250,181,71.6,69.5,0,48.901707,175,202,72,69.1,0,28.724056,190,190,69.6,68.7,0,33.841278,185,305,69.2,67.5,0,33.98669,300,309,70.8,67.7,0,33.628647,300,214,68.8,67.5,0,52.203102,210,918,67.8,66.2,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,1,-0.5,29.9
20160706,430,78.3,89.6,39.34632973,66.72601667,278,53.7,47.8,5.75,88.5,83.1,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.2,75.1,56.8,72.3,15,92.4,60,72.3,0,76.2,1.8,61,1.8125,64,0,0,35.7,11.3,0,0,0,72.6,73.2,61,65.5,15,91.2,61,54.6,0,73.1,1.01,61,1.8125,69.9,0,0,92.9,70.8,14.9,4,0.8,15,15,93.9,64.9,81.2,100,99.9,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,40.3,1,72,523,61.1,0,33.40264,509.16312,72,68,0,73.9,61.9,0,2200,268,71.7,59,0,36.004932,260,129,69.7,60.7,0,49.637012,125,1160,71.8,60.5,0,29.246096,1156.7693,493,73.6,59.8,0,38.271034,498.39978,621,71.3,61.6,0,43.88507,600,210,69.8,60.5,0,37.10152,200,128,69.7,60.8,0,49.43308,125,341,69.8,60.9,0,34.631348,330,336,70.9,61.6,0,100,650,849,69.6,61.4,0,100,950,508,0,60.8,0,31.637794,500,506,70.8,60.5,0,32.960964,500,179,72.1,64.3,0,45.63497,175,251,70.1,65,0,40.342773,245,226,71,64.3,0,40.570095,220,358,72,64.4,0,33.252457,350,166,72,65.4,0,34.971275,160,347,70.9,65.5,0,32.08964,335,349,71.7,65.5,0,29.713314,335,202,70.2,66.3,0,36.452904,195,406,71.7,65.2,0,33.92143,380,255,69.1,64.6,0,42.81578,245,183,72.7,63.5,0,43.37793,175,251,72.1,64,0,44.899704,245,429,70.9,63.6,0,41.162907,420,165,71.8,65.6,0,27.563868,160,343,71.1,65.1,0,36.732708,335,305,71.7,66.6,0,33.511868,300,420,71,65.2,0,29.62465,400,201,70.1,65.9,0,37.807114,195,408,70.3,64.5,0,31.757338,380,345,69.5,64.8,0,30.790754,335,179,72.8,62.8,0,55.83888,175,253,72.2,64.1,0,40.737595,245,358,71.5,63.6,0,37.49237,350,164,72.4,64.8,0,34.947292,160,342,73,64.4,0,37.714214,335,236,71.9,66.7,0,38.816914,230,296,72,65.3,0,36.84146,285,200,69.6,65.5,0,41.098553,195,403,72,65.1,0,31.571882,380,351,70.4,63.6,0,38.721115,335,187,72.7,63.7,0,55.844315,175,254,72.5,63.3,0,43.50681,245,427,71.5,64.1,0,46.364647,420,163,72.1,64.4,0,31.89855,160,347,71.3,64.7,0,34.371605,335,97,71.3,66.7,0,32.01029,100,343,71.3,65.6,0,38.71286,335,204,70.3,270.6,0,33.25222,195,388,72.1,65,0,36.37805,380,346,70.3,64.2,0,42.947163,335,204,73.3,64.3,0,29.178434,200,252,73.4,63.5,0,39.797165,245,358,71.4,64.1,0,39.124573,350,165,71.5,65.3,0,32.762867,160,365,70.4,64.1,0,46.519524,335,239,72.2,66.6,0,38.247242,230,165,71,65.6,0,34.323795,150,202,69.8,66.2,0,36.155354,195,388,71.6,64.7,0,33.906784,380,593,69.4,62.7,0,60.664886,575,337,72.6,67.1,0,33.6828,335,255,72.2,66.5,0,38.975994,250,182,71.7,66.8,0,48.901707,175,202,72.1,66.2,0,28.724056,190,192,69.7,65.2,0,33.841278,185,308,69.2,63.7,0,33.98669,300,310,70.9,63.9,0,33.628647,300,215,68.6,63.7,0,52.203102,210,923,67.4,62.2,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,1.1,0.4,29.9
20160706,435,78.5,88.7,39.32179225,66.72601667,276,51.8,46.3,5.8,89.5,84.2,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74,74.7,55.3,71.3,15,85.7,59.2,71.3,0,75.9,1.8,60.2,1.8125,63.5,0,0,35.2,11.2,0,0,0,72.5,73.2,59.1,65.5,15,89.3,60.6,54,0,73.1,0.98,60.2,1.8125,69,0,0,95.7,70.9,14.8,3.8,0.9,15,15,95.7,62.9,81.2,100,100,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,1,52.8,1,72,295,59.5,0,30.809685,329.16418,72,68,0,73.9,60.2,0,2200,268,71.3,57.3,0,36.004932,260,129,69.5,58.7,0,49.637012,125,1000,71.4,58.5,0,25.458124,1000,438,73.3,58.1,0,33.86182,434.0425,619,70.8,59.4,0,43.88507,600,209,69.5,58.7,0,37.10152,200,128,69.1,59,0,49.43308,125,339,69.3,59.2,0,34.631348,330,336,70.6,59.8,0,100,650,848,69.4,59.7,0,100,950,509,0,58.8,0,31.637794,500,506,70.5,58.5,0,32.960964,500,179,72,61.7,0,45.63497,175,252,69.9,62.4,0,40.342773,245,225,70.7,61.9,0,40.570095,220,356,71.9,61.9,0,33.252457,350,166,72,62.9,0,34.971275,160,345,70.9,62.9,0,32.08964,335,349,71.8,63,0,29.713314,335,201,70.2,63.9,0,36.452904,195,409,71.6,62.7,0,33.92143,380,251,68.8,62.1,0,42.81578,245,182,72.7,61.1,0,43.37793,175,252,72,61.5,0,44.899704,245,431,70.8,61.1,0,41.162907,420,165,71.8,63.1,0,27.563868,160,345,71,62.5,0,36.732708,335,306,71.7,64.2,0,33.511868,300,421,70.9,62.6,0,29.62465,400,201,70,63.6,0,37.807114,195,381,70.3,61.9,0,30.959106,380,347,69.5,62.3,0,30.08516,335,179,72.8,60.5,0,55.83888,175,254,72.1,61.6,0,40.737595,245,356,71.5,61,0,37.49237,350,164,72.4,62.2,0,34.947292,160,343,73,61.8,0,37.714214,335,236,71.8,64.3,0,38.816914,230,297,72,62.7,0,36.84146,285,200,69.5,63,0,41.098553,195,407,72,62.4,0,31.571882,380,349,70.4,61.1,0,38.721115,335,188,72.6,61.2,0,55.844315,175,254,72.4,60.9,0,43.50681,245,426,71.4,61.4,0,46.364647,420,164,72.1,61.9,0,31.89855,160,346,71.2,62.1,0,34.371605,335,95,71.3,64.3,0,32.01029,100,341,71.3,63.1,0,38.71286,335,203,70.3,270.5,0,33.25222,195,389,72,62.4,0,36.37805,380,345,70.2,61.6,0,42.947163,335,206,73.3,61.6,0,29.178434,200,250,73.4,61.1,0,39.797165,245,359,71.4,61.5,0,39.124573,350,165,71.4,62.7,0,32.762867,160,354,70.3,61.7,0,46.519524,335,239,72.2,64.3,0,38.247242,230,161,71,63.2,0,34.323795,150,201,69.8,63.8,0,36.155354,195,387,71.6,62,0,33.906784,380,591,69.3,60.4,0,60.664886,575,337,72.6,64.6,0,33.6828,335,254,72.1,63.9,0,38.975994,250,182,71.6,64.3,0,48.901707,175,202,72,63.5,0,28.724056,190,191,69.5,62.6,0,33.841278,185,307,68.7,61.2,0,33.98669,300,308,70.8,61.2,0,33.628647,300,215,68.2,61.1,0,52.203102,210,921,67,60.1,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1,0,29.9
20160706,440,78.9,86.9,39.26664613,66.72601667,277,50.8,45.4,5.8,88.4,83,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.8,74.5,54.1,70.8,15,76.6,59.2,70.8,0,75.6,1.85,60.2,1.8125,62.9,0,0,34.8,11.2,0,0,0,72.4,73.1,57.9,65.8,15,86.8,60.6,54.1,0,73.1,1.02,60.2,1.8125,68.3,0,0,96.8,71.6,14.8,4.2,0.5,15,15,96.1,62.9,81.2,100,99.5,0,77.3,1.3,58.86207,58.36207,0,12.5,0,0,1,64.5,1,72,215,59.4,0,26.57779,200,72,68,0,73.8,58.9,0,2200,269,70.9,55.9,0,36.004932,260,129,69.2,57.3,0,49.637012,125,1008,71.1,57.1,0,25.900873,1000,411,73.3,57,0,33.989124,412.4425,621,70.4,57.8,0,43.88507,600,210,69.2,57.4,0,37.10152,200,129,68.6,57.6,0,49.43308,125,340,68.9,57.9,0,34.631348,330,335,70.3,58.4,0,100,650,852,68.8,58.3,0,100,950,510,0,57.4,0,31.637794,500,507,70.2,57.1,0,32.960964,500,179,71.9,60.2,0,45.63497,175,252,69.7,60.8,0,40.342773,245,226,70.4,60.4,0,40.570095,220,357,71.8,60.3,0,33.252457,350,166,72,61.2,0,34.971275,160,346,70.8,61.1,0,32.08964,335,353,71.7,61.2,0,29.713314,335,202,70,62.2,0,36.452904,195,409,71.5,61,0,33.92143,380,252,68.5,60.4,0,42.81578,245,183,72.6,59.8,0,43.37793,175,252,71.9,60.1,0,44.899704,245,433,70.7,59.7,0,41.162907,420,165,71.7,61.5,0,27.563868,160,345,71.1,60.9,0,36.732708,335,305,71.6,62.4,0,33.511868,300,420,70.9,60.9,0,29.62465,400,202,69.9,61.9,0,37.807114,195,405,70.2,60.2,0,31.401201,380,350,69.4,60.7,0,30.08516,335,181,72.7,59.1,0,55.83888,175,254,72.1,60.1,0,40.737595,245,360,71.4,59.5,0,37.49237,350,165,72.4,60.5,0,34.947292,160,347,73,60.2,0,37.714214,335,238,71.7,62.6,0,38.816914,230,301,72,61,0,36.84146,285,202,69.4,61.4,0,41.098553,195,394,72,60.7,0,31.571882,380,346,70.3,59.6,0,38.721115,335,189,72.4,59.7,0,55.844315,175,255,72.3,59.6,0,43.50681,245,430,71.3,59.9,0,46.364647,420,165,72,60.3,0,31.89855,160,346,71.2,60.5,0,34.371605,335,95,71.2,62.4,0,32.01029,100,344,71.2,61.4,0,38.71286,335,204,70.2,269.9,0,33.25222,195,388,71.9,60.7,0,36.37805,380,345,70,60.1,0,42.947163,335,205,73.2,60,0,29.178434,200,251,73.4,59.8,0,39.797165,245,360,71.3,60,0,39.124573,350,165,71.4,61,0,32.762867,160,361,70.1,60.1,0,46.519524,335,239,72.1,62.5,0,38.247242,230,158,71,61.5,0,34.323795,150,202,69.6,62.2,0,36.155354,195,390,71.5,60.3,0,33.906784,380,593,69,59.1,0,60.664886,575,337,72.6,62.7,0,33.6828,335,254,72.1,62,0,38.975994,250,182,71.6,62.4,0,48.901707,175,202,72,61.7,0,28.724056,190,192,69.2,60.8,0,33.841278,185,306,68.4,59.8,0,33.98669,300,311,70.7,59.7,0,33.628647,300,216,67.9,59.6,0,52.203102,210,923,66.6,58.8,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,3,-0.4,29.9
20160706,445,79.2,86,39.32938174,66.72601667,276,50.3,45.1,5.75,86.4,81.4,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.6,74.4,53.6,70.8,15,66.7,59.2,70.8,0,75.5,1.8,60.2,1.8125,62.2,0,0,34.8,11.2,0,0,0,72.3,73.1,57.3,65.9,15,84.1,60.6,53,0,73,0.98,60.2,1.8125,67.4,0,0,97.3,71.5,14.5,4.2,0.8,15,15,96.8,60.9,81.2,100,99.5,0,77.3,1.3,58.86207,58.36207,0,12.5,0,0,1,74.2,1,72,216,59.1,0,26.57779,200,72,68,0,73.8,58.2,0,2200,269,70.6,55.2,0,36.004932,260,129,69,56.4,0,49.637012,125,1015,71,56.1,0,25.900873,1000,366,73.3,56.5,0,29.57991,369.2425,618,70,56.9,0,43.88507,600,210,69,56.6,0,37.10152,200,128,68.3,56.8,0,49.43308,125,339,68.6,57.2,0,34.631348,330,334,70,57.6,0,100,650,849,68.1,57.6,0,100,950,509,0,56.5,0,31.637794,500,506,69.9,56.3,0,32.960964,500,178,71.8,59.2,0,45.63497,175,251,69.5,59.8,0,40.342773,245,225,70.3,59.4,0,40.570095,220,355,71.7,59.3,0,33.252457,350,166,71.9,60,0,34.971275,160,344,70.7,59.9,0,32.08964,335,349,71.6,60,0,29.713314,335,201,69.8,61,0,36.452904,195,410,71.4,59.8,0,33.92143,380,251,68.3,59.4,0,42.81578,245,182,72.6,58.9,0,43.37793,175,251,71.8,59.1,0,44.899704,245,429,70.5,58.7,0,41.162907,420,165,71.6,60.3,0,27.563868,160,345,71,59.7,0,36.732708,335,305,71.5,61.1,0,33.511868,300,420,70.8,59.7,0,29.62465,400,200,69.7,60.7,0,37.807114,195,405,70,59.1,0,31.85558,380,342,69.3,59.7,0,30.08516,335,179,72.7,58.2,0,55.83888,175,253,72.1,59.2,0,40.737595,245,355,71.3,58.5,0,37.49237,350,164,72.4,59.5,0,34.947292,160,341,73,59.1,0,37.714214,335,235,71.6,61.3,0,38.816914,230,297,71.9,59.7,0,36.84146,285,198,69.2,60.2,0,41.098553,195,401,72,59.5,0,31.571882,380,348,70.2,58.6,0,38.721115,335,187,72.3,58.7,0,55.844315,175,253,72.2,58.6,0,43.50681,245,427,71.2,58.9,0,46.364647,420,164,71.9,59.2,0,31.89855,160,345,71.2,59.3,0,34.371605,335,96,71.1,61.1,0,32.01029,100,342,71.1,60.2,0,38.71286,335,202,70.1,269.9,0,33.25222,195,386,71.9,59.5,0,36.37805,380,343,69.9,59.1,0,42.947163,335,204,73.1,59,0,29.178434,200,250,73.3,59,0,39.797165,245,359,71.2,59,0,39.124573,350,164,71.4,59.8,0,32.762867,160,355,69.9,59,0,46.519524,335,238,72,61.1,0,38.247242,230,163,70.9,60.3,0,34.323795,150,200,69.4,61,0,36.155354,195,384,71.5,59.3,0,33.906784,380,588,68.7,58.2,0,60.664886,575,337,72.5,61.3,0,33.6828,335,252,72.1,60.7,0,38.975994,250,181,71.5,61,0,48.901707,175,203,71.9,60.4,0,28.724056,190,190,68.9,59.7,0,33.841278,185,308,68.1,58.7,0,33.98669,300,311,70.6,58.7,0,33.628647,300,215,67.5,58.6,0,52.203102,210,917,66.3,57.9,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1,0,29.9
20160706,450,79.5,85.1,39.38957047,66.72601667,273,50.1,45,5.7,84.6,79.7,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.2,53.7,70.8,15,56.9,59.2,70.8,0,75.3,1.8,60.2,1.8125,61.5,0,0,34.9,11.2,0,0,0,72.2,73,56.7,66.2,15,81.1,60.6,51.8,0,72.9,1.01,60.2,1.8125,66.5,0,0,97.8,72.2,14.2,3.8,0.9,15,15,97,60.9,81.2,100,99.6,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,1,82,1,72,214,59,0,26.57779,200,72,68,0,73.8,57.9,0,2200,269,70.3,55.1,0,36.004932,260,129,68.8,56.2,0,49.637012,125,1019,70.8,55.8,0,25.900873,1000,350,73.4,56.5,0,26.53628,347.6425,617,69.7,56.5,0,43.88507,600,210,68.7,56.4,0,37.10152,200,128,67.9,56.5,0,49.43308,125,339,68.3,57,0,34.631348,330,335,69.7,57.3,0,100,650,848,67.8,57.4,0,100,950,509,0,56.2,0,31.637794,500,506,69.6,56.1,0,32.960964,500,179,71.7,58.5,0,45.63497,175,252,69.3,59.1,0,40.342773,245,225,70.1,58.7,0,40.570095,220,357,71.4,58.5,0,33.252457,350,166,71.9,59.1,0,34.971275,160,345,70.5,59.1,0,32.08964,335,350,71.5,59.1,0,29.713314,335,201,69.6,60.1,0,36.452904,195,402,71.2,59,0,33.92143,380,252,68.1,58.6,0,42.81578,245,182,72.5,58.3,0,43.37793,175,250,71.7,58.5,0,44.899704,245,431,70.4,58.1,0,41.162907,420,165,71.7,59.5,0,27.563868,160,344,70.9,59,0,36.732708,335,305,71.4,60.1,0,33.511868,300,418,70.7,58.9,0,29.62465,400,201,69.6,59.9,0,37.807114,195,388,69.9,58.4,0,31.057348,380,348,69.2,59,0,30.547445,335,179,72.6,57.7,0,55.83888,175,254,72,58.6,0,40.737595,245,355,71.2,57.9,0,37.49237,350,164,72.3,58.7,0,34.947292,160,343,72.9,58.4,0,37.714214,335,236,71.5,60.4,0,38.816914,230,299,71.8,58.9,0,36.84146,285,199,69.1,59.4,0,41.098553,195,406,71.9,58.7,0,31.571882,380,349,70.2,58,0,38.721115,335,188,72.2,58.1,0,55.844315,175,253,72.1,58,0,43.50681,245,428,71.1,58.2,0,46.364647,420,163,71.9,58.4,0,31.89855,160,345,71.2,58.5,0,34.371605,335,95,71,60.1,0,32.01029,100,344,71,59.4,0,38.71286,335,203,70,269.8,0,33.25222,195,390,71.8,58.7,0,36.37805,380,345,69.7,58.4,0,42.947163,335,204,73,58.3,0,29.178434,200,251,73.2,58.4,0,39.797165,245,359,71.2,58.3,0,39.124573,350,165,71.3,59,0,32.762867,160,355,69.6,58.3,0,46.519524,335,238,72,60.2,0,38.247242,230,155,70.8,59.4,0,34.323795,150,201,69.3,60.2,0,36.155354,195,391,71.4,58.5,0,33.906784,380,590,68.4,57.6,0,60.664886,575,337,72.4,60.1,0,33.6828,335,253,71.9,59.8,0,38.975994,250,182,71.4,60,0,48.901707,175,202,71.7,59.6,0,28.724056,190,191,68.7,58.9,0,33.841278,185,308,67.8,58.1,0,33.98669,300,312,70.5,58,0,33.628647,300,215,67.2,58,0,52.203102,210,920,66,57.4,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1,0,29.9
20160706,455,79.9,82.5,39.11731905,66.72601667,273,50,45.3,5.7,82.9,78.4,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.2,54.3,70.8,15,47.7,59.2,70.8,0,75.3,1.8,60.2,1.8125,60.9,0,0,34.7,11.2,0,0,0,72.1,72.9,56.4,65.6,15,78,60.6,56.6,0,72.8,0.99,60.2,1.8125,65.9,0,0,98,71.1,15.7,4.2,1.4,15,15,96.9,60.9,81.2,100,100,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,1,88.4,1,72,213,59.2,0,26.57779,200,72,68,0,73.8,58.1,0,2200,271,70.1,55.4,0,36.004932,260,130,68.7,56.3,0,49.637012,125,1034,70.8,55.9,0,25.814783,1000,311,73.5,57.1,0,13.239208,304.44226,620,69.5,56.5,0,43.88507,600,210,68.4,56.6,0,37.10152,200,129,67.6,56.7,0,49.43308,125,341,68.1,57.2,0,34.631348,330,336,69.6,57.4,0,100,650,850,67.5,57.6,0,100,950,510,0,56.4,0,31.637794,500,507,69.6,56.3,0,32.960964,500,179,71.6,58,0,45.63497,175,252,69.1,58.6,0,40.342773,245,227,70,58.3,0,40.570095,220,357,71.3,58,0,33.252457,350,166,71.8,58.6,0,34.971275,160,346,70.4,58.5,0,32.08964,335,351,71.3,58.5,0,29.713314,335,202,69.4,59.5,0,36.452904,195,412,71.1,58.5,0,33.92143,380,253,67.9,58.1,0,42.81578,245,183,72.4,57.9,0,43.37793,175,253,71.7,58,0,44.899704,245,433,70.2,57.7,0,41.162907,420,165,71.6,58.9,0,27.563868,160,348,70.8,58.4,0,36.732708,335,306,71.3,59.5,0,33.511868,300,421,70.6,58.4,0,29.62465,400,201,69.5,59.3,0,37.807114,195,394,69.8,57.8,0,31.167873,380,345,69.1,58.5,0,30.547445,335,180,72.5,57.3,0,55.83888,175,253,71.9,58.1,0,40.737595,245,357,71.1,57.5,0,37.49237,350,164,72.3,58.2,0,34.947292,160,345,72.9,57.9,0,37.714214,335,236,71.4,59.8,0,38.816914,230,300,71.7,58.3,0,36.84146,285,200,68.9,58.9,0,41.098553,195,407,71.9,58.2,0,31.571882,380,349,70.1,57.5,0,38.721115,335,188,72.1,57.7,0,55.844315,175,255,72,57.6,0,43.50681,245,429,70.9,57.8,0,46.364647,420,164,71.9,57.9,0,31.89855,160,347,71.3,58,0,34.371605,335,96,70.9,59.4,0,32.01029,100,344,70.9,58.8,0,38.71286,335,204,69.9,269.6,0,33.25222,195,394,71.8,58.2,0,36.37805,380,346,69.6,57.9,0,42.947163,335,206,72.9,57.8,0,29.178434,200,250,73.2,58,0,39.797165,245,360,71.1,57.8,0,39.124573,350,165,71.2,58.4,0,32.762867,160,361,69.5,57.8,0,46.519524,335,239,71.9,59.5,0,38.247242,230,166,70.8,58.8,0,34.323795,150,202,69.2,59.6,0,36.155354,195,385,71.4,58,0,33.906784,380,590,68.2,57.1,0,60.664886,575,337,72.4,59.5,0,33.6828,335,254,71.7,59.1,0,38.975994,250,182,71.3,59.3,0,48.901707,175,203,71.6,59,0,28.724056,190,191,68.5,58.3,0,33.841278,185,309,67.6,57.6,0,33.98669,300,312,70.4,57.5,0,33.628647,300,217,67,57.6,0,52.203102,210,921,65.7,57,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1.6,0.1,29.9
20160706,460,80.3,81.9,39.33548644,66.72601667,271,49.7,44.9,5.7,81.9,77.3,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,55.7,70.3,15,40.5,59.2,70.3,0,75.2,1.8,60.2,1.8125,60.6,0,0,34.5,11.1,0,0,0,72,72.8,56.1,65.7,15,74.8,60.6,56.3,0,72.7,0.98,60.2,1.8125,65.1,0,0,98.4,71.3,15.5,3.9,1.3,15,15,97.2,60.9,81.2,100,100,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,1,93.9,1,72,213,59.9,0,26.57779,200,72,68,0,73.8,58.7,0,2200,270,70,56.4,0,36.004932,260,129,68.6,57.1,0,49.637012,125,1017,70.7,56.6,0,25.113762,1000,316,73.8,58.3,0,0,282.84207,617,69.3,57.2,0,43.88507,600,210,68.3,57.5,0,37.10152,200,128,67.5,57.5,0,49.43308,125,340,68,58,0,34.631348,330,333,69.4,58.2,0,100,650,845,67.4,58.5,0,100,950,509,0,57.2,0,31.637794,500,506,69.5,57.1,0,32.960964,500,179,71.6,57.7,0,45.63497,175,252,69,58.2,0,40.342773,245,226,69.9,58,0,40.570095,220,358,71.2,57.7,0,33.252457,350,166,71.7,58.1,0,34.971275,160,345,70.4,58.1,0,32.08964,335,351,71.1,58,0,29.713314,335,202,69.3,59,0,36.452904,195,403,71,58.1,0,33.92143,380,255,67.7,57.7,0,42.81578,245,183,72.4,57.5,0,43.37793,175,253,71.6,57.7,0,44.899704,245,432,70,57.4,0,41.162907,420,165,71.6,58.5,0,27.563868,160,345,70.8,58,0,36.732708,335,306,71.2,59,0,33.511868,300,420,70.5,57.9,0,29.62465,400,202,69.3,58.9,0,37.807114,195,384,69.7,57.5,0,31.622252,380,340,69,58.2,0,30.547445,335,181,72.5,57,0,55.83888,175,255,71.9,57.8,0,40.737595,245,359,71,57.2,0,37.49237,350,164,72.2,57.8,0,34.947292,160,344,72.8,57.6,0,37.714214,335,237,71.3,59.3,0,38.816914,230,300,71.6,57.9,0,36.84146,285,201,68.8,58.5,0,41.098553,195,407,71.8,57.8,0,31.571882,380,349,70,57.2,0,38.721115,335,188,72,57.4,0,55.844315,175,255,72,57.3,0,43.50681,245,433,70.8,57.4,0,46.364647,420,165,71.8,57.5,0,31.89855,160,346,71.2,57.6,0,34.371605,335,96,70.7,58.9,0,32.01029,100,344,70.8,58.4,0,38.71286,335,203,69.8,269.5,0,33.25222,195,390,71.7,57.8,0,36.37805,380,346,69.5,57.6,0,42.947163,335,208,72.8,57.5,0,29.178434,200,250,73.1,57.7,0,39.797165,245,361,71,57.4,0,39.124573,350,165,71.2,58,0,32.762867,160,359,69.3,57.4,0,46.519524,335,238,71.8,59,0,38.247242,230,159,70.7,58.3,0,34.323795,150,200,69.1,59.1,0,36.155354,195,387,71.3,57.7,0,33.906784,380,589,68,56.8,0,60.664886,575,337,72.3,58.9,0,33.6828,335,253,71.7,58.6,0,38.975994,250,182,71.2,58.8,0,48.901707,175,203,71.4,58.5,0,28.724056,190,191,68.4,57.9,0,33.841278,185,306,67.4,57.3,0,33.98669,300,313,70.4,57.1,0,33.628647,300,216,66.8,57.2,0,52.203102,210,920,65.5,56.7,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1,0,29.9
20160706,465,80.7,79.6,39.11856126,66.72601667,267,49.2,44.6,5.7,81.1,76.7,-0.1,3.7,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.2,57.9,70.3,15,36.8,59.2,70.3,0,75.3,1.8,60.2,1.8125,60.2,0,0,34.4,11.2,0,0,0,72,72.9,55.8,65.6,15,71.4,60.6,53.4,0,72.8,0.99,60.2,1.8125,64.6,0,0,98.3,71.3,14.7,3.8,0.9,15,15,97.1,60.9,81.2,100,100,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,1,98.9,0,72,212,61.4,0,26.57779,200,72,68,0,73.8,60.3,0,2200,269,69.9,58.4,0,36.004932,260,129,68.6,58.8,0,49.637012,125,1018,70.8,58.2,0,25.113762,1000,316,74,59.6,0,0.023121387,304.44226,617,69.2,58.6,0,43.88507,600,209,68.2,59.3,0,37.10152,200,128,67.5,59.2,0,49.43308,125,339,68.1,59.7,0,34.631348,330,332,69.3,59.7,0,100,650,845,67.3,60.3,0,100,950,509,0,58.9,0,31.637794,500,506,69.4,58.9,0,32.960964,500,179,71.6,57.4,0,45.63497,175,253,68.8,57.9,0,40.342773,245,226,69.7,57.7,0,40.570095,220,358,71.1,57.4,0,33.252457,350,166,71.7,57.8,0,34.971275,160,346,70.3,57.7,0,32.08964,335,349,71,57.6,0,29.263847,335,202,69.2,58.7,0,36.452904,195,402,70.9,57.7,0,33.92143,380,254,67.6,57.4,0,42.81578,245,183,72.3,57.3,0,43.37793,175,253,71.4,57.4,0,44.899704,245,432,69.9,57.1,0,41.162907,420,165,71.6,58.2,0,27.563868,160,346,70.7,57.7,0,36.732708,335,306,71.1,58.6,0,33.511868,300,420,70.4,57.6,0,29.62465,400,201,69.1,58.5,0,37.807114,195,387,69.6,57.2,0,31.438044,380,349,68.8,57.8,0,30.547445,335,179,72.4,56.7,0,55.83888,175,252,71.8,57.5,0,40.737595,245,356,70.9,56.9,0,37.49237,350,164,72.2,57.5,0,34.947292,160,345,72.8,57.2,0,37.714214,335,236,71.2,58.9,0,38.816914,230,298,71.6,57.5,0,36.84146,285,200,68.6,58.1,0,41.098553,195,407,71.8,57.5,0,31.571882,380,352,69.9,56.9,0,38.721115,335,188,71.9,57,0,55.844315,175,254,71.9,57,0,43.50681,245,426,70.7,57.1,0,46.364647,420,164,71.7,57.2,0,31.89855,160,345,71.2,57.3,0,34.371605,335,97,70.6,58.6,0,32.01029,100,344,70.7,58,0,38.71286,335,204,69.6,269.7,0,33.25222,195,383,71.7,57.5,0,36.37805,380,344,69.3,57.3,0,42.947163,335,207,72.8,57.2,0,29.178434,200,251,73.1,57.4,0,39.797165,245,361,70.9,57.1,0,39.124573,350,164,71.1,57.7,0,32.762867,160,358,69.1,57.1,0,46.519524,335,238,71.7,58.5,0,38.247242,230,162,70.6,57.9,0,34.323795,150,201,68.9,58.8,0,36.155354,195,390,71.3,57.3,0,33.906784,380,591,67.8,56.5,0,60.664886,575,337,72.2,58.5,0,33.6828,335,253,71.6,58.3,0,38.975994,250,182,71.1,58.5,0,48.901707,175,203,71.3,58.1,0,28.724056,190,191,68.2,57.6,0,33.841278,185,306,67.2,57,0,33.98669,300,312,70.3,56.9,0,33.628647,300,215,66.7,56.9,0,52.203102,210,921,65.3,56.3,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1.2,-0.1,29.9
20160706,470,80.9,80.2,39.4553922,66.72601667,260,53.6,53.4,4.2,75.1,76.5,-0.1,3.65,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,73.5,74.3,60.5,71.3,15,36.1,59.2,71.3,0,75.4,1.8,60.2,1.8125,60.2,0,0,34.8,11.3,0,0,0,71.9,72.9,55.7,66,15,67.9,60.6,52,0,72.7,1,60.2,1.8125,64.2,0,0,98.6,71.6,14.2,3.9,1.2,15,15,97.4,60.9,81.2,100,100,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,0,0,0,72,210,63,0,26.57779,200,72,68,0,73.8,61.9,0,2200,271,70.1,60.3,0,36.004932,260,129,68.6,60.6,0,49.637012,125,1001,70.9,60,0,25.999264,1000,346,74.2,61.5,0,27.098265,347.64206,619,69.3,60.3,0,43.88507,600,210,68.2,61.1,0,37.10152,200,128,66.5,61,0,49.43308,125,340,68.3,61.4,0,34.631348,330,334,69.3,61.4,0,100,650,848,67.6,62,0,100,950,509,0,60.6,0,31.637794,500,506,69.4,60.7,0,32.960964,500,179,71.5,57.1,0,45.63497,175,253,68.7,57.7,0,40.342773,245,226,69.6,57.4,0,40.570095,220,359,71,57.1,0,33.252457,350,166,71.6,57.5,0,34.971275,160,346,70.2,57.5,0,32.08964,335,352,70.9,57.4,0,29.263847,335,202,69.1,58.4,0,36.452904,195,401,70.8,57.5,0,33.92143,380,255,67.5,57.2,0,42.81578,245,183,72.2,57.1,0,43.37793,175,252,71.3,57.2,0,44.899704,245,431,69.8,56.8,0,41.162907,420,164,71.5,57.9,0,27.563868,160,346,70.7,57.4,0,36.732708,335,305,71,58.2,0,33.511868,300,420,70.3,57.3,0,29.62465,400,201,69,58.2,0,37.807114,195,397,69.5,56.9,0,31.266117,380,347,68.8,57.6,0,30.08516,335,179,72.4,56.5,0,55.83888,175,254,71.8,57.3,0,40.737595,245,356,70.8,56.6,0,37.49237,350,164,72.1,57.3,0,34.947292,160,342,72.7,57,0,37.714214,335,236,71.1,58.6,0,38.816914,230,298,71.5,57.2,0,36.84146,285,200,68.6,57.8,0,41.098553,195,403,71.7,57.2,0,31.571882,380,350,69.7,56.6,0,38.721115,335,188,71.8,56.8,0,55.844315,175,253,71.8,56.7,0,43.50681,245,430,70.6,56.9,0,46.364647,420,163,71.7,56.9,0,31.89855,160,346,71.2,57,0,34.371605,335,97,70.6,58.2,0,32.01029,100,343,70.6,57.8,0,38.71286,335,204,69.5,269.7,0,33.25222,195,386,71.6,57.2,0,36.37805,380,346,69.2,57.1,0,42.947163,335,208,72.7,57,0,29.178434,200,251,73,57.2,0,39.797165,245,360,70.8,56.9,0,39.124573,350,165,71.1,57.4,0,32.762867,160,361,68.9,56.9,0,46.519524,335,238,71.6,58.2,0,38.247242,230,159,70.6,57.6,0,34.323795,150,201,68.8,58.5,0,36.155354,195,390,71.2,57.1,0,33.906784,380,590,67.6,56.3,0,60.664886,575,337,72.2,58.2,0,33.6828,335,255,71.5,57.9,0,38.975994,250,182,71,58.1,0,48.901707,175,203,71.2,57.8,0,28.724056,190,191,68.1,57.3,0,33.841278,185,310,67,56.8,0,33.98669,300,314,70.2,56.6,0,33.628647,300,216,66.7,56.6,0,52.203102,210,921,65.1,56.2,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1,0.7,29.9
20160706,475,81.2,80.3,39.75837442,66.72601667,250,57.4,57.4,4.2,75.1,76.5,-0.2,3.2,0,0,0,5,92,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.6,74.5,63.3,71.3,15,41,59.2,71.3,0,75.5,1.85,60.2,1.8125,60.5,0,0,34.7,11.2,0,0,0,71.9,72.7,59.4,65.9,15,66.5,60.6,53.6,0,72.6,1,60.2,1.8125,64.1,0,0,99.8,71.1,14.7,3.9,1.1,15,15,100,64.9,81.9,100,99.7,0,77.3,1.3,58.86207,58.36207,0,12.4,0,0,0,0,0,72,208,65.4,0,26.57779,200,72,68,0,73.7,64.4,0,2200,271,70.3,63.4,0,36.004932,260,130,68.7,63.4,0,49.637012,125,1018,71,62.7,0,26.601892,1000,366,74.1,64.3,0,30.231213,369.24207,622,69.4,62.9,0,43.88507,600,211,68.3,63.9,0,37.10152,200,129,67.8,63.8,0,49.43308,125,342,68.6,64.3,0,34.631348,330,336,69.4,64.2,0,100,650,851,67.8,64.9,0,100,950,510,0,63.5,0,31.637794,500,507,69.6,63.6,0,32.960964,500,179,71.4,59.2,0,45.63497,175,252,68.6,59.6,0,40.342773,245,226,69.5,59.6,0,40.570095,220,357,70.9,59.2,0,33.252457,350,166,71.5,59.1,0,34.971275,160,345,70.2,59.1,0,32.08964,335,350,70.8,59,0,29.263847,335,201,68.9,59.7,0,36.452904,195,403,70.8,59.3,0,33.92143,380,254,67.4,59.2,0,42.81578,245,182,72.2,59.6,0,43.37793,175,252,71.3,59.5,0,44.899704,245,431,69.7,59.2,0,41.162907,420,164,71.5,59.5,0,27.563868,160,343,70.7,59.3,0,36.732708,335,306,71,59.3,0,33.511868,300,419,70.2,58.9,0,29.62465,400,202,68.8,59.6,0,37.807114,195,405,69.4,58.9,0,31.720495,380,344,68.7,59.4,0,30.08516,335,180,72.3,59.3,0,55.83888,175,255,71.7,59.5,0,40.737595,245,356,70.8,59,0,37.49237,350,164,72.1,59.2,0,34.947292,160,342,72.7,59.1,0,37.714214,335,236,71.1,59.7,0,38.816914,230,298,71.4,58.8,0,36.84146,285,199,68.4,59.6,0,41.098553,195,401,71.6,58.9,0,31.571882,380,347,69.6,58.9,0,38.721115,335,188,71.7,59.2,0,55.844315,175,253,71.8,59.4,0,43.50681,245,431,70.5,59.1,0,46.364647,420,163,71.6,58.9,0,31.89855,160,347,71.2,58.8,0,34.371605,335,97,70.6,59.2,0,32.01029,100,344,70.5,59.3,0,38.71286,335,204,69.4,270,0,33.25222,195,393,71.5,58.9,0,36.37805,380,345,69.1,59.2,0,42.947163,335,207,72.7,59,0,29.178434,200,252,73,59.6,0,39.797165,245,360,70.7,59,0,39.124573,350,164,71,59.1,0,32.762867,160,358,68.8,59,0,46.519524,335,238,71.5,59.2,0,38.247242,230,160,70.5,59,0,34.323795,150,201,68.7,59.9,0,36.155354,195,388,71.2,59.1,0,33.906784,380,588,67.5,59.4,0,60.664886,575,337,72.1,59,0,33.6828,335,254,71.4,59.2,0,38.975994,250,182,70.9,59.1,0,48.901707,175,202,71.1,59.1,0,28.724056,190,191,68.1,59.1,0,33.841278,185,305,66.9,59.3,0,33.98669,300,313,70.2,58.8,0,33.628647,300,215,66.7,59.1,0,52.203102,210,917,64.9,59.4,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1,-0.2,29.9
20160706,480,81.6,78.5,39.65688584,66.72601667,1,59.3,59.3,4.2,75.3,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.8,74.7,65.6,71.8,15,48.2,59.2,71.8,0,75.6,1.8,60.2,1.8125,60.8,0,0,35,11.3,0,0,0,71.9,72.7,63.9,66.4,15,67.3,60.6,54.7,0,72.8,1.01,60.2,1.8125,64.3,0,0,99.9,71.4,15.1,4.2,1.8,15,15,100,70.9,81.4,100,99.5,0,77.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,209,67.1,0,26.57779,200,72,68,0,73.8,66.1,0,2200,270,70.6,65.3,0,36.004932,260,129,68.8,65.3,0,49.637012,125,1009,71.1,64.8,0,26.601892,1000,391,73.9,66.2,0,32.473988,390.84216,622,69.7,64.9,0,43.88507,600,211,68.5,65.8,0,37.10152,200,129,68.1,65.6,0,49.43308,125,340,68.9,66,0,34.631348,330,335,69.7,65.9,0,100,650,849,68.2,66.7,0,100,950,509,0,65.4,0,31.637794,500,507,69.8,65.4,0,32.960964,500,178,71.4,63.1,0,45.63497,175,251,68.7,63.2,0,40.342773,245,225,69.6,63.2,0,40.570095,220,355,70.9,62.9,0,33.252457,350,166,71.5,62.3,0,34.971275,160,345,70.2,62.4,0,32.08964,335,352,70.8,62.2,0,29.263847,335,201,68.9,62.5,0,36.452904,195,402,70.8,62.7,0,33.92143,380,253,67.5,62.8,0,42.81578,245,182,72.1,63.6,0,43.37793,175,251,71.3,63.3,0,44.899704,245,430,69.7,63.2,0,41.162907,420,164,71.5,62.6,0,27.563868,160,344,70.7,62.8,0,36.732708,335,305,71,62,0,33.511868,300,420,70.2,62.2,0,29.62465,400,200,68.9,62.5,0,37.807114,195,406,69.4,62.5,0,31.253838,380,347,68.7,62.9,0,30.08516,335,178,72.3,63.5,0,55.83888,175,251,71.7,63.3,0,40.737595,245,356,70.8,63.1,0,37.49237,350,164,72.1,62.8,0,34.947292,160,342,72.7,62.9,0,37.714214,335,235,71.1,62.4,0,38.816914,230,297,71.4,62.1,0,36.84146,285,198,68.4,62.8,0,41.098553,195,404,71.6,62.5,0,31.571882,380,349,69.6,62.9,0,38.721115,335,187,71.8,63.1,0,55.844315,175,252,71.8,63.5,0,43.50681,245,427,70.6,63,0,46.364647,420,162,71.6,62.6,0,31.89855,160,347,71.2,62.4,0,34.371605,335,98,70.5,61.9,0,32.01029,100,342,70.5,62.5,0,38.71286,335,204,69.4,269.9,0,33.25222,195,385,71.5,62.3,0,36.37805,380,345,69.1,62.9,0,42.947163,335,205,72.7,63,0,29.178434,200,250,73,63.5,0,39.797165,245,360,70.7,62.8,0,39.124573,350,165,71,62.5,0,32.762867,160,357,68.8,62.8,0,46.519524,335,239,71.5,61.9,0,38.247242,230,162,70.5,62.1,0,34.323795,150,201,68.6,62.7,0,36.155354,195,391,71.2,62.8,0,33.906784,380,595,67.5,63.5,0,60.664886,575,337,72.1,61.5,0,33.6828,335,253,71.5,62.1,0,38.975994,250,181,70.9,61.7,0,48.901707,175,204,71,62,0,28.724056,190,191,68,62.5,0,33.841278,185,303,67,63.1,0,33.98669,300,311,70.2,62.7,0,33.628647,300,215,66.9,63.1,0,52.203102,210,918,65.1,63.7,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1.1,-0.1,29.9
20160706,485,81.9,77.7,39.72090156,69.14736667,1,59.1,59.3,4.2,75.5,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74,74.9,67,71.8,15,58.5,59.2,71.8,0,75.9,1.8,60.2,1.8125,61.4,0,0,35,11.3,0,0,0,72.1,72.9,66.2,66.1,15,69.3,60.6,54.3,0,72.8,1,60.2,1.8125,65.3,0,0,99.9,71,14.9,3.7,1.1,15,15,100,72.9,81.6,100,100,0,77.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,208,68.7,0,26.57779,200,72,68,0,73.8,67.7,0,2200,269,70.8,67,0,36.004932,260,129,69,67.2,0,49.637012,125,1013,71.3,66.7,0,26.601892,1000,390,73.9,67.8,0,32.462425,390.84216,620,70,66.7,0,43.88507,600,210,68.7,67.5,0,37.10152,200,128,68.5,67.4,0,49.43308,125,340,69.2,67.7,0,34.631348,330,335,70,67.7,0,100,650,849,68.6,68.4,0,100,950,509,0,67.2,0,31.637794,500,507,69.9,67.3,0,32.960964,500,178,71.5,65,0,45.63497,175,251,68.9,65.3,0,40.342773,245,225,69.9,65.3,0,40.570095,220,356,71.1,65,0,33.252457,350,166,71.5,64.7,0,34.971275,160,344,70.2,64.7,0,32.08964,335,349,70.8,64.6,0,29.263847,335,201,69.1,65,0,36.452904,195,402,70.7,65,0,33.92143,380,253,67.7,64.9,0,42.81578,245,181,72.2,65.5,0,43.37793,175,251,71.4,65.3,0,44.899704,245,431,69.9,65.2,0,41.162907,420,165,71.4,64.9,0,27.563868,160,344,70.7,65,0,36.732708,335,305,71.1,64.4,0,33.511868,300,420,70.2,64.4,0,29.62465,400,201,68.9,64.8,0,37.807114,195,375,69.5,64.7,0,31.081911,380,349,68.8,65,0,30.08516,335,180,72.3,65.4,0,55.83888,175,253,71.7,65.3,0,40.737595,245,356,70.8,64.9,0,37.49237,350,165,72.1,64.9,0,34.947292,160,343,72.7,65,0,37.714214,335,236,71.1,64.8,0,38.816914,230,297,71.5,64.4,0,36.84146,285,200,68.4,65.1,0,41.098553,195,404,71.6,64.7,0,31.571882,380,348,69.6,64.8,0,38.721115,335,189,71.9,65,0,55.844315,175,254,71.9,65.4,0,43.50681,245,429,70.7,64.9,0,46.364647,420,164,71.6,64.7,0,31.89855,160,346,71.4,64.5,0,34.371605,335,98,70.6,64.4,0,32.01029,100,343,70.6,64.9,0,38.71286,335,203,69.4,270,0,33.25222,195,389,71.6,64.6,0,36.37805,380,345,69.3,64.9,0,42.947163,335,207,72.8,64.9,0,29.178434,200,252,73,65.5,0,39.797165,245,360,70.8,64.8,0,39.124573,350,165,71,64.8,0,32.762867,160,362,68.9,64.8,0,46.519524,335,238,71.6,64.4,0,38.247242,230,167,70.5,64.4,0,34.323795,150,201,68.8,65.1,0,36.155354,195,385,71.3,64.9,0,33.906784,380,589,67.7,65.3,0,60.664886,575,337,72.2,64.3,0,33.6828,335,254,71.6,64.7,0,38.975994,250,182,70.9,64.3,0,48.901707,175,203,71.1,64.5,0,28.724056,190,192,68.2,64.8,0,33.841278,185,309,67.3,65.2,0,33.98669,300,312,70.4,64.6,0,33.628647,300,216,67.4,64.9,0,52.203102,210,924,65.5,65.5,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,-0.4,0.1,29.9
20160706,490,82.4,77,39.99332801,69.14736667,1,59.1,59.3,4.2,75.7,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.1,75.1,67.6,71.8,15,69.5,59.2,71.8,0,76,1.8,60.2,1.8125,61.9,0,0,35.1,11.3,0,0,0,72.2,72.9,67.5,66.2,15,71.9,60.6,57,0,73,1.01,60.2,1.8125,66.8,0,0,98,70.9,15.8,4.2,0.8,15,15,97.9,74.9,81.6,100,99.5,0,79.3,1.3,58.86207,58.36207,0,12.3,0,0,0,0,0,72,207,69.5,0,26.57779,200,72,68,0,73.8,68.5,0,2200,270,71.1,67.7,0,36.004932,260,129,69.2,68,0,49.637012,125,1019,71.6,67.7,0,26.601892,1000,391,74,68.4,0,32.485546,390.84216,622,70.3,67.7,0,43.88507,600,211,69,68.2,0,37.10152,200,129,68.9,68.1,0,49.43308,125,341,69.5,68.3,0,34.631348,330,335,70.3,68.4,0,100,650,850,68.9,69,0,100,950,509,0,67.9,0,31.637794,500,507,70.1,68,0,32.960964,500,178,71.5,66.3,0,45.63497,175,252,69.1,66.4,0,40.342773,245,226,70.1,66.4,0,40.570095,220,355,71.3,66.2,0,33.252457,350,166,71.6,65.6,0,34.971275,160,344,70.3,65.6,0,32.08964,335,348,70.9,65.5,0,29.263847,335,201,69.2,66,0,36.452904,195,402,71,65.9,0,33.92143,380,253,67.9,66,0,42.81578,245,181,72.3,66.8,0,43.37793,175,251,71.5,66.6,0,44.899704,245,429,70.1,66.5,0,41.162907,420,165,71.4,65.9,0,27.563868,160,344,70.7,66,0,36.732708,335,305,71.2,65.4,0,33.511868,300,419,70.4,65.3,0,29.62465,400,201,69.1,65.8,0,37.807114,195,379,69.7,65.7,0,32.395924,380,332,68.8,66.3,0,30.377129,335,179,72.4,66.8,0,55.83888,175,252,71.8,66.6,0,40.737595,245,355,70.9,66.3,0,37.49237,350,164,72.1,66,0,34.947292,160,342,72.8,66.2,0,37.714214,335,235,71.2,65.8,0,38.816914,230,296,71.5,65.2,0,36.84146,285,198,68.6,66.1,0,41.098553,195,405,71.7,65.6,0,31.571882,380,351,69.8,66.2,0,38.721115,335,187,72,66.3,0,55.844315,175,253,72,66.6,0,43.50681,245,428,70.8,66.1,0,46.364647,420,164,71.7,65.7,0,31.89855,160,347,71.5,65.6,0,34.371605,335,96,70.7,65.3,0,32.01029,100,344,70.7,65.7,0,38.71286,335,203,69.6,270.5,0,33.25222,195,392,71.6,65.5,0,36.37805,380,345,69.4,66.1,0,42.947163,335,206,72.9,65.7,0,29.178434,200,251,73.1,66.7,0,39.797165,245,359,70.9,65.8,0,39.124573,350,165,71.1,65.4,0,32.762867,160,360,69.2,65.9,0,46.519524,335,239,71.7,65.2,0,38.247242,230,158,70.6,65.3,0,34.323795,150,201,69,66.2,0,36.155354,195,387,71.6,65.6,0,33.906784,380,590,68,66.5,0,60.664886,575,337,72.3,65.1,0,33.6828,335,254,71.7,65.5,0,38.975994,250,183,71,65.2,0,48.901707,175,204,71.3,65.5,0,28.724056,190,191,68.6,65.6,0,33.841278,185,312,67.6,66.2,0,33.98669,300,312,70.6,65.6,0,33.628647,300,216,68,66,0,52.203102,210,924,65.9,66.8,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1.1,1.3,29.9
20160706,495,82.8,75,39.81603653,69.14736667,1,59,59.3,4.2,75.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.2,75.2,68.4,71.8,15,84.2,58,71.8,0,76.2,1.8,59,1.8125,62.6,0,0,34.9,11.3,0,0,0,72.3,73.2,69.2,66.4,15,75.7,60,55,0,73.1,1.01,59,1.8125,67.8,0,0,90.1,71.1,15.3,3.8,0.6,15,15,90.9,74.9,81.6,100,99.4,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,0,0,0,72,207,70,0,26.57779,200,72,68,0,73.9,69.1,0,2200,270,71.4,68.2,0,36.004932,260,129,69.4,68.5,0,49.637012,125,1009,71.7,68.3,0,26.601892,1000,386,74,68.9,0,31.826588,390.84216,622,70.5,68.3,0,43.88507,600,210,69.2,68.6,0,37.10152,200,128,69.2,68.6,0,49.43308,125,341,69.7,68.8,0,34.631348,330,334,70.4,68.9,0,100,650,850,69.3,69.3,0,100,950,509,0,68.5,0,31.637794,500,506,70.4,68.6,0,32.960964,500,177,71.6,67.9,0,45.63497,175,251,69.3,68,0,40.342773,245,225,70.3,67.8,0,40.570095,220,353,71.4,67.8,0,33.252457,350,166,71.6,66.9,0,34.971275,160,342,70.4,67,0,32.08964,335,347,71,66.8,0,29.263847,335,201,69.4,66.8,0,36.452904,195,399,71.1,67.4,0,33.92143,380,253,68.1,67.5,0,42.81578,245,181,72.4,68.5,0,43.37793,175,250,71.7,68.3,0,44.899704,245,429,70.4,68.1,0,41.162907,420,165,71.5,67.2,0,27.563868,160,344,70.8,67.5,0,36.732708,335,305,71.3,66.5,0,33.511868,300,418,70.5,66.8,0,29.62465,400,199,69.2,66.8,0,37.807114,195,377,69.8,67.4,0,31.425766,380,344,69,67.8,0,30.997568,335,179,72.4,68.5,0,55.83888,175,251,71.9,68.2,0,40.737595,245,356,71,68,0,37.49237,350,164,72.2,67.5,0,34.947292,160,342,72.9,67.6,0,37.714214,335,235,71.4,66.9,0,38.816914,230,295,71.6,66.7,0,36.84146,285,199,68.7,67.3,0,41.098553,195,402,71.8,67.3,0,31.571882,380,345,69.9,67.8,0,38.721115,335,188,72.1,68,0,55.844315,175,253,72.2,68.3,0,43.50681,245,425,71,67.8,0,45.907913,420,163,71.7,67.1,0,31.89855,160,346,71.7,67,0,34.371605,335,96,70.8,66.1,0,32.01029,100,342,70.8,67,0,38.71286,335,203,69.7,270.6,0,33.25222,195,384,71.7,66.9,0,36.37805,380,343,69.6,67.6,0,42.947163,335,208,73,67.5,0,29.178434,200,250,73.2,68.3,0,39.797165,245,359,71,67.6,0,39.124573,350,165,71.2,66.6,0,32.762867,160,357,69.4,67.4,0,46.519524,335,238,71.8,65.9,0,38.247242,230,155,70.6,66.6,0,34.323795,150,200,69.1,67.1,0,36.155354,195,388,71.9,67.2,0,33.906784,380,585,68.3,68.2,0,60.664886,575,337,72.4,65.8,0,33.6828,335,253,71.9,66.5,0,38.975994,250,182,71,66.1,0,48.901707,175,203,71.5,66.6,0,28.724056,190,191,68.9,67.1,0,33.841278,185,307,67.8,67.8,0,33.98669,300,312,70.8,67.4,0,33.628647,300,216,68.4,67.8,0,52.203102,210,920,66.3,68.5,0,84.97739,880,79.3,77.6,79.6,0,76.7,79.7,1,0.1,29.9
20160706,500,83.1,73.6,39.70346145,69.14736667,1,59,59.3,4.2,76,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.3,69.6,71.8,15,99.7,58,71.8,0,76.3,1.8,59,1.8125,63.1,0,0,35,11.3,0,0,0,72.5,73.2,70.9,66.1,15,80.4,60,55.3,0,73.3,1.01,59,1.8125,68.7,0,0,83.9,70.4,15.3,4,0.7,15,15,85.4,76.9,81.6,100,99.9,0,79.3,1.3,58.086205,57.586205,0,12.1,0,0,0,0,0,72,209,70.7,0,26.57779,200,72,68,0,73.9,69.8,0,2200,269,71.7,69,0,36.004932,260,129,69.5,69.2,0,49.637012,125,1008,71.9,69,0,26.601892,1000,409,74.1,69.6,0,34.20809,412.44217,621,70.8,68.9,0,43.88507,600,211,69.4,69.2,0,37.10152,200,129,69.5,69.2,0,49.43308,125,341,69.9,69.4,0,34.631348,330,334,70.6,69.3,0,100,650,848,69.6,69.7,0,100,950,509,0,69,0,31.637794,500,506,70.5,69.2,0,32.960964,500,177,71.7,69.8,0,45.63497,175,250,69.5,69.8,0,40.342773,245,224,70.4,69.5,0,40.570095,220,355,71.6,69.6,0,33.252457,350,166,71.7,68.6,0,34.971275,160,345,70.5,68.7,0,32.08964,335,347,71.2,68.5,0,29.263847,335,201,69.6,68.3,0,36.452904,195,402,71.3,69.2,0,33.92143,380,253,68.4,69.3,0,42.81578,245,181,72.5,70.2,0,43.37793,175,250,71.8,70,0,44.899704,245,428,70.4,69.9,0,41.162907,420,165,71.5,68.9,0,27.563868,160,344,70.9,69.2,0,36.732708,335,305,71.4,68.1,0,33.511868,300,419,70.6,68.5,0,29.62465,400,200,69.2,68.3,0,37.807114,195,391,69.9,69.2,0,31.720495,380,344,69.1,69.4,0,30.997568,335,178,72.5,70.3,0,55.83888,175,252,72,69.9,0,40.737595,245,355,71.1,69.8,0,37.49237,350,164,72.3,69.2,0,34.947292,160,342,72.9,69.3,0,37.714214,335,235,71.5,68.3,0,38.816914,230,295,71.7,68.4,0,36.84146,285,199,68.9,68.9,0,41.098553,195,407,71.8,69.1,0,31.571882,380,349,70,69.6,0,38.721115,335,187,72.3,69.7,0,55.844315,175,253,72.2,70.1,0,43.50681,245,428,71.1,69.6,0,46.19183,420,164,71.8,68.9,0,31.89855,160,346,71.9,68.7,0,34.371605,335,96,70.9,67.8,0,32.01029,100,343,70.9,68.7,0,38.71286,335,203,69.8,270.5,0,33.25222,195,389,72,68.8,0,36.37805,380,344,69.8,69.3,0,42.947163,335,205,73.1,69.4,0,29.178434,200,250,73.3,70,0,39.797165,245,359,71.1,69.4,0,39.124573,350,165,71.4,68.6,0,32.762867,160,362,69.7,69.1,0,46.519524,335,239,71.9,67.6,0,38.247242,230,161,70.7,68.1,0,34.323795,150,200,69.3,68.4,0,36.155354,195,393,72.3,69.2,0,33.906784,380,591,68.5,70,0,60.664886,575,337,72.5,67.6,0,33.6828,335,254,72.1,68.3,0,38.975994,250,182,71.1,67.8,0,48.901707,175,202,71.6,68.3,0,28.724056,190,191,69.1,68.9,0,33.841278,185,306,68.2,69.6,0,33.98669,300,311,71.1,69.3,0,33.628647,300,215,68.8,69.5,0,52.203102,210,924,66.7,70.2,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,-0.3,0.6,29.9
20160706,505,83.4,73,39.80822818,69.14736667,1,59,59.3,4.2,76.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.5,71.1,71.8,15,100,58,71.8,0,76.4,1.8,59,1.8125,63.6,0,0,34.9,11.2,0,0,0,72.6,73.4,72.2,66.4,15,85.6,60,56.5,0,73.5,1,59,1.8125,69.4,0,0,80.2,70.7,15.7,4.1,1.1,15,15,78,78.9,81.6,100,99.6,0,79.3,1.3,58.086205,57.586205,0,12.1,0,0,0,0,0,72,207,71.5,0,26.57779,200,72,68,0,73.9,70.8,0,2200,269,71.8,70,0,36.004932,260,128,69.7,70.1,0,49.637012,125,1005,72.1,69.8,0,26.601892,1000,457,74.1,70.5,0,36.936417,455.64218,619,71,69.7,0,43.88507,600,210,69.6,70,0,37.10152,200,128,69.7,70,0,49.43308,125,339,70.1,70.1,0,34.631348,330,333,70.8,69.8,0,100,650,848,69.8,70.2,0,100,950,508,0,69.8,0,31.637794,500,506,70.7,70,0,32.960964,500,177,71.8,71.2,0,45.63497,175,250,69.8,71.3,0,40.342773,245,225,70.8,71,0,40.570095,220,355,71.7,71.1,0,33.252457,350,166,71.7,70.3,0,34.971275,160,343,70.6,70.4,0,32.08964,335,347,71.3,70.1,0,29.263847,335,201,69.8,69.9,0,36.452904,195,400,71.4,70.7,0,33.92143,380,253,68.6,70.8,0,42.81578,245,181,72.6,71.6,0,43.37793,175,250,71.9,71.5,0,44.899704,245,429,70.6,71.4,0,41.162907,420,164,71.5,70.4,0,27.563868,160,344,71,70.8,0,36.732708,335,305,71.5,69.6,0,33.511868,300,418,70.8,70,0,29.62465,400,200,69.6,69.8,0,37.807114,195,406,70.1,70.7,0,31.708218,380,344,69.2,71,0,30.997568,335,178,72.7,71.7,0,55.83888,175,254,72.1,71.4,0,40.737595,245,355,71.2,71.2,0,37.49237,350,164,72.4,70.8,0,34.947292,160,341,73,70.9,0,37.714214,335,235,71.6,69.9,0,38.816914,230,296,71.7,70,0,36.84146,285,198,69.1,70.5,0,41.098553,195,405,71.9,70.7,0,31.571882,380,351,70.1,71.1,0,38.721115,335,187,72.4,71.2,0,55.844315,175,254,72.3,71.6,0,43.50681,245,429,71.2,71.1,0,46.19183,420,163,71.9,70.4,0,31.89855,160,346,72.1,70.3,0,34.371605,335,95,71,69.4,0,32.01029,100,343,71,70.3,0,38.71286,335,204,69.9,270.7,0,33.25222,195,391,72.3,70.3,0,36.37805,380,344,70,70.9,0,42.947163,335,206,73.1,71,0,29.178434,200,250,73.4,71.4,0,39.797165,245,359,71.2,71,0,39.124573,350,165,71.5,70.3,0,32.762867,160,363,70,70.7,0,46.519524,335,239,72,69.2,0,38.247242,230,159,70.8,69.7,0,34.323795,150,201,69.4,70,0,36.155354,195,393,72.6,70.8,0,33.906784,380,590,68.8,71.5,0,60.664886,575,337,72.6,69.3,0,33.6828,335,254,72.3,70,0,38.975994,250,183,71.2,69.5,0,48.901707,175,202,71.8,69.9,0,28.724056,190,191,69.3,70.6,0,33.841278,185,313,68.6,71.1,0,33.98669,300,312,71.3,70.9,0,33.628647,300,216,69.2,71.1,0,52.203102,210,925,67.2,71.7,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,0.8,-0.1,29.9
