20160706,510,83.8,72.6,40.05855851,69.14736667,209,61.4,60.1,5.7,76.5,76.7,-0.1,1.9,0,0,0,5,81,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,70.3,71.8,15,100,58,71.8,0,76.5,1.85,59,1.8125,64.1,0,0,35.1,11.3,0,0,0,72.8,73.6,73.1,66.6,15,91.3,60,52.8,0,73.6,1,59,1.8125,69.8,0,0,77.1,71.2,14.5,4.2,1.4,15,15,74.6,74.9,81.6,100,100,0,79.3,1.3,58.086205,57.586205,0,12.1,0,0,1,23.3,1,72,206,72.3,0,26.57779,200,72,68,0,73.9,71.7,0,2200,270,71.9,70.9,0,36.004932,260,129,69.8,71,0,49.637012,125,1109,72.2,70.8,0,28.741852,1105.7693,471,74.1,71.2,0,37.803467,477.2422,622,71.2,70.6,0,43.88507,600,210,69.8,70.8,0,37.10152,200,129,70,70.8,0,49.43308,125,341,70.2,70.9,0,34.631348,330,334,70.9,70.5,0,100,650,850,69.9,70.8,0,100,950,509,0,70.7,0,31.637794,500,506,70.8,70.8,0,32.960964,500,176,71.9,72.4,0,45.63497,175,249,70,72.5,0,40.342773,245,224,71.1,72.2,0,40.570095,220,354,71.9,72.3,0,33.252457,350,165,71.8,71.5,0,34.971275,160,341,70.7,71.6,0,32.08964,335,346,71.5,71.5,0,29.263847,335,200,69.9,71.2,0,36.452904,195,401,71.6,71.9,0,33.92143,380,252,68.9,72,0,42.81578,245,180,72.6,72.7,0,43.37793,175,248,72.1,72.6,0,44.899704,245,426,70.8,72.5,0,41.162907,420,164,71.6,71.7,0,27.563868,160,343,71.2,72.1,0,36.732708,335,305,71.6,71,0,33.511868,300,417,70.9,71.3,0,29.62465,400,199,69.8,71.1,0,37.807114,195,388,70.2,71.9,0,31.241556,380,338,69.3,72.2,0,30.997568,335,178,72.7,72.7,0,55.83888,175,250,72.2,72.5,0,40.737595,245,355,71.4,72.4,0,37.49237,350,164,72.5,72,0,34.947292,160,342,73.2,72.2,0,37.714214,335,235,71.8,71.2,0,38.816914,230,295,71.8,71.4,0,36.84146,285,197,69.2,71.8,0,41.098553,195,401,72,71.9,0,31.571882,380,347,70.2,72.3,0,38.721115,335,186,72.5,72.4,0,55.844315,175,251,72.5,72.7,0,43.50681,245,424,71.4,72.3,0,46.19183,420,163,72,71.7,0,31.89855,160,344,72.2,71.5,0,34.371605,335,97,71.2,70.8,0,32.01029,100,343,71.1,71.6,0,38.71286,335,202,70,270.9,0,33.25222,195,391,72.6,71.6,0,36.37805,380,343,70.3,72,0,42.947163,335,207,73.2,72.2,0,29.178434,200,250,73.5,72.5,0,39.797165,245,358,71.3,72.2,0,39.124573,350,164,71.6,71.5,0,32.762867,160,353,70.2,71.9,0,46.519524,335,238,72.1,70.6,0,38.247242,230,155,70.8,71,0,34.323795,150,200,69.6,71.3,0,36.155354,195,389,72.9,72,0,33.906784,380,588,69.1,72.6,0,60.664886,575,337,72.7,70.7,0,33.6828,335,253,72.4,71.3,0,38.975994,250,181,71.4,70.9,0,48.901707,175,202,72.1,71.2,0,28.724056,190,190,69.6,71.8,0,33.841278,185,305,69,72.3,0,33.98669,300,310,71.6,72,0,33.628647,300,215,69.6,72.3,0,52.203102,210,923,67.6,72.7,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1.1,-0.1,29.9
20160706,515,84.2,71.7,40.16578051,69.14736667,280,58.1,51.5,5.7,83.8,78.1,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.5,60.5,72.3,15,100,58,72.3,0,76.5,1.8,59,1.8125,63.9,0,0,35.6,11.3,0,0,0,72.9,73.9,66,66.1,15,92.4,60,51.3,0,73.7,1,59,1.8125,69.8,0,0,93,71.2,14,3.8,0.7,15,15,92.6,68.9,81.6,100,99.8,0,79.3,1.3,58.086205,57.586205,0,12.3,0,0,1,28.4,1,72,415,66.2,0,33.268105,401.16254,72,68,0,73.9,66.4,0,2200,267,72,64.1,0,36.004932,260,129,69.8,66,0,49.637012,125,1216,72.2,66.3,0,30.78342,1207.7703,525,74,64.3,0,40.36994,520,621,71.4,66.9,0,43.88507,600,210,69.9,65.4,0,37.10152,200,128,70.1,66,0,49.43308,125,340,70.2,65.7,0,34.631348,330,334,71.1,66.6,0,100,650,849,70,66,0,100,950,508,0,65.8,0,31.637794,500,505,70.9,65.6,0,32.960964,500,177,72,68.6,0,45.63497,175,250,70.2,69,0,40.342773,245,224,71.3,68.4,0,40.570095,220,354,72.1,68.6,0,33.252457,350,165,71.9,69,0,34.971275,160,342,70.9,69.1,0,32.08964,335,347,71.6,68.9,0,29.263847,335,201,70.1,69.4,0,36.452904,195,394,71.7,69,0,33.92143,380,252,69.1,68.5,0,42.81578,245,181,72.7,67.9,0,43.37793,175,249,72.2,68.3,0,44.899704,245,426,71,68,0,41.162907,420,164,71.6,69.2,0,27.563868,160,342,71.3,69,0,36.732708,335,305,71.7,69.4,0,33.511868,300,417,71.1,68.7,0,29.62465,400,199,69.9,69.1,0,37.807114,195,411,70.4,68.6,0,31.990667,380,345,69.5,68.8,0,30.53528,335,177,72.8,67.3,0,55.83888,175,252,72.3,68.4,0,40.737595,245,354,71.5,68,0,37.49237,350,164,72.6,68.7,0,34.947292,160,340,73.3,68.5,0,37.714214,335,234,71.9,69.6,0,38.816914,230,294,71.9,68.9,0,36.84146,285,197,69.5,69.1,0,41.098553,195,405,72.2,69.2,0,31.571882,380,348,70.3,68.1,0,38.721115,335,186,72.6,68.2,0,55.844315,175,253,72.6,67.8,0,43.50681,245,423,71.6,68.4,0,46.19183,420,162,72.1,68.3,0,31.89855,160,343,72.4,68.6,0,34.371605,335,95,71.3,69.6,0,32.01029,100,341,71.2,69.2,0,38.71286,335,203,70.2,270.8,0,33.25222,195,385,72.9,68.9,0,36.37805,380,343,70.5,68.3,0,42.947163,335,204,73.3,68.6,0,29.178434,200,250,73.6,67.9,0,39.797165,245,359,71.4,68.4,0,39.124573,350,164,71.8,69.1,0,32.762867,160,350,70.4,68.2,0,46.519524,335,238,72.3,69.4,0,38.247242,230,155,70.9,68.9,0,34.323795,150,201,69.7,69.4,0,36.155354,195,389,73.1,68.8,0,33.906784,380,587,69.4,67.2,0,60.664886,575,337,72.8,69.8,0,33.6828,335,252,72.7,69.7,0,38.975994,250,181,71.5,69.7,0,48.901707,175,201,72.3,69.5,0,28.724056,190,190,69.9,69.2,0,33.841278,185,305,69.3,68.1,0,33.98669,300,308,71.9,68.4,0,33.628647,300,214,69.9,68.1,0,52.203102,210,917,67.7,66.8,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,-0.4,1.5,29.9
20160706,520,84.6,70.6,40.21128639,69.14736667,277,54.4,48.3,5.8,88.4,83,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.2,75.1,57.1,72.3,15,97.9,58,72.3,0,76.1,1.8,59,1.8125,63.5,0,0,35.9,11.4,0,0,0,72.9,73.8,61.8,65.7,15,91.9,60,55.2,0,73.7,1,59,1.8125,69.6,0,0,92.6,71.2,15,3.7,0.7,15,15,92.5,64.9,81.4,100,99.7,0,79.3,1.35,58.086205,57.586205,0,12.4,0,0,1,39.7,1,72,636,61.4,0,37.426613,617.16254,72,68,0,73.9,62.3,0,2200,267,71.8,59.5,0,36.004932,260,128,69.8,61.2,0,49.637012,125,1214,71.9,61,0,30.88181,1207.7703,501,73.7,60.1,0,38.43931,498.8425,618,71.2,62.2,0,43.88507,600,209,69.8,60.9,0,37.10152,200,127,69.7,61.3,0,49.43308,125,339,70,61.4,0,34.631348,330,334,71.1,62.1,0,100,650,848,69.7,61.7,0,100,950,508,0,61.3,0,31.637794,500,504,70.9,61,0,32.960964,500,179,72,65.1,0,45.63497,175,252,70.2,65.7,0,40.342773,245,225,71.2,65,0,40.570095,220,356,72.1,65.2,0,33.252457,350,166,72,66.1,0,34.971275,160,344,71,66.1,0,32.08964,335,349,71.7,66.1,0,29.263847,335,202,70.2,66.8,0,36.452904,195,401,71.9,65.8,0,33.92143,380,254,69,65.3,0,42.81578,245,182,72.7,64.3,0,43.37793,175,251,72.3,64.8,0,44.899704,245,432,71,64.4,0,41.162907,420,165,71.7,66.3,0,27.563868,160,344,71.4,65.8,0,36.732708,335,306,71.8,67.1,0,33.511868,300,420,71.1,65.8,0,29.62465,400,200,70,66.5,0,37.807114,195,384,70.5,65.2,0,31.06963,380,343,69.5,65.5,0,30.53528,335,179,72.9,63.6,0,55.83888,175,254,72.3,64.9,0,40.737595,245,356,71.6,64.3,0,37.49237,350,164,72.7,65.5,0,34.947292,160,343,73.3,65.1,0,37.714214,335,236,72,67.2,0,38.816914,230,297,72,65.9,0,36.84146,285,200,69.6,66.1,0,41.098553,195,406,72.3,65.9,0,31.571882,380,352,70.4,64.4,0,38.721115,335,187,72.6,64.5,0,55.844315,175,253,72.6,64.1,0,43.50681,245,427,71.6,64.8,0,46.19183,420,163,72.2,65.1,0,31.89855,160,346,72.4,65.4,0,34.371605,335,96,71.4,67.2,0,32.01029,100,344,71.3,66.3,0,38.71286,335,204,70.4,270.5,0,33.25222,195,386,73.2,65.7,0,36.37805,380,345,70.6,64.9,0,42.947163,335,207,73.3,65.1,0,29.178434,200,250,73.7,64.3,0,39.797165,245,359,71.5,64.9,0,39.124573,350,165,71.9,66,0,32.762867,160,359,70.9,64.9,0,46.519524,335,238,72.3,67.2,0,38.247242,230,163,71,66.2,0,34.323795,150,201,69.8,66.8,0,36.155354,195,393,73.4,65.4,0,33.906784,380,593,69.4,63.5,0,60.664886,575,337,72.9,67.6,0,33.6828,335,254,72.8,67.1,0,38.975994,250,182,71.6,67.3,0,48.901707,175,202,72.5,66.8,0,28.724056,190,191,70.1,66,0,33.841278,185,306,69.3,64.6,0,33.98669,300,311,72,64.8,0,33.628647,300,215,69.9,64.4,0,52.203102,210,924,67.5,63,0,84.97739,880,79.3,77.8,79.6,0,76.7,79.7,2.8,-0.1,29.9
20160706,525,85,69.3,40.19274416,69.14736667,275,52.4,46.9,5.8,89.6,84.3,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.9,74.7,55.8,71.8,15,93.2,58,71.8,0,75.8,1.85,59,1.8125,63.1,0,0,35.5,11.3,0,0,0,72.9,73.9,59.6,65.4,15,90.5,60,52.8,0,73.8,1,59,1.8125,68.8,0,0,95.4,70.7,14.4,3.8,1.1,15,15,94.6,62.9,81.2,100,100,0,79.3,1.3,58.086205,57.586205,0,12.4,0,0,1,52.2,1,72,629,59.5,0,36.338062,617.16254,72,68,0,73.9,60.5,0,2200,269,71.4,57.6,0,36.004932,260,129,69.5,59,0,49.637012,125,1096,71.5,58.7,0,27.462795,1105.7698,451,73.4,58.5,0,36.20809,434.0424,621,70.8,59.7,0,43.88507,600,210,69.6,59,0,37.10152,200,129,69.2,59.3,0,49.43308,125,340,69.5,59.5,0,34.631348,330,336,70.8,60,0,100,650,850,69.1,59.9,0,100,950,510,0,59.1,0,31.637794,500,507,70.5,58.9,0,32.960964,500,178,72,62.3,0,45.63497,175,251,70,63,0,40.342773,245,225,70.9,62.4,0,40.570095,220,356,72.1,62.5,0,33.252457,350,166,72,63.4,0,34.971275,160,344,71.1,63.4,0,32.08964,335,347,71.7,63.5,0,29.263847,335,201,70.1,64.4,0,36.452904,195,401,72.1,63.1,0,33.92143,380,253,68.8,62.6,0,42.81578,245,181,72.7,61.6,0,43.37793,175,250,72.3,62.1,0,44.899704,245,429,70.9,61.7,0,41.162907,420,165,71.7,63.7,0,27.563868,160,343,71.4,63.1,0,36.732708,335,305,71.8,64.7,0,33.511868,300,418,71,63.2,0,29.62465,400,200,70,64,0,37.807114,195,396,70.5,62.4,0,31.524008,380,345,69.5,62.8,0,30.53528,335,178,72.8,61,0,55.83888,175,252,72.3,62.2,0,40.737595,245,356,71.5,61.6,0,37.49237,350,164,72.7,62.8,0,34.947292,160,343,73.4,62.4,0,37.714214,335,235,72,64.8,0,38.816914,230,296,72,63.3,0,36.84146,285,199,69.6,63.6,0,41.098553,195,401,72.4,63,0,31.571882,380,347,70.4,61.7,0,38.721115,335,186,72.6,61.7,0,55.844315,175,254,72.6,61.5,0,43.50681,245,425,71.6,62,0,46.19183,420,162,72.1,62.4,0,31.89855,160,346,72.4,62.7,0,34.371605,335,97,71.4,64.7,0,32.01029,100,342,71.4,63.6,0,38.71286,335,203,70.5,270.6,0,33.25222,195,386,73.3,63,0,36.37805,380,345,70.7,62.2,0,42.947163,335,205,73.3,62.2,0,29.178434,200,250,73.7,61.7,0,39.797165,245,358,71.5,62.2,0,39.124573,350,164,71.9,63.3,0,32.762867,160,351,71.1,62.2,0,46.519524,335,239,72.3,64.8,0,38.247242,230,158,71,63.7,0,34.323795,150,201,69.7,64.3,0,36.155354,195,386,73.6,62.6,0,33.906784,380,589,69.3,61,0,60.664886,575,337,72.9,65.2,0,33.6828,335,253,72.8,64.4,0,38.975994,250,181,71.7,64.8,0,48.901707,175,202,72.5,64.1,0,28.724056,190,190,70.1,63.2,0,33.841278,185,305,68.9,61.8,0,33.98669,300,309,72.1,61.9,0,33.628647,300,215,69.7,61.7,0,52.203102,210,918,67,60.6,0,84.97739,880,79.3,77.8,79.6,0,76.7,79.7,1.1,-0.4,29.9
20160706,530,85.4,68.1,40.19708525,69.14736667,280,50.9,45.4,5.8,88.7,83.3,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.8,74.5,54.2,70.8,15,86.2,58,70.8,0,75.6,1.85,59,1.8125,62.4,0,0,34.8,11.2,0,0,0,72.9,74,58.5,65.6,15,88.5,60,52.6,0,73.8,0.98,59,1.8125,67.9,0,0,96.8,71.2,14.4,3.9,1.4,15,15,95.7,62.9,81.2,100,100,0,79.3,1.3,58.086205,57.586205,0,12.4,0,0,1,63.9,1,72,217,59.2,0,26.626713,200,72,68,0,73.9,59,0,2200,271,71.1,56.1,0,36.004932,260,130,69.3,57.5,0,49.637012,125,1020,71.2,57.3,0,25.605705,1000,388,73.4,57.2,0,31.919075,390.8425,624,70.4,58,0,43.88507,600,211,69.3,57.5,0,37.10152,200,129,68.8,57.8,0,49.43308,125,342,69.2,58,0,34.631348,330,337,70.5,58.5,0,100,650,852,68.7,58.4,0,100,950,510,0,57.5,0,31.637794,500,507,70.3,57.3,0,32.960964,500,178,71.9,60.7,0,45.63497,175,250,69.9,61.3,0,40.342773,245,224,70.7,60.9,0,40.570095,220,356,71.9,60.8,0,33.252457,350,166,72,61.7,0,34.971275,160,345,70.9,61.6,0,32.08964,335,349,71.7,61.7,0,29.263847,335,201,70,62.6,0,36.452904,195,410,72.1,61.5,0,33.92143,380,251,68.6,61,0,42.81578,245,182,72.7,60.3,0,43.37793,175,251,72.2,60.5,0,44.899704,245,431,70.8,60.2,0,41.162907,420,165,71.6,61.9,0,27.563868,160,344,71.5,61.4,0,36.732708,335,305,71.7,62.8,0,33.511868,300,418,70.9,61.4,0,29.62465,400,200,69.9,62.4,0,37.807114,195,382,70.5,60.7,0,30.885422,380,335,69.4,61.2,0,30.53528,335,179,72.8,59.6,0,55.83888,175,252,72.2,60.6,0,40.737595,245,356,71.5,60,0,37.49237,350,165,72.8,61.1,0,34.947292,160,342,73.4,60.7,0,37.714214,335,236,71.9,63.1,0,38.816914,230,297,72,61.4,0,36.84146,285,200,69.5,61.9,0,41.098553,195,397,72.5,61.2,0,31.571882,380,340,70.4,60.1,0,38.721115,335,187,72.4,60.2,0,55.844315,175,253,72.5,60,0,43.50681,245,425,71.5,60.4,0,46.19183,420,163,72.1,60.7,0,31.89855,160,342,72.4,61,0,34.371605,335,94,71.3,62.9,0,32.01029,100,344,71.3,61.9,0,38.71286,335,202,70.6,270.4,0,33.25222,195,382,73.4,61.2,0,36.37805,380,343,70.7,60.6,0,42.947163,335,207,73.3,60.5,0,29.178434,200,250,73.7,60.3,0,39.797165,245,358,71.5,60.5,0,39.124573,350,164,71.9,61.5,0,32.762867,160,349,71.1,60.6,0,46.519524,335,238,72.3,63,0,38.247242,230,156,71,62,0,34.323795,150,200,69.6,62.6,0,36.155354,195,387,73.7,60.9,0,33.906784,380,588,69,59.6,0,60.664886,575,337,72.8,63.2,0,33.6828,335,253,72.8,62.6,0,38.975994,250,182,71.6,62.8,0,48.901707,175,202,72.5,62.2,0,28.724056,190,190,69.9,61.4,0,33.841278,185,305,68.7,60.3,0,33.98669,300,309,72.1,60.3,0,33.628647,300,215,69.3,60.2,0,52.203102,210,917,66.7,59.3,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,2.7,-0.7,29.9
20160706,535,87.8,60.9,40.09388688,69.14736667,276,50.4,45,5.8,86.8,81.5,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.6,74.3,53.5,70.8,15,77.8,58,70.8,0,75.4,1.8,59,1.8125,61.8,0,0,34.8,11.2,0,0,0,72.8,73.7,57.5,65.7,15,86.2,60,53.1,0,73.8,0.97,59,1.8125,67.1,0,0,97,71.1,14.4,4.2,1.8,15,15,95.9,60.9,81.2,100,99.6,0,79.3,1.3,58.086205,57.586205,0,12.4,0,0,1,73.9,1,72,216,59,0,26.626713,200,72,68,0,73.9,58.1,0,2200,269,70.7,55.1,0,36.004932,260,129,69.1,56.4,0,49.637012,125,1012,71,56.1,0,25.605705,1000,377,73.4,56.4,0,28.531794,369.2425,621,70,56.8,0,43.88507,600,210,69,56.5,0,37.10152,200,128,68.3,56.7,0,49.43308,125,340,68.8,57.1,0,34.631348,330,334,70.2,57.5,0,100,650,847,68.3,57.5,0,100,950,509,0,56.4,0,31.637794,500,506,70.1,56.2,0,32.960964,500,178,71.8,59.5,0,45.63497,175,251,69.7,60.1,0,40.342773,245,225,70.5,59.7,0,40.570095,220,357,71.7,59.6,0,33.252457,350,166,72.1,60.3,0,34.971275,160,345,70.8,60.3,0,32.08964,335,351,71.6,60.4,0,29.263847,335,202,69.7,61.3,0,36.452904,195,410,72.2,60.2,0,33.92143,380,251,68.3,59.7,0,42.81578,245,182,72.6,59.1,0,43.37793,175,251,72.1,59.4,0,44.899704,245,430,70.6,59,0,41.162907,420,164,71.6,60.6,0,27.563868,160,344,71.4,60.1,0,36.732708,335,305,71.6,61.4,0,33.511868,300,419,70.8,60.1,0,29.62465,400,200,69.8,61.1,0,37.807114,195,402,70.5,59.5,0,31.3398,380,347,69.3,60,0,30.53528,335,179,72.8,58.6,0,55.83888,175,252,72.2,59.5,0,40.737595,245,355,71.4,58.9,0,37.49237,350,164,72.8,59.8,0,34.947292,160,339,73.4,59.5,0,37.714214,335,236,71.8,61.7,0,38.816914,230,297,71.9,60.1,0,36.84146,285,200,69.4,60.6,0,41.098553,195,399,72.6,59.9,0,31.571882,380,344,70.3,58.9,0,38.721115,335,187,72.4,59,0,55.844315,175,253,72.4,58.9,0,43.50681,245,425,71.4,59.2,0,46.19183,420,164,72.1,59.5,0,31.89855,160,345,72.4,59.7,0,34.371605,335,95,71.2,61.5,0,32.01029,100,341,71.3,60.5,0,38.71286,335,203,70.7,269.6,0,33.25222,195,386,73.5,59.9,0,36.37805,380,343,70.6,59.4,0,42.947163,335,205,73.3,59.3,0,29.178434,200,250,73.6,59.2,0,39.797165,245,358,71.4,59.3,0,39.124573,350,164,71.9,60.3,0,32.762867,160,352,71.1,59.4,0,46.519524,335,238,72.2,61.6,0,38.247242,230,155,70.9,60.6,0,34.323795,150,201,69.5,61.4,0,36.155354,195,389,73.9,59.6,0,33.906784,380,590,68.8,58.4,0,60.664886,575,337,72.8,61.7,0,33.6828,335,253,72.6,61.1,0,38.975994,250,181,71.6,61.4,0,48.901707,175,202,72.5,60.8,0,28.724056,190,191,69.7,60,0,33.841278,185,307,68.4,59.1,0,33.98669,300,309,72.1,59.1,0,33.628647,300,215,69.1,59.1,0,52.203102,210,918,66.4,58.2,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1.1,-1.5,29.89
20160706,540,89.7,58.4,40.91979742,69.14736667,273,49.9,45,5.75,84.7,79.8,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.5,74.2,53.2,70.8,15,69.2,58,70.8,0,75.2,1.8,59,1.8125,61.2,0,0,34.7,11.2,0,0,0,72.7,73.8,56.9,65.9,15,83.6,60,52.7,0,73.7,1,59,1.8125,66.1,0,0,97.8,71.6,14.3,3.9,1.2,15,15,96.6,60.9,81.2,100,100,0,81.3,1.3,58.086205,57.586205,0,12.4,0,0,1,82.1,1,72,216,58.7,0,26.626713,200,72,68,0,73.9,57.6,0,2200,271,70.4,54.7,0,36.004932,260,129,68.9,55.8,0,49.637012,125,1018,71,55.5,0,26.454311,1000,327,73.5,56.4,0,22.277456,326.0424,620,69.6,56.2,0,43.88507,600,212,68.8,56,0,37.10152,200,128,68,56.2,0,49.43308,125,340,68.6,56.6,0,34.631348,330,336,69.9,57,0,100,650,849,67.8,57.1,0,100,950,510,0,55.8,0,31.637794,500,507,69.8,55.7,0,32.960964,500,179,71.7,58.7,0,45.63497,175,252,69.5,59.4,0,40.342773,245,226,70.4,59,0,40.570095,220,358,71.6,58.8,0,33.252457,350,166,72.1,59.4,0,34.971275,160,346,70.8,59.4,0,32.08964,335,351,71.6,59.4,0,29.263847,335,202,69.7,60.4,0,36.452904,195,407,72.2,59.3,0,33.92143,380,252,68.1,58.9,0,42.81578,245,183,72.5,58.5,0,43.37793,175,252,72.1,58.7,0,44.899704,245,432,70.4,58.3,0,41.162907,420,165,71.7,59.7,0,27.563868,160,346,71.4,59.2,0,36.732708,335,306,71.6,60.4,0,33.511868,300,420,70.7,59.2,0,29.62465,400,201,69.6,60.1,0,37.807114,195,403,70.5,58.7,0,31.794178,380,349,69.2,59.2,0,30.9854,335,180,72.7,57.9,0,55.83888,175,252,72.2,58.8,0,40.737595,245,357,71.3,58.2,0,37.49237,350,164,72.8,59,0,34.947292,160,344,73.3,58.7,0,37.714214,335,237,71.7,60.7,0,38.816914,230,296,71.8,59.2,0,36.84146,285,201,69.3,59.7,0,41.098553,195,405,72.7,59,0,31.571882,380,347,70.2,58.2,0,38.721115,335,188,72.3,58.3,0,55.844315,175,254,72.4,58.2,0,43.50681,245,427,71.2,58.5,0,46.19183,420,163,72.1,58.7,0,31.89855,160,346,72.2,58.8,0,34.371605,335,97,71.1,60.4,0,32.01029,100,343,71.2,59.6,0,38.71286,335,204,70.8,269.6,0,33.25222,195,388,73.6,59,0,36.37805,380,346,70.4,58.7,0,42.947163,335,205,73.2,58.5,0,29.178434,200,251,73.5,58.7,0,39.797165,245,359,71.3,58.5,0,39.124573,350,165,71.9,59.3,0,32.762867,160,361,71.1,58.6,0,46.519524,335,239,72.1,60.6,0,38.247242,230,159,70.8,59.7,0,34.323795,150,201,69.3,60.5,0,36.155354,195,389,73.9,58.8,0,33.906784,380,590,68.5,57.8,0,60.664886,575,337,72.7,60.5,0,33.6828,335,254,72.5,60.1,0,38.975994,250,182,71.5,60.3,0,48.901707,175,202,72.4,59.8,0,28.724056,190,191,69.4,59.1,0,33.841278,185,308,68.2,58.4,0,33.98669,300,311,72.2,58.3,0,33.628647,300,216,68.9,58.3,0,52.203102,210,923,66.1,57.6,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.7,1,0.9,29.89
20160706,545,91.3,55.1,41.15570211,75.1932,276,50.1,45.1,5.7,83.3,78.5,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,53.4,70.3,15,60.8,58,70.3,0,75.2,1.8,59,1.8125,60.6,0,0,34.4,11.2,0,0,0,72.7,73.8,56.7,66,15,80.9,60,52.4,0,73.7,1.01,59,1.8125,65.1,0,0,98.4,71.6,14.3,3.9,1.4,15,15,97.1,60.9,81.2,100,100,0,81.3,1.3,58.086205,57.586205,0,12.4,0,0,1,88.8,1,72,215,58.6,0,26.626713,200,72,68,0,73.8,57.5,0,2200,270,70.2,54.7,0,36.004932,260,129,68.7,55.8,0,49.637012,125,1029,70.9,55.4,0,25.74099,1000,315,73.7,57,0,7.66474,304.44226,619,69.4,56,0,43.88507,600,209,68.5,56,0,37.10152,200,128,67.7,56.1,0,49.43308,125,340,68.3,56.6,0,34.631348,330,334,69.7,56.9,0,100,650,848,67.5,57.1,0,100,950,509,0,55.8,0,31.637794,500,506,69.7,55.6,0,32.960964,500,179,71.5,58.3,0,45.63497,175,251,69.4,58.9,0,40.342773,245,226,70.2,58.6,0,40.570095,220,358,71.4,58.3,0,33.252457,350,166,72.1,58.8,0,34.971275,160,346,70.8,58.8,0,32.08964,335,351,71.4,58.8,0,29.263847,335,202,69.7,59.7,0,36.452904,195,403,72.3,58.7,0,33.92143,380,254,67.9,58.4,0,42.81578,245,183,72.5,58.1,0,43.37793,175,251,72,58.3,0,44.899704,245,431,70.3,57.9,0,41.162907,420,164,71.7,59.2,0,27.563868,160,342,71.4,58.7,0,36.732708,335,306,71.4,59.7,0,33.511868,300,419,70.6,58.6,0,29.62465,400,202,69.5,59.5,0,37.807114,195,399,70.4,58.1,0,31.192434,380,352,69.1,58.8,0,30.072992,335,179,72.7,57.6,0,55.83888,175,254,72.1,58.4,0,40.737595,245,356,71.2,57.8,0,37.49237,350,164,72.8,58.5,0,34.947292,160,344,73.3,58.2,0,37.714214,335,236,71.6,60.1,0,38.816914,230,298,71.7,58.6,0,36.84146,285,200,69.2,59.2,0,41.098553,195,404,72.7,58.5,0,31.571882,380,350,70.2,57.7,0,38.721115,335,187,72.2,57.9,0,55.844315,175,254,72.3,57.9,0,43.50681,245,426,71.1,58,0,46.19183,420,164,72.1,58.2,0,31.89855,160,343,72.2,58.3,0,34.371605,335,97,71,59.7,0,32.01029,100,340,71.1,59.1,0,38.71286,335,204,70.9,269.2,0,33.25222,195,387,73.7,58.5,0,36.37805,380,346,70.2,58.3,0,42.947163,335,206,73.1,58.1,0,29.178434,200,251,73.5,58.3,0,39.797165,245,359,71.2,58.1,0,39.124573,350,165,71.9,58.7,0,32.762867,160,358,71.1,58.1,0,46.519524,335,239,72.1,59.8,0,38.247242,230,166,70.8,59.1,0,34.323795,150,201,69.2,60,0,36.155354,195,385,74,58.3,0,33.906784,380,590,68.3,57.5,0,60.664886,575,337,72.6,59.7,0,33.6828,335,253,72.5,59.4,0,38.975994,250,181,71.3,59.6,0,48.901707,175,203,72.3,59.2,0,28.724056,190,190,69.2,58.6,0,33.841278,185,309,68,57.9,0,33.98669,300,311,72.1,57.8,0,33.628647,300,215,68.6,57.9,0,52.203102,210,919,65.8,57.3,0,84.97739,880,79.3,77.7,79.6,0,76.7,79.6,2.9,0.4,29.89
20160706,550,92.3,53,41.2512104,75.1932,275,49.9,45.1,5.7,82.4,77.8,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,53.5,70.3,15,52.5,58,70.3,0,75.1,1.8,59,1.8125,60,0,0,34.4,11.1,0,0,0,72.7,73.8,56.4,65.9,15,78.2,60,53.6,0,73.7,1,59,1.8125,64.8,0,0,98.3,71.5,14.6,3.8,1,15,15,97,60.9,81.2,100,100,0,81.3,1.3,58.086205,57.586205,0,12.4,0,0,1,94.6,1,72,212,58.7,0,26.626713,200,72,68,0,73.8,57.5,0,2200,271,70,54.8,0,36.004932,260,129,68.6,55.8,0,49.637012,125,1024,70.8,55.4,0,25.74099,1000,316,73.9,58.3,0,0,304.44226,617,69.2,55.9,0,43.88507,600,209,68.2,56,0,37.10152,200,128,67.5,56.1,0,49.43308,125,340,68.3,56.6,0,34.631348,330,333,69.6,56.9,0,100,650,847,67.3,57,0,100,950,509,0,55.8,0,31.637794,500,506,69.6,55.7,0,32.960964,500,180,71.4,58,0,45.63497,175,253,69.2,58.6,0,40.342773,245,227,70.1,58.4,0,40.570095,220,357,71.3,58.1,0,33.252457,350,166,72,58.5,0,34.971275,160,347,70.7,58.4,0,32.08964,335,352,71.3,58.4,0,29.263847,335,203,69.7,59.4,0,36.452904,195,404,72.4,58.4,0,33.92143,380,255,67.8,58.1,0,42.81578,245,183,72.4,57.9,0,43.37793,175,253,71.9,58.1,0,44.899704,245,433,70.2,57.7,0,41.162907,420,165,71.6,58.9,0,27.563868,160,348,71.2,58.4,0,36.732708,335,306,71.4,59.3,0,33.511868,300,422,70.5,58.2,0,29.62465,400,201,69.3,59.2,0,37.807114,195,401,70.4,57.9,0,31.180155,380,352,69,58.5,0,30.072992,335,180,72.6,57.4,0,55.83888,175,254,72.1,58.1,0,40.737595,245,357,71.1,57.6,0,37.49237,350,164,72.8,58.2,0,34.947292,160,342,73.3,58,0,37.714214,335,237,71.5,59.7,0,38.816914,230,299,71.7,58.3,0,36.84146,285,201,69.1,58.8,0,41.098553,195,407,72.7,58.2,0,31.571882,380,352,70,57.5,0,38.721115,335,189,72.1,57.7,0,55.844315,175,256,72.2,57.7,0,43.50681,245,428,71,57.9,0,46.19183,420,163,72.1,57.9,0,31.89855,160,346,72.2,58,0,34.371605,335,97,70.9,59.3,0,32.01029,100,347,71,58.7,0,38.71286,335,204,70.8,268.7,0,33.25222,195,389,73.7,58.2,0,36.37805,380,344,70.1,58,0,42.947163,335,207,73.1,57.9,0,29.178434,200,251,73.4,58.1,0,39.797165,245,360,71.1,57.8,0,39.124573,350,164,71.9,58.4,0,32.762867,160,364,71.1,57.8,0,46.519524,335,239,72.1,59.4,0,38.247242,230,169,70.8,58.7,0,34.323795,150,201,69.1,59.6,0,36.155354,195,387,73.9,58.1,0,33.906784,380,590,68.3,57.2,0,60.664886,575,337,72.6,59.3,0,33.6828,335,255,72.4,59,0,38.975994,250,182,71.3,59.2,0,48.901707,175,203,72.2,58.8,0,28.724056,190,192,69.1,58.3,0,33.841278,185,307,67.8,57.7,0,33.98669,300,312,72.1,57.6,0,33.628647,300,217,68.6,57.6,0,52.203102,210,921,65.6,57.1,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,1.1,-1.3,29.89
20160706,555,92.9,53,41.76904949,75.1932,274,50,45.1,5.7,81.9,77.3,-0.2,3.25,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.7,7.5,200,73.3,74.1,54,70.8,15,48.3,56.4,70.8,0,75.1,1.8,57.4,1.8125,59.5,0,0,34.6,11.2,0,0,0,72.7,73.6,56.3,65.8,15,76,59.2,55,0,73.7,1.02,57.4,1.8125,64.3,0,0,98.6,71.5,15,4.2,1.4,15,15,97.3,60.9,81.2,100,100,0,81.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,0,72,214,59,0,26.626713,200,72,68,0,73.8,57.7,0,2200,271,70,55.2,0,36.004932,260,130,68.5,56.1,0,49.637012,125,1032,70.8,55.7,0,25.74099,1000,308,74.1,59.4,0,9.300982,326.04218,621,69.1,56.2,0,43.88507,600,211,68,56.3,0,37.10152,200,129,67.5,56.4,0,49.43308,125,341,68.2,56.9,0,34.631348,330,335,69.4,57.2,0,100,650,851,67.2,57.4,0,100,950,510,0,56.1,0,31.637794,500,508,69.5,56,0,32.960964,500,180,71.3,57.8,0,45.63497,175,252,69.1,58.4,0,40.342773,245,226,70,58.1,0,40.570095,220,359,71.2,57.9,0,33.252457,350,166,72,58.2,0,34.971275,160,347,70.7,58.2,0,32.08964,335,354,71.2,58.1,0,29.263847,335,203,69.6,59.1,0,36.452904,195,405,72.4,58.2,0,33.92143,380,255,67.6,57.9,0,42.81578,245,183,72.3,57.7,0,43.37793,175,254,71.8,57.9,0,44.899704,245,434,70,57.5,0,41.162907,420,165,71.6,58.6,0,27.563868,160,347,71.2,58.2,0,36.732708,335,305,71.3,59,0,33.511868,300,420,70.3,58,0,29.62465,400,202,69.2,58.9,0,37.807114,195,398,70.4,57.7,0,31.3398,380,346,68.9,58.3,0,30.072992,335,181,72.5,57.2,0,55.83888,175,254,72,58,0,40.737595,245,360,71,57.4,0,37.49237,350,164,72.7,58,0,34.947292,160,346,73.2,57.7,0,37.714214,335,237,71.4,59.4,0,38.816914,230,299,71.6,57.9,0,36.84146,285,202,69,58.6,0,41.098553,195,410,72.8,58,0,31.571882,380,353,70,57.3,0,38.721115,335,189,72.2,57.5,0,55.844315,175,255,72.1,57.5,0,43.50681,245,430,70.9,57.6,0,46.19183,420,165,72.1,57.7,0,31.89855,160,349,72.2,57.7,0,34.371605,335,99,70.8,59,0,32.01029,100,345,71,58.4,0,38.71286,335,203,70.9,268.2,0,33.25222,195,391,73.8,58,0,36.37805,380,346,69.9,57.8,0,42.947163,335,209,73.1,57.7,0,29.178434,200,250,73.3,57.9,0,39.797165,245,361,71.1,57.6,0,39.124573,350,165,71.9,58.2,0,32.762867,160,365,71.1,57.6,0,46.519524,335,240,72.1,59.1,0,38.247242,230,170,70.7,58.4,0,34.323795,150,201,69,59.4,0,36.155354,195,387,73.7,57.9,0,33.906784,380,595,68.2,57,0,60.664886,575,337,72.6,58.9,0,33.6828,335,255,72.6,58.7,0,38.975994,250,182,71.2,58.8,0,48.901707,175,204,72.4,58.5,0,28.724056,190,192,69,58.1,0,33.841278,185,309,67.6,57.5,0,33.98669,300,313,72.1,57.5,0,33.628647,300,216,68.6,57.5,0,52.203102,210,923,65.4,56.9,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,1.2,-1.4,29.89
20160706,560,94,51.8,42.26565351,75.1932,266,55.8,55.6,4.2,76,77.2,-0.2,3.05,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,73.3,74.1,59,71.3,15,48.5,56.4,71.3,0,75,1.8,57.4,1.8125,59.3,0,0,34.9,11.2,0,0,0,72.6,73.9,56.5,66,15,73.7,59.2,52.1,0,73.7,1,57.4,1.8125,63.7,0,0,99.1,71.5,14.1,3.8,1,15,15,97.8,62.9,81.2,100,100,0,81.3,1.3,57.051723,56.551723,0,12.3,0,0,0,0,0,72,215,61.1,0,26.626713,200,72,68,0,73.8,59.8,0,2200,270,69.9,58.3,0,36.004932,260,130,68.5,58.4,0,49.637012,125,1012,70.8,57.5,0,26.183743,1000,348,74.1,59.9,0,26.805315,347.64206,620,69,57.9,0,43.88507,600,211,67.9,59,0,37.10152,200,128,67.7,58.7,0,49.43308,125,339,68.3,59.4,0,34.631348,330,335,69.3,59.1,0,100,650,849,67.2,60,0,100,950,509,0,58.4,0,31.637794,500,507,69.5,58.5,0,32.960964,500,179,71.3,57.8,0,45.63497,175,252,69,58.3,0,40.342773,245,227,69.9,58.1,0,40.570095,220,358,71.1,57.8,0,33.252457,350,166,72,58.1,0,34.971275,160,346,70.7,58,0,32.08964,335,350,71.1,58,0,29.263847,335,202,69.5,58.9,0,36.452904,195,406,72.5,58.1,0,33.92143,380,255,67.5,57.8,0,42.81578,245,183,72.3,57.8,0,43.37793,175,253,71.6,57.9,0,44.899704,245,434,69.9,57.5,0,41.162907,420,165,71.6,58.5,0,27.563868,160,346,71.1,58.1,0,36.732708,335,306,71.2,58.8,0,33.511868,300,421,70.3,57.9,0,29.62465,400,201,69,58.8,0,37.807114,195,403,70.4,57.6,0,31.794178,380,350,68.8,58.2,0,30.072992,335,180,72.5,57.3,0,55.83888,175,255,71.9,57.9,0,40.737595,245,358,71,57.4,0,37.49237,350,164,72.7,58,0,34.947292,160,345,73.2,57.7,0,37.714214,335,235,71.4,59.2,0,38.816914,230,297,71.6,57.8,0,36.84146,285,201,68.9,58.5,0,41.098553,195,405,72.8,57.9,0,31.571882,380,349,69.9,57.3,0,38.721115,335,189,72.3,57.6,0,55.844315,175,254,72.1,57.5,0,43.50681,245,426,70.8,57.6,0,46.19183,420,165,72,57.6,0,31.89855,160,348,72.1,57.6,0,34.371605,335,97,70.7,58.8,0,32.01029,100,345,71,58.4,0,38.71286,335,204,70.9,267.9,0,33.25222,195,390,73.9,57.9,0,36.37805,380,346,69.9,57.8,0,42.947163,335,208,73,57.6,0,29.178434,200,250,73.3,57.9,0,39.797165,245,361,71,57.6,0,39.124573,350,165,72,58.1,0,32.762867,160,361,71.2,57.5,0,46.519524,335,239,72.1,58.9,0,38.247242,230,163,70.7,58.2,0,34.323795,150,201,68.8,59.2,0,36.155354,195,391,73.7,57.8,0,33.906784,380,589,68.2,57.1,0,60.664886,575,337,72.5,58.7,0,33.6828,335,254,72.9,58.6,0,38.975994,250,182,71.1,58.6,0,48.901707,175,204,72.3,58.4,0,28.724056,190,192,68.9,58,0,33.841278,185,309,67.5,57.5,0,33.98669,300,313,72.1,57.4,0,33.628647,300,216,68.5,57.5,0,52.203102,210,922,65.2,57,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,1,0.1,29.89
20160706,565,95.4,49.6,42.60609381,75.1932,250,59.1,59,4.2,76,77.2,-0.1,2.7,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.4,74.3,62.2,71.3,15,55.8,56.4,71.3,0,75.2,1.8,57.4,1.8125,59.5,0,0,34.8,11.3,0,0,0,72.7,73.7,60.7,66.3,15,73.7,59.2,55.2,0,73.7,1.01,57.4,1.8125,63.5,0,0,99.7,71.6,15.2,4.2,1,15,15,100,66.9,81.2,100,99.5,0,81.3,1.3,57.051723,56.551723,0,12.3,0,0,0,0,0,72,210,64.3,0,26.626713,200,72,68,0,73.8,63.1,0,2200,270,70.1,62.1,0,36.004932,260,129,68.6,62.1,0,49.637012,125,1018,70.9,61.2,0,26.626492,1000,369,73.9,63.2,0,28.78105,369.2422,619,69.1,61.5,0,43.88507,600,211,67.9,62.7,0,37.10152,200,128,68,62.5,0,49.43308,125,339,68.6,63,0,34.631348,330,333,69.4,63,0,100,650,847,67.4,63.7,0,100,950,508,0,62.2,0,31.637794,500,507,69.6,62.3,0,32.960964,500,178,71.2,60.4,0,45.63497,175,253,69,60.7,0,40.342773,245,225,69.9,60.8,0,40.570095,220,356,71,60.3,0,33.252457,350,166,72,60.2,0,34.971275,160,345,70.6,60.1,0,32.08964,335,349,71.1,60,0,29.263847,335,202,69.4,60.7,0,36.452904,195,404,72.6,60.4,0,33.92143,380,254,67.5,60.3,0,42.81578,245,182,72.2,60.8,0,43.37793,175,251,71.5,60.6,0,44.899704,245,434,69.8,60.3,0,41.162907,420,165,71.6,60.5,0,27.563868,160,344,71.1,60.4,0,36.732708,335,305,71.1,60.3,0,33.511868,300,420,70.2,59.9,0,29.62465,400,201,68.9,60.6,0,37.807114,195,380,70.4,60,0,31.327522,380,337,68.8,60.5,0,30.401459,335,180,72.4,60.6,0,55.83888,175,253,71.9,60.6,0,40.737595,245,357,70.9,60.2,0,37.49237,350,164,72.7,60.3,0,34.947292,160,345,73.2,60.3,0,37.714214,335,236,71.3,60.7,0,38.816914,230,297,71.5,59.8,0,36.84146,285,200,68.9,60.7,0,41.098553,195,407,72.9,60,0,31.571882,380,348,69.8,60.1,0,38.721115,335,188,72.7,60.3,0,55.844315,175,253,72.1,60.6,0,43.50681,245,432,70.8,60.3,0,46.19183,420,165,72,60.1,0,31.89855,160,346,72,59.9,0,34.371605,335,98,70.7,60.2,0,32.01029,100,346,70.9,60.4,0,38.71286,335,204,70.9,267.9,0,33.25222,195,387,73.9,60,0,36.37805,380,345,69.9,60.3,0,42.947163,335,205,72.9,60.2,0,29.178434,200,249,73.2,60.8,0,39.797165,245,360,70.9,60.2,0,39.124573,350,165,72,60.3,0,32.762867,160,362,71.2,60.2,0,46.519524,335,239,72.1,60.3,0,38.247242,230,161,70.6,60,0,34.323795,150,201,68.7,61,0,36.155354,195,383,73.7,60.3,0,33.906784,380,589,68.2,60.6,0,60.664886,575,337,72.5,60,0,33.6828,335,253,73,60.3,0,38.975994,250,182,71,60,0,48.901707,175,203,72.3,60.1,0,28.724056,190,191,68.9,60.1,0,33.841278,185,308,67.5,60.4,0,33.98669,300,313,72,60,0,33.628647,300,216,68.5,60.3,0,52.203102,210,921,65.2,60.6,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,0.9,-0.1,29.89
20160706,570,96.3,49.1,43.18597189,75.1932,1,60.2,60.3,4.2,76.2,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.6,74.6,65.6,71.3,15,67.4,56.4,71.3,0,75.5,1.8,57.4,1.8125,60,0,0,34.8,11.2,0,0,0,72.8,73.7,65.2,66.2,15,76.2,59.2,53.6,0,73.7,1,57.4,1.8125,64.3,0,0,99.7,71.1,14.6,4.2,0.8,15,15,100,72.9,81.4,100,99.7,0,81.3,1.3,57.051723,56.551723,0,12.1,0,0,0,0,0,72,208,66.9,0,26.626713,200,72,68,0,73.8,65.7,0,2200,270,70.4,65.2,0,36.004932,260,129,68.7,65,0,49.637012,125,1010,71.2,64.3,0,26.626492,1000,349,73.9,66,0,27.22126,347.6425,619,69.4,64.4,0,43.88507,600,211,68,65.6,0,37.10152,200,128,68.5,65.4,0,49.43308,125,339,69,65.8,0,34.631348,330,334,69.6,65.7,0,100,650,846,67.8,66.6,0,100,950,508,0,65.1,0,31.637794,500,506,69.8,65.2,0,32.960964,500,178,71.4,64.4,0,45.63497,175,252,69.1,64.6,0,40.342773,245,225,70,64.6,0,40.570095,220,357,71.1,64.3,0,33.252457,350,166,72,63.7,0,34.971275,160,343,70.6,63.8,0,32.08964,335,350,71.1,63.6,0,29.263847,335,202,69.5,63.8,0,36.452904,195,408,72.7,64.1,0,33.92143,380,251,67.6,64.1,0,42.81578,245,182,72.2,64.8,0,43.37793,175,252,71.6,64.6,0,44.899704,245,429,70,64.5,0,41.162907,420,165,71.6,63.9,0,27.563868,160,344,71.1,64.2,0,36.732708,335,305,71.1,63.4,0,33.511868,300,420,70.3,63.5,0,29.62465,400,201,68.9,63.8,0,37.807114,195,382,70.5,63.9,0,31.388924,380,340,68.8,64.2,0,30.401459,335,180,72.4,64.7,0,55.83888,175,252,71.9,64.6,0,40.737595,245,358,70.9,64.4,0,37.49237,350,165,72.7,64.1,0,34.947292,160,344,73.2,64.3,0,37.714214,335,237,71.3,63.7,0,38.816914,230,298,71.6,63.5,0,36.84146,285,201,69,64.2,0,41.098553,195,393,72.9,63.9,0,31.571882,380,336,69.8,64.2,0,38.721115,335,188,72.8,64.4,0,55.844315,175,253,72.1,64.8,0,43.50681,245,427,70.8,64.3,0,46.19183,420,164,72,63.9,0,31.89855,160,345,72.1,63.7,0,34.371605,335,96,70.7,63.3,0,32.01029,100,344,70.9,63.9,0,38.71286,335,204,71,269.2,0,33.25222,195,387,74,63.8,0,36.37805,380,346,70,64.3,0,42.947163,335,208,72.9,64.3,0,29.178434,200,250,73.2,64.7,0,39.797165,245,360,70.9,64.2,0,39.124573,350,165,72.1,63.9,0,32.762867,160,361,71.4,64.1,0,46.519524,335,238,72.2,63.4,0,38.247242,230,169,70.6,63.4,0,34.323795,150,201,68.7,64.2,0,36.155354,195,389,74,64.3,0,33.906784,380,592,68.3,64.8,0,60.664886,575,337,72.5,63,0,33.6828,335,254,73.3,63.6,0,38.975994,250,181,71,63.2,0,48.901707,175,203,72.2,63.4,0,28.724056,190,192,68.9,64,0,33.841278,185,310,67.5,64.5,0,33.98669,300,313,72.1,64.1,0,33.628647,300,215,68.7,64.4,0,52.203102,210,921,65.4,64.9,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,-0.6,0.3,29.89
20160706,575,97.1,47.5,43.2050686,75.1932,1,59.9,60.2,4.2,76.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.9,74.9,66.7,71.8,15,81.3,56.4,71.8,0,75.8,1.85,57.4,1.8125,60.6,0,0,34.8,11.3,0,0,0,72.9,74,67.3,66.3,15,79.4,59.2,54.3,0,73.9,1,57.4,1.8125,65.3,0,0,99.8,70.9,14.9,3.8,0.9,15,15,99.1,74.9,81.6,100,99.6,0,81.3,1.3,57.051723,56.551723,0,12.3,0,0,0,0,0,72,207,68.5,0,26.626713,200,72,68,0,73.8,67.4,0,2200,270,70.7,66.7,0,36.004932,260,130,68.9,66.8,0,49.637012,125,1022,71.4,66.4,0,26.626492,1000,346,74,67.5,0,27.325245,347.6425,623,69.8,66.4,0,43.88507,600,212,68.3,67.2,0,37.10152,200,129,69,67.1,0,49.43308,125,342,69.3,67.5,0,34.631348,330,335,69.8,67.5,0,100,650,850,68.3,68.1,0,100,950,509,0,66.8,0,31.637794,500,507,70.1,67,0,32.960964,500,178,71.4,65.9,0,45.63497,175,252,69.2,66.2,0,40.342773,245,224,70.3,66.3,0,40.570095,220,354,71.3,65.9,0,33.252457,350,166,72,65.5,0,34.971275,160,343,70.7,65.5,0,32.08964,335,349,71.3,65.4,0,29.263847,335,201,69.6,65.9,0,36.452904,195,399,72.9,65.8,0,33.92143,380,253,67.9,65.8,0,42.81578,245,182,72.3,66.4,0,43.37793,175,251,71.6,66.2,0,44.899704,245,430,70.4,66.1,0,41.162907,420,164,71.7,65.8,0,27.563868,160,344,71.3,65.9,0,36.732708,335,305,71.2,65.3,0,33.511868,300,419,70.4,65.3,0,29.62465,400,201,69,65.7,0,37.807114,195,370,70.6,65.5,0,31.253838,380,341,68.9,65.9,0,30.401459,335,178,72.5,66.4,0,55.83888,175,252,71.9,66.2,0,40.737595,245,357,71,65.8,0,37.49237,350,164,72.7,65.8,0,34.947292,160,341,73.2,66,0,37.714214,335,235,71.4,65.7,0,38.816914,230,296,71.6,65.3,0,36.84146,285,199,69.1,66,0,41.098553,195,406,73,65.6,0,31.571882,380,350,69.9,65.8,0,38.721115,335,188,72.7,65.8,0,55.844315,175,253,72.2,66.4,0,43.50681,245,426,70.9,65.8,0,46.19183,420,163,72.1,65.6,0,31.89855,160,344,72.2,65.4,0,34.371605,335,95,70.8,65.3,0,32.01029,100,344,71,65.7,0,38.71286,335,203,71.1,269.1,0,33.25222,195,393,74.2,65.5,0,36.37805,380,345,70,65.8,0,42.947163,335,208,73,65.7,0,29.178434,200,250,73.3,66.4,0,39.797165,245,361,71,65.7,0,39.124573,350,165,72.1,65.6,0,32.762867,160,359,71.7,65.7,0,46.519524,335,238,72.3,65.4,0,38.247242,230,161,70.6,65.3,0,34.323795,150,201,68.9,66.2,0,36.155354,195,389,74.2,65.8,0,33.906784,380,591,68.6,66.3,0,60.664886,575,337,72.6,65.1,0,33.6828,335,253,73.4,65.6,0,38.975994,250,182,71,65.2,0,48.901707,175,203,72.3,65.4,0,28.724056,190,191,69.2,65.6,0,33.841278,185,310,67.8,66.1,0,33.98669,300,312,72.2,65.5,0,33.628647,300,215,69.1,65.7,0,52.203102,210,921,65.8,66.5,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,1,1.8,29.89
20160706,580,97.7,46,43.07260337,75.1932,1,59.9,60.1,4.2,76.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.1,75.2,67.3,71.8,15,96,56.4,71.8,0,76,1.8,57.4,1.8125,61.2,0,0,34.9,11.2,0,0,0,73.1,74.1,68.7,66.9,15,83.3,59.2,53.4,0,74.1,1,57.4,1.8125,66.7,0,0,94.4,71.9,14.5,4.2,0.6,15,15,88.1,76.9,81.6,100,100,0,81.3,1.3,57.051723,56.551723,0,12.2,0,0,0,0,0,72,209,69.2,0,26.626713,200,72,68,0,73.8,68.1,0,2200,270,71.1,67.4,0,36.004932,260,129,69.1,67.7,0,49.637012,125,1015,71.7,67.4,0,26.626492,1000,365,74.1,68.2,0,30.306181,369.2422,622,70.1,67.4,0,43.88507,600,211,68.5,67.9,0,37.10152,200,128,69.5,67.9,0,49.43308,125,340,69.7,68.1,0,34.631348,330,334,70.1,68.2,0,100,650,850,68.7,68.7,0,100,950,509,0,67.7,0,31.637794,500,507,70.4,67.8,0,32.960964,500,178,71.5,67.4,0,45.63497,175,250,69.5,67.5,0,40.342773,245,225,70.5,67.5,0,40.570095,220,355,71.5,67.3,0,33.252457,350,166,72.1,66.5,0,34.971275,160,343,70.8,66.6,0,32.08964,335,347,71.4,66.5,0,29.263847,335,201,69.8,66.8,0,36.452904,195,401,73.1,66.9,0,33.92143,380,253,68.1,67.1,0,42.81578,245,181,72.4,68,0,43.37793,175,251,71.8,67.8,0,44.899704,245,430,70.5,67.7,0,41.162907,420,165,71.8,66.8,0,27.563868,160,344,71.4,67.1,0,36.732708,335,305,71.4,66.3,0,33.511868,300,417,70.5,66.3,0,29.62465,400,200,69.1,66.6,0,37.807114,195,405,70.9,66.8,0,32.334522,380,340,69,67.4,0,30.851582,335,178,72.6,68.1,0,55.83888,175,254,72,67.7,0,40.737595,245,355,71.1,67.5,0,37.49237,350,164,72.8,67.1,0,34.947292,160,341,73.3,67.3,0,37.714214,335,235,71.6,66.7,0,38.816914,230,296,71.7,66.2,0,36.84146,285,199,69.4,67,0,41.098553,195,409,73.2,66.7,0,31.571882,380,347,70.1,67.4,0,38.721115,335,187,72.7,67.5,0,55.844315,175,251,72.3,67.9,0,43.50681,245,426,71.1,67.3,0,46.19183,420,163,72.2,66.8,0,31.89855,160,345,72.4,66.6,0,34.371605,335,97,71,66.1,0,32.01029,100,342,71.2,66.6,0,38.71286,335,203,71.3,268.7,0,33.25222,195,469,74.3,66.8,0,40.365852,463.20038,343,70.2,67.3,0,42.947163,335,208,73.1,66.9,0,29.178434,200,251,73.4,67.9,0,39.797165,245,358,71.1,67.1,0,39.124573,350,165,72.2,66.2,0,32.762867,160,359,72.1,67.1,0,46.519524,335,238,72.5,66.1,0,38.247242,230,161,70.7,66.2,0,34.323795,150,201,69.2,67.2,0,36.155354,195,388,74.3,66.7,0,33.906784,380,591,68.9,67.7,0,60.664886,575,337,72.8,65.9,0,33.6828,335,254,73.4,66.4,0,38.975994,250,182,71.1,65.9,0,48.901707,175,203,72.5,66.4,0,28.724056,190,192,69.5,66.7,0,33.841278,185,305,68.1,67.3,0,33.98669,300,310,72.4,67,0,33.628647,300,216,69.5,67.3,0,52.203102,210,919,66.2,68.1,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,1.1,0,29.89
20160706,585,98.3,44.9,43.10072829,75.1932,1,59.8,60.1,4.2,76.7,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.2,75.3,68,71.8,15,100,56.4,71.8,0,76.2,1.8,57.4,1.8125,61.8,0,0,34.9,11.3,0,0,0,73.3,74.1,70.8,66.6,15,88.3,59.2,55.9,0,74.1,1,57.4,1.8125,67.9,0,0,86.1,71,15.3,4.2,0.9,15,15,77.6,80.9,81.6,100,99.8,0,81.3,1.3,57.051723,56.551723,0,12.1,0,0,0,0,0,72,207,69.9,0,26.626713,200,72,68,0,73.8,68.7,0,2200,269,71.3,68,0,36.004932,260,129,69.3,68.3,0,49.637012,125,1014,71.9,68.1,0,26.626492,1000,415,74.1,68.7,0,33.541306,412.44217,620,70.4,68,0,43.88507,600,210,68.8,68.4,0,37.10152,200,128,69.8,68.4,0,49.43308,125,340,70,68.6,0,34.631348,330,334,70.4,68.7,0,100,650,849,69.1,69.2,0,100,950,509,0,68.3,0,31.637794,500,506,70.6,68.3,0,32.960964,500,177,71.6,69.4,0,45.63497,175,251,69.7,69.4,0,40.342773,245,224,70.7,69.2,0,40.570095,220,355,71.7,69.2,0,33.252457,350,166,72.2,68.2,0,34.971275,160,343,71,68.4,0,32.08964,335,348,71.6,68.1,0,29.263847,335,201,69.9,68.1,0,36.452904,195,401,73.3,68.8,0,33.92143,380,253,68.4,68.9,0,42.81578,245,181,72.5,70,0,43.37793,175,251,71.9,69.7,0,44.899704,245,430,70.8,69.6,0,41.162907,420,165,71.9,68.5,0,27.563868,160,346,71.5,68.9,0,36.732708,335,305,71.5,67.7,0,33.511868,300,420,70.7,68.1,0,29.62465,400,201,69.4,68,0,37.807114,195,385,71,68.9,0,31.450325,380,340,69.1,69.1,0,30.851582,335,179,72.7,70,0,55.83888,175,252,72.1,69.6,0,40.737595,245,357,71.2,69.5,0,37.49237,350,164,72.9,68.9,0,34.947292,160,342,73.4,69,0,37.714214,335,235,71.7,68.1,0,38.816914,230,296,71.8,68.1,0,36.84146,285,200,69.6,68.6,0,41.098553,195,407,73.3,68.7,0,31.571882,380,349,70.3,69.3,0,38.721115,335,186,72.7,69.5,0,55.844315,175,252,72.4,69.9,0,43.50681,245,431,71.3,69.3,0,46.809036,420,163,72.3,68.6,0,31.89855,160,345,72.5,68.4,0,34.371605,335,98,71.1,67.3,0,32.01029,100,340,71.4,68.4,0,38.71286,335,203,71.5,268.9,0,33.25222,195,540,74.4,68.9,0,43.80488,540.0001,343,70.4,69.2,0,42.947163,335,206,73.2,69,0,29.178434,200,249,73.5,69.8,0,39.797165,245,359,71.3,69.1,0,39.124573,350,165,72.3,68.1,0,32.762867,160,359,72.3,68.8,0,46.519524,335,239,72.7,67.3,0,38.247242,230,161,70.8,67.8,0,34.323795,150,201,69.3,68.3,0,36.155354,195,397,74.4,68.8,0,33.906784,380,593,69.2,69.8,0,60.664886,575,337,72.9,67,0,33.6828,335,254,73.5,67.8,0,38.975994,250,182,71.2,67.4,0,48.901707,175,203,72.6,67.9,0,28.724056,190,191,69.7,68.6,0,33.841278,185,309,68.4,69.3,0,33.98669,300,311,72.6,69,0,33.628647,300,216,69.8,69.3,0,52.203102,210,926,66.6,70.1,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,0.9,-0.1,29.89
20160706,590,98.9,43.6,43.02572035,75.1932,1,59.8,60.1,4.2,76.8,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.3,75.4,69.1,71.8,15,100,56.4,71.8,0,76.3,1.8,57.4,1.8125,62.4,0,0,34.9,11.3,0,0,0,73.4,74.3,72.4,67.1,15,94,59.2,54.5,0,74.3,1,57.4,1.8125,68.6,0,0,80.7,71.9,14.9,3.8,1.1,15,15,68.4,82.9,81.8,100,99.9,0,83.3,1.3,57.051723,56.551723,0,12,0,0,0,0,0,72,207,70.4,0,26.626713,200,72,68,0,73.9,69.4,0,2200,269,71.6,68.7,0,36.004932,260,129,69.5,68.9,0,49.637012,125,1008,72.1,68.7,0,26.626492,1000,414,74,69.3,0,34.026573,412.44217,619,70.7,68.7,0,43.88507,600,210,69,69,0,37.10152,200,128,70.1,68.9,0,49.43308,125,340,70.2,69.1,0,34.631348,330,334,70.5,69.1,0,100,650,848,69.4,69.6,0,100,950,508,0,68.8,0,31.637794,500,506,70.9,68.9,0,32.960964,500,177,71.6,71.3,0,45.63497,175,251,69.9,71.3,0,40.342773,245,224,71,71.1,0,40.570095,220,354,71.9,71.1,0,33.252457,350,165,72.4,70.2,0,34.971275,160,343,71.1,70.3,0,32.08964,335,348,71.8,70,0,29.263847,335,201,70.1,69.7,0,36.452904,195,401,73.5,70.7,0,33.92143,380,253,68.6,70.7,0,42.81578,245,181,72.6,71.8,0,43.37793,175,249,72,71.5,0,44.899704,245,429,71,71.5,0,41.162907,420,165,72,70.4,0,27.563868,160,341,71.7,70.8,0,36.732708,335,304,71.6,69.5,0,33.511868,300,420,70.8,69.9,0,29.62465,400,200,69.6,69.7,0,37.807114,195,406,71.2,70.7,0,31.192434,380,347,69.3,70.9,0,30.851582,335,179,72.8,71.8,0,55.83888,175,253,72.3,71.4,0,40.737595,245,355,71.3,71.3,0,37.49237,350,164,73,70.8,0,34.947292,160,343,73.5,70.9,0,37.714214,335,235,71.9,69.8,0,38.816914,230,295,71.9,69.9,0,36.84146,285,199,69.7,70.5,0,41.098553,195,403,73.4,70.6,0,31.571882,380,346,70.4,71.2,0,38.721115,335,186,72.8,71.3,0,55.844315,175,251,72.5,71.7,0,43.50681,245,429,71.5,71.2,0,46.809036,420,162,72.4,70.5,0,31.89855,160,346,72.7,70.3,0,34.371605,335,98,71.3,69.2,0,32.01029,100,342,71.6,70.2,0,38.71286,335,203,71.7,269.6,0,33.25222,195,643,74.6,71,0,47.853657,655.1998,342,70.6,71,0,42.947163,335,204,73.3,71,0,29.178434,200,250,73.6,71.6,0,39.797165,245,358,71.4,71.1,0,39.124573,350,164,72.5,70.2,0,32.762867,160,358,72.7,70.7,0,46.519524,335,238,72.8,69.2,0,38.247242,230,159,70.9,69.6,0,34.323795,150,201,69.5,70,0,36.155354,195,388,74.4,70.9,0,33.906784,380,592,69.6,71.7,0,60.664886,575,337,73.2,69,0,33.6828,335,254,73.5,69.8,0,38.975994,250,182,71.3,69.3,0,48.901707,175,203,72.7,69.8,0,28.724056,190,191,70,70.5,0,33.841278,185,307,68.8,71.2,0,33.98669,300,309,72.8,71,0,33.628647,300,215,70.3,71.2,0,52.203102,210,923,67.2,71.9,0,84.97739,880,79.3,77.6,79.6,0,76.6,79.6,1.1,0.1,29.89
20160706,595,99.3,42.7,42.95821559,75.1932,1,59.9,60.2,4.2,76.9,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.5,70.5,71.8,15,100,56.4,71.8,0,76.4,1.85,57.4,1.8125,63.1,0,0,34.9,11.3,0,0,0,73.6,74.6,73.7,67.3,15,100,59.2,53.8,0,74.6,1,57.4,1.8125,69.2,0,0,77.3,71.8,14.7,3.9,1.8,15,15,63.6,84.9,81.8,100,99.6,0,83.3,1.3,57.051723,56.551723,0,12,0,0,0,0,0,72,208,71.2,0,26.626713,200,72,68,0,73.9,70.3,0,2200,269,71.9,69.6,0,36.004932,260,129,69.6,69.7,0,49.637012,125,1104,72.2,69.4,0,28.594267,1097.2693,405,74.1,70.1,0,34.546505,412.44217,623,70.9,69.3,0,43.88507,600,211,69.2,69.7,0,37.10152,200,129,70.4,69.6,0,49.43308,125,340,70.4,69.8,0,34.631348,330,336,70.7,69.6,0,100,650,851,69.7,70,0,100,950,509,0,69.5,0,31.637794,500,507,71.2,69.6,0,32.960964,500,177,71.7,72.7,0,45.63497,175,250,70.2,72.7,0,40.342773,245,224,71.3,72.5,0,40.570095,220,353,72.1,72.6,0,33.252457,350,165,72.6,71.7,0,34.971275,160,343,71.3,71.9,0,32.08964,335,347,72,71.6,0,29.263847,335,200,70.2,71.3,0,36.452904,195,400,73.7,72.2,0,33.92143,380,249,68.9,72.3,0,42.81578,245,180,72.7,73.1,0,43.37793,175,249,72.2,73,0,44.899704,245,427,71.2,72.9,0,41.162907,420,164,72.1,71.9,0,27.563868,160,344,71.8,72.3,0,36.732708,335,305,71.7,71.1,0,33.511868,300,418,71,71.5,0,29.62465,400,200,69.7,71.2,0,37.807114,195,419,71.4,72.3,0,31.474886,380,348,69.4,72.4,0,30.851582,335,178,72.9,73.1,0,55.83888,175,251,72.5,72.8,0,40.737595,245,354,71.5,72.8,0,37.49237,350,164,73.1,72.3,0,34.947292,160,341,73.7,72.5,0,37.714214,335,235,72,71.3,0,38.816914,230,295,72,71.6,0,36.84146,285,198,69.9,72,0,41.098553,195,400,73.6,72.2,0,31.571882,380,346,70.6,72.6,0,38.721115,335,185,72.7,72.8,0,55.844315,175,251,72.6,73.1,0,43.50681,245,431,71.6,72.6,0,46.809036,420,162,72.5,72,0,31.89855,160,342,72.8,71.8,0,34.371605,335,95,71.4,70.9,0,32.01029,100,340,71.7,71.8,0,38.71286,335,201,71.9,269.8,0,33.25222,195,749,74.7,72.6,0,49.378048,731.99963,340,70.8,72.5,0,42.947163,335,205,73.3,72.5,0,29.178434,200,249,73.7,72.8,0,39.797165,245,358,71.5,72.5,0,39.124573,350,165,72.6,71.8,0,32.762867,160,357,73,72.3,0,46.519524,335,238,72.9,70.8,0,38.247242,230,158,71,71.2,0,34.323795,150,201,69.6,71.5,0,36.155354,195,390,74.6,72.4,0,33.906784,380,589,69.9,73.1,0,60.664886,575,337,73.4,70.8,0,33.6828,335,253,73.7,71.5,0,38.975994,250,183,71.5,70.9,0,48.901707,175,202,72.9,71.4,0,28.724056,190,191,70.2,72.1,0,33.841278,185,309,69.2,72.6,0,33.98669,300,310,73,72.4,0,33.628647,300,215,70.6,72.7,0,52.203102,210,922,67.7,73.2,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1.1,-0.1,29.88
