20160706,600,100,42.1,43.26881139,75.1932,1,59.9,60.2,4.2,76.9,77.4,-0.2,0.1,0,0,0,5,0,17,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.5,75.6,72.2,72.3,15,100,56.4,72.3,0,76.5,1.85,57.4,1.8125,63.6,0,0,35.2,11.3,0,0,0,73.7,74.8,74.9,67.2,15,100,59.2,55.7,0,74.8,1,57.4,1.8125,69.3,0,0,74.4,71.7,15.4,4,1.2,15,15,61.4,82.9,82,100,100,0,83.3,1.3,57.051723,56.551723,0,12,0,0,0,0,1,72,211,72.2,0,30.662914,308.0011,72,68,0,73.9,71.5,0,2200,268,72.1,70.8,0,36.004932,260,129,69.8,70.8,0,49.637012,125,1210,72.3,70.6,0,30.205387,1199.2703,452,74.1,71.2,0,36.54535,455.64218,622,71.2,70.3,0,43.88507,600,210,69.4,70.6,0,37.10152,200,129,70.6,70.6,0,49.43308,125,341,70.5,70.7,0,34.631348,330,335,70.8,70.2,0,100,650,850,69.9,70.7,0,100,950,508,0,70.4,0,31.637794,500,506,71.4,70.6,0,32.960964,500,176,71.9,73.9,0,45.63497,175,248,70.4,73.9,0,40.342773,245,224,71.6,73.7,0,40.570095,220,353,72.3,73.8,0,33.252457,350,165,72.7,73.1,0,34.971275,160,341,71.4,73.2,0,32.08964,335,346,72.1,73,0,29.263847,335,200,70.4,72.7,0,36.452904,195,402,73.9,73.5,0,33.92143,380,252,69.2,73.5,0,42.81578,245,180,72.8,74.3,0,43.37793,175,248,72.3,74.2,0,44.899704,245,425,71.5,74.1,0,41.162907,420,164,72.2,73.2,0,27.563868,160,342,72,73.6,0,36.732708,335,304,71.8,72.5,0,33.511868,300,416,71.1,72.8,0,29.62465,400,199,70.2,72.6,0,37.807114,195,374,71.6,73.5,0,31.720495,380,338,69.6,73.6,0,31.301704,335,178,73,74.3,0,55.83888,175,250,72.6,74,0,40.737595,245,354,71.7,74,0,37.49237,350,164,73.2,73.5,0,34.947292,160,342,73.8,73.8,0,37.714214,335,234,72.2,72.7,0,38.816914,230,294,72.1,72.9,0,36.84146,285,198,70.2,73.4,0,41.098553,195,400,73.7,73.5,0,31.571882,380,347,70.7,73.8,0,38.721115,335,184,73,74,0,55.844315,175,249,72.8,74.3,0,43.50681,245,426,71.8,73.9,0,46.809036,420,161,72.7,73.3,0,32.22778,160,341,73,73.1,0,34.371605,335,98,71.6,72.3,0,32.01029,100,338,71.9,73.1,0,38.71286,335,200,72.1,269.5,0,33.25222,195,807,74.9,73.8,0,52.79268,808.8002,338,71.1,73.8,0,42.947163,335,206,73.5,73.7,0,29.178434,200,248,73.8,74,0,39.797165,245,357,71.7,73.7,0,39.124573,350,164,72.7,73.1,0,32.762867,160,352,73.3,73.5,0,46.519524,335,237,73.1,72.2,0,38.247242,230,154,71.1,72.6,0,34.323795,150,200,69.8,72.9,0,36.155354,195,386,74.7,73.7,0,33.906784,380,588,70.2,74.3,0,60.664886,575,337,73.6,72.2,0,33.6828,335,253,73.9,72.9,0,38.975994,250,181,71.6,72.3,0,48.901707,175,202,73.1,72.8,0,28.724056,190,190,70.5,73.4,0,33.841278,185,309,69.7,73.8,0,33.98669,300,310,73.1,73.7,0,33.628647,300,214,71,73.9,0,52.203102,210,920,68.1,74.4,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1.1,0.5,29.88
20160706,605,100.3,39.2,42.14774254,77.75445583,276,60.9,54.6,5.7,83.2,77.4,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,63.2,72.3,15,100,56.4,72.3,0,76.5,1.8,57.4,1.8125,63.8,0,0,35.5,11.3,0,0,0,73.9,74.9,67.8,67.1,15,100,59.2,54.6,0,74.9,0.99,57.4,1.8125,69.3,0,0,88.1,72.3,14.8,4.1,0.9,15,15,86,70.9,81.6,100,100,0,83.3,1.3,57.051723,56.551723,0,12.4,0,0,1,28.8,1,72,532,68,0,34.894814,509.16406,72,68,0,73.9,68.3,0,2200,267,72.3,66.6,0,36.004932,260,129,69.9,68,0,49.637012,125,1289,72.4,68,0,31.287664,1301.27,491,74.1,66.8,0,38.636623,498.84216,622,71.4,68.6,0,43.88507,600,210,69.6,67.6,0,37.10152,200,128,70.8,68,0,49.43308,125,341,70.6,67.8,0,34.631348,330,335,71,68.3,0,100,650,850,70.1,68.1,0,100,950,508,0,67.8,0,31.637794,500,506,71.6,67.7,0,32.960964,500,177,72.1,71.1,0,45.63497,175,249,70.6,71.4,0,40.342773,245,224,71.9,70.7,0,40.570095,220,353,72.4,71.1,0,33.252457,350,165,72.9,71.3,0,34.971275,160,343,71.6,71.5,0,32.08964,335,348,72.3,71.2,0,29.263847,335,201,70.5,71.6,0,36.452904,195,413,74.2,71.2,0,34.438957,422.07013,252,69.5,70.7,0,42.81578,245,181,72.9,70.2,0,43.37793,175,249,72.5,70.8,0,44.899704,245,428,71.6,70.4,0,41.162907,420,164,72.4,71.5,0,27.563868,160,340,72.1,71.4,0,36.732708,335,305,72,71.6,0,33.511868,300,418,71.3,71,0,29.62465,400,199,70.6,71.4,0,37.807114,195,408,71.9,71,0,31.020508,380,342,69.7,71.2,0,31.301704,335,178,73,69.6,0,55.83888,175,251,72.8,70.8,0,40.737595,245,356,71.8,70.5,0,37.49237,350,164,73.3,71.1,0,34.947292,160,341,73.9,70.9,0,37.714214,335,235,72.4,71.8,0,38.816914,230,295,72.3,71.2,0,36.84146,285,199,70.4,71.3,0,41.098553,195,404,73.9,71.7,0,31.571882,380,349,71,70.5,0,38.721115,335,184,73.1,70.7,0,55.844315,175,249,72.9,70,0,43.50681,245,424,72,70.8,0,46.809036,420,161,72.8,70.6,0,32.22778,160,341,73.2,70.9,0,34.371605,335,95,71.8,71.8,0,32.01029,100,338,72.1,71.5,0,38.71286,335,200,72.3,270.2,0,33.25222,195,1027,75,69.9,0,60.15854,1020,336,71.3,70.7,0,42.947163,335,205,73.6,71.2,0,29.178434,200,250,73.9,70.2,0,39.797165,245,356,71.8,70.9,0,39.124573,350,164,72.9,71.5,0,32.762867,160,354,73.6,70.6,0,46.519524,335,237,73.3,71.7,0,38.247242,230,162,71.2,71.2,0,33.87136,150,201,69.9,71.7,0,36.155354,195,382,74.8,71.3,0,33.906784,380,586,70.5,69.3,0,60.664886,575,337,73.8,72,0,33.6828,335,253,74.1,72,0,38.975994,250,181,71.8,71.9,0,48.901707,175,201,73.2,71.8,0,28.724056,190,191,70.9,71.6,0,33.841278,185,307,70,70.5,0,33.98669,300,308,73.3,71,0,33.628647,300,214,71.3,70.6,0,52.203102,210,918,68.4,68.8,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1.5,-1.2,29.88
20160706,610,100.5,38.6,42.02341865,77.75445583,277,56.1,49.8,5.75,87.9,82.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.3,75.3,58.4,72.8,15,100,56.4,72.8,0,76.2,1.8,57.4,1.8125,63.5,0,0,36,11.4,0,0,0,73.9,75.2,63.9,67.5,15,100,59.2,54,0,75,1,57.4,1.8125,69.2,0,0,92,73,14.7,3.7,1.6,15,15,90.5,66.9,81.4,100,99.7,0,83.3,1.35,57.051723,56.551723,0,12.3,0,0,1,38.8,1,72,632,62.6,0,37.744617,617.16406,72,68,0,73.9,63.6,0,2200,267,72.4,61,0,36.004932,260,128,69.9,62.8,0,49.637012,125,1351,72.1,62.4,0,32.603615,1352.27,492,73.8,61.7,0,37.862507,498.84216,620,71.3,63.8,0,43.88507,600,210,69.7,62.5,0,37.10152,200,129,70.6,62.9,0,49.43308,125,340,70.5,62.8,0,34.631348,330,335,70.9,63.6,0,100,650,850,70.1,63.2,0,100,950,509,0,62.8,0,31.637794,500,506,71.7,62.6,0,32.960964,500,178,72.2,67.2,0,45.63497,175,251,70.7,67.8,0,40.342773,245,223,71.9,67.1,0,40.570095,220,354,72.6,67.4,0,33.252457,350,165,72.9,68.2,0,34.971275,160,342,71.7,68.3,0,32.08964,335,347,72.4,68.2,0,29.263847,335,201,70.6,68.9,0,36.452904,195,494,74.3,67.7,0,37.86168,498.8707,251,69.5,67.3,0,42.81578,245,181,73,66.4,0,43.37793,175,250,72.6,66.9,0,44.899704,245,428,71.8,66.5,0,41.162907,420,164,72.5,68.4,0,27.563868,160,343,72.2,67.9,0,36.732708,335,305,72.2,69.2,0,33.511868,300,418,71.4,67.9,0,29.62465,400,199,71,68.5,0,37.807114,195,398,72,67.4,0,31.720495,380,347,69.9,67.6,0,31.301704,335,179,73.1,65.6,0,55.83888,175,252,72.9,67,0,40.737595,245,356,71.9,66.4,0,37.49237,350,164,73.4,67.6,0,34.947292,160,343,74.1,67.3,0,37.714214,335,235,72.5,69.3,0,38.816914,230,295,72.4,68,0,36.84146,285,199,70.5,68.3,0,41.098553,195,402,74,68.1,0,31.571882,380,348,71.1,66.6,0,38.721115,335,185,73.2,66.6,0,55.844315,175,249,73,66.2,0,43.50681,245,428,72.1,66.9,0,46.809036,420,164,72.9,67.2,0,33.27643,160,341,73.3,67.5,0,34.371605,335,95,72,69.3,0,32.01029,100,340,72.2,68.4,0,38.71286,335,200,72.5,270.4,0,33.25222,195,1016,74.9,66,0,60.15854,1020,345,71.4,66.7,0,43.553078,335,204,73.7,67.3,0,29.178434,200,250,74,66.4,0,39.797165,245,357,71.9,67.1,0,39.124573,350,164,73,68.2,0,32.762867,160,351,73.9,67,0,46.519524,335,238,73.4,69.3,0,38.247242,230,169,71.3,68.3,0,33.87136,150,200,70.1,68.9,0,36.155354,195,386,74.9,67.7,0,33.906784,380,585,70.6,65.6,0,60.664886,575,337,73.9,69.7,0,33.6828,335,310,74.2,69.1,0,43.177364,308.26538,182,71.9,69.4,0,48.901707,175,201,73.3,68.9,0,28.724056,190,189,71,68.1,0,33.841278,185,311,70,66.7,0,34.434364,300,309,73.4,67,0,33.628647,300,214,71.3,66.7,0,52.203102,210,918,68.2,65.1,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1,0,29.88
20160706,615,100.7,37.6,41.70492333,77.75445583,278,53.5,47.7,5.8,90,84.4,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.1,74.9,56.6,72.8,15,100,55.2,72.8,0,75.9,1.8,56.2,1.8125,63.2,0,0,36.1,11.4,0,0,0,73.9,75.1,61.1,67.3,15,100,58.6,56.5,0,75,1.01,56.2,1.8125,68.4,0,0,94.7,72.8,15.4,3.8,0.9,15,15,92.8,64.9,81,100,100,0,83.3,1.3,56.275864,55.775864,0,12.3,0,0,1,51.3,1,72,635,60.4,0,37.744617,617.1642,72,68,0,73.9,61.3,0,2200,267,72.1,58.6,0,36.004932,260,129,69.8,60.1,0,49.637012,125,1352,71.7,59.6,0,32.603615,1352.27,450,73.6,59.4,0,36.23339,455.64218,624,71,60.8,0,43.88507,600,211,69.5,60,0,37.10152,200,129,70.3,60.3,0,49.43308,125,341,70.2,60.4,0,34.631348,330,337,70.7,61,0,100,650,851,69.8,60.9,0,100,950,509,0,60.2,0,31.637794,500,506,71.5,60,0,32.960964,500,178,72.2,64,0,45.63497,175,252,70.6,64.6,0,40.342773,245,225,71.5,64.1,0,40.570095,220,355,72.5,64.2,0,33.252457,350,165,73,65.3,0,34.971275,160,343,71.8,65.3,0,32.08964,335,350,72.4,65.3,0,29.263847,335,201,70.6,66.2,0,36.452904,195,574,74.3,64.5,0,40.496353,575.6707,249,69.3,64.2,0,42.81578,245,182,73,63.4,0,43.37793,175,251,72.6,63.8,0,44.899704,245,431,71.8,63.4,0,41.162907,420,165,72.5,65.5,0,27.563868,160,344,72.2,64.9,0,36.732708,335,305,72.1,66.5,0,33.511868,300,420,70.7,65,0,29.62465,400,201,71.2,65.8,0,37.807114,195,392,72.1,64.2,0,31.253838,380,345,69.9,64.5,0,30.389294,335,179,73.1,62.6,0,55.83888,175,253,73,63.8,0,40.737595,245,357,71.9,63.3,0,37.49237,350,164,73.5,64.5,0,34.947292,160,355,74.1,64.2,0,39.785477,360.29794,236,72.5,66.6,0,38.816914,230,298,72.4,65,0,36.84146,285,199,70.5,65.3,0,41.098553,195,403,74.1,64.9,0,31.571882,380,348,71.2,63.4,0,38.721115,335,186,73.1,63.4,0,55.844315,175,251,73,63.2,0,43.50681,245,430,72.1,63.7,0,46.809036,420,165,72.9,64.1,0,33.27643,160,341,73.3,64.4,0,34.371605,335,96,72,66.6,0,32.01029,100,340,72.3,65.4,0,38.71286,335,201,72.6,270.5,0,33.25222,195,1015,74.5,62.9,0,60.15854,1020,347,71.3,63.5,0,43.553078,335,206,73.7,64,0,29.178434,200,251,74,63.4,0,39.797165,245,359,72,63.9,0,39.124573,350,165,73,65.1,0,32.762867,160,354,73.9,64,0,46.519524,335,238,73.5,66.8,0,38.247242,230,169,71.3,65.6,0,34.764,150,201,70.2,66.1,0,36.155354,195,389,74.9,64.5,0,33.906784,380,591,70.6,62.6,0,60.664886,575,336,74,66.8,0,33.6828,335,340,74.2,65.9,0,45.039196,335.5654,181,72,66.6,0,48.901707,175,201,73.4,65.9,0,28.724056,190,189,71,65,0,33.841278,185,312,69.7,63.5,0,34.434364,300,309,73.5,63.7,0,33.628647,300,215,70.9,63.4,0,52.203102,210,920,67.7,62.2,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1,0,29.88
20160706,620,100.6,38.4,42.00793416,77.75445583,277,52,46.3,5.8,89.3,83.7,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.9,74.6,55.1,71.8,15,98.8,55.2,71.8,0,75.6,1.8,56.2,1.8125,62.6,0,0,35.3,11.3,0,0,0,73.8,75,59.6,67.4,15,99.5,58.6,58.4,0,74.9,0.97,56.2,1.8125,67.7,0,0,95.9,73.3,16,3.7,0.9,15,15,94.4,62.9,81,100,99.5,0,83.3,1.3,56.275864,55.775864,0,12.2,0,0,1,63.3,1,72,386,59.2,0,30.198141,329.16473,72,68,0,73.9,59.7,0,2200,269,71.7,57,0,36.004932,260,129,69.6,58.3,0,49.637012,125,1197,71.3,57.9,0,29.233795,1199.27,411,73.5,58,0,32.732525,412.44226,619,70.6,58.9,0,43.88507,600,210,69.3,58.3,0,37.10152,200,128,69.8,58.6,0,49.43308,125,339,69.8,58.8,0,34.631348,330,336,70.4,59.4,0,100,650,850,69.4,59.3,0,100,950,509,0,58.4,0,31.637794,500,506,71.2,58.2,0,32.960964,500,178,72.1,62,0,45.63497,175,249,70.4,62.7,0,40.342773,245,223,71.3,62.2,0,40.570095,220,353,72.4,62.2,0,33.252457,350,165,73,63.1,0,34.971275,160,343,71.8,63.2,0,32.08964,335,347,72.4,63.2,0,29.263847,335,200,70.6,64.1,0,36.452904,195,611,74.1,62.3,0,41.64902,614.06995,248,69,62.2,0,42.81578,245,181,73,61.5,0,43.37793,175,250,72.5,61.9,0,44.899704,245,428,71.8,61.5,0,41.162907,420,164,72.6,63.4,0,27.563868,160,341,72.2,62.8,0,36.732708,335,305,72.1,64.4,0,33.511868,300,417,71.3,62.9,0,29.62465,400,198,71.3,63.8,0,37.807114,195,396,72,62.2,0,31.081911,380,337,69.8,62.6,0,30.389294,335,177,73.1,60.9,0,55.83888,175,249,73,62,0,40.737595,245,352,71.9,61.3,0,37.49237,350,164,73.5,62.5,0,34.947292,160,423,74.1,62,0,43.928,420.89792,233,72.4,64.6,0,38.816914,230,292,72.4,63,0,36.84146,285,197,70.4,63.3,0,41.098553,195,442,74.1,62.6,0,36.697586,463.1998,332,71.2,61.5,0,39.32021,335,184,73,61.5,0,55.844315,175,248,72.9,61.3,0,43.50681,245,427,72,61.8,0,46.809036,420,164,73,62.1,0,33.27643,160,339,73.3,62.3,0,34.371605,335,94,71.9,64.5,0,32.01029,100,337,72.2,63.3,0,38.71286,335,200,72.6,270.4,0,33.25222,195,1017,74.1,61,0,60.15854,1020,346,71.3,61.6,0,43.553078,335,204,73.6,61.9,0,29.178434,200,249,74,61.6,0,39.797165,245,358,71.9,61.9,0,39.124573,350,164,73,63,0,32.762867,160,348,73.9,62,0,46.519524,335,236,73.5,64.7,0,38.247242,230,170,71.4,63.5,0,34.764,150,200,70,64.2,0,36.155354,195,383,74.9,62.4,0,34.18741,380,586,70.4,60.8,0,60.664886,575,336,73.9,64.7,0,33.6828,335,389,74.2,63.6,0,48.75061,390.1654,180,71.9,64.3,0,48.901707,175,200,73.3,63.6,0,28.724056,190,187,70.9,62.8,0,33.841278,185,305,69.5,61.6,0,34.434364,300,308,73.5,61.7,0,33.628647,300,214,70.5,61.5,0,52.203102,210,911,67.4,60.5,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1.3,-1.5,29.88
20160706,625,100.4,38.2,41.75389009,77.75445583,276,50.9,45.5,5.75,87.4,82,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.4,53.9,70.8,15,95.3,55.2,70.8,0,75.4,1.8,56.2,1.8125,61.9,0,0,34.9,11.1,0,0,0,73.7,74.9,58.7,68,15,98.4,58.6,55.9,0,74.8,0.99,56.2,1.8125,66.8,0,0,96.6,74,15.1,3.7,1.2,15,15,95.1,62.9,81,100,99,0,85.3,1.3,56.275864,55.775864,0,12.3,0,0,1,73.7,1,72,216,59,0,26.687866,200,72,68,0,73.9,58.5,0,2200,269,71.4,55.6,0,36.004932,260,129,69.4,57,0,49.637012,125,1003,71,56.6,0,25.6549,1000,368,73.5,56.9,0,28.422876,369.24237,619,70.3,57.4,0,43.88507,600,209,69,57,0,37.10152,200,128,69.4,57.2,0,49.43308,125,340,69.5,57.5,0,34.631348,330,334,70.2,58,0,100,650,850,69,57.9,0,100,950,508,0,57,0,31.637794,500,506,71.1,56.7,0,32.960964,500,178,72,60.7,0,45.63497,175,251,70.2,61.3,0,40.342773,245,225,71.1,60.9,0,40.570095,220,354,72.3,60.8,0,33.252457,350,165,73,61.6,0,34.971275,160,343,71.7,61.6,0,32.08964,335,349,72.4,61.6,0,29.263847,335,201,70.5,62.6,0,36.452904,195,614,73.9,60.9,0,41.64902,614.06995,249,68.7,60.8,0,42.81578,245,182,72.9,60.3,0,43.37793,175,251,72.4,60.6,0,44.899704,245,431,71.6,60.2,0,41.162907,420,164,72.6,62,0,27.563868,160,344,72.2,61.4,0,36.732708,335,305,72,62.8,0,33.511868,300,418,71.1,61.4,0,29.62465,400,200,71.4,62.4,0,37.807114,195,383,71.9,60.7,0,31.524008,380,340,69.7,61.2,0,30.389294,335,177,73,59.7,0,57.797485,175,246,72.9,60.7,0,40.737595,245,361,71.8,60.1,0,38.62776,350,162,73.5,61.1,0,34.947292,160,454,74,60.6,0,45.802,451.19794,234,72.3,63,0,40.85798,230,289,72.3,61.4,0,36.84146,285,198,70.2,61.8,0,43.030746,195,505,74.1,60.8,0,37.40542,501.5996,349,71.2,60.1,0,39.772587,335,185,72.8,60.2,0,55.844315,175,249,72.9,60.1,0,43.50681,245,429,71.9,60.5,0,46.809036,420,165,73,60.7,0,33.27643,160,341,73.2,60.9,0,34.371605,335,95,71.9,62.9,0,32.01029,100,339,72.2,61.8,0,38.71286,335,200,72.6,270.1,0,33.25222,195,1015,73.9,59.8,0,60.15854,1020,345,71.1,60.3,0,43.553078,335,205,73.5,60.6,0,29.178434,200,250,73.9,60.4,0,39.797165,245,358,71.9,60.5,0,39.124573,350,164,73,61.5,0,32.762867,160,349,73.8,60.6,0,46.519524,335,238,73.5,63.1,0,38.247242,230,170,71.3,62,0,34.764,150,200,69.9,62.8,0,36.155354,195,386,75,60.9,0,34.18741,380,588,70.2,59.6,0,60.664886,575,336,73.8,62.9,0,33.6828,335,422,74,61.9,0,50.771683,417.4654,181,71.9,62.6,0,48.901707,175,200,73.1,62,0,28.724056,190,187,70.6,61.3,0,33.841278,185,303,69.2,60.3,0,34.434364,300,309,73.5,60.4,0,33.628647,300,215,70.2,60.3,0,52.203102,210,912,67,59.4,0,84.97739,880,79.3,77.8,79.6,0,76.6,79.6,1,-0.1,29.88
20160706,630,99.8,37.4,40.9099035,77.75445583,276,50.6,45.3,5.7,85.3,80,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.6,74.3,53.6,70.3,15,91.4,55.2,70.3,0,75.3,1.8,56.2,1.8125,61.3,0,0,34.4,11.1,0,0,0,73.6,74.9,57.9,68.2,15,97,58.6,55.7,0,74.8,1,56.2,1.8125,65.8,0,0,97.3,74.3,15.1,4.1,1,15,15,95.2,60.9,81,100,100,0,85.3,1.3,56.275864,55.775864,0,12.3,0,0,1,82,1,72,213,58.9,0,26.687866,200,72,68,0,73.9,57.9,0,2200,270,71.1,55.1,0,36.004932,260,129,69.2,56.2,0,49.637012,125,986,70.9,55.9,0,25.150658,1000,330,73.5,56.7,0,22.229925,326.0423,621,70,56.6,0,43.88507,600,210,68.8,56.4,0,37.10152,200,128,69,56.5,0,49.43308,125,340,69.3,57,0,34.631348,330,335,69.9,57.4,0,100,650,849,68.6,57.4,0,100,950,510,0,56.3,0,31.637794,500,507,70.8,56.1,0,32.960964,500,179,72,59.8,0,45.63497,175,252,70,60.4,0,40.342773,245,225,70.9,60,0,40.570095,220,356,72.1,59.9,0,33.252457,350,166,73,60.6,0,34.971275,160,346,71.6,60.5,0,32.08964,335,349,72.3,60.5,0,29.263847,335,202,70.4,61.5,0,36.452904,195,581,73.6,59.9,0,39.32016,575.6699,250,68.5,59.8,0,42.81578,245,182,72.9,59.5,0,43.37793,175,252,72.3,59.7,0,44.899704,245,430,71.5,59.4,0,41.162907,420,164,72.6,60.9,0,27.563868,160,343,72.1,60.4,0,36.732708,335,305,71.9,61.6,0,33.511868,300,420,71,60.3,0,29.62465,400,201,71.4,61.3,0,37.807114,195,396,71.9,59.7,0,31.364363,380,350,69.6,60.2,0,30.389294,335,176,72.9,58.9,0,57.797485,175,246,72.9,59.8,0,41.623196,245,362,71.7,59.2,0,38.62776,350,162,73.4,60.1,0,34.947292,160,451,74,59.7,0,45.802,451.19794,233,72.2,61.8,0,40.85798,230,287,72.3,60.3,0,36.84146,285,196,70.1,60.8,0,43.030746,195,577,74.1,59.6,0,41.10325,578.3998,346,71.2,59.2,0,39.772587,335,185,72.7,59.4,0,55.844315,175,251,72.8,59.3,0,43.50681,245,430,71.8,59.5,0,46.809036,420,166,73,59.8,0,33.27643,160,343,73.1,59.9,0,34.371605,335,96,71.8,61.7,0,32.01029,100,342,72.1,60.7,0,38.71286,335,202,72.5,270.1,0,33.25222,195,981,73.7,59,0,58.560974,981.5996,348,70.9,59.5,0,43.553078,335,206,73.5,59.6,0,29.178434,200,251,73.9,59.6,0,39.797165,245,359,71.8,59.6,0,39.124573,350,165,73,60.4,0,32.762867,160,356,73.7,59.7,0,46.519524,335,238,73.5,61.8,0,38.247242,230,171,71.3,60.9,0,34.31157,150,201,69.8,61.7,0,36.155354,195,388,75,59.9,0,34.18741,380,591,69.9,58.9,0,60.664886,575,337,73.7,61.5,0,33.6828,335,424,73.8,60.7,0,50.75943,417.4654,181,71.7,61.3,0,48.901707,175,202,72.9,60.8,0,28.724056,190,188,70.4,60.2,0,33.841278,185,303,69,59.4,0,34.434364,300,308,73.4,59.4,0,33.628647,300,215,69.9,59.4,0,52.203102,210,914,66.7,58.6,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.6,1,0.1,29.88
20160706,635,99.4,37.5,40.64881811,77.75445583,279,50.3,45.2,5.7,83.4,78.5,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.6,74.2,53.2,70.3,15,86.8,55.2,70.3,0,75.2,1.85,56.2,1.8125,60.8,0,0,34.4,11.1,0,0,0,73.5,74.8,57.5,68,15,95.4,58.6,59.8,0,74.8,1.02,56.2,1.8125,64.9,0,0,97.5,74,16.5,3.8,1,15,15,95.7,60.9,81,100,100,0,85.3,1.3,56.275864,55.775864,0,12.3,0,0,1,88.5,1,72,215,58.6,0,26.687866,200,72,68,0,73.9,57.5,0,2200,271,70.9,54.7,0,36.004932,260,130,69.1,55.8,0,49.637012,125,1033,70.9,55.4,0,25.74099,1000,309,73.7,56.9,0,5.777007,304.44217,623,69.7,56.1,0,43.88507,600,211,68.5,55.9,0,37.10152,200,129,68.9,56.1,0,49.43308,125,341,69.1,56.5,0,34.631348,330,336,69.7,56.9,0,100,650,851,68.2,57,0,100,950,510,0,55.8,0,31.637794,500,507,70.7,55.6,0,32.960964,500,180,71.8,59.2,0,45.63497,175,254,69.9,59.7,0,40.342773,245,226,70.7,59.5,0,40.570095,220,358,72,59.3,0,33.252457,350,166,72.9,59.8,0,34.971275,160,345,71.6,59.8,0,32.08964,335,350,72.2,59.7,0,29.263847,335,203,70.3,60.8,0,36.452904,195,496,73.5,59.4,0,36.450245,498.87012,251,68.3,59.2,0,42.81578,245,183,72.8,59,0,43.37793,175,254,72.3,59.2,0,44.899704,245,435,71.4,58.8,0,41.162907,420,165,72.6,60.2,0,27.563868,160,347,72.1,59.7,0,36.732708,335,306,71.9,60.8,0,33.511868,300,422,70.9,59.6,0,29.62465,400,202,71.3,60.6,0,37.807114,195,381,71.8,59.1,0,31.364363,380,349,69.5,59.6,0,30.389294,335,178,72.8,58.4,0,57.797485,175,251,72.9,59.3,0,42.05993,245,362,71.6,58.7,0,38.62776,350,162,73.4,59.5,0,34.947292,160,455,73.9,59.1,0,45.802,451.19794,234,72.2,61.1,0,40.85798,230,290,72.3,59.6,0,36.84146,285,204,70,60,0,43.468224,195,581,74,58.9,0,41.10325,578.3998,348,71.2,58.6,0,39.772587,335,187,72.5,58.8,0,55.844315,175,252,72.7,58.7,0,43.50681,245,432,71.7,59,0,46.809036,420,167,72.9,59.1,0,33.27643,160,343,73,59.2,0,34.371605,335,95,71.7,60.8,0,32.01029,100,342,72.1,60,0,38.71286,335,202,72.4,270.4,0,33.25222,195,903,73.5,58.5,0,54.634148,904.7998,350,70.7,58.9,0,43.553078,335,207,73.5,59,0,29.178434,200,251,73.8,59.1,0,39.797165,245,360,71.7,59,0,39.124573,350,165,73,59.8,0,32.762867,160,361,73.6,59,0,46.519524,335,239,73.4,61,0,38.247242,230,173,71.2,60.1,0,34.31157,150,201,69.6,61,0,36.155354,195,391,74.9,59.3,0,34.18741,380,596,69.7,58.3,0,60.664886,575,337,73.7,60.6,0,33.6828,335,363,73.5,60,0,46.313084,362.86554,183,71.7,60.5,0,48.901707,175,203,72.8,60.1,0,28.724056,190,189,70.3,59.5,0,33.841278,185,307,68.8,58.8,0,34.434364,300,311,73.4,58.8,0,33.628647,300,216,69.7,58.8,0,52.203102,210,920,66.5,58.1,0,84.97739,880,79.3,77.7,79.6,0,76.6,79.5,-0.6,1.4,29.88
20160706,640,99.3,38,40.80101462,77.75445583,276,50.2,45.3,5.7,82,77.3,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.2,53.1,70.3,15,82,55.2,70.3,0,75.1,1.85,56.2,1.8125,60.3,0,0,34.4,11.1,0,0,0,73.4,74.8,57.2,67.6,15,93.7,58.6,57.7,0,74.6,1.01,56.2,1.8125,64.2,0,0,97.7,73.6,15.9,3.9,1.3,15,15,95.7,60.9,81,100,100,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,1,93.8,1,72,215,58.5,0,26.687866,200,72,68,0,73.9,57.2,0,2200,274,70.7,54.4,0,36.004932,260,130,69,55.5,0,49.637012,125,1031,70.9,55.2,0,25.74099,1000,308,74,58.4,0,0.057770073,304.44217,620,69.4,55.7,0,43.88507,600,211,68.3,55.6,0,37.10152,200,129,68.9,55.8,0,49.43308,125,341,69,56.3,0,34.631348,330,336,69.5,56.6,0,100,650,852,68.1,56.7,0,100,950,511,0,55.5,0,31.637794,500,507,70.5,55.4,0,32.960964,500,179,71.7,58.7,0,45.63497,175,254,69.7,59.3,0,40.342773,245,227,70.6,59,0,40.570095,220,358,71.9,58.8,0,33.252457,350,166,72.9,59.3,0,34.971275,160,347,71.5,59.2,0,32.08964,335,350,72,59.2,0,29.263847,335,203,70.1,60.2,0,36.452904,195,424,73.5,59.1,0,33.05105,422.0703,252,68.1,58.7,0,42.81578,245,183,72.7,58.6,0,43.37793,175,254,72.2,58.7,0,44.899704,245,435,71.3,58.4,0,41.162907,420,164,72.5,59.7,0,27.563868,160,349,72,59.1,0,36.732708,335,306,71.9,60.1,0,33.511868,300,422,70.8,59,0,29.62465,400,202,71.3,60,0,37.807114,195,386,71.7,58.6,0,31.364363,380,344,69.4,59.2,0,30.389294,335,178,72.7,58,0,57.797485,175,253,72.8,58.9,0,42.05993,245,359,71.5,58.2,0,38.62776,350,163,73.4,59,0,34.947292,160,452,73.8,58.5,0,45.802,451.19794,234,72.1,60.4,0,40.85798,230,291,72.2,59,0,36.84146,285,203,69.8,59.6,0,43.468224,195,576,73.9,58.5,0,41.10325,578.3998,348,71.2,58.1,0,39.772587,335,188,72.4,58.4,0,55.844315,175,253,72.6,58.3,0,43.50681,245,433,71.6,58.5,0,46.809036,420,167,72.9,58.6,0,33.27643,160,345,72.9,58.7,0,34.371605,335,96,71.5,60.2,0,32.01029,100,343,72,59.5,0,38.71286,335,203,72.4,269.8,0,33.25222,195,819,73.4,58.2,0,51.439022,828,351,70.6,58.5,0,43.553078,335,207,73.5,58.6,0,29.178434,200,250,73.7,58.8,0,39.797165,245,361,71.7,58.5,0,39.124573,350,165,73,59.2,0,32.762867,160,360,73.5,58.5,0,46.519524,335,238,73.4,60.3,0,38.247242,230,173,71.2,59.5,0,34.31157,150,201,69.5,60.4,0,36.155354,195,388,74.8,58.9,0,34.18741,380,591,69.5,57.9,0,60.664886,575,337,73.6,60,0,33.6828,335,304,73.3,59.6,0,42.09946,308.2658,183,71.6,59.9,0,48.901707,175,203,72.7,59.5,0,28.724056,190,190,70.1,59,0,33.841278,185,311,68.6,58.4,0,34.434364,300,312,73.3,58.3,0,33.628647,300,216,69.5,58.3,0,52.203102,210,923,66.2,57.7,0,84.97739,880,79.3,77.7,79.6,0,76.5,79.5,1.2,0.1,29.88
20160706,645,99,38.9,40.9782601,77.75445583,277,50.2,45.3,5.7,81.1,76.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,53.1,70.8,15,77.4,55.2,70.8,0,75.1,1.8,56.2,1.8125,59.7,0,0,34.8,11.2,0,0,0,73.4,74.7,57,67.6,15,91.8,58.6,57.4,0,74.7,1.02,56.2,1.8125,63.6,0,0,98.1,73.8,15.8,3.8,1,15,15,96.4,60.9,81,100,99.1,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,1,98.3,1,72,215,58.5,0,26.687866,200,72,68,0,73.9,57.2,0,2200,269,70.5,54.5,0,36.004932,260,129,68.8,55.5,0,49.637012,125,988,70.9,55.1,0,26.011559,1000,347,74.1,57.6,0,25.938765,347.64215,618,69.3,55.7,0,43.88507,600,211,68,55.7,0,37.10152,200,128,68.8,55.8,0,49.43308,125,340,68.9,56.3,0,34.631348,330,335,69.3,56.7,0,100,650,848,67.9,56.8,0,100,950,509,0,55.5,0,31.637794,500,507,70.4,55.4,0,32.960964,500,180,71.7,58.4,0,45.63497,175,254,69.6,59,0,40.342773,245,227,70.4,58.8,0,40.570095,220,359,71.7,58.5,0,33.252457,350,166,72.9,58.9,0,34.971275,160,349,71.4,58.9,0,32.08964,335,351,71.9,58.8,0,29.263847,335,203,70,59.8,0,36.452904,195,387,73.6,58.9,0,32.898144,380,253,68,58.4,0,42.81578,245,184,72.6,58.3,0,43.37793,175,254,72.1,58.4,0,44.899704,245,435,71.2,58.1,0,41.162907,420,165,72.5,59.3,0,27.563868,160,346,72,58.8,0,36.732708,335,306,71.8,59.7,0,33.511868,300,421,70.7,58.7,0,29.62465,400,202,71.2,59.6,0,37.807114,195,404,71.6,58.3,0,31.352081,380,350,69.2,58.8,0,29.768858,335,178,72.6,57.8,0,57.797485,175,251,72.8,58.6,0,42.05993,245,361,71.4,58,0,38.62776,350,163,73.3,58.6,0,34.947292,160,453,73.8,58.2,0,45.802,451.19794,235,72,60,0,40.85798,230,290,72.2,58.6,0,36.84146,285,204,69.7,59.2,0,43.468224,195,578,73.8,58.2,0,41.10325,578.3998,348,71.2,57.9,0,39.772587,335,187,72.4,58.1,0,55.844315,175,254,72.5,58.1,0,43.50681,245,431,71.5,58.2,0,46.809036,420,167,72.8,58.3,0,33.27643,160,345,72.9,58.4,0,34.371605,335,93,71.4,59.7,0,32.01029,100,343,72,59.1,0,38.71286,335,204,72.3,269.5,0,33.25222,195,758,73.4,57.9,0,49.390244,751.2002,350,70.5,58.2,0,43.11682,335,205,73.4,58.3,0,29.178434,200,253,73.6,58.5,0,39.797165,245,361,71.6,58.2,0,39.124573,350,165,73,58.8,0,32.762867,160,363,73.5,58.2,0,46.519524,335,239,73.3,59.9,0,38.247242,230,168,71.1,59.1,0,33.785767,150,202,69.3,60,0,36.155354,195,388,74.5,58.5,0,34.18741,380,591,69.3,57.7,0,60.664886,575,337,73.6,59.6,0,33.6828,335,253,73.2,59.3,0,38.032825,250,182,71.4,59.5,0,48.901707,175,204,72.6,59.1,0,28.724056,190,192,70,58.7,0,33.841278,185,310,68.4,58.1,0,34.434364,300,312,73.3,58,0,33.628647,300,217,69.3,58.1,0,52.203102,210,928,66,57.5,0,84.97739,880,79.3,77.7,79.5,0,76.5,79.5,1.9,-1.5,29.88
20160706,650,99.1,38,40.64695656,77.75445583,273,50.2,45.3,5.7,81,76.4,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,53.1,71.3,15,72.8,55.2,71.3,0,75,1.8,56.2,1.8125,59.1,0,0,35,11.2,0,0,0,73.3,74.9,56.8,67.1,15,90,58.6,56.5,0,74.8,1,56.2,1.8125,63.1,0,0,98.3,72.8,15.6,3.8,1.4,15,15,96.5,60.9,81,100,99.6,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,1,100,1,72,216,58.5,0,26.687866,200,72,68,0,73.8,57.1,0,2200,270,70.3,54.5,0,36.004932,260,129,68.7,55.4,0,49.637012,125,1026,70.9,55.1,0,27.056942,1000,369,73.9,56,0,30.051994,369.2422,622,69.2,55.6,0,43.88507,600,211,67.9,55.7,0,37.10152,200,128,68.7,55.8,0,49.43308,125,341,68.8,56.3,0,34.631348,330,336,69.2,56.6,0,100,650,851,67.7,56.8,0,100,950,510,0,55.4,0,31.637794,500,507,70.3,55.3,0,32.960964,500,180,71.6,58.2,0,45.63497,175,254,69.5,58.8,0,40.342773,245,227,70.4,58.5,0,40.570095,220,358,71.7,58.3,0,33.252457,350,166,72.9,58.7,0,34.971275,160,347,71.4,58.6,0,32.08964,335,352,71.8,58.5,0,29.263847,335,203,70,59.5,0,36.452904,195,396,73.7,58.7,0,32.451187,380,251,67.9,58.3,0,42.81578,245,183,72.5,58.1,0,43.37793,175,254,72,58.3,0,44.899704,245,437,71.1,57.9,0,41.162907,420,165,72.5,59.1,0,27.563868,160,348,71.9,58.6,0,36.732708,335,306,71.7,59.4,0,33.511868,300,423,70.6,58.4,0,29.62465,400,202,71.1,59.3,0,37.807114,195,406,71.5,58.1,0,31.352081,380,348,69.2,58.7,0,29.318735,335,180,72.6,57.7,0,57.797485,175,253,72.8,58.4,0,42.05993,245,362,71.3,57.8,0,38.62776,350,163,73.3,58.4,0,34.947292,160,421,73.7,58,0,42.399208,420.89777,236,71.9,59.7,0,40.85798,230,291,72.1,58.3,0,36.84146,285,206,69.6,58.9,0,43.468224,195,550,73.7,58,0,38.540398,539.99963,350,71.2,57.7,0,39.772587,335,188,72.2,57.9,0,55.844315,175,253,72.4,57.9,0,43.50681,245,433,71.4,58,0,46.809036,420,167,72.7,58.1,0,33.27643,160,343,72.8,58.1,0,34.371605,335,96,71.3,59.4,0,32.01029,100,342,71.9,58.8,0,38.71286,335,202,72.3,270,0,33.25222,195,677,73.4,57.8,0,46.719513,674.4002,350,70.4,58.1,0,43.11682,335,208,73.3,58.1,0,29.178434,200,251,73.5,58.4,0,39.797165,245,360,71.5,58.1,0,39.124573,350,165,73,58.6,0,32.762867,160,357,73.4,58,0,46.519524,335,238,73.3,59.5,0,38.247242,230,168,71,58.8,0,33.785767,150,201,69.2,59.8,0,36.155354,195,386,74.3,58.3,0,34.18741,380,590,69.1,57.5,0,60.664886,575,337,73.5,59.3,0,33.6828,335,253,73.2,59,0,38.032825,250,183,71.3,59.2,0,48.901707,175,203,72.4,58.9,0,28.724056,190,191,69.8,58.5,0,33.841278,185,312,68.3,57.9,0,34.434364,300,313,73.2,57.9,0,33.628647,300,217,69.1,57.9,0,52.203102,210,925,65.8,57.4,0,84.97739,880,79.3,77.7,79.5,0,76.5,79.5,3,-1.4,29.88
20160706,655,98.5,39.6,40.89668817,77.75445583,275,50.1,45.2,5.7,80.8,76.1,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74,53,70.8,15,68,55.2,70.8,0,75,1.8,56.2,1.8125,58.5,0,0,34.7,11.2,0,0,0,73.3,74.4,56.7,66.3,15,88,58.6,57.3,0,74.5,1,56.2,1.8125,62.6,0,0,98.1,71.9,15.6,4.2,0.8,15,15,96.1,60.9,81,100,100,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,1,100,1,72,216,58.4,0,26.687866,200,72,68,0,73.8,57,0,2200,270,70.3,54.4,0,36.004932,260,129,68.6,55.4,0,49.637012,125,1027,70.8,55,0,27.056942,1000,348,73.8,56,0,26.273829,347.6425,617,69.1,55.6,0,43.88507,600,210,67.7,55.6,0,37.10152,200,128,68.7,55.7,0,49.43308,125,340,68.8,56.2,0,34.631348,330,334,69.1,56.6,0,100,650,845,67.6,56.7,0,100,950,509,0,55.4,0,31.637794,500,506,70.3,55.3,0,32.960964,500,179,71.5,58,0,45.63497,175,254,69.4,58.6,0,40.342773,245,226,70.3,58.4,0,40.570095,220,359,71.6,58.1,0,33.252457,350,166,72.8,58.4,0,34.971275,160,348,71.3,58.4,0,32.08964,335,352,71.7,58.2,0,29.263847,335,202,69.9,59.3,0,36.452904,195,398,73.7,58.4,0,33.780285,380,256,67.8,58,0,42.81578,245,183,72.5,57.9,0,43.37793,175,252,71.9,58.1,0,44.899704,245,434,71,57.7,0,41.162907,420,165,72.4,58.9,0,27.563868,160,346,71.9,58.3,0,36.732708,335,306,71.7,59.1,0,33.511868,300,420,70.5,58.2,0,29.62465,400,202,71.1,59.1,0,37.807114,195,397,71.4,57.9,0,31.081911,380,342,69.1,58.5,0,30.24331,335,182,72.5,57.4,0,57.797485,175,256,72.8,58.2,0,42.05993,245,365,71.2,57.6,0,37.126114,350,164,73.2,58.2,0,34.947292,160,357,73.7,57.9,0,38.663544,360.2978,239,71.8,59.5,0,40.85798,230,295,72,58.1,0,36.84146,285,208,69.4,58.7,0,43.030746,195,459,73.7,57.9,0,34.952404,463.19962,354,71.1,57.5,0,39.32021,335,188,72.2,57.8,0,55.844315,175,252,72.4,57.7,0,43.50681,245,431,71.3,57.8,0,46.809036,420,167,72.6,57.8,0,33.27643,160,347,72.8,57.9,0,34.371605,335,95,71.3,59.1,0,32.01029,100,343,71.8,58.6,0,38.71286,335,203,72.2,269.8,0,33.25222,195,628,73.4,57.7,0,45.365856,636.0002,351,70.4,57.9,0,42.58362,335,205,73.3,57.9,0,29.178434,200,250,73.5,58.2,0,39.797165,245,359,71.5,57.9,0,39.124573,350,165,73,58.4,0,32.762867,160,360,73.4,57.8,0,46.519524,335,239,73.3,59.3,0,38.247242,230,168,71,58.6,0,33.785767,150,201,69.1,59.6,0,36.155354,195,389,74.2,58.1,0,34.18741,380,591,69,57.3,0,60.664886,575,337,73.5,59,0,33.6828,335,251,73.2,58.9,0,38.47379,250,182,71.2,59,0,48.901707,175,203,72.3,58.7,0,28.724056,190,192,69.7,58.3,0,33.841278,185,307,68.1,57.8,0,34.434364,300,312,73.1,57.7,0,33.628647,300,216,69,57.7,0,52.203102,210,922,65.6,57.2,0,84.97739,880,79.3,77.7,79.5,0,76.5,79.5,1,0.1,29.89
20160706,660,98.7,38,40.33491182,77.75445583,275,49.9,45.3,5.7,80.3,75.9,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.3,74,53,70.8,15,63,55.2,70.8,0,74.9,1.8,56.2,1.8125,58,0,0,34.7,11.2,0,0,0,73.3,74.6,56.3,66.1,15,85.9,58.6,57.4,0,74.6,1.01,56.2,1.8125,62.2,0,0,98.1,71.7,15.9,3.9,1.3,15,15,96.3,60.9,81,100,99.6,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,1,100,1,72,216,58.3,0,26.687866,200,72,68,0,73.8,56.9,0,2200,271,70.3,54.3,0,36.004932,260,130,68.5,55.3,0,49.637012,125,1026,70.8,54.9,0,26.614193,1000,328,73.8,56.2,0,21.686886,326.04205,619,69,55.5,0,43.88507,600,211,67.6,55.5,0,37.10152,200,128,68.6,55.6,0,49.43308,125,341,68.7,56.1,0,34.631348,330,335,69,56.4,0,100,650,850,67.3,56.6,0,100,950,510,0,55.3,0,31.637794,500,507,70.2,55.2,0,32.960964,500,179,71.5,57.8,0,45.63497,175,254,69.3,58.4,0,40.342773,245,226,70.2,58.2,0,40.570095,220,359,71.6,57.9,0,33.252457,350,166,72.7,58.2,0,34.971275,160,346,71.3,58.2,0,32.08964,335,350,71.7,58,0,29.263847,335,202,69.8,59.1,0,36.452904,195,395,73.7,58.2,0,33.780285,380,255,67.7,57.8,0,42.81578,245,183,72.4,57.7,0,43.37793,175,253,71.8,57.9,0,44.899704,245,435,71,57.5,0,41.162907,420,164,72.4,58.6,0,27.563868,160,347,71.9,58.1,0,36.732708,335,306,71.6,58.9,0,33.511868,300,422,70.5,57.9,0,29.62465,400,202,71,58.9,0,37.807114,195,404,71.3,57.7,0,31.548569,380,352,69,58.3,0,30.69343,335,181,72.5,57.2,0,55.826557,175,259,72.8,58,0,41.174328,245,363,71.2,57.4,0,36.149433,350,164,73.2,58,0,34.947292,160,339,73.7,57.7,0,38.651215,335,243,71.8,59.3,0,40.85798,230,299,71.9,57.9,0,36.84146,285,207,69.2,58.5,0,41.53603,195,382,73.7,57.8,0,29.533806,386.3996,351,71.1,57.3,0,37.816357,335,188,72.2,57.5,0,55.844315,175,253,72.3,57.5,0,43.50681,245,434,71.2,57.6,0,46.809036,420,167,72.6,57.6,0,33.27643,160,347,72.7,57.7,0,34.371605,335,96,71.2,58.9,0,32.01029,100,344,71.8,58.4,0,38.71286,335,202,72.1,269.9,0,33.25222,195,558,73.4,57.5,0,42.939026,559.2002,351,70.3,57.7,0,42.58362,335,208,73.3,57.7,0,29.178434,200,249,73.5,58,0,39.797165,245,360,71.4,57.6,0,39.124573,350,165,73,58.2,0,32.762867,160,358,73.4,57.6,0,46.519524,335,238,73.2,59.1,0,38.247242,230,171,70.9,58.3,0,33.785767,150,200,69,59.3,0,36.155354,195,389,74.2,57.9,0,34.18741,380,591,68.9,57.1,0,60.664886,575,337,73.5,58.8,0,33.6828,335,252,73.2,58.6,0,38.47379,250,182,71.1,58.8,0,48.901707,175,203,72.5,58.5,0,28.724056,190,191,69.6,58.1,0,33.841278,185,312,68,57.6,0,34.434364,300,312,73.1,57.5,0,33.628647,300,216,68.8,57.5,0,52.203102,210,922,65.5,56.9,0,84.97739,880,79.3,77.7,79.5,0,76.5,79.5,1.1,-0.1,29.89
20160706,665,98.7,38.1,40.37978359,80.75261667,276,50.1,45.4,5.7,80.2,75.6,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.3,74,53.2,70.8,15,58.6,55.2,70.8,0,74.9,1.8,56.2,1.8125,57.7,0,0,34.7,11.2,0,0,0,73.2,74.7,56.2,65.9,15,83.7,58.6,56.6,0,74.6,0.99,56.2,1.8125,61.7,0,0,98.3,71.4,15.6,3.8,0.5,15,15,96.6,60.9,81,100,99,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,1,100,1,72,215,58.4,0,26.687866,200,72,68,0,73.8,57,0,2200,271,70.2,54.5,0,36.004932,260,130,68.5,55.4,0,49.637012,125,1040,70.7,55,0,26.614193,1000,326,73.8,56.3,0,21.594454,326.04205,620,68.9,55.6,0,43.88507,600,210,67.4,55.6,0,37.10152,200,128,68.5,55.8,0,49.43308,125,341,68.7,56.3,0,34.631348,330,335,68.9,56.6,0,100,650,849,67.3,56.7,0,100,950,510,0,55.4,0,31.637794,500,507,70.1,55.3,0,32.960964,500,179,71.6,57.7,0,45.63497,175,253,69.2,58.2,0,40.342773,245,226,70.2,58,0,40.570095,220,358,71.6,57.7,0,33.252457,350,166,72.6,58,0,34.971275,160,346,71.2,58,0,32.08964,335,348,71.6,57.8,0,29.263847,335,202,69.7,58.9,0,36.452904,195,390,73.6,58,0,33.780285,380,255,67.6,57.7,0,42.81578,245,183,72.4,57.6,0,43.37793,175,253,71.7,57.7,0,44.899704,245,432,70.9,57.4,0,41.162907,420,165,72.4,58.5,0,27.563868,160,346,71.9,57.9,0,36.732708,335,306,71.6,58.7,0,33.511868,300,419,70.4,57.7,0,29.62465,400,201,70.8,58.7,0,37.807114,195,410,71.2,57.5,0,31.364363,380,345,68.9,58.1,0,30.69343,335,177,72.4,57.1,0,55.296875,175,252,72.8,57.8,0,40.567757,245,360,71.1,57.3,0,36.149433,350,164,73.2,57.8,0,34.947292,160,338,73.7,57.5,0,38.651215,335,241,71.7,59.1,0,40.40577,230,299,71.9,57.7,0,36.84146,285,200,69.5,58.3,0,41.086403,195,393,73.7,57.8,0,30.729803,380,349,71.1,57.2,0,37.816357,335,187,72.1,57.4,0,55.844315,175,253,72.3,57.3,0,43.50681,245,434,71.1,57.5,0,46.809036,420,167,72.5,57.5,0,33.27643,160,342,72.7,57.5,0,34.371605,335,96,71.1,58.7,0,32.01029,100,340,71.8,58.2,0,38.71286,335,203,72.1,270.2,0,33.25222,195,511,73.5,57.4,0,42.40244,520.8002,349,70.3,57.6,0,42.58362,335,209,73.3,57.5,0,29.178434,200,249,73.5,57.9,0,39.797165,245,359,71.3,57.5,0,39.124573,350,164,73.1,58,0,32.762867,160,359,73.3,57.4,0,46.519524,335,238,73.2,58.9,0,38.247242,230,166,70.8,58.2,0,33.785767,150,201,68.9,59.2,0,36.155354,195,387,74.2,57.8,0,34.18741,380,589,68.8,56.9,0,60.664886,575,337,73.4,58.6,0,33.6828,335,252,73.1,58.4,0,38.91475,250,182,70.7,58.6,0,48.901707,175,203,72.5,58.3,0,28.724056,190,191,69.5,57.9,0,33.841278,185,312,67.9,57.4,0,34.434364,300,312,73,57.3,0,33.628647,300,215,68.6,57.3,0,52.203102,210,920,65.3,56.8,0,84.97739,880,79.2,77.7,79.5,0,76.5,79.5,3.1,-1.4,29.89
20160706,670,99.3,37.6,40.61227816,80.75261667,267,53.9,53.5,4.25,74.4,75.6,-0.1,2.95,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,73.3,74,56.7,70.8,15,56.6,55.2,70.8,0,74.9,1.85,56.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,73.2,74.6,56.3,66.2,15,81.6,58.6,56.6,0,74.6,1.02,56.2,1.8125,61.4,0,0,98.5,71.9,15.4,4,0.6,15,15,96,60.9,81,100,99.5,0,87.3,1.3,56.275864,55.775864,0,12.3,0,0,0,0,0,72,217,59.3,0,26.687866,200,72,68,0,73.8,58,0,2200,272,70.3,56,0,36.004932,260,130,68.4,56.5,0,49.637012,125,1051,70.7,55.8,0,26.614193,1000,319,73.8,57.4,0,21.247833,326.04205,622,68.8,56.2,0,43.88507,600,212,67.3,57,0,37.10152,200,129,68.4,56.8,0,49.43308,125,342,68.8,57.4,0,34.631348,330,337,68.8,57.3,0,100,650,851,67.2,57.8,0,100,950,511,0,56.5,0,31.637794,500,507,70.1,56.4,0,32.960964,500,180,71.6,57.6,0,45.63497,175,253,69.1,58.2,0,40.342773,245,227,70,58,0,40.570095,220,360,71.7,57.6,0,33.252457,350,166,72.6,58,0,34.971275,160,348,71.2,57.9,0,32.08964,335,353,71.5,57.7,0,29.263847,335,203,69.6,58.8,0,36.452904,195,384,73.6,58,0,33.333336,380,256,67.5,57.6,0,42.81578,245,184,72.3,57.6,0,43.37793,175,255,71.6,57.7,0,44.899704,245,437,70.9,57.3,0,41.162907,420,166,72.5,58.4,0,27.563868,160,348,71.8,57.9,0,36.732708,335,306,71.5,58.6,0,33.511868,300,422,70.3,57.7,0,29.62465,400,203,70.7,58.6,0,37.807114,195,383,71.2,57.4,0,31.106472,380,343,68.8,58,0,30.69343,335,178,72.4,57.1,0,55.296875,175,256,72.8,57.8,0,40.567757,245,363,71,57.2,0,36.149433,350,164,73.2,57.8,0,34.947292,160,341,73.7,57.5,0,38.651215,335,242,71.7,59,0,40.40577,230,299,71.8,57.6,0,36.84146,285,202,69.6,58.3,0,41.086403,195,397,73.7,57.7,0,29.753479,380,352,71.1,57.1,0,37.816357,335,190,72.1,57.3,0,55.844315,175,256,72.2,57.3,0,43.50681,245,437,71.1,57.4,0,46.809036,420,169,72.5,57.4,0,33.27643,160,349,72.6,57.5,0,34.371605,335,97,71,58.6,0,32.01029,100,347,71.7,58.2,0,38.71286,335,205,72,270.2,0,33.25222,195,452,73.6,57.5,0,39.036583,444,352,70.2,57.6,0,42.06253,335,207,73.3,57.5,0,29.178434,200,251,73.4,57.8,0,39.797165,245,361,71.3,57.4,0,39.124573,350,165,73.1,57.9,0,32.762867,160,368,73.2,57.3,0,46.519524,335,239,73.2,58.8,0,38.247242,230,165,70.8,58,0,33.785767,150,202,68.8,59,0,36.155354,195,389,74.2,57.7,0,34.18741,380,596,68.7,56.9,0,60.664886,575,337,73.4,58.5,0,33.6828,335,254,73.1,58.3,0,38.91475,250,183,70.5,58.4,0,48.901707,175,204,72.5,58.2,0,28.724056,190,192,69.4,57.8,0,33.841278,185,313,67.7,57.4,0,34.434364,300,313,72.9,57.2,0,33.628647,300,216,68.5,57.3,0,52.203102,210,925,65.1,56.8,0,84.97739,880,79.2,77.8,79.5,0,76.5,79.5,1,0,29.89
20160706,675,99.9,36.7,40.6551806,80.75261667,255,58.2,58.2,4.25,74.3,75.7,-0.2,2.55,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,73.4,74.2,61.1,70.8,15,66.1,54.4,70.8,0,75,1.8,55.4,1.8125,57.5,0,0,34.5,11.2,0,0,0,73.2,74.6,59.4,66.2,15,81.2,58.2,54.8,0,74.6,1.01,55.4,1.8125,61.2,0,0,99.8,71.5,14.9,3.7,1.1,15,15,99.9,62.9,81,100,100,0,87.3,1.3,55.75862,55.25862,0,12.2,0,0,0,0,0,72,212,63.2,0,26.687866,200,72,68,0,73.8,61.9,0,2200,269,70.5,60.9,0,36.004932,260,129,68.4,60.8,0,49.637012,125,1025,70.8,59.8,0,26.159143,1000,331,73.8,61.6,0,21.46736,326.04205,618,69,60.2,0,43.88507,600,211,67.3,61.5,0,37.10152,200,128,68.6,61.3,0,49.43308,125,338,69.1,61.9,0,34.631348,330,333,68.9,61.7,0,100,650,848,67.5,62.6,0,100,950,510,0,60.9,0,31.637794,500,506,70.3,61,0,32.960964,500,179,71.6,59.3,0,45.63497,175,253,69.1,59.7,0,40.342773,245,227,70,59.7,0,40.570095,220,358,71.8,59.3,0,33.252457,350,166,72.5,59.3,0,34.971275,160,346,71.1,59.2,0,32.08964,335,352,71.5,59.1,0,29.263847,335,203,69.5,59.8,0,36.452904,195,402,73.6,59.4,0,32.88638,380,251,67.5,59.3,0,42.81578,245,183,72.3,59.7,0,43.37793,175,253,71.6,59.6,0,44.899704,245,432,70.8,59.3,0,41.162907,420,165,72.4,59.6,0,27.563868,160,347,71.8,59.4,0,36.732708,335,305,71.5,59.5,0,33.511868,300,421,70.2,59,0,29.62465,400,201,70.6,59.7,0,37.807114,195,388,71.1,59,0,32.01523,380,351,68.8,59.5,0,31.143553,335,177,72.4,59.4,0,55.296875,175,254,72.8,59.6,0,40.567757,245,350,71,59.2,0,36.442436,350,164,73.1,59.3,0,34.947292,160,339,73.7,59.2,0,38.195045,335,240,71.7,59.9,0,39.34246,230,298,71.8,58.9,0,36.400394,285,202,69.7,59.7,0,41.086403,195,399,73.7,59.1,0,30.644375,380,349,71,59,0,37.816357,335,189,72,59.2,0,55.844315,175,254,72.2,59.5,0,43.50681,245,434,71,59.2,0,46.809036,420,168,72.4,59.1,0,33.27643,160,346,72.6,58.9,0,34.371605,335,95,71,59.4,0,32.01029,100,345,71.7,59.4,0,38.71286,335,205,72,269.9,0,33.25222,195,404,73.7,59,0,36.170734,405.5998,351,70.2,59.3,0,42.06253,335,208,73.2,59.2,0,29.178434,200,251,73.4,59.8,0,39.797165,245,361,71.2,59.2,0,39.124573,350,165,73.1,59.3,0,32.762867,160,364,73,59.2,0,46.519524,335,239,73.1,59.6,0,38.247242,230,174,70.7,59.2,0,33.785767,150,201,68.8,60.2,0,36.155354,195,388,74.1,59.3,0,34.18741,380,595,68.6,59.5,0,60.664886,575,337,73.4,59.2,0,33.6828,335,253,73,59.4,0,38.91475,250,182,70.4,59.2,0,48.901707,175,203,72.4,59.2,0,28.724056,190,192,69.3,59.1,0,33.841278,185,311,67.7,59.4,0,34.434364,300,313,72.9,58.9,0,33.628647,300,216,68.4,59.2,0,52.203102,210,920,65,59.5,0,84.97739,880,79.2,77.8,79.5,0,76.5,79.5,1,0,29.89
20160706,680,100.6,37.7,41.66797435,80.75261667,1,60,60,4.25,74.5,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,73.6,74.5,64.3,71.3,15,78.4,54.4,71.3,0,75.3,1.8,55.4,1.8125,58,0,0,34.8,11.2,0,0,0,73.2,74.6,64,66.2,15,83.3,58.2,54.3,0,74.6,0.99,55.4,1.8125,61.6,0,0,99.9,71.1,14.9,4.1,0.6,15,15,100,72.9,81.2,100,99.6,0,87.3,1.3,55.75862,55.25862,0,12.1,0,0,0,0,0,72,211,65.6,0,26.687866,200,72,68,0,73.7,64.4,0,2200,271,70.6,63.7,0,36.004932,260,130,68.6,63.7,0,49.637012,125,1029,71.1,62.9,0,26.159143,1000,321,73.9,64.2,0,21.652225,326.04205,621,69.3,63,0,43.88507,600,211,67.5,64.2,0,37.10152,200,129,69,64,0,49.43308,125,342,69.4,64.5,0,34.631348,330,335,69,64.3,0,100,650,849,67.9,65.2,0,100,950,510,0,63.7,0,31.637794,500,507,70.4,63.8,0,32.960964,500,178,71.5,62.9,0,45.63497,175,252,68.9,63.1,0,40.342773,245,226,70.1,63.2,0,40.570095,220,357,72,62.8,0,33.252457,350,166,72.6,62.3,0,34.971275,160,343,71.1,62.3,0,32.08964,335,349,71.5,62.2,0,29.263847,335,202,69.5,62.5,0,36.452904,195,387,73.6,62.7,0,32.88638,380,255,67.5,62.7,0,42.81578,245,182,72.2,63.5,0,43.37793,175,253,71.6,63.2,0,44.899704,245,431,70.9,63.1,0,41.162907,420,164,72.4,62.6,0,27.563868,160,345,71.9,62.7,0,36.732708,335,305,71.5,62,0,33.511868,300,421,70.2,62.1,0,29.62465,400,201,70.5,62.4,0,37.807114,195,382,71.1,62.5,0,31.757338,380,344,68.8,62.8,0,30.69343,335,176,72.4,63.4,0,55.296875,175,251,72.8,63.2,0,40.567757,245,354,71,62.9,0,37.49237,350,164,73.1,62.7,0,34.947292,160,338,73.7,62.8,0,38.195045,335,240,71.7,62.4,0,39.34246,230,297,71.7,62,0,36.400394,285,200,69.8,62.8,0,41.086403,195,399,73.7,62.4,0,30.644375,380,350,71,62.8,0,37.816357,335,188,72.1,63,0,55.844315,175,254,72.2,63.4,0,43.50681,245,435,71,62.9,0,46.809036,420,167,72.4,62.5,0,33.27643,160,346,72.6,62.2,0,34.371605,335,97,71,61.9,0,32.01029,100,344,71.6,62.5,0,38.71286,335,203,72,270,0,33.25222,195,387,73.9,62.3,0,37.09756,380,351,70.2,62.8,0,42.06253,335,207,73.3,62.8,0,29.178434,200,249,73.4,63.4,0,39.797165,245,359,71.2,62.7,0,39.124573,350,165,73.2,62.5,0,32.762867,160,359,73,62.7,0,46.519524,335,238,73.2,62,0,38.247242,230,165,70.7,62,0,33.785767,150,200,68.7,62.8,0,36.155354,195,387,74.2,62.7,0,34.18741,380,589,68.7,63.5,0,60.664886,575,337,73.4,61.5,0,33.6828,335,253,73,62.1,0,38.91475,250,182,70.4,61.7,0,48.901707,175,203,72.4,61.9,0,28.724056,190,191,69.4,62.4,0,33.841278,185,313,67.7,63.1,0,34.434364,300,313,72.8,62.6,0,33.628647,300,216,68.6,63,0,52.203102,210,920,65.2,63.7,0,84.97739,880,79.2,77.8,79.5,0,76.5,79.5,1.2,-0.6,29.89
20160706,685,101.6,34.6,40.94007233,80.75261667,1,59.9,60.2,4.25,74.7,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,73.8,74.8,66,71.3,15,94.5,54.4,71.3,0,75.6,1.8,55.4,1.8125,58.7,0,0,34.7,11.2,0,0,0,73.4,74.5,66.8,66.6,15,86.9,58.2,54.3,0,74.6,0.99,55.4,1.8125,62.7,0,0,99.7,71.3,14.8,4.1,1.3,15,15,76.4,78.9,81.6,100,99.8,0,87.3,1.3,55.75862,55.25862,0,12.1,0,0,0,0,0,72,209,67.7,0,26.687866,200,72,68,0,73.8,66.6,0,2200,270,71,66,0,36.004932,260,129,68.8,66,0,49.637012,125,1019,71.3,65.5,0,26.159143,1000,326,74,66.5,0,22.461004,326.04205,620,69.7,65.5,0,43.88507,600,209,67.7,66.5,0,37.10152,200,129,69.5,66.4,0,49.43308,125,341,69.7,66.7,0,34.631348,330,335,69.4,66.7,0,100,650,849,68.3,67.5,0,100,950,510,0,66.1,0,31.637794,500,506,70.5,66.2,0,32.960964,500,178,71.6,65.2,0,45.63497,175,251,69.3,65.5,0,40.342773,245,225,70.4,65.7,0,40.570095,220,356,72.1,65.2,0,33.252457,350,166,72.6,64.9,0,34.971275,160,343,71.2,64.8,0,32.08964,335,350,71.6,64.7,0,29.263847,335,201,69.6,65.2,0,36.452904,195,387,73.7,65.2,0,33.333336,380,254,67.7,65.2,0,42.81578,245,182,72.3,65.8,0,43.37793,175,250,71.6,65.6,0,44.899704,245,429,71.1,65.5,0,41.162907,420,164,72.5,65.1,0,27.563868,160,344,72,65.1,0,36.732708,335,305,71.6,64.6,0,33.511868,300,418,70.4,64.6,0,29.62465,400,201,70.6,65,0,37.807114,195,405,71.2,64.9,0,31.425766,380,345,68.8,65.2,0,30.69343,335,175,72.5,65.8,0,55.580193,175,251,72.9,65.5,0,40.567757,245,353,71,65.2,0,37.49237,350,164,73.1,65.2,0,34.947292,160,337,73.8,65.2,0,38.195045,335,238,71.7,65,0,39.34246,230,295,71.8,64.5,0,36.400394,285,200,70.1,65.3,0,41.086403,195,388,73.8,64.9,0,30.034172,380,350,71.1,65.1,0,37.816357,335,188,72.2,65.2,0,55.844315,175,253,72.3,65.8,0,43.50681,245,433,71.1,65.1,0,46.809036,420,167,72.5,64.9,0,33.27643,160,346,72.7,64.7,0,34.371605,335,96,71.1,64.6,0,32.01029,100,342,71.7,65,0,38.71286,335,204,72,270.6,0,33.25222,195,420,74.1,64.9,0,38.609756,418.4,350,70.3,65.2,0,42.06253,335,207,73.3,65,0,29.178434,200,249,73.4,66,0,39.797165,245,359,71.3,65,0,39.124573,350,165,73.3,64.9,0,32.762867,160,361,73.3,65,0,46.519524,335,238,73.2,64.6,0,38.247242,230,160,70.8,64.6,0,33.785767,150,200,68.9,65.5,0,36.155354,195,395,74.3,65.2,0,34.18741,380,595,68.9,65.7,0,60.664886,575,337,73.5,64.3,0,33.6828,335,253,73.1,64.8,0,38.91475,250,182,70.6,64.4,0,48.901707,175,203,72.5,64.6,0,28.724056,190,191,69.6,64.9,0,33.841278,185,311,67.9,65.4,0,34.434364,300,311,72.9,64.8,0,33.628647,300,215,69,65.1,0,52.203102,210,920,65.6,66,0,84.97739,880,79.2,77.8,79.5,0,76.4,79.5,1.1,0.4,29.89
