20160706,690,101.4,35.4,41.17935072,80.75261667,1,59.8,60.1,4.25,74.9,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74,75.1,66.7,71.3,15,100,54.4,71.3,0,75.9,1.8,55.4,1.8125,59.4,0,0,34.7,11.2,0,0,0,73.5,74.9,69.1,66.6,15,91.5,58.2,57,0,74.9,0.99,55.4,1.8125,63.9,0,0,90,71,16.1,4.1,0.9,15,15,59.1,84.9,81.8,100,100,0,89.3,1.3,55.75862,55.25862,0,12,0,0,0,0,0,72,209,68.7,0,26.687866,200,72,68,0,73.8,67.5,0,2200,269,71.4,66.8,0,36.004932,260,129,69,67.1,0,49.637012,125,1012,71.6,66.7,0,26.159143,1000,347,74.1,67.6,0,26.620451,347.64215,618,70,66.7,0,43.88507,600,212,68,67.3,0,37.10152,200,128,70,67.3,0,49.43308,125,340,70.1,67.5,0,34.631348,330,335,69.7,67.7,0,100,650,848,68.8,68.2,0,100,950,508,0,67.1,0,31.637794,500,506,70.8,67.1,0,32.960964,500,177,71.7,67.4,0,45.63497,175,250,69.5,67.4,0,40.342773,245,224,70.6,67.4,0,40.570095,220,356,72.3,67.2,0,33.252457,350,165,72.7,66.3,0,34.971275,160,344,71.4,66.4,0,32.08964,335,347,71.7,66.2,0,29.263847,335,201,69.7,66.4,0,36.452904,195,391,73.7,66.7,0,33.768524,380,252,68,66.9,0,42.81578,245,181,72.4,68.1,0,43.37793,175,251,71.7,67.8,0,44.899704,245,430,71.4,67.7,0,41.162907,420,164,72.6,66.6,0,27.563868,160,344,72.2,66.9,0,36.732708,335,305,72,65.8,0,33.511868,300,419,70.5,66.1,0,29.62465,400,200,70.7,66.2,0,37.807114,195,401,71.3,66.8,0,31.253838,380,344,69,67.2,0,30.69343,335,176,72.6,68.1,0,56.196106,175,251,73,67.7,0,40.567757,245,355,71.2,67.5,0,37.49237,350,164,73.2,67,0,34.947292,160,338,73.9,67.1,0,38.195045,335,239,71.9,66.4,0,39.34246,230,298,72,66,0,36.400394,285,199,70.4,66.8,0,41.086403,195,384,73.9,66.5,0,30.485722,380,345,71.2,67.3,0,37.816357,335,187,72.3,67.5,0,55.844315,175,251,72.4,67.9,0,43.50681,245,431,71.3,67.3,0,46.809036,420,166,72.6,66.6,0,33.27643,160,345,72.9,66.4,0,34.371605,335,97,71.2,65.6,0,32.01029,100,340,71.8,66.3,0,38.71286,335,203,72.1,270.7,0,33.25222,195,503,74.2,66.7,0,42.37805,495.19962,348,70.4,67.2,0,42.06253,335,208,73.4,66.8,0,29.178434,200,250,73.5,68,0,39.797165,245,357,71.4,67,0,39.124573,350,165,73.3,65.9,0,32.762867,160,357,73.7,67,0,46.519524,335,238,73.3,65.6,0,38.247242,230,164,70.8,66,0,33.785767,150,201,69.2,66.8,0,36.155354,195,386,74.4,66.6,0,34.18741,380,588,69.2,67.8,0,60.664886,575,337,73.7,65.2,0,33.6828,335,253,73.3,65.9,0,38.91475,250,182,70.8,65.3,0,48.901707,175,203,72.6,65.9,0,28.724056,190,190,70,66.5,0,33.841278,185,310,68.2,67.3,0,34.434364,300,311,72.9,66.9,0,33.628647,300,215,69.4,67.3,0,52.203102,210,919,66,68.2,0,84.97739,880,79.2,77.8,79.5,0,76.4,79.4,1.2,0.1,29.89
20160706,695,101.7,35.1,41.26139094,80.75261667,1,59.7,60,4.25,75,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.2,75.2,67.7,71.8,15,100,54.4,71.8,0,76,1.8,55.4,1.8125,60.1,0,0,34.9,11.3,0,0,0,73.7,74.9,71.3,66.8,15,97.2,58.2,54.9,0,75,1,55.4,1.8125,64.9,0,0,81.4,71.4,15,4.1,0.8,15,15,52.8,86.9,82.9,100,100,0,89.3,1.3,55.75862,55.25862,0,12.3,0,0,0,0,0,72,208,69.4,0,26.687866,200,72,68,0,73.8,68.2,0,2200,270,71.7,67.5,0,36.004932,260,129,69.3,67.8,0,49.637012,125,1013,71.8,67.5,0,26.159143,1000,393,74.1,68.3,0,32.513,390.84216,620,70.4,67.5,0,43.88507,600,211,68.3,67.9,0,37.10152,200,129,70.4,67.9,0,49.43308,125,341,70.4,68.2,0,34.631348,330,335,70,68.2,0,100,650,848,69.2,68.7,0,100,950,509,0,67.7,0,31.637794,500,506,71.2,67.8,0,32.960964,500,177,71.7,69.8,0,45.63497,175,250,69.8,69.8,0,40.342773,245,225,70.8,69.6,0,40.570095,220,355,72.5,69.6,0,33.252457,350,165,72.8,68.5,0,34.971275,160,342,71.5,68.6,0,32.08964,335,347,71.9,68.3,0,29.263847,335,201,69.9,68.1,0,36.452904,195,386,73.9,69.1,0,33.768524,380,252,68.3,69.2,0,42.81578,245,181,72.5,70.4,0,43.37793,175,250,71.9,70.1,0,44.899704,245,428,71.6,70,0,41.162907,420,165,72.7,68.8,0,27.563868,160,342,72.4,69.2,0,36.732708,335,305,72.3,67.8,0,33.511868,300,419,70.7,68.3,0,29.62465,400,200,70.9,68.1,0,37.807114,195,395,71.4,69.2,0,31.53629,380,344,69.1,69.4,0,31.143553,335,177,72.7,70.5,0,56.651886,175,251,73.2,70,0,40.567757,245,355,71.3,69.9,0,37.49237,350,164,73.3,69.2,0,34.947292,160,338,74,69.4,0,38.638885,335,239,72.1,68.2,0,39.34246,230,295,72.1,68.3,0,36.400394,285,199,70.6,68.9,0,41.086403,195,400,73.9,69,0,31.462046,380,345,71.3,69.6,0,37.816357,335,186,72.4,69.9,0,55.844315,175,252,72.5,70.3,0,43.50681,245,430,71.4,69.7,0,46.809036,420,166,72.7,68.9,0,33.27643,160,345,73.3,68.6,0,34.371605,335,98,71.4,67.5,0,32.01029,100,342,71.9,68.7,0,38.71286,335,201,72.2,271,0,33.25222,195,575,74.3,69.4,0,45.09756,572.00037,347,70.6,69.5,0,42.06253,335,204,73.5,69.4,0,29.178434,200,249,73.6,70.3,0,39.797165,245,358,71.5,69.5,0,39.124573,350,165,73.3,68.5,0,32.762867,160,357,73.8,69.2,0,46.519524,335,239,73.5,67.5,0,38.247242,230,164,70.9,68,0,33.785767,150,200,69.5,68.5,0,36.155354,195,392,74.7,69.3,0,34.18741,380,590,69.6,70.3,0,60.664886,575,337,73.8,67.1,0,33.6828,335,252,73.5,68,0,38.91475,250,181,70.9,67.4,0,48.901707,175,203,72.9,68,0,28.724056,190,191,70.2,68.9,0,33.841278,185,309,68.5,69.7,0,34.434364,300,311,73,69.4,0,33.628647,300,215,69.8,69.8,0,52.203102,210,921,66.5,70.6,0,84.97739,880,79.2,77.8,79.5,0,76.4,79.4,1,0.1,29.89
20160706,700,102.4,35,41.7487649,80.75261667,1,59.7,60,4.25,75.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,74.3,75.4,68.9,71.8,15,100,54.4,71.8,0,76.2,1.8,55.4,1.8125,60.7,0,0,34.9,11.3,0,0,0,73.8,75,73.2,66.8,15,100,58.2,58,0,75.1,1.01,55.4,1.8125,65.6,0,0,75.9,71.1,15.9,3.9,1.4,15,15,51,88.9,82.4,100,99.5,0,89.3,1.3,55.75862,55.25862,0,12.1,0,0,0,0,0,72,209,70.1,0,26.687866,200,72,68,0,73.9,69,0,2200,269,72,68.3,0,36.004932,260,129,69.4,68.5,0,49.637012,125,1016,72,68.2,0,26.159143,1000,392,74,69,0,32.501446,390.84216,623,70.7,68.2,0,43.88507,600,211,68.5,68.6,0,37.10152,200,129,70.6,68.5,0,49.43308,125,340,70.7,68.8,0,34.631348,330,335,70.3,68.7,0,100,650,848,69.6,69.2,0,100,950,509,0,68.4,0,31.637794,500,506,71.4,68.5,0,32.960964,500,177,71.8,71.8,0,45.63497,175,250,70,71.8,0,40.342773,245,225,71.1,71.6,0,40.570095,220,355,72.7,71.7,0,33.252457,350,165,72.9,70.7,0,34.971275,160,344,71.6,70.8,0,32.08964,335,349,72,70.4,0,29.263847,335,201,70,70.2,0,36.452904,195,392,74,71.2,0,33.768524,380,253,68.5,71.3,0,42.81578,245,181,72.6,72.4,0,43.37793,175,250,72,72.1,0,44.899704,245,428,71.9,72.1,0,41.162907,420,164,72.8,70.9,0,27.563868,160,342,72.6,71.3,0,36.732708,335,305,72.6,69.9,0,33.511868,300,418,70.8,70.4,0,29.62465,400,200,71,70.1,0,37.807114,195,386,71.6,71.3,0,31.524008,380,348,69.2,71.5,0,31.143553,335,178,72.8,72.5,0,57.095345,175,250,73.3,72,0,40.567757,245,353,71.4,71.9,0,37.49237,350,164,73.4,71.3,0,34.947292,160,361,74.1,71.5,0,40.290962,360.29794,238,72.2,70.2,0,39.34246,230,294,72.3,70.4,0,36.400394,285,198,70.8,71,0,41.086403,195,397,74,71.1,0,31.462046,380,349,71.4,71.7,0,37.816357,335,186,72.6,71.9,0,55.844315,175,252,72.6,72.3,0,43.50681,245,430,71.6,71.8,0,46.809036,420,165,72.7,71.1,0,33.27643,160,344,73.6,70.8,0,34.371605,335,95,71.6,69.7,0,32.01029,100,342,72,70.7,0,38.71286,335,203,72.4,271.1,0,33.25222,195,660,74.3,71.6,0,47.5,648.8004,345,70.8,71.6,0,42.06253,335,206,73.5,71.6,0,29.178434,200,249,73.1,72.2,0,39.797165,245,358,71.6,71.6,0,39.124573,350,164,73.4,70.7,0,32.762867,160,359,74.1,71.3,0,46.519524,335,238,73.6,69.7,0,38.247242,230,157,71,70.1,0,33.785767,150,202,69.8,70.5,0,36.155354,195,388,75,71.4,0,34.18741,380,592,69.9,72.4,0,60.664886,575,337,74,69.4,0,33.6828,335,254,73.7,70.3,0,38.91475,250,181,71,69.6,0,48.901707,175,203,73.2,70.2,0,28.724056,190,191,70.4,71.1,0,33.841278,185,309,68.9,71.8,0,34.434364,300,311,73.1,71.5,0,33.628647,300,215,70.1,71.8,0,52.203102,210,922,67,72.6,0,84.97739,880,79.2,77.8,79.4,0,76.4,79.4,1.1,-0.1,29.89
20160706,705,102.6,33.2,40.99359737,80.75261667,1,59.7,60,1.95,75.2,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,1,0,0,200,72,7.5,1.95,7.5,200,74.4,75.5,70.4,71.8,15,100,54.4,71.8,0,76.3,1.8,55.4,1.8125,61.5,0,0,34.8,11.3,0,0,0,74,75.2,74.6,67.5,15,100,58.2,58.3,0,75.3,1,55.4,1.8125,66,0,0,71.8,71.9,16.3,4.1,0.6,15,15,47.3,88.9,82.4,100,100,0,89.3,1.3,55.75862,55.25862,0,12.1,0,0,0,0,0,72,209,70.9,0,26.687866,200,72,68,0,73.9,70,0,2200,268,72.3,69.3,0,36.004932,260,129,69.6,69.4,0,49.637012,125,1008,72.1,69.2,0,26.159143,1000,413,74.1,69.9,0,33.95725,412.44217,620,71,69,0,43.88507,600,210,68.8,69.4,0,37.10152,200,128,70.9,69.3,0,49.43308,125,339,70.8,69.5,0,34.631348,330,334,70.4,69.3,0,100,650,847,69.9,69.7,0,100,950,509,0,69.2,0,31.637794,500,506,71.6,69.3,0,32.960964,500,176,72,73.4,0,45.63497,175,249,70.3,73.4,0,40.342773,245,224,71.5,73.2,0,40.570095,220,354,72.9,73.3,0,33.252457,350,165,73,72.4,0,34.971275,160,343,71.8,72.5,0,32.08964,335,346,72.2,72.2,0,29.263847,335,201,70.2,71.9,0,36.452904,195,390,74.1,72.9,0,33.768524,380,252,68.9,72.9,0,42.81578,245,180,72.7,73.9,0,43.37793,175,249,72.2,73.7,0,44.899704,245,428,72.1,73.6,0,41.162907,420,164,72.8,72.5,0,27.563868,160,342,72.8,73,0,36.732708,335,305,72.8,71.7,0,33.511868,300,419,71,72.1,0,29.62465,400,199,71.2,71.8,0,37.807114,195,402,71.7,72.9,0,31.990667,380,346,69.4,73.1,0,31.143553,335,181,72.9,73.9,0,57.71126,175,247,73.4,73.5,0,40.567757,245,351,71.6,73.5,0,37.944084,350,164,73.4,73,0,34.947292,160,427,74.3,73.3,0,44.100605,420.89777,234,72.4,71.9,0,39.34246,230,291,72.4,72.2,0,36.400394,285,199,71.1,72.7,0,42.860615,195,425,74.1,72.9,0,33.121796,424.7998,344,71.6,73.3,0,38.70889,335,185,72.8,73.5,0,55.844315,175,250,72.7,73.9,0,43.50681,245,431,71.8,73.4,0,46.809036,420,164,72.9,72.7,0,33.27643,160,341,73.9,72.5,0,34.371605,335,96,71.7,71.5,0,32.01029,100,343,72.2,72.5,0,38.71286,335,201,72.6,271.5,0,33.25222,195,726,74.4,73.3,0,50.109756,725.6001,346,71.1,73.2,0,42.06253,335,207,73.6,73.2,0,29.178434,200,248,73.9,73.7,0,39.797165,245,356,71.8,73.2,0,39.124573,350,165,73.5,72.4,0,32.762867,160,403,74.5,73,0,47.974773,394.95764,237,73.8,71.5,0,38.247242,230,154,71.1,71.8,0,34.06701,150,200,70.1,72.2,0,36.155354,195,392,75.2,73.1,0,34.18741,380,588,70.2,73.9,0,60.664886,575,337,74.1,71.3,0,33.6828,335,253,73.9,72.1,0,38.91475,250,181,71.2,71.5,0,48.901707,175,202,73.4,72,0,28.724056,190,191,70.7,72.8,0,33.841278,185,308,69.3,73.4,0,34.434364,300,310,73.2,73.2,0,33.628647,300,215,70.5,73.4,0,52.203102,210,923,67.6,74,0,84.97739,880,79.2,77.8,79.4,0,76.4,79.4,-0.4,0.6,29.89
20160706,710,102.1,34.4,41.21918155,80.75261667,279,62.3,60.8,5.8,76.8,76.2,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.5,75.6,67.1,71.8,15,100,54.4,71.8,0,76.4,1.8,55.4,1.8125,62.1,0,0,35.1,11.3,0,0,0,74.1,75.3,73.7,67.6,15,100,58.2,53.8,0,75.3,1.01,55.4,1.8125,66.1,0,0,70.7,72.4,14.5,4.1,1.3,15,15,55.1,74.9,81.6,100,100,0,89.3,1.35,55.75862,55.25862,0,12,0,0,1,23.4,1,72,209,70.9,0,26.687866,200,72,68,0,73.9,70,0,2200,267,72.4,68.9,0,36.004932,260,128,69.7,69.5,0,49.637012,125,1102,72.3,69.7,0,28.569672,1148.2703,458,74.1,68.9,0,36.29116,455.64218,621,71.3,69.5,0,43.88507,600,211,69,69.2,0,37.10152,200,128,71.2,69.4,0,49.43308,125,340,70.9,69.4,0,34.631348,330,334,70.6,69.4,0,100,650,849,70.1,69.5,0,100,950,509,0,69.2,0,31.637794,500,506,71.8,69.3,0,32.960964,500,178,72.1,74.3,0,45.63497,175,250,70.5,74.3,0,40.342773,245,225,71.8,73.9,0,40.570095,220,355,73.1,74.2,0,33.252457,350,166,73.2,73.5,0,34.971275,160,344,71.9,73.6,0,32.08964,335,347,71.6,73.4,0,29.263847,335,201,70.4,73.2,0,36.452904,195,443,74.2,73.9,0,36.003296,460.4699,250,69.2,73.8,0,42.81578,245,182,72.8,74.4,0,43.37793,175,249,72.3,74.4,0,44.899704,245,428,72.4,74.3,0,41.162907,420,164,72.9,73.7,0,27.563868,160,344,73,74.1,0,36.732708,335,305,73.1,73,0,33.511868,300,419,71.2,73.3,0,29.62465,400,200,71.4,73,0,37.807114,195,410,71.9,73.9,0,30.897703,380,351,69.6,74,0,30.69343,335,176,73.1,74.2,0,57.71126,175,252,73.6,74.3,0,42.05993,245,355,71.8,74.2,0,38.38359,350,163,73.6,73.9,0,34.947292,160,482,74.5,74.1,0,47.466404,511.7981,233,72.6,73.2,0,39.34246,230,287,72.6,73.4,0,36.84146,285,200,71.4,73.8,0,43.31024,195,497,74.2,74.1,0,37.661705,501.5996,346,71.8,74.1,0,39.66255,335,186,72.9,74.2,0,55.844315,175,251,72.9,74.2,0,43.50681,245,430,72.1,74.2,0,46.809036,420,165,73,73.6,0,33.27643,160,344,74.1,73.5,0,34.371605,335,97,72,72.9,0,32.01029,100,339,72.3,73.6,0,38.71286,335,202,72.8,272.3,0,33.25222,195,792,74.4,74,0,52.024387,802.40015,344,71.5,74.1,0,42.06253,335,204,73.7,74.1,0,29.178434,200,251,74,74.2,0,39.797165,245,357,71.9,74.1,0,39.124573,350,164,73.6,73.6,0,32.762867,160,483,74.8,73.8,0,50.5821,485.85785,238,74,72.8,0,38.247242,230,160,71.2,73,0,34.06701,150,201,70.4,73.4,0,36.155354,195,394,75.3,74.1,0,34.18741,380,592,70.5,74,0,60.664886,575,427,74.3,72.9,0,38.85164,465.5009,254,74.1,73.4,0,39.367954,250,181,71.3,72.9,0,48.901707,175,202,73.6,73.3,0,28.724056,190,190,70.9,73.9,0,33.841278,185,311,69.8,74.1,0,34.434364,300,309,73.3,74,0,33.628647,300,215,70.9,74.1,0,52.203102,210,925,68.1,73.9,0,84.97739,880,79.2,77.8,79.4,0,76.5,79.4,1,-0.1,29.89
20160706,715,101.5,33.8,40.47421623,80.75261667,283,57.5,51.2,5.85,85.2,79.8,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.4,75.4,59.7,71.8,15,100,54.4,71.8,0,76.3,1.8,55.4,1.8125,62.1,0,0,35.5,11.3,0,0,0,74.2,75.7,66,69,15,100,58.2,59.7,0,75.6,0.99,55.4,1.8125,66.2,0,0,89.4,74.8,16.4,3.8,1.1,15,15,83.3,66.9,81.8,100,99.3,0,89.3,1.35,55.75862,55.25862,0,12.3,0,0,1,29.3,1,72,434,65.2,0,34.356655,419.16254,72,68,0,73.9,65,0,2200,268,72.4,62.7,0,36.004932,260,128,69.8,64.6,0,49.637012,125,1194,72.2,64.7,0,30.242283,1199.2703,471,73.9,63.2,0,36.33738,477.2422,618,71.4,65.4,0,43.88507,600,209,69.2,64.1,0,37.10152,200,128,71.2,64.5,0,49.43308,125,337,70.9,64.4,0,34.631348,330,334,70.7,65.2,0,100,650,846,70.2,64.7,0,100,950,508,0,64.4,0,31.637794,500,505,71.9,64.2,0,32.960964,500,178,72.3,69.2,0,45.63497,175,253,70.7,69.6,0,40.342773,245,225,72,69,0,40.570095,220,356,73.3,69.2,0,33.252457,350,165,73.3,69.8,0,34.971275,160,345,72.1,70,0,32.08964,335,349,72.5,69.8,0,29.263847,335,202,70.5,70.4,0,36.452904,195,507,74.2,69.5,0,37.791107,498.86993,251,69.4,69.1,0,42.81578,245,182,72.9,68.3,0,43.37793,175,252,72.5,68.8,0,44.899704,245,433,72.6,68.5,0,41.162907,420,166,73,70.1,0,27.563868,160,346,73.1,69.7,0,36.732708,335,306,73.3,70.5,0,33.511868,300,420,71.3,69.5,0,29.62465,400,201,71.5,70,0,37.807114,195,385,72,69.3,0,31.352081,380,345,69.7,69.4,0,30.69343,335,176,73.2,67.6,0,58.15472,175,249,73.8,69,0,42.05993,245,352,72,68.5,0,38.38359,350,162,73.8,69.4,0,34.947292,160,572,74.6,68.7,0,52.68154,572.39795,231,72.8,70.6,0,40.686874,230,293,72.7,69.7,0,37.282528,285,196,71.6,69.8,0,43.31024,195,583,74.2,69.1,0,41.38394,578.3996,342,71.9,68.5,0,39.66255,335,186,73.1,68.6,0,55.844315,175,251,73,68.2,0,43.50681,245,430,72.3,68.9,0,46.809036,420,166,73.2,69,0,33.27643,160,427,74.1,69.1,0,38.307377,421.4496,98,72.2,70.6,0,32.01029,100,341,72.5,70,0,38.71286,335,201,72.9,271.8,0,33.25222,195,845,74.3,68.3,0,53.804882,840.8004,345,71.7,68.8,0,42.06253,335,205,73.8,69.2,0,29.178434,200,252,74.1,68.3,0,40.23705,245,357,72.1,68.9,0,39.124573,350,165,73.7,69.8,0,32.762867,160,852,75.1,68.3,0,61.411594,840,237,74.1,70.7,0,38.247242,230,157,71.2,69.7,0,34.678406,150,199,70.6,70.4,0,36.155354,195,382,75.4,69.5,0,34.18741,380,585,70.8,67.6,0,60.664886,575,510,74.3,70.4,0,42.33817,509.0009,312,74.2,70.5,0,43.56933,308.26538,181,71.5,70.7,0,48.901707,175,201,73.8,70.3,0,28.724056,190,187,71,69.9,0,33.841278,185,308,70,68.6,0,34.434364,300,309,73.4,68.9,0,33.628647,300,215,71,68.6,0,52.203102,210,919,68.1,67.1,0,84.97739,880,79.2,77.9,79.4,0,76.5,79.4,1.1,0,29.89
20160706,720,101.8,33,40.30297506,80.75261667,279,54.5,48.7,5.85,88.7,83.4,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.2,75.1,57.1,71.8,15,100,54.4,71.8,0,76,1.8,55.4,1.8125,61.7,0,0,35.6,11.3,0,0,0,74.2,75.5,61.9,69.6,15,100,58.2,61.6,0,75.5,1,55.4,1.8125,66,0,0,92.7,75.8,16.8,4.3,0.9,15,15,89.8,64.9,81.4,100,99,0,89.3,1.35,55.75862,55.25862,0,12.3,0,0,1,41,1,72,526,61.2,0,35.75098,527.16254,72,68,0,73.9,61.7,0,2200,266,72.2,59.1,0,36.004932,260,128,69.8,60.7,0,49.637012,125,1228,71.9,60.4,0,30.414463,1250.2693,432,73.7,59.9,0,33.645294,434.04205,618,71.2,61.5,0,43.88507,600,210,69.1,60.5,0,37.10152,200,128,70.9,60.8,0,49.43308,125,339,70.7,60.9,0,34.631348,330,334,70.6,61.5,0,100,650,848,70,61.3,0,100,950,508,0,60.7,0,31.637794,500,505,71.8,60.5,0,32.960964,500,179,72.3,65.2,0,45.63497,175,252,70.7,65.8,0,40.342773,245,226,71.9,65.2,0,40.570095,220,358,73.4,65.4,0,33.252457,350,166,73.5,66.4,0,34.971275,160,346,72.3,66.5,0,32.08964,335,349,72.5,66.5,0,29.263847,335,203,70.6,67.4,0,36.452904,195,582,74.2,65.6,0,40.508114,575.6699,251,69.3,65.3,0,42.81578,245,183,72.9,64.3,0,43.37793,175,253,72.6,64.9,0,44.899704,245,434,72.6,64.5,0,41.162907,420,165,73.1,66.7,0,27.563868,160,348,73.2,66,0,36.732708,335,306,73.5,67.6,0,33.511868,300,419,71.4,66.1,0,29.62465,400,201,71.5,66.9,0,37.807114,195,407,72,65.4,0,31.352081,380,345,69.8,65.7,0,30.69343,335,176,73.2,63.6,0,58.59818,175,245,73.9,65.1,0,42.508797,245,355,72.2,64.4,0,38.908558,350,161,73.9,65.7,0,34.947292,160,637,74.7,64.7,0,56.737762,632.9978,232,72.9,67.6,0,41.297974,230,289,72.8,66.2,0,37.282528,285,199,71.7,66.3,0,43.832787,195,655,74.3,64.8,0,44.55699,655.2004,339,72,64.4,0,39.66255,335,186,73,64.6,0,55.844315,175,251,73.1,64.2,0,43.50681,245,430,72.3,64.8,0,46.809036,420,166,73.3,65.2,0,33.27643,160,461,74,65.3,0,39.913074,461.3498,94,72.2,67.8,0,32.01029,100,341,72.5,66.6,0,38.71286,335,202,73,271.5,0,33.25222,195,885,74.1,64.2,0,55.23171,879.1996,343,71.7,64.8,0,42.06253,335,202,73.8,65.2,0,29.178434,200,252,74.2,64.4,0,40.23705,245,356,72.2,65,0,39.124573,350,164,73.7,66.2,0,32.762867,160,849,74.9,64.3,0,61.411594,840,263,74.3,67.8,0,40.33662,257.60028,162,71.3,66.5,0,34.678406,150,199,70.8,67.2,0,36.155354,195,386,75.5,65.7,0,34.18741,380,586,70.8,63.6,0,60.664886,575,603,74.3,66.9,0,45.495552,596.00085,362,74.3,66.8,0,47.280743,362.86594,181,71.6,67.5,0,48.901707,175,200,73.9,66.9,0,28.724056,190,186,71,66.1,0,33.841278,185,308,69.9,64.6,0,34.434364,300,309,73.4,64.9,0,33.628647,300,216,70.8,64.6,0,52.203102,210,917,67.8,63,0,84.97739,880,79.2,77.9,79.4,0,76.5,79.4,1.7,0.1,29.89
20160706,725,102.1,33.9,40.97041453,88.00173333,275,52.9,47.6,5.8,89.1,84,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74,74.8,56,71.8,15,100,54.4,71.8,0,75.8,1.8,55.4,1.8125,61.3,0,0,35.5,11.3,0,0,0,74,75.5,60.1,70.3,15,100,58.2,61.3,0,75.6,0.99,55.4,1.8125,65.2,0,0,95.4,76.7,16.5,3.7,0.7,15,15,93,62.9,81.2,100,99.5,0,89.3,1.35,55.75862,55.25862,0,12.3,0,0,1,53.3,1,72,523,59.7,0,35.75098,527.16254,72,68,0,73.9,60.3,0,2200,268,72,57.6,0,36.004932,260,129,69.6,58.9,0,49.637012,125,1088,71.5,58.5,0,27.278318,1097.2698,387,73.6,58.7,0,32.039284,390.8423,620,70.8,59.5,0,43.88507,600,211,68.9,58.9,0,37.10152,200,129,70.5,59.2,0,49.43308,125,340,70.3,59.4,0,34.631348,330,335,70.4,59.9,0,100,650,849,69.6,59.8,0,100,950,509,0,59,0,31.637794,500,507,71.5,58.8,0,32.960964,500,179,72.2,62.7,0,45.63497,175,253,70.5,63.4,0,40.342773,245,226,71.5,63,0,40.570095,220,358,73.4,62.9,0,33.252457,350,166,73.5,64,0,34.971275,160,345,72.3,64,0,32.08964,335,351,72.5,64,0,29.263847,335,202,70.6,65,0,36.452904,195,622,74,63,0,41.296165,614.06995,251,69,62.9,0,42.81578,245,183,73,62.2,0,43.37793,175,253,72.5,62.6,0,44.899704,245,434,72.5,62.2,0,41.162907,420,166,73.2,64.2,0,27.563868,160,348,73.2,63.6,0,36.732708,335,306,73.5,65.2,0,33.511868,300,421,71.3,63.7,0,29.62465,400,203,71.4,64.6,0,37.807114,195,396,72,63,0,31.216997,380,351,69.8,63.3,0,30.060827,335,177,73.2,61.5,0,59.05395,175,247,73.9,62.7,0,42.508797,245,353,72.3,62.1,0,38.908558,350,161,73.9,63.2,0,36.295662,160,660,74.6,62.4,0,58.13093,663.2978,235,72.8,65.3,0,41.73796,230,291,72.8,63.7,0,37.7236,285,204,71.7,63.9,0,44.440395,195,694,74.1,62.2,0,46.485233,693.5996,341,72.1,62,0,40.261646,335,186,72.9,62.2,0,55.844315,175,251,73.1,62,0,43.50681,245,431,72.3,62.5,0,46.809036,420,166,73.3,62.8,0,33.27643,160,465,73.9,62.8,0,39.901005,461.3498,96,72.2,65.3,0,32.01029,100,343,72.5,64.1,0,38.71286,335,202,73,271.3,0,33.25222,195,882,73.9,61.9,0,55.23171,879.1996,345,71.6,62.4,0,42.06253,335,202,73.8,62.6,0,29.460886,200,300,74.2,62.2,0,43.927174,301.49557,356,72.2,62.6,0,39.124573,350,164,73.6,63.7,0,32.762867,160,846,74.7,62.1,0,61.411594,840,317,74.2,65.3,0,43.19211,312.8003,159,71.4,64,0,34.678406,150,199,71,64.8,0,36.155354,195,387,75.5,63.1,0,34.18741,380,589,70.6,61.5,0,60.664886,575,642,74.1,64.2,0,47.348534,639.5,387,74,64,0,49.473297,390.1654,180,71.5,64.8,0,48.901707,175,199,73.9,64.2,0,28.724056,190,188,70.9,63.5,0,34.731197,185,307,69.5,62.2,0,34.434364,300,308,73.4,62.4,0,33.628647,300,215,70.4,62.2,0,52.203102,210,913,67.4,61.1,0,84.97739,880,79.2,77.8,79.4,0,76.5,79.4,1,0.2,29.89
20160706,730,101.7,33.9,40.67158638,88.00173333,276,51.5,46,5.8,88.3,82.8,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.9,74.6,54.4,70.8,15,98.9,54.4,70.8,0,75.6,1.8,55.4,1.8125,60.8,0,0,34.8,11.2,0,0,0,73.9,75.5,59.4,70.6,15,99.5,58.2,59.4,0,75.5,1.01,55.4,1.8125,64.9,0,0,96.1,77.3,16,3.9,1.5,15,15,93.7,62.9,80.4,100,99.6,0,89.3,1.3,55.75862,55.25862,0,12.2,0,0,1,64.5,1,72,221,59.4,0,26.797945,200,72,68,0,73.9,58.9,0,2200,269,71.6,56.1,0,36.004932,260,129,69.4,57.5,0,49.637012,125,1013,71.2,57.3,0,25.851679,1000,372,73.6,57.4,0,29.09301,369.24228,619,70.5,58,0,43.88507,600,210,68.8,57.5,0,37.10152,200,128,70.3,57.8,0,49.43308,125,340,70,58.1,0,34.631348,330,334,70.1,58.6,0,100,650,848,69.2,58.5,0,100,950,509,0,57.5,0,31.637794,500,506,71.3,57.3,0,32.960964,500,180,72.1,61.4,0,45.63497,175,253,70.4,62,0,40.342773,245,227,71.2,61.7,0,40.570095,220,360,73.3,61.6,0,33.252457,350,166,73.5,62.4,0,34.971275,160,347,72.3,62.4,0,32.08964,335,352,72.5,62.4,0,29.263847,335,204,70.5,63.4,0,36.452904,195,582,73.7,61.6,0,39.214302,575.6699,253,68.7,61.5,0,42.81578,245,184,72.9,61,0,43.37793,175,255,72.5,61.3,0,44.899704,245,435,72.5,60.9,0,41.162907,420,166,73.2,62.7,0,27.563868,160,348,73.2,62.1,0,36.732708,335,307,73.6,63.6,0,33.511868,300,422,71.2,62.1,0,29.62465,400,203,71.3,63.1,0,37.807114,195,398,71.9,61.5,0,31.204716,380,350,69.7,61.9,0,30.060827,335,177,73.1,60.4,0,59.05395,175,249,73.8,61.5,0,42.508797,245,363,72.4,60.8,0,39.518986,350,161,73.8,61.8,0,36.295662,160,697,74.5,61.1,0,59.9063,693.59796,234,72.8,63.6,0,41.73796,230,293,72.8,62.1,0,37.7236,285,203,71.6,62.4,0,44.440395,195,693,74,60.9,0,46.47303,693.5996,342,72.1,60.7,0,40.261646,335,188,72.8,60.9,0,55.844315,175,253,73,60.8,0,43.50681,245,431,72.2,61.1,0,46.809036,420,167,73.4,61.4,0,33.27643,160,464,73.8,61.4,0,39.96137,461.3498,97,72.2,63.6,0,32.01029,100,343,72.5,62.5,0,38.71286,335,204,73,270.4,0,33.25222,195,866,73.7,60.6,0,52.19512,840.79956,346,71.5,61.1,0,42.06253,335,202,73.8,61.3,0,29.460886,200,326,74.1,60.9,0,46.11437,328.7956,357,72.2,61.2,0,39.124573,350,164,73.5,62.1,0,32.762867,160,848,74.5,60.8,0,61.411594,840,346,74.2,63.4,0,44.480556,340.39972,162,71.4,62.5,0,34.678406,150,199,71,63.3,0,36.155354,195,392,75.4,61.7,0,34.18741,380,590,70.4,60.3,0,60.664886,575,647,73.9,62.4,0,47.348534,639.5,370,73.7,62.3,0,47.170506,362.8654,182,71.6,63,0,48.901707,175,201,73.8,62.5,0,28.724056,190,189,70.6,61.9,0,34.731197,185,308,69.2,61,0,34.434364,300,310,73.3,61,0,33.628647,300,215,70.1,60.9,0,52.203102,210,915,67,60.1,0,84.97739,880,79.2,77.8,79.4,0,76.5,79.4,1.1,0,29.89
20160706,735,100.9,35.3,40.75153787,88.00173333,276,50.7,45.2,5.75,86.8,81.4,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.5,53.4,70.3,15,96.9,54,70.3,0,75.4,1.8,55,1.8125,60.2,0,0,34.5,11.1,0,0,0,73.8,75.6,58.4,70.7,15,98.8,58,60.8,0,75.5,0.98,55,1.8125,64.2,0,0,96.4,77.2,16.4,3.8,1.5,15,15,94.3,60.9,81,100,99,0,89.3,1.3,55.5,55,0,12.4,0,0,1,74.4,1,72,217,58.9,0,26.797945,200,72,68,0,73.9,58,0,2200,271,71.3,55,0,36.004932,260,129,69.2,56.3,0,49.637012,125,1001,71.1,56.1,0,24.707907,1000,326,73.7,57,0,19.826689,326.04218,620,70.3,56.8,0,43.88507,600,211,68.6,56.4,0,37.10152,200,128,70.1,56.6,0,49.43308,125,339,69.8,57.1,0,34.631348,330,334,69.9,57.5,0,100,650,848,68.8,57.5,0,100,950,510,0,56.4,0,31.637794,500,507,71,56.2,0,32.960964,500,181,72,60.4,0,45.63497,175,255,70.2,61,0,40.342773,245,227,71.1,60.7,0,39.95577,220,361,73.2,60.5,0,33.252457,350,166,73.4,61.2,0,34.51901,160,350,72.2,61.2,0,32.08964,335,352,72.5,61.2,0,29.263847,335,204,70.4,62.2,0,36.452904,195,490,73.5,60.7,0,36.544342,498.8703,255,68.5,60.4,0,42.81578,245,184,72.9,60,0,43.37793,175,256,72.4,60.3,0,44.899704,245,439,72.4,59.9,0,40.944405,420,166,73.2,61.5,0,27.563868,160,348,73.1,61,0,36.732708,335,307,73.6,62.3,0,33.511868,300,422,71.1,61,0,29.62465,400,203,71.3,61.9,0,37.807114,195,385,71.8,60.4,0,31.204716,380,348,69.6,60.8,0,29.440388,335,176,73.1,59.5,0,59.05395,175,249,73.8,60.5,0,42.508797,245,362,72.4,59.8,0,39.518986,350,161,73.8,60.7,0,36.295662,160,756,74.4,60,0,63.210457,754.1981,232,72.7,62.4,0,41.73796,230,290,72.8,60.9,0,37.7236,285,202,71.5,61.2,0,44.440395,195,691,73.8,59.8,0,46.47303,693.5996,340,72,59.7,0,40.261646,335,189,72.7,59.9,0,55.844315,175,256,73,59.8,0,43.50681,245,435,72.1,60.1,0,46.809036,420,168,73.4,60.3,0,33.27643,160,355,73.6,60.4,0,33.538574,341.6498,97,72.1,62.3,0,32.01029,100,345,72.4,61.3,0,38.71286,335,205,72.9,270.7,0,33.25222,195,763,73.6,59.7,0,49.40244,763.99976,349,71.3,60.1,0,42.06253,335,204,73.7,60.2,0,30.074913,200,358,74,59.9,0,48.20381,356.0957,357,72.1,60.1,0,39.124573,350,164,73.4,60.9,0,32.762867,160,847,74.2,59.7,0,61.411594,840,369,74.1,61.8,0,46.50029,367.99985,161,71.3,61.2,0,34.678406,150,199,71.1,62.1,0,36.155354,195,393,75.3,60.5,0,34.18741,380,593,70.3,59.4,0,60.664886,575,588,73.8,61.1,0,43.898575,596,309,73.4,61.2,0,42.87114,308.26566,183,71.6,61.7,0,48.901707,175,202,73.6,61.2,0,28.724056,190,191,70.4,60.7,0,34.731197,185,312,68.9,59.9,0,34.434364,300,311,73.3,59.9,0,33.628647,300,217,69.7,59.9,0,52.203102,210,924,66.7,59.1,0,84.97739,880,79.2,77.8,79.4,0,76.5,79.4,-0.7,0,29.89
20160706,740,100.2,36,40.55536792,88.00173333,277,50.2,44.9,5.75,85.1,79.9,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.3,53,70.3,15,93.9,54,70.3,0,75.3,1.8,55,1.8125,59.6,0,0,34.5,11.1,0,0,0,73.7,75.4,57.7,70.2,15,97.6,58,58.9,0,75.5,1,55,1.8125,63.6,0,0,96.8,77,15.9,4.2,0.8,15,15,94.8,60.9,81,100,99.7,0,89.3,1.3,55.5,55,0,12.4,0,0,1,82.7,1,72,218,58.5,0,26.797945,200,72,68,0,73.9,57.4,0,2200,270,71.1,54.5,0,36.004932,260,129,69.1,55.7,0,49.637012,125,1036,71,55.4,0,27.081541,1000,331,73.8,56.7,0,19.618717,326.04218,618,70.1,56,0,43.88507,600,209,68.3,55.8,0,37.10152,200,127,69.8,56,0,49.43308,125,340,69.6,56.5,0,34.631348,330,334,69.6,56.9,0,100,650,848,68.3,56.9,0,100,950,508,0,55.7,0,31.637794,500,506,70.8,55.5,0,32.960964,500,181,71.9,59.6,0,45.63497,175,255,70.1,60.2,0,40.342773,245,224,70.9,60,0,39.513454,220,364,73.2,59.7,0,32.803593,350,166,73.4,60.3,0,33.92006,160,352,72.1,60.2,0,32.08964,335,352,72.4,60.2,0,28.656462,335,204,70.3,61.2,0,36.452904,195,412,73.5,59.9,0,32.815807,422.0703,253,68.3,59.7,0,42.369404,245,185,72.9,59.3,0,43.37793,175,257,72.4,59.6,0,44.899704,245,436,72.4,59.2,0,40.713768,420,166,73.1,60.7,0,27.038258,160,350,73.1,60.1,0,36.732708,335,307,73.5,61.2,0,33.511868,300,423,71,60.1,0,29.62465,400,205,71.2,61,0,37.807114,195,384,71.7,59.5,0,31.499449,380,346,69.5,60.1,0,28.978104,335,177,73,58.8,0,59.05395,175,249,73.7,59.7,0,42.508797,245,361,72.3,59,0,38.542305,350,160,73.8,59.8,0,36.295662,160,782,74.3,59.2,0,64.65294,784.49817,233,72.7,61.4,0,41.73796,230,292,72.7,59.9,0,37.7236,285,203,71.4,60.4,0,44.440395,195,648,73.7,59.1,0,44.5692,655.1996,349,71.9,58.9,0,39.56474,335,190,72.6,59.2,0,55.844315,175,255,72.9,59.1,0,43.06907,245,436,72,59.4,0,46.809036,420,169,73.4,59.5,0,33.27643,160,342,73.6,59.6,0,34.492336,335,98,72,61.3,0,32.01029,100,344,72.3,60.5,0,38.71286,335,203,72.8,270.4,0,32.802044,195,681,73.5,59.1,0,46.90244,687.19995,352,71.2,59.4,0,42.06253,335,204,73.8,59.4,0,30.074913,200,358,73.9,59.2,0,48.20381,356.0957,357,72,59.3,0,39.124573,350,164,73.4,60,0,32.762867,160,844,74,59,0,61.411594,840,397,73.9,60.6,0,48.183403,395.59985,162,71.2,60.3,0,34.678406,150,199,71.2,61.3,0,36.155354,195,396,75.2,59.7,0,34.18741,380,594,70.1,58.7,0,60.664886,575,543,73.7,60.3,0,42.825794,552.5,249,73.3,60.5,0,38.755512,250,183,71.5,60.8,0,48.447662,175,203,73.4,60.4,0,28.724056,190,192,70.1,59.9,0,34.731197,185,313,68.6,59.2,0,34.434364,300,313,73.2,59.1,0,33.628647,300,217,69.4,59.2,0,51.763702,210,927,66.5,58.5,0,84.97739,880,79.2,77.7,79.4,0,76.4,79.4,1.1,0,29.89
20160706,745,99.8,35.1,39.83749292,88.00173333,276,50.1,44.9,5.75,83.4,78.3,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.6,74.3,52.9,70.8,15,90.7,54,70.8,0,75.2,1.8,55,1.8125,58.9,0,0,34.8,11.2,0,0,0,73.6,75,57.2,69.7,15,96.2,58,61.3,0,75.1,0.99,55,1.8125,63,0,0,96.8,76,16.7,3.8,1.1,15,15,95.2,60.9,81,100,99.5,0,89.3,1.3,55.5,55,0,12.4,0,0,1,89.3,1,72,221,58.3,0,26.797945,200,72,68,0,73.9,57.1,0,2200,270,70.9,54.3,0,36.004932,260,129,68.9,55.4,0,49.637012,125,1023,70.9,55.1,0,25.75329,1000,329,73.9,56.4,0,21.998844,326.04218,618,69.8,55.6,0,43.88507,600,211,68.1,55.5,0,37.10152,200,128,69.5,55.7,0,49.43308,125,340,69.5,56.2,0,34.631348,330,335,69.5,56.6,0,100,650,849,68,56.7,0,100,950,510,0,55.4,0,31.637794,500,507,70.7,55.2,0,32.960964,500,181,72,59,0,45.63497,175,256,69.9,59.6,0,40.342773,245,224,70.8,59.4,0,39.513454,220,361,73.3,59.1,0,32.209145,350,165,73.3,59.6,0,33.92006,160,350,72.1,59.6,0,31.653543,335,353,72.2,59.5,0,28.656462,335,205,70.2,60.5,0,36.452904,195,387,73.5,59.4,0,33.42743,380,254,68.1,59.1,0,42.369404,245,185,72.8,58.8,0,43.37793,175,256,72.3,59,0,44.459393,245,437,72.2,58.6,0,40.713768,420,165,73.1,60,0,26.427088,160,350,73.1,59.4,0,36.732708,335,307,73.5,60.5,0,33.511868,300,423,70.9,59.4,0,29.62465,400,204,71.1,60.3,0,37.36707,195,402,71.6,58.9,0,31.03279,380,351,69.4,59.5,0,28.978104,335,177,72.9,58.2,0,59.05395,175,249,73.6,59.1,0,42.508797,245,358,72.3,58.5,0,37.394703,350,160,73.8,59.2,0,36.295662,160,806,74.1,58.6,0,66.63789,814.7977,233,72.7,60.6,0,41.73796,230,291,72.6,59.2,0,37.7236,285,201,71.3,59.7,0,43.383156,195,609,73.6,58.7,0,42.042957,578.3998,359,71.8,58.4,0,40.872967,335,191,72.4,58.6,0,55.844315,175,255,72.8,58.6,0,43.06907,245,438,71.9,58.8,0,46.809036,420,169,73.4,58.9,0,33.27643,160,341,73.5,59,0,34.492336,335,96,71.9,60.5,0,32.01029,100,348,72.3,59.8,0,38.71286,335,204,72.8,270.4,0,32.802044,195,594,73.4,58.6,0,44.80488,610.4002,345,71,58.8,0,41.541447,335,204,73.7,58.8,0,30.074913,200,360,73.7,58.7,0,47.98387,328.7956,359,72,58.7,0,39.124573,350,164,73.3,59.4,0,32.762867,160,844,73.8,58.4,0,61.411594,840,398,73.8,59.8,0,48.171795,395.59985,166,71.2,59.6,0,34.678406,150,199,71.3,60.6,0,36.155354,195,392,75.1,59.1,0,34.18741,380,591,70,58.1,0,60.664886,575,504,73.7,59.7,0,40.70462,465.5,255,73.2,59.9,0,39.367954,250,183,71.4,60.1,0,48.447662,175,203,73.4,59.7,0,28.724056,190,193,70,59.3,0,34.731197,185,315,68.4,58.6,0,34.434364,300,314,73.1,58.6,0,33.628647,300,217,69.1,58.6,0,51.763702,210,929,66.2,57.9,0,84.97739,880,79.2,77.8,79.4,0,76.4,79.4,0.9,1.2,29.89
20160706,750,99.3,35.6,39.69910552,88.00173333,276,49.8,45.1,5.75,82.2,77.6,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.5,74.2,52.6,70.8,15,87.1,54,70.8,0,75.1,1.8,55,1.8125,58.5,0,0,34.7,11.1,0,0,0,73.5,74.9,57,68.4,15,94.7,58,61.6,0,74.9,0.99,55,1.8125,62.3,0,0,97.3,74.7,16.8,3.9,0.7,15,15,95.1,60.9,81,100,100,0,89.3,1.3,55.5,55,0,12.4,0,0,1,95,1,72,219,58.1,0,26.797945,200,72,68,0,73.9,56.9,0,2200,271,70.7,54,0,36.004932,260,129,68.7,55.1,0,49.637012,125,1033,70.8,54.8,0,25.75329,1000,328,73.9,56,0,21.917967,326.04218,620,69.7,55.4,0,43.88507,600,211,67.9,55.3,0,37.10152,200,128,69.4,55.4,0,49.43308,125,340,69.3,55.9,0,34.631348,330,335,69.3,56.3,0,100,650,849,67.7,56.4,0,100,950,510,0,55.1,0,31.637794,500,507,70.5,55,0,32.960964,500,181,72,58.6,0,45.63497,175,256,69.8,59.1,0,40.342773,245,225,70.7,58.9,0,39.513454,220,358,73.4,58.7,0,32.209145,350,165,73.3,59.2,0,33.92006,160,349,72,59.1,0,31.653543,335,353,72.1,59,0,28.656462,335,202,70.1,60,0,35.93163,195,383,73.5,59.1,0,31.85133,380,250,68,58.7,0,42.369404,245,184,72.8,58.4,0,43.37793,175,254,72.2,58.6,0,44.459393,245,436,72.1,58.2,0,40.713768,420,165,73.1,59.5,0,26.427088,160,350,73.1,59,0,36.732708,335,306,73.5,59.9,0,33.511868,300,423,70.8,58.8,0,29.62465,400,203,71,59.8,0,37.36707,195,396,71.4,58.4,0,30.762619,380,339,69.3,59.1,0,29.73236,335,182,72.8,57.9,0,58.22863,175,254,73.6,58.8,0,42.508797,245,355,72.2,58.1,0,37.23599,350,162,73.7,58.8,0,36.295662,160,839,74,58.1,0,67.00777,840,238,72.6,60.1,0,41.73796,230,298,72.6,58.7,0,37.7236,285,203,71.2,59.2,0,42.496048,195,494,73.5,58.5,0,39.12619,501.6,336,71.8,58,0,41.203083,335,189,72.3,58.2,0,55.844315,175,255,72.8,58.2,0,43.06907,245,436,71.8,58.4,0,46.809036,420,169,73.3,58.5,0,33.27643,160,339,73.5,58.6,0,34.492336,335,97,71.8,60,0,32.01029,100,347,72.2,59.3,0,38.71286,335,203,72.7,270.1,0,32.802044,195,569,73.4,58.2,0,43.19512,572.0002,344,70.9,58.4,0,41.541447,335,206,73.6,58.4,0,30.074913,200,285,73.6,58.5,0,41.129032,274.1957,359,71.9,58.3,0,39.124573,350,164,73.2,58.9,0,32.762867,160,786,73.6,58,0,59.216587,782.8733,336,73.6,59.5,0,44.283226,340.39972,164,71.1,59.1,0,34.678406,150,200,71.4,60.1,0,36.155354,195,388,75,58.7,0,34.18741,380,592,69.8,57.7,0,60.664886,575,422,73.8,59.4,0,38.437157,422,256,73,59.4,0,39.367954,250,181,71.3,59.6,0,47.993618,175,204,73.3,59.3,0,28.724056,190,194,69.9,58.9,0,34.731197,185,314,68.3,58.3,0,34.156082,300,312,73,58.2,0,33.628647,300,211,68.9,58.2,0,51.15342,210,925,66,57.6,0,84.537346,880,79.2,77.7,79.4,0,76.4,79.4,2.4,-0.3,29.89
20160706,755,98.4,36.9,39.61827473,88.00173333,277,49.9,44.8,5.7,81.4,76.6,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.2,52.6,70.3,15,83.6,54,70.3,0,75.1,1.8,55,1.8125,57.9,0,0,34.6,11.1,0,0,0,73.4,75,56.9,68,15,93,58,57.6,0,74.9,1.01,55,1.8125,61.9,0,0,97.8,74.1,15.6,3.7,1.2,15,15,95.5,60.9,81,100,99.7,0,89.3,1.3,55.5,55,0,12.4,0,0,1,99.6,1,72,220,58.1,0,26.797945,200,72,68,0,73.9,56.8,0,2200,268,70.8,54.1,0,36.004932,260,129,68.6,55.1,0,49.637012,125,1006,70.8,54.7,0,25.75329,1000,335,73.9,56,0,21.0052,326.04218,618,69.6,55.3,0,43.88507,600,209,67.8,55.3,0,37.10152,200,128,69.2,55.5,0,49.43308,125,337,69.2,55.9,0,34.631348,330,334,69.1,56.3,0,100,650,844,67.4,56.5,0,100,950,508,0,55.1,0,31.637794,500,506,70.4,55,0,32.960964,500,181,72,58.2,0,45.63497,175,254,69.6,58.8,0,40.342773,245,223,70.6,58.6,0,39.513454,220,356,73.4,58.4,0,32.209145,350,165,73.2,58.8,0,33.92006,160,348,72,58.7,0,31.653543,335,352,72,58.6,0,28.656462,335,202,70,59.6,0,35.93163,195,388,73.4,58.7,0,32.898144,380,249,67.9,58.3,0,42.369404,245,185,72.7,58.1,0,43.37793,175,253,72.2,58.3,0,44.459393,245,433,72,57.9,0,40.713768,420,165,73,59.1,0,26.427088,160,347,73,58.6,0,36.732708,335,306,73.5,59.5,0,33.511868,300,421,70.7,58.4,0,29.62465,400,202,70.9,59.4,0,37.36707,195,393,71.3,58.1,0,31.216997,380,353,69.2,58.7,0,30.802921,335,182,72.7,57.6,0,58.22863,175,255,73.5,58.4,0,42.508797,245,357,72.1,57.8,0,37.23599,350,163,73.7,58.4,0,36.295662,160,840,73.8,57.8,0,67.00777,840,239,72.5,59.6,0,41.73796,230,300,72.5,58.3,0,37.7236,285,204,71.1,58.9,0,42.496048,195,428,73.5,58.2,0,33.927265,424.8,345,71.8,57.7,0,41.814404,335,189,72.3,57.9,0,55.844315,175,255,72.7,57.9,0,43.06907,245,436,71.7,58,0,46.809036,420,169,73.3,58.1,0,33.27643,160,342,73.5,58.2,0,34.492336,335,96,71.7,59.5,0,32.01029,100,346,72.1,59,0,38.71286,335,203,72.6,269.7,0,32.802044,195,489,73.4,58,0,40.57317,495.2002,344,70.8,58.1,0,41.541447,335,206,73.5,58,0,30.074913,200,249,73.5,58.3,0,39.846043,245,359,71.8,58,0,39.124573,350,164,73.2,58.6,0,32.762867,160,688,73.4,57.7,0,56.075676,691.97375,284,73.4,59.3,0,41.822403,285.20013,169,71,58.7,0,34.678406,150,201,71.4,59.8,0,36.155354,195,383,74.9,58.3,0,34.18741,380,595,69.7,57.4,0,60.664886,575,420,73.9,59,0,38.437157,422,256,73,59,0,39.367954,250,179,71.2,59.2,0,47.993618,175,204,73.5,58.9,0,28.724056,190,194,69.8,58.5,0,34.731197,185,310,68.2,58,0,34.156082,300,314,72.9,57.8,0,33.628647,300,211,68.8,57.9,0,51.15342,210,920,65.8,57.3,0,84.537346,880,79.2,77.7,79.4,0,76.4,79.4,1,1.7,29.89
20160706,760,99,35.8,39.56912372,88.00173333,278,49.9,45,5.7,81,76.4,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,52.6,70.8,15,80,54,70.8,0,75.1,1.8,55,1.8125,57.3,0,0,34.8,11.2,0,0,0,73.3,74.7,56.5,67.5,15,91.4,58,57.1,0,74.7,1.02,55,1.8125,61.5,0,0,97.5,73.5,15.5,3.8,1.2,15,15,95.7,60.9,81,100,99.5,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,219,58,0,26.797945,200,72,68,0,73.9,56.7,0,2200,272,70.5,54,0,36.004932,260,130,68.5,55,0,49.637012,125,1029,70.7,54.7,0,26.208338,1000,322,73.9,56,0,20.427498,326.04218,623,69.5,55.2,0,43.88507,600,211,67.6,55.2,0,37.10152,200,128,69.1,55.4,0,49.43308,125,341,69.1,55.8,0,34.631348,330,336,69,56.2,0,100,650,849,67.5,56.3,0,100,950,511,0,55,0,31.637794,500,507,70.3,54.9,0,32.960964,500,181,71.9,58,0,45.63497,175,254,69.6,58.6,0,40.342773,245,224,70.5,58.4,0,39.513454,220,358,73.1,58.1,0,32.209145,350,165,73.1,58.4,0,33.92006,160,349,71.9,58.4,0,31.653543,335,352,71.9,58.3,0,28.656462,335,202,69.9,59.3,0,35.93163,195,387,73.4,58.4,0,32.898144,380,251,67.8,58,0,42.369404,245,184,72.6,57.8,0,43.37793,175,254,72.1,58.1,0,44.459393,245,434,71.9,57.7,0,40.713768,420,164,73,58.8,0,26.427088,160,349,73,58.3,0,36.732708,335,307,73.5,59.2,0,33.511868,300,423,70.6,58.2,0,29.62465,400,203,70.7,59.1,0,37.36707,195,387,71.2,57.8,0,31.229275,380,345,69.1,58.4,0,30.802921,335,183,72.7,57.3,0,57.169254,175,256,73.5,58.1,0,42.508797,245,361,72,57.6,0,37.23599,350,163,73.7,58.1,0,36.295662,160,806,73.7,57.5,0,62.852913,774.39777,242,72.5,59.3,0,41.73796,230,304,72.4,58,0,37.282528,285,208,71.1,58.6,0,42.496048,195,384,73.5,58.2,0,32.56041,380,350,71.8,57.4,0,41.814404,335,191,72.3,57.7,0,55.844315,175,256,72.7,57.6,0,43.06907,245,439,71.6,57.8,0,46.809036,420,169,73.3,57.8,0,33.27643,160,339,73.4,57.9,0,34.492336,335,97,71.6,59.2,0,32.01029,100,346,72.1,58.7,0,38.71286,335,204,72.6,269.7,0,32.802044,195,424,73.4,57.8,0,36.768295,418.4002,347,70.7,57.9,0,41.541447,335,207,73.4,57.8,0,30.074913,200,250,73.5,58.2,0,39.40616,245,362,71.7,57.7,0,39.124573,350,165,73.1,58.3,0,32.762867,160,630,73.3,57.5,0,54.195976,631.3739,233,73.4,59.1,0,38.45618,230,170,70.9,58.4,0,34.678406,150,201,71.4,59.5,0,36.155354,195,394,74.8,58,0,34.18741,380,597,69.6,57.2,0,60.664886,575,470,74,58.6,0,40.070705,465.50043,254,73.1,58.7,0,39.367954,250,180,71,58.9,0,47.993618,175,203,73.5,58.6,0,28.724056,190,194,69.7,58.2,0,34.731197,185,313,68.1,57.7,0,34.156082,300,313,72.7,57.6,0,33.628647,300,211,68.6,57.6,0,52.044426,210,922,65.7,57,0,84.537346,880,79.2,77.7,79.4,0,76.4,79.3,2.8,0.1,29.89
20160706,765,100,34.3,39.61238001,88.00173333,277,49.8,44.8,5.7,80.7,76.1,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,52.5,70.3,15,76.3,54,70.3,0,75.1,1.8,55,1.8125,56.8,0,0,34.5,11.1,0,0,0,73.3,75,56.4,67.4,15,89.5,58,59.1,0,75.1,1.02,55,1.8125,60.9,0,0,97.9,73.2,16.2,4.2,0.8,15,15,95.5,60.9,81,100,100,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,223,58,0,26.797945,200,72,68,0,73.8,56.6,0,2200,271,70.4,53.9,0,36.004932,260,130,68.5,54.9,0,49.637012,125,1019,70.7,54.6,0,26.208338,1000,322,73.9,56,0,20.843443,326.04218,621,69.3,55.2,0,43.88507,600,212,67.5,55.1,0,37.10152,200,129,69.1,55.3,0,49.43308,125,340,69.1,55.8,0,34.631348,330,336,68.9,56.2,0,100,650,850,67.4,56.3,0,100,950,511,0,55,0,31.637794,500,507,70.2,54.8,0,32.960964,500,180,71.7,57.8,0,45.63497,175,256,69.5,58.4,0,40.342773,245,223,70.4,58.2,0,39.513454,220,358,73,57.9,0,32.209145,350,165,73.1,58.2,0,33.92006,160,348,71.9,58.2,0,31.653543,335,351,71.8,58,0,28.656462,335,202,69.8,59.1,0,35.93163,195,387,73.3,58.2,0,32.898144,380,250,67.7,57.8,0,42.369404,245,184,72.5,57.7,0,43.37793,175,254,72.1,57.9,0,44.459393,245,434,71.8,57.5,0,40.713768,420,164,72.9,58.6,0,26.427088,160,349,72.9,58.1,0,36.732708,335,306,73.5,58.9,0,33.511868,300,422,70.5,57.9,0,29.62465,400,203,70.7,58.9,0,37.36707,195,395,71.1,57.6,0,31.06963,380,348,69,58.3,0,30.802921,335,182,72.6,57.2,0,56.725796,175,259,73.4,58,0,42.05993,245,363,71.9,57.4,0,37.23599,350,163,73.6,57.9,0,36.295662,160,717,73.6,57.4,0,58.426826,713.7979,244,72.4,59.1,0,41.297974,230,301,72.3,57.8,0,35.86131,285,203,71,58.4,0,41.973507,195,393,73.5,58,0,32.10886,380,354,71.7,57.2,0,41.362022,335,190,72.3,57.5,0,55.844315,175,255,72.6,57.5,0,43.06907,245,435,71.5,57.6,0,46.809036,420,169,73.3,57.6,0,33.27643,160,340,73.4,57.7,0,34.492336,335,98,71.5,59,0,32.01029,100,345,72,58.4,0,38.71286,335,204,72.5,269.7,0,32.802044,195,387,73.4,57.9,0,36.42683,380,348,70.6,57.7,0,41.541447,335,207,73.3,57.6,0,30.074913,200,249,73.5,58,0,39.40616,245,362,71.7,57.6,0,39.124573,350,165,73,58.1,0,32.762867,160,569,73.1,57.4,0,52.570946,570.77344,233,73.5,58.9,0,38.525826,230,173,70.9,58.2,0,34.678406,150,201,71.5,59.3,0,36.155354,195,390,74.7,57.9,0,34.18741,380,595,69.5,57.1,0,60.664886,575,470,74,58.4,0,40.070705,465.50043,255,73.1,58.5,0,39.367954,250,180,70.9,58.7,0,47.993618,175,203,73.5,58.4,0,28.724056,190,193,69.6,58,0,34.731197,185,310,67.9,57.5,0,34.156082,300,313,72.7,57.4,0,33.628647,300,211,68.5,57.5,0,52.044426,210,919,65.5,57,0,84.537346,880,79.2,77.7,79.4,0,76.4,79.3,2.6,-0.2,29.89
20160706,770,100.6,34,39.90868924,88.00173333,276,49.8,45,5.7,80.5,75.9,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,52.5,70.8,15,72.5,54,70.8,0,75.1,1.8,55,1.8125,56.5,0,0,34.8,11.2,0,0,0,73.3,74.8,56.1,66.8,15,87.6,58,58.3,0,74.8,1.01,55,1.8125,60.6,0,0,97.9,72.8,15.9,4,1,15,15,95.7,60.9,81,100,100,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,220,58,0,26.797945,200,72,68,0,73.8,56.5,0,2200,272,70.4,53.9,0,36.004932,260,130,68.4,54.9,0,49.637012,125,1043,70.7,54.5,0,26.208338,1000,323,73.9,55.9,0,21.917967,326.04218,621,69.2,55.1,0,43.88507,600,211,67.3,55.1,0,37.10152,200,128,69,55.3,0,49.43308,125,341,69,55.8,0,34.631348,330,335,68.8,56.1,0,100,650,851,67.3,56.3,0,100,950,511,0,54.9,0,31.637794,500,507,70.2,54.8,0,32.960964,500,180,71.6,57.6,0,45.63497,175,254,69.4,58.2,0,40.342773,245,223,70.4,58,0,39.513454,220,357,72.9,57.7,0,32.209145,350,165,73,58.1,0,33.92006,160,348,71.8,58,0,31.653543,335,351,71.7,57.9,0,28.656462,335,201,69.8,58.9,0,35.93163,195,389,73.2,58,0,33.780285,380,252,67.6,57.7,0,42.369404,245,184,72.5,57.6,0,43.37793,175,253,72,57.7,0,44.459393,245,432,71.8,57.3,0,40.713768,420,164,72.9,58.5,0,26.427088,160,346,72.9,58,0,36.732708,335,306,73.6,58.7,0,33.511868,300,421,70.4,57.7,0,29.62465,400,202,70.6,58.7,0,37.36707,195,396,71,57.4,0,31.118753,380,342,68.9,58.1,0,30.802921,335,183,72.6,57.1,0,56.725796,175,257,73.4,57.8,0,41.611065,245,363,71.8,57.2,0,37.23599,350,164,73.5,57.8,0,36.295662,160,659,73.5,57.3,0,55.35692,653.1981,242,72.4,58.9,0,40.23466,230,296,72.3,57.6,0,35.260967,285,205,70.9,58.2,0,41.973507,195,388,73.5,57.9,0,32.10886,380,355,71.7,57.1,0,40.310555,335,190,72.2,57.3,0,55.844315,175,253,72.6,57.3,0,43.06907,245,437,71.5,57.5,0,46.809036,420,168,73.3,57.5,0,33.27643,160,339,73.3,57.6,0,34.492336,335,96,71.4,58.8,0,32.01029,100,344,71.9,58.3,0,38.71286,335,203,72.5,269.8,0,32.802044,195,384,73.5,57.8,0,36.865852,380,345,70.6,57.6,0,41.541447,335,207,73.3,57.5,0,30.074913,200,248,73.5,57.9,0,39.40616,245,361,71.6,57.4,0,39.124573,350,165,73,57.9,0,32.762867,160,516,73.1,57.2,0,50.945915,510.17346,233,73.5,58.8,0,37.86419,230,173,70.8,58,0,34.225975,150,201,71.5,59.2,0,36.155354,195,386,74.6,57.7,0,34.18741,380,594,69.3,56.9,0,60.664886,575,467,74,58.2,0,40.070705,465.50043,254,73,58.3,0,39.367954,250,180,70.8,58.5,0,47.993618,175,203,73.5,58.2,0,28.724056,190,193,69.6,57.8,0,34.731197,185,309,67.8,57.4,0,34.156082,300,313,72.5,57.2,0,33.628647,300,211,68.5,57.3,0,52.044426,210,916,65.3,56.8,0,84.537346,880,79.2,77.7,79.4,0,76.4,79.3,1.1,0,29.89
20160706,775,101.1,34,40.28119611,88.00173333,275,49.7,44.9,5.7,80.5,76,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.3,74.1,52.5,70.3,15,68.8,54,70.3,0,75,1.8,55,1.8125,56,0,0,34.7,11.2,0,0,0,73.4,74.8,56,66.8,15,85.7,58,56.5,0,74.7,1.02,55,1.8125,60.3,0,0,97.9,72.8,15.4,3.8,1,15,15,96,60.9,81,100,99.6,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,219,57.9,0,26.797945,200,72,68,0,73.8,56.5,0,2200,269,70.3,53.9,0,36.004932,260,129,68.4,54.9,0,49.637012,125,1006,70.6,54.5,0,26.208338,1000,331,73.9,55.9,0,21.917967,326.04218,618,69.2,55.1,0,43.88507,600,211,67.2,55.1,0,37.10152,200,128,68.9,55.2,0,49.43308,125,339,68.9,55.7,0,34.631348,330,333,68.8,56.1,0,100,650,846,67.3,56.2,0,100,950,509,0,54.9,0,31.637794,500,506,70.1,54.8,0,32.960964,500,180,71.5,57.5,0,45.63497,175,252,69.3,58.1,0,40.342773,245,223,70.3,57.9,0,39.513454,220,356,72.9,57.6,0,32.209145,350,165,72.9,57.9,0,33.92006,160,346,71.8,57.8,0,31.653543,335,349,71.5,57.7,0,28.656462,335,201,69.6,58.8,0,35.93163,195,392,73.1,57.9,0,33.780285,380,252,67.5,57.5,0,42.369404,245,184,72.4,57.4,0,43.37793,175,252,71.9,57.6,0,44.459393,245,432,71.8,57.2,0,40.713768,420,164,72.8,58.3,0,26.427088,160,346,72.8,57.8,0,36.732708,335,306,73.5,58.5,0,33.511868,300,421,70.4,57.6,0,29.62465,400,201,70.6,58.5,0,37.36707,195,402,70.9,57.3,0,31.118753,380,345,68.8,58,0,30.802921,335,179,72.5,56.9,0,56.109882,175,253,73.4,57.7,0,41.08941,245,357,71.7,57.1,0,36.34477,350,164,73.4,57.6,0,36.295662,160,619,73.5,57.1,0,53.79115,622.8981,241,72.4,58.8,0,39.79467,230,297,72.2,57.5,0,35.260967,285,206,70.8,58.1,0,41.973507,195,383,73.5,57.7,0,31.04711,380,351,71.6,57,0,39.858173,335,189,72.2,57.2,0,55.844315,175,253,72.5,57.2,0,43.06907,245,434,71.4,57.3,0,46.809036,420,169,73.2,57.4,0,33.27643,160,338,73.3,57.4,0,34.492336,335,95,71.4,58.6,0,32.01029,100,346,71.9,58.1,0,38.71286,335,203,72.4,270,0,32.802044,195,385,73.5,57.6,0,36.42683,380,345,70.5,57.5,0,41.541447,335,207,73.3,57.3,0,30.074913,200,250,73.4,57.8,0,39.40616,245,360,71.6,57.3,0,39.124573,350,165,73,57.8,0,32.762867,160,470,73.1,57.1,0,49.757458,479.87347,231,73.5,58.6,0,38.25885,230,165,70.8,57.9,0,33.614574,150,201,71.5,59,0,36.155354,195,387,74.5,57.6,0,34.18741,380,595,69.3,56.7,0,60.664886,575,466,74,58,0,40.070705,465.50043,253,72.9,58.2,0,39.367954,250,179,70.8,58.3,0,47.993618,175,202,73.5,58.1,0,28.724056,190,191,69.5,57.7,0,34.731197,185,308,67.7,57.2,0,34.156082,300,311,72.4,57.1,0,33.628647,300,211,68.4,57.2,0,52.6425,210,915,65.2,56.6,0,84.537346,880,79.2,77.7,79.4,0,76.4,79.3,1,0.1,29.88
