20160706,780,101,34.5,40.44784883,88.00173333,278,49.7,44.9,5.7,80.5,75.9,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.4,74.1,52.5,70.3,15,65.1,54,70.3,0,75,1.8,55,1.8125,55.6,0,0,34.7,11.1,0,0,0,73.4,75.1,56.1,66.5,15,83.7,58,54.9,0,75,0.99,55,1.8125,59.9,0,0,98.1,72.2,15,3.8,1.2,15,15,95.8,60.9,81,100,100,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,216,57.9,0,26.797945,200,72,68,0,73.8,56.5,0,2200,270,70.3,53.8,0,36.004932,260,129,68.3,54.8,0,49.637012,125,1011,70.6,54.5,0,26.208338,1000,327,73.9,55.9,0,22.495668,326.04218,620,69.2,55,0,43.88507,600,210,67.1,55,0,37.10152,200,128,68.8,55.2,0,49.43308,125,340,68.9,55.7,0,34.631348,330,333,68.7,56.1,0,100,650,847,67.3,56.2,0,100,950,509,0,54.9,0,31.637794,500,507,70.1,54.7,0,32.960964,500,179,71.5,57.4,0,45.63497,175,253,69.2,58,0,40.342773,245,222,70.3,57.8,0,39.513454,220,355,72.8,57.5,0,32.209145,350,165,72.8,57.8,0,33.92006,160,346,71.8,57.7,0,31.653543,335,348,71.4,57.6,0,28.656462,335,200,69.6,58.6,0,35.93163,195,398,73,57.7,0,33.780285,380,252,67.4,57.4,0,42.369404,245,183,72.4,57.3,0,43.37793,175,252,71.9,57.5,0,44.459393,245,429,71.7,57.1,0,40.713768,420,163,72.8,58.2,0,26.427088,160,346,72.8,57.7,0,36.732708,335,306,73.5,58.4,0,33.511868,300,421,70.4,57.5,0,29.62465,400,201,69.7,58.4,0,37.36707,195,406,70.8,57.2,0,31.413483,380,346,68.8,57.9,0,30.802921,335,180,72.5,56.8,0,56.109882,175,257,73.3,57.6,0,41.08941,245,360,71.6,57,0,36.34477,350,164,73.4,57.5,0,36.295662,160,564,73.5,57.1,0,49.87055,562.2981,239,72.4,58.7,0,39.34246,230,298,72.2,57.4,0,35.260967,285,202,70.8,58,0,41.450966,195,387,73.4,57.6,0,31.04711,380,348,71.5,56.9,0,39.418022,335,189,72.2,57.1,0,55.844315,175,252,72.4,57.1,0,43.06907,245,435,71.3,57.2,0,46.809036,420,168,73.1,57.2,0,33.27643,160,339,73.2,57.3,0,34.492336,335,95,71.3,58.5,0,32.01029,100,343,71.8,58,0,38.71286,335,202,72.4,269.4,0,32.802044,195,387,73.5,57.5,0,37.30488,380,345,70.4,57.4,0,41.541447,335,209,73.2,57.2,0,30.074913,200,250,73.5,57.6,0,39.40616,245,360,71.5,57.2,0,39.124573,350,165,73,57.7,0,32.762867,160,350,73,57.1,0,46.03444,335,232,73.4,58.5,0,38.25885,230,166,70.7,57.8,0,33.614574,150,201,71.5,58.9,0,36.155354,195,393,74.4,57.5,0,34.18741,380,596,69.2,56.6,0,60.664886,575,466,73.9,57.9,0,40.070705,465.50043,253,72.9,58.1,0,39.367954,250,179,70.6,58.2,0,47.993618,175,201,73.5,58,0,28.724056,190,192,69.4,57.6,0,34.731197,185,304,67.7,57.1,0,34.156082,300,313,72.3,57,0,33.628647,300,213,68.3,57,0,53.09411,210,914,65.1,56.5,0,84.537346,880,79.1,77.7,79.4,0,76.4,79.3,1,0.6,29.88
20160706,785,101.4,34.3,40.64914987,81.34785833,277,49.7,44.9,5.7,80.8,76.4,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.3,74.1,52.5,70.8,15,61.3,54,70.8,0,75,1.8,55,1.8125,55.3,0,0,34.8,11.2,0,0,0,73.1,75.1,55.9,66.4,15,81.6,58,55.5,0,75.1,1,55,1.8125,59.9,0,0,98.2,72.3,15.3,3.7,1.1,15,15,96.1,60.9,80.8,100,99.6,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,219,57.9,0,26.797945,200,72,68,0,73.8,56.4,0,2200,271,70.3,53.9,0,36.004932,260,130,68.3,54.9,0,49.637012,125,1027,70.6,54.5,0,26.81097,1000,325,73.9,55.8,0,22.495668,326.04218,620,69.1,55.1,0,43.88507,600,212,67,55,0,37.10152,200,129,68.9,55.2,0,49.43308,125,341,68.5,55.7,0,34.631348,330,337,68.6,56.1,0,100,650,852,67.3,56.2,0,100,950,511,0,54.9,0,31.637794,500,507,70,54.7,0,32.960964,500,179,71.5,57.3,0,45.63497,175,253,69.2,57.9,0,40.342773,245,222,70.2,57.7,0,39.513454,220,356,72.8,57.4,0,32.209145,350,165,72.8,57.7,0,33.92006,160,346,71.7,57.6,0,31.653543,335,349,71.3,57.5,0,28.656462,335,200,69.5,58.5,0,35.93163,195,393,72.9,57.7,0,33.780285,380,252,67.3,57.3,0,42.369404,245,183,72.4,57.2,0,43.37793,175,252,71.8,57.4,0,44.459393,245,431,71.7,57.1,0,40.713768,420,164,72.9,58.1,0,26.427088,160,348,72.7,57.6,0,36.732708,335,306,73.5,58.3,0,33.511868,300,420,70.3,57.4,0,29.62465,400,201,70.2,58.3,0,37.36707,195,379,70.7,57.1,0,32.039787,380,332,68.7,57.8,0,31.265207,335,182,72.4,56.7,0,56.109882,175,258,73.3,57.5,0,41.08941,245,361,71.5,57,0,36.34477,350,165,73.3,57.4,0,36.295662,160,516,73.5,57,0,46.307484,501.69806,239,72.3,58.6,0,39.34246,230,298,72.2,57.3,0,35.260967,285,203,70.7,57.9,0,41.450966,195,390,73.4,57.6,0,31.86478,380,354,71.5,56.8,0,39.418022,335,188,72.1,57.1,0,55.844315,175,253,72.4,57,0,43.06907,245,437,71.2,57.1,0,46.809036,420,167,73.1,57.2,0,33.27643,160,338,73.2,57.2,0,34.492336,335,96,71.3,58.4,0,32.01029,100,344,71.8,57.9,0,38.71286,335,202,72.3,269.6,0,32.802044,195,390,73.5,57.5,0,37.30488,380,346,70.4,57.3,0,41.541447,335,210,73.1,57.2,0,30.074913,200,249,73.5,57.6,0,39.40616,245,362,71.5,57.1,0,39.124573,350,164,73,57.6,0,32.762867,160,352,73.1,57.1,0,46.03444,335,231,73.4,58.5,0,38.25885,230,165,70.6,57.8,0,33.614574,150,201,71.6,58.8,0,36.155354,195,388,74.3,57.4,0,34.18741,380,590,69,56.6,0,60.664886,575,464,73.9,57.8,0,40.070705,465.50043,253,72.9,58,0,39.367954,250,179,70.6,58.1,0,47.993618,175,202,73.5,57.9,0,28.724056,190,192,69.3,57.5,0,34.731197,185,309,67.6,57.1,0,34.156082,300,312,72.2,56.9,0,33.628647,300,213,68.2,57,0,53.09411,210,916,65,56.5,0,84.537346,880,79.1,77.7,79.4,0,76.4,79.3,1.1,0,29.88
20160706,790,101.7,34.4,40.92287608,81.34785833,271,49.7,44.9,5.7,80.9,76.5,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.3,74,52.6,70.3,15,57.8,54,70.3,0,75,1.8,55,1.8125,55.1,0,0,34.7,11.1,0,0,0,73.2,74.8,55.8,66.4,15,79.5,58,54.8,0,74.8,1.01,55,1.8125,59.8,0,0,98.3,72.4,14.8,4.2,0.7,15,15,96.2,60.9,81,100,99.7,0,89.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,216,57.9,0,26.797945,200,72,68,0,73.8,56.5,0,2200,270,70.3,54,0,36.004932,260,129,68.3,55,0,49.637012,125,1021,70.6,54.5,0,26.81097,1000,330,73.9,55.9,0,22.495668,326.04218,619,69,55.1,0,43.88507,600,210,66.8,55.1,0,37.10152,200,129,68.9,55.3,0,49.43308,125,340,68.9,55.8,0,34.631348,330,335,68.6,56.1,0,100,650,848,67.3,56.3,0,100,950,510,0,55,0,31.637794,500,506,70,54.8,0,32.960964,500,179,71.4,57.3,0,45.63497,175,252,69.1,57.8,0,40.342773,245,222,70.1,57.7,0,39.513454,220,355,72.7,57.3,0,32.209145,350,164,72.7,57.6,0,33.92006,160,346,71.7,57.6,0,31.653543,335,349,71.3,57.4,0,28.656462,335,200,69.5,58.5,0,35.93163,195,394,72.8,57.6,0,33.780285,380,251,67.3,57.3,0,42.369404,245,183,72.3,57.2,0,43.37793,175,251,71.8,57.4,0,44.459393,245,430,71.7,57,0,40.713768,420,164,72.9,58,0,26.427088,160,347,72.6,57.5,0,36.732708,335,305,73.3,58.3,0,33.511868,300,419,70.2,57.3,0,29.62465,400,200,70,58.2,0,37.36707,195,398,70.6,57.1,0,31.401201,380,348,68.6,57.7,0,30.802921,335,178,72.4,56.7,0,55.666424,175,249,73.3,57.5,0,40.482834,245,362,71.4,56.9,0,36.34477,350,165,73.3,57.4,0,36.295662,160,470,73.6,57,0,44.778694,471.39807,241,72.3,58.5,0,39.34246,230,297,72.1,57.2,0,35.260967,285,204,70.5,57.8,0,41.450966,195,388,73.4,57.5,0,31.974617,380,336,71.4,56.7,0,38.280964,335,188,72.2,57,0,55.844315,175,252,72.4,57,0,43.06907,245,434,71.2,57.1,0,46.809036,420,168,73.1,57.1,0,33.27643,160,339,73.1,57.1,0,34.492336,335,94,71.2,58.3,0,32.01029,100,346,71.7,57.8,0,38.71286,335,202,72.2,269.8,0,32.802044,195,391,73.5,57.4,0,36.865852,380,343,70.4,57.2,0,41.541447,335,210,73.1,57.1,0,30.074913,200,247,73.4,57.5,0,39.40616,245,360,71.4,57,0,39.124573,350,164,73,57.6,0,32.762867,160,336,73.2,57,0,46.022312,335,231,73.4,58.4,0,38.25885,230,158,70.6,57.7,0,33.614574,150,201,71.6,58.7,0,36.155354,195,392,74.2,57.3,0,34.18741,380,594,68.8,56.5,0,60.664886,575,464,73.9,57.7,0,40.070705,465.50043,252,72.7,57.9,0,39.367954,250,178,70.5,58,0,47.993618,175,202,73.5,57.8,0,28.724056,190,191,69.1,57.4,0,34.731197,185,308,67.5,57,0,34.156082,300,312,72.2,56.9,0,33.628647,300,213,68,56.9,0,53.09411,210,913,64.9,56.4,0,84.537346,880,79.1,77.7,79.4,0,76.4,79.3,1.5,-0.2,29.88
20160706,795,101.4,35.6,41.28266361,81.34785833,275,49.6,44.9,5.7,80.9,76.4,-0.1,3.05,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.7,7.5,200,73.3,74.1,52.7,70.8,15,55.9,53.2,70.8,0,75,1.85,54.2,1.8125,54.8,0,0,34.8,11.2,0,0,0,73.2,74.8,55.8,66.3,15,77.4,58,55,0,74.8,1.01,54.2,1.8125,59.5,0,0,98.1,72.2,14.9,3.7,0.7,15,15,96.3,60.9,81,100,99.7,0,89.3,1.3,55.5,55,0,12.3,0,0,1,100,0,72,220,58,0,26.797945,200,72,68,0,73.8,56.6,0,2200,273,70.2,54,0,36.004932,260,130,68.2,55,0,49.637012,125,1025,70.5,54.6,0,26.81097,1000,324,73.9,55.9,0,22.495668,326.04218,624,69,55.2,0,43.88507,600,211,66.7,55.2,0,37.10152,200,130,69,55.4,0,49.43308,125,342,68.9,55.9,0,34.631348,330,336,68.6,56.2,0,100,650,853,67.3,56.4,0,100,950,511,0,55,0,31.637794,500,507,69.9,54.9,0,32.960964,500,180,71.4,57.2,0,45.63497,175,254,69,57.8,0,40.342773,245,223,70.1,57.6,0,39.513454,220,357,72.7,57.2,0,32.209145,350,165,72.6,57.5,0,33.92006,160,347,71.7,57.5,0,31.653543,335,351,71.2,57.3,0,28.656462,335,202,69.4,58.4,0,35.93163,195,393,72.8,57.5,0,33.780285,380,253,67.2,57.1,0,42.369404,245,184,72.3,57.1,0,43.37793,175,253,71.7,57.3,0,44.459393,245,433,71.6,56.9,0,40.713768,420,164,72.9,58,0,26.427088,160,349,72.5,57.5,0,36.732708,335,306,73.2,58.2,0,33.511868,300,422,70.2,57.3,0,29.62465,400,202,69.8,58.1,0,37.36707,195,398,70.5,57,0,31.3398,380,349,68.6,57.6,0,30.802921,335,181,72.4,56.6,0,55.666424,175,252,73.3,57.4,0,40.482834,245,369,71.3,56.8,0,35.8198,350,165,73.2,57.3,0,36.295662,160,420,73.6,57,0,41.006042,410.7979,243,72.3,58.5,0,39.34246,230,299,72.2,57.1,0,35.260967,285,207,70.4,57.8,0,41.450966,195,395,73.3,57.4,0,31.523067,380,342,71.4,56.6,0,38.280964,335,191,72.1,56.9,0,55.844315,175,255,72.4,56.9,0,43.06907,245,436,71.2,57,0,46.809036,420,170,73.1,57,0,33.27643,160,341,73.2,57.1,0,34.492336,335,97,71.2,58.2,0,32.01029,100,347,71.7,57.8,0,38.71286,335,204,72.1,269.6,0,32.802044,195,388,73.5,57.3,0,36.865852,380,346,70.3,57.2,0,41.541447,335,210,73.1,57,0,30.074913,200,251,73.5,57.5,0,39.40616,245,362,71.4,57,0,39.124573,350,165,72.9,57.5,0,32.762867,160,357,73.2,56.9,0,46.022312,335,232,73.4,58.3,0,38.25885,230,167,70.5,57.6,0,33.614574,150,202,71.6,58.7,0,36.155354,195,392,74.1,57.2,0,34.18741,380,596,68.7,56.5,0,60.664886,575,467,73.9,57.6,0,40.070705,465.50043,254,72.7,57.8,0,39.367954,250,180,70.4,57.9,0,47.993618,175,203,73.5,57.7,0,28.724056,190,192,69.1,57.4,0,34.731197,185,310,67.4,56.9,0,34.156082,300,313,72.1,56.8,0,33.628647,300,214,67.9,56.9,0,53.09411,210,922,64.7,56.3,0,84.537346,880,79.1,77.7,79.4,0,76.4,79.3,1.1,-0.1,29.88
20160706,800,101.1,36.2,41.34333728,81.34785833,264,55.9,55.7,4.2,75.2,76.5,-0.2,2.8,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,73.3,74.1,58.4,70.8,15,60.2,53.2,70.8,0,75,1.85,54.2,1.8125,54.8,0,0,34.7,11.2,0,0,0,73.3,75.2,56.2,66.1,15,75.4,58,54.2,0,75.3,1.02,54.2,1.8125,59.3,0,0,99.3,71.6,14.9,3.8,1,15,15,97.4,60.9,81,100,100,0,89.3,1.3,55.5,55,0,12.3,0,0,0,0,0,72,218,60.4,0,26.797945,200,72,68,0,73.8,59.1,0,2200,272,70.1,57.7,0,36.004932,260,130,68.2,57.7,0,49.637012,125,1029,70.6,56.8,0,26.355923,1000,322,73.8,58.7,0,22.911612,326.04218,625,69,57.3,0,43.88507,600,212,66.6,58.4,0,37.10152,200,128,69,58.1,0,49.43308,125,341,68.8,58.8,0,34.631348,330,336,68.5,58.6,0,100,650,851,67.2,59.5,0,100,950,510,0,57.9,0,31.637794,500,508,69.9,57.9,0,32.960964,500,180,71.4,57.3,0,45.63497,175,252,69,57.8,0,40.342773,245,222,70,57.7,0,39.513454,220,357,72.6,57.3,0,32.209145,350,165,72.6,57.6,0,33.92006,160,346,71.6,57.5,0,31.653543,335,348,71.1,57.4,0,28.656462,335,201,69.4,58.4,0,35.93163,195,388,72.6,57.6,0,33.780285,380,251,67.1,57.3,0,42.369404,245,183,72.2,57.3,0,43.37793,175,250,71.7,57.4,0,44.459393,245,433,71.6,57.1,0,40.713768,420,164,72.9,58,0,26.427088,160,346,72.4,57.5,0,36.732708,335,306,73.2,58.2,0,33.511868,300,420,70.1,57.3,0,29.62465,400,200,69.6,58.1,0,37.36707,195,397,70.5,57.1,0,31.671375,380,341,68.5,57.7,0,30.340633,335,179,72.4,56.9,0,55.666424,175,252,73.3,57.6,0,40.482834,245,355,71.3,56.9,0,35.8198,350,165,73.2,57.4,0,36.295662,160,377,73.6,57.2,0,40.66083,380.49792,235,72.3,58.5,0,38.743584,230,298,72.2,57.2,0,35.260967,285,205,70.3,57.9,0,41.450966,195,404,73.3,57.4,0,30.546743,380,347,71.3,56.8,0,38.635532,335,189,72.1,57.1,0,55.844315,175,253,72.3,57.1,0,43.06907,245,434,71.1,57.1,0,46.809036,420,168,73,57.1,0,33.27643,160,341,73.1,57.1,0,34.492336,335,96,71.1,58.2,0,32.01029,100,345,71.6,57.8,0,38.71286,335,203,72.1,269.6,0,32.802044,195,388,73.5,57.4,0,36.865852,380,344,70.2,57.3,0,41.541447,335,210,73,57.2,0,29.632812,200,247,73.4,57.6,0,39.40616,245,359,71.3,57.1,0,39.124573,350,164,72.8,57.6,0,32.762867,160,345,73.2,57.1,0,46.022312,335,234,73.4,58.3,0,38.676727,230,160,70.4,57.7,0,33.614574,150,201,71.7,58.7,0,36.155354,195,389,74,57.3,0,34.18741,380,591,68.6,56.8,0,60.664886,575,469,73.8,57.6,0,40.070705,465.50043,253,72.5,57.9,0,39.367954,250,179,70.4,57.9,0,47.993618,175,202,73.5,57.7,0,28.724056,190,192,69,57.4,0,34.731197,185,310,67.3,57.1,0,34.156082,300,312,72,56.9,0,33.628647,300,213,67.8,57,0,53.09411,210,914,64.6,56.7,0,84.537346,880,79.1,77.7,79.4,0,76.4,79.3,1,0.1,29.88
20160706,805,102.4,34.2,41.35242876,81.34785833,251,59,59,4.2,75.3,76.5,-0.2,2.5,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.5,74.4,61.4,71.3,15,71.1,53.2,71.3,0,75.2,1.8,54.2,1.8125,55.3,0,0,34.8,11.2,0,0,0,73.3,74.8,60.3,66.6,15,75.9,58,57.5,0,74.8,1.01,54.2,1.8125,59.5,0,0,99.8,72.1,16,4.1,0.2,15,15,99.4,66.9,81.2,100,100,0,89.3,1.3,55.5,55,0,12.3,0,0,0,0,0,72,211,63.5,0,26.797945,200,72,68,0,73.8,62.3,0,2200,272,70.3,61.3,0,36.004932,260,130,68.3,61.4,0,49.637012,125,1048,70.7,60.5,0,26.355923,1000,323,73.9,62,0,22.911612,326.04218,623,69.2,60.7,0,43.88507,600,212,66.7,61.9,0,37.10152,200,129,69.3,61.8,0,49.43308,125,341,69.1,62.4,0,34.631348,330,336,68.7,62.3,0,100,650,850,67.5,63.1,0,100,950,510,0,61.4,0,31.637794,500,507,69.9,61.5,0,32.960964,500,179,71.4,59.9,0,45.63497,175,253,69,60.2,0,40.342773,245,221,70.1,60.3,0,39.513454,220,355,72.7,59.8,0,32.209145,350,165,72.6,59.7,0,33.92006,160,345,71.7,59.6,0,31.653543,335,348,71.1,59.5,0,28.656462,335,200,69.4,60.2,0,35.93163,195,393,72.6,59.9,0,33.780285,380,250,67.1,59.8,0,42.369404,245,182,72.2,60.3,0,43.37793,175,251,71.6,60.1,0,44.459393,245,427,71.6,59.9,0,40.713768,420,164,72.8,60.1,0,26.427088,160,347,72.5,59.9,0,36.732708,335,306,73.2,59.8,0,33.511868,300,420,70.1,59.4,0,29.62465,400,200,69.6,60.1,0,37.36707,195,398,70.4,59.5,0,31.204716,380,341,68.5,60,0,30.340633,335,180,72.3,60,0,55.666424,175,251,73.3,60.1,0,40.482834,245,355,71.2,59.7,0,35.8198,350,165,73.3,59.8,0,36.295662,160,339,73.7,59.8,0,38.57724,335,235,72.3,60.1,0,38.743584,230,300,72.2,59.3,0,35.260967,285,197,70.3,60.1,0,40.758293,195,392,73.2,59.6,0,30.827436,380,351,71.3,59.6,0,38.635532,335,188,72.1,59.8,0,55.844315,175,252,72.3,60.1,0,43.06907,245,436,71.1,59.8,0,46.809036,420,168,73,59.6,0,33.27643,160,337,73.1,59.4,0,34.492336,335,97,71.1,59.7,0,32.01029,100,346,71.6,59.9,0,38.71286,335,201,72.1,269.8,0,32.802044,195,384,73.5,59.6,0,36.865852,380,345,70.2,59.8,0,41.541447,335,207,73,59.7,0,29.632812,200,247,73.4,60.4,0,39.40616,245,361,71.3,59.7,0,39.124573,350,165,72.8,59.7,0,32.762867,160,341,73.2,59.6,0,46.022312,335,234,73.4,59.9,0,38.247242,230,163,70.4,59.5,0,33.614574,150,200,71.7,60.6,0,36.155354,195,392,74,59.8,0,34.18741,380,589,68.5,60.1,0,60.664886,575,465,73.8,59.3,0,40.070705,465.50043,253,72.5,59.7,0,39.367954,250,178,70.4,59.5,0,47.993618,175,202,73.5,59.6,0,28.724056,190,192,69,59.7,0,34.731197,185,311,67.3,60,0,34.156082,300,312,71.9,59.5,0,33.628647,300,213,67.8,59.8,0,53.09411,210,914,64.6,60.1,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,-0.4,1.3,29.88
20160706,810,104.1,34.3,42.71692881,81.34785833,1,59.8,59.9,4.2,75.5,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.7,74.7,64.7,70.8,15,86.4,53.2,70.8,0,75.5,1.8,54.2,1.8125,56,0,0,34.6,11.2,0,0,0,73.5,75.1,65.4,66.6,15,78.9,58,53.8,0,75.2,0.99,54.2,1.8125,60.1,0,0,99.8,71.4,14.8,4.2,0.7,15,15,95.3,76.9,81.6,100,100,0,89.3,1.3,55.5,55,0,12.2,0,0,0,0,0,72,212,66.1,0,26.797945,200,72,68,0,73.8,65,0,2200,269,70.6,64.3,0,36.004932,260,129,68.5,64.3,0,49.637012,125,1041,71,63.5,0,26.355923,1000,329,73.9,64.8,0,22.911612,326.04218,619,69.6,63.6,0,43.88507,600,210,67,64.8,0,37.10152,200,128,69.7,64.6,0,49.43308,125,339,69.4,65.1,0,34.631348,330,334,68.9,65,0,100,650,846,68,65.9,0,100,950,508,0,64.4,0,31.637794,500,506,70.1,64.4,0,32.960964,500,178,71.4,64,0,45.63497,175,253,69.1,64.2,0,40.342773,245,223,70.2,64.3,0,39.95577,220,354,72.9,63.9,0,32.209145,350,164,72.6,63.4,0,33.92006,160,344,71.7,63.4,0,31.653543,335,348,71.2,63.2,0,28.656462,335,199,69.4,63.5,0,35.93163,195,393,72.6,63.7,0,33.780285,380,250,67.3,63.7,0,42.369404,245,182,72.2,64.5,0,43.37793,175,250,71.7,64.3,0,44.459393,245,428,71.7,64.1,0,40.713768,420,164,72.8,63.6,0,26.427088,160,346,72.5,63.8,0,36.732708,335,305,73.2,63,0,33.511868,300,420,70.1,63.1,0,29.62465,400,200,69.6,63.4,0,37.36707,195,396,70.4,63.6,0,31.953827,380,344,68.5,63.9,0,31.253042,335,179,72.4,64.4,0,55.666424,175,251,73.3,64.2,0,40.482834,245,356,71.2,64,0,35.8198,350,165,73.3,63.8,0,36.295662,160,339,73.8,63.9,0,38.57724,335,235,72.4,63.3,0,38.743584,230,299,72.2,63.1,0,35.260967,285,197,70.3,63.8,0,41.207924,195,399,73.2,63.6,0,31.43764,380,352,71.3,63.8,0,38.635532,335,189,72.1,64,0,55.844315,175,251,72.4,64.4,0,43.06907,245,431,71.2,64,0,46.809036,420,167,73,63.6,0,33.27643,160,344,73.1,63.3,0,34.480263,335,95,71.1,63,0,32.01029,100,344,71.6,63.5,0,38.71286,335,201,72.1,269.9,0,32.802044,195,388,73.5,63.4,0,36.865852,380,344,70.4,63.9,0,41.541447,335,210,73,63.9,0,29.632812,200,247,73.4,64.5,0,39.40616,245,360,71.3,63.9,0,39.124573,350,165,72.8,63.6,0,32.762867,160,353,73.3,63.7,0,46.471016,335,234,73.4,63,0,38.247242,230,163,70.4,63.1,0,33.614574,150,200,71.9,63.9,0,36.155354,195,389,74,63.9,0,34.18741,380,589,68.6,64.5,0,60.664886,575,466,73.9,62.8,0,40.070705,465.50043,252,72.7,63.3,0,39.367954,250,179,70.5,62.9,0,47.993618,175,202,73.6,63.1,0,28.724056,190,192,69.2,63.6,0,34.731197,185,310,67.4,64.2,0,34.156082,300,313,72,63.8,0,33.628647,300,213,68,64.1,0,53.09411,210,916,64.9,64.7,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,1.1,0.1,29.88
20160706,815,104.6,31,41.33830472,81.34785833,1,59.6,59.9,4.2,75.6,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,73.9,75,65.9,71.3,15,100,53.2,71.3,0,75.8,1.8,54.2,1.8125,56.9,0,0,34.7,11.3,0,0,0,73.6,75.2,68.1,66.6,15,83.2,58,56.4,0,75.3,1,54.2,1.8125,61.3,0,0,93.9,71.6,15.6,4,0.8,15,15,64.1,82.9,82.7,100,99.9,0,89.3,1.3,55.5,55,0,12.3,0,0,0,0,0,72,212,67.7,0,26.797945,200,72,68,0,73.8,66.5,0,2200,269,70.8,65.9,0,36.004932,260,130,68.7,66,0,49.637012,125,1031,71.3,65.5,0,26.355923,1000,327,74,66.5,0,23.558636,326.04218,621,70.1,65.6,0,43.88507,600,211,67.4,66.4,0,37.10152,200,129,70.2,66.3,0,49.43308,125,340,69.8,66.7,0,34.631348,330,335,69.3,66.7,0,100,650,848,68.5,67.3,0,100,950,509,0,66,0,31.637794,500,506,70.3,66.1,0,32.960964,500,178,71.5,66,0,45.63497,175,251,69.3,66.2,0,40.342773,245,222,70.5,66.3,0,40.41037,220,353,73.1,65.9,0,32.209145,350,164,72.7,65.2,0,33.92006,160,341,71.8,65.1,0,31.653543,335,345,71.3,65.1,0,28.656462,335,199,69.5,65.6,0,35.93163,195,388,72.8,65.6,0,33.780285,380,248,67.5,65.8,0,42.369404,245,181,72.3,66.8,0,43.37793,175,248,71.8,66.6,0,44.459393,245,426,72,66.5,0,40.713768,420,163,72.9,65.5,0,26.427088,160,344,72.7,65.7,0,36.732708,335,304,73.3,64.9,0,33.511868,300,420,70.3,65,0,29.62465,400,198,69.6,65.3,0,37.36707,195,396,70.5,65.4,0,31.941545,380,342,68.6,66,0,31.253042,335,179,72.5,67,0,55.666424,175,250,73.4,66.5,0,40.482834,245,353,71.3,66.3,0,35.8198,350,165,73.3,65.8,0,36.295662,160,341,73.9,66,0,38.034767,335,235,72.5,65.3,0,38.743584,230,296,72.2,64.8,0,35.260967,285,196,70.4,65.7,0,41.207924,195,397,73.3,65.2,0,31.43764,380,352,71.4,66.1,0,38.635532,335,187,72.3,66.1,0,55.844315,175,251,72.5,66.7,0,43.06907,245,431,71.3,65.9,0,46.809036,420,167,73,65.5,0,33.27643,160,340,73.2,65.2,0,34.045635,335,95,71.3,64.8,0,32.01029,100,343,71.7,65.3,0,38.71286,335,201,72.1,270.2,0,32.802044,195,386,73.6,65.2,0,36.865852,380,344,70.5,65.9,0,41.541447,335,208,73.2,65.4,0,29.632812,200,248,73.5,66.9,0,39.40616,245,359,71.4,65.7,0,39.124573,350,164,72.8,65,0,32.762867,160,354,73.6,65.7,0,46.471016,335,233,73.6,64.9,0,38.247242,230,156,70.5,64.9,0,33.614574,150,200,72,65.9,0,36.155354,195,388,74,65.4,0,34.18741,380,588,68.9,66.7,0,60.664886,575,465,74.1,64.7,0,40.070705,465.50043,253,73,65,0,39.367954,250,178,70.6,64.6,0,47.993618,175,202,73.8,65,0,28.724056,190,191,69.4,65.3,0,34.731197,185,310,67.7,66.1,0,34.156082,300,311,72,65.4,0,33.628647,300,212,68.4,66,0,53.09411,210,916,65.4,67.1,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,1.1,-0.2,29.88
20160706,820,105.2,31.2,41.89253245,81.34785833,1,59.5,59.8,4.2,75.8,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.1,75.2,67,71.8,15,100,53.2,71.8,0,76,1.8,54.2,1.8125,57.7,0,0,34.9,11.2,0,0,0,73.8,75.4,70.5,66.6,15,88.7,58,56.5,0,75.4,0.99,54.2,1.8125,62.6,0,0,82.5,71.3,15.5,3.9,1.7,15,15,53.8,86.9,83.1,100,100,0,89.3,1.3,55.5,55,0,12.2,0,0,0,0,0,72,211,68.6,0,26.797945,200,72,68,0,73.8,67.5,0,2200,271,71.2,66.7,0,36.004932,260,129,69,67,0,49.637012,125,1016,71.5,66.7,0,26.355923,1000,370,74.1,67.5,0,30.121317,369.2422,623,70.5,66.6,0,43.88507,600,211,67.8,67.1,0,37.10152,200,129,70.6,67.1,0,49.43308,125,341,70.2,67.4,0,34.631348,330,335,69.6,67.5,0,100,650,849,68.9,68,0,100,950,510,0,66.9,0,31.637794,500,507,70.5,67,0,32.960964,500,177,71.6,68.7,0,45.63497,175,248,69.6,68.7,0,40.342773,245,221,70.7,68.7,0,40.41037,220,351,73.2,68.5,0,32.209145,350,164,72.8,67.4,0,33.92006,160,341,72,67.5,0,31.653543,335,346,71.5,67.3,0,28.656462,335,198,69.7,67.2,0,35.93163,195,395,72.9,67.9,0,33.780285,380,247,67.8,68.2,0,43.25009,245,181,72.4,69.5,0,43.37793,175,248,71.9,69.2,0,44.459393,245,426,72.4,69.1,0,40.713768,420,163,72.9,67.8,0,26.427088,160,343,72.8,68.2,0,36.732708,335,305,73.5,66.7,0,33.511868,300,419,70.5,67.3,0,29.62465,400,199,69.7,67.1,0,37.36707,195,409,70.7,68.1,0,31.474886,380,348,68.8,68.5,0,31.253042,335,178,72.6,69.6,0,55.666424,175,248,73.6,69.1,0,40.482834,245,353,71.4,69,0,35.8198,350,165,73.3,68.2,0,36.295662,160,341,74.1,68.4,0,39.230675,360.29794,234,72.7,67.1,0,38.743584,230,294,72.3,67.3,0,35.260967,285,196,70.6,67.8,0,42.167942,195,398,73.4,67.9,0,31.43764,380,347,71.5,68.7,0,38.635532,335,187,72.4,68.9,0,55.844315,175,250,72.6,69.4,0,43.06907,245,428,71.5,68.7,0,46.809036,420,166,73.1,67.9,0,33.27643,160,340,73.4,67.6,0,34.045635,335,96,71.5,66.4,0,32.01029,100,342,71.9,67.6,0,38.71286,335,200,72.3,270.5,0,32.802044,195,387,73.7,67.6,0,36.865852,380,342,70.7,68.5,0,41.541447,335,208,73.2,68.4,0,29.632812,200,249,73.6,69.4,0,39.846043,245,358,71.5,68.5,0,39.124573,350,164,72.9,67.4,0,32.762867,160,348,73.9,68.2,0,46.471016,335,233,73.8,66.4,0,38.247242,230,164,70.6,67,0,34.507214,150,200,72.3,67.6,0,36.155354,195,389,74,68.2,0,33.85798,380,590,69.2,69.4,0,60.664886,575,555,74.3,66.6,0,43.788857,596.00085,255,73.2,67.1,0,39.808918,250,177,70.7,66.4,0,47.993618,175,200,74,67.1,0,28.724056,190,189,69.7,67.9,0,34.731197,185,305,68.1,68.8,0,34.156082,300,308,72.2,68.3,0,33.628647,300,212,68.8,68.8,0,53.09411,210,907,65.9,69.8,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,1.1,0.1,29.88
20160706,825,105.9,30.3,41.91811363,81.34785833,1,59.5,59.8,4.2,75.9,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.3,75.4,68.2,71.3,15,100,53.2,71.3,0,76.2,1.8,54.2,1.8125,58.5,0,0,34.8,11.2,0,0,0,73.9,75.8,72.7,66.8,15,95.2,58,52.7,0,75.7,0.99,54.2,1.8125,63.4,0,0,76.1,71.2,14.4,3.7,1.1,15,15,47.9,88.9,82.6,100,99.5,0,91.3,1.3,55.5,55,0,12.1,0,0,0,0,0,72,211,69.4,0,26.797945,200,72,68,0,73.9,68.4,0,2200,268,71.5,67.6,0,36.004932,260,129,69.2,67.8,0,49.637012,125,1009,71.7,67.5,0,26.355923,1000,392,74,68.3,0,32.143272,390.84216,620,70.8,67.5,0,43.88507,600,210,68.1,67.9,0,37.10152,200,128,71.1,67.9,0,49.43308,125,339,70.4,68.1,0,34.631348,330,333,70,68.1,0,100,650,848,69.3,68.5,0,100,950,508,0,67.7,0,31.637794,500,506,70.8,67.8,0,32.960964,500,176,71.7,71.2,0,45.63497,175,248,69.8,71.1,0,40.342773,245,223,71,71,0,40.852684,220,351,73.3,71,0,33.252457,350,164,73,69.9,0,33.92006,160,340,72.1,69.9,0,31.653543,335,344,71.6,69.6,0,28.656462,335,197,69.9,69.3,0,35.93163,195,387,73,70.4,0,33.780285,380,249,68.1,70.6,0,43.25009,245,180,72.5,71.8,0,43.37793,175,248,72.1,71.6,0,44.899704,245,424,72.6,71.5,0,40.713768,420,163,73,70.1,0,26.427088,160,340,73,70.6,0,36.732708,335,304,73.6,69.1,0,33.511868,300,416,70.7,69.6,0,29.62465,400,198,69.9,69.3,0,37.36707,195,413,70.8,70.5,0,31.376642,380,347,68.9,70.8,0,31.253042,335,177,72.7,71.9,0,56.565655,175,247,73.7,71.4,0,40.482834,245,354,71.6,71.4,0,37.16274,350,165,73.4,70.6,0,36.295662,160,425,74.3,70.9,0,43.903343,420.89838,233,72.8,69.4,0,38.743584,230,294,72.4,69.6,0,35.260967,285,199,70.8,70.2,0,42.77555,195,386,73.4,70.3,0,31.889189,380,335,71.7,71,0,39.52806,335,185,72.6,71.3,0,55.844315,175,249,72.7,71.7,0,43.06907,245,428,71.7,71.1,0,46.809036,420,166,73.2,70.3,0,33.27643,160,341,73.5,70,0,34.045635,335,94,71.7,68.9,0,32.01029,100,340,72,70,0,38.71286,335,200,72.4,270.6,0,32.802044,195,384,73.8,70.1,0,36.865852,380,341,70.9,70.8,0,41.541447,335,205,73.3,70.9,0,29.632812,200,248,73.8,71.7,0,39.846043,245,356,71.7,70.9,0,39.124573,350,164,73,70,0,32.762867,160,369,74.1,70.6,0,47.15013,363.72345,232,73.9,68.8,0,38.247242,230,159,70.7,69.3,0,34.507214,150,199,72.6,69.8,0,36.155354,195,394,74.1,70.7,0,33.85798,380,589,69.5,71.8,0,60.664886,575,641,74.4,69.4,0,47.49482,683.0006,252,73.4,69.7,0,39.808918,250,175,70.9,69,0,47.993618,175,199,74.1,69.6,0,28.724056,190,187,70,70.4,0,34.731197,185,303,68.4,71.3,0,34.482758,300,307,72.3,70.9,0,33.628647,300,211,69.1,71.3,0,53.09411,210,906,66.5,72.2,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,1.1,1.6,29.88
20160706,830,106.2,29.6,41.74790343,81.34785833,1,59.5,59.8,4.2,76,76.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,74.4,75.5,70,71.3,15,100,53.2,71.3,0,76.3,1.8,54.2,1.8125,59.3,0,0,34.7,11.2,0,0,0,74.1,75.4,74.6,67.3,15,100,58,55.7,0,75.5,1.01,54.2,1.8125,64.2,0,0,70.6,71.8,15.1,3.7,1.2,15,15,44.8,90.9,82.8,100,99.6,0,91.3,1.3,55.5,55,0,12.1,0,0,0,0,0,72,209,70.4,0,26.797945,200,72,68,0,73.9,69.5,0,2200,268,71.8,68.8,0,36.004932,260,128,69.3,68.8,0,49.637012,125,1013,71.9,68.5,0,26.355923,1000,394,74,69.3,0,31.669554,390.84216,621,71.2,68.4,0,43.88507,600,209,68.5,68.8,0,37.10152,200,128,71.5,68.7,0,49.43308,125,339,70.6,69,0,34.631348,330,332,70.4,68.7,0,100,650,847,69.6,69.1,0,100,950,508,0,68.6,0,31.637794,500,506,71,68.7,0,32.960964,500,177,71.9,73.2,0,45.63497,175,250,70.1,73.1,0,40.342773,245,224,71.4,72.9,0,40.852684,220,353,73.5,73,0,33.252457,350,164,73.1,71.9,0,33.92006,160,342,72.3,72.1,0,31.653543,335,344,71.8,71.8,0,28.656462,335,199,70,71.5,0,35.93163,195,391,73.1,72.5,0,33.780285,380,251,68.4,72.6,0,43.25009,245,181,72.7,73.7,0,43.37793,175,249,72.3,73.5,0,44.899704,245,425,72.8,73.5,0,40.713768,420,164,73.1,72.2,0,26.427088,160,344,73.4,72.7,0,36.732708,335,305,73.7,71.2,0,33.511868,300,419,70.9,71.8,0,29.62465,400,199,70.1,71.4,0,37.36707,195,380,71,72.6,0,31.60997,380,344,69.1,72.8,0,31.253042,335,178,72.9,73.8,0,57.021435,175,250,73.9,73.3,0,41.368435,245,357,71.7,73.4,0,38.053963,350,165,73.5,72.7,0,36.295662,160,484,74.5,73.1,0,46.739,481.49808,234,73,71.4,0,39.183575,230,294,72.5,71.8,0,35.260967,285,200,71,72.4,0,42.77555,195,394,73.5,72.4,0,32.328533,380,343,71.8,73.1,0,40.13938,335,188,72.8,73.2,0,55.844315,175,251,72.8,73.6,0,43.06907,245,434,71.9,73.1,0,46.809036,420,167,73.3,72.4,0,33.27643,160,342,73.7,72.1,0,34.045635,335,96,71.9,71,0,32.01029,100,342,72.2,72,0,38.71286,335,201,72.6,271,0,32.802044,195,392,73.8,72.2,0,36.865852,380,343,71.2,72.8,0,41.541447,335,202,73.5,72.9,0,29.632812,200,250,73.9,73.5,0,39.846043,245,359,71.8,73,0,39.124573,350,165,73.1,72.1,0,32.762867,160,459,74.5,72.8,0,50,454.6236,233,74.1,71,0,38.247242,230,158,70.8,71.4,0,34.507214,150,200,72.9,71.8,0,36.155354,195,395,74.2,72.8,0,33.85798,380,593,69.9,73.8,0,60.664886,575,724,74.5,71.7,0,51.188587,770.0005,256,73.6,72,0,40.249878,250,176,71,71.3,0,48.459934,175,237,74.4,71.9,0,33.501167,232.00021,188,70.3,72.5,0,34.731197,185,304,68.9,73.3,0,34.482758,300,308,72.4,72.9,0,33.628647,300,211,69.6,73.2,0,53.09411,210,906,67.1,74,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,1.3,-0.1,29.88
20160706,835,106.4,29.6,41.90080839,81.34785833,210,61.4,60.4,5.7,76.4,76.7,-0.1,1.9,0,0,0,5,82,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,69.8,71.3,15,100,53.2,71.3,0,76.5,1.8,54.2,1.8125,59.9,0,0,34.8,11.2,0,0,0,74.2,75.7,75.7,68.1,15,100,58,56.3,0,75.8,0.99,54.2,1.8125,64.3,0,0,66.8,72.8,15.2,4.1,0.6,15,15,44.8,78.9,82.8,100,100,0,91.3,1.3,55.5,55,0,12.1,0,0,1,23.3,1,72,210,71.4,0,26.797945,200,72,68,0,73.9,70.7,0,2200,269,71.9,69.9,0,36.004932,260,129,69.5,69.9,0,49.637012,125,1014,72.1,69.7,0,26.355923,1000,397,74.1,70.3,0,31.149626,390.84216,621,71.5,69.6,0,43.88507,600,211,68.8,69.8,0,37.10152,200,128,71.8,69.8,0,49.43308,125,339,70.9,70,0,34.631348,330,334,70.6,69.5,0,100,650,848,69.9,69.9,0,100,950,508,0,69.7,0,31.637794,500,507,71.3,69.8,0,32.960964,500,177,72,74.6,0,45.63497,175,249,70.4,74.6,0,40.342773,245,223,71.8,74.4,0,40.852684,220,352,73.7,74.5,0,33.252457,350,163,73.3,73.6,0,33.92006,160,338,72.4,73.7,0,31.653543,335,344,72,73.5,0,28.656462,335,198,70.2,73.1,0,35.93163,195,388,73.3,74,0,33.780285,380,250,68.8,74.1,0,43.25009,245,180,72.8,75.1,0,43.37793,175,249,72.4,74.9,0,44.899704,245,424,73,74.9,0,40.713768,420,163,73.3,73.7,0,26.427088,160,341,73.7,74.3,0,36.732708,335,305,73.9,73,0,33.511868,300,416,71.1,73.4,0,29.62465,400,199,70.3,73,0,37.36707,195,411,71.1,74.2,0,30.971388,380,339,69.2,74.3,0,31.253042,335,179,73,75.1,0,57.62503,175,246,74,74.7,0,41.368435,245,355,71.9,74.8,0,38.053963,350,164,73.6,74.3,0,36.295662,160,567,74.7,74.7,0,51.91715,572.39777,232,73.3,73.2,0,40.246883,230,291,72.7,73.5,0,35.260967,285,202,71.2,74.1,0,43.225178,195,389,73.6,74,0,32.328533,380,337,72,74.6,0,39.687004,335,186,72.9,74.7,0,55.844315,175,250,73,75.1,0,43.06907,245,431,72.2,74.6,0,46.809036,420,166,73.3,73.9,0,33.27643,160,341,74,73.7,0,34.045635,335,96,72.1,72.8,0,32.01029,100,342,72.3,73.7,0,38.71286,335,200,72.8,271.9,0,32.802044,195,389,73.9,73.8,0,36.865852,380,342,71.5,74.3,0,41.541447,335,203,73.6,74.5,0,29.632812,200,247,74,74.9,0,39.846043,245,355,72,74.5,0,39.124573,350,164,73.3,73.7,0,32.762867,160,514,74.8,74.4,0,51.697792,515.2233,287,74.3,72.7,0,42.159023,285.1997,154,70.9,73.1,0,34.507214,150,199,73.2,73.5,0,36.155354,195,386,74.2,74.4,0,33.85798,380,584,70.3,75.1,0,60.664886,575,865,74.7,73.6,0,57.210777,857,252,73.8,73.8,0,40.249878,250,176,71.2,73.1,0,49.834335,175,275,74.5,73.8,0,36.14147,274,189,70.5,74.2,0,35.17006,185,308,69.4,74.7,0,34.930428,300,304,72.5,74.4,0,33.628647,300,213,70,74.7,0,53.53351,210,899,67.6,75.3,0,84.537346,880,79.1,77.7,79.3,0,76.4,79.3,1,0.1,29.87
20160706,840,106.1,30.3,42.07273883,81.34785833,274,59,52.6,5.7,84.2,78.8,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,60.5,71.3,15,100,53.2,71.3,0,76.5,1.8,54.2,1.8125,60,0,0,35,11.2,0,0,0,74.3,76.2,66.8,68.9,15,100,58,57.8,0,76.2,0.98,54.2,1.8125,64.5,0,0,87.7,74.5,15.7,4.1,0.7,15,15,83.9,68.9,82.2,100,98.9,0,91.3,1.3,55.5,55,0,12.3,0,0,1,28.8,1,72,212,67.3,0,26.797945,200,72,68,0,73.9,65.8,0,2200,268,72.2,63.8,0,36.004932,260,129,69.6,65.4,0,49.637012,125,1087,72.1,66.1,0,28.520477,1097.2695,442,74,64.2,0,33.95725,434.04218,619,71.7,66.3,0,43.88507,600,209,69,65,0,37.10152,200,128,72.2,65.5,0,49.43308,125,340,71,65.3,0,34.631348,330,334,70.7,66.1,0,100,650,849,70.1,65.7,0,100,950,508,0,65.3,0,31.637794,500,506,71.4,65.1,0,32.960964,500,178,72.2,69.9,0,45.63497,175,251,70.6,70.3,0,40.342773,245,225,72.1,69.7,0,40.852684,220,355,73.8,70,0,33.252457,350,164,73.4,70.5,0,33.92006,160,342,72.6,70.6,0,31.653543,335,346,72.2,70.4,0,28.656462,335,199,70.4,70.9,0,35.93163,195,399,73.4,70.4,0,33.780285,380,249,69.1,69.7,0,43.25009,245,182,72.9,69,0,43.37793,175,251,72.6,69.5,0,44.899704,245,427,73.1,69.2,0,40.713768,420,164,73.4,70.7,0,26.427088,160,344,73.9,70.4,0,36.732708,335,305,74.1,71,0,33.511868,300,419,71.2,70.1,0,29.62465,400,199,70.5,70.6,0,37.36707,195,391,71.3,70,0,31.253838,380,348,69.4,70.1,0,31.253042,335,179,73.2,68.3,0,57.62503,175,246,74.1,69.7,0,41.368435,245,354,72.1,69.2,0,38.053963,350,164,73.8,70,0,36.295662,160,716,75,69.2,0,60.11589,840,232,73.4,71.1,0,40.246883,230,293,72.8,70.4,0,35.260967,285,202,71.5,70.4,0,43.225178,195,385,73.7,70.9,0,32.328533,380,341,72.2,69.4,0,40.506176,335,187,73,69.5,0,55.844315,175,251,73.1,69,0,43.06907,245,436,72.4,69.7,0,46.809036,420,167,73.4,69.7,0,33.27643,160,386,74.2,70,0,36.762043,381.5496,93,72.3,71.2,0,32.01029,100,343,72.5,70.6,0,38.71286,335,201,72.9,272,0,32.802044,195,390,74,70.4,0,36.865852,380,343,71.7,69.6,0,41.541447,335,203,73.7,69.9,0,29.632812,200,293,74.2,69,0,44.20821,301.49557,355,72.2,69.6,0,39.124573,350,164,73.3,70.5,0,32.762867,160,848,75,68.8,0,61.751152,840,342,74.4,70.9,0,45.130585,340.40012,174,71,70.3,0,34.666176,150,198,73.5,71,0,36.155354,195,387,74.3,70.2,0,33.85798,380,585,70.5,68.3,0,60.664886,575,948,74.8,70.5,0,60.685116,944.0009,252,74,71,0,40.249878,250,177,71.4,71.2,0,50.30065,175,321,74.6,70.4,0,38.708096,315.99994,188,70.8,70.5,0,35.17006,185,308,69.8,69.2,0,34.930428,300,304,72.7,69.7,0,33.628647,300,213,70.4,69.3,0,53.53351,210,898,67.9,67.8,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.3,1.2,-1.4,29.87
20160706,845,106.3,30.8,42.50480255,85.06714167,278,55.3,49.4,5.75,88.9,83.5,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.4,75.3,57.4,71.8,15,100,53.2,71.8,0,76.3,1.8,54.2,1.8125,59.7,0,0,35.4,11.3,0,0,0,74.3,76.3,62.4,69.5,15,100,58,60.5,0,76.3,1.01,54.2,1.8125,64.5,0,0,92.1,75.7,16.6,3.8,1,15,15,89.5,64.9,81.6,100,100,0,91.3,1.25,55.5,55,0,12.3,0,0,1,40.9,1,72,300,62.9,0,31.727007,311.1631,72,68,0,73.9,62.1,0,2200,269,72.1,59.6,0,36.004932,260,129,69.6,61.2,0,49.637012,125,1144,72,61.2,0,29.332184,1148.2695,409,73.8,60.5,0,32.986713,412.4425,621,71.5,62.1,0,43.88507,600,211,69,61,0,37.10152,200,128,72.1,61.3,0,49.43308,125,341,70.8,61.4,0,34.631348,330,336,70.6,62.2,0,100,650,851,69.9,61.9,0,100,950,509,0,61.3,0,31.637794,500,506,71.5,61,0,32.960964,500,179,72.3,66,0,45.63497,175,253,70.7,66.5,0,40.342773,245,226,72.1,66,0,40.852684,220,358,73.9,66.1,0,33.252457,350,165,73.5,67.2,0,33.92006,160,346,72.7,67.2,0,31.653543,335,348,72.3,67.1,0,28.656462,335,201,70.5,68,0,35.93163,195,406,73.5,67,0,33.333336,380,250,69.1,66.2,0,43.25009,245,183,73,65.1,0,43.37793,175,253,72.8,65.6,0,44.899704,245,430,73.2,65.2,0,40.713768,420,164,73.5,67.4,0,26.427088,160,347,74.1,66.7,0,36.732708,335,338,74.2,68.2,0,34.850883,327.29977,420,71.3,66.7,0,29.62465,400,201,70.6,67.5,0,37.36707,195,392,71.4,66.1,0,31.253838,380,343,69.6,66.4,0,31.09489,335,180,73.2,64.2,0,58.52427,175,270,74.2,65.7,0,43.92818,272.2997,357,72.2,65.1,0,38.578926,350,163,73.8,66.2,0,36.295662,160,835,75,65.1,0,66.48995,840,234,73.6,68.2,0,41.139088,230,288,72.9,66.8,0,36.755695,285,202,71.7,66.9,0,43.662655,195,396,73.8,67.2,0,33.390285,380,339,72.3,65.3,0,41.10527,335,188,73,65.3,0,55.844315,175,253,73.2,64.9,0,43.06907,245,436,72.5,65.6,0,46.809036,420,167,73.5,66,0,33.27643,160,450,74.2,66.2,0,39.973442,461.3496,96,72.5,68.4,0,32.01029,100,344,72.5,67.3,0,38.71286,335,202,73.1,272.1,0,32.802044,195,386,74.1,66.8,0,36.865852,380,344,71.8,65.8,0,41.541447,335,201,73.8,65.9,0,29.632812,200,325,74.2,64.8,0,46.053276,328.7956,356,72.3,65.6,0,39.124573,350,164,73.4,66.8,0,32.762867,160,845,75.1,64.9,0,61.751152,840,400,74.4,67.4,0,48.020893,395.6001,164,71.1,67,0,34.05478,150,198,73.7,67.7,0,36.155354,195,390,74.4,66.3,0,33.85798,380,588,70.6,64.2,0,60.664886,575,1020,74.9,66.7,0,64.866516,1031.0006,279,74.1,67.3,0,42.87114,280.9655,176,71.5,67.8,0,50.30065,175,360,74.6,66.4,0,40.808056,357.9998,186,70.8,66.6,0,35.17006,185,311,69.7,65.1,0,34.930428,300,303,72.7,65.5,0,33.628647,300,214,70.2,65.1,0,53.53351,210,895,67.6,63.7,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.3,1.1,0.1,29.87
20160706,850,106.3,30.6,42.39175748,85.06714167,277,53.4,48,5.75,89.8,84.6,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.2,75.1,56.2,71.3,15,100,53.2,71.3,0,76,1.85,54.2,1.8125,59.5,0,0,35.1,11.1,0,0,0,74.2,76.2,60.5,70.2,15,100,58,59.7,0,76.2,0.98,54.2,1.8125,64.2,0,0,95.1,76.7,16,3.9,1.3,15,15,92.4,64.9,81.4,100,100,0,91.3,1.3,55.5,55,0,12.3,0,0,1,53.8,1,72,505,60.1,0,31.335617,419.16254,72,68,0,73.9,60.5,0,2200,270,71.8,57.9,0,36.004932,260,129,69.4,59.3,0,49.637012,125,1102,71.7,59,0,27.54889,1097.2693,410,73.7,59,0,32.48989,412.4425,622,71.2,59.9,0,43.88507,600,210,68.8,59.3,0,37.10152,200,129,71.8,59.5,0,49.43308,125,340,70.5,59.8,0,34.631348,330,336,70.4,60.3,0,100,650,849,69.5,60.3,0,100,950,510,0,59.4,0,31.637794,500,507,71.3,59.1,0,32.960964,500,179,72.2,63.3,0,45.63497,175,253,70.6,63.9,0,40.342773,245,226,71.8,63.5,0,40.852684,220,358,74,63.5,0,33.252457,350,165,73.6,64.5,0,33.92006,160,346,72.8,64.5,0,31.653543,335,349,72.4,64.5,0,28.656462,335,200,70.5,65.5,0,35.93163,195,406,73.5,64.3,0,33.333336,380,250,68.9,63.6,0,43.25009,245,183,73,62.6,0,43.37793,175,252,72.8,63,0,44.899704,245,431,73.3,62.6,0,40.713768,420,164,73.5,64.7,0,26.427088,160,375,74.1,64,0,38.76261,370.69965,381,74.2,65.4,0,37.13938,374.09976,419,71.4,64.1,0,29.62465,400,201,70.6,65,0,37.36707,195,386,71.4,63.4,0,31.29068,380,341,69.6,63.7,0,30.632603,335,180,73.2,61.9,0,58.52427,175,296,74.2,63,0,45.420357,299.59973,354,72.2,62.5,0,38.578926,350,163,73.9,63.5,0,36.295662,160,833,75,62.6,0,66.47762,840,233,73.7,65.6,0,41.139088,230,287,72.9,64,0,36.755695,285,200,71.7,64.3,0,43.662655,195,391,73.8,64.3,0,33.390285,380,334,72.4,62.6,0,41.557648,335,188,72.9,62.7,0,55.844315,175,252,73.2,62.5,0,43.06907,245,434,72.5,62.9,0,46.809036,420,167,73.6,63.3,0,33.27643,160,503,74.2,63.3,0,40.649525,501.24957,96,72.5,65.8,0,32.01029,100,343,72.6,64.6,0,38.71286,335,202,73.2,271.5,0,32.802044,195,451,74.1,63.7,0,40.67073,456.7998,342,71.7,63.2,0,41.541447,335,200,73.8,63.1,0,29.902983,200,384,74.2,62.3,0,50.57429,383.39557,355,72.3,62.9,0,39.124573,350,163,73.4,64,0,32.762867,160,843,74.9,62.4,0,61.751152,840,452,74.4,64.4,0,51.16657,450.8001,168,71.1,64.4,0,34.05478,150,197,73.7,65.1,0,36.155354,195,387,74.4,63.6,0,33.85798,380,587,70.5,61.9,0,60.664886,575,1052,74.9,63.7,0,65.69548,1060,309,74,64.2,0,45.051445,308.26553,179,71.4,64.9,0,50.914223,175,391,74.6,63.4,0,43.63257,399.99994,186,70.9,63.7,0,35.17006,185,308,69.4,62.5,0,34.930428,300,302,72.7,62.8,0,33.628647,300,214,69.9,62.5,0,53.53351,210,893,67.2,61.5,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.3,0.9,0.1,29.87
20160706,855,106.3,30.4,42.27874859,85.06714167,277,52.1,46.7,5.8,89.2,83.8,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74,74.8,54.8,70.8,15,100,53.2,70.8,0,75.8,1.8,54.2,1.8125,59.1,0,0,34.7,11.2,0,0,0,74.1,76.1,59.8,71.4,15,99.9,58,60.3,0,76.1,0.99,54.2,1.8125,63.7,0,0,96.1,78.1,16.2,4.1,0.9,15,15,93.7,62.9,81.4,100,100,0,91.3,1.3,55.5,55,0,12.4,0,0,1,65.9,1,72,214,59.6,0,26.614481,200,72,68,0,73.9,59.3,0,2200,270,71.6,56.5,0,36.004932,260,129,69.2,57.9,0,49.637012,125,1005,71.4,57.7,0,25.679499,1000,373,73.7,57.8,0,27.787405,369.2422,619,70.9,58.4,0,43.88507,600,209,68.6,57.9,0,37.10152,200,128,71.5,58.1,0,49.43308,125,339,70.2,58.4,0,34.631348,330,334,70.2,59,0,100,650,847,69,59,0,100,950,508,0,57.9,0,31.637794,500,506,71,57.7,0,32.960964,500,180,72.1,61.8,0,45.63497,175,254,70.4,62.5,0,40.342773,245,227,71.5,62.1,0,40.852684,220,359,74,62,0,33.252457,350,165,73.6,62.9,0,33.92006,160,345,72.7,62.8,0,31.653543,335,349,72.4,62.8,0,28.656462,335,200,70.5,63.8,0,35.93163,195,399,73.5,62.7,0,33.333336,380,251,68.6,62.1,0,43.25009,245,183,73,61.4,0,43.37793,175,252,72.7,61.7,0,44.899704,245,430,73.1,61.3,0,40.713768,420,164,73.6,63.1,0,26.427088,160,408,74,62.4,0,39.175884,406.3998,401,74.1,63.5,0,37.991478,397.49988,421,71.3,62.5,0,29.62465,400,201,70.6,63.4,0,37.36707,195,402,71.4,61.8,0,31.192434,380,351,69.5,62.3,0,30.632603,335,179,73.2,60.8,0,58.52427,175,359,74.1,61.6,0,49.84836,354.1997,354,72.1,61.2,0,38.578926,350,163,73.8,62,0,36.295662,160,831,74.9,61.3,0,66.99544,840,231,73.6,63.9,0,41.139088,230,292,72.9,62.4,0,37.196766,285,199,71.6,62.7,0,43.662655,195,392,73.8,62.6,0,33.390285,380,340,72.4,61.2,0,41.557648,335,189,72.8,61.4,0,55.844315,175,250,73.2,61.3,0,43.06907,245,432,72.4,61.5,0,46.809036,420,168,73.6,61.8,0,33.27643,160,583,74.1,61.8,0,44.47664,581.0498,95,72.4,64,0,32.01029,100,343,72.5,62.9,0,38.71286,335,201,73.1,270.8,0,32.802044,195,548,74.1,61.9,0,43.585365,533.5998,344,71.6,61.7,0,41.541447,335,210,73.8,61.6,0,30.51701,200,408,74.1,61.1,0,52.419353,410.6956,355,72.3,61.6,0,39.124573,350,163,73.4,62.4,0,32.762867,160,842,74.6,61.1,0,61.751152,840,482,74.3,62.5,0,52.501453,478.4001,166,71.1,62.7,0,34.05478,150,198,73.4,63.6,0,36.155354,195,391,74.4,62,0,33.85798,380,585,70.4,60.7,0,60.664886,575,1051,74.6,62,0,65.97586,1060,278,73.8,62.5,0,42.41793,280.96594,180,71.4,63,0,50.914223,175,406,74.2,61.8,0,42.883457,399.99994,192,70.7,62.1,0,35.69426,185,309,69.1,61.2,0,34.930428,300,304,72.7,61.3,0,33.628647,300,214,69.6,61.2,0,53.53351,210,897,66.8,60.4,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.3,2.4,-0.1,29.87
20160706,860,105.1,33,42.8054702,85.06714167,278,51.3,45.9,5.75,87.5,82.2,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.9,74.7,53.9,70.3,15,99.8,53.2,70.3,0,75.6,1.8,54.2,1.8125,58.6,0,0,34.5,11.1,0,0,0,74,76,58.9,71.8,15,99.4,58,61.9,0,76.1,0.97,54.2,1.8125,63.1,0,0,96.2,78.6,16.7,3.8,0.6,15,15,94.6,62.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.3,0,0,1,76.4,1,72,215,59.4,0,26.614481,200,72,68,0,73.8,58.3,0,2200,269,71.3,55.5,0,36.004932,260,129,69.1,56.8,0,49.637012,125,998,71.2,56.6,0,25.950068,1000,334,73.7,57.3,0,21.536684,326.04205,620,70.6,57.2,0,43.88507,600,209,68.4,56.9,0,37.10152,200,127,71.3,57.1,0,49.43308,125,339,70,57.5,0,34.631348,330,333,69.9,58,0,100,650,846,68.7,58,0,100,950,509,0,56.8,0,31.637794,500,507,70.9,56.7,0,32.960964,500,180,72,60.8,0,45.63497,175,256,70.3,61.5,0,40.342773,245,226,71.3,61.2,0,40.520947,220,361,73.9,61,0,33.252457,350,165,73.6,61.7,0,33.92006,160,346,72.7,61.6,0,31.653543,335,349,72.3,61.6,0,28.656462,335,201,70.4,62.6,0,35.93163,195,396,73.4,61.5,0,33.333336,380,254,68.4,61.1,0,43.25009,245,184,73,60.6,0,43.37793,175,253,72.7,60.8,0,44.899704,245,432,73,60.4,0,40.713768,420,163,73.5,62,0,26.427088,160,402,73.9,61.3,0,40.002434,406.3998,425,73.9,62.2,0,38.478394,420.8999,421,71.2,61.4,0,29.62465,400,202,70.4,62.3,0,37.36707,195,415,71.3,60.8,0,31.646812,380,345,69.4,61.4,0,30.632603,335,179,73.1,60,0,58.52427,175,382,74,60.6,0,52.214005,381.49988,352,72.1,60.3,0,38.578926,350,162,73.8,61,0,36.295662,160,834,74.8,60.4,0,66.51461,840,231,73.5,62.8,0,41.139088,230,291,72.8,61.3,0,37.196766,285,200,71.6,61.7,0,43.662655,195,390,73.8,61.5,0,33.390285,380,340,72.3,60.3,0,41.557648,335,188,72.7,60.5,0,55.844315,175,251,73.1,60.4,0,43.06907,245,435,72.4,60.6,0,46.809036,420,168,73.6,60.8,0,33.27643,160,583,73.9,60.7,0,44.30762,581.0498,97,72.4,62.7,0,32.01029,100,345,72.4,61.8,0,38.71286,335,202,73,270.8,0,32.802044,195,540,74,60.7,0,43.048782,533.5998,344,71.4,60.8,0,41.541447,335,207,73.8,60.6,0,30.074913,200,435,73.9,60.3,0,54.447704,437.99573,355,72.2,60.6,0,39.124573,350,163,73.3,61.4,0,32.762867,160,842,74.4,60.2,0,61.751152,840,505,74.1,61.2,0,53.639,506.00027,168,71.1,61.6,0,34.05478,150,198,73,62.5,0,36.155354,195,388,74.3,61,0,33.85798,380,587,70.2,59.9,0,60.664886,575,1058,74.5,61,0,65.61014,1060,255,73.5,61.4,0,39.87016,250,181,71.3,61.8,0,50.914223,175,399,73.8,60.8,0,42.637848,399.99994,193,70.4,61.1,0,35.69426,185,308,68.9,60.3,0,34.930428,300,305,72.7,60.4,0,33.628647,300,215,69.4,60.3,0,53.53351,210,898,66.6,59.7,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.3,2.5,-0.3,29.87
20160706,865,104.9,33.1,42.70431566,85.06714167,278,50.6,45.1,5.75,86,80.6,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.8,74.7,53.2,70.3,15,98.4,53.2,70.3,0,75.6,1.8,54.2,1.8125,58,0,0,34.5,11.1,0,0,0,73.8,75.8,58.4,71.9,15,98.6,58,61.3,0,75.8,1,54.2,1.8125,62.6,0,0,96.5,78.9,16.5,4.2,1.3,15,15,94.9,62.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.3,0,0,1,85.4,1,72,216,58.8,0,26.614481,200,72,68,0,73.9,57.7,0,2200,270,71.1,54.8,0,36.004932,260,129,68.9,56,0,49.637012,125,1018,71.1,55.8,0,26.5527,1000,325,73.9,57.1,0,19.260544,326.04205,622,70.4,56.4,0,43.88507,600,211,68.2,56.2,0,37.10152,200,128,71.1,56.4,0,49.43308,125,338,69.7,56.8,0,34.631348,330,334,69.7,57.3,0,100,650,849,68.5,57.3,0,100,950,508,0,56.1,0,31.637794,500,506,70.7,55.9,0,32.960964,500,181,71.9,60.2,0,45.63497,175,256,70.1,60.7,0,40.342773,245,226,71.1,60.5,0,40.078632,220,360,73.8,60.2,0,33.252457,350,165,73.6,60.8,0,33.92006,160,346,72.6,60.8,0,31.653543,335,351,72.3,60.7,0,28.656462,335,201,70.4,61.7,0,35.93163,195,400,73.3,60.7,0,33.333336,380,255,68.2,60.3,0,43.25009,245,184,73,59.9,0,43.37793,175,254,72.6,60.1,0,44.899704,245,434,72.9,59.8,0,40.713768,420,164,73.4,61.2,0,26.427088,160,373,73.7,60.5,0,38.96925,370.69965,391,73.8,61.3,0,35.94644,397.50024,423,71.1,60.5,0,29.62465,400,203,70.3,61.5,0,37.36707,195,386,71.2,60.1,0,31.229275,380,354,69.3,60.6,0,30.632603,335,180,73.1,59.4,0,58.52427,175,356,73.8,60,0,49.217518,354.2003,355,72,59.7,0,38.578926,350,163,73.8,60.3,0,36.295662,160,835,74.7,59.7,0,66.51461,840,234,73.5,61.9,0,41.139088,230,293,72.8,60.4,0,37.196766,285,202,71.4,60.9,0,43.662655,195,397,73.8,60.6,0,33.390285,380,344,72.3,59.6,0,41.557648,335,190,72.6,59.8,0,55.844315,175,253,73.1,59.7,0,43.06907,245,437,72.3,59.9,0,46.809036,420,169,73.6,60,0,33.27643,160,535,73.8,59.9,0,42.27937,541.1504,96,72.3,61.8,0,32.01029,100,348,72.4,61,0,38.71286,335,203,73,270.7,0,32.802044,195,542,73.9,60,0,43.048782,533.5998,347,71.3,60,0,41.541447,335,208,73.7,59.9,0,30.074913,200,389,73.7,59.8,0,50.12219,383.39557,357,72.2,59.9,0,39.124573,350,163,73.3,60.5,0,32.762867,160,846,74.1,59.5,0,61.751152,840,539,73.9,60.4,0,55.554264,533.59985,167,71,60.8,0,34.05478,150,198,72.7,61.7,0,36.155354,195,384,74.3,60.3,0,33.85798,380,587,70,59.3,0,60.664886,575,1063,74.3,60.2,0,65.45166,1060,256,73.3,60.7,0,40.76433,250,183,71.3,60.9,0,50.914223,175,347,73.5,60.1,0,38.781776,337,192,70.3,60.3,0,35.255394,185,308,68.7,59.7,0,34.930428,300,308,72.6,59.7,0,33.628647,300,216,69.1,59.7,0,53.53351,210,905,66.3,59,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.2,0.3,0,29.87
