20160706,870,104.4,33.9,42.74530794,85.06714167,277,50.3,45,5.75,84.4,79.3,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.5,52.8,70.8,15,96.3,53.2,70.8,0,75.5,1.8,54.2,1.8125,57.6,0,0,34.8,11.2,0,0,0,73.7,75.7,57.8,71.4,15,97.5,58,62.4,0,75.7,1,54.2,1.8125,62.2,0,0,96.6,78.1,16.8,4.1,0.6,15,15,95.3,62.9,81,100,99.5,0,91.3,1.3,55.5,55,0,12.3,0,0,1,92.9,1,72,217,58.4,0,26.614481,200,72,68,0,73.9,57.2,0,2200,270,70.9,54.3,0,36.004932,260,129,68.8,55.5,0,49.637012,125,1022,71,55.1,0,26.5527,1000,326,73.9,56.5,0,20.808783,326.04205,619,70.2,55.8,0,43.88507,600,210,68,55.6,0,37.10152,200,128,71,55.8,0,49.43308,125,339,69.5,56.3,0,34.631348,330,335,69.5,56.8,0,100,650,849,68.2,56.8,0,100,950,510,0,55.5,0,31.637794,500,507,70.5,55.4,0,32.960964,500,181,71.9,59.5,0,45.63497,175,257,70,60.1,0,40.342773,245,226,71,59.9,0,40.078632,220,360,73.8,59.6,0,33.252457,350,165,73.6,60.1,0,33.92006,160,347,72.6,60.1,0,31.653543,335,350,72.2,60,0,28.656462,335,201,70.3,61,0,35.93163,195,396,73.2,60,0,33.333336,380,255,68.1,59.6,0,43.25009,245,185,72.9,59.3,0,43.37793,175,255,72.6,59.5,0,44.899704,245,434,72.8,59.2,0,40.713768,420,165,73.5,60.5,0,26.427088,160,340,73.6,60,0,37.23107,335,378,73.6,60.6,0,35.045647,350.6999,422,71,59.9,0,29.62465,400,204,70.2,60.8,0,37.36707,195,406,71.1,59.4,0,31.216997,380,345,69.2,60,0,30.170315,335,180,73,58.8,0,58.52427,175,354,73.8,59.4,0,49.302437,354.2003,356,72,59.1,0,38.578926,350,163,73.8,59.7,0,36.295662,160,837,74.6,59.1,0,66.50228,840,233,73.4,61.1,0,41.139088,230,293,72.7,59.7,0,37.196766,285,201,71.3,60.2,0,43.662655,195,393,73.8,60,0,33.390285,380,343,72.2,59,0,41.557648,335,190,72.5,59.2,0,55.844315,175,254,73,59.1,0,43.06907,245,435,72.2,59.3,0,46.809036,420,169,73.5,59.4,0,33.27643,160,476,73.7,59.3,0,38.742004,461.3496,96,72.3,61,0,32.01029,100,347,72.3,60.3,0,38.71286,335,203,72.9,270.4,0,32.802044,195,539,73.8,59.3,0,42.439026,533.5998,346,71.2,59.4,0,41.541447,335,210,73.7,59.3,0,30.074913,200,337,73.7,59.3,0,45.295696,328.7956,359,72.2,59.3,0,39.124573,350,163,73.3,59.9,0,32.762867,160,849,73.9,58.9,0,61.751152,840,507,73.7,59.8,0,53.418457,506.00027,157,71,60.1,0,33.614574,150,199,72.5,61.1,0,36.155354,195,391,74.2,59.6,0,33.85798,380,592,69.8,58.7,0,60.664886,575,1066,74.1,59.6,0,65.61014,1060,255,73.1,60,0,40.311123,250,183,71.2,60.3,0,50.914223,175,297,73.3,59.6,0,36.39936,295.0002,193,70.1,59.7,0,35.255394,185,310,68.5,59.1,0,34.930428,300,309,72.6,59.1,0,33.628647,300,217,68.9,59.1,0,53.53351,210,903,66.1,58.5,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.2,1.2,0.1,29.87
20160706,875,103.7,34.2,42.35748896,85.06714167,275,50.1,44.8,5.75,83.6,78.4,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.5,52.7,70.3,15,94.1,53.2,70.3,0,75.4,1.85,54.2,1.8125,57.1,0,0,34.5,11.1,0,0,0,73.6,75.4,57.5,70.3,15,96.2,58,59.2,0,75.4,0.99,54.2,1.8125,61.7,0,0,96.9,76.8,16,3.8,1.8,15,15,95.7,60.9,81,100,99.7,0,91.3,1.3,55.5,55,0,12.3,0,0,1,99.9,1,72,219,58.3,0,26.614481,200,72,68,0,73.9,57,0,2200,272,70.7,54.2,0,36.004932,260,130,68.7,55.3,0,49.637012,125,1039,70.9,54.9,0,26.10995,1000,319,74,56.3,0,21.478914,326.04205,625,70,55.6,0,43.88507,600,211,67.8,55.4,0,37.10152,200,128,70.8,55.6,0,49.43308,125,341,69.3,56.1,0,34.631348,330,337,69.4,56.5,0,100,650,852,67.8,56.6,0,100,950,510,0,55.3,0,31.637794,500,507,70.4,55.1,0,32.960964,500,181,71.8,59,0,45.63497,175,255,69.9,59.6,0,40.342773,245,226,70.9,59.4,0,40.078632,220,362,73.8,59.1,0,33.252457,350,165,73.5,59.6,0,33.92006,160,348,72.6,59.5,0,31.653543,335,353,72.1,59.4,0,28.656462,335,201,70.2,60.5,0,35.93163,195,395,73.1,59.5,0,33.333336,380,256,67.9,59.2,0,43.25009,245,185,72.9,58.9,0,43.37793,175,256,72.5,59.1,0,44.899704,245,437,72.8,58.7,0,40.713768,420,165,73.5,60,0,26.427088,160,339,73.7,59.4,0,37.07305,335,321,73.7,60.2,0,32.891052,327.29987,424,70.9,59.3,0,29.62465,400,204,70,60.2,0,37.36707,195,395,71,58.9,0,31.216997,380,348,69.1,59.5,0,30.170315,335,180,72.9,58.4,0,58.52427,175,353,73.7,59,0,49.302437,354.2003,355,71.9,58.6,0,38.578926,350,163,73.7,59.2,0,36.295662,160,838,74.5,58.6,0,66.50228,840,234,73.3,60.6,0,41.139088,230,294,72.7,59.2,0,37.196766,285,201,71.2,59.7,0,43.662655,195,397,73.7,59.4,0,33.390285,380,345,72.2,58.5,0,41.557648,335,191,72.4,58.7,0,55.844315,175,256,73,58.7,0,43.06907,245,438,72.2,58.9,0,46.809036,420,170,73.5,58.9,0,33.27643,160,415,73.7,58.9,0,38.005554,421.4496,98,72.2,60.4,0,32.01029,100,348,72.2,59.8,0,38.71286,335,201,72.8,270.5,0,32.364037,195,451,73.7,58.9,0,38.90244,456.79962,347,71.1,59,0,41.541447,335,210,73.6,58.9,0,30.074913,200,298,73.7,59,0,42.754154,301.49557,359,72.1,58.8,0,39.124573,350,165,73.2,59.4,0,32.762867,160,807,73.6,58.4,0,59.883583,809.6997,448,73.6,59.4,0,49.738827,450.79987,163,71,59.6,0,33.614574,150,200,72.1,60.6,0,36.155354,195,389,74.2,59.1,0,33.85798,380,596,69.6,58.2,0,60.664886,575,971,73.3,59.1,0,60.77045,973.0002,258,72.7,59.5,0,39.698677,250,182,71.2,59.8,0,48.74218,175,189,72.9,59.4,0,28.50301,190,192,69.9,59.2,0,34.365475,185,316,68.3,58.7,0,34.482758,300,312,72.5,58.6,0,33.628647,300,214,68.7,58.6,0,51.666058,210,914,65.9,58,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.2,1.1,0,29.87
20160706,880,101.8,36.6,42.09087971,85.06714167,274,49.9,44.7,5.75,82.9,78,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.6,74.4,52.5,70.8,15,91.5,53.2,70.8,0,75.3,1.8,54.2,1.8125,56.6,0,0,34.8,11.1,0,0,0,73.6,75.3,57.1,69.5,15,94.8,58,59.6,0,75.3,1.01,54.2,1.8125,61.4,0,0,97.1,75.9,16.1,4.3,0.9,15,15,95.7,60.9,81,100,100,0,91.3,1.3,55.5,55,0,12.3,0,0,1,100,1,72,218,58,0,26.614481,200,72,68,0,73.9,56.7,0,2200,270,70.5,53.9,0,36.004932,260,129,68.6,55,0,49.637012,125,1036,70.8,54.7,0,26.10995,1000,327,74,56,0,21.46736,326.04205,621,69.9,55.3,0,43.88507,600,211,67.6,55.2,0,37.10152,200,128,70.6,55.4,0,49.43308,125,341,69.2,55.9,0,34.631348,330,337,69.2,56.3,0,100,650,850,67.6,56.4,0,100,950,510,0,55.1,0,31.637794,500,507,70.2,54.9,0,32.960964,500,181,71.7,58.7,0,45.63497,175,256,69.8,59.3,0,40.342773,245,226,70.8,59.1,0,40.078632,220,362,73.7,58.7,0,33.252457,350,165,73.5,59.2,0,33.92006,160,346,72.5,59,0,31.653543,335,352,71.9,58.9,0,28.656462,335,200,70,60,0,35.93163,195,394,73,59.1,0,33.333336,380,255,67.8,58.7,0,43.25009,245,185,72.8,58.5,0,43.37793,175,256,72.4,58.7,0,44.899704,245,434,72.7,58.4,0,40.713768,420,165,73.5,59.6,0,26.427088,160,341,73.6,59.1,0,37.52279,335,309,73.6,59.9,0,32.1972,300,425,70.8,58.9,0,29.62465,400,203,69.9,59.8,0,37.36707,195,398,70.9,58.5,0,31.04507,380,351,69.1,59.1,0,30.632603,335,182,72.8,58,0,58.52427,175,299,73.6,58.7,0,45.61446,299.59985,357,71.8,58.2,0,38.578926,350,163,73.6,58.8,0,36.295662,160,837,74.3,58.2,0,66.50228,840,235,73.3,60.2,0,41.139088,230,294,72.5,58.8,0,37.196766,285,203,71.2,59.3,0,43.662655,195,397,73.7,59,0,33.390285,380,347,72.1,58.2,0,41.557648,335,191,72.4,58.4,0,55.844315,175,256,72.9,58.3,0,43.06907,245,443,72.1,58.5,0,46.58684,420,171,73.5,58.5,0,33.27643,160,335,73.7,58.6,0,34.456116,335,97,72.1,60,0,32.01029,100,350,72.2,59.4,0,38.71286,335,202,72.8,270.3,0,32.364037,195,381,73.7,58.7,0,34.92683,380,348,71,58.6,0,41.541447,335,211,73.5,58.5,0,30.074913,200,249,73.6,58.8,0,39.49169,245,360,72.1,58.4,0,39.124573,350,165,73.2,59,0,32.762867,160,756,73.5,58.1,0,58.00388,752.2815,401,73.6,59,0,48.473595,395.59985,165,70.9,59.1,0,33.614574,150,201,71.8,60.2,0,36.155354,195,394,74.1,58.7,0,33.85798,380,597,69.5,57.8,0,60.664886,575,696,73,58.7,0,47.446056,335,261,72.4,59.2,0,38.731014,250,183,71.2,59.4,0,48.74218,175,193,72.9,59.1,0,28.945107,190,192,69.8,58.8,0,34.365475,185,311,68.2,58.3,0,34.482758,300,313,72.5,58.2,0,33.628647,300,215,68.5,58.3,0,51.666058,210,919,65.7,57.7,0,84.537346,880,79.1,77.8,79.3,0,76.4,79.2,3.1,-0.1,29.87
20160706,885,101.3,36.9,41.84473223,85.06714167,273,49.9,44.8,5.7,82.6,77.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.6,74.2,52.5,70.8,15,89.1,53.2,70.8,0,75.3,1.8,54.2,1.8125,56.2,0,0,34.8,11.2,0,0,0,73.6,75.4,56.7,68.2,15,93.1,58,58.2,0,75.5,1,54.2,1.8125,60.9,0,0,97.4,74.3,15.8,3.9,1.3,15,15,96.1,60.9,81,100,99.7,0,91.3,1.3,55.5,55,0,12.3,0,0,1,100,1,72,215,58,0,26.614481,200,72,68,0,73.9,56.6,0,2200,271,70.4,53.9,0,36.004932,260,129,68.5,55,0,49.637012,125,1035,70.7,54.6,0,26.10995,1000,326,74,56,0,21.46736,326.04205,620,69.8,55.2,0,43.88507,600,211,67.5,55.2,0,37.10152,200,128,70.5,55.3,0,49.43308,125,340,69.1,55.8,0,34.631348,330,334,69.1,56.2,0,100,650,850,67.5,56.3,0,100,950,510,0,55,0,31.637794,500,507,70.1,54.8,0,32.960964,500,179,71.7,58.3,0,45.63497,175,252,69.7,58.9,0,40.342773,245,224,70.7,58.7,0,40.078632,220,357,73.7,58.3,0,33.252457,350,165,73.4,58.7,0,33.92006,160,345,72.5,58.6,0,31.653543,335,350,71.8,58.6,0,28.656462,335,199,70,59.6,0,35.93163,195,388,72.9,58.7,0,33.333336,380,253,67.7,58.3,0,43.25009,245,181,72.7,58.1,0,42.32233,175,252,72.4,58.3,0,44.459393,245,431,72.6,58,0,40.713768,420,164,73.5,59.2,0,26.427088,160,346,73.5,58.6,0,37.425552,335,309,73.6,59.5,0,32.1972,300,422,70.8,58.5,0,29.62465,400,200,69.8,59.4,0,36.914803,195,411,70.8,58.1,0,31.548569,380,346,69,58.7,0,30.170315,335,180,72.8,57.6,0,58.06849,175,244,73.6,58.4,0,41.99927,245,357,71.8,57.9,0,38.578926,350,163,73.7,58.4,0,36.295662,160,835,74.2,57.8,0,66.576256,840,234,73.2,59.7,0,41.139088,230,296,72.4,58.3,0,37.196766,285,202,71.2,58.9,0,43.662655,195,399,73.7,58.6,0,33.390285,380,344,72,57.7,0,41.557648,335,189,72.4,58,0,54.953636,175,250,72.9,57.9,0,43.348736,245,435,72.1,58.1,0,46.352303,420,169,73.5,58.1,0,33.27643,160,336,73.8,58.2,0,34.395752,335,97,72,59.6,0,32.01029,100,344,72.1,59,0,38.096413,335,200,72.8,270.2,0,32.364037,195,382,73.7,58.4,0,36.878048,380,345,70.9,58.2,0,41.541447,335,210,73.5,58.1,0,29.460886,200,248,73.6,58.5,0,39.49169,245,359,72,58.1,0,39.124573,350,164,73.2,58.6,0,32.762867,160,695,73.3,57.7,0,56.657772,691.68176,369,73.6,59.1,0,46.0592,367.99985,164,70.9,58.8,0,33.614574,150,200,71.5,59.8,0,36.155354,195,386,74,58.3,0,33.85798,380,584,69.5,57.5,0,60.21597,575,727,73.4,58.8,0,50.84725,726.5007,254,72.5,59,0,39.906906,250,177,71.1,59.1,0,47.83409,175,192,73.1,58.9,0,28.871424,190,186,69.7,58.5,0,33.67061,185,312,68.1,58,0,33.430126,300,302,72.4,57.9,0,32.545834,300,210,68.4,57.9,0,52.557064,210,899,65.6,57.4,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,-0.7,-0.3,29.87
20160706,890,101.6,36.2,41.73687231,85.06714167,277,49.8,44.8,5.7,82.4,77.7,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.6,74.2,52.4,70.8,15,86.3,53.2,70.8,0,75.2,1.8,54.2,1.8125,55.9,0,0,34.8,11.2,0,0,0,73.7,75.7,56.8,68.2,15,91.6,58,58.9,0,75.8,1.01,54.2,1.8125,60.4,0,0,97.8,74.4,16.1,3.7,1,15,15,96,60.9,81,100,99.6,0,91.3,1.25,55.5,55,0,12.3,0,0,1,100,1,72,219,57.9,0,26.614481,200,72,68,0,73.9,56.5,0,2200,270,70.4,53.8,0,36.004932,260,130,68.5,54.8,0,49.637012,125,1022,70.7,54.5,0,26.10995,1000,327,74,55.8,0,21.46736,326.04205,619,69.6,55.1,0,43.88507,600,210,67.3,55,0,37.10152,200,128,70.4,55.2,0,49.43308,125,339,69.1,55.7,0,34.631348,330,334,69,56.1,0,100,650,848,67.5,56.2,0,100,950,510,0,54.9,0,31.637794,500,507,70.1,54.7,0,32.960964,500,180,71.6,58.1,0,45.63497,175,254,69.6,58.7,0,40.342773,245,225,70.6,58.6,0,40.078632,220,358,73.7,58.2,0,33.252457,350,165,73.4,58.6,0,33.92006,160,344,72.4,58.4,0,31.653543,335,349,71.8,58.3,0,28.656462,335,199,69.9,59.4,0,35.93163,195,390,72.8,58.5,0,33.333336,380,254,67.6,58.2,0,43.25009,245,181,72.7,58.1,0,42.32233,175,253,72.3,58.2,0,44.459393,245,431,72.6,57.9,0,40.713768,420,164,73.5,59,0,26.427088,160,344,73.5,58.5,0,36.987965,335,308,73.6,59.3,0,32.1972,300,422,70.7,58.3,0,29.62465,400,201,69.7,59.2,0,36.914803,195,399,70.7,58,0,31.327522,380,346,68.9,58.6,0,30.462286,335,180,72.7,57.6,0,58.06849,175,247,73.6,58.4,0,41.74451,245,356,71.7,57.7,0,38.578926,350,163,73.6,58.3,0,36.295662,160,835,74.1,57.8,0,66.576256,840,234,73.1,59.5,0,41.139088,230,293,72.3,58.1,0,37.196766,285,202,71.2,58.8,0,43.662655,195,396,73.6,58.4,0,33.390285,380,344,72,57.6,0,41.557648,335,189,72.4,57.9,0,54.953636,175,251,72.8,57.9,0,43.348736,245,433,72,58,0,46.352303,420,169,73.4,58,0,33.27643,160,341,73.9,58.1,0,34.395752,335,96,71.9,59.4,0,32.01029,100,343,72.1,58.8,0,38.096413,335,199,72.7,269.8,0,32.364037,195,387,73.7,58.3,0,36.878048,380,346,70.8,58.1,0,41.541447,335,210,73.4,58,0,29.460886,200,252,73.6,58.4,0,39.931576,245,361,72,58,0,39.124573,350,165,73.2,58.4,0,32.762867,160,629,73.3,57.7,0,54.54766,631.0818,309,73.7,59.1,0,42.64655,312.7997,161,70.8,58.6,0,33.614574,150,200,71.3,59.6,0,36.155354,195,390,74,58.3,0,33.85798,380,589,69.4,57.4,0,60.21597,575,642,73.2,58.5,0,46.178226,596,256,72.4,58.8,0,39.906906,250,178,71.1,58.9,0,47.83409,175,196,73.1,58.7,0,29.31352,190,189,69.5,58.4,0,34.560524,185,308,68,57.9,0,33.430126,300,303,72.3,57.8,0,32.545834,300,213,68.2,57.8,0,52.996464,210,903,65.4,57.3,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,1,-0.1,29.87
20160706,895,102.3,34.2,41.29380994,85.06714167,276,50,45,5.7,82.4,77.8,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.2,52.4,70.8,15,83.6,53.2,70.8,0,75.1,1.8,54.2,1.8125,55.5,0,0,34.8,11.2,0,0,0,73.7,75.6,56.6,67.6,15,89.9,58,59.3,0,75.7,1.01,54.2,1.8125,60.1,0,0,97.8,73.6,16.2,4.2,0.9,15,15,95.7,60.9,81,100,100,0,91.3,1.3,55.5,55,0,12.3,0,0,1,100,1,72,217,57.9,0,26.614481,200,72,68,0,73.9,56.5,0,2200,271,70.3,53.8,0,36.004932,260,129,68.4,54.8,0,49.637012,125,1034,70.6,54.4,0,26.10995,1000,328,74,55.8,0,21.46736,326.04205,619,69.5,55,0,43.88507,600,210,67.2,55,0,37.10152,200,128,70.4,55.2,0,49.43308,125,339,69,55.7,0,34.631348,330,334,68.9,56.1,0,100,650,850,67.5,56.2,0,100,950,509,0,54.9,0,31.637794,500,507,70,54.7,0,32.960964,500,179,71.6,58,0,45.63497,175,254,69.5,58.6,0,40.342773,245,224,70.6,58.4,0,40.078632,220,358,73.7,58.1,0,33.252457,350,165,73.3,58.4,0,33.92006,160,344,72.3,58.3,0,31.653543,335,347,71.7,58.2,0,28.656462,335,199,69.8,59.2,0,35.93163,195,392,72.7,58.4,0,33.333336,380,253,67.5,58,0,43.25009,245,180,72.6,57.9,0,42.32233,175,251,72.3,58.1,0,44.459393,245,430,72.5,57.7,0,40.713768,420,164,73.4,58.9,0,26.427088,160,343,73.4,58.3,0,36.987965,335,308,73.6,59.1,0,32.1972,300,420,70.7,58.2,0,29.62465,400,201,69.6,59,0,36.914803,195,382,70.6,57.8,0,31.31524,380,340,68.8,58.5,0,30.462286,335,180,72.6,57.4,0,58.06849,175,247,73.5,58.2,0,41.74451,245,354,71.7,57.6,0,38.578926,350,163,73.6,58.1,0,36.295662,160,837,74,57.6,0,66.576256,840,233,73.1,59.3,0,41.139088,230,293,72.2,58,0,37.196766,285,201,71.1,58.6,0,43.662655,195,395,73.6,58.2,0,33.390285,380,345,71.9,57.5,0,41.557648,335,188,72.4,57.8,0,54.953636,175,249,72.8,57.7,0,43.348736,245,431,72,57.8,0,46.352303,420,168,73.4,57.9,0,33.27643,160,344,74,57.9,0,34.395752,335,95,71.9,59.2,0,32.01029,100,341,72,58.7,0,38.096413,335,198,72.7,270,0,32.364037,195,382,73.7,58.2,0,36.341465,380,345,70.8,58,0,41.541447,335,206,73.4,57.8,0,29.01879,200,248,73.6,58.3,0,39.49169,245,359,71.9,57.8,0,39.124573,350,164,73.1,58.3,0,32.762867,160,564,73.1,57.5,0,52.667957,570.48114,310,73.8,59,0,42.507256,312.7997,164,70.8,58.4,0,33.614574,150,200,71.1,59.5,0,36.155354,195,383,73.9,58.1,0,33.85798,380,584,69.4,57.3,0,60.21597,575,545,73.3,58.4,0,42.484455,552.5,257,72.4,58.6,0,39.906906,250,177,71,58.8,0,47.83409,175,196,73.1,58.5,0,29.31352,190,190,69.4,58.2,0,34.560524,185,310,67.9,57.8,0,33.430126,300,301,72.2,57.6,0,32.545834,300,213,68.1,57.7,0,52.996464,210,903,65.3,57.2,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,0.9,1.5,29.85
20160706,900,102.1,35.5,41.79080206,85.06714167,277,49.9,44.9,5.7,82.3,77.7,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.2,52.4,70.3,15,80.9,53.2,70.3,0,75.1,1.8,54.2,1.8125,55.2,0,0,34.6,11.1,0,0,0,73.6,75.4,56.6,67.8,15,88.2,58,58.1,0,75.5,1,54.2,1.8125,60,0,0,97.8,74.1,15.7,3.7,1.2,15,15,95.9,60.9,81.2,100,99.7,0,91.3,1.3,55.5,55,0,12.3,0,0,1,100,1,72,216,57.9,0,26.614481,200,72,68,0,73.7,56.4,0,2200,269,70.3,53.8,0,36.004932,260,129,68.4,54.8,0,49.637012,125,1021,70.6,54.4,0,26.10995,1000,332,73.9,55.8,0,21.89486,326.04205,617,69.4,55,0,43.88507,600,210,67.2,55,0,37.10152,200,127,70.3,55.2,0,49.43308,125,338,69,55.7,0,34.631348,330,332,68.8,56.1,0,100,650,844,67.5,56.2,0,100,950,508,0,54.9,0,31.637794,500,506,70,54.7,0,32.960964,500,180,71.6,57.9,0,45.63497,175,254,69.5,58.5,0,40.342773,245,224,70.5,58.3,0,40.078632,220,358,73.7,58,0,33.252457,350,165,73.3,58.3,0,33.92006,160,346,72.3,58.2,0,31.653543,335,348,71.6,58.1,0,28.656462,335,200,69.8,59.1,0,35.93163,195,396,72.7,58.2,0,33.333336,380,253,67.4,57.9,0,43.25009,245,181,72.6,57.9,0,42.32233,175,253,72.2,58,0,44.459393,245,433,72.5,57.7,0,40.713768,420,163,73.4,58.8,0,26.427088,160,344,73.3,58.2,0,36.987965,335,309,73.5,59,0,32.1972,300,422,70.6,58,0,29.62465,400,201,69.4,58.9,0,36.914803,195,382,70.5,57.7,0,30.885422,380,344,68.8,58.4,0,30.620438,335,179,72.6,57.4,0,58.06849,175,248,73.5,58.1,0,41.74451,245,357,71.7,57.6,0,38.578926,350,163,73.5,58,0,36.295662,160,837,73.9,57.5,0,66.576256,840,233,73,59.2,0,41.139088,230,295,72.1,57.9,0,37.196766,285,201,71,58.5,0,43.662655,195,397,73.5,58.2,0,33.390285,380,345,71.9,57.4,0,41.557648,335,188,72.3,57.7,0,54.953636,175,248,72.7,57.6,0,43.348736,245,432,72,57.8,0,46.352303,420,167,73.4,57.8,0,33.27643,160,418,74,57.8,0,37.184597,421.4498,95,71.8,59.1,0,32.01029,100,342,72,58.6,0,38.096413,335,198,72.6,270,0,32.364037,195,386,73.7,58.1,0,36.621952,380,345,70.8,57.9,0,41.541447,335,206,73.4,57.8,0,29.01879,200,250,73.5,58.2,0,39.49169,245,360,71.9,57.7,0,39.124573,350,165,73.1,58.2,0,32.762867,160,515,73.1,57.5,0,51.04293,509.8813,308,73.9,58.9,0,42.48404,312.7997,166,70.7,58.3,0,33.614574,150,201,70.9,59.4,0,36.155354,195,396,73.9,58,0,33.85798,380,590,69.3,57.2,0,60.21597,575,507,73.3,58.3,0,40.88748,465.5009,259,72.4,58.5,0,39.906906,250,178,70.9,58.7,0,47.83409,175,195,73.1,58.5,0,29.31352,190,190,69.4,58.1,0,34.560524,185,308,67.8,57.7,0,33.430126,300,303,72.1,57.6,0,32.545834,300,213,68,57.6,0,52.996464,210,904,65.2,57.1,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,1,0.1,29.85
20160706,905,102.1,34.7,41.39167975,92.45825833,279,49.9,44.9,5.75,82.2,77.5,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.6,74.3,52.4,70.3,15,78.2,53.2,70.3,0,75.2,1.8,54.2,1.8125,55.5,0,0,34.6,11.1,0,0,0,73.7,75.2,56.5,67.4,15,86.4,58,57.2,0,75.2,1.01,54.2,1.8125,60.5,0,0,97.8,73.4,15.5,4,1.1,15,15,95.6,60.9,81.7,100,100,0,91.3,1.3,55.5,55,0,12.6,0,0,1,100,1,72,217,57.9,0,26.614481,200,72,68,0,73.7,56.4,0,2200,269,70.1,53.8,0,36.004932,260,129,68.3,54.8,0,49.637012,125,1001,70.6,54.4,0,26.10995,1000,330,73.9,55.8,0,21.89486,326.04205,617,69.4,55,0,43.88507,600,210,67.1,55,0,37.10152,200,128,70.2,55.1,0,49.43308,125,339,68.9,55.7,0,34.631348,330,332,68.8,56.1,0,100,650,845,67.4,56.2,0,100,950,509,0,54.8,0,31.637794,500,506,69.9,54.7,0,32.960964,500,180,71.6,57.8,0,45.63497,175,254,69.4,58.4,0,40.342773,245,225,70.4,58.2,0,40.078632,220,358,73.8,57.8,0,33.252457,350,165,73.3,58.2,0,33.92006,160,346,72.3,58.1,0,31.653543,335,349,71.6,58,0,28.656462,335,200,69.7,59,0,35.93163,195,392,72.6,58.2,0,33.333336,380,253,67.4,57.8,0,43.25009,245,180,72.6,57.7,0,42.32233,175,251,72.1,57.9,0,44.459393,245,432,72.4,57.5,0,40.713768,420,163,73.3,58.7,0,26.427088,160,342,73.3,58.1,0,36.987965,335,308,73.3,58.9,0,32.1972,300,421,70.6,57.9,0,29.62465,400,200,69.3,58.8,0,36.914803,195,407,70.5,57.6,0,31.3398,380,352,68.7,58.2,0,30.620438,335,179,72.5,57.2,0,58.06849,175,246,73.5,58.1,0,41.74451,245,355,71.7,57.4,0,38.578926,350,163,73.5,57.9,0,36.295662,160,834,73.8,57.4,0,66.452965,840,232,73,59.1,0,41.139088,230,292,72.2,57.8,0,37.196766,285,200,71,58.4,0,43.662655,195,396,73.5,58,0,33.390285,380,343,71.9,57.3,0,41.557648,335,188,72.3,57.5,0,54.953636,175,248,72.7,57.5,0,43.348736,245,428,72,57.7,0,46.352303,420,168,73.4,57.6,0,33.27643,160,382,73.7,57.6,0,35.7117,381.5496,97,71.7,58.9,0,32.01029,100,343,72,58.4,0,38.096413,335,198,72.6,270.1,0,32.364037,195,387,73.5,58,0,36.621952,380,344,70.7,57.8,0,41.541447,335,207,73.3,57.6,0,29.01879,200,249,73.5,58.1,0,39.49169,245,360,71.9,57.6,0,39.124573,350,165,73.1,58.1,0,32.762867,160,452,73.1,57.4,0,49.405773,449.28128,308,73.8,58.8,0,42.855484,312.7997,164,70.7,58.2,0,33.614574,150,200,70.8,59.3,0,36.155354,195,386,73.8,57.8,0,33.85798,380,583,69.2,57.1,0,60.21597,575,420,73.4,58.4,0,37.19371,422.00067,258,72.4,58.4,0,39.4537,250,178,70.9,58.6,0,47.83409,175,198,73.1,58.4,0,29.31352,190,191,69.3,58,0,34.560524,185,307,67.7,57.5,0,33.430126,300,304,72.2,57.4,0,32.545834,300,213,67.9,57.5,0,52.996464,210,909,65.1,57,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,-0.6,0.2,29.85
20160706,910,102.4,35,41.772352,92.45825833,278,49.8,44.9,5.7,82.3,77.7,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.7,74.2,52.4,70.8,15,75.5,53.2,70.8,0,75.2,1.8,54.2,1.8125,55.4,0,0,34.9,11.2,0,0,0,73.8,75.7,56.4,66.8,15,84.6,58,56.4,0,75.7,0.98,54.2,1.8125,59.3,0,0,98.1,72.6,15.3,3.7,1.1,15,15,96.1,60.9,81.2,100,99.5,0,93.3,1.3,55.5,55,0,12.3,0,0,1,100,1,72,215,57.9,0,26.614481,200,72,68,0,73.8,56.3,0,2200,270,70.1,53.8,0,36.004932,260,130,68.3,54.8,0,49.637012,125,1028,70.6,54.4,0,26.10995,1000,325,73.9,55.7,0,21.89486,326.04205,619,69.3,55,0,43.88507,600,209,67,55,0,37.10152,200,129,70.2,55.1,0,49.43308,125,340,68.9,55.6,0,34.631348,330,335,68.7,56.1,0,100,650,848,67.3,56.2,0,100,950,510,0,54.8,0,31.637794,500,507,69.8,54.6,0,32.960964,500,179,71.5,57.7,0,45.63497,175,253,69.3,58.3,0,40.342773,245,225,70.4,58.1,0,40.078632,220,357,74,57.8,0,33.252457,350,165,73.3,58.1,0,33.92006,160,345,72.2,58,0,31.653543,335,348,71.5,57.8,0,28.656462,335,200,69.7,58.9,0,35.93163,195,391,72.5,58,0,33.333336,380,252,67.3,57.7,0,43.25009,245,180,72.5,57.7,0,42.32233,175,252,72.1,57.8,0,44.459393,245,430,72.5,57.4,0,40.713768,420,163,73.4,58.5,0,26.427088,160,342,73.4,58,0,36.987965,335,308,73.4,58.7,0,32.1972,300,421,70.5,57.8,0,29.62465,400,200,69.2,58.7,0,36.914803,195,394,70.4,57.5,0,31.80646,380,338,68.7,58.1,0,30.620438,335,180,72.5,57.1,0,58.06849,175,247,73.4,58,0,41.74451,245,356,71.6,57.3,0,38.578926,350,163,73.5,57.8,0,36.295662,160,810,73.7,57.3,0,64.96117,809.6997,234,72.9,59,0,41.139088,230,296,72.2,57.7,0,37.196766,285,202,71,58.3,0,43.662655,195,399,73.5,57.9,0,33.390285,380,344,71.8,57.2,0,41.557648,335,187,72.2,57.4,0,54.953636,175,248,72.7,57.4,0,43.348736,245,430,71.9,57.6,0,46.352303,420,168,73.4,57.6,0,33.27643,160,338,73.5,57.6,0,34.407825,335,93,71.7,58.8,0,32.01029,100,344,72,58.3,0,38.096413,335,198,72.5,270.3,0,32.364037,195,385,73.3,57.9,0,36.621952,380,344,70.8,57.7,0,41.541447,335,206,73.3,57.5,0,29.01879,200,248,73.5,58,0,39.49169,245,359,71.9,57.5,0,39.124573,350,164,73.1,58,0,32.762867,160,415,73.1,57.3,0,48.47199,418.9813,284,73.6,58.8,0,40.882183,285.19986,162,70.6,58.1,0,33.614574,150,201,71,59.1,0,36.155354,195,391,73.8,57.8,0,33.85798,380,586,69,57,0,60.21597,575,380,73.5,58.3,0,35.5114,378.50043,258,72.4,58.4,0,39.4537,250,178,70.8,58.5,0,47.83409,175,197,73.1,58.3,0,29.31352,190,192,69.2,57.9,0,34.560524,185,309,67.6,57.5,0,33.430126,300,302,72.1,57.3,0,32.545834,300,212,67.8,57.4,0,52.996464,210,905,65,56.9,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,1.2,-1.5,29.85
20160706,915,101.7,36.3,41.87615352,92.45825833,277,49.8,44.8,5.7,82.1,77.4,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.3,73.9,52.3,70.3,15,73.6,52.8,70.3,0,74.9,1.8,53.8,1.8125,53.9,0,0,34.7,11.2,0,0,0,73.7,75.3,56.1,66.4,15,82.7,58,57.2,0,75.4,0.99,53.8,1.8125,59.2,0,0,98,72.1,15.6,4.2,1.8,15,15,95.8,60.9,81.2,100,99.5,0,91.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,218,57.8,0,26.614481,200,72,68,0,73.1,56.2,0,2200,270,70.4,53.7,0,36.004932,260,129,68.3,54.7,0,49.637012,125,1026,70.6,54.4,0,26.10995,1000,329,74,55.7,0,21.89486,326.04205,619,69.3,54.9,0,43.88507,600,210,66.9,54.9,0,37.10152,200,128,70.1,55.1,0,49.43308,125,339,69,55.6,0,34.631348,330,333,68.7,56,0,100,650,846,67.5,56.1,0,100,950,509,0,54.8,0,31.637794,500,506,70,54.6,0,32.960964,500,180,71.5,57.6,0,45.63497,175,253,69.2,58.1,0,40.342773,245,225,70.4,58,0,40.078632,220,358,73.9,57.6,0,33.252457,350,165,73.2,58,0,33.92006,160,346,72.2,57.9,0,31.653543,335,351,71.5,57.7,0,28.656462,335,200,69.6,58.8,0,35.93163,195,392,72.5,57.9,0,33.333336,380,254,67.3,57.6,0,43.25009,245,180,72.5,57.5,0,42.32233,175,253,72,57.7,0,44.459393,245,432,72.5,57.3,0,40.713768,420,164,73.4,58.4,0,26.427088,160,340,73.4,57.9,0,36.987965,335,308,73.3,58.6,0,32.1972,300,421,70.5,57.7,0,29.62465,400,201,69.2,58.6,0,36.914803,195,390,70.4,57.4,0,31.548569,380,347,68.6,58,0,30.620438,335,181,72.5,57,0,58.06849,175,247,73.4,57.8,0,41.74451,245,358,71.6,57.2,0,38.578926,350,163,73.4,57.7,0,36.295662,160,752,73.6,57.2,0,60.94193,752.85925,235,72.9,58.9,0,41.139088,230,297,72.1,57.5,0,37.196766,285,203,70.9,58.1,0,43.662655,195,405,73.4,57.8,0,33.390285,380,351,71.7,57.1,0,41.557648,335,188,72.2,57.3,0,54.953636,175,249,72.6,57.3,0,43.348736,245,432,71.9,57.5,0,46.352303,420,168,73.3,57.4,0,33.27643,160,349,73.5,57.5,0,33.57479,335,97,71.6,58.7,0,32.01029,100,342,71.9,58.2,0,38.096413,335,199,72.5,270.2,0,32.364037,195,385,73.1,57.8,0,37.23171,380,345,70.9,57.6,0,41.541447,335,210,73.2,57.4,0,29.01879,200,250,73.5,57.9,0,39.49169,245,361,71.9,57.4,0,39.124573,350,165,73.1,57.9,0,32.762867,160,358,73.1,57.3,0,45.91317,358.3813,233,73.6,58.7,0,38.026695,230,165,70.6,58,0,33.614574,150,201,71,59.1,0,36.155354,195,385,73.7,57.6,0,33.85798,380,589,68.9,56.9,0,60.21597,575,337,73.7,58.4,0,33.487747,335,260,72.5,58.3,0,39.4537,250,178,70.8,58.4,0,47.83409,175,199,73.1,58.2,0,29.31352,190,193,69.1,57.8,0,34.560524,185,309,67.5,57.3,0,33.430126,300,304,72,57.2,0,32.545834,300,213,67.7,57.3,0,52.996464,210,907,64.9,56.8,0,82.948296,880,79.1,77.8,79.3,0,76.4,79.2,1.1,1,29.85
20160706,920,100.8,37.1,41.56173684,92.45825833,275,49.6,44.9,5.7,81.6,77.2,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73,73.7,52.1,70.8,15,71,52.8,70.8,0,74.7,1.85,53.8,1.8125,53.9,0,0,34.8,11.2,0,0,0,73.7,75.5,56.1,66.2,15,80.8,58,56.5,0,75.5,0.99,53.8,1.8125,59,0,0,98.1,71.8,15.6,4.1,0.5,15,15,96.1,60.9,81.2,100,99.3,0,91.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,218,57.7,0,26.614481,200,72,68,0,71.6,56.1,0,2200,273,71,53.5,0,36.004932,260,130,68.3,54.5,0,49.637012,125,1020,70.6,54.2,0,26.10995,1000,345,74,55.2,0,27.325245,347.64215,624,69.2,54.8,0,43.88507,600,212,66.9,54.7,0,37.10152,200,129,70,54.9,0,49.43308,125,343,69.4,55.4,0,34.631348,330,338,68.6,55.8,0,100,650,854,68,56,0,100,950,511,0,54.6,0,31.637794,500,508,70.1,54.4,0,32.960964,500,179,71.5,57.5,0,45.63497,175,252,69.2,58.1,0,40.342773,245,224,70.3,57.9,0,40.078632,220,357,74.1,57.6,0,33.252457,350,165,73.2,57.9,0,33.92006,160,344,72.2,57.8,0,31.653543,335,348,71.4,57.6,0,28.656462,335,200,69.6,58.7,0,35.93163,195,393,72.4,57.8,0,33.333336,380,253,67.2,57.5,0,43.25009,245,180,72.5,57.4,0,42.32233,175,250,71.9,57.6,0,44.459393,245,430,72.4,57.2,0,40.713768,420,163,73.3,58.3,0,26.427088,160,340,73.4,57.8,0,36.987965,335,308,73.2,58.5,0,32.1972,300,421,70.4,57.5,0,29.62465,400,201,69.1,58.5,0,36.914803,195,388,70.3,57.3,0,31.548569,380,336,68.5,57.9,0,30.620438,335,182,72.4,56.9,0,58.06849,175,249,73.4,57.7,0,41.307777,245,360,71.5,57.1,0,38.578926,350,163,73.4,57.6,0,36.295662,160,690,73.5,57.1,0,57.378872,692.2594,236,72.8,58.7,0,41.139088,230,295,72,57.4,0,37.196766,285,204,70.8,58,0,43.662655,195,407,73.4,57.7,0,33.390285,380,353,71.7,56.9,0,41.10527,335,188,72.3,57.2,0,54.953636,175,248,72.6,57.2,0,43.348736,245,430,71.9,57.3,0,46.352303,420,167,73.3,57.3,0,33.27643,160,337,73.5,57.4,0,33.321262,335,97,71.6,58.6,0,32.01029,100,340,71.9,58.1,0,38.096413,335,198,72.5,270.2,0,32.364037,195,392,73.1,57.6,0,37.23171,380,345,70.9,57.5,0,41.541447,335,208,73.1,57.3,0,29.01879,200,248,73.4,57.7,0,39.49169,245,361,71.8,57.3,0,39.124573,350,165,73.1,57.8,0,32.762867,160,342,73.2,57.2,0,46.26486,335,233,73.7,58.6,0,38.45618,230,166,70.5,57.9,0,33.614574,150,201,71.1,59,0,36.155354,195,391,73.7,57.6,0,33.85798,380,587,68.8,56.7,0,60.21597,575,337,73.8,58.4,0,33.487747,335,259,72.4,58.2,0,39.4537,250,177,70.7,58.3,0,47.83409,175,197,73.1,58.1,0,29.31352,190,192,69.1,57.7,0,34.560524,185,311,67.4,57.2,0,33.430126,300,304,72,57.1,0,32.545834,300,213,67.7,57.2,0,52.996464,210,904,64.8,56.7,0,82.948296,880,79,77.8,79.3,0,76.4,79.2,1,-0.1,29.85
20160706,925,100,37.8,41.26912955,92.45825833,275,50,45.3,5.7,81.5,77.2,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.8,73.7,52.5,70.8,15,68.9,52.8,70.8,0,74.7,1.8,53.8,1.8125,53.7,0,0,34.8,11.2,0,0,0,73.6,75.4,56.1,66.2,15,78.7,58,52.8,0,75.3,0.99,53.8,1.8125,58.9,0,0,98.4,72,14.3,3.7,1.1,15,15,96.1,60.9,81.2,100,99.4,0,91.3,1.3,55.5,55,0,12.3,0,0,1,100,1,72,216,57.8,0,26.614481,200,72,68,0,70.9,56.2,0,2200,270,71.1,53.8,0,36.004932,260,130,68.2,54.7,0,49.637012,125,1003,70.6,54.3,0,26.10995,1000,349,73.9,55.4,0,26.886192,347.64215,621,69.3,54.9,0,43.88507,600,211,66.8,54.9,0,37.10152,200,128,69.9,55.1,0,49.43308,125,340,69.5,55.6,0,34.631348,330,334,68.6,55.9,0,100,650,849,68.3,56.2,0,100,950,510,0,54.8,0,31.637794,500,507,70.2,54.7,0,32.960964,500,179,71.5,57.4,0,45.63497,175,252,69.1,58,0,40.342773,245,224,70.3,57.9,0,40.078632,220,385,74.2,57.5,0,34.5384,381.91064,165,73.2,57.8,0,33.92006,160,344,72.1,57.7,0,31.653543,335,348,71.4,57.6,0,28.656462,335,200,69.6,58.6,0,35.93163,195,390,72.3,57.7,0,33.333336,380,254,67.2,57.4,0,43.25009,245,180,72.4,57.4,0,42.32233,175,251,71.9,57.5,0,44.459393,245,430,72.3,57.2,0,40.713768,420,163,73.3,58.3,0,26.427088,160,342,73.4,57.8,0,36.987965,335,308,73.1,58.4,0,32.1972,300,422,70.4,57.5,0,29.62465,400,201,69,58.4,0,36.914803,195,390,70.3,57.2,0,31.376642,380,338,68.5,57.9,0,30.620438,335,181,72.4,56.9,0,56.639565,175,250,73.3,57.7,0,40.78612,245,361,71.5,57.1,0,38.578926,350,164,73.4,57.5,0,36.295662,160,635,73.5,57.1,0,54.321297,631.6594,237,72.8,58.7,0,41.139088,230,299,72,57.3,0,37.196766,285,207,70.8,58,0,43.662655,195,408,73.3,57.6,0,32.938736,380,349,71.7,56.9,0,40.493946,335,187,72.3,57.2,0,54.953636,175,249,72.6,57.2,0,43.348736,245,429,71.9,57.3,0,46.352303,420,168,73.3,57.3,0,33.27643,160,336,73.5,57.4,0,34.214657,335,98,71.5,58.5,0,32.01029,100,340,71.9,58,0,38.096413,335,198,72.4,270.2,0,32.364037,195,385,73.2,57.6,0,37.23171,380,345,70.9,57.4,0,41.541447,335,208,73.2,57.3,0,29.01879,200,250,73.4,57.7,0,39.49169,245,360,71.8,57.3,0,39.124573,350,165,73.1,57.7,0,32.762867,160,344,73.2,57.2,0,46.26486,335,232,73.7,58.6,0,38.45618,230,165,70.5,57.9,0,33.614574,150,200,71,58.9,0,36.155354,195,392,73.6,57.5,0,34.29722,380,586,68.7,56.7,0,60.21597,575,337,73.9,58.3,0,33.487747,335,260,72.5,58.1,0,39.4537,250,178,70.8,58.3,0,47.83409,175,198,73.1,58,0,29.31352,190,193,68.9,57.6,0,34.560524,185,311,67.4,57.2,0,33.430126,300,302,71.8,57.1,0,32.545834,300,212,67.5,57.1,0,52.996464,210,907,64.7,56.6,0,82.948296,880,79,77.8,79.3,0,76.4,79.2,1,0.1,29.85
20160706,930,99.3,39.2,41.36859174,92.45825833,278,50,45.3,5.75,81.4,77.1,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,72.7,73.7,52.5,70.3,15,67,52.8,70.3,0,74.6,1.85,53.8,1.8125,53.6,0,0,34.5,11.1,0,0,0,73.6,75.2,56.3,65.9,15,76.9,58,56.3,0,75.3,1.01,53.8,1.8125,58.9,0,0,98.4,71.5,15.3,4.1,0.8,15,15,96.4,60.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,217,57.8,0,26.614481,200,72,68,0,70.5,56.3,0,2200,271,71.1,53.8,0,36.004932,260,130,68.2,54.8,0,49.637012,125,1030,70.6,54.4,0,26.10995,1000,330,73.9,55.7,0,22.842289,326.04248,625,69.2,55,0,43.88507,600,211,66.7,55,0,37.10152,200,129,69.8,55.2,0,49.43308,125,341,69.5,55.7,0,34.631348,330,335,68.6,56,0,100,650,850,68.5,56.2,0,100,950,510,0,54.9,0,31.637794,500,507,70.3,54.7,0,32.960964,500,179,71.4,57.5,0,45.63497,175,252,69.1,58.1,0,40.342773,245,225,70.2,57.9,0,40.078632,220,441,74.2,57.5,0,36.72207,440.71063,165,73.1,57.8,0,33.92006,160,344,72,57.8,0,31.653543,335,348,71.2,57.6,0,28.656462,335,200,69.5,58.7,0,35.93163,195,391,72.2,57.8,0,33.333336,380,252,67,57.5,0,43.25009,245,180,72.4,57.5,0,42.32233,175,251,71.8,57.6,0,44.459393,245,430,72.3,57.3,0,40.713768,420,164,73.2,58.3,0,26.427088,160,339,73.3,57.8,0,36.987965,335,308,73,58.4,0,32.1972,300,420,70.3,57.6,0,29.62465,400,200,69,58.4,0,36.914803,195,393,70.2,57.3,0,31.53629,380,345,68.4,57.9,0,31.082726,335,179,72.4,57,0,56.109882,175,251,73.3,57.8,0,41.065147,245,364,71.4,57.1,0,38.578926,350,164,73.4,57.6,0,36.295662,160,589,73.5,57.2,0,50.573296,571.05945,240,72.7,58.7,0,41.139088,230,299,71.9,57.4,0,37.196766,285,207,70.8,58,0,42.32592,195,391,73.3,57.7,0,31.254578,380,341,71.6,57,0,39.026775,335,188,72.2,57.2,0,54.953636,175,247,72.5,57.2,0,43.348736,245,432,71.8,57.4,0,46.352303,420,167,73.3,57.3,0,33.27643,160,344,73.4,57.4,0,34.649284,335,96,71.5,58.5,0,32.01029,100,342,71.8,58.1,0,38.096413,335,199,72.4,270.3,0,32.364037,195,388,73.3,57.7,0,37.23171,380,344,70.9,57.5,0,41.541447,335,208,73.1,57.3,0,29.01879,200,250,73.4,57.8,0,39.49169,245,359,71.8,57.3,0,39.124573,350,164,73.1,57.8,0,32.762867,160,339,73.2,57.3,0,45.816154,335,233,73.7,58.6,0,38.444572,230,160,70.5,57.9,0,33.614574,150,201,71.1,59,0,36.155354,195,383,73.5,57.6,0,34.29722,380,587,68.7,56.9,0,60.21597,575,337,74,58.3,0,33.487747,335,260,72.8,58.2,0,39.4537,250,178,70.8,58.3,0,47.83409,175,196,73,58.1,0,29.31352,190,193,68.9,57.7,0,34.560524,185,309,67.3,57.2,0,33.430126,300,303,71.8,57.1,0,32.545834,300,213,67.5,57.2,0,52.996464,210,906,64.6,56.7,0,82.948296,880,79,77.8,79.3,0,76.4,79.2,1,0,29.85
20160706,935,99.3,38.3,40.95593521,92.45825833,278,50,45.4,5.7,81.7,77.4,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.7,73.6,52.5,70.8,15,65.1,52.8,70.8,0,74.6,1.8,53.8,1.8125,53.2,0,0,34.8,11.2,0,0,0,73.6,75.5,56.4,66.5,15,75,58,57.3,0,75.5,1.02,53.8,1.8125,58.7,0,0,98.4,72.1,15.8,3.8,1.4,15,15,95.7,60.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,215,57.9,0,26.614481,200,72,68,0,70.4,56.3,0,2200,271,71.3,53.8,0,36.004932,260,130,68.2,54.8,0,49.637012,125,1042,70.5,54.4,0,26.10995,1000,324,74,55.7,0,21.559793,326.04248,621,69.1,55,0,43.88507,600,212,66.7,55,0,37.10152,200,129,69.7,55.2,0,49.43308,125,341,69.5,55.7,0,34.631348,330,335,68.5,56,0,100,650,850,68.6,56.2,0,100,950,510,0,54.9,0,31.637794,500,507,70.4,54.8,0,32.960964,500,179,71.5,57.5,0,45.63497,175,253,69,58.1,0,40.342773,245,224,70.2,58,0,40.078632,220,475,74,57.5,0,37.898823,470.11078,165,73,57.9,0,33.92006,160,344,72,57.8,0,31.653543,335,349,71.2,57.7,0,28.656462,335,200,69.4,58.7,0,35.93163,195,394,72.2,57.9,0,33.333336,380,253,67,57.5,0,43.25009,245,180,72.4,57.6,0,42.32233,175,251,71.8,57.7,0,44.459393,245,430,72.3,57.4,0,40.713768,420,164,73.2,58.4,0,26.427088,160,342,73.3,57.8,0,36.987965,335,308,72.9,58.4,0,32.1972,300,422,70.2,57.6,0,29.62465,400,201,68.9,58.4,0,36.914803,195,411,70.2,57.3,0,31.278399,380,353,68.4,58,0,30.912409,335,180,72.4,57,0,56.109882,175,253,73.2,57.8,0,41.065147,245,365,71.4,57.2,0,37.23599,350,165,73.3,57.7,0,36.295662,160,548,73.5,57.3,0,48.88423,540.75946,241,72.7,58.7,0,41.139088,230,301,71.9,57.5,0,37.196766,285,206,70.8,58.1,0,41.80338,195,395,73.2,57.7,0,31.254578,380,345,71.6,57.1,0,39.026775,335,189,72.2,57.3,0,54.953636,175,250,72.5,57.3,0,43.348736,245,434,71.8,57.4,0,46.352303,420,168,73.3,57.4,0,33.27643,160,342,73.3,57.5,0,34.214657,335,95,71.4,58.6,0,32.01029,100,341,71.8,58.1,0,38.096413,335,199,72.3,269.8,0,32.364037,195,389,73.3,57.7,0,37.23171,380,347,70.9,57.6,0,41.541447,335,208,73.1,57.4,0,29.01879,200,250,73.3,57.8,0,39.49169,245,363,71.8,57.4,0,39.124573,350,165,73.1,57.8,0,32.762867,160,347,73.3,57.3,0,46.26486,335,233,73.7,58.6,0,38.444572,230,171,70.4,58,0,33.614574,150,201,71.1,59,0,36.155354,195,395,73.5,57.6,0,34.29722,380,590,68.6,56.9,0,60.21597,575,337,74,58.4,0,33.487747,335,260,73,58.2,0,39.4537,250,178,70.7,58.3,0,47.83409,175,199,73,58.2,0,29.31352,190,193,68.8,57.7,0,34.560524,185,311,67.3,57.3,0,33.430126,300,304,71.7,57.2,0,32.545834,300,213,67.4,57.3,0,52.996464,210,912,64.5,56.8,0,82.948296,880,79,77.8,79.3,0,76.4,79.2,1.1,0,29.85
20160706,940,98.6,39.2,40.81935293,92.45825833,277,49.9,45.1,5.7,81.6,77.1,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.6,73.6,52.4,70.3,15,63,52.8,70.3,0,74.6,1.8,53.8,1.8125,53,0,0,34.7,11.1,0,0,0,73.6,75.3,56.3,66.1,15,73.2,58,56.4,0,75.2,0.99,53.8,1.8125,58.5,0,0,98.3,71.7,15.3,4.2,0.9,15,15,95.7,60.9,81.2,100,99.3,0,91.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,218,57.8,0,26.614481,200,72,68,0,70.3,56.3,0,2200,270,71.3,53.8,0,36.004932,260,129,68.1,54.7,0,49.637012,125,1037,70.6,54.4,0,26.10995,1000,329,74,55.8,0,21.40959,326.04248,618,69.1,55,0,43.88507,600,211,66.6,55,0,37.10152,200,128,69.6,55.1,0,49.43308,125,341,69.5,55.6,0,34.631348,330,333,68.5,56,0,100,650,847,68.7,56.2,0,100,950,510,0,54.9,0,31.637794,500,506,70.4,54.7,0,32.960964,500,179,71.4,57.5,0,45.63497,175,252,69,58.1,0,40.342773,245,224,70.1,58,0,40.078632,220,473,73.8,57.5,0,37.898823,470.11078,165,73.1,57.9,0,33.92006,160,343,72,57.8,0,31.653543,335,348,71.1,57.6,0,28.656462,335,199,69.4,58.7,0,35.93163,195,388,72.2,57.9,0,33.333336,380,252,67,57.5,0,43.25009,245,179,72.4,57.5,0,42.32233,175,250,71.7,57.7,0,44.459393,245,429,72.2,57.3,0,40.713768,420,163,73.1,58.3,0,26.427088,160,342,73.2,57.8,0,36.987965,335,308,72.8,58.5,0,32.1972,300,420,70.2,57.6,0,29.62465,400,200,68.9,58.4,0,36.914803,195,385,70.1,57.3,0,31.278399,380,343,68.3,58,0,30.45012,335,179,72.4,57,0,56.109882,175,248,73.2,57.8,0,40.458572,245,362,71.4,57.2,0,36.625565,350,164,73.3,57.7,0,36.295662,160,475,73.5,57.3,0,45.148563,480.15945,240,72.6,58.8,0,41.139088,230,299,71.8,57.5,0,36.755695,285,205,70.8,58.1,0,41.80338,195,413,73.2,57.7,0,31.254578,380,354,71.5,57.1,0,39.307983,335,187,72.1,57.3,0,54.953636,175,247,72.5,57.3,0,43.348736,245,428,71.8,57.4,0,46.352303,420,167,73.3,57.4,0,33.27643,160,340,73.3,57.5,0,34.214657,335,97,71.4,58.5,0,32.01029,100,342,71.8,58.2,0,38.096413,335,198,72.3,269.9,0,32.364037,195,388,73.2,57.7,0,37.23171,380,345,70.8,57.5,0,41.541447,335,208,73.1,57.4,0,29.01879,200,249,73.3,57.8,0,39.49169,245,359,71.7,57.4,0,39.124573,350,164,73.2,57.9,0,32.762867,160,341,73.3,57.3,0,46.26486,335,233,73.6,58.6,0,38.432964,230,165,70.4,58,0,33.614574,150,201,71.1,59,0,36.155354,195,389,73.4,57.6,0,34.29722,380,586,68.6,56.9,0,60.21597,575,385,74.1,58.3,0,37.02304,378.5002,258,73.2,58.2,0,39.4537,250,178,70.6,58.3,0,47.83409,175,197,73,58.1,0,29.31352,190,192,68.7,57.7,0,34.560524,185,308,67.2,57.3,0,33.430126,300,303,71.7,57.2,0,32.545834,300,213,67.3,57.2,0,52.996464,210,904,64.4,56.8,0,82.948296,880,79,77.8,79.3,0,76.4,79.2,1,-0.1,29.85
20160706,945,97.8,40.2,40.63817031,92.45825833,277,49.8,45,5.7,81.4,76.9,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.6,73.6,52.4,70.8,15,60.7,52.8,70.8,0,74.6,1.8,53.8,1.8125,52.9,0,0,34.8,11.2,0,0,0,73.5,75.4,56,66.3,15,71.2,58,56.1,0,75.4,0.99,53.8,1.8125,58.5,0,0,98.1,71.9,15.4,4,1.2,15,15,95.7,60.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.4,0,0,1,100,1,72,214,57.8,0,26.614481,200,72,68,0,70.2,56.2,0,2200,270,71.4,53.7,0,36.004932,260,130,68.1,54.7,0,49.637012,125,1016,70.5,54.3,0,26.392818,1000,346,74,55.5,0,25.880993,347.64215,621,69,54.9,0,43.88507,600,212,66.6,54.9,0,37.10152,200,128,69.5,55.1,0,49.43308,125,340,69.5,55.6,0,34.631348,330,335,68.5,55.9,0,100,650,849,68.7,56.1,0,100,950,510,0,54.8,0,31.637794,500,507,70.3,54.6,0,32.960964,500,179,71.4,57.5,0,45.63497,175,252,68.9,58.1,0,40.342773,245,223,70.1,57.8,0,40.078632,220,446,73.8,57.4,0,35.703022,440.71063,165,73.1,57.8,0,33.92006,160,343,71.9,57.8,0,31.653543,335,349,71.1,57.6,0,28.656462,335,199,69.4,58.7,0,35.93163,195,388,72.1,57.8,0,33.333336,380,252,66.9,57.4,0,43.25009,245,179,72.3,57.5,0,42.32233,175,249,71.7,57.6,0,44.459393,245,429,72.1,57.2,0,40.713768,420,163,73.1,58.3,0,26.427088,160,342,73.2,57.7,0,36.987965,335,308,72.7,58.4,0,32.1972,300,421,70.2,57.6,0,29.62465,400,200,68.8,58.4,0,36.914803,195,398,70.1,57.2,0,31.278399,380,346,68.3,57.9,0,30.45012,335,177,72.4,56.9,0,57.009113,175,248,73.1,57.7,0,40.458572,245,357,71.3,57.1,0,36.17385,350,165,73.3,57.6,0,36.295662,160,446,73.6,57.2,0,43.619774,449.85944,241,72.6,58.7,0,40.686874,230,299,71.7,57.4,0,36.755695,285,198,70.8,58.1,0,41.19577,195,404,73.2,57.6,0,30.815231,380,355,71.5,57,0,38.41545,335,188,72.1,57.2,0,54.953636,175,248,72.5,57.2,0,43.348736,245,430,71.8,57.4,0,46.352303,420,168,73.3,57.3,0,33.27643,160,339,73.3,57.4,0,34.214657,335,95,71.3,58.5,0,32.01029,100,340,71.8,58.1,0,38.096413,335,197,72.2,270,0,32.364037,195,387,73.2,57.6,0,37.23171,380,344,70.7,57.4,0,41.541447,335,208,73.1,57.3,0,29.01879,200,248,73.3,57.8,0,39.49169,245,360,71.7,57.3,0,39.124573,350,165,73.3,57.8,0,32.762867,160,343,73.4,57.2,0,46.26486,335,232,73.6,58.6,0,38.432964,230,171,70.4,57.9,0,33.614574,150,200,71.1,59,0,36.155354,195,393,73.4,57.5,0,34.29722,380,584,68.6,56.8,0,60.21597,575,421,74.1,58.2,0,38.620014,465.5002,256,73.3,58.2,0,39.4537,250,177,70.6,58.3,0,47.83409,175,196,73,58.1,0,29.31352,190,191,68.7,57.6,0,34.560524,185,306,67.1,57.2,0,33.430126,300,303,71.6,57.1,0,32.545834,300,212,67.3,57.1,0,52.996464,210,902,64.4,56.7,0,82.948296,880,79,77.8,79.3,0,76.4,79.2,1,-0.1,29.85
20160706,950,97.9,40.1,40.67247695,92.45825833,265,53.2,52.7,3.45,75.7,76.9,-0.1,2.9,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,3.45,7.5,200,72.6,73.6,55.4,71.3,15,60.5,52.8,71.3,0,74.6,1.8,53.8,1.8125,52.9,0,0,35,11.3,0,0,0,73.6,75.2,56.2,66.4,15,69.2,58,57.2,0,75.2,1.01,53.8,1.8125,58.4,0,0,98.2,72.2,15.7,3.9,1.2,15,15,96,60.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.4,0,0,0,0,0,72,216,58.4,0,26.614481,200,72,68,0,70.1,57,0,2200,272,71.4,54.9,0,36.004932,260,130,68.1,55.4,0,49.637012,125,1014,70.5,54.8,0,26.392818,1000,344,73.9,56.3,0,26.065859,347.64215,622,69,55.3,0,43.88507,600,212,66.6,55.9,0,37.10152,200,128,69.6,55.8,0,49.43308,125,342,69.5,56.4,0,34.631348,330,336,68.5,56.3,0,100,650,851,68.7,56.9,0,100,950,510,0,55.5,0,31.637794,500,507,70.4,55.4,0,32.960964,500,179,71.3,57.4,0,45.63497,175,254,68.9,58,0,40.342773,245,224,70.1,57.8,0,40.078632,220,448,73.8,57.4,0,35.703022,440.71063,165,73.1,57.8,0,33.92006,160,344,71.9,57.7,0,31.653543,335,350,71.1,57.5,0,28.656462,335,200,69.3,58.6,0,35.93163,195,391,72.1,57.7,0,33.333336,380,252,66.9,57.4,0,43.25009,245,180,72.3,57.4,0,42.32233,175,251,71.7,57.5,0,44.459393,245,429,72.1,57.2,0,40.713768,420,163,73,58.2,0,26.427088,160,342,73.1,57.7,0,36.987965,335,308,72.6,58.4,0,32.1972,300,421,70.1,57.5,0,29.62465,400,200,68.7,58.3,0,36.914803,195,388,70,57.2,0,31.266117,380,343,68.3,57.9,0,30.45012,335,180,72.4,56.9,0,57.009113,175,250,73.1,57.6,0,40.458572,245,361,71.3,57.1,0,36.17385,350,165,73.3,57.6,0,36.295662,160,392,73.6,57.3,0,40.463566,389.2593,243,72.5,58.7,0,40.686874,230,301,71.6,57.4,0,36.143105,285,201,70.8,58,0,41.19577,195,408,73.1,57.5,0,30.815231,380,345,71.4,56.9,0,37.804134,335,189,72.1,57.2,0,54.953636,175,250,72.4,57.2,0,43.348736,245,434,71.8,57.3,0,46.352303,420,168,73.3,57.3,0,33.27643,160,343,73.2,57.3,0,34.214657,335,97,71.3,58.5,0,32.01029,100,342,71.7,58,0,38.096413,335,199,72.2,269.9,0,32.364037,195,391,73.1,57.6,0,37.23171,380,346,70.5,57.4,0,41.541447,335,209,73,57.2,0,29.01879,200,250,73.3,57.7,0,39.49169,245,362,71.7,57.2,0,39.124573,350,165,73.3,57.7,0,32.762867,160,351,73.5,57.2,0,46.26486,335,233,73.6,58.6,0,38.432964,230,174,70.4,57.9,0,33.614574,150,201,71.1,58.9,0,36.155354,195,395,73.3,57.5,0,34.29722,380,592,68.5,56.7,0,60.21597,575,467,74,58,0,40.460808,465.5002,256,73.3,58.1,0,39.4537,250,178,70.6,58.2,0,47.83409,175,196,72.9,58,0,29.31352,190,192,68.6,57.6,0,34.560524,185,312,67.1,57.2,0,33.430126,300,304,71.5,57,0,32.545834,300,213,67.2,57.1,0,52.996464,210,906,64.3,56.6,0,82.948296,880,79,77.8,79.2,0,76.4,79.2,1.1,0,29.85
20160706,955,98,39.8,40.63033591,92.45825833,255,57.9,57.9,0.15,75.4,76.9,-0.1,2.6,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,72.7,73.8,60.3,71.3,15,70.7,52.8,71.3,0,74.7,1.8,53.8,1.8125,54.1,0,0,34.9,11.3,0,0,0,73.7,75.2,59,66.2,15,68.7,58,55.6,0,75.3,1.02,53.8,1.8125,58.5,0,0,99.7,71.7,15.2,4,0.7,15,15,99.4,64.9,81.2,100,100,0,91.3,1.3,55.5,55,0,12.4,0,0,0,0,0,72,213,62.3,0,26.614481,200,72,68,0,70.1,61,0,2200,272,71.6,60,0,36.004932,260,130,68.2,59.9,0,49.637012,125,1013,70.6,58.9,0,26.392818,1000,324,73.9,60.8,0,21.89486,326.04248,622,69.1,59.3,0,43.88507,600,213,66.6,60.6,0,37.10152,200,129,69.8,60.4,0,49.43308,125,342,69.7,61,0,34.631348,330,336,68.5,60.8,0,100,650,850,68.8,61.8,0,100,950,510,0,60,0,31.637794,500,507,70.4,60.1,0,32.960964,500,179,71.3,58.9,0,45.63497,175,252,68.9,59.4,0,40.342773,245,223,70,59.4,0,40.078632,220,444,73.8,59,0,35.703022,440.71063,164,73.1,58.9,0,33.92006,160,342,71.8,58.8,0,31.653543,335,348,71.1,58.7,0,28.656462,335,199,69.3,59.6,0,35.93163,195,390,72,59,0,33.768524,380,252,66.8,58.9,0,43.25009,245,179,72.2,59.3,0,42.32233,175,249,71.6,59.2,0,44.459393,245,428,72,58.9,0,40.713768,420,164,73,59.3,0,26.427088,160,340,73.1,59,0,36.987965,335,308,72.5,59.2,0,32.1972,300,420,70.1,58.7,0,29.62465,400,200,68.7,59.4,0,36.914803,195,410,70,58.6,0,31.548569,380,338,68.2,59.1,0,30.45012,335,179,72.3,59,0,57.009113,175,248,73,59.2,0,40.458572,245,361,71.3,58.8,0,36.17385,350,165,73.3,59,0,36.295662,160,347,73.6,58.9,0,37.159412,335,242,72.5,59.5,0,40.23466,230,299,71.6,58.5,0,35.702034,285,201,70.8,59.4,0,41.19577,195,414,73.1,58.7,0,30.815231,380,349,71.4,58.6,0,38.696663,335,188,72.1,58.8,0,54.953636,175,249,72.4,59.1,0,43.348736,245,430,71.8,58.8,0,46.352303,420,168,73.2,58.8,0,33.27643,160,340,73.2,58.5,0,34.214657,335,98,71.3,59.2,0,32.01029,100,343,71.7,59.1,0,38.096413,335,198,72.1,270.5,0,32.364037,195,389,73.1,58.7,0,37.23171,380,345,70.5,58.9,0,41.541447,335,208,73.1,58.7,0,29.01879,200,249,73.2,59.4,0,39.49169,245,361,71.7,58.7,0,39.124573,350,165,73.3,59,0,32.762867,160,346,73.4,58.8,0,46.26486,335,234,73.6,59.3,0,37.980267,230,167,70.4,58.9,0,33.614574,150,201,71.1,59.9,0,36.155354,195,392,73.3,58.9,0,34.29722,380,586,68.5,59,0,60.21597,575,469,73.9,58.7,0,40.460808,465.5002,255,73.3,59,0,39.4537,250,177,70.6,58.9,0,47.83409,175,196,72.9,58.9,0,29.31352,190,191,68.6,58.8,0,34.560524,185,310,67,59,0,33.430126,300,302,71.4,58.5,0,32.545834,300,213,67.1,58.8,0,52.996464,210,906,64.3,59.1,0,82.948296,880,79,77.8,79.2,0,76.4,79.2,1.1,0,29.83
