20160706,960,98.4,39.9,40.98784958,92.45825833,1,59.9,59.9,0.15,76.6,76.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,73,74.1,63.1,71.3,15,83.9,52.8,71.3,0,74.9,1.8,53.8,1.8125,55.3,0,0,34.8,11.3,0,0,0,73.8,74.9,63.5,66.5,15,70.6,58,55.2,0,75.1,1,53.8,1.8125,58.9,0,0,99.8,71.6,15,4,1,15,15,100,74.9,82.1,100,99.5,0,91.3,1.3,55.5,55,0,12.4,0,0,0,0,0,72,210,64.8,0,26.614481,200,72,68,0,70.4,63.4,0,2200,271,71.9,62.7,0,36.004932,260,130,68.3,62.7,0,49.637012,125,1021,70.8,61.9,0,26.392818,1000,323,74,63.3,0,20.727903,326.04248,621,69.4,62.1,0,43.88507,600,212,66.8,63.2,0,37.10152,200,129,70.1,63,0,49.43308,125,341,70,63.6,0,34.631348,330,335,68.7,63.4,0,100,650,847,69.1,64.3,0,100,950,510,0,62.8,0,31.637794,500,507,70.5,62.8,0,32.960964,500,178,71.3,62.4,0,45.63497,175,250,69,62.6,0,40.342773,245,222,70.1,62.7,0,40.078632,220,441,74,62.5,0,35.703022,440.71063,164,73.1,61.8,0,33.92006,160,340,71.8,61.8,0,31.653543,335,346,71.1,61.7,0,28.656462,335,198,69.3,62.1,0,35.93163,195,384,72,62.1,0,33.768524,380,250,66.9,62.2,0,43.25009,245,178,72.3,63,0,42.32233,175,249,71.6,62.7,0,44.459393,245,427,72.2,62.6,0,40.713768,420,163,73,62.1,0,26.427088,160,339,73.1,62.2,0,36.987965,335,308,72.5,61.6,0,32.1972,300,418,70.2,61.6,0,29.62465,400,199,68.8,61.9,0,36.914803,195,397,70,61.9,0,30.922264,380,341,68.3,62.3,0,30.45012,335,178,72.4,62.9,0,57.009113,175,248,73.1,62.6,0,40.458572,245,359,71.3,62.4,0,36.17385,350,165,73.3,62.2,0,36.295662,160,340,73.7,62.2,0,37.159412,335,241,72.5,61.9,0,40.23466,230,298,71.7,61.5,0,35.702034,285,199,70.7,62.3,0,41.19577,195,408,73.1,61.8,0,30.815231,380,349,71.4,62.2,0,38.696663,335,187,72.1,62.5,0,54.953636,175,247,72.5,62.8,0,43.348736,245,430,71.9,62.4,0,46.352303,420,167,73.3,62,0,33.27643,160,340,73.2,61.7,0,34.214657,335,95,71.3,61.5,0,32.01029,100,341,71.7,62,0,38.096413,335,198,72.1,270.4,0,32.364037,195,387,73.1,61.8,0,37.23171,380,343,70.6,62.3,0,41.541447,335,209,73.1,62.2,0,29.01879,200,249,73.2,63,0,39.49169,245,358,71.7,62.2,0,39.124573,350,165,73.4,62,0,32.762867,160,348,73.5,62.1,0,46.26486,335,232,73.6,61.6,0,38.46779,230,165,70.4,61.6,0,33.614574,150,201,71.2,62.4,0,36.155354,195,391,73.3,62.2,0,34.29722,380,587,68.5,62.9,0,60.21597,575,377,73.6,61.2,0,35.48702,378.5002,258,73.3,61.7,0,39.4537,250,178,70.6,61.3,0,47.83409,175,196,72.9,61.5,0,29.31352,190,192,68.6,61.9,0,34.560524,185,308,67.1,62.5,0,33.430126,300,304,71.5,62,0,32.545834,300,212,67.3,62.4,0,52.996464,210,901,64.4,63.1,0,82.948296,880,79,77.8,79.2,0,76.4,79.2,2.1,0.1,29.83
20160706,965,98.6,40.2,41.28030697,83.95424167,1,59.7,59.9,0.15,77.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,73.2,74.4,65.1,71.3,15,100,52.8,71.3,0,75.2,1.8,53.8,1.8125,57,0,0,34.8,11.2,0,0,0,73.9,75.3,67.3,66.9,15,74.6,58,55.8,0,75.4,1,53.8,1.8125,60,0,0,99.3,71.9,15.3,4.2,0.8,15,15,72.1,82.9,82,100,99.9,0,91.3,1.25,55.5,55,0,12.2,0,0,0,0,0,72,208,66.9,0,26.614481,200,72,68,0,70.7,65.6,0,2200,270,72.1,65.1,0,36.004932,260,129,68.5,65.2,0,49.637012,125,1011,71.1,64.5,0,26.392818,1000,349,74.1,65.8,0,27.440786,347.64215,620,69.8,64.6,0,43.88507,600,210,67.2,65.5,0,37.10152,200,128,70.4,65.4,0,49.43308,125,340,70.2,65.9,0,34.631348,330,334,69,65.8,0,100,650,847,69.5,66.6,0,100,950,508,0,65.2,0,31.637794,500,506,70.6,65.3,0,32.960964,500,177,71.5,65.2,0,45.63497,175,250,69.2,65.4,0,40.342773,245,222,70.4,65.7,0,40.078632,220,501,74.2,65.5,0,39.07558,499.51062,164,73.2,64.7,0,33.92006,160,338,71.9,64.6,0,31.653543,335,345,71.3,64.6,0,28.656462,335,197,69.4,65.1,0,35.93163,195,387,72.1,65,0,33.768524,380,249,67.2,65.1,0,43.25009,245,178,72.4,66,0,42.32233,175,249,71.7,65.8,0,44.459393,245,427,72.4,65.8,0,40.713768,420,164,73,65,0,26.427088,160,340,73.1,65.1,0,36.987965,335,308,72.6,64.4,0,32.1972,300,419,70.3,64.4,0,29.62465,400,198,68.9,64.7,0,36.914803,195,395,70.1,64.8,0,31.376642,380,344,68.4,65.2,0,30.912409,335,178,72.4,66.2,0,57.009113,175,249,73.1,65.7,0,40.458572,245,359,71.4,65.5,0,36.17385,350,165,73.3,65.1,0,36.295662,160,338,73.8,65.2,0,37.159412,335,242,72.6,64.7,0,40.23466,230,298,71.8,64.3,0,35.702034,285,200,70.8,65.2,0,41.19577,195,407,73.1,64.7,0,30.815231,380,349,71.4,65.3,0,38.696663,335,186,72.3,65.3,0,54.953636,175,248,72.6,66,0,43.348736,245,428,72.1,65.2,0,46.352303,420,167,73.3,64.9,0,33.27643,160,339,73.3,64.5,0,34.214657,335,97,71.4,64.3,0,32.01029,100,341,71.7,64.8,0,38.096413,335,197,72.1,270.5,0,32.364037,195,390,73,64.7,0,37.23171,380,344,70.8,65.2,0,41.541447,335,207,73.2,64.8,0,29.01879,200,250,73.3,66.2,0,39.49169,245,358,71.8,65,0,39.124573,350,165,73.5,64.7,0,32.762867,160,352,73.7,65,0,46.26486,335,234,73.7,64.4,0,38.119556,230,161,70.4,64.3,0,33.614574,150,201,71.3,65.4,0,36.155354,195,391,73.3,64.9,0,34.29722,380,586,68.8,65.9,0,60.21597,575,337,73.7,64.1,0,33.646225,335,259,73.4,64.6,0,39.4537,250,177,70.6,64.2,0,47.83409,175,197,73.1,64.4,0,29.31352,190,193,68.8,64.7,0,34.560524,185,308,67.4,65.4,0,33.430126,300,302,71.5,64.6,0,32.545834,300,212,67.7,65,0,52.996464,210,907,64.9,66.4,0,82.948296,880,79,77.8,79.2,0,76.4,79.2,1.7,-1.2,29.83
20160706,970,99,39,41.05329966,83.95424167,1,59.6,59.9,0.15,77.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,73.5,74.7,66.5,71.8,15,100,52.8,71.8,0,75.6,1.8,53.8,1.8125,58.5,0,0,34.9,11.3,0,0,0,74,75.4,70.1,66.6,15,80,58,56.3,0,75.4,1,53.8,1.8125,61.3,0,0,83.8,71.2,15.4,3.7,0.9,15,15,53.7,88.9,82.4,100,100,0,91.3,1.3,55.5,55,0,12.1,0,0,0,0,0,72,209,68.2,0,26.614481,200,72,68,0,71.1,66.9,0,2200,270,72.4,66.2,0,36.004932,260,130,68.8,66.4,0,49.637012,125,1010,71.4,66,0,26.392818,1000,370,74,67,0,29.9249,369.2422,624,70.2,66.1,0,43.88507,600,210,67.6,66.7,0,37.10152,200,129,70.9,66.6,0,49.43308,125,341,70.4,67,0,34.631348,330,335,69.4,66.9,0,100,650,849,69.9,67.6,0,100,950,510,0,66.4,0,31.637794,500,507,70.8,66.5,0,32.960964,500,177,71.6,68.3,0,45.63497,175,249,69.4,68.2,0,40.342773,245,221,70.6,68.3,0,40.078632,220,559,74.4,68.6,0,41.247116,558.31104,164,73.3,66.9,0,33.92006,160,340,72,67.1,0,31.653543,335,344,71.4,66.9,0,28.656462,335,197,69.6,66.8,0,35.93163,195,392,72.2,67.4,0,33.768524,380,250,67.5,67.7,0,43.25009,245,178,72.5,69.1,0,42.32233,175,249,71.9,68.7,0,44.459393,245,425,73,68.6,0,40.713768,420,163,73.1,67.3,0,26.427088,160,338,73.3,67.7,0,36.987965,335,307,72.6,66.3,0,32.1972,300,419,70.5,66.8,0,29.62465,400,198,69,66.6,0,36.914803,195,406,70.2,67.5,0,32.285397,380,341,68.5,67.9,0,30.912409,335,178,72.5,69.2,0,57.009113,175,248,73.3,68.6,0,40.458572,245,359,71.6,68.5,0,36.17385,350,165,73.4,67.7,0,36.295662,160,337,73.9,67.9,0,37.159412,335,241,72.8,66.7,0,40.23466,230,296,72,66.7,0,35.702034,285,200,70.8,67.4,0,41.19577,195,412,73.2,67.4,0,30.815231,380,348,71.6,68.2,0,38.696663,335,187,72.4,68.4,0,54.953636,175,248,72.7,68.9,0,43.348736,245,426,72.4,68.2,0,46.352303,420,167,73.3,67.4,0,33.27643,160,339,73.5,67.1,0,34.214657,335,95,71.6,65.9,0,32.01029,100,340,71.8,67,0,38.096413,335,197,72.2,270.3,0,32.364037,195,390,73.1,67.1,0,37.23171,380,344,71,68,0,41.541447,335,207,73.3,67.8,0,29.01879,200,248,73.4,69,0,39.49169,245,359,72,68,0,39.124573,350,165,73.7,66.8,0,32.762867,160,354,74,67.7,0,46.26486,335,233,73.8,65.9,0,38.45618,230,162,70.5,66.5,0,33.614574,150,200,71.6,67.2,0,36.155354,195,391,73.4,67.6,0,34.29722,380,587,69.1,68.9,0,60.21597,575,337,73.9,65.4,0,33.646225,335,259,74,66.3,0,39.4537,250,177,70.8,65.6,0,47.83409,175,197,73.3,66.4,0,29.31352,190,193,69.2,67.2,0,34.560524,185,308,67.8,68.2,0,33.430126,300,303,71.7,67.7,0,32.545834,300,213,68.2,68.2,0,52.996464,210,912,65.4,69.3,0,82.948296,880,79,77.8,79.2,0,76.3,79.2,2.1,-0.6,29.83
20160706,975,99.8,38.4,41.40475927,83.95424167,1,59.5,59.9,0.15,77.2,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,73.7,74.9,67.8,71.3,15,100,52.8,71.3,0,75.8,1.8,53.8,1.8125,58.2,0,0,34.7,11.2,0,0,0,74.3,76,72.7,66.7,15,86.6,58,51.9,0,76,0.99,53.8,1.8125,62.3,0,0,76.9,70.9,14.1,4.2,1.4,15,15,48.1,90.9,82.6,100,99,0,93.3,1.25,55.5,55,0,12.1,0,0,0,0,0,72,210,69.1,0,26.614481,200,72,68,0,71.8,67.9,0,2200,269,72,67.2,0,36.004932,260,129,69,67.4,0,49.637012,125,1006,71.6,67.1,0,26.392818,1000,371,74,67.9,0,28.65396,369.2422,620,70.5,67.1,0,43.88507,600,210,67.9,67.5,0,37.10152,200,127,71.3,67.5,0,49.43308,125,339,70.5,67.8,0,34.631348,330,333,69.6,67.7,0,100,650,846,69.9,68.2,0,100,950,508,0,67.3,0,31.637794,500,506,70.9,67.4,0,32.960964,500,175,71.7,70.9,0,45.63497,175,246,69.7,70.8,0,40.342773,245,222,70.9,70.8,0,40.88954,220,646,74.7,71.2,0,44.850178,646.5106,163,73.4,69.5,0,33.92006,160,337,72.2,69.6,0,31.653543,335,343,71.6,69.4,0,28.656462,335,195,69.8,69.1,0,35.93163,195,381,72.4,70.1,0,33.768524,380,247,67.8,70.3,0,43.25009,245,177,72.6,71.5,0,42.32233,175,246,72,71.3,0,44.459393,245,422,73.3,71.2,0,40.713768,420,162,73.2,69.8,0,26.427088,160,337,73.4,70.3,0,37.425552,335,307,72.7,68.8,0,32.1972,300,415,70.7,69.3,0,29.62465,400,195,69.2,69,0,36.914803,195,377,70.4,70.2,0,31.646812,380,342,68.7,70.4,0,31.374697,335,176,72.7,71.6,0,57.009113,175,246,73.4,71.1,0,40.458572,245,357,71.8,71.1,0,36.17385,350,164,73.5,70.3,0,36.295662,160,336,74.1,70.5,0,38.5156,335,239,72.9,69,0,40.23466,230,293,72.1,69.3,0,35.702034,285,196,71,69.9,0,41.19577,195,407,73.3,70.1,0,30.815231,380,346,71.6,70.8,0,38.696663,335,184,72.6,71,0,54.953636,175,253,72.8,71.4,0,43.95671,245,424,72.8,70.9,0,46.352303,420,166,73.5,70,0,33.27643,160,334,73.6,69.6,0,34.649284,335,95,71.7,68.5,0,32.01029,100,339,72,69.6,0,38.55258,335,195,72.4,270.7,0,32.692543,195,386,73.2,69.8,0,37.23171,380,341,71.1,70.5,0,41.541447,335,207,73.5,70.5,0,29.01879,200,248,73.6,71.4,0,39.772728,245,355,72.2,70.6,0,39.124573,350,164,73.8,69.6,0,32.762867,160,394,74.3,70.3,0,47.962646,398.78177,232,74,68.5,0,38.45618,230,161,70.6,68.9,0,33.614574,150,199,71.8,69.5,0,36.155354,195,394,73.5,70.3,0,34.29722,380,585,69.5,71.5,0,60.21597,575,380,74.1,68.2,0,36.99866,378.5002,310,74.5,69.1,0,43.324352,308.26578,176,71,68.3,0,47.83409,175,194,73.5,69,0,29.31352,190,190,69.4,69.9,0,34.560524,185,306,68,70.9,0,33.430126,300,301,71.8,70.4,0,33.468685,300,211,68.6,70.9,0,52.996464,210,898,66,71.8,0,82.948296,880,79,77.8,79.2,0,76.3,79.2,2.3,0,29.83
20160706,980,100.5,34.5,40.10500119,83.95424167,1,59.5,59.8,1.3,77.2,76.9,-0.1,0.1,0,0,0,5,0,9,1,1,1,0,0,200,72,7.5,1.3,7.5,200,74,75.2,69.5,71.8,15,100,52.8,71.8,0,76,1.8,53.8,1.8125,58.8,0,0,34.9,11.3,0,0,0,74.4,76.1,74.6,67.6,15,94,58,54.9,0,76.1,0.98,53.8,1.8125,62.9,0,0,70.7,72.2,14.9,3.7,1.1,15,15,42.1,88.9,82.8,100,100,0,93.3,1.3,55.5,55,0,12.1,0,0,0,0,1,72,207,70,0,26.614481,200,72,68,0,72.4,69,0,2200,269,72,68.3,0,36.004932,260,129,69.2,68.4,0,49.637012,125,1011,71.8,68.1,0,26.392818,1000,368,74,68.9,0,28.734837,369.2422,620,70.9,68,0,43.88507,600,210,68.3,68.4,0,37.10152,200,128,71.7,68.3,0,49.43308,125,340,70.5,68.6,0,34.631348,330,335,69.9,68.4,0,100,650,848,69.9,68.8,0,100,950,509,0,68.2,0,31.637794,500,506,71,68.3,0,32.960964,500,176,71.9,73.1,0,46.97431,175,248,70,72.9,0,40.780357,245,221,71.3,72.9,0,40.88954,220,785,75,73.4,0,51.668083,840,163,73.5,71.7,0,33.92006,160,338,72.3,71.9,0,32.537857,335,340,71.8,71.7,0,28.656462,335,196,70,71.3,0,36.816586,195,397,72.6,72.3,0,34.21548,380,246,68.1,72.4,0,43.25009,245,176,72.7,73.6,0,42.32233,175,247,72.2,73.3,0,44.899704,245,423,73.8,73.3,0,41.150764,420,162,73.3,72,0,26.427088,160,337,73.6,72.5,0,37.87529,335,307,72.9,71,0,32.1972,300,415,70.9,71.6,0,29.62465,400,194,69.5,71.1,0,37.36707,195,406,70.6,72.4,0,31.646812,380,343,68.8,72.6,0,31.374697,335,176,72.9,73.7,0,57.464893,175,245,73.6,73.2,0,41.344173,245,352,72,73.2,0,36.17385,350,164,73.7,72.5,0,36.295662,160,427,74.3,72.8,0,44.47047,429.65976,237,73,71.2,0,40.23466,230,290,72.3,71.5,0,35.702034,285,195,71.1,72.1,0,41.6454,195,402,73.4,72.3,0,30.815231,380,343,71.7,73,0,38.696663,335,183,72.8,73.1,0,54.953636,175,254,73,73.5,0,43.95671,245,422,73.3,73,0,46.352303,420,165,73.6,72.2,0,33.27643,160,336,73.7,71.9,0,34.649284,335,95,71.9,70.7,0,32.01029,100,336,72.1,71.8,0,38.996426,335,196,72.5,271.4,0,33.14272,195,385,73.3,71.9,0,37.23171,380,340,71.5,72.7,0,41.541447,335,204,73.6,72.7,0,29.01879,200,247,73.7,73.4,0,39.772728,245,353,72.4,72.8,0,39.124573,350,164,73.9,71.9,0,32.762867,160,452,74.6,72.7,0,50.157654,459.38144,250,74.1,70.7,0,40.10447,257.59985,152,70.7,71.2,0,33.614574,150,199,72.1,71.7,0,36.155354,195,391,73.6,72.6,0,34.29722,380,582,69.9,73.7,0,60.664886,575,464,74.1,70.8,0,40.70462,465.5002,389,74.8,71.7,0,49.30181,390.16595,176,71.1,70.8,0,49.220764,175,192,73.8,71.4,0,29.31352,190,186,69.7,72.2,0,34.560524,185,304,68.6,73,0,33.430126,300,303,71.9,72.7,0,33.923958,300,211,69.1,73,0,52.996464,210,893,66.6,73.9,0,82.948296,880,79,77.8,79.2,0,76.3,79.2,-0.4,-0.2,29.83
20160706,985,100.6,33.9,39.89360049,83.95424167,285,64.3,63.8,7.45,78.3,77.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,7.45,7.5,200,74.2,75.3,65.5,71.3,15,100,52.8,71.3,0,76.1,1.85,53.8,1.8125,59.2,0,0,34.7,11.2,0,0,0,74.5,76.3,67.4,68.4,15,97.9,58,57.6,0,76.4,1,53.8,1.8125,63.2,0,0,84.8,74.1,15.6,4.1,0.6,15,15,76.2,72.9,82.4,100,99.5,0,93.3,1.35,55.5,55,0,12.3,0,0,1,29.3,1,72,210,68.7,0,26.614481,200,72,68,0,72.8,67.4,0,2200,270,72,66.2,0,36.004932,260,129,69.3,67,0,49.637012,125,1015,72,67.2,0,26.392818,1000,388,74.1,66.9,0,31.981512,390.84216,624,71.1,67.2,0,43.88507,600,212,68.5,66.8,0,37.10152,200,129,72.1,67,0,49.43308,125,342,70.6,67,0,34.631348,330,336,70.1,67.2,0,100,650,849,70,67.3,0,100,950,510,0,66.8,0,31.637794,500,507,71.1,66.8,0,32.960964,500,179,72.1,70.6,0,47.41264,175,253,70.3,71,0,41.21794,245,226,71.7,70.2,0,41.344147,220,847,75,69.3,0,53.851753,840,163,73.7,70.7,0,33.92006,160,338,72.5,70.8,0,32.537857,335,340,72,70.4,0,28.656462,335,197,70.2,70.9,0,37.253002,195,398,72.7,70.6,0,34.21548,380,247,68.5,70.1,0,43.25009,245,177,72.9,69.8,0,42.32233,175,249,72.4,70.3,0,44.899704,245,425,74.2,70,0,41.150764,420,163,73.5,70.9,0,26.427088,160,339,73.7,70.7,0,37.87529,335,307,73,70.7,0,32.1972,300,417,71.1,70.3,0,29.62465,400,197,69.8,70.6,0,37.36707,195,392,70.7,70.5,0,32.10119,380,341,69,70.7,0,31.374697,335,177,73,69.2,0,57.464893,175,251,73.7,70.5,0,41.865826,245,353,72.2,70.1,0,36.17385,350,164,73.8,70.5,0,36.295662,160,490,74.5,69.9,0,47.36777,490.25946,239,73.3,70.9,0,40.23466,230,295,72.5,70.5,0,35.702034,285,203,71.3,70.7,0,43.213028,195,386,73.5,71.2,0,30.815231,380,344,71.8,70.1,0,40.188286,335,184,73,70.3,0,54.953636,175,251,73.1,69.6,0,43.50681,245,426,73.6,70.5,0,46.352303,420,166,73.7,70.1,0,33.27643,160,339,73.9,70.4,0,34.649284,335,98,72.1,70.9,0,32.01029,100,337,72.3,70.8,0,38.996426,335,197,72.7,271.7,0,33.14272,195,386,73.4,70.7,0,37.23171,380,341,71.8,70.3,0,41.541447,335,202,73.7,70.7,0,29.01879,200,249,73.9,69.9,0,39.772728,245,355,72.7,70.4,0,39.124573,350,164,74,70.8,0,32.762867,160,545,74.9,69.5,0,52.92263,550.28174,311,74.3,70.8,0,42.565292,312.8003,150,70.9,70.4,0,33.614574,150,198,72.4,71.1,0,36.155354,195,389,73.7,70.7,0,34.29722,380,580,70.3,68.8,0,60.664886,575,509,74.1,70.8,0,43.24028,552.50024,698,75,70.7,0,75.5757,705,176,71.3,71,0,50.12885,175,194,74,71,0,29.767899,190,188,69.9,70.9,0,35.17006,185,302,69.1,70,0,34.676346,300,308,72.1,70.5,0,34.551495,300,212,69.6,70.1,0,53.435863,210,883,67.1,68.4,0,82.948296,880,79,77.8,79.2,0,76.3,79.2,1.1,-0.1,29.83
20160706,990,99.7,36.6,40.4910247,83.95424167,282,67.1,67.3,6,77.1,77.1,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6,7.5,200,74.3,75.4,68.8,71.8,15,100,52.8,71.8,0,76.3,1.8,53.8,1.8125,59.7,0,0,35,11.3,0,0,0,74.4,76.3,68.3,69.8,15,100,58,61.8,0,76.4,1,53.8,1.8125,63.4,0,0,84.9,75.4,16.9,3.8,1.8,15,15,81.7,72.9,82,100,100,0,91.3,1.3,55.5,55,0,12.2,0,0,1,33.9,1,72,209,69.6,0,26.614481,200,72,68,0,73.1,68.5,0,2200,268,72.1,67.7,0,36.004932,260,129,69.5,67.9,0,49.637012,125,1011,72,67.5,0,26.392818,1000,412,74,68.4,0,33.136917,412.44217,620,71.3,67.6,0,43.88507,600,211,68.7,67.9,0,37.10152,200,128,72.2,67.8,0,49.43308,125,340,70.6,68.1,0,34.631348,330,334,70.2,67.8,0,100,650,846,70,68.3,0,100,950,508,0,67.7,0,31.637794,500,506,71.2,67.8,0,32.960964,500,180,72.3,68.8,0,47.41264,175,255,70.4,69.2,0,41.21794,245,227,71.8,68.8,0,41.344147,220,852,74.9,68.8,0,53.366493,840,163,73.8,69.2,0,33.92006,160,341,72.6,69.2,0,32.537857,335,340,72.2,69.1,0,28.656462,335,199,70.3,69.5,0,37.253002,195,411,72.9,69.2,0,34.21548,380,251,68.6,68.9,0,43.696465,245,178,73,68.7,0,42.32233,175,250,72.6,68.9,0,44.899704,245,444,74.4,68.6,0,41.84268,445.4824,163,73.6,69.4,0,26.427088,160,341,73.8,69.2,0,37.87529,335,307,73.2,69.5,0,32.1972,300,419,71.3,68.8,0,29.62465,400,199,70,69.2,0,37.36707,195,407,70.9,68.8,0,31.462606,380,342,69.2,69,0,31.374697,335,182,73.1,68.4,0,57.90835,175,251,73.9,68.8,0,41.865826,245,355,72.4,68.5,0,36.625565,350,164,73.9,69,0,36.295662,160,558,74.6,68.9,0,50.844532,550.8593,239,73.4,69.7,0,40.23466,230,296,72.6,68.9,0,35.702034,285,204,71.4,69.4,0,43.213028,195,381,73.6,69.2,0,31.706127,380,336,71.9,68.5,0,39.62587,335,187,73.1,68.5,0,54.953636,175,256,73.2,68.7,0,43.50681,245,429,73.8,68.7,0,46.352303,420,167,73.8,68.8,0,33.27643,160,341,73.9,68.8,0,34.649284,335,96,72.3,69.6,0,32.01029,100,344,72.4,69.3,0,39.452595,335,199,72.9,271.6,0,33.14272,195,387,73.5,69,0,37.23171,380,344,71.9,68.7,0,41.541447,335,203,73.9,68.7,0,29.915264,200,252,74,68.6,0,40.29814,245,354,72.9,68.7,0,39.124573,350,164,74.1,69.1,0,32.762867,160,848,75,68.7,0,61.666264,840,372,74.2,69.4,0,46.39582,368.00027,168,71,69,0,34.94742,150,198,72.6,69.6,0,36.155354,195,392,73.8,69,0,34.29722,380,590,70.4,68.5,0,60.664886,575,600,74.1,69.1,0,46.6049,596.00024,698,74.9,69.1,0,75.69818,705,180,71.5,69.3,0,50.582893,175,197,74,69.2,0,29.767899,190,189,70,69,0,35.17006,185,303,69.2,68.5,0,34.676346,300,312,72.1,68.4,0,34.551495,300,214,69.6,68.4,0,53.435863,210,886,67.1,68.5,0,83.22943,880,79,77.8,79.2,0,76.4,79.2,0.2,0.1,29.83
20160706,995,99.4,37.1,40.49388035,83.95424167,278,69.2,69.3,5.75,76.4,76.1,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.4,75.5,70.5,71.8,15,100,52.8,71.8,0,76.3,1.8,53.8,1.8125,60.1,0,0,34.9,11.3,0,0,0,74.5,75.9,70.5,70.4,15,100,58,61.8,0,76,0.99,53.8,1.8125,63.6,0,0,78.7,75.5,16.6,3.7,1.1,15,15,77.3,72.9,82,100,99.5,0,91.3,1.3,55.5,55,0,12.2,0,0,1,38.1,1,72,209,70.6,0,26.614481,200,72,68,0,73.3,69.7,0,2200,267,72.1,69.1,0,36.004932,260,128,69.6,69,0,49.637012,125,1033,72.1,68.7,0,27.32751,1046.2695,412,74,69.6,0,33.14847,412.44217,617,71.5,68.7,0,43.88507,600,210,68.9,69.1,0,37.10152,200,128,72.3,69,0,49.43308,125,340,70.6,69.2,0,34.631348,330,333,70.3,68.8,0,100,650,846,70.1,69.2,0,100,950,508,0,68.8,0,31.637794,500,506,71.3,69,0,32.960964,500,179,72.3,70.1,0,47.41264,175,253,70.5,70.3,0,41.21794,245,226,71.9,70.2,0,41.344147,220,848,75,70.4,0,53.7547,840,163,73.9,69.9,0,33.92006,160,340,72.7,70,0,32.537857,335,341,72.3,70,0,28.656462,335,198,70.4,70.1,0,37.253002,195,400,73,70.1,0,34.21548,380,253,68.7,70,0,43.696465,245,177,73.1,70.3,0,42.32233,175,249,72.7,70.3,0,44.899704,245,488,74.7,70.1,0,43.469288,490.84192,163,73.7,70.2,0,26.427088,160,338,73.9,70.2,0,37.87529,335,307,73.3,70.1,0,32.1972,300,418,71.4,69.7,0,29.62465,400,198,70.1,69.8,0,37.36707,195,399,71,69.8,0,31.757338,380,349,69.3,70.1,0,31.374697,335,180,73.1,70.2,0,57.90835,175,250,74,70.1,0,41.865826,245,354,72.5,70,0,37.51679,350,164,74,70.1,0,36.295662,160,608,74.7,70.3,0,54.23499,611.45917,237,73.5,70.2,0,40.23466,230,295,72.7,69.8,0,35.702034,285,202,71.5,70.3,0,43.213028,195,386,73.6,69.9,0,32.157677,380,337,71.9,69.9,0,40.06602,335,186,73.1,69.9,0,54.953636,175,254,73.3,70.3,0,43.50681,245,429,74.1,70.1,0,46.352303,420,167,73.9,69.8,0,33.27643,160,342,74,69.7,0,34.649284,335,97,72.4,69.9,0,32.01029,100,341,72.5,70.1,0,39.452595,335,199,73,271.3,0,33.14272,195,390,73.5,69.8,0,37.23171,380,343,72,69.9,0,41.541447,335,200,74,69.9,0,29.915264,200,276,74.1,70.2,0,42.314274,274.1957,352,73,70,0,39.124573,350,181,74.3,69.9,0,34.400394,182.80023,842,75,70.1,0,61.666264,840,396,74.2,70,0,47.707485,395.59973,166,71,69.8,0,34.94742,150,198,72.7,70.3,0,36.155354,195,393,73.8,69.9,0,34.29722,380,583,70.5,70.2,0,60.664886,575,644,74,69.8,0,48.457882,639.50024,700,74.8,70.1,0,76.34738,705,178,71.6,69.8,0,50.582893,175,198,74.1,69.8,0,29.988947,214.4999,188,70.1,69.9,0,35.17006,185,313,69.2,70.1,0,35.19661,300,311,72.2,69.7,0,34.551495,300,213,69.6,69.9,0,53.435863,210,887,67.3,70.3,0,83.22943,880,79,77.8,79.2,0,76.4,79.2,1.1,0.1,29.83
20160706,1000,99.4,38.2,40.99949017,83.95424167,285,70.9,71.1,5.7,75.6,75.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.6,72.5,72.3,15,100,52.8,72.3,0,76.4,1.8,53.8,1.8125,60.4,0,0,35.1,11.4,0,0,0,74.6,76.3,72.3,71.1,15,100,58,59.6,0,76.5,1,53.8,1.8125,63.7,0,0,75.3,76.6,16.1,4.2,0.9,15,15,75.7,74.9,82,100,100,0,93.3,1.3,55.5,55,0,12.2,0,0,1,41.6,1,72,208,72,0,26.614481,200,72,68,0,73.3,71.2,0,2200,268,72.1,70.8,0,36.004932,260,128,69.7,70.6,0,49.637012,125,1156,72.2,70.3,0,29.11081,1148.2693,409,74.1,71.1,0,33.61063,412.44217,619,71.7,70.1,0,43.88507,600,210,69.1,70.6,0,37.10152,200,128,72.5,70.4,0,49.43308,125,339,70.8,70.7,0,34.631348,330,334,70.4,70.1,0,100,650,847,70.2,70.5,0,100,950,508,0,70.2,0,31.637794,500,505,71.4,70.4,0,32.960964,500,180,72.4,71.5,0,47.41264,175,253,70.6,71.6,0,41.21794,245,227,72,71.5,0,41.344147,220,852,75.2,71.9,0,53.35436,840,163,74,71,0,33.92006,160,340,72.8,71.2,0,32.537857,335,341,72.4,71.1,0,28.656462,335,198,70.5,71.1,0,37.253002,195,404,73,71.3,0,34.21548,380,254,68.9,71.3,0,43.696465,245,178,73.2,71.8,0,42.32233,175,249,72.8,71.7,0,44.899704,245,521,74.9,71.7,0,44.112648,512.6823,163,73.7,71.3,0,26.427088,160,339,74,71.4,0,37.87529,335,308,73.3,70.9,0,32.1972,300,418,71.5,70.9,0,29.62465,400,199,70.2,70.8,0,37.36707,195,359,71.1,71.1,0,31.585411,380,348,69.4,71.3,0,31.374697,335,179,73.2,71.7,0,57.90835,175,250,74,71.5,0,41.865826,245,359,72.7,71.5,0,38.578926,350,164,74.2,71.4,0,37.00662,185.79974,676,74.8,71.7,0,57.699417,672.05975,236,73.6,71.1,0,40.23466,230,291,72.7,70.9,0,35.702034,285,200,71.6,71.4,0,43.213028,195,391,73.7,71,0,32.682453,380,339,71.9,71.3,0,40.5184,335,186,73.3,71.4,0,54.953636,175,255,73.4,71.8,0,43.50681,245,473,74.4,71.4,0,48.51253,470.40076,167,74,71.1,0,33.27643,160,344,74,70.9,0,34.649284,335,97,72.5,70.8,0,32.01029,100,345,72.5,71.2,0,39.452595,335,199,73.1,272,0,33.14272,195,384,73.6,70.9,0,36.780487,380,345,72.1,71.2,0,41.541447,335,202,74.1,71.2,0,29.915264,200,301,74.1,71.7,0,44.171555,301.49573,354,73.2,71.4,0,39.124573,350,206,74.4,71.2,0,36.653534,228.40009,845,75,71.5,0,61.666264,840,430,74.1,71.1,0,49.541496,423.1997,164,71.1,70.9,0,34.94742,150,197,72.9,71.3,0,36.155354,195,391,73.9,71.2,0,34.29722,380,590,70.7,71.8,0,60.664886,575,644,74.1,70.9,0,48.457882,639.50024,704,75,71.4,0,76.420876,705,178,71.7,70.8,0,50.582893,175,241,74.1,71,0,34.176594,235.4999,187,70.2,71.2,0,35.17006,185,314,69.4,71.5,0,35.19661,300,311,72.3,71.1,0,34.551495,300,213,69.7,71.4,0,53.435863,210,886,67.5,72,0,83.22943,880,79,77.8,79.2,0,76.4,79.2,1,0,29.83
20160706,1005,99.5,38,40.98500311,83.95424167,283,72.4,72.6,5.7,75,74.8,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.7,74,73.3,15,100,52.8,73.3,0,76.6,1.8,53.8,1.8125,61.1,0,0,35.8,11.5,0,0,0,74.6,76.2,74,72.9,15,100,58,65,0,76.4,0.97,53.8,1.8125,64,0,0,71.5,78.5,17.4,3.9,1.3,15,15,73.1,76.9,82,100,100,0,93.3,1.3,55.5,55,0,12.2,0,0,1,44.5,1,72,439,73.3,0,34.478962,419.16254,72,68,0,73.4,72.5,0,2200,267,72.4,72.3,0,36.004932,260,129,69.9,72.1,0,49.637012,125,1256,72.3,71.9,0,31.484444,1250.2703,457,74.1,72.6,0,36.51069,455.64218,621,71.9,71.5,0,43.88507,600,210,69.4,72,0,37.10152,200,128,72.7,71.9,0,49.43308,125,340,71,72,0,34.631348,330,335,70.6,71.4,0,100,650,848,70.3,71.9,0,100,950,507,0,71.6,0,31.637794,500,506,71.5,71.9,0,32.960964,500,180,72.4,73,0,47.41264,175,252,70.8,73.1,0,41.21794,245,227,72.2,73,0,41.344147,220,854,75.4,73.4,0,53.160255,840,163,74.1,72.4,0,33.92006,160,341,72.9,72.6,0,32.537857,335,341,72.5,72.5,0,28.656462,335,202,70.6,72.4,0,37.701538,195,402,73.1,72.6,0,34.21548,380,254,69.1,72.7,0,43.696465,245,177,73.3,73.3,0,42.77648,175,251,72.9,73.2,0,45.34002,245,840,75.2,73.2,0,55.948044,840,163,73.9,72.5,0,26.427088,160,341,74.1,72.8,0,38.312874,335,307,73.5,72.1,0,32.1972,300,418,71.6,72.2,0,29.62465,400,198,70.4,72.1,0,37.807114,195,395,71.2,72.5,0,32.039787,380,340,69.6,72.7,0,31.36253,335,178,73.3,73.3,0,58.967728,175,275,74.1,73.1,0,44.522625,272.29987,357,72.9,73,0,39.018433,350,209,74.3,73,0,41.725914,237.40027,837,75,73.2,0,67.58723,840,234,73.8,72.3,0,41.579075,230,293,72.8,72.2,0,37.637833,285,202,71.8,72.8,0,44.100132,195,386,73.8,72.4,0,33.292656,380,339,72,72.8,0,42.010025,335,187,73.4,72.9,0,54.953636,175,255,73.5,73.3,0,43.50681,245,551,74.7,73,0,51.27762,546.0004,168,74.1,72.5,0,33.27643,160,388,74.1,72.3,0,36.351566,381.5498,97,72.7,71.9,0,32.01029,100,346,72.7,72.5,0,39.452595,335,199,73.2,271.8,0,33.14272,195,393,73.7,72.3,0,36.780487,380,345,72.2,72.7,0,41.541447,335,205,74.1,72.8,0,30.35736,200,357,74.2,73.3,0,48.362656,356.09558,354,73.4,72.9,0,39.565964,350,252,74.5,72.8,0,39.99015,274,840,75.2,73.1,0,61.666264,840,483,74.1,72.6,0,52.46663,478.39987,166,71.2,72.2,0,34.94742,150,197,72.9,72.6,0,36.155354,195,389,74,72.6,0,34.29722,380,582,70.9,73.3,0,60.664886,575,674,74.1,72.3,0,50.347435,726.50024,697,75.2,72.9,0,76.88633,705,177,71.9,72.1,0,50.582893,175,279,74.2,72.5,0,37.025665,277.4998,188,70.3,72.7,0,35.17006,185,314,69.7,73.1,0,35.19661,300,313,72.4,72.7,0,34.551495,300,213,70,72.9,0,53.435863,210,889,67.9,73.5,0,83.22943,880,79,77.9,79.2,0,76.4,79.2,0.9,-0.1,29.83
20160706,1010,99.4,38.5,41.13750982,83.95424167,284,73.7,73.9,5.7,74.6,74.4,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.8,75.4,73.8,15,100,52.8,73.8,0,76.7,1.8,53.8,1.8125,61.3,0,0,36.2,11.5,0,0,0,74.7,76.6,75.3,74.6,15,100,58,66.3,0,76.7,0.99,53.8,1.8125,64.1,0,0,68.8,80.3,17.7,3.9,1.4,15,15,69.7,76.9,82,100,100,0,95.3,1.3,55.5,55,0,12.1,0,0,1,47.1,1,72,645,74.7,0,38.062622,635.16406,72,68,0,73.5,73.8,0,2200,266,72.5,73.8,0,36.004932,260,128,70,73.4,0,49.637012,125,1372,72.5,73.5,0,33.771984,1352.2698,479,74.1,74,0,37.27325,477.2422,618,72.2,73,0,43.88507,600,208,69.7,73.4,0,37.10152,200,128,73,73.3,0,49.43308,125,339,71.1,73.4,0,34.631348,330,333,70.7,72.8,0,100,650,847,70.6,73.2,0,100,950,506,0,73,0,31.637794,500,504,71.7,73.3,0,32.960964,500,180,72.6,74.4,0,47.41264,175,250,70.9,74.4,0,41.21794,245,227,72.4,74.3,0,41.344147,220,849,75.7,74.7,0,53.80323,840,204,74.3,73.9,0,37.75822,205.59976,338,73,73.9,0,32.537857,335,343,72.6,73.7,0,28.656462,335,201,70.8,73.6,0,37.701538,195,400,73.2,73.9,0,34.21548,380,254,69.3,74,0,43.696465,245,178,73.4,74.7,0,42.77648,175,251,73,74.6,0,45.34002,245,840,75.4,74.6,0,55.948044,840,162,73.9,73.8,0,26.427088,160,375,74.2,74.2,0,38.60459,370.69965,307,73.6,73.3,0,32.1972,300,419,71.7,73.5,0,29.62465,400,199,70.5,73.3,0,37.807114,195,390,71.3,73.9,0,31.278399,380,350,69.7,74,0,31.36253,335,178,73.4,74.7,0,59.411186,175,330,74.2,74.4,0,48.841442,326.89972,351,73.1,74.4,0,39.018433,350,265,74.4,74.4,0,46.874233,289.0001,836,75.1,74.6,0,68.85711,840,237,73.9,73.5,0,42.190174,230,289,72.9,73.6,0,37.637833,285,197,71.9,74.1,0,44.100132,195,389,73.8,73.7,0,33.732,380,339,72,74.2,0,42.450176,335,186,73.5,74.3,0,54.953636,175,252,73.6,74.7,0,43.50681,245,603,74.9,74.5,0,53.166275,596.40063,207,74.2,73.9,0,36.715034,209.39977,458,74.1,73.7,0,40.323555,461.3498,96,72.8,73.1,0,32.01029,100,346,72.8,73.7,0,39.452595,335,200,73.4,272.6,0,33.14272,195,391,73.8,73.6,0,36.780487,380,344,72.3,74,0,41.541447,335,217,74.3,74.1,0,30.51701,218.00018,408,74.3,74.6,0,52.394913,410.69614,354,73.6,74.2,0,39.565964,350,296,74.5,74.3,0,43.17902,296.8,839,75.5,74.4,0,61.823917,840,538,74.2,74,0,56.11143,533.59973,165,71.2,73.5,0,34.94742,150,197,72.9,73.8,0,36.155354,195,391,74.1,74,0,34.29722,380,587,71.1,74.6,0,60.664886,575,774,74.2,73.7,0,54.15092,813.5,699,75.5,74.2,0,78.062225,705,179,72,73.4,0,51.208733,175,324,74.2,73.9,0,39.65369,319.4998,190,70.4,74,0,35.621117,185,315,70,74.4,0,35.19661,300,311,72.6,74,0,34.551495,300,214,70.3,74.3,0,53.435863,210,889,68.3,74.8,0,83.22943,880,79,77.9,79.2,0,76.4,79.2,1,0.1,29.83
20160706,1015,98.9,34.4,38.90210211,83.95424167,281,74.7,75,4.2,74.2,74,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.7,76.1,76.5,74.8,15,100,52.8,74.8,0,76.9,1.8,53.8,1.8125,61.6,0,0,36.8,11.6,0,0,0,74.7,76.7,76.7,77.2,15,100,58,67,0,76.8,0.98,53.8,1.8125,64.4,0,0,66,82.9,17.8,3.8,1,15,15,61.3,78.9,82.9,100,100,0,93.3,1.25,55.5,55,0,12.3,0,0,1,49.1,1,72,859,75.8,0,43.664383,851.16364,72,68,0,73.6,74.9,0,2200,265,72.8,75,0,36.004932,260,128,70.2,74.7,0,49.637012,125,1460,72.7,74.9,0,35.899643,1454.2695,520,74.2,75.2,0,39.32987,520,623,72.5,74.2,0,43.88507,600,209,70,74.7,0,37.10152,200,127,73.2,74.5,0,49.43308,125,338,71.3,74.6,0,34.631348,330,333,70.9,74,0,100,650,846,70.9,74.5,0,100,950,507,0,74.3,0,31.637794,500,505,71.9,74.5,0,32.960964,500,180,72.7,75.6,0,47.41264,175,250,71.1,75.5,0,41.21794,245,226,72.7,75.5,0,41.344147,220,851,76,76,0,53.342228,840,252,74.4,75.2,0,42.46425,251.20023,343,73.1,75.2,0,32.973953,335,341,72.8,75,0,28.656462,335,201,70.9,74.7,0,37.701538,195,405,73.4,75.1,0,34.21548,380,253,69.6,75.2,0,43.696465,245,178,73.5,75.9,0,42.77648,175,251,73.2,75.8,0,45.34002,245,840,75.7,75.8,0,55.948044,840,162,74,74.9,0,26.427088,160,450,74.3,75.4,0,41.947247,442.10034,307,73.7,74.5,0,32.1972,300,416,71.9,74.7,0,29.62465,400,199,70.7,74.5,0,37.807114,195,401,71.4,75.1,0,31.180155,380,352,69.8,75.2,0,30.900244,335,178,73.5,75.9,0,59.866966,175,385,74.4,75.7,0,53.985203,381.50027,357,73.3,75.6,0,39.62886,350,313,74.5,75.7,0,51.323856,340.59998,835,75.3,75.9,0,70.05302,840,234,74,74.7,0,42.190174,230,288,73.1,74.8,0,38.0789,285,200,72.1,75.3,0,44.70774,195,385,73.9,74.9,0,34.183548,380,343,72.1,75.4,0,43.342705,335,185,73.6,75.5,0,54.953636,175,259,73.8,75.9,0,44.029667,245,841,75.2,75.9,0,62.53549,840,256,74.3,75.2,0,39.99512,255.00023,500,74.2,75,0,41.54292,541.1496,97,73,74.3,0,32.01029,100,346,72.9,75,0,39.452595,335,202,73.5,272.7,0,33.738895,195,387,73.9,74.7,0,36.780487,380,341,72.5,75.2,0,41.541447,335,221,74.4,75.4,0,31.30296,218.00018,462,74.4,75.8,0,56.58602,465.29596,360,73.9,75.5,0,40.007355,350,346,74.6,75.6,0,46.072395,342.3999,844,75.7,75.7,0,62.26049,840,589,74.4,75.2,0,58.699944,588.8003,157,71.4,74.7,0,33.969185,150,198,72.9,75,0,36.608677,195,390,74.2,75.2,0,34.28502,380,589,71.4,75.8,0,61.101677,575,856,74.3,75,0,58.015358,900.5009,699,75.7,75.5,0,79.617836,705,177,72.2,74.6,0,51.208733,175,364,74.3,75.1,0,42.20803,361.5002,189,70.5,75.3,0,35.621117,185,312,70.3,75.6,0,35.19661,300,311,72.7,75.3,0,34.551495,300,213,70.6,75.5,0,53.435863,210,897,68.6,76.1,0,84.280655,880,79,77.9,79.2,0,76.4,79.2,1.2,0,29.82
20160706,1020,98.2,36.5,39.33146725,83.95424167,281,75.6,75.9,4.2,74.2,74,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.9,76.3,77.4,75.3,15,100,52.8,75.3,0,77.1,1.8,53.8,1.8125,61.7,0,0,37.3,11.7,0,0,0,74.8,76.8,77.5,79.1,15,100,58,69.6,0,76.8,1.01,53.8,1.8125,64.2,0,0,63.6,84.8,18.6,3.7,1.1,15,15,61.6,78.9,84.1,100,99.5,0,93.3,1.2,55.5,55,0,12.5,0,0,1,51.1,1,72,1144,76.9,0,49.05822,1139.1641,72,68,0,73.7,75.9,0,2200,264,72.9,76,0,36.004932,260,127,70.4,75.8,0,49.637012,125,1618,72.9,76,0,39.73681,1607.27,519,74.3,76.2,0,39.318314,520,618,72.7,75.3,0,43.88507,600,208,70.3,75.7,0,37.10152,200,127,73.4,75.6,0,49.43308,125,339,71.4,75.6,0,34.631348,330,332,71.1,75.1,0,100,650,844,71.2,75.7,0,100,950,505,0,75.4,0,31.637794,500,504,72.1,75.6,0,32.960964,500,181,72.8,76.6,0,47.41264,175,250,71.3,76.5,0,41.21794,245,228,72.9,76.5,0,41.344147,220,852,76.1,77,0,53.305836,840,295,74.5,76.4,0,44.33443,296.8,345,73.3,76.2,0,32.973953,335,343,72.9,76.1,0,28.656462,335,202,71.1,75.8,0,37.701538,195,410,73.5,76.1,0,34.21548,380,256,69.8,76.2,0,43.696465,245,179,73.6,76.8,0,42.77648,175,252,73.3,76.8,0,45.34002,245,844,75.9,76.8,0,55.948044,840,163,74.1,76,0,26.427088,160,521,74.3,76.5,0,44.48766,513.50037,308,73.8,75.6,0,32.1972,300,417,72,75.8,0,29.62465,400,199,70.9,75.5,0,37.807114,195,386,71.6,76.1,0,31.180155,380,350,69.9,76.2,0,30.900244,335,180,73.7,76.9,0,60.47056,175,436,74.5,76.8,0,58.09778,436.09998,353,73.5,76.6,0,39.62886,350,388,74.7,76.8,0,58.580536,392.1997,829,75.5,76.9,0,70.7311,840,261,74.1,75.7,0,44.69567,257.59985,293,73.2,75.9,0,38.51997,285,196,72.3,76.3,0,44.70774,195,386,74,76,0,34.622894,380,342,72.3,76.4,0,43.868443,335,186,73.7,76.5,0,54.953636,175,258,73.9,76.9,0,44.029667,245,844,75.3,76.8,0,62.53549,840,292,74.4,76.3,0,42.93379,300.6001,585,74.2,76,0,43.993725,581.04956,95,73.2,75.4,0,32.01029,100,344,73,76,0,39.452595,335,203,73.7,272.8,0,33.738895,195,393,74,75.8,0,36.780487,380,343,72.6,76.2,0,41.541447,335,253,74.5,76.5,0,32.752056,254.00006,523,74.5,76.8,0,58.91984,519.8959,360,74.1,76.5,0,40.007355,350,391,74.7,76.7,0,49.23664,387.99976,837,76,76.7,0,62.26049,840,690,74.8,76.3,0,64.86361,690,159,71.4,75.8,0,34.409393,150,198,72.9,76,0,36.608677,195,390,74.3,76.2,0,34.28502,380,595,71.7,76.8,0,61.101677,575,942,74.4,76.1,0,61.70913,987.5006,700,76,76.5,0,80.31602,705,179,72.3,75.7,0,51.66278,175,405,74.5,76.2,0,44.565887,403.5001,190,70.7,76.3,0,35.621117,185,311,70.5,76.7,0,35.19661,300,312,72.9,76.3,0,34.551495,300,214,71,76.5,0,53.435863,210,899,69,77.1,0,84.280655,880,79,77.9,79.2,0,76.4,79.2,1.1,-0.4,29.82
20160706,1025,97.5,37.8,39.38209002,82.820075,282,76.3,76.6,4.2,74.3,74.1,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,74.9,76.4,78.2,76.3,15,100,52.8,76.3,0,77.2,1.8,53.8,1.8125,61.9,0,0,37.9,11.8,0,0,0,75,76.9,78.4,80.9,15,100,58,72.4,0,77,0.97,53.8,1.8125,64.1,0,0,62.3,86.9,19.3,4.2,0.8,15,15,60.5,80.9,86.1,100,99.4,0,93.3,1.25,55.5,55,0,12.8,0,0,1,53.1,1,72,1345,77.7,0,53.05773,1355.1641,72,68,0,73.7,76.7,0,2200,263,73.1,76.9,0,36.004932,260,127,70.5,76.7,0,49.637012,125,1853,73.2,77.1,0,44.557865,1850,521,74.4,77.2,0,39.30676,520,619,72.9,76.2,0,43.88507,600,208,70.5,76.6,0,37.10152,200,127,73.7,76.4,0,49.43308,125,337,71.6,76.5,0,34.631348,330,332,71.3,76,0,100,650,844,71.5,76.6,0,100,950,504,0,76.3,0,31.637794,500,503,72.3,76.5,0,32.960964,500,180,73,77.5,0,47.41264,175,246,71.5,77.4,0,41.21794,245,226,73.1,77.3,0,41.344147,220,848,76.2,77.9,0,53.815357,840,343,74.6,77.3,0,48.36817,342.4,342,73.4,77.2,0,32.973953,335,338,72.9,77,0,28.656462,335,200,71.2,76.7,0,37.701538,195,407,73.7,77.1,0,34.21548,380,255,70,77.2,0,43.696465,245,177,73.7,77.8,0,42.77648,175,250,73.5,77.6,0,45.34002,245,838,76,77.7,0,55.948044,840,189,74.2,76.9,0,30.815304,182.79977,584,74.3,77.5,0,47.46566,584.9004,307,73.9,76.5,0,32.1972,300,415,72.1,76.6,0,29.62465,400,198,71,76.4,0,37.807114,195,396,71.8,77,0,31.376642,380,345,70.1,77.1,0,30.900244,335,177,73.8,77.8,0,61.357475,175,513,74.7,77.7,0,65.38882,517.99976,356,73.7,77.5,0,40.520084,350,436,74.8,77.7,0,64.17014,443.80026,833,75.6,77.8,0,73.03661,840,316,74.3,76.8,0,50.12222,312.8003,292,73.3,76.9,0,39.12031,285,195,72.5,77.2,0,46.020172,195,390,74.1,76.9,0,35.770077,380,334,72.4,77.3,0,44.919918,335,184,73.8,77.4,0,54.953636,175,255,74.1,77.8,0,44.029667,245,837,75.4,77.8,0,62.53549,840,346,74.5,77.3,0,46.46994,346.2,665,74.3,77,0,48.69009,660.8504,93,73.3,76.3,0,32.01029,100,345,73.2,77,0,39.452595,335,201,73.8,273.1,0,33.738895,195,420,74.1,76.7,0,38.658535,418.3998,341,72.8,77.1,0,41.541447,335,288,74.6,77.5,0,34.827457,289.99994,608,74.7,77.7,0,62.39003,601.79553,413,74.3,77.5,0,42.385975,406.89413,428,74.7,77.6,0,52.228516,433.59976,838,76.2,77.6,0,62.78195,840,690,75.1,77.2,0,64.84039,690,156,71.5,76.6,0,34.849594,150,195,72.9,76.8,0,37.049744,195,392,74.4,77.1,0,34.28502,380,588,71.9,77.7,0,61.101677,575,1047,74.5,77.1,0,68.84067,1060,696,76.2,77.5,0,83.64772,705,177,72.4,76.6,0,52.129097,175,444,74.6,77.1,0,47.4518,445.5,188,70.8,77.3,0,35.621117,185,309,70.8,77.5,0,35.19661,300,310,73,77.2,0,34.551495,300,213,71.2,77.4,0,53.435863,210,894,69.3,77.9,0,84.280655,880,79,77.9,79.2,0,76.4,79.2,1.1,0,29.82
20160706,1030,97.2,38.6,39.50253519,82.820075,283,76.9,77.2,4.2,74.4,74.2,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.1,76.7,78.8,77.8,15,100,52.8,77.8,0,77.4,1.8,53.8,1.8125,61.9,0,0,38.8,12,0,0,0,75.1,77.1,79,83.7,15,100,58,71.8,0,77.2,0.97,53.8,1.8125,64.1,0,0,61.2,90.3,18.9,3.8,1.2,15,15,60.3,80.9,87.1,100,98.8,0,93.3,1.25,55.5,55,0,12.9,0,0,1,55.1,1,72,2008,78.4,0,70.30333,2000,72,68,0,73.8,77.4,0,2200,265,73.4,77.7,0,36.448826,260,126,70.6,77.5,0,49.637012,125,1816,73.4,77.9,0,45.160496,1850,522,74.6,77.9,0,39.225883,520,617,73.2,77,0,43.88507,600,206,70.8,77.4,0,37.10152,200,126,74,77.3,0,49.43308,125,335,71.8,77.3,0,34.631348,330,330,71.4,76.8,0,100,650,839,71.8,77.5,0,100,950,502,0,77.1,0,31.637794,500,503,72.5,77.4,0,32.960964,500,179,73.1,78.3,0,47.41264,175,254,71.7,78.2,0,41.825695,245,226,73.3,78.1,0,41.344147,220,845,76.4,78.6,0,53.791092,840,387,74.7,78.1,0,50.482826,387.99976,339,73.5,78,0,32.973953,335,339,73.1,77.8,0,28.656462,335,200,71.3,77.5,0,37.701538,195,408,73.8,77.9,0,34.21548,380,254,70.3,77.9,0,43.696465,245,177,73.8,78.5,0,42.77648,175,247,73.6,78.4,0,45.34002,245,833,76.4,78.5,0,55.948044,840,230,74.3,77.9,0,32.78328,228.40024,669,74.4,78.4,0,49.981766,656.3001,307,74.1,77.4,0,32.1972,300,415,72.2,77.5,0,29.62465,400,198,71.2,77.3,0,37.807114,195,378,71.9,77.8,0,32.285397,380,334,70.2,77.9,0,31.204378,335,176,73.9,78.5,0,64.37546,175,566,74.8,78.3,0,76.088806,572.6003,356,73.9,78.2,0,42.5467,350,577,75,78.5,0,90.132385,590,818,75.8,78.6,0,79.91616,840,367,74.4,77.7,0,56.123196,368.00012,288,73.5,77.7,0,40.9826,285,196,72.7,78,0,48.037426,195,464,74.2,77.9,0,45.826214,463.19962,338,72.5,78.1,0,48.795696,335,184,73.9,78.2,0,54.953636,175,250,74.2,78.5,0,44.029667,245,834,75.9,78.5,0,62.53549,840,384,74.6,78.1,0,49.73784,391.79993,751,74.5,77.8,0,52.010143,780.55005,94,73.5,77.2,0,32.01029,100,341,73.3,77.8,0,39.452595,335,199,74,273.5,0,33.738895,195,491,74.3,77.6,0,42.341465,495.19962,338,72.9,77.9,0,41.541447,335,331,74.7,78.3,0,37.18531,325.99982,652,74.8,78.4,0,64.80938,656.3961,494,74.5,78.4,0,45.622856,495.09442,485,74.8,78.4,0,54.83871,479.20023,825,76.5,78.4,0,62.78195,840,691,75.4,78,0,64.921646,690,152,71.6,77.5,0,34.849594,150,200,72.9,77.6,0,37.049744,195,386,74.5,77.9,0,34.28502,380,587,72.2,78.4,0,61.101677,575,1050,74.7,77.9,0,68.48714,1060,697,76.4,78.2,0,84.517395,705,176,72.6,77.5,0,52.129097,175,502,74.8,78,0,51.442955,508.5002,187,71,78,0,35.621117,185,310,71.1,78.3,0,35.19661,300,309,73.2,78,0,34.551495,300,213,71.6,78.1,0,53.435863,210,893,69.7,78.6,0,84.280655,880,79,78,79.2,0,76.4,79.2,1.1,-0.1,29.82
20160706,1035,97.1,38.5,39.38479469,82.820075,280,77.4,77.7,4.2,74.4,74.2,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.2,76.5,79.2,72.8,15,100,52.8,72.8,0,77.4,1.8,53.8,1.8125,62.1,0,0,35.2,11.4,0,0,0,75.2,77.1,79.7,85.1,15,100,58,76.9,0,77.2,1,53.8,1.8125,64.2,0,0,60.1,91.7,20.6,4,0.6,15,15,58.8,80.9,89.1,100,100,0,93.3,1.25,55.5,55,0,13.3,0,0,1,57.3,1,72,205,78.9,0,29.488749,200,72,68,0,73.8,78,0,2200,271,73.7,78.2,0,36.448826,260,128,70.8,78.1,0,49.637012,125,1019,73.6,78.2,0,26.761776,1000,517,74.7,78.4,0,38.90237,520,621,73.4,77.7,0,43.88507,600,208,71.1,78,0,37.10152,200,126,74.2,77.9,0,49.88908,125,339,71.9,77.9,0,34.631348,330,334,71.6,77.5,0,100,650,848,72.1,78.1,0,100,950,505,0,77.8,0,31.637794,500,504,72.7,78,0,32.960964,500,181,73.2,78.9,0,45.915012,175,256,71.9,78.9,0,41.38811,245,226,73.5,78.8,0,39.90662,220,845,76.7,79.3,0,52.91763,840,452,74.9,78.9,0,54.822147,456.4001,347,73.7,78.7,0,32.973953,335,345,73.2,78.6,0,28.656462,335,204,71.5,78.2,0,37.701538,195,411,74,78.5,0,33.768524,380,257,70.4,78.6,0,42.81578,245,182,73.9,79.1,0,42.77648,175,255,73.8,79.1,0,45.34002,245,852,76.9,79.1,0,55.948044,840,161,74.4,78.6,0,27.160492,160,729,74.5,79.1,0,52.388477,727.7,305,74.2,78.1,0,31.68594,300,421,72.4,78.2,0,29.62465,400,203,71.4,78,0,37.807114,195,402,72,78.5,0,30.738058,380,347,70.4,78.6,0,30.742094,335,183,74.1,79.2,0,64.37546,175,632,74.9,79,0,80.638115,627.2001,364,74.1,78.9,0,42.5467,350,599,75.3,79.2,0,99.01527,590,853,76,79.3,0,79.533966,840,425,74.6,78.5,0,60.119778,423.1999,303,73.6,78.4,0,41.582947,285,207,72.9,78.7,0,48.645035,195,407,74.3,78.8,0,35.379547,380,362,72.7,78.8,0,49.235847,335,189,74,78.8,0,54.953636,175,254,74.4,79.2,0,43.093388,245,847,76.3,79.2,0,62.53549,840,436,74.8,78.8,0,52.042435,437.40024,857,74.7,78.6,0,55.57165,860.34955,96,73.7,78,0,32.01029,100,347,73.5,78.5,0,39.452595,335,205,74.1,273.8,0,33.738895,195,368,74.4,78.4,0,35.5,380,347,73,78.6,0,41.541447,335,370,74.9,79.1,0,39.37124,380.00006,702,75,79.1,0,65.29814,700,562,74.7,79.1,0,47.756252,553.8941,516,74.9,79.1,0,57.99064,524.80005,852,76.7,79.1,0,62.78195,840,696,75.6,78.7,0,64.167145,690,174,71.7,78.2,0,34.849594,150,204,73,78.3,0,37.049744,195,392,74.6,78.6,0,34.28502,380,597,72.5,79.1,0,61.101677,575,1070,74.9,78.6,0,68.316475,1060,712,76.7,78.9,0,83.77021,705,180,72.7,78.2,0,52.129097,175,546,75,78.7,0,51.442955,540,192,71.1,78.7,0,35.621117,185,314,71.3,79,0,35.19661,300,316,73.2,78.6,0,34.551495,300,217,71.8,78.8,0,52.996464,210,911,70,79.3,0,84.280655,880,79,78,79.2,0,76.4,79.2,1,-1.3,29.82
20160706,1040,96.9,38.9,39.40544343,82.820075,284,77.8,78.1,4.2,74.5,74.3,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.3,76.6,79.6,72.3,15,100,52.8,72.3,0,77.5,1.8,53.8,1.8125,62,0,0,34.9,11.3,0,0,0,75.3,77.3,80.3,88.7,15,100,58,80.4,0,77.4,1.12,53.8,1.8125,64.3,0,0,59.2,96.9,21.8,3.8,0.3,15,15,57.8,82.9,93,100,99.4,0,93.3,1.1,55.5,55,0,14.2,0,0,1,59.5,1,72,206,79.2,0,29.488749,200,72,68,0,73.9,78.4,0,2200,270,73.9,78.6,0,36.448826,260,127,70.9,78.5,0,49.637012,125,1011,73.8,78.5,0,26.319027,1000,524,74.8,78.8,0,38.97169,520,617,73.6,78.1,0,43.88507,600,205,71.4,78.5,0,37.10152,200,140,74.5,78.4,0,52.21839,140.00005,336,72.1,78.3,0,34.631348,330,331,71.7,77.9,0,100,650,842,72.4,78.6,0,100,950,504,0,78.2,0,31.637794,500,505,72.8,78.5,0,32.960964,500,182,73.3,79.5,0,44.95312,175,254,72.1,79.5,0,39.722862,245,223,73.8,79.3,0,38.849983,220,845,77,79.8,0,51.30414,840,543,75.1,79.6,0,59.1248,540,342,73.8,79.3,0,30.345245,335,350,73.3,79.2,0,27.696795,335,205,71.6,78.8,0,35.689175,195,417,74.1,79.2,0,32.286522,380,254,70.6,79.2,0,41.69381,245,186,74,79.7,0,41.880447,175,249,73.9,79.7,0,43.309685,245,852,77.2,79.7,0,54.36999,840,163,74.5,79.1,0,25.65701,160,808,74.6,79.7,0,53.421658,799.09985,309,74.3,78.7,0,31.68594,300,425,72.5,78.8,0,27.020418,400,205,71.5,78.6,0,36.144726,195,406,72.2,79.1,0,30.35736,380,351,70.5,79.1,0,28.199514,335,181,74.2,79.7,0,60.72924,175,707,75.1,79.5,0,83.89441,700,362,74.3,79.5,0,39.32365,350,595,75.5,79.8,0,82.65519,590,851,76.2,79.9,0,74.9476,840,512,74.8,79.2,0,64.874115,506.00027,303,73.7,79,0,38.948788,285,208,73.1,79.4,0,45.85004,195,390,74.4,79.1,0,35.47718,380,357,72.8,79.4,0,45.28671,335,191,74.1,79.4,0,52.84285,175,252,74.6,79.8,0,42.76508,245,851,76.7,79.8,0,61.041843,840,483,74.9,79.4,0,54.090965,483.0001,951,74.9,79.2,0,56.56163,940.15015,101,73.9,78.6,0,32.01029,100,348,73.6,79.2,0,37.33202,335,199,74.3,274.3,0,31.573185,195,385,74.6,78.8,0,35.365852,380,348,73.2,79.1,0,40.8507,335,502,75,79.7,0,49.576324,500,704,75.2,79.6,0,64.173996,700,616,74.9,79.7,0,48.577736,612.6946,539,75,79.7,0,56.91948,540,853,76.9,79.6,0,60.586952,840,698,75.6,79.3,0,61.84562,690,154,71.8,78.8,0,33.259968,150,202,73.1,78.9,0,35.08944,195,390,74.7,79.2,0,32.101025,380,594,72.7,79.7,0,59.07547,575,1066,75.2,79.2,0,64.98842,1060,715,76.9,79.6,0,76.18814,705,183,72.9,78.8,0,49.245308,175,543,75.2,79.2,0,49.588604,540,193,71.3,79.3,0,34.121662,185,308,71.6,79.5,0,32.74047,300,311,73.3,79.2,0,32.38587,300,216,72.1,79.4,0,50.72623,210,936,70.4,79.9,0,81.09033,880,79,78,79.2,0,76.4,79.2,0.9,1.8,29.82
20160706,1045,96.8,39.1,39.41519013,82.820075,283,78.2,78.5,4.2,74.6,74.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.5,76.8,80,72.3,15,100,52.8,72.3,0,77.7,1.8,53.8,1.8125,62.1,0,0,34.9,11.3,0,0,0,75.4,76.6,80.4,76,15,100,58,70.3,0,76.8,1.26,53.8,1.8125,64.3,0,0,58.6,81.2,19,4.1,0.2,15,15,56.4,82.9,96.4,100,100,0,93.3,1.2,55.5,55,0,14.3,0,0,1,61.8,1,72,208,79.6,0,29.488749,200,72,68,0,73.9,78.9,0,2200,270,74.1,79,0,36.448826,260,127,71.1,78.9,0,49.637012,125,1020,74,79,0,26.319027,1000,526,75,79.3,0,39.86135,520,619,73.9,78.6,0,43.88507,600,206,71.7,78.9,0,37.10152,200,126,74.9,78.8,0,49.839783,125,337,72.2,78.8,0,34.631348,330,330,71.9,78.4,0,100,650,844,72.6,79,0,100,950,504,0,78.7,0,31.637794,500,504,73,78.9,0,32.960964,500,172,73.5,80,0,43.35809,175,240,72.3,80,0,38.23994,245,216,74,79.8,0,38.063644,220,819,77.3,80.2,0,49.593594,840,155,75.3,79.9,0,33.761154,160,330,74,79.8,0,29.824348,335,339,73.4,79.7,0,26.396986,335,193,71.8,79.3,0,34.913322,195,404,74.2,79.6,0,31.157375,380,243,70.8,79.7,0,41.090603,245,178,74.1,80.1,0,40.21112,175,243,74.1,80.1,0,42.53914,245,816,77.6,80.2,0,52.075745,840,160,74.6,79.6,0,24.960274,160,319,74.8,80.1,0,36.526073,335,307,74.4,79.3,0,30.712112,300,414,72.7,79.4,0,25.944492,400,191,71.7,79.1,0,35.301308,195,354,72.3,79.6,0,29.387203,380,325,70.6,79.6,0,27.457422,335,178,74.3,80.1,0,54.63168,175,240,75.3,80,0,38.919838,245,356,74.5,80,0,35.16054,350,570,75.6,80.2,0,70.21512,590,833,76.4,80.3,0,63.395386,840,227,75,79.7,0,39.831337,230,290,73.8,79.6,0,34.12154,285,198,73.2,79.9,0,40.381577,195,391,74.5,79.6,0,30.693192,380,352,72.9,79.9,0,38.867832,335,178,74.2,79.9,0,51.012688,175,240,74.7,80.2,0,41.816635,245,822,77.1,80.2,0,59.11616,840,157,75.1,79.8,0,31.044996,160,316,75.1,79.6,0,33.35748,335,106,74.1,79.2,0,32.01029,100,331,73.7,79.7,0,36.666256,335,188,74.5,274,0,30.770168,195,371,74.7,79.3,0,34.341465,380,339,73.3,79.6,0,39.7237,335,198,75.1,80.1,0,29.632812,200,237,75.4,79.9,0,38.34311,245,330,75.2,80.1,0,37.591957,350,158,75.1,80,0,31.765574,160,809,77.2,80,0,56.46374,840,690,75.7,79.8,0,59.849102,690,141,71.9,79.3,0,33.773537,150,191,73.1,79.3,0,33.61921,195,380,74.8,79.7,0,30.722301,380,573,72.9,80.1,0,56.782333,575,331,75.5,79.7,0,32.488113,335,688,77.2,80,0,65.32337,705,177,73.1,79.4,0,45.44116,175,193,75.6,79.6,0,28.24512,190,189,71.4,79.8,0,32.366207,185,304,71.8,80,0,31.796732,300,304,73.4,79.7,0,31.364588,300,210,72.4,79.9,0,49.05407,210,917,70.8,80.2,0,75.32086,880,79,78,79.3,0,76.4,79.2,1.1,0.1,29.82
