20160706,1050,96.4,38.7,38.94840679,82.820075,284,78.4,78.7,4.2,74.8,74.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.6,76.9,80.3,72.8,15,100,52.8,72.8,0,77.8,1.8,53.8,1.8125,62.1,0,0,35.2,11.3,0,0,0,75.6,77.5,80.4,73.8,15,100,58,60.9,0,77.6,0.98,53.8,1.8125,64.1,0,0,58.9,78.9,16.3,3.8,1.3,15,15,54.4,82.9,98.3,100,99.6,0,93.3,1.2,55.5,55,0,14.6,0,0,1,64.1,1,72,206,79.9,0,29.488749,200,72,68,0,74,79.2,0,2200,271,74.2,79.4,0,36.448826,260,128,71.2,79.3,0,49.637012,125,1013,74.1,79.3,0,26.319027,1000,524,75.1,79.6,0,39.849796,520,619,74.1,79,0,43.88507,600,206,71.9,79.3,0,37.10152,200,127,75,79.1,0,49.839783,125,338,72.4,79.1,0,34.631348,330,333,72.1,78.8,0,100,650,846,72.8,79.4,0,100,950,506,0,79.1,0,31.637794,500,504,73.2,79.3,0,32.960964,500,178,73.7,80,0,47.242176,175,251,72.5,80,0,40.926216,245,223,74.1,79.8,0,41.000122,220,828,77.7,80.2,0,52.8691,840,163,75.5,79.8,0,35.179073,160,340,74.2,79.9,0,32.80436,335,341,73.5,79.8,0,29.822645,335,197,72,79.4,0,37.289368,195,399,74.4,79.7,0,34.03905,380,251,71,79.7,0,43.52757,245,178,74.2,80.1,0,43.500675,175,253,74.3,80.1,0,45.523483,245,832,77.9,80.1,0,55.863075,840,164,74.7,79.7,0,27.967241,160,343,75.1,80.1,0,38.154854,335,304,74.6,79.4,0,33.463177,300,402,72.8,79.4,0,29.294535,400,202,71.8,79.2,0,38.198265,195,402,72.4,79.6,0,31.83102,380,351,70.8,79.7,0,32.043797,335,180,74.4,80,0,61.234295,175,250,75.4,79.9,0,44.01792,245,360,74.8,79.9,0,40.520084,350,589,75.8,80.2,0,78.96742,590,824,76.5,80.2,0,72.0503,840,231,75.2,79.6,0,42.911266,230,293,74,79.7,0,39.03455,285,200,73.4,79.9,0,45.65561,195,387,74.6,79.7,0,35.02563,380,337,73.1,79.8,0,44.174107,335,179,74.4,79.8,0,55.36847,175,250,74.9,80.2,0,43.835114,245,824,77.5,80.1,0,62.165165,840,162,75.2,79.7,0,33.422752,160,340,75.5,79.6,0,34.914886,335,94,74.3,79.3,0,32.01029,100,340,73.9,79.8,0,39.612873,335,202,74.6,274.4,0,33.8119,195,397,74.9,79.4,0,37.853657,380,341,73.5,79.6,0,43.05623,335,203,75.2,79.9,0,30.234558,200,251,75.6,79.7,0,40.725807,245,357,75.4,80,0,39.933792,350,162,75.1,79.8,0,32.812115,160,823,77.4,80,0,61.593502,840,685,75.9,79.7,0,64.387695,690,171,72.1,79.4,0,34.812912,150,199,73.2,79.4,0,36.71894,195,381,74.8,79.7,0,34.50464,380,583,73.2,80,0,60.822617,575,337,76.1,79.6,0,35.56016,335,699,77.5,80,0,72.10926,705,177,73.3,79.5,0,49.736164,175,196,75.8,79.6,0,29.30124,190,187,71.6,79.9,0,34.755577,185,308,72,79.9,0,34.785236,300,305,73.5,79.7,0,34.170048,300,212,72.7,79.8,0,52.935432,210,882,71,80.1,0,80.601395,880,79,78,79.3,0,76.4,79.2,1.1,-0.1,29.82
20160706,1055,96.3,40.2,39.49995113,82.820075,284,78.7,79,4.2,74.9,74.5,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.6,77,80.6,72.8,15,100,52.8,72.8,0,77.8,1.8,53.8,1.8125,62.1,0,0,35.1,11.4,0,0,0,75.8,77.7,80.6,73.8,15,100,58,61,0,77.8,0.99,53.8,1.8125,64.1,0,0,58.8,78.9,16.4,4.1,1,15,15,55.6,82.9,99.3,100,99.7,0,93.3,1.25,55.5,55,0,14.6,0,0,1,66.7,1,72,208,80.2,0,29.488749,200,72,68,0,74,79.5,0,2200,272,74.4,79.7,0,36.448826,260,128,71.4,79.6,0,49.637012,125,1011,74.2,79.7,0,26.319027,1000,522,75.2,79.9,0,39.352974,520,619,74.3,79.3,0,43.88507,600,207,72.2,79.5,0,37.10152,200,127,75,79.4,0,49.839783,125,338,72.5,79.4,0,34.631348,330,332,72.2,79.1,0,100,650,846,72.9,79.7,0,100,950,506,0,79.3,0,31.637794,500,504,73.3,79.6,0,32.960964,500,179,73.9,80.2,0,47.242176,175,252,72.7,80.1,0,40.926216,245,224,74.3,80,0,41.000122,220,835,77.9,80.4,0,52.8691,840,163,75.6,79.9,0,35.179073,160,343,74.3,80,0,32.80436,335,340,73.6,79.9,0,29.822645,335,198,72.1,79.5,0,37.289368,195,398,74.5,79.9,0,34.03905,380,253,71.2,80,0,43.52757,245,179,74.3,80.3,0,43.500675,175,254,74.4,80.3,0,45.523483,245,838,78.2,80.3,0,55.863075,840,165,74.8,79.9,0,27.967241,160,345,75.3,80.3,0,38.154854,335,304,74.7,79.6,0,33.463177,300,404,72.9,79.6,0,29.294535,400,203,72,79.5,0,38.198265,195,389,72.5,79.8,0,31.401201,380,346,70.9,79.9,0,31.581509,335,181,74.5,80.2,0,61.234295,175,250,75.4,80.1,0,43.58198,245,360,75,80.1,0,40.520084,350,592,75.9,80.4,0,78.96742,590,827,76.7,80.4,0,72.111946,840,233,75.3,79.7,0,42.911266,230,293,74.1,79.9,0,39.03455,285,202,73.5,80.1,0,45.65561,195,394,74.7,79.9,0,35.47718,380,344,73.2,80.1,0,44.69984,335,181,74.5,80,0,55.36847,175,251,75.1,80.4,0,43.835114,245,830,77.8,80.3,0,61.70843,840,164,75.4,79.9,0,33.422752,160,342,75.7,79.7,0,34.914886,335,95,74.4,79.6,0,32.01029,100,344,74.1,79.9,0,39.612873,335,203,74.8,274.4,0,33.8119,195,397,75.1,79.6,0,37.853657,380,342,73.6,79.8,0,43.05623,335,205,75.2,80,0,30.234558,200,251,75.7,79.9,0,40.725807,245,359,75.7,80.1,0,39.933792,350,163,75.1,79.9,0,32.812115,160,831,77.5,80.2,0,61.593502,840,691,76,79.9,0,63.85374,690,173,72.2,79.6,0,34.812912,150,200,73.3,79.6,0,36.71894,195,388,74.9,79.9,0,34.50464,380,587,73.4,80.2,0,60.822617,575,337,76.5,79.7,0,35.56016,335,700,77.8,80.2,0,72.09701,705,179,73.5,79.6,0,49.736164,175,197,75.9,79.8,0,29.30124,190,188,71.7,80.1,0,34.755577,185,312,72.3,80.1,0,34.785236,300,307,73.6,79.9,0,34.170048,300,213,72.9,80,0,52.935432,210,886,71.2,80.4,0,80.601395,880,79,78.1,79.3,0,76.5,79.2,0,0.3,29.82
20160706,1060,96.1,41.2,39.76329917,82.820075,284,78.9,79.3,4.2,75,74.6,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.7,77,80.8,72.8,15,100,52.8,72.8,0,77.9,1.8,53.8,1.8125,62.1,0,0,35.1,11.4,0,0,0,75.9,77.5,80.9,73.6,15,100,58,64.6,0,77.5,0.98,53.8,1.8125,64.1,0,0,58.5,78.8,17.3,3.8,1.3,15,15,55.3,84.9,100,100,99.8,0,93.3,1.15,55.5,55,0,14.7,0,0,1,69.2,1,72,209,80.5,0,29.488749,200,72,68,0,74.1,79.8,0,2200,271,74.5,80,0,36.448826,260,128,71.5,79.9,0,49.637012,125,1011,74.3,79.9,0,26.319027,1000,523,75.3,80.2,0,39.352974,520,620,74.5,79.6,0,43.88507,600,207,72.4,79.8,0,37.10152,200,127,75.3,79.7,0,49.839783,125,337,72.6,79.7,0,34.631348,330,334,72.3,79.4,0,100,650,846,73.1,79.9,0,100,950,505,0,79.6,0,31.637794,500,503,73.5,79.9,0,32.960964,500,178,74,80.4,0,47.242176,175,251,72.9,80.4,0,40.926216,245,222,74.5,80.2,0,41.000122,220,830,78.1,80.6,0,52.8691,840,163,75.7,80.1,0,35.179073,160,341,74.5,80.2,0,32.80436,335,340,73.7,80.1,0,29.822645,335,197,72.3,79.7,0,37.289368,195,400,74.6,80.1,0,34.03905,380,252,71.4,80.2,0,43.52757,245,178,74.4,80.5,0,43.500675,175,253,74.5,80.5,0,45.523483,245,834,78.5,80.6,0,55.863075,840,164,74.9,80.1,0,27.967241,160,344,75.5,80.5,0,38.154854,335,303,74.8,79.8,0,33.463177,300,404,73,79.9,0,29.294535,400,202,72.1,79.7,0,38.198265,195,401,72.6,80,0,31.143314,380,346,71.1,80.1,0,31.581509,335,179,74.7,80.4,0,61.234295,175,249,75.5,80.3,0,43.58198,245,360,75.2,80.3,0,40.520084,350,587,76.1,80.6,0,78.95513,590,834,76.8,80.6,0,72.88867,840,235,75.4,79.9,0,42.3735,230,293,74.2,80.1,0,39.03455,285,201,73.5,80.3,0,45.65561,195,390,74.8,80.1,0,35.47718,380,340,73.3,80.2,0,44.69984,335,180,74.7,80.2,0,55.36847,175,251,75.2,80.6,0,43.835114,245,835,78,80.5,0,62.325638,840,163,75.5,80,0,33.422752,160,340,75.8,79.9,0,34.914886,335,96,74.6,79.7,0,32.01029,100,341,74.2,80.1,0,39.612873,335,203,74.9,274.3,0,33.8119,195,396,75.2,79.8,0,37.853657,380,341,73.8,80,0,43.05623,335,204,75.3,80.3,0,30.234558,200,250,75.8,80.1,0,40.725807,245,357,75.9,80.3,0,39.933792,350,162,75.2,80.1,0,32.812115,160,825,77.6,80.4,0,61.593502,840,685,76.2,80.2,0,64.248405,690,172,72.4,79.9,0,34.812912,150,200,73.3,79.8,0,36.71894,195,396,75,80.2,0,34.040997,380,585,73.6,80.5,0,60.822617,575,337,76.7,79.9,0,35.56016,335,698,78,80.4,0,72.07251,705,178,73.4,79.8,0,49.736164,175,197,75.9,79.9,0,29.30124,190,187,71.8,80.3,0,34.755577,185,310,72.4,80.3,0,34.785236,300,305,73.8,80.1,0,34.170048,300,212,73.1,80.2,0,52.935432,210,888,71.6,80.6,0,81.041435,880,79,78.1,79.3,0,76.5,79.2,1,0.1,29.82
20160706,1065,95.9,41.3,39.65086165,82.820075,285,79.1,79.5,4.2,75.2,74.6,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.8,77.1,81,71.8,15,100,52.8,71.8,0,78,1.8,53.8,1.8125,62.1,0,0,34.4,11.2,0,0,0,76,77.7,81.1,73.8,15,100,58,63.8,0,77.7,1,53.8,1.8125,64.2,0,0,58.5,78.9,17.1,3.8,0.9,15,15,55.3,84.9,100,100,99.9,0,93.3,1,55.5,55,0,14.6,0,0,1,71.8,1,72,205,80.7,0,29.488749,200,72,68,0,74.1,80,0,2200,274,74.7,80.2,0,36.448826,260,128,71.6,80.1,0,49.637012,125,1010,74.5,80.1,0,24.720207,1000,321,75.8,80,0,0,160,621,74.7,79.8,0,43.88507,600,206,72.7,80.1,0,37.10152,200,127,75.5,80,0,49.839783,125,337,72.7,79.9,0,34.631348,330,333,72.4,79.6,0,100,650,846,73.3,80.2,0,100,950,506,0,79.9,0,31.637794,500,505,73.6,80.2,0,32.960964,500,178,74.1,80.6,0,47.242176,175,249,73,80.6,0,40.926216,245,222,74.7,80.4,0,41.000122,220,828,78.2,80.8,0,52.8691,840,163,75.8,80.2,0,35.179073,160,338,74.6,80.4,0,32.80436,335,339,73.7,80.3,0,29.822645,335,196,72.4,79.9,0,37.289368,195,400,74.7,80.3,0,34.03905,380,252,71.6,80.4,0,43.52757,245,177,74.5,80.7,0,43.500675,175,251,74.6,80.7,0,45.523483,245,831,78.7,80.7,0,55.863075,840,164,75,80.3,0,27.967241,160,344,75.7,80.7,0,38.154854,335,303,74.9,80.1,0,33.463177,300,402,73.1,80.1,0,29.294535,400,202,72.3,79.9,0,38.198265,195,389,72.8,80.3,0,31.143314,380,348,71.2,80.3,0,31.581509,335,179,74.8,80.7,0,61.234295,175,247,75.5,80.5,0,43.58198,245,359,75.3,80.6,0,40.520084,350,587,76.2,80.8,0,79.04118,590,831,77,80.9,0,72.88867,840,233,75.5,80.1,0,41.762405,230,292,74.3,80.3,0,39.03455,285,200,73.6,80.5,0,45.65561,195,390,74.9,80.4,0,35.47718,380,341,73.4,80.5,0,44.69984,335,179,74.8,80.4,0,55.36847,175,250,75.3,80.8,0,43.835114,245,833,78.2,80.7,0,62.325638,840,162,75.6,80.2,0,33.422752,160,338,76,80.2,0,34.914886,335,94,74.7,79.9,0,32.01029,100,339,74.3,80.3,0,39.612873,335,201,75,274.4,0,33.8119,195,394,75.3,80,0,37.853657,380,341,73.9,80.2,0,43.05623,335,204,75.4,80.4,0,30.234558,200,251,75.9,80.3,0,40.725807,245,355,76.1,80.5,0,39.933792,350,162,75.2,80.3,0,32.812115,160,819,77.8,80.6,0,61.593502,840,685,76.3,80.4,0,64.29483,690,165,72.5,80,0,34.812912,150,199,73.4,80.1,0,36.71894,195,388,75.1,80.3,0,34.040997,380,581,73.8,80.7,0,60.822617,575,337,76.9,80.1,0,35.56016,335,696,78.3,80.6,0,72.488976,705,177,73.9,80,0,49.736164,175,195,76,80.2,0,29.30124,190,187,71.9,80.5,0,34.755577,185,306,72.6,80.5,0,34.785236,300,304,73.8,80.3,0,34.170048,300,211,73.3,80.4,0,52.935432,210,886,71.8,80.8,0,81.041435,880,79,78.1,79.3,0,76.5,79.3,3,-0.2,29.82
20160706,1070,95.8,41.4,39.61523085,82.820075,282,79.3,79.7,4.2,75.3,74.7,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,75.9,77.2,81.2,71.8,15,100,52.8,71.8,0,78,1.8,53.8,1.8125,62.2,0,0,34.5,11.2,0,0,0,76.1,77.8,81.3,74,15,100,58,65.4,0,77.8,1,53.8,1.8125,64.2,0,0,58.2,79.1,17.5,3.9,1.2,15,15,55.1,84.9,100,100,99.4,0,93.3,1,55.5,55,0,14.6,0,0,1,74.4,1,72,206,80.9,0,29.488749,200,72,68,0,74.2,80.2,0,2200,273,74.8,80.4,0,36.448826,260,128,71.7,80.4,0,49.637012,125,1009,74.5,80.3,0,25.05227,1000,322,76.1,79.6,0,0,160,619,74.8,80,0,43.88507,600,206,72.9,80.3,0,37.10152,200,127,75.7,80.2,0,49.839783,125,337,72.8,80.2,0,34.631348,330,334,72.5,79.8,0,100,650,847,73.4,80.4,0,100,950,505,0,80.1,0,31.637794,500,505,73.8,80.4,0,32.960964,500,179,74.2,80.8,0,47.242176,175,252,73.2,80.8,0,40.926216,245,223,74.8,80.6,0,41.000122,220,832,78.4,81,0,52.8691,840,163,75.9,80.5,0,35.179073,160,339,74.7,80.7,0,32.80436,335,339,73.8,80.6,0,29.822645,335,197,72.6,80.1,0,37.289368,195,404,74.8,80.6,0,34.03905,380,252,71.8,80.6,0,43.52757,245,179,74.6,80.9,0,43.500675,175,254,74.8,80.9,0,45.523483,245,836,79,80.9,0,55.863075,840,164,75,80.5,0,27.967241,160,345,75.8,80.9,0,38.154854,335,304,75,80.3,0,33.463177,300,415,73.2,80.3,0,29.746914,400,203,72.4,80.1,0,38.198265,195,382,72.9,80.5,0,31.143314,380,344,71.3,80.5,0,31.581509,335,180,74.9,80.9,0,61.234295,175,248,75.6,80.7,0,43.58198,245,361,75.5,80.8,0,40.520084,350,593,76.4,81.1,0,79.11494,590,838,77.2,81.1,0,72.86401,840,234,75.6,80.3,0,41.762405,230,292,74.4,80.5,0,39.03455,285,202,73.7,80.7,0,45.65561,195,393,75,80.6,0,35.47718,380,344,73.5,80.7,0,44.69984,335,180,74.9,80.7,0,55.36847,175,251,75.4,81,0,43.835114,245,836,78.5,80.9,0,62.325638,840,162,75.7,80.5,0,33.422752,160,340,76.1,80.4,0,34.914886,335,95,74.9,80.2,0,32.01029,100,342,74.4,80.5,0,39.612873,335,202,75.1,274.6,0,33.8119,195,397,75.4,80.2,0,37.853657,380,341,74.1,80.5,0,43.05623,335,205,75.5,80.7,0,30.234558,200,252,76,80.6,0,40.725807,245,358,76.4,80.7,0,39.933792,350,163,75.2,80.5,0,32.812115,160,826,77.9,80.8,0,61.593502,840,686,76.4,80.6,0,63.85374,690,174,72.6,80.3,0,34.812912,150,200,73.5,80.3,0,36.71894,195,394,75.2,80.6,0,34.040997,380,585,74,80.9,0,60.822617,575,337,77,80.4,0,35.56016,335,697,78.3,80.8,0,72.07251,705,178,74.2,80.3,0,49.736164,175,196,76,80.4,0,29.30124,190,187,72,80.7,0,34.755577,185,310,72.8,80.8,0,34.785236,300,305,73.9,80.6,0,34.170048,300,212,73.5,80.7,0,52.935432,210,890,72.1,81,0,81.041435,880,79.1,78.1,79.3,0,76.5,79.3,1.1,-1.5,29.82
20160706,1075,95.6,40.5,39.09991677,82.820075,284,79.5,79.8,4.2,75.4,74.8,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76,77.3,81.4,71.8,15,100,52.8,71.8,0,78.1,1.8,53.8,1.8125,62.3,0,0,34.4,11.3,0,0,0,76.2,77.7,81.4,73,15,100,58,60.9,0,77.9,1.01,53.8,1.8125,64.2,0,0,58,78.2,16.4,4.1,0.8,15,15,53.2,84.9,100,100,99.5,0,93.3,0.95,55.5,55,0,14.6,0,0,1,77.1,1,72,203,81.1,0,29.488749,200,72,68,0,74.2,80.5,0,2200,274,74.9,80.6,0,36.448826,260,128,71.8,80.5,0,49.637012,125,1029,74.6,80.5,0,26.097652,1000,324,76.2,79.4,0,0,160,617,75,80.2,0,43.88507,600,206,73.1,80.5,0,37.10152,200,126,75.9,80.4,0,49.839783,125,336,72.9,80.4,0,34.631348,330,332,72.6,80,0,100,650,845,73.6,80.7,0,100,950,505,0,80.3,0,31.637794,500,504,73.9,80.5,0,32.960964,500,179,74.3,81,0,47.242176,175,251,73.3,81,0,40.926216,245,222,75,80.8,0,41.000122,220,832,78.6,81.2,0,52.8691,840,163,76,80.7,0,35.179073,160,342,74.8,80.9,0,32.80436,335,339,73.9,80.7,0,29.822645,335,197,72.7,80.4,0,37.289368,195,397,74.9,80.8,0,34.03905,380,252,72,80.8,0,43.52757,245,178,74.6,81.1,0,43.500675,175,253,74.9,81.1,0,45.523483,245,833,79.2,81.1,0,55.863075,840,164,75.1,80.7,0,27.967241,160,344,75.8,81.1,0,38.154854,335,303,75.1,80.4,0,33.463177,300,412,73.3,80.5,0,29.746914,400,203,72.6,80.4,0,38.198265,195,400,73,80.6,0,31.143314,380,346,71.5,80.7,0,31.581509,335,181,75,81.1,0,57.378666,175,247,75.6,80.9,0,41.317513,245,360,75.7,81,0,36.93078,350,161,76.4,81,0,35.709896,160,838,77.3,81.2,0,67.08174,840,233,75.8,80.5,0,39.64801,230,294,74.5,80.7,0,36.143105,285,206,73.8,80.9,0,42.702637,195,394,75,80.7,0,32.13327,380,349,73.7,80.9,0,40.78738,335,180,75,80.8,0,55.36847,175,252,75.5,81.2,0,43.835114,245,837,78.8,81.1,0,62.325638,840,163,75.8,80.6,0,33.422752,160,341,76.2,80.5,0,34.914886,335,93,75,80.3,0,32.01029,100,341,74.5,80.7,0,39.612873,335,203,75.2,274.5,0,33.8119,195,397,75.6,80.4,0,37.853657,380,341,74.2,80.6,0,43.05623,335,205,75.6,80.8,0,30.234558,200,251,76.1,80.7,0,40.725807,245,358,76.6,80.9,0,39.933792,350,163,75.2,80.7,0,32.812115,160,826,78,81,0,61.593502,840,689,76.5,80.7,0,63.85374,690,162,72.7,80.4,0,34.20152,150,199,73.6,80.4,0,36.71894,195,396,75.3,80.8,0,34.040997,380,591,74.1,81.1,0,60.822617,575,337,77.2,80.5,0,35.56016,335,700,78.2,81,0,72.07251,705,178,74.4,80.5,0,49.736164,175,196,76,80.6,0,29.30124,190,187,72.2,80.9,0,34.755577,185,311,72.9,80.9,0,34.785236,300,305,74,80.7,0,34.170048,300,212,73.6,80.8,0,52.935432,210,890,72.3,81.2,0,81.041435,880,79.1,78.1,79.3,0,76.5,79.3,2.9,0.1,29.81
20160706,1080,95.4,41.3,39.27421186,82.820075,282,79.6,80,4.2,75.6,74.8,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76,77.3,81.6,71.8,15,100,52.8,71.8,0,78.2,1.8,53.8,1.8125,62.3,0,0,34.4,11.3,0,0,0,76.2,77.8,81.5,72.8,15,100,58,61.7,0,77.9,0.99,53.8,1.8125,64.2,0,0,57.6,77.7,16.6,4,0.6,15,15,53.6,84.9,100,100,99.5,0,93.3,1,55.5,55,0,14.8,0,0,1,79.8,1,72,207,81.3,0,29.488749,200,72,68,0,74.2,80.6,0,2200,273,75,80.7,0,36.448826,260,128,71.9,80.7,0,49.637012,125,1020,74.7,80.7,0,25.6549,1000,325,76.3,79.3,0,0,160,618,75.1,80.4,0,43.88507,600,205,73.3,80.7,0,37.10152,200,126,76,80.6,0,49.839783,125,335,72.9,80.5,0,34.631348,330,331,72.7,80.2,0,100,650,843,73.7,80.8,0,100,950,506,0,80.5,0,31.637794,500,504,74,80.7,0,32.960964,500,178,74.4,81.2,0,47.242176,175,251,73.4,81.2,0,40.926216,245,221,75.1,81,0,41.000122,220,826,78.8,81.4,0,52.8691,840,163,76.1,80.8,0,35.179073,160,339,74.8,81,0,32.80436,335,338,74,80.9,0,29.822645,335,196,72.8,80.5,0,37.289368,195,397,75,80.9,0,34.03905,380,251,72.1,81,0,43.52757,245,177,74.7,81.2,0,43.500675,175,251,75,81.2,0,45.523483,245,830,79.2,81.2,0,55.863075,840,164,75.2,80.8,0,27.967241,160,343,76,81.3,0,38.154854,335,303,75.2,80.6,0,33.463177,300,412,73.4,80.6,0,29.746914,400,201,72.7,80.5,0,38.198265,195,402,73.1,80.8,0,31.597692,380,347,71.6,80.8,0,32.043797,335,179,75,81.2,0,57.378666,175,248,75.7,81,0,41.317513,245,357,75.9,81.1,0,36.93078,350,161,76.4,81.1,0,35.709896,160,831,77.5,81.4,0,67.08174,840,232,75.9,80.6,0,39.64801,230,293,74.6,80.9,0,36.143105,285,204,73.9,81.1,0,42.702637,195,391,75.1,80.9,0,32.13327,380,351,73.8,81.1,0,40.78738,335,178,75,81,0,55.36847,175,250,75.6,81.3,0,43.835114,245,833,79,81.3,0,62.325638,840,162,75.8,80.8,0,33.422752,160,340,76.3,80.7,0,34.914886,335,93,75.1,80.5,0,32.01029,100,335,74.6,80.8,0,39.612873,335,201,75.2,274.6,0,33.8119,195,395,75.7,80.6,0,37.853657,380,341,74.3,80.8,0,43.05623,335,204,75.6,81,0,30.234558,200,251,76.2,80.8,0,40.725807,245,356,76.7,81.1,0,39.933792,350,162,75.3,80.9,0,32.812115,160,820,78.1,81.2,0,61.593502,840,688,76.6,80.9,0,63.737667,690,155,72.8,80.6,0,34.20152,150,199,73.7,80.6,0,36.71894,195,392,75.3,80.9,0,34.040997,380,581,74.3,81.2,0,60.822617,575,337,77.3,80.7,0,35.56016,335,698,78.2,81.1,0,72.04801,705,176,74.6,80.6,0,49.736164,175,196,76.1,80.7,0,29.30124,190,186,72.3,81,0,34.755577,185,308,73.1,81.1,0,34.785236,300,304,74.1,80.9,0,34.170048,300,211,73.8,81,0,52.935432,210,884,72.6,81.3,0,81.041435,880,79.1,78.1,79.3,0,76.5,79.3,0.2,1,29.81
20160706,1085,95,42.5,39.45225501,83.836175,287,79.7,80.1,4.2,75.8,74.9,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.1,77.4,81.7,71.8,15,100,52.8,71.8,0,78.3,1.8,53.8,1.8125,62.3,0,0,34.5,11.3,0,0,0,76.3,77.9,81.7,72,15,100,58,61.1,0,78,1.02,53.8,1.8125,64.3,0,0,57.6,76.8,16.6,3.8,0.3,15,15,53.8,84.9,100,100,99.5,0,93.3,1,55.5,55,0,14.8,0,0,1,82.7,1,72,208,81.4,0,29.488749,200,72,68,0,74.3,80.8,0,2200,273,75.1,80.9,0,36.448826,260,128,72,80.9,0,49.637012,125,1015,74.8,80.9,0,25.6549,1000,328,76.4,79.2,0,0,160,618,75.3,80.6,0,43.88507,600,206,73.5,80.8,0,37.10152,200,127,76.2,80.7,0,49.839783,125,335,73,80.7,0,34.631348,330,332,72.8,80.4,0,100,650,843,73.8,80.9,0,100,950,505,0,80.6,0,31.637794,500,504,74.2,80.9,0,32.960964,500,178,74.5,81.3,0,47.242176,175,250,73.5,81.3,0,40.926216,245,222,75.2,81.1,0,41.000122,220,829,78.9,81.5,0,52.8691,840,163,76.2,81,0,35.179073,160,339,74.9,81.2,0,32.80436,335,340,74,81,0,29.822645,335,203,73,80.7,0,37.446964,195,400,75.1,81.1,0,34.03905,380,251,72.3,81.1,0,43.52757,245,178,74.8,81.4,0,43.500675,175,252,75.1,81.4,0,45.523483,245,833,79.5,81.4,0,55.863075,840,164,75.3,80.9,0,27.967241,160,342,76,81.4,0,38.154854,335,304,75.3,80.7,0,33.463177,300,413,73.5,80.7,0,29.746914,400,202,72.9,80.7,0,38.198265,195,380,73.2,80.9,0,31.425766,380,342,71.7,80.9,0,31.581509,335,180,75.1,81.3,0,57.378666,175,248,75.7,81.2,0,41.317513,245,358,76.1,81.2,0,36.93078,350,161,76.4,81.2,0,35.709896,160,838,77.6,81.5,0,67.08174,840,232,76,80.8,0,39.64801,230,293,74.7,81,0,36.143105,285,205,74,81.2,0,42.702637,195,393,75.2,81,0,32.13327,380,348,73.8,81.2,0,40.78738,335,180,75.1,81.1,0,55.36847,175,251,75.7,81.5,0,43.835114,245,836,79.2,81.4,0,62.325638,840,161,76,80.9,0,33.422752,160,340,76.3,80.9,0,34.914886,335,95,75.2,80.6,0,32.01029,100,338,74.7,81,0,39.612873,335,202,75.3,274.6,0,33.8119,195,394,75.8,80.7,0,37.853657,380,341,74.4,80.9,0,43.05623,335,204,75.7,81.1,0,29.54685,200,253,76.3,81,0,40.11486,245,359,76.9,81.2,0,39.480137,350,164,75.3,81,0,32.812115,160,855,78.3,81.3,0,61.593502,840,230,76.8,81,0,38.885666,230,161,72.9,80.7,0,33.76131,150,203,73.7,80.7,0,36.71894,195,391,75.4,81,0,33.601757,380,592,74.4,81.3,0,60.822617,575,337,77.5,80.9,0,35.56016,335,697,78.4,81.3,0,72.03577,705,177,74.8,80.8,0,49.736164,175,194,76.2,80.9,0,29.30124,190,187,72.4,81.2,0,34.755577,185,307,73.2,81.2,0,34.785236,300,304,74.2,81,0,34.170048,300,211,74,81.1,0,52.935432,210,886,72.9,81.5,0,81.041435,880,79.1,78.1,79.4,0,76.5,79.3,0.8,1.7,29.81
20160706,1090,94.7,42.8,39.34094378,83.836175,283,79.8,80.2,4.2,75.9,75,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.2,77.5,81.8,71.8,15,100,52.8,71.8,0,78.4,1.8,53.8,1.8125,62.3,0,0,34.4,11.3,0,0,0,76.3,77.9,81.8,72.3,15,100,58,60.2,0,78,1.01,53.8,1.8125,64.5,0,0,57.6,77.2,16.2,4,0.6,15,15,53.8,84.9,100,100,99.7,0,93.3,1,55.5,55,0,14.5,0,0,1,85.7,1,72,206,81.5,0,29.488749,200,72,68,0,74.4,80.9,0,2200,272,75.1,81,0,36.448826,260,128,72.1,81,0,49.637012,125,1016,74.9,81,0,25.6549,1000,327,76.4,79.1,0,0,160,617,75.4,80.7,0,43.88507,600,205,73.7,80.9,0,37.10152,200,127,76.4,80.8,0,49.839783,125,337,73.1,80.8,0,34.631348,330,331,72.9,80.5,0,100,650,846,73.9,81.1,0,100,950,506,0,80.8,0,31.637794,500,505,74.3,81,0,32.960964,500,176,74.6,81.4,0,47.242176,175,246,73.7,81.4,0,40.926216,245,227,75.3,81.2,0,41.61445,220,832,79,81.6,0,53.451412,840,162,76.2,81.1,0,35.179073,160,349,75,81.3,0,33.410053,335,343,74.1,81.2,0,30.25996,335,201,73.1,80.8,0,37.446964,195,391,75.2,81.1,0,34.03905,380,248,72.4,81.2,0,43.52757,245,175,74.9,81.4,0,43.500675,175,248,75.2,81.4,0,45.523483,245,833,79.8,81.4,0,56.02088,840,163,75.4,81,0,27.967241,160,337,76.2,81.5,0,38.154854,335,302,75.4,80.9,0,33.463177,300,408,73.6,80.8,0,29.746914,400,199,73,80.8,0,38.198265,195,404,73.2,81.1,0,31.708218,380,347,71.9,81,0,31.399027,335,177,75.1,81.4,0,57.378666,175,249,75.8,81.3,0,42.685883,245,355,76.3,81.3,0,36.93078,350,162,76.4,81.3,0,36.607254,160,828,77.7,81.6,0,67.08174,840,231,76.1,80.9,0,40.906868,230,291,74.8,81.1,0,36.143105,285,201,74.1,81.2,0,42.702637,195,385,75.3,81.2,0,32.13327,380,344,73.9,81.3,0,40.78738,335,177,75.2,81.2,0,55.36847,175,247,75.8,81.6,0,43.835114,245,828,79.5,81.5,0,62.325638,840,166,76.1,81.1,0,32.97159,160,342,76.4,80.9,0,34.914886,335,91,75.4,80.8,0,32.01029,100,348,74.8,81.1,0,40.229317,335,199,75.3,274.5,0,33.8119,195,392,75.9,80.8,0,37.853657,380,337,74.5,81,0,43.05623,335,203,75.8,81.2,0,29.54685,200,252,76.4,81,0,40.11486,245,355,77.1,81.2,0,39.480137,350,163,75.3,81.1,0,32.812115,160,836,78.3,81.3,0,61.593502,840,235,77.1,80.9,0,38.885666,230,155,73,80.8,0,34.65395,150,201,73.8,80.8,0,36.71894,195,389,75.5,81.2,0,33.601757,380,581,74.5,81.4,0,60.822617,575,336,77.6,81,0,35.56016,335,698,78.4,81.4,0,72.95444,705,179,74.9,80.9,0,50.19021,175,194,76.2,81,0,29.30124,190,192,72.5,81.3,0,35.365112,185,303,73.4,81.3,0,34.785236,300,309,74.3,81.1,0,34.62532,300,213,74.2,81.2,0,53.374832,210,885,73.1,81.5,0,82.09265,880,79.1,78.2,79.4,0,76.5,79.3,1,-0.1,29.81
20160706,1095,94.3,44,39.50527427,83.836175,282,79.9,80.3,4.2,76.1,75.1,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.3,77.5,81.9,71.3,15,100,52.8,71.3,0,78.4,1.8,53.8,1.8125,62.4,0,0,34.2,11.2,0,0,0,76.4,78,81.9,71.7,15,100,58,63.2,0,78.1,1,53.8,1.8125,64.5,0,0,57.6,76.5,17.1,3.9,1.2,15,15,54,84.9,100,100,100,0,93.3,1,55.5,55,0,14.7,0,0,1,88.7,1,72,210,81.6,0,29.488749,200,72,68,0,74.4,81,0,2200,272,75.2,81.1,0,36.448826,260,128,72.1,81.1,0,49.637012,125,1028,75,81.1,0,25.6549,1000,328,76.5,79.1,0,0,160,620,75.5,80.8,0,43.88507,600,205,73.9,81.1,0,37.10152,200,127,76.5,81,0,49.839783,125,335,73.2,80.9,0,34.631348,330,332,73.1,80.6,0,100,650,846,74,81.2,0,100,950,505,0,80.9,0,31.637794,500,504,74.4,81.1,0,32.960964,500,177,74.7,81.5,0,47.242176,175,247,73.8,81.4,0,40.926216,245,225,75.4,81.3,0,41.172134,220,833,79.2,81.7,0,53.451412,840,161,76.3,81.2,0,35.179073,160,351,75.1,81.4,0,33.410053,335,347,74.1,81.3,0,30.25996,335,201,73.2,80.9,0,37.446964,195,395,75.3,81.2,0,34.03905,380,249,72.5,81.3,0,43.52757,245,176,74.9,81.5,0,43.500675,175,249,75.3,81.5,0,45.523483,245,835,80,81.6,0,56.02088,840,162,75.4,81.2,0,27.967241,160,340,76.3,81.6,0,38.154854,335,302,75.5,81,0,33.463177,300,408,73.7,81,0,29.746914,400,200,73.1,80.9,0,38.198265,195,371,73.3,81.2,0,31.708218,380,350,72,81.1,0,31.399027,335,177,75.2,81.5,0,57.378666,175,251,75.8,81.4,0,42.685883,245,356,76.4,81.4,0,36.93078,350,162,76.4,81.5,0,36.607254,160,826,77.8,81.7,0,67.53791,840,232,76.2,81,0,40.906868,230,290,74.9,81.2,0,36.143105,285,201,74.1,81.3,0,42.702637,195,390,75.3,81.2,0,32.13327,380,346,74,81.4,0,40.78738,335,176,75.3,81.3,0,55.36847,175,249,75.9,81.7,0,43.835114,245,829,79.7,81.6,0,62.325638,840,164,76.2,81.2,0,32.44726,160,341,76.5,81,0,34.914886,335,91,75.5,80.9,0,32.01029,100,346,74.9,81.2,0,40.229317,335,198,75.4,274.5,0,33.8119,195,394,76.1,80.9,0,37.853657,380,337,74.6,81.1,0,43.05623,335,204,75.9,81.3,0,29.54685,200,250,76.5,81.1,0,40.11486,245,355,77.3,81.4,0,39.480137,350,163,75.4,81.2,0,32.812115,160,837,78.4,81.4,0,61.593502,840,235,77.2,80.9,0,38.885666,230,155,73.1,81,0,34.65395,150,202,73.9,80.9,0,36.71894,195,395,75.5,81.2,0,33.601757,380,585,74.6,81.5,0,60.822617,575,337,77.7,81.1,0,35.56016,335,694,78.5,81.5,0,73.39539,705,178,75.1,81,0,50.19021,175,195,76.3,81.1,0,29.30124,190,192,72.6,81.4,0,35.365112,185,306,73.5,81.4,0,34.785236,300,310,74.4,81.2,0,34.62532,300,212,74.3,81.3,0,53.374832,210,885,73.3,81.6,0,82.09265,880,79.1,78.2,79.4,0,76.5,79.3,0.7,0.1,29.81
20160706,1100,94.3,44.2,39.58386634,83.836175,284,80,80.4,4.2,76.1,75.2,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.3,77.6,82,71.8,15,100,52.8,71.8,0,78.5,1.8,53.8,1.8125,62.4,0,0,34.4,11.2,0,0,0,76.5,77.9,82.1,71.9,15,100,58,60.1,0,78.1,1,53.8,1.8125,64.5,0,0,57.6,76.7,16.1,4.2,0.7,15,15,54,84.9,100,100,99.6,0,93.3,1,55.5,55,0,14.6,0,0,1,91.7,1,72,207,81.8,0,29.488749,200,72,68,0,74.4,81.2,0,2200,273,75.4,81.2,0,36.448826,260,128,72.2,81.2,0,49.637012,125,1018,75,81.3,0,25.6549,1000,328,76.6,79,0,0,160,619,75.6,80.9,0,43.88507,600,205,74.1,81.2,0,37.10152,200,126,76.6,81.1,0,49.839783,125,335,73.3,81,0,34.631348,330,332,73.2,80.7,0,100,650,847,74.2,81.3,0,100,950,505,0,81,0,31.637794,500,504,74.5,81.2,0,32.960964,500,176,74.8,81.6,0,47.242176,175,255,73.9,81.5,0,41.448887,245,224,75.6,81.4,0,41.172134,220,829,79.3,81.8,0,53.451412,840,162,76.3,81.3,0,35.179073,160,350,75.2,81.5,0,33.410053,335,343,74.2,81.4,0,30.25996,335,200,73.3,81,0,37.446964,195,392,75.4,81.3,0,34.03905,380,249,72.7,81.4,0,43.52757,245,181,75,81.6,0,44.102123,175,248,75.4,81.6,0,45.523483,245,831,80.1,81.7,0,56.02088,840,162,75.5,81.3,0,27.967241,160,339,76.4,81.7,0,38.154854,335,302,75.6,81.1,0,33.463177,300,409,73.8,81.1,0,29.746914,400,200,73.2,81,0,38.198265,195,397,73.4,81.3,0,31.241556,380,347,72.1,81.3,0,31.399027,335,177,75.3,81.6,0,57.378666,175,250,75.9,81.5,0,42.685883,245,355,76.6,81.5,0,36.93078,350,162,76.5,81.5,0,36.607254,160,828,77.9,81.8,0,67.71052,840,231,76.2,81.1,0,40.906868,230,290,75,81.3,0,36.143105,285,201,74.2,81.5,0,42.702637,195,387,75.4,81.4,0,32.13327,380,344,74.1,81.5,0,40.78738,335,181,75.4,81.4,0,55.80771,175,247,76,81.8,0,43.835114,245,829,79.9,81.7,0,62.325638,840,163,76.3,81.2,0,32.44726,160,341,76.6,81.2,0,34.914886,335,93,75.6,81,0,32.01029,100,344,74.9,81.3,0,39.773148,335,199,75.5,274.7,0,33.8119,195,388,76.2,81,0,37.853657,380,336,74.7,81.2,0,43.05623,335,205,75.9,81.4,0,29.54685,200,250,76.6,81.2,0,40.11486,245,353,77.5,81.5,0,39.480137,350,163,75.4,81.3,0,32.812115,160,839,78.5,81.5,0,61.593502,840,235,77.3,81,0,38.885666,230,166,73.1,81,0,35.094154,150,201,74,81,0,36.71894,195,388,75.6,81.4,0,33.601757,380,583,74.7,81.7,0,60.822617,575,337,77.8,81.2,0,35.56016,335,695,78.5,81.6,0,73.370895,705,178,75.1,81.1,0,50.19021,175,193,76.3,81.2,0,29.30124,190,191,72.8,81.5,0,35.365112,185,304,73.6,81.5,0,34.785236,300,309,74.5,81.3,0,34.62532,300,213,74.5,81.4,0,53.374832,210,886,73.5,81.7,0,82.09265,880,79.1,78.2,79.4,0,76.5,79.3,1,0.1,29.81
20160706,1105,94.4,43.8,39.5044732,83.836175,284,80.2,80.5,4.2,76.2,75.2,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.3,77.6,82.1,71.8,15,100,52.8,71.8,0,78.5,1.8,53.8,1.8125,62.4,0,0,34.4,11.3,0,0,0,76.5,78.1,82.1,71.8,15,100,58,60.9,0,78.1,1.01,53.8,1.8125,64.7,0,0,57.6,76.5,16.4,3.8,0.6,15,15,53.3,84.9,100,100,99.9,0,93.3,0.95,55.5,55,0,14.6,0,0,1,95,1,72,207,81.8,0,29.488749,200,72,68,0,74.5,81.3,0,2200,273,75.4,81.4,0,36.448826,260,128,72.3,81.4,0,49.637012,125,1018,75.1,81.4,0,25.6549,1000,327,76.6,79.1,0,0,160,618,75.8,81,0,43.88507,600,206,74.2,81.3,0,37.10152,200,127,76.8,81.2,0,49.839783,125,338,73.4,81.1,0,34.631348,330,331,73.3,80.8,0,100,650,846,74.3,81.4,0,100,950,506,0,81.1,0,31.637794,500,504,74.6,81.4,0,32.960964,500,176,74.9,81.7,0,47.242176,175,256,74,81.7,0,41.448887,245,224,75.7,81.5,0,41.172134,220,831,79.5,81.9,0,53.451412,840,162,76.4,81.4,0,35.179073,160,347,75.3,81.6,0,32.96184,335,343,74.2,81.5,0,30.25996,335,201,73.4,81.1,0,37.446964,195,393,75.5,81.5,0,34.03905,380,248,72.8,81.5,0,43.52757,245,181,75,81.7,0,44.102123,175,248,75.5,81.7,0,45.523483,245,832,80.3,81.8,0,56.02088,840,163,75.6,81.4,0,27.967241,160,337,76.4,81.8,0,38.154854,335,302,75.6,81.2,0,33.463177,300,408,73.9,81.2,0,29.746914,400,199,73.3,81.1,0,38.198265,195,396,73.5,81.4,0,32.150314,380,347,72.2,81.3,0,31.399027,335,177,75.4,81.7,0,57.378666,175,251,75.9,81.6,0,42.685883,245,356,76.8,81.6,0,36.93078,350,162,76.5,81.7,0,36.607254,160,834,78,81.9,0,68.326965,840,232,76.3,81.2,0,41.432415,230,290,75.1,81.4,0,36.143105,285,201,74.3,81.6,0,42.702637,195,383,75.5,81.4,0,32.13327,380,343,74.2,81.6,0,40.78738,335,182,75.4,81.5,0,55.80771,175,247,76.1,81.9,0,43.835114,245,830,80.1,81.8,0,62.325638,840,163,76.4,81.4,0,32.44726,160,340,76.7,81.3,0,34.914886,335,93,75.7,81,0,32.01029,100,345,75,81.4,0,39.773148,335,198,75.5,274.7,0,33.8119,195,390,76.3,81.1,0,37.853657,380,336,74.8,81.3,0,43.05623,335,203,76,81.5,0,29.54685,200,250,76.7,81.3,0,40.11486,245,356,77.6,81.6,0,39.480137,350,162,75.4,81.4,0,32.812115,160,841,78.6,81.6,0,61.593502,840,235,77.4,81.1,0,38.885666,230,169,73.2,81.1,0,35.094154,150,201,74.1,81.1,0,36.71894,195,385,75.7,81.5,0,33.601757,380,581,74.8,81.7,0,60.822617,575,336,77.9,81.3,0,35.56016,335,699,78.5,81.7,0,73.60362,705,178,75.2,81.2,0,50.19021,175,192,76.4,81.3,0,29.30124,190,192,72.9,81.6,0,35.365112,185,302,73.8,81.6,0,34.785236,300,310,74.6,81.5,0,34.62532,300,213,74.7,81.5,0,53.374832,210,888,73.7,81.9,0,82.5327,880,79.2,78.2,79.4,0,76.5,79.3,0.7,1.6,29.81
20160706,1110,94.3,44.3,39.62316897,83.836175,282,80.2,80.6,4.2,76.2,75.3,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.4,77.7,82.3,71.8,15,100,52.8,71.8,0,78.6,1.8,53.8,1.8125,62.6,0,0,34.4,11.3,0,0,0,76.5,78,82.2,72.2,15,100,58,61,0,78.1,0.99,53.8,1.8125,64.8,0,0,57.6,77.3,16.4,4,0.5,15,15,53.3,84.9,100,100,99.6,0,93.3,0.95,55.5,55,0,14.7,0,0,1,98.2,1,72,205,82,0,29.488749,200,72,68,0,74.5,81.4,0,2200,272,75.5,81.5,0,36.448826,260,128,72.4,81.5,0,49.637012,125,1021,75.1,81.5,0,25.6549,1000,329,76.7,79.1,0,0,160,618,75.9,81.2,0,43.88507,600,205,74.4,81.4,0,37.10152,200,126,76.9,81.3,0,49.839783,125,336,73.5,81.3,0,34.631348,330,331,73.4,81,0,100,650,843,74.3,81.6,0,100,950,505,0,81.2,0,31.637794,500,505,74.7,81.5,0,32.960964,500,178,74.9,81.8,0,47.242176,175,255,74.1,81.8,0,41.448887,245,226,75.8,81.6,0,41.172134,220,836,79.7,82,0,53.451412,840,162,76.4,81.5,0,35.179073,160,349,75.3,81.7,0,32.96184,335,344,74.3,81.6,0,30.25996,335,201,73.5,81.2,0,37.446964,195,393,75.6,81.6,0,34.03905,380,249,73,81.6,0,43.52757,245,182,75.1,81.8,0,44.102123,175,250,75.6,81.8,0,45.523483,245,837,80.5,81.9,0,56.02088,840,163,75.7,81.5,0,27.967241,160,340,76.4,81.9,0,38.154854,335,303,75.8,81.3,0,33.463177,300,409,74,81.3,0,29.746914,400,201,73.4,81.2,0,38.198265,195,404,73.6,81.5,0,31.524008,380,347,72.3,81.5,0,31.84915,335,178,75.4,81.8,0,57.378666,175,249,76,81.7,0,42.685883,245,355,76.9,81.7,0,36.93078,350,162,76.5,81.8,0,36.607254,160,841,78.2,82,0,68.326965,840,234,76.4,81.3,0,41.432415,230,289,75.1,81.5,0,36.143105,285,202,74.3,81.7,0,42.702637,195,388,75.5,81.5,0,32.13327,380,344,74.3,81.7,0,40.78738,335,183,75.5,81.6,0,55.80771,175,249,76.2,82,0,43.835114,245,834,80.3,81.9,0,62.325638,840,165,76.4,81.5,0,32.44726,160,345,76.7,81.4,0,34.914886,335,92,75.8,81.2,0,32.01029,100,344,75.1,81.5,0,39.773148,335,199,75.6,275.2,0,33.8119,195,392,76.5,81.2,0,37.853657,380,338,74.8,81.4,0,43.05623,335,206,76,81.6,0,29.54685,200,252,76.8,81.4,0,40.11486,245,358,77.8,81.7,0,39.480137,350,163,75.4,81.5,0,32.812115,160,845,78.7,81.7,0,61.593502,840,236,77.4,81.1,0,38.885666,230,174,73.3,81.2,0,35.094154,150,202,74.1,81.2,0,36.71894,195,391,75.7,81.6,0,33.601757,380,586,74.9,81.8,0,60.822617,575,336,78,81.4,0,35.56016,335,705,78.6,81.8,0,73.60362,705,179,75.3,81.3,0,50.19021,175,192,76.4,81.4,0,29.30124,190,192,73,81.7,0,35.365112,185,310,73.9,81.7,0,34.785236,300,310,74.7,81.5,0,34.62532,300,214,74.8,81.6,0,53.374832,210,892,73.9,81.9,0,82.5327,880,79.2,78.2,79.5,0,76.5,79.4,1,0.1,29.81
20160706,1115,94.3,43.9,39.46598483,83.836175,283,80.3,80.7,4.2,76.5,75.4,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.5,77.8,82.3,71.3,15,100,52.8,71.3,0,78.7,1.8,53.8,1.8125,62.6,0,0,34.2,11.2,0,0,0,76.5,78.1,82.3,71.7,15,100,58,62.6,0,78.2,1.02,53.8,1.8125,65,0,0,57.4,76.4,17,3.9,1.4,15,15,53,84.9,100,100,100,0,93.3,0.95,55.5,55,0,14.6,0,0,1,100,1,72,207,82,0,29.488749,200,72,68,0,74.5,81.5,0,2200,272,75.6,81.5,0,36.448826,260,128,72.4,81.6,0,49.637012,125,1018,75.1,81.6,0,25.6549,1000,329,76.7,79.1,0,0,160,618,76,81.3,0,43.88507,600,204,74.6,81.5,0,37.10152,200,127,77.1,81.4,0,49.839783,125,337,73.5,81.3,0,34.631348,330,331,73.4,81.1,0,100,650,844,74.4,81.7,0,100,950,505,0,81.3,0,31.637794,500,505,74.9,81.6,0,32.960964,500,176,75,81.9,0,47.242176,175,254,74.2,81.9,0,41.448887,245,225,75.8,81.7,0,41.172134,220,831,79.8,82.1,0,53.451412,840,161,76.5,81.6,0,35.179073,160,346,75.4,81.8,0,32.96184,335,343,74.3,81.7,0,30.25996,335,200,73.6,81.3,0,37.446964,195,394,75.6,81.7,0,34.03905,380,248,73.1,81.7,0,43.52757,245,181,75.2,81.9,0,44.102123,175,247,75.7,81.9,0,45.523483,245,831,80.7,82,0,56.02088,840,162,75.7,81.6,0,27.967241,160,338,76.6,82,0,38.154854,335,302,75.8,81.4,0,33.463177,300,408,74.1,81.4,0,29.746914,400,199,73.5,81.3,0,38.198265,195,401,73.7,81.6,0,31.511726,380,351,72.4,81.6,0,31.84915,335,176,75.5,81.9,0,57.378666,175,250,76,81.7,0,42.685883,245,354,77.1,81.8,0,36.93078,350,162,76.6,81.9,0,36.607254,160,834,78.3,82.1,0,68.326965,840,232,76.4,81.4,0,41.432415,230,289,75.2,81.6,0,36.143105,285,201,74.4,81.7,0,42.702637,195,382,75.6,81.6,0,32.13327,380,342,74.4,81.8,0,40.78738,335,181,75.6,81.7,0,55.80771,175,247,76.3,82,0,43.835114,245,830,80.5,82,0,62.325638,840,163,76.5,81.5,0,32.44726,160,343,76.8,81.4,0,34.914886,335,93,75.9,81.3,0,32.01029,100,344,75.2,81.6,0,39.773148,335,198,75.7,275.1,0,33.8119,195,394,76.5,81.3,0,37.853657,380,336,74.9,81.5,0,43.05623,335,202,76.1,81.7,0,29.54685,200,248,76.9,81.5,0,40.11486,245,354,77.9,81.8,0,39.480137,350,162,75.4,81.6,0,32.812115,160,835,78.7,81.8,0,61.593502,840,234,77.5,81.3,0,38.885666,230,169,73.4,81.3,0,35.094154,150,200,74.2,81.2,0,36.71894,195,390,75.8,81.7,0,33.601757,380,583,75,81.9,0,60.822617,575,337,78.1,81.5,0,35.56016,335,700,78.6,81.9,0,73.60362,705,178,75.4,81.4,0,50.19021,175,193,76.5,81.5,0,29.30124,190,191,73.1,81.8,0,35.365112,185,303,74,81.8,0,34.785236,300,309,74.8,81.6,0,34.62532,300,212,74.9,81.8,0,53.374832,210,886,74.2,82,0,82.5327,880,79.2,78.2,79.5,0,76.5,79.4,1,-1.3,29.81
20160706,1120,94.1,44.3,39.46680089,83.836175,282,80.4,80.8,4.2,76.6,75.5,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.6,77.8,82.4,71.3,15,100,52.8,71.3,0,78.7,1.8,53.8,1.8125,62.6,0,0,34,11.1,0,0,0,76.5,77.9,82.4,72.2,15,100,58,62.1,0,78.1,0.99,53.8,1.8125,65.1,0,0,57.4,77,16.7,4.2,0.9,15,15,52.9,84.9,100,100,100,0,93.3,1,55.5,55,0,14.8,0,0,1,100,1,72,207,82.1,0,29.488749,200,72,68,0,74.6,81.6,0,2200,272,75.6,81.7,0,36.448826,260,128,72.5,81.7,0,49.637012,125,1017,75.1,81.7,0,25.6549,1000,331,76.8,79.2,0,0,160,620,76.1,81.4,0,43.88507,600,205,74.7,81.6,0,37.10152,200,127,77.4,81.5,0,49.839783,125,336,73.6,81.4,0,34.631348,330,330,73.5,81.2,0,100,650,845,74.5,81.7,0,100,950,505,0,81.4,0,31.637794,500,504,74.9,81.7,0,32.960964,500,176,75,81.9,0,47.242176,175,255,74.3,81.9,0,41.448887,245,225,75.9,81.8,0,41.172134,220,831,79.9,82.2,0,53.451412,840,162,76.6,81.7,0,35.179073,160,347,75.5,81.9,0,32.96184,335,345,74.4,81.8,0,30.25996,335,201,73.7,81.4,0,37.446964,195,393,75.7,81.7,0,34.03905,380,249,73.2,81.8,0,43.52757,245,181,75.2,82,0,44.102123,175,248,75.8,82,0,45.523483,245,831,80.8,82,0,56.02088,840,162,75.8,81.7,0,27.967241,160,338,76.6,82.1,0,38.154854,335,303,75.9,81.5,0,33.463177,300,409,74.2,81.4,0,29.746914,400,200,73.7,81.4,0,38.198265,195,416,73.8,81.6,0,31.659094,380,352,72.5,81.6,0,31.84915,335,176,75.6,81.9,0,57.378666,175,250,76.1,81.8,0,42.685883,245,353,77.2,81.9,0,36.93078,350,162,76.7,82,0,36.607254,160,837,78.4,82.2,0,68.326965,840,232,76.5,81.5,0,41.432415,230,290,75.3,81.7,0,36.143105,285,202,74.5,81.9,0,42.702637,195,390,75.7,81.7,0,32.13327,380,345,74.5,81.8,0,40.78738,335,182,75.6,81.8,0,55.80771,175,246,76.4,82.1,0,43.835114,245,831,80.7,82,0,62.325638,840,163,76.6,81.6,0,32.44726,160,342,76.9,81.5,0,34.914886,335,92,76,81.3,0,32.01029,100,343,75.3,81.7,0,39.773148,335,199,75.7,275.1,0,33.8119,195,389,76.6,81.4,0,37.853657,380,347,74.9,81.6,0,43.662144,335,204,76.2,81.8,0,29.54685,200,251,77,81.5,0,40.11486,245,354,78,81.8,0,39.480137,350,163,75.4,81.7,0,32.812115,160,838,78.8,81.9,0,61.593502,840,235,77.5,81.3,0,38.885666,230,167,73.5,81.4,0,35.094154,150,201,74.3,81.3,0,36.71894,195,388,75.9,81.7,0,33.601757,380,583,75.1,82,0,60.822617,575,336,78.2,81.6,0,35.56016,335,705,78.7,82,0,73.8486,705,178,75.5,81.5,0,50.19021,175,194,76.6,81.5,0,29.583693,190,192,73.2,81.9,0,35.365112,185,310,74.1,81.9,0,34.77314,300,309,74.9,81.7,0,34.62532,300,213,75,81.8,0,53.374832,210,887,74.3,82.1,0,82.5327,880,79.2,78.3,79.5,0,76.5,79.4,1.2,0,29.81
20160706,1125,93.8,43.7,39.00148998,83.836175,284,80.4,80.8,4.2,76.7,75.6,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.6,77.9,82.4,71.8,15,100,52.8,71.8,0,78.8,1.8,53.8,1.8125,62.7,0,0,34.3,11.3,0,0,0,76.5,78.1,82.4,72.1,15,100,58,61.5,0,78.3,0.98,53.8,1.8125,65.1,0,0,57.3,77.2,16.6,4.1,0.9,15,15,51.8,84.9,100,100,99.5,0,93.3,1,55.5,55,0,14.9,0,0,1,100,1,72,205,82.2,0,29.488749,200,72,68,0,74.6,81.7,0,2200,272,75.7,81.7,0,36.448826,260,128,72.5,81.8,0,49.637012,125,1010,75,81.7,0,25.6549,1000,330,76.9,79.2,0,0,160,616,76.2,81.5,0,43.88507,600,204,74.6,81.6,0,37.10152,200,126,77.6,81.5,0,49.839783,125,335,73.6,81.5,0,34.631348,330,330,73.6,81.2,0,100,650,845,74.5,81.8,0,100,950,504,0,81.5,0,31.637794,500,504,75,81.7,0,32.960964,500,177,75.1,82,0,47.242176,175,257,74.4,82,0,41.448887,245,225,76,81.8,0,41.172134,220,834,80,82.2,0,53.451412,840,162,76.6,81.7,0,35.179073,160,347,75.5,81.9,0,32.96184,335,342,74.4,81.8,0,30.25996,335,201,73.8,81.4,0,37.446964,195,391,75.8,81.8,0,34.03905,380,249,73.3,81.9,0,43.52757,245,181,75.3,82,0,44.102123,175,249,75.8,82.1,0,45.523483,245,835,81,82.1,0,56.02088,840,163,75.8,81.7,0,27.967241,160,340,76.7,82.2,0,38.154854,335,302,76,81.5,0,33.463177,300,409,74.3,81.5,0,29.746914,400,200,73.8,81.4,0,38.198265,195,394,73.9,81.7,0,32.12575,380,348,72.6,81.7,0,31.386862,335,178,75.6,82,0,57.378666,175,251,76.1,81.9,0,42.685883,245,356,77.4,81.9,0,36.93078,350,162,76.7,82,0,36.607254,160,839,78.5,82.3,0,68.326965,840,234,76.6,81.5,0,41.432415,230,290,75.4,81.8,0,36.143105,285,202,74.6,81.9,0,42.702637,195,383,75.7,81.8,0,32.46278,380,343,74.5,81.9,0,40.78738,335,183,75.6,81.8,0,55.80771,175,257,76.5,82.2,0,44.28502,245,832,80.8,82.1,0,62.325638,840,164,76.7,81.7,0,32.44726,160,343,77,81.6,0,34.914886,335,91,76.1,81.4,0,32.01029,100,345,75.3,81.7,0,39.773148,335,199,75.8,275.2,0,33.8119,195,388,76.7,81.4,0,37.853657,380,348,75,81.7,0,43.662144,335,204,76.2,81.8,0,29.54685,200,253,77.1,81.6,0,40.11486,245,356,78.2,81.9,0,39.480137,350,163,75.3,81.7,0,32.812115,160,841,78.9,82,0,61.593502,840,236,77.6,81.4,0,38.885666,230,170,73.6,81.4,0,35.094154,150,202,74.4,81.4,0,36.71894,195,390,75.9,81.8,0,33.601757,380,587,75.2,82,0,60.822617,575,336,78.3,81.6,0,35.56016,335,703,78.9,82,0,73.8486,705,178,75.6,81.6,0,50.19021,175,194,76.7,81.6,0,29.583693,190,192,73.3,82,0,35.365112,185,312,74.2,81.9,0,34.77314,300,310,75,81.8,0,34.62532,300,213,75.2,81.9,0,53.374832,210,890,74.5,82.2,0,82.5327,880,79.3,78.3,79.5,0,76.5,79.4,3.1,0,29.81
20160706,1130,93.6,44.1,39.00176787,83.836175,287,80.5,80.8,4.2,76.8,75.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.7,77.9,82.5,71.3,15,100,52.8,71.3,0,78.9,1.8,53.8,1.8125,62.6,0,0,34.1,11.2,0,0,0,76.4,78,82.4,72.2,15,100,58,62,0,78.2,0.99,53.8,1.8125,65.1,0,0,57.3,77,16.7,4.2,0.6,15,15,51.7,84.9,100,100,99.7,0,93.3,1,55.5,55,0,14.5,0,0,1,100,1,72,207,82.2,0,29.488749,200,72,68,0,74.7,81.7,0,2200,272,75.8,81.8,0,36.448826,260,128,72.6,81.8,0,49.637012,125,1009,75,81.8,0,25.6549,1000,330,76.9,79.2,0,0,160,619,76.2,81.5,0,43.88507,600,206,74.6,81.7,0,37.10152,200,127,77.8,81.6,0,49.839783,125,334,73.7,81.6,0,34.631348,330,332,73.7,81.3,0,100,650,845,74.6,81.9,0,100,950,504,0,81.6,0,31.637794,500,505,75.1,81.8,0,32.960964,500,177,75.1,82,0,47.242176,175,255,74.5,82,0,41.448887,245,226,76.1,81.9,0,41.172134,220,836,80.1,82.3,0,53.451412,840,162,76.7,81.8,0,35.179073,160,350,75.6,82,0,32.96184,335,345,74.5,81.9,0,30.25996,335,202,73.9,81.5,0,37.446964,195,393,75.8,81.8,0,34.03905,380,249,73.4,81.9,0,43.52757,245,182,75.3,82.1,0,44.102123,175,250,75.9,82.1,0,45.523483,245,837,81.1,82.2,0,56.02088,840,163,75.8,81.7,0,27.967241,160,341,76.9,82.2,0,38.154854,335,303,76,81.6,0,33.463177,300,410,74.3,81.6,0,29.746914,400,201,73.9,81.5,0,38.198265,195,408,73.9,81.8,0,31.499449,380,354,72.7,81.7,0,31.386862,335,178,75.7,82,0,57.378666,175,249,76.2,81.9,0,42.685883,245,358,77.5,82,0,36.93078,350,162,76.7,82,0,36.607254,160,841,78.5,82.3,0,68.326965,840,234,76.7,81.6,0,41.432415,230,290,75.4,81.8,0,36.143105,285,203,74.7,81.9,0,42.702637,195,386,75.8,81.8,0,32.91433,380,344,74.6,82,0,40.78738,335,183,75.7,81.9,0,55.80771,175,254,76.6,82.3,0,43.835114,245,834,81,82.2,0,62.325638,840,164,76.8,81.8,0,32.44726,160,344,77,81.7,0,34.914886,335,94,76.1,81.5,0,32.01029,100,344,75.4,81.8,0,39.773148,335,200,75.8,275.2,0,33.8119,195,391,76.7,81.5,0,37.853657,380,349,75.1,81.7,0,43.662144,335,204,76.3,81.9,0,29.54685,200,253,77.2,81.7,0,40.11486,245,356,78.3,82,0,39.480137,350,164,75.3,81.8,0,32.812115,160,846,79,82,0,61.593502,840,237,77.6,81.4,0,38.885666,230,167,73.6,81.5,0,35.094154,150,202,74.4,81.5,0,36.71894,195,387,75.9,81.9,0,33.601757,380,587,75.2,82.1,0,60.822617,575,337,78.3,81.7,0,35.56016,335,708,78.9,82.1,0,73.8486,705,179,75.7,81.6,0,50.19021,175,193,76.7,81.7,0,29.583693,190,193,73.4,82,0,35.365112,185,311,74.3,82,0,34.77314,300,310,75,81.8,0,34.62532,300,213,75.3,81.9,0,53.374832,210,895,74.7,82.2,0,82.5327,880,79.3,78.3,79.6,0,76.6,79.4,0.5,1.3,29.81
20160706,1135,93.5,43.7,38.77175373,83.836175,286,80.5,80.9,4.2,76.8,75.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.7,78,82.6,71.3,15,100,52.8,71.3,0,78.9,1.8,53.8,1.8125,62.6,0,0,34.1,11.2,0,0,0,76.6,78.2,82.4,72.5,15,100,58,60.4,0,78.3,1,53.8,1.8125,65.1,0,0,57.3,77.5,16.2,3.8,0.8,15,15,50.8,84.9,100,100,99.7,0,93.3,1,55.5,55,0,14.9,0,0,1,100,1,72,208,82.3,0,29.488749,200,72,68,0,74.7,81.8,0,2200,272,75.8,81.8,0,36.448826,260,128,72.7,81.9,0,49.637012,125,1018,75,81.9,0,25.6549,1000,330,77,79.3,0,0,160,618,76.4,81.6,0,43.88507,600,205,74.6,81.7,0,37.10152,200,126,77.9,81.7,0,49.839783,125,336,73.8,81.6,0,34.631348,330,331,73.8,81.3,0,100,650,844,74.7,81.9,0,100,950,506,0,81.6,0,31.637794,500,504,75.2,81.8,0,32.960964,500,176,75.2,82.1,0,47.242176,175,253,74.5,82.1,0,41.448887,245,224,76.2,81.9,0,41.172134,220,831,80.1,82.3,0,53.451412,840,161,76.8,81.9,0,35.179073,160,345,75.7,82,0,32.96184,335,344,74.5,81.9,0,30.25996,335,200,74,81.5,0,37.446964,195,391,75.9,81.9,0,34.03905,380,247,73.5,81.9,0,43.52757,245,180,75.4,82.2,0,44.102123,175,248,76,82.2,0,45.523483,245,831,81.2,82.2,0,56.02088,840,162,75.8,81.8,0,27.967241,160,337,76.6,82.3,0,38.154854,335,302,76.1,81.6,0,33.463177,300,409,74.4,81.6,0,29.746914,400,199,74,81.6,0,38.198265,195,390,74,81.8,0,32.236275,380,340,72.8,81.8,0,31.386862,335,176,75.7,82.1,0,57.378666,175,248,76.2,82,0,42.685883,245,354,77.6,82,0,36.93078,350,162,76.8,82.1,0,36.607254,160,835,78.6,82.4,0,68.326965,840,232,76.7,81.7,0,41.432415,230,286,75.4,81.9,0,36.143105,285,200,74.7,82,0,42.702637,195,384,75.8,81.9,0,32.91433,380,343,74.6,82,0,40.78738,335,180,75.8,81.9,0,55.80771,175,250,76.6,82.3,0,43.835114,245,829,81.1,82.2,0,62.325638,840,162,76.8,81.8,0,32.44726,160,341,77.1,81.7,0,34.914886,335,93,76.2,81.5,0,32.01029,100,343,75.5,81.9,0,39.773148,335,198,75.9,275,0,33.8119,195,390,76.8,81.5,0,37.853657,380,346,75.2,81.8,0,43.662144,335,202,76.3,82,0,29.54685,200,248,77.2,81.7,0,40.11486,245,354,78.4,82,0,39.480137,350,163,75.3,81.8,0,32.812115,160,833,79,82.1,0,61.593502,840,234,77.6,81.5,0,38.885666,230,163,73.7,81.5,0,35.094154,150,200,74.5,81.5,0,36.71894,195,390,76,81.9,0,33.601757,380,580,75.3,82.2,0,60.822617,575,336,78.5,81.8,0,35.56016,335,700,79,82.2,0,73.8486,705,177,75.8,81.7,0,50.19021,175,192,76.7,81.7,0,29.583693,190,190,73.5,82,0,35.365112,185,308,74.4,82,0,34.77314,300,308,75.1,81.9,0,34.62532,300,212,75.4,82,0,53.374832,210,885,74.9,82.3,0,82.5327,880,79.3,78.3,79.6,0,76.6,79.4,1,0.1,29.81
20160706,1140,93.3,44.5,38.92357888,83.836175,281,80.5,80.9,4.2,77,75.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.8,78,82.6,71.8,15,100,52.8,71.8,0,78.9,1.8,53.8,1.8125,62.8,0,0,34.4,11.2,0,0,0,76.7,78.1,82.5,72.3,15,100,58,63.6,0,78.2,1,53.8,1.8125,65.1,0,0,57.1,77.3,17.2,4.2,0.9,15,15,51.9,84.9,100,100,100,0,93.3,1,55.5,55,0,14.8,0,0,1,100,1,72,207,82.4,0,29.488749,200,72,68,0,74.8,81.9,0,2200,273,75.9,81.8,0,36.448826,260,128,72.8,81.9,0,49.637012,125,1020,75,81.9,0,25.6549,1000,330,77.1,79.4,0,0,160,619,76.4,81.7,0,43.88507,600,205,74.6,81.8,0,37.10152,200,126,78,81.7,0,49.839783,125,335,73.8,81.7,0,34.631348,330,331,73.9,81.4,0,100,650,846,74.8,82,0,100,950,505,0,81.6,0,31.637794,500,504,75.2,81.9,0,32.960964,500,176,75.3,82.1,0,47.242176,175,255,74.6,82.2,0,41.448887,245,226,76.2,82,0,41.172134,220,836,80.1,82.4,0,53.451412,840,162,76.9,82,0,35.179073,160,349,75.8,82.1,0,32.96184,335,344,74.6,82,0,30.25996,335,201,74.1,81.6,0,37.446964,195,394,75.9,82,0,34.03905,380,249,73.6,82,0,43.52757,245,181,75.4,82.2,0,44.102123,175,249,76.1,82.3,0,45.523483,245,835,81.2,82.2,0,56.02088,840,162,75.9,81.8,0,27.967241,160,340,77,82.3,0,38.154854,335,302,76.2,81.7,0,33.463177,300,410,74.5,81.7,0,29.746914,400,201,74,81.6,0,38.198265,195,400,74.1,81.8,0,31.511726,380,347,72.9,81.8,0,31.386862,335,178,75.8,82.1,0,57.378666,175,250,76.2,82,0,42.685883,245,355,77.7,82.1,0,36.93078,350,162,76.9,82.1,0,36.607254,160,837,78.7,82.4,0,68.326965,840,233,76.7,81.7,0,41.432415,230,290,75.5,81.9,0,36.143105,285,200,74.8,82,0,42.702637,195,385,75.9,81.9,0,32.91433,380,343,74.6,82,0,40.78738,335,182,75.8,82,0,55.80771,175,253,76.7,82.3,0,43.835114,245,833,81.2,82.2,0,62.325638,840,164,76.9,81.8,0,32.44726,160,345,77.2,81.7,0,34.914886,335,94,76.3,81.5,0,32.01029,100,347,75.6,81.9,0,39.773148,335,199,75.9,275.2,0,33.8119,195,392,76.8,81.6,0,37.853657,380,348,75.3,81.8,0,43.662144,335,203,76.4,82,0,29.54685,200,251,77.3,81.7,0,40.11486,245,355,78.5,82,0,39.480137,350,163,75.3,81.9,0,32.812115,160,842,79.1,82.1,0,61.593502,840,235,77.7,81.5,0,38.885666,230,172,73.8,81.6,0,35.094154,150,201,74.5,81.5,0,36.71894,195,394,76,81.9,0,33.601757,380,587,75.4,82.2,0,60.822617,575,336,78.5,81.8,0,35.56016,335,705,79.1,82.2,0,73.8486,705,179,75.9,81.7,0,50.19021,175,194,76.8,81.8,0,29.583693,190,192,73.6,82.1,0,35.365112,185,309,74.5,82.1,0,34.77314,300,311,75.2,81.9,0,34.62532,300,213,75.5,82,0,53.374832,210,890,75,82.3,0,82.5327,880,79.3,78.4,79.6,0,76.6,79.4,1,0,29.81
