20160706,1145,93.1,45,38.95881251,82.48018917,280,80.5,80.9,4.2,77.1,75.9,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.9,78,82.6,71.8,15,100,52.8,71.8,0,78.9,1.8,53.8,1.8125,62.9,0,0,34.4,11.3,0,0,0,76.7,78.2,82.6,72.1,15,100,58,62.6,0,78.2,0.99,53.8,1.8125,65.1,0,0,57.1,76.8,16.9,3.8,1.1,15,15,51.7,84.9,100,100,100,0,93.3,1,55.5,55,0,14.5,0,0,1,100,1,72,205,82.4,0,29.488749,200,72,68,0,74.8,81.9,0,2200,272,75.9,81.9,0,36.448826,260,128,72.8,82,0,49.637012,125,1000,75,82,0,26.097652,1000,332,77.1,79.4,0,0,160,617,76.5,81.7,0,43.88507,600,205,74.7,81.8,0,37.10152,200,126,78.1,81.8,0,49.839783,125,334,73.9,81.7,0,34.631348,330,331,74,81.5,0,100,650,844,74.8,82,0,100,950,505,0,81.7,0,31.637794,500,504,75.3,81.9,0,32.960964,500,177,75.3,82.2,0,47.242176,175,256,74.7,82.2,0,41.448887,245,225,76.3,82,0,41.172134,220,836,80.3,82.4,0,53.451412,840,162,76.9,82,0,35.179073,160,348,75.8,82.1,0,32.96184,335,344,74.6,82,0,30.25996,335,201,74.2,81.6,0,37.446964,195,389,76,82,0,34.03905,380,248,73.7,82,0,43.52757,245,181,75.5,82.2,0,44.102123,175,250,76.1,82.3,0,45.523483,245,836,81.3,82.3,0,56.02088,840,162,75.9,81.9,0,27.967241,160,339,77.1,82.4,0,38.154854,335,303,76.2,81.7,0,33.463177,300,410,74.5,81.7,0,29.746914,400,201,74.1,81.6,0,38.198265,195,399,74.2,81.9,0,31.388924,380,349,73,81.8,0,31.386862,335,177,75.9,82.2,0,57.378666,175,250,76.3,82,0,42.685883,245,353,77.8,82.1,0,36.93078,350,162,76.9,82.2,0,36.607254,160,836,78.7,82.4,0,68.326965,840,232,76.8,81.7,0,41.432415,230,289,75.5,82,0,36.143105,285,202,74.9,82,0,42.702637,195,389,75.9,82,0,32.91433,380,344,74.7,82.1,0,40.78738,335,182,75.9,82,0,55.80771,175,253,76.8,82.4,0,43.835114,245,833,81.2,82.3,0,62.325638,840,164,76.9,81.9,0,32.44726,160,341,77.2,81.8,0,34.914886,335,92,76.4,81.6,0,32.01029,100,347,75.7,81.9,0,39.773148,335,199,76,275.2,0,33.8119,195,387,76.9,81.6,0,37.853657,380,348,75.4,81.8,0,43.662144,335,205,76.4,82,0,29.54685,200,252,77.4,81.8,0,40.11486,245,355,78.6,82.1,0,39.480137,350,163,75.3,81.9,0,32.812115,160,842,79.2,82.1,0,61.593502,840,236,77.7,81.6,0,38.885666,230,172,73.9,81.6,0,35.094154,150,201,74.6,81.6,0,36.71894,195,394,76.1,82,0,33.601757,380,584,75.5,82.2,0,60.822617,575,336,78.6,81.9,0,35.56016,335,706,79.1,82.2,0,73.8486,705,178,76,81.8,0,50.19021,175,194,76.9,81.8,0,29.583693,190,192,73.7,82.1,0,35.365112,185,309,74.6,82.1,0,34.77314,300,309,75.3,81.9,0,34.62532,300,213,75.6,82,0,53.374832,210,888,75.2,82.4,0,82.5327,880,79.3,78.4,79.6,0,76.6,79.5,1,0.1,29.81
20160706,1150,92.9,44.9,38.76681619,82.48018917,283,80.6,81,4.2,77.1,76,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,76.9,78,82.7,71.8,15,100,52.8,71.8,0,78.9,1.8,53.8,1.8125,62.8,0,0,34.3,11.2,0,0,0,76.7,78.1,82.7,72,15,100,58,62.4,0,78.2,1,53.8,1.8125,65.1,0,0,57.1,76.8,16.8,4.1,1,15,15,51.2,84.9,100,100,99.5,0,93.3,1,55.5,55,0,14.7,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,74.9,82,0,2200,272,76,81.9,0,36.448826,260,128,72.8,82,0,49.637012,125,1027,75,82,0,26.097652,1000,332,77.2,79.4,0,0,160,618,76.6,81.7,0,43.88507,600,204,74.8,81.9,0,37.10152,200,126,78.2,81.8,0,49.839783,125,336,73.9,81.8,0,34.631348,330,331,74.1,81.5,0,100,650,846,74.9,82,0,100,950,504,0,81.7,0,31.637794,500,504,75.4,82,0,32.960964,500,176,75.4,82.2,0,47.242176,175,254,74.8,82.3,0,41.448887,245,224,76.4,82,0,41.172134,220,832,81.4,82.4,0,53.451412,840,161,76.9,82,0,35.179073,160,345,75.9,82.2,0,32.96184,335,343,74.7,82.1,0,30.25996,335,200,74.3,81.7,0,37.446964,195,391,76.1,82,0,34.03905,380,248,73.9,82.1,0,43.52757,245,180,75.5,82.3,0,44.102123,175,247,76.2,82.3,0,45.523483,245,831,81.4,82.3,0,56.02088,840,162,75.9,81.9,0,27.967241,160,338,77,82.4,0,38.154854,335,302,76.3,81.7,0,33.463177,300,410,74.6,81.7,0,29.746914,400,200,74.2,81.7,0,38.198265,195,408,74.2,81.9,0,31.548569,380,348,73.1,81.9,0,31.386862,335,176,75.9,82.2,0,57.378666,175,250,76.3,82.1,0,42.685883,245,354,77.9,82.1,0,36.93078,350,162,77,82.2,0,36.607254,160,831,78.8,82.5,0,68.326965,840,233,76.8,81.8,0,41.432415,230,289,75.6,82,0,36.58417,285,200,74.9,82.1,0,42.702637,195,386,76,82,0,32.91433,380,342,74.7,82.1,0,40.78738,335,181,75.9,82,0,55.80771,175,251,76.8,82.4,0,43.835114,245,829,81.3,82.3,0,62.325638,840,163,76.9,81.9,0,32.44726,160,341,77.2,81.8,0,34.914886,335,90,76.4,81.7,0,32.01029,100,344,75.8,82,0,39.773148,335,198,76,274.8,0,33.8119,195,389,76.9,81.7,0,37.853657,380,345,75.5,81.9,0,43.662144,335,202,76.4,82,0,29.54685,200,250,77.4,81.8,0,40.11486,245,354,78.7,82.1,0,39.480137,350,163,75.3,81.9,0,32.812115,160,837,79.2,82.2,0,61.593502,840,234,77.7,81.6,0,38.885666,230,166,73.9,81.7,0,35.094154,150,200,74.7,81.7,0,36.71894,195,388,76.1,82,0,33.601757,380,580,75.5,82.3,0,60.822617,575,336,78.6,81.9,0,35.56016,335,700,79.2,82.3,0,73.8486,705,177,76.2,81.8,0,50.19021,175,192,76.9,81.9,0,29.583693,190,192,73.8,82.2,0,35.365112,185,308,74.7,82.2,0,34.77314,300,309,75.4,82,0,34.62532,300,212,75.7,82.1,0,53.374832,210,886,75.3,82.4,0,82.5327,880,79.4,78.4,79.7,0,76.6,79.5,0.1,0.5,29.81
20160706,1155,92.8,45.7,38.98961243,82.48018917,280,80.6,81,4.2,77,76.1,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77,78.1,82.7,71.8,15,100,53.2,71.8,0,79,1.85,54.2,1.8125,62.9,0,0,34.3,11.3,0,0,0,76.7,78.3,82.7,72.4,15,100,58,59.2,0,78.4,0.99,54.2,1.8125,65.1,0,0,57.2,77.2,15.9,4.1,0.2,15,15,52.5,84.9,100,100,99.6,0,93.3,1,55.5,55,0,14.7,0,0,1,100,1,72,209,82.5,0,29.488749,200,72,68,0,74.9,82,0,2200,274,76,82,0,36.448826,260,128,72.9,82,0,49.637012,125,1027,75,82,0,26.097652,1000,325,77.2,79.6,0,0,160,621,76.7,81.8,0,43.88507,600,206,74.8,81.9,0,37.10152,200,127,78.3,81.9,0,49.839783,125,337,74,81.8,0,34.631348,330,332,74.1,81.6,0,100,650,848,75,82.1,0,100,950,506,0,81.8,0,31.637794,500,505,75.5,82,0,32.960964,500,176,75.4,82.3,0,47.242176,175,254,74.8,82.3,0,41.448887,245,224,76.4,82.1,0,41.172134,220,831,82.7,82.5,0,53.451412,840,162,76.9,82.1,0,35.179073,160,346,76,82.2,0,32.96184,335,342,74.7,82.1,0,30.25996,335,200,74.3,81.7,0,37.446964,195,389,76.1,82.1,0,34.03905,380,248,73.9,82.1,0,43.52757,245,181,75.6,82.3,0,44.102123,175,248,76.3,82.3,0,45.523483,245,831,81.4,82.3,0,56.02088,840,161,76,81.9,0,27.967241,160,339,77,82.4,0,38.154854,335,302,76.3,81.8,0,33.463177,300,411,74.7,81.8,0,29.746914,400,200,74.3,81.7,0,38.198265,195,388,74.3,81.9,0,31.880144,380,340,73.2,81.9,0,31.84915,335,177,76,82.2,0,57.834442,175,250,76.4,82.1,0,42.685883,245,355,78,82.2,0,36.93078,350,162,77,82.3,0,36.607254,160,834,78.8,82.5,0,68.326965,840,233,76.9,81.8,0,41.432415,230,288,75.6,82,0,36.58417,285,201,75,82.1,0,42.702637,195,386,76,82.1,0,32.91433,380,342,74.8,82.2,0,40.78738,335,181,75.9,82.1,0,55.80771,175,252,76.9,82.4,0,43.835114,245,830,81.3,82.3,0,62.325638,840,163,77,81.9,0,32.44726,160,340,77.3,81.8,0,34.914886,335,92,76.5,81.7,0,32.01029,100,346,75.8,82,0,39.773148,335,198,76.1,275.1,0,33.8119,195,386,77,81.7,0,37.853657,380,347,75.6,81.9,0,43.662144,335,203,76.5,82.1,0,29.988947,200,251,77.5,81.8,0,40.11486,245,355,78.8,82.2,0,39.480137,350,163,75.3,82,0,32.812115,160,839,79.3,82.2,0,61.593502,840,235,77.8,81.7,0,38.885666,230,165,74,81.7,0,35.094154,150,200,74.7,81.7,0,36.71894,195,386,76.2,82,0,33.601757,380,581,75.6,82.4,0,60.822617,575,336,78.7,81.9,0,35.56016,335,703,79.2,82.3,0,73.8486,705,177,76.2,81.8,0,50.19021,175,199,76.9,81.9,0,29.743338,190,191,73.9,82.2,0,35.365112,185,309,74.8,82.2,0,34.77314,300,308,75.5,82,0,34.62532,300,212,75.8,82.1,0,53.374832,210,886,75.4,82.4,0,82.5327,880,79.4,78.4,79.7,0,76.6,79.5,1,-0.5,29.81
20160706,1160,92.7,45.5,38.83722569,82.48018917,281,80.6,81,4.2,77.2,76.2,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77,78.1,82.7,71.8,15,100,53.2,71.8,0,79.1,1.8,54.2,1.8125,62.7,0,0,34.4,11.3,0,0,0,76.7,78.3,82.6,72.5,15,100,58,61.8,0,78.4,1.01,54.2,1.8125,65.1,0,0,57.2,77.5,16.8,4,0.6,15,15,51.8,84.9,100,100,100,0,93.3,1,55.5,55,0,14.4,0,0,1,100,1,72,206,82.5,0,29.488749,200,72,68,0,75,82,0,2200,272,76.1,82,0,36.448826,260,128,72.9,82.1,0,49.637012,125,1011,75.1,82.1,0,26.097652,1000,331,77.3,79.6,0,0,160,618,76.7,81.8,0,43.88507,600,204,74.9,82,0,37.10152,200,126,78.3,81.9,0,49.839783,125,335,74,81.8,0,34.631348,330,331,74.2,81.6,0,100,650,844,75,82.2,0,100,950,505,0,81.8,0,31.637794,500,503,75.6,82.1,0,32.960964,500,177,75.5,82.3,0,47.242176,175,256,74.9,82.3,0,41.448887,245,225,76.5,82.1,0,41.172134,220,834,83.3,82.5,0,53.451412,840,162,76.9,82.1,0,35.179073,160,349,76,82.3,0,32.96184,335,345,74.8,82.1,0,30.25996,335,201,74.4,81.8,0,37.446964,195,398,76.2,82.1,0,34.03905,380,249,74,82.2,0,43.52757,245,182,75.6,82.4,0,44.102123,175,249,76.3,82.3,0,45.523483,245,835,81.4,82.4,0,56.02088,840,163,76,82,0,27.967241,160,340,77.2,82.5,0,38.154854,335,303,76.4,81.9,0,33.463177,300,408,74.7,81.8,0,29.746914,400,201,74.3,81.8,0,38.198265,195,403,74.4,82,0,31.708218,380,351,73.3,82,0,31.84915,335,178,76,82.3,0,57.834442,175,251,76.4,82.2,0,42.685883,245,355,78.1,82.2,0,36.93078,350,162,77.1,82.3,0,36.607254,160,840,78.9,82.5,0,68.326965,840,233,76.9,81.8,0,41.432415,230,289,75.6,82,0,36.58417,285,202,75,82.2,0,42.702637,195,385,76.1,82.1,0,32.91433,380,343,74.8,82.2,0,40.78738,335,182,76,82.1,0,55.80771,175,254,77,82.5,0,43.835114,245,833,81.3,82.4,0,62.325638,840,163,77,82,0,32.44726,160,342,77.4,81.9,0,34.914886,335,93,76.6,81.7,0,32.01029,100,344,75.9,82,0,39.773148,335,199,76.1,274.8,0,33.8119,195,395,77,81.7,0,37.853657,380,347,75.6,81.9,0,43.662144,335,203,76.5,82.1,0,29.988947,200,251,77.6,81.8,0,40.11486,245,357,78.9,82.1,0,39.480137,350,164,75.3,82,0,32.812115,160,843,79.3,82.2,0,61.593502,840,236,77.8,81.7,0,38.885666,230,167,74.1,81.7,0,35.094154,150,201,74.8,81.7,0,36.71894,195,390,76.2,82.1,0,33.601757,380,587,75.7,82.3,0,60.822617,575,336,78.8,82,0,35.56016,335,705,79.3,82.4,0,73.8486,705,178,76.2,81.9,0,50.19021,175,200,77,81.9,0,29.743338,190,192,73.9,82.3,0,35.365112,185,313,74.9,82.2,0,34.77314,300,310,75.6,82.1,0,34.62532,300,213,75.9,82.1,0,53.374832,210,891,75.6,82.5,0,82.5327,880,79.4,78.4,79.7,0,76.6,79.5,1.3,-1,29.81
20160706,1165,92.6,46.2,39.02056386,82.48018917,278,80.7,81.1,4.2,77.2,76.2,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77,78.1,82.8,71.8,15,100,53.2,71.8,0,79.1,1.8,54.2,1.8125,62.9,0,0,34.5,11.3,0,0,0,76.7,78.3,82.7,72.6,15,100,58,58.9,0,78.5,1.02,54.2,1.8125,65.1,0,0,57.3,77.6,15.8,4.1,1.3,15,15,52.7,84.9,100,100,100,0,93.3,1,55.5,55,0,14.7,0,0,1,100,1,72,208,82.6,0,29.488749,200,72,68,0,75,82.1,0,2200,273,76.1,82.1,0,36.448826,260,127,73,82.1,0,49.637012,125,1016,75.1,82.2,0,26.097652,1000,334,77.3,79.7,0,0,160,617,76.8,81.8,0,43.88507,600,204,74.9,82,0,37.10152,200,126,78.4,81.9,0,49.839783,125,335,74.1,81.8,0,34.631348,330,332,74.3,81.6,0,100,650,842,75.1,82.2,0,100,950,503,0,81.9,0,31.637794,500,504,75.6,82.1,0,32.960964,500,176,75.5,82.4,0,47.242176,175,254,75,82.4,0,41.448887,245,224,76.6,82.1,0,41.172134,220,831,83.4,82.5,0,53.451412,840,161,76.9,82.1,0,35.179073,160,346,76.1,82.3,0,32.96184,335,342,74.8,82.2,0,30.25996,335,200,74.5,81.8,0,37.446964,195,393,76.2,82.2,0,34.03905,380,248,74.1,82.2,0,43.52757,245,181,75.7,82.4,0,44.102123,175,247,76.4,82.4,0,45.523483,245,831,81.5,82.4,0,56.02088,840,162,76,82,0,27.967241,160,338,77,82.5,0,38.154854,335,302,76.4,81.9,0,33.463177,300,408,74.8,81.8,0,29.746914,400,200,74.4,81.8,0,38.198265,195,394,74.4,82,0,31.241556,380,337,73.3,82,0,31.386862,335,177,76.1,82.4,0,57.834442,175,249,76.4,82.2,0,42.685883,245,354,78.2,82.3,0,36.93078,350,162,77.1,82.3,0,36.607254,160,833,79,82.5,0,68.326965,840,232,76.9,81.9,0,41.432415,230,288,75.7,82.1,0,36.58417,285,200,75,82.2,0,42.702637,195,384,76.1,82.1,0,32.91433,380,342,74.8,82.2,0,40.78738,335,181,76,82.1,0,55.80771,175,250,77,82.5,0,43.835114,245,828,81.4,82.4,0,62.325638,840,163,77.1,82,0,32.44726,160,341,77.4,81.9,0,34.914886,335,91,76.6,81.8,0,32.01029,100,342,75.9,82.1,0,39.773148,335,198,76.2,274.5,0,33.8119,195,388,77,81.8,0,37.853657,380,345,75.7,82,0,43.662144,335,203,76.6,82.2,0,29.988947,200,250,77.6,81.9,0,40.11486,245,354,78.9,82.2,0,39.480137,350,162,75.3,82,0,32.812115,160,833,79.4,82.3,0,61.593502,840,234,77.8,81.7,0,38.885666,230,166,74.1,81.8,0,35.094154,150,200,74.9,81.7,0,36.71894,195,384,76.3,82.1,0,33.601757,380,579,75.8,82.4,0,60.822617,575,336,78.8,82,0,35.56016,335,700,79.4,82.4,0,73.8486,705,177,76.2,81.9,0,50.19021,175,198,77.1,82,0,29.743338,190,191,74,82.3,0,35.365112,185,311,74.9,82.3,0,34.77314,300,308,75.7,82.1,0,34.62532,300,212,76,82.2,0,53.374832,210,886,75.7,82.5,0,82.5327,880,79.4,78.4,79.7,0,76.6,79.5,1.1,-0.1,29.81
20160706,1170,92.4,47.8,39.45725955,82.48018917,280,80.7,81.1,4.2,77.4,76.3,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77,78.1,82.8,71.8,15,100,53.2,71.8,0,79.1,1.85,54.2,1.8125,62.9,0,0,34.2,11.3,0,0,0,76.8,78.5,82.7,72.4,15,100,58,59.8,0,78.5,1.01,54.2,1.8125,65.3,0,0,57.5,77.4,16.1,3.7,1.6,15,15,54,84.9,100,100,100,0,91.3,1,55.5,55,0,14.5,0,0,1,100,1,72,207,82.6,0,29.488749,200,72,68,0,75,82.1,0,2200,276,76.2,82.1,0,36.448826,260,128,73,82.2,0,49.637012,125,1030,75.1,82.1,0,26.097652,1000,326,77.3,79.8,0,0,160,621,76.9,81.9,0,43.88507,600,206,75,82,0,37.10152,200,127,78.4,82,0,49.839783,125,337,74.1,81.9,0,34.631348,330,333,74.4,81.7,0,100,650,848,75.2,82.3,0,100,950,506,0,81.9,0,31.637794,500,505,75.7,82.1,0,32.960964,500,176,75.6,82.4,0,47.242176,175,254,75,82.4,0,41.448887,245,225,76.6,82.2,0,41.172134,220,831,82.2,82.6,0,53.451412,840,162,76.9,82.2,0,35.179073,160,347,76.1,82.3,0,32.96184,335,342,74.8,82.2,0,30.25996,335,200,74.5,81.9,0,37.446964,195,389,76.2,82.2,0,34.03905,380,249,74.2,82.2,0,43.52757,245,180,75.7,82.4,0,44.102123,175,248,76.4,82.4,0,45.523483,245,831,81.5,82.4,0,56.02088,840,163,76.1,82,0,27.967241,160,339,77.1,82.5,0,38.154854,335,303,76.5,81.9,0,33.463177,300,409,74.8,81.9,0,29.746914,400,200,74.5,81.9,0,38.198265,195,402,74.5,82,0,31.695934,380,347,73.4,82,0,31.386862,335,177,76.1,82.4,0,57.834442,175,248,76.5,82.3,0,42.685883,245,355,78.3,82.3,0,36.93078,350,162,77.1,82.4,0,36.607254,160,832,79,82.6,0,68.326965,840,233,77,81.9,0,41.432415,230,289,75.7,82.1,0,36.58417,285,200,75.1,82.3,0,42.702637,195,386,76.2,82.2,0,32.91433,380,342,74.9,82.3,0,40.78738,335,181,76,82.2,0,55.80771,175,253,77.1,82.5,0,43.835114,245,830,81.4,82.4,0,62.325638,840,163,77.1,82,0,32.44726,160,339,77.4,81.9,0,34.914886,335,91,76.7,81.8,0,32.01029,100,345,76,82.1,0,39.773148,335,198,76.2,275.4,0,33.8119,195,392,77.1,81.8,0,37.853657,380,347,75.7,82,0,43.662144,335,206,76.6,82.2,0,29.988947,200,251,77.7,81.9,0,40.11486,245,355,79,82.2,0,39.480137,350,163,75.3,82.1,0,32.812115,160,838,79.4,82.3,0,61.593502,840,235,77.8,81.8,0,38.885666,230,163,74.2,81.8,0,35.094154,150,200,74.9,81.8,0,36.71894,195,385,76.3,82.2,0,33.601757,380,581,75.8,82.4,0,60.822617,575,336,78.9,82.1,0,35.56016,335,703,79.4,82.4,0,73.8486,705,178,76.2,82,0,50.19021,175,198,77.1,82,0,29.743338,190,191,74.1,82.4,0,35.365112,185,310,75,82.3,0,34.77314,300,309,75.8,82.2,0,34.62532,300,213,76.1,82.3,0,53.374832,210,886,75.9,82.5,0,82.5327,880,79.5,78.5,79.8,0,76.7,79.5,1,0.9,29.81
20160706,1175,92.2,48.8,39.66654154,82.48018917,282,80.7,81.1,4.2,77.4,76.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77,78.1,82.8,71.8,15,100,53.2,71.8,0,79.1,1.85,54.2,1.8125,63,0,0,34.3,11.2,0,0,0,76.8,78.4,82.8,71.9,15,100,58,60.2,0,78.4,0.99,54.2,1.8125,65.4,0,0,57.6,76.5,16.2,4.1,0.8,15,15,54.6,84.9,100,100,99.5,0,91.3,1,55.5,55,0,14.8,0,0,1,100,1,72,207,82.6,0,29.488749,200,72,68,0,75,82.2,0,2200,275,76.2,82.1,0,36.448826,260,128,73,82.2,0,49.637012,125,1025,75.1,82.2,0,26.097652,1000,326,77.4,79.8,0,0,160,618,76.9,81.9,0,43.88507,600,205,75,82.1,0,37.10152,200,127,78.4,82,0,49.839783,125,336,74.2,81.9,0,34.631348,330,333,74.4,81.7,0,100,650,847,75.3,82.3,0,100,950,506,0,81.9,0,31.637794,500,505,75.7,82.2,0,32.960964,500,176,75.6,82.4,0,47.242176,175,253,75,82.4,0,41.448887,245,224,76.7,82.2,0,41.172134,220,828,81.4,82.6,0,53.451412,840,161,76.9,82.2,0,35.179073,160,345,76.2,82.4,0,32.96184,335,343,74.9,82.2,0,30.25996,335,200,74.6,81.9,0,37.446964,195,389,76.3,82.2,0,34.03905,380,247,74.3,82.3,0,43.52757,245,180,75.7,82.4,0,44.102123,175,248,76.5,82.5,0,45.523483,245,830,81.5,82.5,0,56.02088,840,162,76.1,82.1,0,27.967241,160,338,76.9,82.5,0,38.154854,335,302,76.5,81.9,0,33.463177,300,408,74.9,81.9,0,29.746914,400,199,74.5,81.9,0,38.198265,195,396,74.6,82.1,0,31.524008,380,348,73.5,82.1,0,31.836983,335,176,76.2,82.4,0,57.834442,175,249,76.5,82.3,0,42.685883,245,352,78.3,82.3,0,36.93078,350,161,77.2,82.4,0,36.607254,160,830,79.1,82.6,0,68.326965,840,232,77,82,0,41.432415,230,287,75.8,82.2,0,36.58417,285,201,75.2,82.3,0,42.702637,195,386,76.2,82.2,0,32.91433,380,343,74.9,82.3,0,40.78738,335,181,76.1,82.2,0,55.80771,175,251,77.1,82.6,0,43.835114,245,831,81.4,82.5,0,62.325638,840,163,77.1,82.1,0,32.44726,160,340,77.5,82,0,34.914886,335,92,76.8,81.9,0,32.01029,100,344,76,82.1,0,39.773148,335,197,76.3,274.9,0,33.8119,195,389,77.2,81.9,0,37.853657,380,345,75.8,82,0,43.662144,335,203,76.6,82.3,0,29.988947,200,250,77.8,82,0,40.11486,245,354,79,82.3,0,39.480137,350,163,75.2,82.1,0,32.812115,160,834,79.4,82.4,0,61.593502,840,234,77.9,81.8,0,38.885666,230,167,74.3,81.8,0,35.094154,150,200,74.9,81.8,0,36.71894,195,387,76.4,82.2,0,33.601757,380,579,75.8,82.5,0,60.822617,575,336,78.9,82.1,0,35.56016,335,701,79.5,82.5,0,73.8486,705,178,76.2,82,0,50.19021,175,199,77.1,82,0,29.743338,190,191,74.2,82.4,0,35.365112,185,307,75.1,82.4,0,34.77314,300,308,75.8,82.2,0,34.62532,300,212,76.2,82.3,0,53.374832,210,886,76,82.5,0,82.5327,880,79.5,78.5,79.8,0,76.7,79.6,1,1,29.81
20160706,1180,92.1,47.6,39.14543278,82.48018917,282,80.8,81.1,4.2,77.4,76.5,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77,78.2,82.8,71.3,15,100,53.2,71.3,0,79.1,1.8,54.2,1.8125,63.2,0,0,34.2,11.2,0,0,0,76.8,78.3,82.8,72.2,15,100,58,62.2,0,78.3,1.01,54.2,1.8125,65.8,0,0,57.6,77.1,16.8,3.9,0.3,15,15,53.3,84.9,100,100,100,0,91.3,0.95,55.5,55,0,14.7,0,0,1,100,1,72,210,82.6,0,29.488749,200,72,68,0,75,82.2,0,2200,273,76.2,82.2,0,36.448826,260,127,73.1,82.2,0,49.637012,125,1027,75.1,82.2,0,26.097652,1000,333,77.4,79.8,0,0,160,618,76.9,82,0,43.88507,600,204,75.1,82.1,0,37.10152,200,126,78.2,82,0,49.839783,125,334,74.2,82,0,34.631348,330,332,74.5,81.7,0,100,650,843,75.3,82.4,0,100,950,504,0,82,0,31.637794,500,504,75.8,82.2,0,32.960964,500,176,75.6,82.5,0,47.242176,175,255,75.1,82.4,0,41.448887,245,225,76.7,82.2,0,41.172134,220,839,81,82.6,0,53.451412,840,162,76.9,82.2,0,35.179073,160,348,76.2,82.4,0,32.96184,335,343,74.9,82.3,0,30.25996,335,201,74.7,81.9,0,37.446964,195,402,76.3,82.2,0,34.03905,380,251,74.4,82.3,0,43.97394,245,181,75.8,82.5,0,44.102123,175,250,76.5,82.5,0,45.523483,245,835,81.4,82.5,0,56.02088,840,162,76.1,82.1,0,27.967241,160,339,76.8,82.5,0,38.154854,335,303,76.6,82,0,33.463177,300,410,74.9,81.9,0,29.746914,400,200,74.6,81.9,0,38.198265,195,402,74.6,82.1,0,31.818739,380,346,73.6,82.1,0,31.836983,335,178,76.2,82.4,0,58.29022,175,248,76.5,82.3,0,42.685883,245,353,78.4,82.4,0,36.93078,350,162,77.2,82.4,0,36.607254,160,837,79.1,82.6,0,68.326965,840,233,77.1,82,0,41.432415,230,289,75.8,82.2,0,36.58417,285,202,75.2,82.3,0,42.702637,195,391,76.2,82.3,0,33.524532,380,342,75,82.3,0,40.78738,335,182,76,82.3,0,55.80771,175,253,77.2,82.6,0,43.835114,245,832,81.3,82.5,0,62.325638,840,163,77.2,82.1,0,32.44726,160,341,77.5,82,0,34.914886,335,91,76.8,81.9,0,32.01029,100,345,76,82.2,0,39.773148,335,198,76.3,275.1,0,33.8119,195,390,77.2,81.9,0,37.853657,380,347,75.7,82,0,43.662144,335,206,76.7,82.3,0,29.988947,200,251,77.8,82,0,40.11486,245,355,79.1,82.3,0,39.480137,350,163,75.2,82.1,0,32.812115,160,841,79.5,82.4,0,61.593502,840,235,77.9,81.8,0,38.885666,230,167,74.3,81.9,0,35.094154,150,201,75,81.8,0,36.71894,195,386,76.4,82.2,0,33.601757,380,585,75.9,82.5,0,60.822617,575,337,79,82.1,0,35.56016,335,703,79.6,82.5,0,73.8486,705,178,76.3,82,0,50.19021,175,200,77.2,82,0,29.743338,190,192,74.2,82.4,0,35.365112,185,311,75.1,82.4,0,34.77314,300,309,75.9,82.2,0,34.62532,300,213,76.3,82.3,0,53.374832,210,888,76.1,82.6,0,82.5327,880,79.5,78.5,79.8,0,76.7,79.6,1.1,0,29.81
20160706,1185,91.9,47.5,38.95131183,82.48018917,282,80.8,81.1,4.2,77.5,76.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.1,78.3,82.8,71.8,15,100,53.2,71.8,0,79.2,1.8,54.2,1.8125,63.1,0,0,34.4,11.2,0,0,0,76.8,78.2,82.7,72.3,15,100,58,59.4,0,78.2,0.98,54.2,1.8125,65.8,0,0,57.6,77,15.9,3.8,0.9,15,15,52.6,84.9,100,100,100,0,91.3,1,55.5,55,0,14.9,0,0,1,100,1,72,207,82.7,0,29.488749,200,72,68,0,75.1,82.3,0,2200,272,76.3,82.2,0,36.448826,260,128,73.1,82.3,0,49.637012,125,1031,75.1,82.3,0,26.097652,1000,333,77.5,79.9,0,0,160,618,77,82,0,43.88507,600,204,75.1,82.1,0,37.10152,200,127,78.5,82,0,50.172543,125,334,74.3,82,0,34.631348,330,331,74.6,81.7,0,100,650,843,75.3,82.3,0,100,950,504,0,82,0,31.637794,500,504,75.8,82.2,0,32.960964,500,177,75.6,82.5,0,47.242176,175,254,75.1,82.4,0,41.448887,245,224,76.7,82.2,0,41.172134,220,838,80.7,82.6,0,53.451412,840,162,76.9,82.2,0,35.179073,160,348,76.3,82.4,0,32.96184,335,343,74.9,82.3,0,30.25996,335,201,74.7,81.9,0,37.446964,195,391,76.4,82.2,0,34.03905,380,255,74.5,82.3,0,43.97394,245,181,75.8,82.5,0,44.102123,175,249,76.6,82.5,0,45.523483,245,834,81.4,82.5,0,56.02088,840,163,76.2,82.1,0,27.967241,160,340,77,82.6,0,38.154854,335,302,76.6,82,0,33.463177,300,410,75,81.9,0,29.746914,400,200,74.7,81.9,0,38.198265,195,401,74.7,82.1,0,31.646812,380,350,73.6,82.1,0,31.374697,335,177,76.2,82.4,0,58.29022,175,251,76.6,82.3,0,42.685883,245,355,78.5,82.4,0,36.93078,350,162,77.2,82.5,0,36.607254,160,834,79.1,82.7,0,68.326965,840,235,77.1,82,0,42.04351,230,289,75.9,82.2,0,36.58417,285,202,75.2,82.4,0,42.702637,195,392,76.3,82.3,0,33.524532,380,342,75,82.4,0,40.78738,335,182,76.1,82.2,0,55.80771,175,252,77.2,82.6,0,43.835114,245,831,81.3,82.5,0,62.325638,840,163,77.2,82.1,0,32.44726,160,340,77.5,82,0,34.914886,335,93,76.9,81.9,0,32.01029,100,344,76.1,82.2,0,39.773148,335,199,76.4,274.9,0,33.8119,195,392,77.3,81.9,0,37.853657,380,347,75.7,82.1,0,43.662144,335,204,76.7,82.3,0,29.988947,200,253,77.9,82,0,40.11486,245,357,79.1,82.4,0,39.480137,350,163,75.2,82.1,0,32.812115,160,843,79.5,82.4,0,61.593502,840,236,78,81.8,0,38.885666,230,172,74.4,81.9,0,35.094154,150,201,75.2,81.9,0,36.71894,195,391,76.4,82.3,0,33.601757,380,589,76,82.5,0,60.822617,575,337,79,82.1,0,35.56016,335,704,79.6,82.5,0,73.8486,705,178,76.3,82,0,50.19021,175,197,77.2,82.1,0,29.743338,190,192,74.3,82.4,0,35.365112,185,311,75.2,82.4,0,34.77314,300,310,76,82.2,0,34.62532,300,213,76.3,82.3,0,53.374832,210,890,76.2,82.6,0,82.5327,880,79.5,78.5,79.9,0,76.7,79.6,2.7,-1,29.81
20160706,1190,91.7,48.1,39.01181449,82.48018917,280,80.7,81.1,4.2,77.7,76.6,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.1,78.3,82.8,71.8,15,100,53.2,71.8,0,79.2,1.8,54.2,1.8125,63.2,0,0,34.3,11.3,0,0,0,76.8,78.2,82.8,72,15,100,58,58.7,0,78.2,0.97,54.2,1.8125,65.8,0,0,57.7,76.7,15.8,4.3,0.9,15,15,53.4,84.9,100,100,99.5,0,91.3,1,55.5,55,0,14.5,0,0,1,100,1,72,207,82.7,0,29.488749,200,72,68,0,75.1,82.3,0,2200,271,76.3,82.2,0,36.448826,260,127,73.2,82.3,0,49.637012,125,1016,75.1,82.3,0,26.097652,1000,336,77.5,79.9,0,0,160,617,77.1,82,0,43.88507,600,204,75.2,82.2,0,37.10152,200,126,78.6,82.1,0,50.172543,125,334,74.3,82,0,34.631348,330,331,74.6,81.8,0,100,650,841,75.3,82.3,0,100,950,504,0,82,0,31.637794,500,504,75.9,82.2,0,32.960964,500,175,75.7,82.5,0,47.76574,175,252,75.2,82.5,0,41.448887,245,222,76.8,82.2,0,41.172134,220,833,80.5,82.6,0,53.451412,840,161,76.9,82.2,0,35.179073,160,345,76.3,82.4,0,32.96184,335,340,75,82.3,0,30.25996,335,199,74.8,81.9,0,37.446964,195,390,76.4,82.2,0,34.03905,380,251,74.5,82.3,0,43.97394,245,180,75.8,82.5,0,44.102123,175,246,76.7,82.5,0,45.523483,245,827,81.4,82.5,0,56.02088,840,161,76.2,82.1,0,27.967241,160,337,77.2,82.6,0,38.154854,335,301,76.7,82,0,33.463177,300,407,75,82,0,29.746914,400,199,74.8,81.9,0,38.198265,195,399,74.8,82.1,0,32.55557,380,337,73.7,82.1,0,31.374697,335,175,76.3,82.4,0,58.81991,175,246,76.6,82.3,0,42.685883,245,350,78.5,82.4,0,37.260406,350,161,77.3,82.4,0,36.607254,160,828,79.2,82.6,0,68.326965,840,234,77.1,82,0,42.04351,230,287,75.9,82.2,0,36.58417,285,199,75.3,82.4,0,42.702637,195,391,76.3,82.3,0,33.524532,380,341,75,82.3,0,40.78738,335,180,76.1,82.2,0,55.80771,175,249,77.2,82.6,0,43.835114,245,826,81.2,82.5,0,62.325638,840,162,77.3,82.1,0,32.44726,160,341,77.6,82,0,34.914886,335,91,76.9,81.9,0,32.01029,100,343,76.1,82.2,0,39.773148,335,197,76.4,274.7,0,33.8119,195,390,77.3,81.9,0,37.853657,380,345,75.7,82,0,43.662144,335,202,76.7,82.3,0,29.988947,200,248,77.9,82,0,40.11486,245,353,79.1,82.3,0,39.480137,350,162,75.2,82.1,0,32.812115,160,832,79.6,82.4,0,61.593502,840,234,78,81.8,0,38.885666,230,162,74.4,81.9,0,35.094154,150,200,75.3,81.9,0,36.71894,195,388,76.4,82.3,0,33.601757,380,580,76,82.5,0,60.822617,575,336,79.1,82.2,0,35.56016,335,699,79.6,82.5,0,73.8486,705,176,76.3,82,0,50.19021,175,197,77.2,82.1,0,29.743338,190,190,74.3,82.4,0,35.365112,185,306,75.3,82.4,0,34.77314,300,306,76,82.2,0,34.62532,300,211,76.4,82.3,0,53.374832,210,880,76.3,82.6,0,82.5327,880,79.6,78.5,79.9,0,76.7,79.6,1,0,29.81
20160706,1195,91.5,48.6,39.02833402,82.48018917,284,80.7,81.1,4.2,77.7,76.7,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.1,78.3,82.8,71.8,15,100,53.2,71.8,0,79.2,1.85,54.2,1.8125,63.2,0,0,34.3,11.3,0,0,0,76.9,78.3,82.8,72.3,15,100,58,61.3,0,78.4,1.01,54.2,1.8125,65.8,0,0,57.6,77.2,16.5,4.1,1,15,15,53.5,84.9,100,100,100,0,91.3,1,55.5,55,0,14.7,0,0,1,100,1,72,208,82.7,0,29.488749,200,72,68,0,75.1,82.3,0,2200,274,76.3,82.2,0,36.448826,260,128,73.2,82.3,0,49.637012,125,1025,75.2,82.3,0,26.097652,1000,327,77.6,80,0,0,160,620,77.1,82,0,43.88507,600,205,75.2,82.1,0,37.10152,200,127,78.6,82,0,50.172543,125,337,74.3,82,0,34.631348,330,334,74.7,81.8,0,100,650,848,75.3,82.3,0,100,950,506,0,82,0,31.637794,500,504,75.9,82.2,0,32.960964,500,181,75.7,82.5,0,47.76574,175,254,75.2,82.5,0,41.448887,245,225,76.8,82.2,0,41.172134,220,837,80.3,82.6,0,53.451412,840,162,76.9,82.2,0,35.179073,160,349,76.4,82.4,0,32.96184,335,345,75,82.3,0,30.25996,335,202,74.8,81.9,0,37.446964,195,398,76.5,82.2,0,34.03905,380,254,74.6,82.3,0,43.97394,245,181,75.8,82.5,0,44.102123,175,249,76.7,82.5,0,45.523483,245,835,81.2,82.5,0,56.02088,840,162,76.2,82.1,0,27.967241,160,340,77.3,82.6,0,38.154854,335,303,76.7,82,0,33.463177,300,409,75,81.9,0,29.746914,400,201,74.8,81.9,0,38.198265,195,410,74.8,82.1,0,31.204716,380,346,73.8,82.1,0,31.374697,335,179,76.3,82.4,0,58.81991,175,250,76.7,82.3,0,42.685883,245,355,78.5,82.3,0,37.260406,350,162,77.3,82.4,0,36.607254,160,838,79.2,82.7,0,68.326965,840,236,77.2,82,0,42.04351,230,289,76,82.2,0,36.58417,285,203,75.3,82.4,0,42.702637,195,394,76.4,82.3,0,33.524532,380,342,75.1,82.4,0,40.78738,335,182,76.1,82.2,0,55.80771,175,253,77.3,82.6,0,43.835114,245,833,81.1,82.5,0,62.325638,840,164,77.3,82.1,0,32.44726,160,341,77.6,82,0,34.914886,335,90,77,81.9,0,32.01029,100,348,76.2,82.2,0,39.773148,335,199,76.4,274.8,0,33.8119,195,390,77.4,81.8,0,37.853657,380,346,75.7,82,0,43.662144,335,203,76.7,82.3,0,29.988947,200,253,78,82,0,40.11486,245,356,79.1,82.3,0,39.480137,350,163,75.2,82.1,0,32.812115,160,844,79.6,82.4,0,61.593502,840,236,78,81.8,0,38.885666,230,166,74.5,81.9,0,35.094154,150,202,75.4,81.9,0,36.71894,195,389,76.5,82.2,0,33.601757,380,585,76.1,82.5,0,60.822617,575,337,79.1,82.2,0,35.56016,335,706,79.7,82.5,0,73.8486,705,179,76.3,82,0,50.19021,175,198,77.3,82.1,0,29.743338,190,192,74.4,82.4,0,35.365112,185,307,75.3,82.4,0,34.77314,300,309,76.1,82.2,0,34.62532,300,213,76.4,82.4,0,53.374832,210,890,76.4,82.6,0,82.5327,880,79.6,78.5,79.9,0,76.7,79.6,1.1,-0.1,29.82
20160706,1200,91.4,49.3,39.20041498,82.48018917,280,80.7,81.1,4.2,77.7,76.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.1,78.3,82.8,71.8,15,100,53.2,71.8,0,79.2,1.8,54.2,1.8125,63.2,0,0,34.4,11.2,0,0,0,76.9,78.4,82.7,72.2,15,100,58,64,0,78.5,0.98,54.2,1.8125,65.8,0,0,57.9,77.2,17.3,3.7,1.1,15,15,54,84.9,100,100,99.7,0,91.3,1,55.5,55,0,14.6,0,0,1,100,1,72,205,82.7,0,29.488749,200,72,68,0,75.1,82.3,0,2200,270,76.3,82.2,0,36.448826,260,127,73.2,82.3,0,49.637012,125,1018,75.2,82.3,0,26.097652,1000,336,77.6,80.1,0,0,160,616,77.2,82,0,43.88507,600,204,75.3,82.1,0,37.10152,200,127,78.7,82.1,0,50.172543,125,334,74.3,82,0,34.631348,330,330,74.8,81.8,0,100,650,842,75.3,82.3,0,100,950,504,0,82,0,31.637794,500,504,75.9,82.3,0,32.960964,500,180,75.7,82.5,0,47.76574,175,253,75.2,82.4,0,41.448887,245,224,76.9,82.2,0,41.172134,220,834,80.1,82.6,0,53.451412,840,162,76.8,82.2,0,35.179073,160,347,76.4,82.4,0,32.96184,335,341,75,82.3,0,30.25996,335,200,74.9,81.9,0,37.446964,195,391,76.5,82.2,0,34.03905,380,254,74.7,82.3,0,43.97394,245,180,75.9,82.5,0,44.102123,175,246,76.8,82.5,0,45.523483,245,830,81.2,82.5,0,56.02088,840,162,76.2,82.1,0,27.967241,160,339,77.2,82.6,0,38.154854,335,302,76.7,82,0,33.463177,300,408,75,82,0,29.746914,400,200,74.9,81.9,0,38.198265,195,392,74.9,82.1,0,32.12575,380,341,73.8,82.1,0,31.703163,335,176,76.3,82.4,0,58.81991,175,248,76.7,82.3,0,42.685883,245,352,78.6,82.4,0,37.712124,350,161,77.3,82.5,0,36.607254,160,831,79.2,82.7,0,68.326965,840,234,77.2,82,0,42.04351,230,288,76,82.2,0,37.03749,285,199,75.4,82.4,0,42.702637,195,393,76.4,82.3,0,33.524532,380,343,75.1,82.4,0,40.78738,335,182,76.1,82.2,0,55.80771,175,252,77.3,82.6,0,43.835114,245,830,81,82.5,0,62.325638,840,162,77.3,82.1,0,32.44726,160,342,77.6,82,0,34.914886,335,90,77,81.9,0,32.01029,100,344,76.2,82.2,0,39.773148,335,198,76.4,274.9,0,33.8119,195,386,77.4,81.9,0,37.853657,380,346,75.8,82.1,0,43.662144,335,201,76.8,82.3,0,29.988947,200,251,78.1,82,0,40.11486,245,355,79.1,82.3,0,39.480137,350,163,75.2,82.2,0,32.812115,160,834,79.6,82.4,0,61.593502,840,234,78,81.9,0,38.885666,230,164,74.6,81.9,0,35.094154,150,200,75.5,81.9,0,36.71894,195,388,76.5,82.2,0,33.601757,380,580,76.1,82.5,0,60.822617,575,335,79.1,82.1,0,35.56016,335,701,79.7,82.5,0,73.8486,705,177,76.4,82,0,50.19021,175,197,77.3,82.1,0,29.743338,190,191,74.5,82.4,0,35.365112,185,307,75.4,82.4,0,34.77314,300,308,76.2,82.2,0,34.62532,300,212,76.5,82.3,0,53.374832,210,886,76.5,82.6,0,82.5327,880,79.6,78.5,79.9,0,76.7,79.6,1.1,0,29.82
20160706,1205,91.3,50,39.37117154,80.6881,281,80.7,81.1,4.2,77.7,76.9,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.1,78.3,82.9,71.8,15,100,53.2,71.8,0,79.2,1.85,54.2,1.8125,63.2,0,0,34.3,11.3,0,0,0,76.9,78.3,82.7,72.6,15,100,58,60.3,0,78.4,1.01,54.2,1.8125,66,0,0,58.1,77.5,16.2,3.8,1.2,15,15,54.8,84.9,100,100,99.7,0,91.3,0.95,55.5,55,0,14.5,0,0,1,100,1,72,207,82.7,0,29.488749,200,72,68,0,75.2,82.3,0,2200,273,76.4,82.2,0,36.448826,260,128,73.3,82.3,0,49.637012,125,1029,75.2,82.3,0,26.097652,1000,328,77.7,80.1,0,0,160,620,77.2,82,0,43.88507,600,205,75.4,82.2,0,37.10152,200,127,78.7,82.1,0,50.172543,125,336,74.4,82,0,34.631348,330,333,74.8,81.8,0,100,650,848,75.4,82.4,0,100,950,506,0,82,0,31.637794,500,505,76,82.2,0,32.960964,500,181,75.7,82.5,0,47.76574,175,254,75.3,82.5,0,41.448887,245,225,76.9,82.2,0,41.172134,220,837,80,82.6,0,53.451412,840,162,76.8,82.2,0,35.179073,160,348,76.4,82.4,0,32.96184,335,344,75,82.3,0,30.25996,335,201,74.9,81.9,0,37.446964,195,404,76.5,82.2,0,34.03905,380,251,74.8,82.3,0,43.97394,245,181,75.9,82.5,0,44.102123,175,249,76.8,82.5,0,45.523483,245,835,81.1,82.5,0,56.02088,840,162,76.2,82.1,0,27.967241,160,341,77.1,82.6,0,38.154854,335,303,76.8,82,0,33.463177,300,411,75.1,82,0,29.746914,400,200,74.9,81.9,0,38.198265,195,394,74.9,82.1,0,31.659094,380,344,73.9,82.1,0,31.703163,335,178,76.4,82.4,0,58.81991,175,251,76.7,82.3,0,42.685883,245,354,78.6,82.3,0,37.712124,350,162,77.3,82.5,0,36.607254,160,840,79.3,82.6,0,68.326965,840,236,77.2,82,0,42.04351,230,288,76,82.2,0,37.03749,285,201,75.4,82.4,0,42.702637,195,390,76.5,82.3,0,33.524532,380,343,75.1,82.3,0,40.78738,335,183,76.2,82.2,0,55.80771,175,253,77.3,82.6,0,43.835114,245,833,80.8,82.5,0,62.325638,840,164,77.4,82.1,0,32.44726,160,344,77.6,82,0,34.914886,335,90,77.1,81.9,0,32.01029,100,344,76.2,82.2,0,39.773148,335,199,76.5,275.1,0,33.8119,195,389,77.4,81.9,0,37.853657,380,348,75.8,82.1,0,43.662144,335,203,76.8,82.3,0,29.988947,200,252,78.1,82,0,40.11486,245,355,79,82.3,0,39.480137,350,163,75.2,82.1,0,32.812115,160,842,79.7,82.3,0,61.593502,840,236,78,81.9,0,38.885666,230,167,74.6,81.9,0,35.094154,150,201,75.5,81.9,0,36.71894,195,391,76.5,82.3,0,33.601757,380,588,76.2,82.5,0,60.822617,575,337,79.2,82.2,0,35.56016,335,704,79.7,82.5,0,73.8486,705,178,76.4,82,0,50.19021,175,199,77.3,82.1,0,29.743338,190,192,74.5,82.4,0,35.365112,185,310,75.4,82.4,0,34.77314,300,309,76.2,82.2,0,34.62532,300,213,76.6,82.3,0,53.374832,210,889,76.6,82.6,0,82.5327,880,79.7,78.6,80,0,76.7,79.7,1,0,29.82
20160706,1210,90.9,56.2,41.24790428,80.6881,281,80.7,81.1,4.2,77.8,76.9,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.1,78.3,82.8,71.8,15,100,53.2,71.8,0,79.3,1.85,54.2,1.8125,63.3,0,0,34.3,11.2,0,0,0,76.9,78.1,82.7,72.1,15,100,58,63.1,0,78.3,1.01,54.2,1.8125,66.3,0,0,58.5,76.7,17,4.1,0.2,15,15,61.1,84.9,100,100,100,0,89.3,1,55.5,55,0,14.5,0,0,1,100,1,72,207,82.7,0,29.488749,200,72,68,0,75.2,82.3,0,2200,275,76.4,82.2,0,36.448826,260,128,73.3,82.3,0,49.637012,125,1028,75.2,82.3,0,26.097652,1000,327,77.7,80.2,0,0,160,620,77.3,82,0,43.88507,600,205,75.4,82.2,0,37.10152,200,127,78.7,82.1,0,50.172543,125,336,74.4,82,0,34.631348,330,333,74.9,81.8,0,100,650,847,75.4,82.4,0,100,950,506,0,82,0,31.637794,500,505,76,82.3,0,32.960964,500,181,75.7,82.5,0,47.76574,175,255,75.3,82.5,0,41.448887,245,225,76.9,82.2,0,41.172134,220,840,79.9,82.6,0,53.451412,840,162,76.8,82.2,0,35.179073,160,348,76.5,82.4,0,32.96184,335,344,75.1,82.3,0,30.25996,335,201,75,81.9,0,37.446964,195,399,76.6,82.3,0,34.03905,380,254,74.8,82.3,0,43.97394,245,181,75.9,82.5,0,44.102123,175,249,76.8,82.5,0,45.523483,245,835,81,82.5,0,56.02088,840,162,76.3,82.1,0,27.967241,160,340,77.3,82.6,0,38.154854,335,303,76.8,82,0,33.463177,300,408,75.1,81.9,0,29.746914,400,201,75,81.9,0,38.198265,195,409,75,82.1,0,31.413483,380,347,74,82.1,0,31.703163,335,178,76.4,82.4,0,58.81991,175,250,76.8,82.3,0,42.685883,245,355,78.6,82.4,0,37.712124,350,162,77.3,82.5,0,36.607254,160,840,79.3,82.7,0,68.326965,840,236,77.2,82,0,42.04351,230,290,76.1,82.2,0,37.03749,285,203,75.5,82.4,0,42.702637,195,392,76.5,82.3,0,33.524532,380,344,75.2,82.4,0,40.78738,335,183,76.2,82.2,0,55.80771,175,253,77.3,82.6,0,43.835114,245,833,80.8,82.5,0,62.325638,840,164,77.4,82.1,0,32.44726,160,343,77.7,82,0,34.914886,335,93,77.1,81.9,0,32.01029,100,347,76.3,82.2,0,39.773148,335,200,76.5,274.8,0,33.8119,195,388,77.4,81.9,0,37.853657,380,347,75.8,82.1,0,43.662144,335,202,76.8,82.3,0,29.988947,200,253,78.2,82,0,40.11486,245,357,79,82.3,0,39.480137,350,164,75.2,82.2,0,32.812115,160,846,79.7,82.4,0,61.593502,840,236,78.1,81.9,0,38.885666,230,171,74.7,81.9,0,35.094154,150,201,75.6,81.9,0,36.71894,195,389,76.5,82.2,0,33.601757,380,586,76.2,82.5,0,60.822617,575,336,79.2,82.2,0,35.56016,335,706,79.7,82.5,0,73.8486,705,178,76.4,82,0,50.19021,175,199,77.4,82.1,0,29.743338,190,192,74.6,82.4,0,35.365112,185,310,75.5,82.4,0,34.77314,300,309,76.3,82.2,0,34.62532,300,213,76.6,82.4,0,53.374832,210,892,76.7,82.5,0,82.5327,880,79.7,78.6,80,0,76.8,79.7,2.8,-0.3,29.82
20160706,1215,90.4,58.7,41.68933372,80.6881,285,80.7,81.1,4.2,77.8,77,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.2,78.4,82.8,71.8,15,100,54,71.8,0,79.3,1.8,55,1.8125,63.3,0,0,34.4,11.2,0,0,0,76.8,78.2,82.7,71.9,15,100,58,62.6,0,78.3,1,55,1.8125,66.7,0,0,59.1,76.7,16.9,3.9,1.4,15,15,63.1,84.9,100,100,99.5,0,89.3,1,55.5,55,0,14.4,0,0,1,100,1,72,205,82.7,0,29.488749,200,72,68,0,75.2,82.3,0,2200,272,76.4,82.2,0,36.448826,260,127,73.3,82.3,0,49.637012,125,1031,75.2,82.3,0,26.097652,1000,336,77.7,80.2,0,0,160,616,77.3,82,0,43.88507,600,203,75.5,82.1,0,37.10152,200,126,78.7,82.1,0,50.172543,125,334,74.5,82,0,34.631348,330,330,75,81.8,0,100,650,842,75.4,82.4,0,100,950,503,0,82,0,31.637794,500,503,76,82.3,0,32.960964,500,180,75.7,82.5,0,47.76574,175,253,75.3,82.5,0,41.448887,245,223,76.9,82.2,0,41.172134,220,834,79.8,82.6,0,53.451412,840,162,76.8,82.2,0,35.179073,160,347,76.5,82.4,0,32.96184,335,342,75.1,82.3,0,30.25996,335,200,75,82,0,37.446964,195,395,76.6,82.2,0,34.03905,380,251,74.9,82.3,0,43.97394,245,180,75.9,82.5,0,44.102123,175,247,76.9,82.5,0,45.523483,245,831,81,82.5,0,56.02088,840,162,76.3,82.1,0,27.967241,160,338,77.3,82.6,0,38.154854,335,302,76.9,82,0,33.463177,300,410,75.2,81.9,0,29.746914,400,199,75,81.9,0,38.198265,195,392,75,82.1,0,31.597692,380,346,74,82.1,0,31.703163,335,177,76.4,82.4,0,58.81991,175,249,76.8,82.3,0,42.685883,245,353,78.6,82.3,0,37.712124,350,162,77.4,82.4,0,36.607254,160,836,79.4,82.6,0,68.326965,840,235,77.2,82,0,42.04351,230,287,76.1,82.2,0,37.03749,285,201,75.5,82.3,0,42.702637,195,389,76.5,82.3,0,33.524532,380,342,75.2,82.4,0,40.78738,335,182,76.2,82.3,0,55.80771,175,252,77.4,82.6,0,43.835114,245,829,80.7,82.5,0,62.325638,840,163,77.4,82.1,0,32.44726,160,340,77.7,82,0,34.914886,335,91,77.2,81.9,0,32.01029,100,343,76.3,82.2,0,39.773148,335,199,76.5,274.8,0,33.8119,195,390,77.5,81.9,0,37.853657,380,345,75.9,82,0,43.662144,335,204,76.8,82.3,0,29.988947,200,252,78.2,82,0,40.11486,245,353,79,82.3,0,39.480137,350,162,75.2,82.2,0,32.812115,160,836,79.7,82.4,0,61.593502,840,235,78.1,81.9,0,38.885666,230,162,74.7,81.9,0,35.094154,150,200,75.6,81.9,0,36.71894,195,388,76.5,82.3,0,33.601757,380,581,76.2,82.5,0,60.822617,575,336,79.2,82.2,0,35.56016,335,701,79.8,82.5,0,73.8486,705,177,76.4,82.1,0,50.19021,175,197,77.4,82.1,0,29.743338,190,191,74.7,82.4,0,35.365112,185,309,75.6,82.4,0,34.77314,300,308,76.4,82.2,0,34.62532,300,213,76.7,82.3,0,53.374832,210,885,76.7,82.5,0,82.5327,880,79.7,78.6,80,79.3,76.8,79.7,0.3,0,29.82
20160706,1220,90.1,60.4,42.01292094,80.6881,281,80.7,81,4.2,77.9,77,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.3,78.5,82.8,71.8,15,100,54,71.8,0,79.4,1.85,55,1.8125,63.8,0,0,34.3,11.2,0,0,0,76.8,78.3,82.7,72.1,15,100,58,59.9,0,78.5,1.02,55,1.8125,67,0,0,59.8,77.2,16.2,4.2,1.3,15,15,64.6,84.9,100,100,100,0,89.3,1,55.5,55,0,14.6,0,0,1,100,1,72,208,82.7,0,29.488749,200,72,68,0,75.3,82.3,0,2200,274,76.4,82.2,0,36.448826,260,128,73.3,82.3,0,49.637012,125,1024,75.2,82.3,0,26.097652,1000,328,77.8,80.2,0,0,160,621,77.3,82,0,43.88507,600,204,75.5,82.2,0,37.10152,200,127,78.7,82.1,0,50.172543,125,337,74.5,82,0,34.631348,330,333,75,81.8,0,100,650,847,75.5,82.4,0,100,950,505,0,82,0,31.637794,500,504,76.1,82.3,0,32.960964,500,180,75.7,82.5,0,47.76574,175,254,75.4,82.4,0,41.448887,245,224,77,82.2,0,41.172134,220,836,79.7,82.6,0,53.451412,840,162,76.7,82.2,0,35.179073,160,347,76.5,82.4,0,32.96184,335,343,75.2,82.3,0,30.25996,335,200,75,81.9,0,37.446964,195,397,76.7,82.2,0,34.03905,380,254,75,82.3,0,43.97394,245,180,75.9,82.5,0,44.102123,175,248,76.9,82.5,0,45.523483,245,832,80.9,82.5,0,56.02088,840,162,76.3,82.1,0,27.967241,160,339,77.3,82.5,0,38.154854,335,302,76.9,82,0,33.463177,300,409,75.2,81.9,0,29.746914,400,200,75,81.9,0,38.198265,195,395,75.1,82.1,0,32.35908,380,341,74.1,82.1,0,31.703163,335,178,76.4,82.4,0,58.81991,175,249,76.8,82.3,0,42.685883,245,354,78.6,82.3,0,37.712124,350,162,77.4,82.4,0,36.607254,160,837,79.4,82.6,0,68.326965,840,236,77.3,82,0,42.04351,230,290,76.1,82.2,0,37.03749,285,201,75.6,82.4,0,42.702637,195,390,76.5,82.3,0,33.524532,380,342,75.2,82.3,0,40.78738,335,182,76.2,82.2,0,55.80771,175,252,77.4,82.6,0,43.835114,245,832,80.6,82.5,0,62.325638,840,164,77.4,82,0,32.44726,160,339,77.7,82,0,34.914886,335,93,77.2,81.9,0,32.01029,100,345,76.3,82.2,0,39.773148,335,199,76.6,274.9,0,33.8119,195,389,77.5,81.9,0,37.853657,380,346,75.9,82.1,0,43.662144,335,203,76.9,82.3,0,29.988947,200,249,78.3,82,0,40.11486,245,355,79,82.3,0,39.480137,350,163,75.2,82.1,0,32.812115,160,836,79.7,82.3,0,61.593502,840,235,78.1,81.9,0,38.885666,230,165,74.8,81.9,0,35.094154,150,200,75.6,81.9,0,36.71894,195,389,76.6,82.2,0,33.601757,380,584,76.3,82.5,0,60.822617,575,336,79.2,82.2,0,35.56016,335,705,79.8,82.5,0,73.8486,705,178,76.4,82,0,50.19021,175,198,77.4,82.1,0,29.743338,190,192,74.7,82.4,0,35.365112,185,310,75.6,82.4,0,34.77314,300,308,76.4,82.2,0,34.62532,300,212,76.7,82.3,0,53.374832,210,887,76.8,82.5,0,82.5327,880,79.7,78.6,80,79.3,76.8,79.7,1,1.7,29.82
20160706,1225,89.8,61.4,42.08614198,80.6881,283,80.7,81,4.2,77.9,77.1,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.6,82.8,71.8,15,100,54,71.8,0,79.5,1.8,55,1.8125,64.7,0,0,34.5,11.2,0,0,0,76.8,78.1,82.7,72.6,15,100,58,61.2,0,78.2,1.02,55,1.8125,67.2,0,0,60,77.6,16.5,4,0.4,15,15,65.4,84.9,100,100,99.6,0,89.3,0.95,55.5,55,0,14.5,0,0,1,100,1,72,207,82.7,0,29.488749,200,72,68,0,75.3,82.3,0,2200,271,76.5,82.2,0,36.448826,260,127,73.4,82.3,0,49.637012,125,1027,75.3,82.3,0,26.097652,1000,334,77.8,80.2,0,0,160,619,77.4,82,0,43.88507,600,203,75.6,82.2,0,37.10152,200,126,78.7,82.1,0,50.172543,125,335,74.5,82,0,34.631348,330,332,75.1,81.8,0,100,650,843,75.6,82.4,0,100,950,505,0,82,0,31.637794,500,503,76.1,82.2,0,32.960964,500,181,75.8,82.4,0,47.76574,175,254,75.4,82.4,0,41.448887,245,224,77,82.2,0,41.172134,220,839,79.6,82.6,0,53.451412,840,161,76.7,82.2,0,35.179073,160,346,76.6,82.3,0,32.96184,335,342,75.2,82.3,0,30.25996,335,200,75.1,81.9,0,37.446964,195,394,76.7,82.2,0,34.03905,380,253,75,82.3,0,43.97394,245,181,76,82.4,0,44.102123,175,249,76.9,82.4,0,45.523483,245,832,80.9,82.4,0,56.02088,840,162,76.3,82,0,27.967241,160,338,77.3,82.5,0,38.154854,335,302,76.9,82,0,33.463177,300,408,75.2,81.9,0,29.746914,400,200,75.1,81.9,0,38.198265,195,396,75.1,82.1,0,31.548569,380,346,74.1,82,0,31.703163,335,178,76.4,82.4,0,58.81991,175,250,76.8,82.2,0,42.685883,245,354,78.6,82.3,0,37.712124,350,161,77.4,82.4,0,36.607254,160,828,79.5,82.6,0,68.326965,840,236,77.3,82,0,42.04351,230,291,76.2,82.2,0,37.03749,285,201,75.6,82.3,0,42.702637,195,390,76.6,82.3,0,33.524532,380,344,75.3,82.3,0,40.78738,335,181,76.2,82.2,0,55.80771,175,252,77.4,82.5,0,43.835114,245,830,80.5,82.4,0,62.325638,840,163,77.4,82,0,32.44726,160,342,77.7,82,0,34.914886,335,91,77.3,81.9,0,32.01029,100,344,76.4,82.2,0,39.773148,335,198,76.6,274.8,0,33.8119,195,391,77.5,81.9,0,37.853657,380,348,75.9,82,0,43.662144,335,204,76.9,82.2,0,29.988947,200,251,78.3,81.9,0,40.11486,245,354,78.9,82.3,0,39.480137,350,163,75.2,82.1,0,32.812115,160,835,79.8,82.3,0,61.593502,840,235,78.1,81.9,0,38.885666,230,172,74.8,81.9,0,35.094154,150,201,75.6,81.8,0,36.71894,195,389,76.6,82.2,0,33.601757,380,580,76.3,82.4,0,60.822617,575,336,79.3,82.2,0,35.56016,335,702,79.8,82.5,0,73.8486,705,178,76.5,82,0,50.19021,175,199,77.4,82.1,0,29.743338,190,192,74.8,82.4,0,35.365112,185,309,75.7,82.4,0,34.77314,300,309,76.5,82.2,0,34.62532,300,212,76.8,82.3,0,53.374832,210,886,76.9,82.5,0,82.5327,880,79.8,78.6,80.1,79.3,76.8,79.7,-0.6,-1.5,29.82
20160706,1230,89.5,62.1,42.05214465,80.6881,282,80.6,81,4.2,77.9,77.2,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.6,78.7,82.7,71.8,15,100,54,71.8,0,79.6,1.8,55,1.8125,64.6,0,0,34.4,11.2,0,0,0,76.8,77.9,82.6,72.4,15,100,58,61.8,0,78,1.01,55,1.8125,67.4,0,0,60.1,77.1,16.7,4.2,0.9,15,15,65.6,84.9,100,100,99.5,0,89.3,1,55.5,55,0,14.5,0,0,1,100,1,72,205,82.7,0,29.488749,200,72,68,0,75.4,82.3,0,2200,271,76.5,82.2,0,36.448826,260,127,73.4,82.3,0,49.637012,125,1017,75.3,82.3,0,26.097652,1000,335,77.9,80.2,0,0,160,615,77.4,82,0,43.88507,600,204,75.6,82.2,0,37.10152,200,126,78.8,82.1,0,50.172543,125,335,74.6,82,0,34.631348,330,331,75.1,81.9,0,100,650,843,75.6,82.4,0,100,950,504,0,82,0,31.637794,500,504,76.2,82.3,0,32.960964,500,181,75.8,82.4,0,47.76574,175,254,75.4,82.4,0,41.448887,245,224,77,82.1,0,41.172134,220,836,79.5,82.5,0,53.451412,840,161,76.7,82.2,0,35.179073,160,346,76.6,82.3,0,32.96184,335,344,75.2,82.2,0,30.25996,335,201,75.1,81.9,0,37.446964,195,396,76.7,82.2,0,34.03905,380,254,75.1,82.2,0,43.97394,245,181,76,82.4,0,44.102123,175,249,77,82.4,0,45.523483,245,834,80.8,82.4,0,56.02088,840,163,76.3,82,0,27.967241,160,341,77.2,82.5,0,38.154854,335,303,76.9,81.9,0,33.463177,300,409,75.3,81.9,0,29.746914,400,201,75.1,81.9,0,38.198265,195,408,75.1,82,0,31.585411,380,349,74.2,82,0,31.703163,335,178,76.5,82.3,0,58.81991,175,249,76.9,82.2,0,42.685883,245,355,78.6,82.2,0,37.712124,350,162,77.4,82.4,0,36.607254,160,836,79.5,82.6,0,68.326965,840,236,77.3,82,0,42.04351,230,289,76.2,82.1,0,37.564323,285,201,75.6,82.3,0,42.702637,195,397,76.6,82.2,0,33.524532,380,345,75.3,82.2,0,40.78738,335,182,76.2,82.2,0,55.80771,175,252,77.4,82.5,0,43.835114,245,832,80.4,82.4,0,62.325638,840,164,77.5,82,0,32.44726,160,342,77.8,81.9,0,34.914886,335,93,77.3,81.8,0,32.01029,100,344,76.4,82.1,0,39.773148,335,199,76.7,274.7,0,33.8119,195,390,77.5,81.9,0,37.853657,380,348,76,82,0,43.662144,335,208,76.9,82.3,0,30.60297,200,251,78.3,81.9,0,40.11486,245,355,78.9,82.2,0,39.480137,350,163,75.2,82.1,0,32.812115,160,838,79.8,82.3,0,61.593502,840,235,78.1,81.9,0,38.885666,230,169,74.9,81.8,0,35.094154,150,201,75.6,81.8,0,36.71894,195,386,76.6,82.2,0,33.601757,380,581,76.4,82.4,0,60.822617,575,337,79.3,82.1,0,35.56016,335,703,79.7,82.4,0,73.8486,705,178,76.5,82,0,50.19021,175,199,77.5,82,0,29.743338,190,192,74.8,82.4,0,35.365112,185,309,75.7,82.3,0,34.77314,300,309,76.5,82.1,0,34.62532,300,213,76.8,82.2,0,53.374832,210,887,77,82.5,0,82.5327,880,79.8,78.6,80.1,79.3,76.9,79.8,1.1,-0.1,29.82
20160706,1235,89.3,63.3,42.2766316,80.6881,283,80.6,80.9,4.2,77.9,77.3,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.7,78.8,82.7,71.8,15,100,54,71.8,0,79.7,1.85,55,1.8125,64.9,0,0,34.3,11.2,0,0,0,76.8,78.1,82.6,71.8,15,100,58,61.9,0,78.2,1.01,55,1.8125,67.6,0,0,60.7,76.5,16.8,3.9,1.7,15,15,66.8,84.9,100,100,100,0,89.3,1,55.5,55,0,14.8,0,0,1,100,1,72,210,82.7,0,29.488749,200,72,68,0,75.4,82.3,0,2200,274,76.6,82.2,0,36.448826,260,128,73.4,82.3,0,49.637012,125,1024,75.3,82.3,0,26.097652,1000,325,77.9,80.3,0,0,160,622,77.5,82,0,43.88507,600,205,75.7,82.2,0,37.10152,200,127,78.8,82.1,0,50.172543,125,337,74.6,82,0,34.631348,330,334,75.2,81.9,0,100,650,849,75.7,82.4,0,100,950,506,0,82,0,31.637794,500,505,76.2,82.2,0,32.960964,500,180,75.8,82.4,0,47.76574,175,253,75.4,82.4,0,41.448887,245,224,77.1,82.1,0,41.172134,220,835,79.5,82.5,0,53.451412,840,161,76.7,82.1,0,35.179073,160,344,76.6,82.3,0,32.96184,335,342,75.2,82.2,0,30.25996,335,200,75.2,81.9,0,37.446964,195,390,76.8,82.1,0,34.03905,380,252,75.1,82.2,0,43.97394,245,180,76,82.4,0,44.102123,175,248,77,82.3,0,45.523483,245,832,80.8,82.4,0,56.02088,840,162,76.3,82,0,27.967241,160,338,77.5,82.5,0,38.154854,335,303,77,81.9,0,33.463177,300,406,75.3,81.8,0,29.746914,400,199,75.2,81.9,0,38.198265,195,391,75.2,82,0,31.585411,380,349,74.2,82,0,31.703163,335,177,76.5,82.3,0,58.81991,175,249,76.9,82.2,0,42.685883,245,355,78.6,82.2,0,37.712124,350,161,77.3,82.3,0,36.607254,160,835,79.5,82.5,0,68.770805,840,235,77.3,81.9,0,42.04351,230,290,76.2,82.1,0,37.564323,285,200,75.6,82.2,0,42.702637,195,390,76.7,82.2,0,33.524532,380,341,75.3,82.2,0,40.78738,335,180,76.2,82.1,0,55.80771,175,252,77.4,82.4,0,43.835114,245,829,80.4,82.3,0,62.313293,840,163,77.5,82,0,32.44726,160,344,77.8,81.9,0,35.361584,335,91,77.3,81.8,0,32.01029,100,344,76.4,82,0,39.773148,335,198,76.7,274.9,0,33.8119,195,388,77.5,81.8,0,37.853657,380,346,76,82,0,43.662144,335,205,76.9,82.2,0,30.148592,200,248,78.4,81.9,0,40.11486,245,353,78.8,82.2,0,39.480137,350,163,75.2,82,0,32.812115,160,833,79.8,82.2,0,61.593502,840,235,78.1,81.8,0,38.885666,230,165,75,81.8,0,35.094154,150,200,75.6,81.8,0,36.71894,195,389,76.6,82.1,0,33.601757,380,581,76.4,82.4,0,60.822617,575,336,79.3,82.1,0,35.56016,335,700,79.8,82.4,0,73.8486,705,177,76.5,82,0,50.19021,175,199,77.5,82,0,29.743338,190,191,74.9,82.3,0,35.365112,185,309,75.7,82.2,0,34.77314,300,308,76.6,82.1,0,34.62532,300,212,76.9,82.2,0,53.374832,210,887,77.1,82.4,0,83.143875,880,79.8,78.6,80.1,79.3,76.9,79.8,1.1,-0.1,29.82
