20160706,1240,89.1,64.4,42.46315792,80.6881,282,80.5,80.9,4.2,77.9,77.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.6,78.7,82.7,71.8,15,100,54,71.8,0,79.6,1.8,55,1.8125,64.4,0,0,34.4,11.2,0,0,0,76.8,78.1,82.7,72.2,15,100,58,60.5,0,78.1,1.01,55,1.8125,67.8,0,0,61,77,16.3,4.2,0.9,15,15,67.6,84.9,100,100,99.6,0,87.3,1,55.5,55,0,14.5,0,0,1,100,1,72,203,82.7,0,29.488749,200,72,68,0,75.5,82.3,0,2200,275,76.6,82.1,0,36.448826,260,128,73.5,82.2,0,49.637012,125,1022,75.3,82.3,0,26.097652,1000,330,78,80.3,0,0,160,618,77.5,82,0,43.88507,600,205,75.8,82.1,0,37.10152,200,127,78.9,82,0,50.172543,125,336,74.7,82,0,34.631348,330,332,75.2,81.8,0,100,650,846,75.7,82.4,0,100,950,505,0,82,0,31.637794,500,504,76.2,82.2,0,32.960964,500,180,75.8,82.3,0,47.76574,175,254,75.5,82.3,0,41.448887,245,223,77.1,82.1,0,41.172134,220,834,79.4,82.5,0,53.451412,840,161,76.7,82,0,35.179073,160,347,76.7,82.2,0,32.96184,335,343,75.3,82.2,0,30.25996,335,200,75.2,81.8,0,37.446964,195,392,76.8,82.1,0,34.03905,380,255,75.2,82.2,0,43.97394,245,180,76,82.3,0,44.102123,175,254,77.1,82.3,0,45.9638,245,830,80.7,82.3,0,56.02088,840,161,76.4,82,0,27.967241,160,338,77.4,82.4,0,38.154854,335,302,77,81.9,0,33.463177,300,408,75.3,81.8,0,29.746914,400,200,75.2,81.8,0,38.198265,195,384,75.2,82,0,31.413483,380,344,74.3,82,0,31.703163,335,177,76.5,82.2,0,58.81991,175,249,76.9,82.1,0,42.685883,245,353,78.6,82.2,0,38.76206,350,162,77.3,82.3,0,36.607254,160,838,79.5,82.5,0,68.770805,840,234,77.4,81.9,0,42.04351,230,289,76.3,82.1,0,37.564323,285,200,75.7,82.2,0,42.702637,195,390,76.7,82.1,0,33.524532,380,342,75.4,82.2,0,40.78738,335,181,76.2,82.1,0,55.80771,175,252,77.5,82.4,0,43.835114,245,831,80.3,82.3,0,62.313293,840,162,77.5,81.9,0,32.44726,160,343,77.8,81.9,0,35.361584,335,91,77.4,81.8,0,32.01029,100,343,76.4,82,0,39.773148,335,198,76.7,274.9,0,33.8119,195,391,77.5,81.7,0,37.853657,380,345,76,81.9,0,43.662144,335,201,76.9,82.1,0,30.148592,200,252,78.4,81.8,0,40.11486,245,354,78.8,82.1,0,39.480137,350,163,75.2,82,0,32.812115,160,836,79.8,82.2,0,61.593502,840,235,78.2,81.8,0,38.885666,230,163,75,81.8,0,35.094154,150,200,75.6,81.7,0,36.71894,195,389,76.7,82.1,0,33.601757,380,584,76.4,82.3,0,60.822617,575,336,79.3,82.1,0,35.56016,335,703,79.8,82.4,0,73.8486,705,177,76.5,81.9,0,50.19021,175,198,77.5,82,0,29.743338,190,191,74.9,82.3,0,35.365112,185,309,75.8,82.2,0,34.77314,300,308,76.6,82,0,34.62532,300,212,77,82.2,0,53.374832,210,890,77.1,82.4,0,83.143875,880,79.8,78.7,80.2,79.3,76.9,79.8,1.1,-0.1,29.82
20160706,1245,88.8,65.5,42.55188358,80.6881,282,80.5,80.8,4.2,78,77.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.7,71.8,15,100,54,71.8,0,79.6,1.8,55,1.8125,64.6,0,0,34.4,11.2,0,0,0,76.8,78.1,82.5,72.1,15,100,58,59.9,0,78.1,0.97,55,1.8125,68.2,0,0,61.2,76.7,16.1,3.7,0.8,15,15,68.3,84.9,100,100,99.6,0,87.3,1,55.5,55,0,14.9,0,0,1,100,1,72,205,82.6,0,29.488749,200,72,68,0,75.5,82.2,0,2200,272,76.6,82.1,0,36.448826,260,127,73.5,82.2,0,49.637012,125,1023,75.3,82.2,0,26.097652,1000,335,78,80.3,0,0,160,620,77.5,82,0,43.88507,600,205,75.8,82,0,37.10152,200,126,78.9,82,0,50.172543,125,335,74.7,81.9,0,34.631348,330,332,75.3,81.8,0,100,650,843,75.7,82.3,0,100,950,504,0,81.9,0,31.637794,500,504,76.3,82.2,0,32.960964,500,180,75.8,82.3,0,47.76574,175,252,75.5,82.3,0,41.448887,245,223,77.1,82,0,41.172134,220,833,79.3,82.5,0,53.451412,840,161,76.7,82,0,35.179073,160,347,76.7,82.2,0,32.96184,335,343,75.3,82.1,0,30.25996,335,200,75.2,81.8,0,37.446964,195,390,76.8,82.1,0,34.03905,380,254,75.2,82.1,0,43.97394,245,180,76,82.3,0,44.102123,175,255,77.1,82.3,0,45.9638,245,829,80.7,82.3,0,56.02088,840,162,76.4,82,0,27.967241,160,337,77.3,82.4,0,38.154854,335,302,77,81.9,0,33.463177,300,408,75.4,81.8,0,29.746914,400,200,75.2,81.8,0,38.198265,195,401,75.3,82,0,31.573132,380,341,74.3,81.9,0,31.07056,335,176,76.5,82.2,0,58.81991,175,247,76.9,82.1,0,42.685883,245,355,78.6,82.1,0,38.76206,350,162,77.3,82.2,0,36.607254,160,840,79.6,82.5,0,68.770805,840,235,77.4,81.9,0,42.04351,230,289,76.3,82,0,37.564323,285,199,75.7,82.2,0,42.702637,195,388,76.7,82.1,0,33.524532,380,342,75.4,82.2,0,40.78738,335,180,76.2,82.1,0,55.80771,175,252,77.5,82.4,0,43.835114,245,830,80.3,82.3,0,62.313293,840,162,77.5,81.9,0,32.44726,160,343,77.8,81.8,0,35.361584,335,93,77.4,81.7,0,32.01029,100,344,76.4,82,0,39.773148,335,198,76.7,274.8,0,33.8119,195,386,77.5,81.7,0,37.853657,380,345,76,81.9,0,43.662144,335,203,77,82.1,0,30.148592,200,250,78.5,81.8,0,40.11486,245,354,78.8,82.1,0,39.480137,350,162,75.2,82,0,32.812115,160,832,79.9,82.2,0,61.593502,840,235,78.2,81.8,0,38.885666,230,163,75,81.7,0,35.094154,150,200,75.6,81.7,0,36.71894,195,389,76.7,82.1,0,33.601757,380,581,76.5,82.3,0,60.822617,575,336,79.4,82,0,35.56016,335,702,79.8,82.3,0,73.8486,705,177,76.6,81.9,0,50.19021,175,198,77.5,82,0,29.743338,190,191,75,82.3,0,35.365112,185,310,75.8,82.2,0,34.77314,300,307,76.7,82,0,34.62532,300,212,77,82.1,0,53.374832,210,889,77.2,82.4,0,83.143875,880,79.9,78.7,80.2,79.3,77,79.8,1.1,0,29.82
20160706,1250,88.6,66.4,42.66351819,80.6881,284,80.5,80.8,4.2,78.1,77.5,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.6,71.8,15,100,54,71.8,0,79.6,1.8,55,1.8125,64.8,0,0,34.4,11.2,0,0,0,76.9,78.1,82.6,72.2,15,100,58,60.9,0,78.2,1.01,55,1.8125,68.4,0,0,61.7,77,16.3,3.8,0.9,15,15,69.1,84.9,100,100,99.5,0,87.3,1,55.5,55,0,14.7,0,0,1,100,1,72,207,82.6,0,29.488749,200,72,68,0,75.5,82.2,0,2200,272,76.7,82,0,36.448826,260,127,73.5,82.2,0,49.637012,125,1026,75.4,82.2,0,26.097652,1000,336,78.1,80.3,0,0,160,617,77.5,81.9,0,43.88507,600,205,75.8,82.1,0,37.10152,200,126,79,82,0,50.172543,125,334,74.7,81.9,0,34.631348,330,331,75.3,81.7,0,100,650,842,75.8,82.3,0,100,950,504,0,81.9,0,31.637794,500,504,76.3,82.1,0,32.960964,500,180,75.8,82.3,0,47.76574,175,253,75.5,82.3,0,41.448887,245,224,77.1,82,0,41.172134,220,837,79.3,82.4,0,53.451412,840,162,76.7,82,0,35.179073,160,348,76.7,82.2,0,32.96184,335,343,75.3,82.1,0,30.25996,335,200,75.3,81.8,0,37.446964,195,393,76.8,82.1,0,34.03905,380,254,75.3,82.1,0,43.97394,245,181,76,82.3,0,44.102123,175,254,77.1,82.3,0,45.9638,245,833,80.6,82.3,0,56.02088,840,162,76.4,81.9,0,27.967241,160,339,77.3,82.4,0,38.154854,335,302,77.1,81.8,0,33.463177,300,407,75.4,81.8,0,29.746914,400,200,75.3,81.8,0,38.198265,195,401,75.3,81.9,0,31.401201,380,341,74.4,81.9,0,31.07056,335,178,76.5,82.2,0,58.81991,175,248,76.9,82,0,42.685883,245,355,78.6,82.1,0,38.76206,350,162,77.3,82.2,0,36.607254,160,840,79.6,82.4,0,68.770805,840,236,77.4,81.9,0,42.04351,230,290,76.4,82,0,37.564323,285,201,75.8,82.1,0,42.702637,195,392,76.7,82.1,0,33.524532,380,342,75.4,82.1,0,40.78738,335,182,76.2,82,0,55.80771,175,252,77.5,82.4,0,43.835114,245,831,80.2,82.2,0,62.313293,840,163,77.5,81.9,0,32.44726,160,346,77.8,81.8,0,35.361584,335,92,77.4,81.7,0,32.01029,100,344,76.5,82,0,39.773148,335,199,76.8,274.9,0,33.8119,195,389,77.5,81.7,0,37.853657,380,346,76.1,81.9,0,43.662144,335,205,77,82.1,0,30.148592,200,252,78.5,81.8,0,40.11486,245,353,78.7,82.1,0,39.480137,350,163,75.2,81.9,0,32.812115,160,840,79.9,82.1,0,61.593502,840,235,78.2,81.7,0,38.885666,230,164,75.1,81.8,0,35.094154,150,201,75.6,81.7,0,36.71894,195,385,76.7,82,0,33.601757,380,583,76.5,82.2,0,60.822617,575,336,79.4,82,0,35.56016,335,703,79.8,82.3,0,73.8486,705,178,76.6,81.9,0,50.19021,175,197,77.6,81.9,0,29.743338,190,191,75,82.2,0,35.365112,185,306,75.8,82.2,0,34.77314,300,308,76.7,82,0,34.62532,300,213,77,82.1,0,53.374832,210,890,77.3,82.4,0,83.143875,880,79.9,78.6,80.2,79.3,77,79.9,1.1,0,29.82
20160706,1255,88.3,67.1,42.6113685,80.6881,283,80.5,80.8,4.2,78.2,77.5,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.6,71.8,15,100,54,71.8,0,79.6,1.8,55,1.8125,64.7,0,0,34.4,11.3,0,0,0,76.9,78.2,82.5,72.4,15,100,58,61.9,0,78.2,0.99,55,1.8125,68.7,0,0,62.2,77.3,16.8,3.8,1.3,15,15,69.2,84.9,100,100,99.7,0,87.3,1,55.5,55,0,14.8,0,0,1,100,1,72,207,82.6,0,29.488749,200,72,68,0,75.5,82.2,0,2200,272,76.6,82,0,36.448826,260,128,73.5,82.2,0,49.637012,125,1020,75.4,82.1,0,26.097652,1000,335,78.1,80.3,0,0,160,616,77.6,81.9,0,43.88507,600,205,75.9,82,0,37.10152,200,127,79.1,82,0,50.172543,125,335,74.7,81.9,0,34.631348,330,330,75.4,81.7,0,100,650,844,75.8,82.3,0,100,950,504,0,81.9,0,31.637794,500,503,76.3,82.1,0,32.960964,500,181,75.8,82.2,0,47.76574,175,255,75.6,82.2,0,41.448887,245,225,77.1,82,0,41.172134,220,837,79.2,82.4,0,53.451412,840,162,76.7,82,0,35.179073,160,349,76.8,82.2,0,32.96184,335,343,75.4,82.1,0,30.25996,335,201,75.3,81.8,0,37.446964,195,393,76.9,82.1,0,34.03905,380,254,75.4,82.1,0,43.97394,245,181,76.1,82.2,0,44.102123,175,255,77.2,82.2,0,45.9638,245,833,80.6,82.2,0,56.02088,840,162,76.4,81.9,0,27.967241,160,338,77.3,82.4,0,38.154854,335,303,77.1,81.8,0,33.463177,300,409,75.4,81.7,0,29.746914,400,200,75.3,81.7,0,38.198265,195,371,75.4,81.9,0,31.09419,380,340,74.5,81.9,0,31.07056,335,177,76.5,82.2,0,58.81991,175,249,76.9,82.1,0,42.685883,245,355,78.6,82,0,38.76206,350,161,77.2,82.2,0,36.607254,160,841,79.6,82.4,0,68.770805,840,236,77.4,81.8,0,42.04351,230,291,76.4,82,0,37.564323,285,201,75.8,82.1,0,42.702637,195,388,76.8,82,0,33.524532,380,343,75.5,82.1,0,40.78738,335,181,76.2,82.1,0,55.80771,175,253,77.5,82.3,0,43.835114,245,832,80.2,82.2,0,62.313293,840,163,77.5,81.9,0,32.44726,160,348,77.8,81.8,0,35.361584,335,92,77.5,81.7,0,32.01029,100,344,76.5,82,0,39.773148,335,198,76.8,274.6,0,33.8119,195,387,77.5,81.7,0,37.853657,380,346,76.1,81.9,0,43.662144,335,204,77,82.1,0,30.148592,200,252,78.5,81.8,0,40.11486,245,353,78.7,82,0,39.480137,350,163,75.2,81.9,0,32.812115,160,836,79.9,82.1,0,61.593502,840,235,78.2,81.7,0,38.885666,230,168,75.2,81.7,0,35.094154,150,200,75.6,81.7,0,36.71894,195,389,76.7,82,0,33.601757,380,583,76.5,82.2,0,60.822617,575,336,79.4,82,0,35.56016,335,703,79.9,82.3,0,73.8486,705,178,76.6,81.9,0,50.19021,175,198,77.6,81.9,0,29.743338,190,192,75.1,82.2,0,35.365112,185,314,75.9,82.2,0,34.77314,300,309,76.8,82,0,34.62532,300,212,77.1,82.1,0,53.374832,210,890,77.3,82.3,0,83.143875,880,79.9,78.7,80.3,79.3,77,79.9,1,0.6,29.82
20160706,1260,88.1,67.9,42.68418476,80.6881,278,80.5,80.8,4.2,78.3,77.6,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.6,71.3,15,100,54,71.3,0,79.6,1.8,55,1.8125,64.9,0,0,34.2,11.2,0,0,0,76.9,78.1,82.5,72.6,15,100,58,61.6,0,78.1,1.02,55,1.8125,68.8,0,0,62.3,77.8,16.6,3.9,1.4,15,15,69.7,84.9,100,100,99.5,0,87.3,0.95,55.5,55,0,14.6,0,0,1,100,1,72,204,82.6,0,29.488749,200,72,68,0,75.6,82.2,0,2200,269,76.7,82,0,36.448826,260,127,73.6,82.1,0,49.637012,125,1015,75.4,82.1,0,26.097652,1000,341,78.2,80.3,0,0,160,615,77.6,81.9,0,43.88507,600,203,75.9,82,0,37.10152,200,126,79.1,82,0,50.172543,125,333,74.7,81.9,0,34.631348,330,328,75.4,81.7,0,100,650,840,75.8,82.2,0,100,950,503,0,81.9,0,31.637794,500,503,76.3,82.1,0,32.960964,500,181,75.8,82.2,0,47.76574,175,254,75.6,82.3,0,41.448887,245,224,77.1,81.9,0,41.172134,220,841,79.2,82.3,0,53.451412,840,161,76.7,82,0,35.179073,160,348,76.8,82.1,0,32.96184,335,345,75.4,82,0,30.25996,335,200,75.3,81.7,0,37.446964,195,393,76.9,82,0,34.03905,380,252,75.4,82,0,43.97394,245,181,76.1,82.2,0,44.102123,175,256,77.2,82.2,0,45.9638,245,834,80.6,82.2,0,56.02088,840,162,76.4,81.9,0,27.967241,160,338,77.5,82.4,0,38.154854,335,303,77.1,81.8,0,33.463177,300,407,75.4,81.7,0,29.746914,400,201,75.4,81.7,0,38.198265,195,412,75.4,81.9,0,31.548569,380,347,74.5,81.9,0,31.532848,335,178,76.6,82.1,0,58.81991,175,250,77,82,0,42.685883,245,357,78.6,82,0,38.76206,350,162,77.2,82.1,0,36.607254,160,846,79.6,82.4,0,68.770805,840,236,77.4,81.8,0,42.04351,230,294,76.4,81.9,0,37.564323,285,202,75.8,82.1,0,42.702637,195,392,76.8,82,0,33.524532,380,342,75.5,82,0,40.78738,335,182,76.2,82,0,55.80771,175,253,77.5,82.3,0,43.835114,245,832,80.1,82.2,0,62.313293,840,164,77.5,81.8,0,32.44726,160,347,77.9,81.8,0,35.361584,335,93,77.5,81.7,0,32.01029,100,343,76.5,81.9,0,39.773148,335,198,76.8,274.6,0,33.8119,195,388,77.5,81.7,0,37.853657,380,347,76.1,81.8,0,43.662144,335,206,77,82,0,30.148592,200,251,78.6,81.7,0,40.11486,245,354,78.7,82,0,39.480137,350,163,75.2,81.9,0,32.812115,160,837,79.9,82.1,0,61.593502,840,234,78.2,81.7,0,38.885666,230,168,75.2,81.7,0,35.094154,150,202,75.7,81.7,0,36.71894,195,386,76.7,82,0,33.601757,380,582,76.6,82.2,0,60.822617,575,337,79.4,81.9,0,35.56016,335,703,79.9,82.3,0,73.8486,705,178,76.6,81.8,0,50.19021,175,200,77.6,81.9,0,29.743338,190,192,75.1,82.2,0,35.365112,185,312,75.9,82.1,0,34.77314,300,310,76.8,82,0,34.62532,300,212,77.1,82,0,53.374832,210,892,77.4,82.3,0,83.143875,880,80,78.7,80.3,79.3,77,79.9,1,-0.1,29.82
20160706,1265,87.9,68.5,42.68944208,73.01206667,285,80.4,80.7,4.2,78.2,77.6,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.6,71.8,15,100,54,71.8,0,79.7,1.8,55,1.8125,64.9,0,0,34.5,11.2,0,0,0,76.9,78,82.4,72.2,15,100,58,63.7,0,78.2,0.99,55,1.8125,69,0,0,62.5,77,17.2,4.2,1,15,15,70.1,84.9,100,100,100,0,87.3,1,55.5,55,0,14.4,0,0,1,100,1,72,205,82.5,0,29.488749,200,72,68,0,75.6,82.2,0,2200,272,76.7,82,0,36.448826,260,127,73.6,82.1,0,49.637012,125,1017,75.5,82.1,0,26.097652,1000,334,78.2,80.3,0,0,160,618,77.6,81.9,0,43.88507,600,204,76,82,0,37.10152,200,127,79.1,81.9,0,50.172543,125,336,74.8,81.9,0,34.631348,330,331,75.5,81.7,0,100,650,845,75.8,82.2,0,100,950,504,0,81.8,0,31.637794,500,504,76.4,82.1,0,32.960964,500,181,75.9,82.2,0,47.76574,175,254,75.6,82.2,0,41.448887,245,225,77.2,81.9,0,41.172134,220,840,79.1,82.4,0,53.451412,840,161,76.7,82,0,35.179073,160,348,76.8,82.1,0,32.96184,335,344,75.4,82,0,30.25996,335,201,75.4,81.7,0,37.446964,195,392,76.9,82,0,34.03905,380,253,75.4,82,0,43.97394,245,181,76.1,82.2,0,44.102123,175,256,77.2,82.2,0,45.9638,245,836,80.5,82.2,0,56.02088,840,163,76.4,81.9,0,27.967241,160,339,77.5,82.4,0,38.154854,335,303,77.2,81.8,0,33.463177,300,406,75.5,81.7,0,29.746914,400,200,75.4,81.7,0,38.198265,195,397,75.4,81.9,0,31.548569,380,342,74.5,81.9,0,31.532848,335,178,76.5,82.1,0,58.81991,175,249,77,82,0,42.685883,245,356,78.6,82,0,38.76206,350,162,77.2,82.1,0,36.607254,160,845,79.6,82.4,0,68.770805,840,236,77.5,81.8,0,42.04351,230,290,76.4,81.9,0,37.564323,285,201,75.8,82.1,0,42.702637,195,393,76.8,82,0,33.524532,380,345,75.6,82,0,40.78738,335,182,76.2,82,0,55.80771,175,252,77.6,82.3,0,43.835114,245,832,80.1,82.2,0,62.313293,840,164,77.5,81.8,0,32.44726,160,345,77.9,81.7,0,35.361584,335,93,77.5,81.6,0,32.01029,100,345,76.5,81.9,0,39.773148,335,198,76.8,274.8,0,33.8119,195,388,77.6,81.6,0,37.853657,380,347,76.2,81.8,0,43.662144,335,204,77,82,0,30.148592,200,251,78.6,81.7,0,40.11486,245,354,78.6,82,0,39.480137,350,163,75.3,81.9,0,32.812115,160,835,79.9,82.1,0,61.593502,840,235,78.3,81.7,0,38.885666,230,167,75.2,81.7,0,35.094154,150,201,75.7,81.7,0,36.71894,195,388,76.8,81.9,0,33.601757,380,585,76.6,82.2,0,60.822617,575,337,79.5,81.9,0,35.56016,335,703,79.9,82.2,0,73.8486,705,178,76.7,81.8,0,50.19021,175,200,77.6,81.9,0,29.743338,190,192,75.1,82.1,0,35.365112,185,313,75.9,82.1,0,34.77314,300,309,76.9,81.9,0,34.62532,300,212,77.1,82,0,53.374832,210,892,77.4,82.3,0,83.143875,880,80,78.7,80.3,79.3,77,79.9,1,0,29.82
20160706,1270,87.8,69.3,42.85355423,73.01206667,285,80.3,80.7,4.2,78.1,77.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.5,71.8,15,100,54,71.8,0,79.7,1.8,55,1.8125,65,0,0,34.4,11.3,0,0,0,76.9,78,82.4,72.7,15,100,58,63.1,0,78.1,1.01,55,1.8125,69.6,0,0,63,77.6,17.1,4.2,1.1,15,15,71,84.9,100,100,99.8,0,87.3,1,55.5,55,0,14.6,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,75.6,82.2,0,2200,271,76.7,82,0,36.448826,260,127,73.6,82.1,0,49.637012,125,1018,75.5,82.1,0,26.097652,1000,335,78.2,80.4,0,0,160,616,77.7,81.9,0,43.88507,600,203,76,82,0,37.10152,200,126,79.2,82,0,50.172543,125,335,74.8,81.8,0,34.631348,330,331,75.5,81.7,0,100,650,843,75.7,82.2,0,100,950,504,0,81.8,0,31.637794,500,503,76.4,82.1,0,32.960964,500,181,75.9,82.2,0,47.76574,175,256,75.6,82.2,0,41.448887,245,225,77.2,81.9,0,41.172134,220,840,79.1,82.3,0,53.451412,840,162,76.7,81.9,0,35.179073,160,348,76.8,82.1,0,32.96184,335,342,75.4,82,0,30.25996,335,201,75.4,81.7,0,37.446964,195,395,76.9,82,0,34.03905,380,254,75.5,82,0,43.97394,245,181,76.1,82.2,0,44.102123,175,256,77.2,82.2,0,45.9638,245,836,80.5,82.2,0,56.02088,840,162,76.4,81.8,0,27.967241,160,340,77.5,82.3,0,38.154854,335,303,77.2,81.7,0,33.463177,300,410,75.5,81.7,0,29.746914,400,201,75.4,81.7,0,38.198265,195,397,75.5,81.8,0,31.53629,380,346,74.6,81.8,0,31.532848,335,178,76.6,82.1,0,58.81991,175,250,77,82,0,42.685883,245,356,78.6,82,0,38.76206,350,162,77.2,82.1,0,36.607254,160,843,79.7,82.3,0,68.770805,840,236,77.5,81.8,0,42.04351,230,290,76.5,81.9,0,37.564323,285,202,75.9,82,0,42.702637,195,391,76.8,82,0,33.524532,380,343,75.6,82,0,40.78738,335,181,76.2,81.9,0,55.80771,175,253,77.6,82.3,0,43.835114,245,832,80,82.2,0,62.313293,840,164,77.6,81.8,0,32.44726,160,349,77.9,81.7,0,35.361584,335,95,77.6,81.6,0,32.01029,100,347,76.6,81.9,0,39.773148,335,198,76.9,274.8,0,33.8119,195,391,77.6,81.6,0,37.853657,380,346,76.2,81.8,0,43.662144,335,205,77,82,0,30.148592,200,252,78.6,81.7,0,40.11486,245,354,78.6,82,0,39.480137,350,163,75.2,81.9,0,32.812115,160,840,79.9,82.1,0,61.593502,840,235,78.3,81.7,0,38.885666,230,165,75.3,81.6,0,35.094154,150,202,75.7,81.6,0,36.71894,195,386,76.8,81.9,0,33.601757,380,586,76.6,82.2,0,60.822617,575,336,79.5,81.9,0,35.56016,335,704,79.9,82.2,0,73.8486,705,178,76.7,81.8,0,50.19021,175,199,77.7,81.9,0,29.743338,190,192,75.2,82.1,0,35.365112,185,312,76,82.1,0,34.77314,300,310,76.9,81.9,0,34.62532,300,213,77.2,82,0,53.374832,210,895,77.5,82.3,0,83.143875,880,80,78.8,80.3,79.3,77.1,80,1.1,-0.5,29.82
20160706,1275,87.6,70.8,43.14544115,73.01206667,283,80.1,80.7,4.2,78.2,77.7,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.5,71.8,15,100,55.6,71.8,0,79.6,1.8,56.6,1.8125,65,0,0,34.4,11.2,0,0,0,77,78,82.4,72.1,15,100,58.8,62.4,0,78.1,1,56.6,1.8125,69.8,0,0,63.3,77.1,16.8,4.2,0.8,15,15,71.7,84.9,100,100,99.5,0,87.3,1,56.534485,56.034485,0,14.5,0,0,1,100,1,72,206,82.6,0,29.488749,200,72,68,0,75.6,82.1,0,2200,271,76.7,81.9,0,36.448826,260,127,73.6,82.1,0,49.637012,125,1015,75.6,82.1,0,26.097652,1000,336,78.3,80.4,0,0,160,616,77.7,81.8,0,43.88507,600,204,76.1,81.9,0,37.10152,200,127,79.2,81.9,0,50.172543,125,334,74.8,81.8,0,34.631348,330,329,75.6,81.7,0,100,650,842,75.7,82.2,0,100,950,504,0,81.8,0,31.637794,500,503,76.4,82,0,32.960964,500,181,75.9,82.2,0,47.76574,175,255,75.6,82.2,0,41.448887,245,224,77.2,81.9,0,41.172134,220,837,79.1,82.3,0,53.451412,840,162,76.7,81.9,0,35.179073,160,348,76.9,82.1,0,32.96184,335,345,75.5,82,0,30.25996,335,200,75.4,81.7,0,37.446964,195,395,77,82,0,34.03905,380,254,75.6,82,0,43.97394,245,181,76.1,82.1,0,44.102123,175,255,77.3,82.1,0,45.9638,245,835,80.5,82.2,0,56.02088,840,163,76.4,81.8,0,27.967241,160,339,77.6,82.3,0,38.154854,335,302,77.2,81.7,0,33.463177,300,409,75.5,81.6,0,29.746914,400,200,75.5,81.7,0,38.198265,195,389,75.5,81.8,0,31.53629,380,347,74.7,81.8,0,31.982967,335,178,76.7,82,0,58.81991,175,249,77,82,0,42.685883,245,357,78.6,82,0,38.76206,350,162,77.2,82.1,0,36.607254,160,841,79.7,82.3,0,68.770805,840,236,77.5,81.8,0,42.04351,230,289,76.5,81.9,0,37.564323,285,201,75.9,82,0,42.702637,195,391,76.9,82,0,33.524532,380,341,75.6,82,0,40.78738,335,182,76.2,81.9,0,55.80771,175,252,77.6,82.2,0,43.835114,245,834,80,82.1,0,62.313293,840,163,77.6,81.8,0,32.44726,160,346,77.9,81.7,0,35.361584,335,92,77.6,81.6,0,32.01029,100,344,76.6,81.9,0,39.773148,335,199,76.9,274.8,0,33.8119,195,386,77.6,81.6,0,37.853657,380,347,76.2,81.8,0,43.662144,335,206,77.1,82,0,30.148592,200,250,78.7,81.7,0,40.11486,245,357,78.6,82,0,39.480137,350,163,75.3,81.9,0,32.812115,160,839,80,82,0,61.593502,840,234,78.3,81.7,0,38.885666,230,166,75.3,81.7,0,35.094154,150,201,75.7,81.6,0,36.71894,195,388,76.8,81.9,0,33.601757,380,582,76.7,82.1,0,60.822617,575,336,79.5,81.9,0,35.56016,335,705,80,82.2,0,73.8486,705,179,76.7,81.8,0,50.19021,175,198,77.7,81.8,0,29.743338,190,192,75.2,82.1,0,35.365112,185,307,76,82,0,34.77314,300,309,77,81.9,0,34.62532,300,213,77.2,82,0,53.374832,210,891,77.5,82.2,0,83.143875,880,80.1,78.7,80.4,79.3,77.1,80,1.1,1.8,29.82
20160706,1280,87.3,71.4,43.04631904,73.01206667,285,78.1,80.7,4.2,78.3,77.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.5,78.7,82.5,71.8,15,100,55.6,71.8,0,79.6,1.85,56.6,1.8125,65,0,0,34.4,11.2,0,0,0,77,78.1,82.4,72.3,15,100,58.8,59.3,0,78.1,1.02,56.6,1.8125,69.9,0,0,63.6,77.2,15.9,4.3,1.3,15,15,71.9,84.9,100,100,99.5,0,87.3,1,56.534485,56.034485,0,14.8,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,75.7,82.1,0,2200,275,76.7,81.9,0,36.448826,260,128,73.7,82,0,49.637012,125,1015,75.6,82.1,0,26.097652,1000,329,78.3,80.4,0,0,160,622,77.7,81.8,0,43.88507,600,205,76.1,81.9,0,37.10152,200,127,79.2,81.9,0,50.172543,125,337,74.9,81.9,0,34.631348,330,333,75.6,81.7,0,100,650,846,75.7,82.2,0,100,950,504,0,81.8,0,31.637794,500,505,76.4,82,0,32.960964,500,181,75.9,82.1,0,47.76574,175,254,75.6,82.1,0,41.448887,245,225,77.2,81.9,0,41.172134,220,838,79,82.2,0,53.451412,840,162,76.7,81.9,0,35.179073,160,348,76.9,82.1,0,32.96184,335,342,75.5,82,0,30.25996,335,201,75.5,81.7,0,37.446964,195,394,77,82,0,34.03905,380,253,75.6,82,0,43.97394,245,181,76.1,82.1,0,44.102123,175,255,77.3,82.1,0,45.9638,245,834,80.4,82.1,0,56.02088,840,162,76.4,81.8,0,27.967241,160,341,77.5,82.2,0,38.154854,335,303,77.2,81.7,0,33.463177,300,408,75.6,81.6,0,29.746914,400,201,75.5,81.7,0,38.198265,195,394,75.6,81.8,0,31.53629,380,350,74.7,81.8,0,31.982967,335,178,76.7,82,0,58.81991,175,248,77,82,0,42.685883,245,357,78.6,82,0,38.76206,350,162,77.2,82,0,36.607254,160,840,79.8,82.3,0,68.770805,840,235,77.5,81.7,0,42.04351,230,289,76.5,81.9,0,37.564323,285,201,75.9,82,0,42.702637,195,387,76.9,82,0,33.524532,380,343,75.7,82,0,40.78738,335,181,76.3,81.9,0,55.80771,175,252,77.6,82.2,0,43.835114,245,833,79.9,82.1,0,62.313293,840,163,77.6,81.8,0,32.44726,160,346,78,81.7,0,35.361584,335,93,77.6,81.6,0,32.01029,100,347,76.6,81.9,0,39.773148,335,199,76.9,274.7,0,33.8119,195,389,77.6,81.6,0,37.853657,380,347,76.3,81.7,0,43.662144,335,205,77.1,82,0,30.148592,200,252,78.7,81.7,0,40.11486,245,354,78.6,81.9,0,39.480137,350,163,75.3,81.8,0,32.812115,160,836,80,82,0,61.593502,840,235,78.3,81.6,0,38.885666,230,170,75.4,81.6,0,35.094154,150,201,75.7,81.6,0,36.71894,195,389,76.9,81.9,0,33.601757,380,586,76.7,82.1,0,60.822617,575,336,79.6,81.9,0,35.56016,335,703,80,82.2,0,73.8486,705,178,76.8,81.8,0,50.19021,175,200,77.7,81.8,0,29.743338,190,191,75.3,82.1,0,35.365112,185,305,76,82,0,34.77314,300,309,77,81.9,0,34.62532,300,212,77.2,82,0,53.374832,210,893,77.6,82.2,0,83.143875,880,80.1,78.8,80.4,79.3,77.1,80,1.1,0.1,29.82
20160706,1285,87.1,71.3,42.82055755,73.01206667,285,79.5,80.6,4.2,78.2,77.9,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.6,78.7,82.5,71.8,15,100,55.6,71.8,0,79.7,1.8,56.6,1.8125,65.1,0,0,34.4,11.2,0,0,0,77,78.1,82.3,72,15,100,58.8,61.8,0,78.1,0.98,56.6,1.8125,70.1,0,0,63.9,76.8,16.7,3.9,1.3,15,15,71.2,84.9,100,100,100,0,85.3,1,56.534485,56.034485,0,14.8,0,0,1,100,1,72,205,82.5,0,29.488749,200,72,68,0,75.7,82.1,0,2200,271,76.7,81.9,0,36.448826,260,128,73.7,82.1,0,49.637012,125,1024,75.6,82,0,26.097652,1000,335,78.3,80.4,0,0,160,616,77.7,81.8,0,43.88507,600,205,76.2,81.9,0,37.10152,200,126,79.2,81.9,0,50.172543,125,335,74.9,81.8,0,34.631348,330,330,75.6,81.6,0,100,650,844,75.7,82.2,0,100,950,504,0,81.7,0,31.637794,500,504,76.4,82,0,32.960964,500,180,76,82.1,0,47.76574,175,254,75.7,82.2,0,41.448887,245,224,77.2,81.9,0,41.172134,220,837,79,82.2,0,53.451412,840,161,76.7,81.9,0,35.179073,160,346,76.9,82,0,32.96184,335,342,75.6,82,0,30.25996,335,200,75.6,81.7,0,37.446964,195,392,77.1,82,0,34.03905,380,253,75.7,82,0,43.97394,245,180,76.2,82.1,0,44.102123,175,255,77.3,82.1,0,45.9638,245,832,80.4,82.1,0,56.02088,840,162,76.4,81.8,0,27.967241,160,337,77.5,82.2,0,38.154854,335,302,77.3,81.7,0,33.463177,300,406,75.6,81.6,0,29.746914,400,200,75.6,81.7,0,38.198265,195,380,75.6,81.8,0,31.990667,380,346,74.7,81.8,0,31.982967,335,177,76.7,82,0,58.81991,175,248,77.1,82,0,42.685883,245,355,78.6,81.9,0,38.76206,350,161,77.2,82,0,36.607254,160,840,79.8,82.3,0,68.770805,840,235,77.5,81.8,0,42.04351,230,288,76.6,81.8,0,37.564323,285,200,76,82,0,42.702637,195,395,76.9,81.9,0,33.524532,380,342,75.7,82,0,40.78738,335,180,76.3,81.9,0,55.80771,175,251,77.6,82.2,0,43.835114,245,829,79.9,82,0,62.313293,840,163,77.6,81.8,0,32.44726,160,344,78,81.7,0,35.361584,335,92,77.6,81.6,0,32.01029,100,345,76.7,81.9,0,39.773148,335,198,76.9,275,0,33.8119,195,387,77.6,81.5,0,37.853657,380,347,76.3,81.7,0,43.662144,335,203,77.1,81.9,0,30.148592,200,250,78.7,81.7,0,40.11486,245,354,78.6,81.9,0,39.480137,350,162,75.3,81.8,0,32.812115,160,835,80,82,0,61.593502,840,233,78.3,81.6,0,38.885666,230,165,75.4,81.6,0,35.094154,150,200,75.8,81.6,0,36.71894,195,389,76.9,81.9,0,33.601757,380,581,76.7,82.1,0,60.822617,575,337,79.6,81.9,0,35.56016,335,702,80,82.2,0,73.8486,705,177,76.7,81.8,0,50.19021,175,198,77.8,81.8,0,29.743338,190,191,75.3,82.1,0,35.365112,185,313,76.1,82,0,34.77314,300,308,77.1,81.9,0,34.62532,300,212,77.3,81.9,0,53.374832,210,890,77.7,82.2,0,83.143875,880,80.1,78.8,80.4,79.3,77.1,80,1.1,-0.3,29.82
20160706,1290,86.9,71,42.53310343,73.01206667,282,80.1,80.6,4.2,78.2,77.9,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.6,78.8,82.4,71.8,15,100,55.6,71.8,0,79.7,1.8,56.6,1.8125,65.2,0,0,34.4,11.2,0,0,0,77,78.1,82.4,72.2,15,100,58.8,59.8,0,78.2,1,56.6,1.8125,70.1,0,0,63.9,77,16.1,3.9,0.9,15,15,71,84.9,100,100,100,0,85.3,1,56.534485,56.034485,0,14.6,0,0,1,100,1,72,206,82.5,0,29.488749,200,72,68,0,75.7,82.1,0,2200,272,76.8,81.9,0,36.448826,260,127,73.7,82,0,49.637012,125,1024,75.6,82,0,26.097652,1000,334,78.4,80.6,0,0,160,617,77.7,81.8,0,43.88507,600,204,76.2,81.9,0,37.10152,200,127,79.2,81.9,0,50.172543,125,334,74.9,81.8,0,34.631348,330,331,75.7,81.6,0,100,650,842,75.8,82.2,0,100,950,503,0,81.8,0,31.637794,500,504,76.4,82,0,32.960964,500,180,76,82.1,0,47.76574,175,254,75.7,82.1,0,41.448887,245,224,77.3,81.9,0,41.172134,220,839,79,82.3,0,53.451412,840,161,76.7,81.9,0,35.179073,160,349,77,82,0,32.96184,335,344,75.6,81.9,0,30.25996,335,201,75.6,81.6,0,37.446964,195,394,77.1,81.9,0,34.03905,380,254,75.7,81.9,0,43.97394,245,181,76.2,82.1,0,44.102123,175,255,77.4,82.1,0,45.9638,245,835,80.3,82.1,0,56.02088,840,162,76.5,81.8,0,27.967241,160,339,77.6,82.2,0,38.154854,335,303,77.3,81.7,0,33.463177,300,408,75.6,81.6,0,29.746914,400,200,75.6,81.6,0,38.198265,195,408,75.6,81.8,0,31.990667,380,347,74.8,81.8,0,31.690996,335,178,76.7,82,0,58.81991,175,249,77.1,81.9,0,42.685883,245,357,78.6,81.9,0,38.76206,350,162,77.2,82,0,36.607254,160,840,79.9,82.2,0,68.770805,840,236,77.5,81.7,0,42.04351,230,294,76.6,81.8,0,37.564323,285,202,76,82,0,42.702637,195,390,76.9,81.9,0,33.524532,380,342,75.8,81.9,0,40.78738,335,182,76.3,81.9,0,55.80771,175,253,77.6,82.2,0,43.835114,245,831,79.9,82,0,62.313293,840,164,77.6,81.7,0,32.44726,160,345,78,81.6,0,35.361584,335,92,77.7,81.6,0,32.01029,100,345,76.7,81.8,0,39.773148,335,200,77,274.8,0,33.8119,195,387,77.6,81.5,0,37.853657,380,347,76.3,81.7,0,43.662144,335,204,77.1,81.9,0,30.148592,200,250,78.8,81.7,0,40.11486,245,353,78.5,81.9,0,39.480137,350,163,75.3,81.8,0,32.812115,160,839,80,82,0,61.593502,840,235,78.3,81.6,0,38.885666,230,169,75.5,81.6,0,35.094154,150,200,75.8,81.6,0,36.71894,195,387,76.9,81.9,0,33.601757,380,585,76.8,82,0,60.822617,575,336,79.6,81.8,0,35.56016,335,705,80,82.1,0,73.8486,705,178,76.7,81.7,0,50.19021,175,198,77.8,81.8,0,29.743338,190,191,75.4,82,0,35.365112,185,310,76.1,82,0,34.77314,300,309,77.1,81.9,0,34.62532,300,213,77.3,81.9,0,53.374832,210,894,77.7,82.2,0,83.143875,880,80.1,78.8,80.4,79.3,77.1,80.1,0.4,-0.1,29.82
20160706,1295,86.7,71.9,42.62334148,73.01206667,279,80.1,80.6,4.2,78.4,78,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.6,78.8,82.5,71.8,15,100,55.6,71.8,0,79.8,1.8,56.6,1.8125,65.4,0,0,34.4,11.3,0,0,0,77,78.1,82.2,72.6,15,100,58.8,61.5,0,78.1,1,56.6,1.8125,70.4,0,0,64.3,77.8,16.8,3.9,1.7,15,15,71.6,84.9,100,100,100,0,85.3,1,56.534485,56.034485,0,14.6,0,0,1,100,1,72,205,82.5,0,29.488749,200,72,68,0,75.7,82.1,0,2200,272,76.8,81.9,0,36.448826,260,127,73.7,82,0,49.637012,125,1002,75.7,82,0,26.097652,1000,335,78.4,80.5,0,0,160,615,77.7,81.8,0,43.88507,600,205,76.3,81.9,0,37.10152,200,127,79.2,81.9,0,50.172543,125,334,74.9,81.8,0,34.631348,330,330,75.7,81.6,0,100,650,844,75.8,82.2,0,100,950,504,0,81.8,0,31.637794,500,503,76.5,82,0,32.960964,500,181,76,82.1,0,47.76574,175,254,75.7,82.1,0,41.448887,245,225,77.3,81.8,0,41.172134,220,840,78.9,82.2,0,53.451412,840,161,76.7,81.9,0,35.179073,160,346,77,82,0,32.96184,335,344,75.6,81.9,0,30.25996,335,200,75.6,81.6,0,37.446964,195,391,77.1,81.9,0,34.03905,380,254,75.8,82,0,43.97394,245,182,76.2,82.1,0,44.102123,175,256,77.4,82.1,0,45.9638,245,835,80.4,82.1,0,56.02088,840,163,76.5,81.7,0,27.967241,160,341,77.3,82.2,0,38.154854,335,303,77.3,81.7,0,33.463177,300,409,75.6,81.6,0,29.746914,400,201,75.6,81.6,0,38.198265,195,391,75.7,81.8,0,31.990667,380,340,74.9,81.7,0,31.690996,335,178,76.7,82,0,58.81991,175,249,77.1,81.9,0,42.685883,245,358,78.6,81.9,0,38.76206,350,162,77.1,82,0,36.607254,160,841,79.9,82.2,0,68.770805,840,236,77.5,81.7,0,42.04351,230,292,76.7,81.8,0,37.564323,285,201,76,81.9,0,42.702637,195,389,77,81.9,0,33.524532,380,343,75.8,81.9,0,40.78738,335,182,76.3,81.9,0,55.80771,175,252,77.7,82.2,0,43.835114,245,832,79.9,82.1,0,62.313293,840,164,77.6,81.7,0,32.44726,160,347,78,81.6,0,35.361584,335,93,77.7,81.5,0,32.01029,100,343,76.7,81.8,0,39.773148,335,199,77,275,0,33.8119,195,392,77.6,81.5,0,37.853657,380,347,76.3,81.7,0,43.662144,335,205,77.1,81.9,0,30.148592,200,251,78.8,81.6,0,40.11486,245,355,78.5,81.9,0,39.480137,350,163,75.3,81.8,0,32.812115,160,836,80,82,0,61.593502,840,235,78.3,81.6,0,38.885666,230,168,75.5,81.6,0,35.094154,150,202,75.8,81.6,0,36.71894,195,388,76.9,81.9,0,33.601757,380,583,76.8,82,0,60.822617,575,337,79.6,81.8,0,35.56016,335,704,79.9,82.1,0,73.8486,705,178,76.7,81.7,0,50.19021,175,198,77.8,81.7,0,29.743338,190,192,75.4,82,0,35.365112,185,309,76.1,82,0,34.77314,300,310,77.2,81.8,0,34.62532,300,213,77.3,81.9,0,53.374832,210,892,77.7,82.1,0,83.143875,880,80.2,78.8,80.5,79.3,77.2,80.1,1.1,-0.1,29.82
20160706,1300,86.6,71.5,42.40219996,73.01206667,284,80,80.6,4.2,78.4,78,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.6,78.9,82.4,71.3,15,100,55.6,71.3,0,79.8,1.85,56.6,1.8125,65.5,0,0,34.1,11.2,0,0,0,77,78,82.4,72,15,100,58.8,62.2,0,78.1,0.98,56.6,1.8125,70.5,0,0,64.1,76.8,16.8,3.8,1.3,15,15,71,84.9,100,100,99.6,0,85.3,1,56.534485,56.034485,0,14.8,0,0,1,100,1,72,209,82.5,0,29.488749,200,72,68,0,75.8,82.1,0,2200,272,76.8,81.9,0,36.448826,260,127,73.8,82,0,49.637012,125,1008,75.7,82,0,26.097652,1000,335,78.4,80.5,0,0,160,618,77.8,81.8,0,43.88507,600,205,76.3,81.9,0,37.10152,200,127,79.2,81.9,0,50.172543,125,335,74.9,81.8,0,34.631348,330,331,75.8,81.6,0,100,650,842,75.8,82.2,0,100,950,504,0,81.7,0,31.637794,500,504,76.5,82,0,32.960964,500,180,76,82,0,47.76574,175,254,75.7,82.1,0,41.448887,245,224,77.3,81.8,0,41.172134,220,836,78.9,82.2,0,53.451412,840,161,76.7,81.8,0,35.179073,160,347,77,82,0,32.96184,335,342,75.7,81.9,0,30.25996,335,200,75.6,81.6,0,37.446964,195,399,77.2,81.9,0,34.03905,380,250,75.8,81.9,0,43.97394,245,181,76.2,82,0,44.102123,175,254,77.4,82.1,0,45.9638,245,833,80.4,82,0,56.02088,840,162,76.5,81.7,0,27.967241,160,338,77.5,82.2,0,38.154854,335,302,77.3,81.6,0,33.463177,300,408,75.7,81.6,0,29.746914,400,200,75.7,81.6,0,38.198265,195,404,75.7,81.7,0,31.818739,380,348,74.9,81.7,0,31.143553,335,178,76.7,82,0,58.81991,175,248,77.1,81.9,0,42.685883,245,355,78.6,81.9,0,38.76206,350,161,77.1,82,0,36.607254,160,840,79.9,82.2,0,68.770805,840,236,77.6,81.7,0,42.04351,230,289,76.7,81.8,0,37.564323,285,200,76,81.9,0,42.702637,195,390,77,81.9,0,33.524532,380,341,75.8,81.9,0,40.78738,335,182,76.3,81.8,0,55.80771,175,252,77.7,82.1,0,43.835114,245,832,79.9,82,0,62.313293,840,163,77.6,81.7,0,32.44726,160,347,78.1,81.6,0,35.361584,335,93,77.7,81.5,0,32.01029,100,344,76.8,81.8,0,39.773148,335,199,77,275.2,0,33.8119,195,390,77.6,81.5,0,37.853657,380,346,76.4,81.7,0,43.662144,335,204,77.2,81.9,0,30.148592,200,251,78.9,81.6,0,40.11486,245,356,78.5,81.9,0,39.480137,350,163,75.3,81.8,0,32.812115,160,836,80.1,82,0,61.593502,840,235,78.4,81.6,0,38.885666,230,162,75.6,81.6,0,35.094154,150,201,75.8,81.6,0,36.71894,195,385,77,81.8,0,33.601757,380,580,76.8,82,0,60.822617,575,336,79.6,81.8,0,35.56016,335,703,79.9,82.1,0,73.8486,705,177,76.6,81.7,0,50.19021,175,197,77.9,81.7,0,29.743338,190,191,75.5,82,0,35.365112,185,308,76.2,82,0,34.77314,300,310,77.2,81.8,0,34.62532,300,212,77.4,81.9,0,53.374832,210,889,77.7,82.1,0,83.143875,880,80.2,78.7,80.5,79.3,77.2,80.1,1.1,0,29.82
20160706,1305,86.4,71.2,42.11807084,73.01206667,282,79.8,80.6,4.2,78.3,78.1,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.7,78.9,82.4,71.8,15,100,55.6,71.8,0,79.9,1.8,56.6,1.8125,65.6,0,0,34.4,11.2,0,0,0,77,78.1,82.3,72.2,15,100,58.8,60.3,0,78.2,1.01,56.6,1.8125,70.5,0,0,64.4,77.1,16.3,4.1,0.8,15,15,70.4,84.9,100,100,100,0,85.3,1,56.534485,56.034485,0,14.6,0,0,1,100,1,72,206,82.5,0,29.488749,200,72,68,0,75.8,82,0,2200,271,76.8,81.9,0,36.448826,260,127,73.8,82,0,49.637012,125,1010,75.7,82,0,26.097652,1000,335,78.5,80.5,0,0,160,616,77.8,81.8,0,43.88507,600,205,76.3,81.9,0,37.10152,200,126,79.2,81.8,0,50.172543,125,335,75,81.8,0,34.631348,330,331,75.8,81.6,0,100,650,842,75.8,82.1,0,100,950,505,0,81.7,0,31.637794,500,504,76.5,82,0,32.960964,500,180,76,82,0,47.76574,175,254,75.7,82.1,0,41.448887,245,224,77.3,81.8,0,41.172134,220,836,78.9,82.2,0,53.451412,840,162,76.7,81.8,0,35.179073,160,348,77.1,82,0,32.96184,335,343,75.7,81.9,0,30.25996,335,201,75.7,81.6,0,37.446964,195,394,77.2,81.9,0,34.03905,380,250,75.8,81.9,0,43.97394,245,180,76.2,82,0,44.102123,175,255,77.4,82.1,0,45.9638,245,833,80.4,82,0,56.02088,840,162,76.5,81.7,0,27.967241,160,340,77.6,82.1,0,38.154854,335,302,77.3,81.7,0,33.463177,300,406,75.7,81.5,0,29.746914,400,200,75.7,81.6,0,38.198265,195,403,75.8,81.7,0,31.266117,380,347,74.9,81.7,0,31.143553,335,177,76.7,82,0,58.81991,175,246,77.1,81.9,0,42.685883,245,356,78.6,81.8,0,38.76206,350,161,77.1,81.9,0,36.607254,160,838,79.9,82.2,0,68.770805,840,235,77.6,81.7,0,42.04351,230,291,76.7,81.8,0,37.564323,285,200,76.1,81.9,0,42.702637,195,389,77,81.9,0,33.524532,380,342,75.8,81.9,0,40.78738,335,182,76.4,81.8,0,55.80771,175,251,77.7,82.1,0,43.835114,245,831,79.8,82,0,62.313293,840,163,77.6,81.7,0,32.44726,160,345,78.1,81.6,0,35.361584,335,93,77.7,81.5,0,32.01029,100,344,76.8,81.8,0,39.773148,335,198,77,274.9,0,33.8119,195,388,77.6,81.5,0,37.853657,380,346,76.4,81.7,0,43.662144,335,205,77.2,81.9,0,30.148592,200,252,78.9,81.6,0,40.11486,245,354,78.5,81.8,0,39.480137,350,163,75.3,81.8,0,32.812115,160,837,80.1,82,0,61.593502,840,234,78.4,81.6,0,38.885666,230,165,75.6,81.5,0,35.094154,150,201,75.8,81.5,0,36.71894,195,383,77,81.8,0,33.601757,380,582,76.8,82,0,60.822617,575,336,79.7,81.8,0,35.56016,335,702,79.9,82.1,0,73.8486,705,177,76.6,81.7,0,50.19021,175,199,77.9,81.7,0,29.743338,190,191,75.5,82,0,35.365112,185,307,76.2,81.9,0,34.77314,300,308,77.3,81.8,0,34.62532,300,212,77.4,81.9,0,53.374832,210,890,77.8,82.1,0,83.143875,880,80.2,78.8,80.5,79.3,77.2,80.1,1.8,-1.1,29.82
20160706,1310,86.4,70.9,42.02517285,73.01206667,280,80,80.5,4.2,78.3,78.1,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.7,78.9,82.4,71.3,15,100,55.6,71.3,0,79.9,1.8,56.6,1.8125,65.7,0,0,34.3,11.2,0,0,0,77,78,82.3,72.3,15,100,58.8,63.3,0,78,1.01,56.6,1.8125,70.6,0,0,64.1,77.1,17,3.8,0.5,15,15,70.3,84.9,100,100,99.5,0,85.3,1,56.534485,56.034485,0,14.5,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,75.8,82,0,2200,271,76.9,81.9,0,36.448826,260,126,73.8,82,0,49.637012,125,1023,75.7,82,0,26.097652,1000,342,78.5,80.5,0,0,160,614,77.8,81.8,0,43.88507,600,204,76.4,81.9,0,37.10152,200,126,79.2,81.8,0,50.172543,125,332,75,81.8,0,34.631348,330,328,75.8,81.6,0,100,650,838,75.8,82.1,0,100,950,503,0,81.7,0,31.637794,500,503,76.5,82,0,32.960964,500,181,76.1,82,0,47.76574,175,256,75.8,82,0,41.448887,245,226,77.3,81.8,0,41.172134,220,842,78.9,82.2,0,53.451412,840,162,76.7,81.8,0,35.179073,160,349,77.1,82,0,32.96184,335,345,75.7,81.9,0,30.25996,335,201,75.7,81.6,0,37.446964,195,402,77.2,81.8,0,34.03905,380,251,75.9,81.9,0,43.97394,245,181,76.3,82,0,44.102123,175,257,77.5,82,0,45.9638,245,838,80.3,82,0,56.02088,840,163,76.5,81.7,0,27.967241,160,340,77.5,82.1,0,38.154854,335,303,77.4,81.6,0,33.463177,300,409,75.8,81.6,0,29.746914,400,202,75.7,81.6,0,38.198265,195,402,75.8,81.7,0,31.720495,380,353,75,81.7,0,31.484184,335,179,76.8,81.9,0,58.81991,175,251,77.1,81.9,0,42.685883,245,357,78.6,81.8,0,38.76206,350,162,77.1,81.9,0,36.607254,160,845,79.9,82.2,0,68.770805,840,237,77.6,81.7,0,42.04351,230,294,76.7,81.8,0,37.564323,285,202,76.1,81.9,0,42.702637,195,394,77.1,81.9,0,33.524532,380,343,75.9,81.9,0,40.78738,335,183,76.4,81.8,0,55.80771,175,253,77.7,82.1,0,43.835114,245,833,79.8,82,0,62.313293,840,165,77.7,81.6,0,32.44726,160,348,78.1,81.6,0,35.361584,335,92,77.8,81.5,0,32.01029,100,345,76.8,81.8,0,39.773148,335,199,77.1,274.8,0,33.8119,195,396,77.6,81.5,0,37.853657,380,347,76.4,81.7,0,43.662144,335,207,77.2,81.9,0,30.148592,200,252,78.9,81.6,0,40.11486,245,357,78.5,81.8,0,39.480137,350,164,75.3,81.7,0,32.812115,160,844,80.1,81.9,0,61.593502,840,235,78.4,81.5,0,38.885666,230,169,75.6,81.5,0,35.094154,150,201,75.9,81.5,0,36.71894,195,391,77,81.8,0,33.601757,380,586,76.9,82,0,60.822617,575,337,79.6,81.8,0,35.56016,335,705,79.9,82.1,0,73.8486,705,178,76.6,81.6,0,50.19021,175,200,77.9,81.7,0,29.743338,190,192,75.6,82,0,35.365112,185,314,76.2,82,0,34.77314,300,311,77.3,81.8,0,34.62532,300,213,77.4,81.9,0,53.374832,210,897,77.8,82.1,0,83.143875,880,80.3,78.8,80.6,79.3,77.3,80.2,1.1,-0.1,29.82
20160706,1315,86.3,70.6,41.82337451,73.01206667,283,80.1,80.5,4.2,78.5,78.2,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.7,78.9,82.4,71.8,15,100,55.6,71.8,0,79.9,1.8,56.6,1.8125,65.8,0,0,34.4,11.2,0,0,0,77,78,82.2,72.4,15,100,58.8,59.8,0,78,0.97,56.6,1.8125,70.7,0,0,64.2,77.5,16.1,3.9,1.4,15,15,69.6,84.9,100,100,100,0,85.3,1,56.534485,56.034485,0,14.8,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,75.8,82,0,2200,271,76.8,81.9,0,36.448826,260,127,73.8,82,0,49.637012,125,1021,75.7,82,0,26.097652,1000,336,78.6,80.5,0,0,160,617,77.8,81.8,0,43.88507,600,204,76.4,81.9,0,37.10152,200,126,79.3,81.9,0,50.172543,125,335,75,81.8,0,34.631348,330,331,75.9,81.6,0,100,650,842,75.8,82.1,0,100,950,504,0,81.7,0,31.637794,500,504,76.5,82,0,32.960964,500,180,76.1,82,0,47.76574,175,253,75.8,82,0,41.448887,245,223,77.3,81.8,0,41.172134,220,832,78.9,82.2,0,53.451412,840,161,76.7,81.8,0,35.179073,160,346,77.1,82,0,32.96184,335,341,75.8,81.8,0,30.25996,335,199,75.7,81.6,0,37.446964,195,393,77.2,81.9,0,34.03905,380,253,75.9,81.9,0,43.97394,245,180,76.3,82,0,44.102123,175,252,77.5,82,0,45.9638,245,828,80.3,82,0,56.02088,840,161,76.5,81.7,0,27.967241,160,337,77.5,82.1,0,38.154854,335,302,77.4,81.6,0,33.463177,300,410,75.8,81.5,0,29.746914,400,198,75.8,81.5,0,38.198265,195,379,75.8,81.7,0,32.002945,380,340,75,81.7,0,31.484184,335,176,76.8,81.9,0,58.81991,175,247,77.2,81.8,0,42.685883,245,353,78.6,81.9,0,38.76206,350,161,77.1,81.9,0,36.607254,160,838,80,82.2,0,68.770805,840,234,77.6,81.7,0,42.04351,230,289,76.7,81.8,0,37.564323,285,199,76.1,81.9,0,42.702637,195,387,77.1,81.8,0,33.524532,380,340,75.9,81.9,0,40.78738,335,180,76.4,81.8,0,55.80771,175,251,77.7,82.1,0,43.835114,245,828,79.8,82,0,62.313293,840,162,77.7,81.6,0,32.44726,160,345,78.1,81.6,0,35.361584,335,91,77.8,81.5,0,32.01029,100,342,76.8,81.7,0,39.773148,335,198,77.1,274.8,0,33.8119,195,391,77.7,81.5,0,37.853657,380,345,76.4,81.6,0,43.662144,335,203,77.2,81.9,0,30.148592,200,249,79,81.5,0,40.11486,245,352,78.5,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,830,80.1,81.9,0,61.593502,840,233,78.4,81.5,0,38.885666,230,162,75.7,81.5,0,35.094154,150,200,75.9,81.5,0,36.71894,195,385,77.1,81.8,0,33.601757,380,578,76.9,82,0,60.822617,575,336,79.7,81.8,0,35.56016,335,699,79.9,82,0,73.8486,705,177,76.7,81.6,0,50.19021,175,197,77.9,81.7,0,29.743338,190,190,75.6,82,0,35.365112,185,306,76.2,81.9,0,34.77314,300,307,77.3,81.8,0,34.62532,300,211,77.4,81.8,0,53.374832,210,885,77.9,82.1,0,83.143875,880,80.3,78.8,80.6,79.3,77.3,80.2,1.2,-0.9,29.84
20160706,1320,86.1,70.8,41.69668805,73.01206667,284,80.1,80.5,4.2,78.5,78.2,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.7,78.9,82.4,71.8,15,100,55.6,71.8,0,79.9,1.8,56.6,1.8125,65.8,0,0,34.4,11.3,0,0,0,77,78.1,82.2,72.3,15,100,58.8,61.8,0,78.1,0.99,56.6,1.8125,70.6,0,0,64.3,77.3,16.7,3.8,1.3,15,15,69.6,84.9,100,100,100,0,85.3,0.95,56.534485,56.034485,0,14.7,0,0,1,100,1,72,205,82.5,0,29.488749,200,72,68,0,75.8,82,0,2200,272,76.9,81.9,0,36.448826,260,127,73.8,82,0,49.637012,125,1015,75.8,82,0,26.097652,1000,336,78.6,80.6,0,0,160,617,77.8,81.8,0,43.88507,600,204,76.5,81.9,0,37.10152,200,127,79.3,81.9,0,50.172543,125,333,75,81.8,0,34.631348,330,330,75.9,81.6,0,100,650,842,75.8,82.1,0,100,950,504,0,81.7,0,31.637794,500,503,76.6,82,0,32.960964,500,181,76.1,82,0,47.76574,175,254,75.8,82,0,41.448887,245,224,77.3,81.8,0,41.172134,220,838,78.9,82.2,0,53.451412,840,161,76.6,81.8,0,35.179073,160,348,77.1,81.9,0,32.96184,335,343,75.8,81.8,0,30.25996,335,201,75.7,81.6,0,37.446964,195,391,77.3,81.9,0,34.03905,380,253,75.9,81.9,0,43.97394,245,181,76.3,82,0,44.102123,175,255,77.5,82,0,45.9638,245,834,80.3,82,0,56.02088,840,162,76.5,81.7,0,27.967241,160,338,77.4,82.1,0,38.154854,335,303,77.4,81.6,0,33.463177,300,408,75.8,81.5,0,29.746914,400,200,75.8,81.5,0,38.198265,195,391,75.9,81.7,0,31.708218,380,348,75,81.7,0,31.484184,335,177,76.8,81.9,0,58.81991,175,250,77.2,81.8,0,42.685883,245,357,78.6,81.8,0,38.76206,350,161,77.1,81.9,0,36.607254,160,838,80,82.2,0,68.770805,840,235,77.7,81.6,0,42.04351,230,290,76.8,81.8,0,37.564323,285,200,76.1,81.9,0,42.702637,195,391,77.1,81.9,0,33.524532,380,347,75.9,81.8,0,40.78738,335,182,76.4,81.8,0,55.80771,175,252,77.8,82.1,0,43.835114,245,831,79.8,82,0,62.313293,840,163,77.7,81.6,0,32.44726,160,343,78.1,81.5,0,35.361584,335,94,77.8,81.5,0,32.01029,100,346,76.8,81.7,0,39.773148,335,199,77.1,274.9,0,33.8119,195,392,77.7,81.4,0,37.853657,380,347,76.4,81.6,0,43.662144,335,205,77.2,81.9,0,30.148592,200,250,79,81.6,0,40.11486,245,355,78.5,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,836,80.1,81.9,0,61.593502,840,235,78.4,81.5,0,38.885666,230,167,75.7,81.5,0,35.094154,150,201,75.9,81.5,0,36.71894,195,387,77.1,81.8,0,33.601757,380,582,76.9,82,0,60.822617,575,336,79.7,81.8,0,35.56016,335,702,79.9,82,0,73.8486,705,177,76.7,81.6,0,50.19021,175,200,78,81.7,0,29.743338,190,191,75.6,82,0,35.365112,185,310,76.3,81.9,0,34.77314,300,309,77.4,81.7,0,34.62532,300,213,77.5,81.9,0,53.374832,210,891,77.9,82.1,0,83.143875,880,80.3,78.8,80.6,79.3,77.3,80.2,1.1,-0.1,29.84
20160706,1325,85.9,70.8,41.50918677,65.08280833,283,80.2,80.5,4.2,78.5,78.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.7,79,82.4,71.3,15,100,55.6,71.3,0,79.9,1.85,56.6,1.8125,65.9,0,0,34.2,11.1,0,0,0,77,78,82.2,72,15,100,58.8,61.8,0,78.1,1,56.6,1.8125,70.8,0,0,64.5,76.8,16.7,4.1,0.3,15,15,69.3,84.9,100,100,100,0,85.3,0.95,56.534485,56.034485,0,14.5,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,75.9,82,0,2200,274,76.9,81.8,0,36.448826,260,128,73.9,82,0,49.637012,125,1024,75.8,82,0,26.097652,1000,332,78.6,80.6,0,0,160,619,77.8,81.8,0,43.88507,600,205,76.5,81.9,0,37.10152,200,127,79.3,81.8,0,50.172543,125,336,75,81.8,0,34.631348,330,331,75.9,81.6,0,100,650,846,75.8,82.1,0,100,950,505,0,81.7,0,31.637794,500,505,76.6,82,0,32.960964,500,180,76.1,82,0,47.76574,175,254,75.8,82,0,41.448887,245,223,77.3,81.7,0,41.172134,220,833,78.9,82.1,0,53.451412,840,161,76.7,81.7,0,35.179073,160,346,77.2,82,0,32.96184,335,341,75.8,81.8,0,30.25996,335,199,75.8,81.5,0,37.446964,195,389,77.3,81.8,0,34.03905,380,252,76,81.9,0,43.97394,245,180,76.3,82,0,44.102123,175,253,77.5,82,0,45.9638,245,829,80.3,82,0,56.02088,840,162,76.5,81.7,0,27.967241,160,336,77.5,82.1,0,38.154854,335,302,77.4,81.6,0,33.463177,300,408,75.8,81.5,0,29.746914,400,199,75.8,81.5,0,38.198265,195,400,75.9,81.7,0,31.622252,380,348,75,81.7,0,31.484184,335,177,76.8,81.9,0,58.81991,175,247,77.2,81.8,0,42.685883,245,355,78.6,81.8,0,38.76206,350,161,77.1,81.9,0,36.607254,160,839,80,82.1,0,68.770805,840,234,77.7,81.6,0,42.04351,230,286,76.8,81.7,0,37.564323,285,199,76.2,81.9,0,42.702637,195,387,77.1,81.8,0,33.524532,380,340,76,81.8,0,40.78738,335,180,76.4,81.8,0,55.80771,175,250,77.8,82.1,0,43.835114,245,830,79.7,82,0,62.313293,840,162,77.7,81.6,0,32.44726,160,345,78.1,81.5,0,35.361584,335,93,77.8,81.5,0,32.01029,100,343,76.9,81.7,0,39.773148,335,197,77.1,274.9,0,33.8119,195,389,77.7,81.4,0,37.853657,380,345,76.5,81.6,0,43.662144,335,203,77.2,81.8,0,30.148592,200,250,79,81.5,0,40.11486,245,353,78.5,81.8,0,39.480137,350,162,75.3,81.7,0,32.812115,160,830,80.1,81.9,0,61.593502,840,234,78.4,81.5,0,38.885666,230,164,75.8,81.5,0,35.094154,150,200,75.9,81.5,0,36.71894,195,384,77.1,81.8,0,33.601757,380,582,76.9,82,0,60.822617,575,336,79.6,81.8,0,35.56016,335,699,79.9,82,0,73.8486,705,177,76.7,81.6,0,50.19021,175,198,78,81.7,0,29.743338,190,191,75.6,82,0,35.365112,185,310,76.3,81.9,0,34.77314,300,308,77.4,81.8,0,34.62532,300,212,77.5,81.9,0,53.374832,210,886,77.9,82,0,83.143875,880,80.3,78.9,80.7,79.3,77.4,80.3,1,0.2,29.84
20160706,1330,85.8,71.3,41.56732331,65.08280833,284,80.2,80.5,4.2,78.6,78.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79,82.4,71.3,15,100,55.6,71.3,0,80,1.8,56.6,1.8125,66.1,0,0,34.2,11.1,0,0,0,77,78,82.2,72.1,15,100,58.8,59.9,0,78,1.02,56.6,1.8125,70.9,0,0,64.4,77,16.1,3.9,1.4,15,15,69.6,84.9,100,100,100,0,85.3,0.95,56.534485,56.034485,0,14.5,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,75.9,82,0,2200,271,76.9,81.9,0,36.448826,260,127,73.9,82,0,49.637012,125,1013,75.8,82,0,26.097652,1000,339,78.6,80.6,0,0,160,616,77.9,81.8,0,43.88507,600,203,76.5,81.9,0,37.10152,200,126,79.3,81.8,0,50.172543,125,333,75.1,81.8,0,34.631348,330,329,76,81.6,0,100,650,842,75.9,82.1,0,100,950,504,0,81.7,0,31.637794,500,502,76.6,82,0,32.960964,500,181,76.1,82,0,47.76574,175,254,75.8,82,0,41.448887,245,224,77.3,81.8,0,41.172134,220,837,78.8,82.1,0,53.451412,840,161,76.7,81.8,0,35.179073,160,348,77.2,81.9,0,32.96184,335,345,75.8,81.8,0,30.25996,335,200,75.8,81.5,0,37.446964,195,389,77.3,81.8,0,34.03905,380,253,76,81.8,0,43.97394,245,181,76.3,82,0,44.102123,175,256,77.6,82,0,45.9638,245,835,80.3,82,0,56.02088,840,162,76.5,81.7,0,27.967241,160,339,77.6,82,0,38.154854,335,303,77.4,81.6,0,33.463177,300,409,75.8,81.5,0,29.746914,400,200,75.8,81.5,0,38.198265,195,403,75.9,81.7,0,31.622252,380,350,75.1,81.7,0,31.484184,335,178,76.8,81.9,0,58.81991,175,249,77.2,81.8,0,42.685883,245,356,78.6,81.8,0,38.76206,350,161,77.1,81.9,0,36.607254,160,844,80,82.1,0,68.770805,840,235,77.7,81.6,0,42.04351,230,291,76.8,81.7,0,37.564323,285,201,76.2,81.9,0,42.702637,195,393,77.1,81.8,0,33.524532,380,342,76,81.8,0,40.78738,335,182,76.4,81.8,0,55.80771,175,251,77.8,82.1,0,43.835114,245,833,79.7,82,0,62.313293,840,164,77.7,81.6,0,32.44726,160,347,78.1,81.5,0,35.361584,335,93,77.9,81.5,0,32.01029,100,343,76.9,81.7,0,39.773148,335,198,77.2,274.6,0,33.8119,195,391,77.7,81.4,0,37.853657,380,347,76.5,81.6,0,43.662144,335,204,77.3,81.8,0,30.148592,200,251,79,81.6,0,40.11486,245,356,78.4,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,839,80.1,81.9,0,61.593502,840,235,78.4,81.5,0,38.885666,230,165,75.8,81.5,0,35.094154,150,201,75.9,81.5,0,36.71894,195,391,77.1,81.8,0,33.601757,380,584,77,82,0,60.822617,575,336,79.7,81.8,0,35.56016,335,703,79.9,82,0,73.8486,705,178,76.8,81.6,0,50.19021,175,197,78,81.7,0,29.743338,190,191,75.7,82,0,35.365112,185,312,76.3,81.9,0,34.77314,300,308,77.4,81.7,0,34.62532,300,212,77.5,81.9,0,53.374832,210,892,77.9,82,0,83.143875,880,80.4,78.9,80.7,79.3,77.4,80.3,1,0,29.84
