20160706,1335,85.6,71.7,41.50051756,65.08280833,283,80.1,80.5,4.2,78.6,78.4,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79,82.4,71.3,15,100,56.4,71.3,0,80,1.8,57.4,1.8125,66.1,0,0,34.2,11.2,0,0,0,77,78.1,82.2,72.1,15,100,59.2,59.2,0,78.2,0.98,57.4,1.8125,70.9,0,0,64.6,77,15.9,3.7,1.3,15,15,69.7,84.9,100,100,99.5,0,85.3,1,57.051723,56.551723,0,14.5,0,0,1,100,1,72,207,82.4,0,29.488749,200,72,68,0,75.9,82,0,2200,270,76.9,81.8,0,36.448826,260,127,73.9,82,0,49.637012,125,1016,75.8,82,0,26.097652,1000,339,78.7,80.5,0,0,160,615,77.9,81.8,0,43.88507,600,204,76.6,81.9,0,37.10152,200,128,79.3,81.8,0,50.628544,125,333,75.1,81.7,0,34.631348,330,329,76,81.6,0,100,650,840,75.9,82.1,0,100,950,504,0,81.7,0,31.637794,500,504,76.6,81.9,0,32.960964,500,180,76.1,82,0,47.76574,175,255,75.8,82,0,41.448887,245,225,77.3,81.7,0,41.172134,220,836,78.8,82.1,0,53.451412,840,162,76.7,81.8,0,35.179073,160,348,77.2,81.9,0,32.96184,335,344,75.8,81.8,0,30.25996,335,200,75.8,81.5,0,37.446964,195,392,77.3,81.8,0,34.03905,380,254,76,81.8,0,43.97394,245,181,76.3,82,0,44.102123,175,255,77.6,82,0,45.9638,245,834,80.2,82,0,56.02088,840,162,76.5,81.7,0,27.967241,160,340,77.7,82.1,0,38.154854,335,303,77.4,81.6,0,33.463177,300,409,75.9,81.5,0,29.746914,400,200,75.8,81.5,0,38.198265,195,394,76,81.6,0,30.995947,380,347,75.1,81.7,0,31.484184,335,178,76.8,81.9,0,58.81991,175,249,77.2,81.8,0,42.685883,245,356,78.6,81.8,0,38.76206,350,162,77.1,81.9,0,36.607254,160,845,80,82.1,0,68.770805,840,235,77.7,81.6,0,42.04351,230,292,76.8,81.7,0,37.564323,285,200,76.2,81.9,0,42.702637,195,388,77.2,81.8,0,33.524532,380,342,76,81.8,0,40.78738,335,182,76.4,81.8,0,55.80771,175,252,77.8,82,0,43.835114,245,831,79.7,81.9,0,62.313293,840,163,77.7,81.6,0,32.44726,160,345,78.1,81.5,0,35.361584,335,94,77.9,81.5,0,32.01029,100,343,76.9,81.7,0,39.773148,335,199,77.2,274.8,0,33.8119,195,391,77.7,81.4,0,37.853657,380,346,76.5,81.6,0,43.662144,335,204,77.3,81.8,0,30.148592,200,252,79.1,81.5,0,40.11486,245,354,78.4,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,840,80.1,81.9,0,61.593502,840,235,78.5,81.5,0,38.885666,230,167,75.8,81.5,0,35.094154,150,200,75.9,81.5,0,36.71894,195,381,77.2,81.8,0,33.601757,380,581,77,81.9,0,60.822617,575,336,79.6,81.7,0,35.56016,335,703,79.9,82,0,73.8486,705,178,77,81.6,0,50.19021,175,198,77.9,81.7,0,29.743338,190,191,75.7,81.9,0,35.365112,185,309,76.3,81.9,0,34.77314,300,308,77.5,81.7,0,34.62532,300,213,77.5,81.8,0,53.374832,210,892,77.9,82.1,0,83.143875,880,80.4,78.9,80.7,79.3,77.4,80.3,2.7,-0.9,29.84
20160706,1340,85.4,72.3,41.49280403,65.08280833,285,79.9,80.5,4.2,78.6,78.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79,82.4,71.8,15,100,56.4,71.8,0,80,1.8,57.4,1.8125,66.2,0,0,34.4,11.2,0,0,0,77,78,82.2,72.2,15,100,59.2,60.1,0,78.1,1.01,57.4,1.8125,71,0,0,64.7,76.9,16.2,4.1,0.6,15,15,70,84.9,100,100,100,0,85.3,1,57.051723,56.551723,0,14.6,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,76,82,0,2200,271,77,81.8,0,36.448826,260,127,73.9,82,0,49.637012,125,1018,75.8,82,0,26.097652,1000,336,78.7,80.6,0,0,160,617,77.9,81.7,0,43.88507,600,203,76.6,81.9,0,37.10152,200,128,79.3,81.8,0,50.172543,125,334,75.1,81.8,0,34.631348,330,330,76,81.6,0,100,650,841,75.9,82.1,0,100,950,505,0,81.7,0,31.637794,500,504,76.6,81.9,0,32.960964,500,180,76.1,82,0,47.76574,175,254,75.8,82,0,41.448887,245,224,77.4,81.7,0,41.172134,220,836,78.8,82.1,0,53.451412,840,161,76.7,81.8,0,35.179073,160,346,77.2,81.9,0,32.96184,335,343,75.9,81.8,0,30.25996,335,200,75.8,81.5,0,37.446964,195,394,77.4,81.8,0,34.03905,380,249,76.1,81.8,0,43.97394,245,180,76.4,82,0,44.102123,175,254,77.6,82,0,45.9638,245,832,80.2,81.9,0,56.02088,840,162,76.6,81.6,0,27.967241,160,340,77.5,82,0,38.154854,335,302,77.4,81.6,0,33.463177,300,409,75.9,81.5,0,29.746914,400,200,75.8,81.5,0,38.198265,195,392,76,81.6,0,31.916985,380,347,75.1,81.7,0,31.484184,335,177,76.8,81.9,0,58.81991,175,248,77.2,81.8,0,42.685883,245,355,78.6,81.8,0,38.76206,350,162,77.1,81.9,0,36.607254,160,838,80,82.1,0,68.770805,840,235,77.7,81.6,0,42.04351,230,291,76.9,81.7,0,37.564323,285,201,76.2,81.9,0,42.702637,195,386,77.2,81.8,0,33.524532,380,341,76,81.8,0,40.78738,335,180,76.4,81.7,0,55.80771,175,251,77.8,82.1,0,43.835114,245,831,79.7,82,0,62.313293,840,163,77.7,81.6,0,32.44726,160,346,78.2,81.5,0,35.361584,335,92,77.9,81.5,0,32.01029,100,344,76.9,81.7,0,39.773148,335,198,77.2,274.7,0,33.8119,195,388,77.7,81.4,0,37.853657,380,346,76.5,81.6,0,43.662144,335,207,77.3,81.8,0,30.148592,200,251,79.1,81.5,0,40.11486,245,354,78.4,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,834,80.1,81.8,0,61.593502,840,235,78.5,81.5,0,38.885666,230,161,75.9,81.5,0,35.094154,150,200,76,81.5,0,36.71894,195,386,77.2,81.8,0,33.601757,380,581,77,81.9,0,60.822617,575,336,79.7,81.7,0,35.56016,335,702,79.8,82,0,73.8486,705,177,77.1,81.6,0,50.19021,175,198,77.9,81.7,0,29.743338,190,191,75.7,81.9,0,35.365112,185,307,76.3,81.9,0,34.77314,300,308,77.5,81.7,0,34.62532,300,212,77.5,81.8,0,53.374832,210,889,78,82,0,83.143875,880,80.4,79,80.7,79.3,77.4,80.3,1.1,-0.2,29.84
20160706,1345,85.3,72.3,41.39886931,65.08280833,280,79.2,80.4,4.2,78.6,78.5,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79.1,82.4,71.8,15,100,56.4,71.8,0,80,1.8,57.4,1.8125,66.3,0,0,34.4,11.3,0,0,0,77.1,78.1,82.2,72.4,15,100,59.2,61.8,0,78,1,57.4,1.8125,71,0,0,64.7,77.6,16.6,3.9,1.3,15,15,69.9,84.9,100,100,99.3,0,85.3,1,57.051723,56.551723,0,14.7,0,0,1,100,1,72,205,82.5,0,29.488749,200,72,68,0,76,82,0,2200,272,76.9,81.8,0,36.448826,260,127,73.9,82,0,49.637012,125,1030,75.8,82,0,26.097652,1000,336,78.8,80.6,0,0,160,616,77.9,81.7,0,43.88507,600,204,76.7,81.9,0,37.10152,200,128,79.3,81.8,0,50.172543,125,334,75.1,81.7,0,34.631348,330,331,76,81.6,0,100,650,842,75.9,82.1,0,100,950,504,0,81.7,0,31.637794,500,504,76.7,81.9,0,32.960964,500,181,76.2,82,0,47.76574,175,256,75.8,82,0,41.448887,245,225,77.4,81.7,0,41.172134,220,840,78.8,82.1,0,53.451412,840,162,76.7,81.7,0,35.179073,160,348,77.2,81.9,0,32.96184,335,342,75.9,81.8,0,30.25996,335,201,75.9,81.5,0,37.446964,195,399,77.4,81.8,0,34.03905,380,251,76.1,81.8,0,43.97394,245,181,76.4,82,0,44.102123,175,256,77.6,82,0,45.9638,245,836,80.2,81.9,0,56.02088,840,163,76.6,81.6,0,27.967241,160,340,77.6,82.1,0,38.154854,335,303,77.5,81.6,0,33.463177,300,410,75.9,81.5,0,29.746914,400,201,75.9,81.5,0,38.198265,195,375,76,81.6,0,31.953827,380,337,75.2,81.7,0,31.484184,335,178,76.9,81.8,0,58.81991,175,250,77.2,81.8,0,42.685883,245,356,78.6,81.8,0,38.76206,350,162,77.1,81.9,0,36.607254,160,840,80,82.1,0,68.770805,840,236,77.7,81.6,0,42.04351,230,291,76.9,81.7,0,37.564323,285,202,76.2,81.8,0,42.702637,195,393,77.2,81.8,0,33.524532,380,343,76.1,81.8,0,40.78738,335,182,76.4,81.7,0,55.80771,175,252,77.8,82,0,43.835114,245,831,79.7,81.9,0,62.313293,840,164,77.7,81.6,0,32.44726,160,349,78.2,81.5,0,35.361584,335,93,78,81.5,0,32.01029,100,344,76.9,81.7,0,39.773148,335,199,77.2,274.9,0,33.8119,195,394,77.7,81.4,0,37.853657,380,348,76.6,81.6,0,43.662144,335,206,77.3,81.8,0,30.148592,200,251,79.1,81.5,0,40.11486,245,354,78.4,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,836,80.1,81.9,0,61.593502,840,235,78.5,81.5,0,38.885666,230,166,75.9,81.5,0,35.094154,150,202,76,81.5,0,36.71894,195,387,77.2,81.7,0,33.601757,380,583,77,81.9,0,60.822617,575,336,79.7,81.7,0,35.56016,335,702,79.8,82,0,73.8486,705,178,77.1,81.6,0,50.19021,175,200,77.9,81.6,0,29.743338,190,192,75.7,82,0,35.365112,185,313,76.3,81.9,0,34.77314,300,310,77.5,81.7,0,34.62532,300,213,77.6,81.8,0,53.374832,210,894,78,82,0,83.143875,880,80.4,79,80.8,79.3,77.5,80.4,2.4,-0.1,29.84
20160706,1350,85.2,72.6,41.39434213,65.08280833,281,77.5,80.4,4.2,78.6,78.5,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79.1,82.4,71.8,15,100,56.4,71.8,0,80.1,1.8,57.4,1.8125,66.4,0,0,34.4,11.2,0,0,0,77.1,78,82.3,72.2,15,100,59.2,61.8,0,78,1.02,57.4,1.8125,71.1,0,0,64.8,77.4,16.7,4.1,1.1,15,15,70.2,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.5,0,0,1,100,1,72,207,82.5,0,29.488749,200,72,68,0,76,82,0,2200,270,77,81.8,0,36.448826,260,127,74,82,0,49.637012,125,1023,75.9,82,0,26.097652,1000,336,78.8,80.6,0,0,160,617,78,81.7,0,43.88507,600,204,76.7,81.9,0,37.10152,200,128,79.3,81.8,0,50.172543,125,334,75.1,81.8,0,34.631348,330,330,76.1,81.6,0,100,650,843,75.9,82.1,0,100,950,504,0,81.7,0,31.637794,500,504,76.7,82,0,32.960964,500,181,76.2,82,0,47.76574,175,253,75.9,82,0,41.448887,245,224,77.4,81.7,0,41.172134,220,838,78.8,82.1,0,53.451412,840,161,76.8,81.7,0,35.179073,160,348,77.3,81.9,0,32.96184,335,344,75.9,81.8,0,30.25996,335,201,75.9,81.5,0,37.446964,195,399,77.4,81.8,0,34.03905,380,251,76.1,81.8,0,43.97394,245,180,76.4,81.9,0,44.102123,175,256,77.6,82,0,45.9638,245,834,80.2,81.9,0,56.02088,840,162,76.6,81.6,0,27.967241,160,339,77.6,82.1,0,38.154854,335,301,77.5,81.5,0,33.463177,300,409,76,81.5,0,29.746914,400,200,75.9,81.5,0,38.198265,195,405,76.1,81.6,0,31.31524,380,347,75.2,81.6,0,31.484184,335,178,76.9,81.9,0,58.81991,175,247,77.3,81.8,0,42.685883,245,358,78.7,81.8,0,38.76206,350,161,77.1,81.9,0,36.607254,160,842,80,82.1,0,68.770805,840,236,77.7,81.6,0,42.04351,230,290,76.9,81.7,0,37.564323,285,201,76.2,81.8,0,42.702637,195,391,77.2,81.8,0,33.524532,380,341,76.1,81.8,0,40.78738,335,182,76.4,81.7,0,55.80771,175,251,77.8,82,0,43.835114,245,831,79.7,81.9,0,62.313293,840,164,77.7,81.5,0,32.44726,160,345,78.2,81.5,0,35.361584,335,93,78,81.4,0,32.01029,100,345,77,81.7,0,39.773148,335,199,77.2,274.7,0,33.8119,195,386,77.7,81.4,0,37.853657,380,346,76.6,81.6,0,43.662144,335,206,77.3,81.8,0,30.148592,200,252,79.1,81.5,0,40.11486,245,354,78.4,81.8,0,39.480137,350,163,75.3,81.7,0,32.812115,160,839,80.1,81.8,0,61.593502,840,235,78.5,81.5,0,38.885666,230,167,75.9,81.5,0,35.094154,150,202,76,81.5,0,36.71894,195,387,77.2,81.7,0,33.601757,380,582,77,81.9,0,60.822617,575,337,79.7,81.7,0,35.56016,335,703,79.8,82,0,73.8486,705,178,77.2,81.6,0,50.19021,175,199,78,81.7,0,29.743338,190,191,75.8,81.9,0,35.365112,185,308,76.4,81.9,0,34.77314,300,308,77.6,81.7,0,34.62532,300,212,77.6,81.8,0,53.374832,210,891,78.1,82,0,83.143875,880,80.5,79,80.8,79.3,77.5,80.4,1,-0.1,29.84
20160706,1355,85,73,41.32506298,65.08280833,281,79.7,80.4,4.2,78.8,78.6,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79.1,82.3,71.3,15,100,56.4,71.3,0,80,1.8,57.4,1.8125,66.5,0,0,34.2,11.2,0,0,0,77.1,77.9,82.2,72.2,15,100,59.2,60.4,0,78,0.98,57.4,1.8125,71.2,0,0,64.7,77.1,16.3,4.1,0.7,15,15,70,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.8,0,0,1,100,1,72,210,82.4,0,29.488749,200,72,68,0,76,82,0,2200,273,77,81.8,0,36.448826,260,127,74,82,0,49.637012,125,1015,75.9,82,0,26.097652,1000,335,78.8,80.6,0,0,160,617,78,81.7,0,43.88507,600,204,76.7,81.9,0,37.10152,200,128,79.4,81.8,0,50.172543,125,336,75.2,81.7,0,34.631348,330,331,76.1,81.6,0,100,650,843,75.9,82.1,0,100,950,504,0,81.7,0,31.637794,500,504,76.7,81.9,0,32.960964,500,180,76.2,82,0,47.76574,175,255,75.9,82,0,41.448887,245,224,77.4,81.7,0,41.172134,220,838,78.8,82,0,53.451412,840,162,76.8,81.7,0,35.179073,160,348,77.3,81.9,0,32.96184,335,345,75.9,81.8,0,30.25996,335,201,75.9,81.5,0,37.446964,195,404,77.4,81.8,0,34.03905,380,252,76.2,81.8,0,43.97394,245,181,76.4,81.9,0,44.102123,175,256,77.7,81.9,0,45.9638,245,836,80.2,81.9,0,56.02088,840,162,76.6,81.6,0,27.967241,160,339,77.6,82,0,38.154854,335,302,77.5,81.6,0,33.463177,300,408,76,81.4,0,29.746914,400,202,75.9,81.5,0,38.198265,195,405,76.1,81.6,0,32.223995,380,344,75.2,81.6,0,31.484184,335,178,76.9,81.9,0,58.81991,175,249,77.3,81.8,0,42.685883,245,355,78.7,81.8,0,38.76206,350,162,77.1,81.9,0,36.607254,160,843,80,82.1,0,68.770805,840,236,77.8,81.6,0,42.04351,230,293,76.9,81.7,0,37.564323,285,201,76.3,81.9,0,42.702637,195,387,77.3,81.8,0,33.524532,380,342,76.1,81.8,0,40.78738,335,182,76.4,81.7,0,55.80771,175,253,77.9,82,0,43.835114,245,832,79.7,81.9,0,62.313293,840,163,77.7,81.5,0,32.44726,160,345,78.2,81.5,0,35.361584,335,93,78,81.4,0,32.01029,100,344,77,81.7,0,39.773148,335,199,77.2,274.6,0,33.8119,195,391,77.8,81.4,0,37.853657,380,347,76.7,81.6,0,43.662144,335,207,77.3,81.8,0,30.148592,200,251,79.2,81.5,0,40.11486,245,355,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,840,80.2,81.8,0,61.593502,840,235,78.5,81.5,0,38.885666,230,165,76,81.4,0,35.094154,150,201,76,81.5,0,36.71894,195,386,77.2,81.7,0,33.601757,380,581,77.1,81.9,0,60.822617,575,336,79.7,81.7,0,35.56016,335,702,79.8,82,0,73.8486,705,178,77.2,81.6,0,50.19021,175,198,78,81.6,0,29.743338,190,192,75.8,81.9,0,35.365112,185,309,76.4,81.9,0,34.77314,300,310,77.6,81.7,0,34.62532,300,212,77.6,81.8,0,53.374832,210,891,78,82,0,83.143875,880,80.5,79,80.8,79.3,77.5,80.4,-0.4,0.2,29.84
20160706,1360,84.8,72.8,41.07899152,65.08280833,281,80,80.4,4.2,78.7,78.6,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.8,79.1,82.3,71.8,15,100,56.4,71.8,0,80,1.8,57.4,1.8125,66.5,0,0,34.4,11.2,0,0,0,77.1,78,82.2,72.1,15,100,59.2,62.9,0,78,1.01,57.4,1.8125,71.1,0,0,65,77.1,17,4.2,0.9,15,15,69.4,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.9,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76,82,0,2200,272,77,81.8,0,36.448826,260,128,74,82,0,49.637012,125,1016,75.9,81.9,0,26.097652,1000,333,78.9,80.6,0,0,160,619,78,81.7,0,43.88507,600,205,76.8,81.8,0,37.10152,200,128,79.4,81.8,0,50.172543,125,336,75.2,81.7,0,34.631348,330,332,76.1,81.6,0,100,650,845,76,82.1,0,100,950,504,0,81.7,0,31.637794,500,503,76.7,81.9,0,32.960964,500,180,76.2,81.9,0,47.76574,175,253,75.9,82,0,41.448887,245,224,77.4,81.7,0,41.172134,220,838,78.8,82,0,53.451412,840,161,76.8,81.7,0,35.179073,160,347,77.3,81.9,0,32.96184,335,341,76,81.8,0,30.25996,335,200,75.9,81.5,0,37.446964,195,403,77.5,81.7,0,34.03905,380,251,76.2,81.8,0,43.97394,245,181,76.4,81.9,0,44.102123,175,255,77.7,81.9,0,45.9638,245,832,80.2,81.9,0,56.02088,840,162,76.6,81.6,0,27.967241,160,337,77.6,82,0,38.154854,335,302,77.5,81.5,0,33.463177,300,406,76,81.4,0,29.746914,400,201,75.9,81.5,0,38.198265,195,386,76.1,81.6,0,31.597692,380,342,75.3,81.6,0,31.934305,335,177,76.9,81.8,0,58.81991,175,249,77.3,81.7,0,42.685883,245,356,78.7,81.7,0,38.76206,350,162,77.1,81.8,0,36.607254,160,840,80,82,0,68.770805,840,236,77.8,81.6,0,42.04351,230,290,76.9,81.7,0,37.564323,285,200,76.3,81.8,0,42.702637,195,390,77.3,81.8,0,33.524532,380,343,76.1,81.8,0,40.78738,335,181,76.5,81.7,0,55.80771,175,252,77.9,82,0,43.835114,245,831,79.6,81.9,0,62.313293,840,163,77.7,81.5,0,32.44726,160,344,78.2,81.5,0,35.361584,335,92,78,81.4,0,32.01029,100,344,77,81.7,0,39.773148,335,199,77.2,274.9,0,33.8119,195,391,77.8,81.4,0,37.853657,380,346,76.7,81.5,0,43.662144,335,206,77.3,81.8,0,30.148592,200,251,79.2,81.4,0,40.11486,245,354,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,837,80.2,81.8,0,61.593502,840,234,78.5,81.5,0,38.885666,230,165,76,81.4,0,35.094154,150,201,76,81.5,0,36.71894,195,392,77.2,81.7,0,33.601757,380,582,77.1,81.9,0,60.822617,575,336,79.7,81.7,0,35.56016,335,699,79.8,82,0,73.8486,705,177,77.3,81.6,0,50.19021,175,198,78,81.6,0,29.743338,190,192,75.8,81.9,0,35.365112,185,312,76.4,81.8,0,34.77314,300,308,77.6,81.7,0,34.62532,300,212,77.6,81.8,0,53.374832,210,890,78.1,82,0,83.143875,880,80.5,78.9,80.8,79.3,77.5,80.4,1.1,-0.1,29.84
20160706,1365,84.6,73.5,41.09683204,65.08280833,279,80,80.4,4.2,78.7,78.7,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.9,79.1,82.3,71.8,15,100,56.4,71.8,0,80.1,1.8,57.4,1.8125,66.6,0,0,34.4,11.3,0,0,0,77.1,78,82.2,72.3,15,100,59.2,63.7,0,78.1,1.01,57.4,1.8125,71.2,0,0,65.1,77.3,17.4,4.2,0.9,15,15,69.8,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.8,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.1,82,0,2200,272,77,81.8,0,36.448826,260,127,74,82,0,49.637012,125,1021,75.9,81.9,0,26.097652,1000,335,78.9,80.6,0,0,160,617,78,81.7,0,43.88507,600,204,76.8,81.8,0,37.10152,200,128,79.4,81.8,0,50.172543,125,334,75,81.7,0,34.631348,330,331,76.2,81.6,0,100,650,844,76,82.1,0,100,950,505,0,81.7,0,31.637794,500,503,76.7,81.9,0,32.960964,500,180,76.2,81.9,0,47.76574,175,253,75.9,82,0,41.448887,245,225,77.4,81.7,0,41.172134,220,839,78.7,82,0,53.451412,840,161,76.8,81.7,0,35.179073,160,347,77.3,81.9,0,32.96184,335,345,76,81.8,0,30.25996,335,200,75.9,81.5,0,37.446964,195,398,77.5,81.7,0,34.03905,380,250,76.2,81.8,0,43.97394,245,181,76.4,81.9,0,44.102123,175,256,77.7,81.9,0,45.9638,245,836,80.2,81.9,0,56.02088,840,162,76.6,81.6,0,27.967241,160,340,77.8,82,0,38.154854,335,302,77.5,81.5,0,33.463177,300,406,76,81.4,0,29.746914,400,201,76,81.5,0,38.198265,195,393,76.2,81.6,0,31.892422,380,345,75.3,81.6,0,31.934305,335,178,76.9,81.8,0,58.81991,175,250,77.3,81.7,0,42.685883,245,356,78.7,81.7,0,38.76206,350,162,77.1,81.8,0,36.607254,160,841,80,82.1,0,68.770805,840,236,77.8,81.5,0,42.04351,230,291,77,81.6,0,37.564323,285,201,76.3,81.8,0,42.702637,195,392,77.3,81.7,0,33.524532,380,343,76.1,81.8,0,40.78738,335,181,76.5,81.7,0,55.80771,175,252,77.9,82,0,43.835114,245,833,79.6,81.9,0,62.313293,840,163,77.7,81.5,0,32.44726,160,347,78.3,81.5,0,35.361584,335,93,78.1,81.4,0,32.01029,100,343,77.1,81.6,0,39.773148,335,198,77.3,274.9,0,33.8119,195,394,77.8,81.3,0,37.853657,380,348,76.7,81.5,0,43.662144,335,207,77.3,81.8,0,30.148592,200,250,79.2,81.5,0,40.11486,245,353,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,836,80.1,81.8,0,61.593502,840,235,78.5,81.4,0,38.885666,230,169,76,81.4,0,35.094154,150,201,76,81.4,0,36.71894,195,383,77.3,81.7,0,33.601757,380,583,77.1,81.9,0,60.822617,575,337,79.7,81.7,0,35.56016,335,702,79.8,82,0,73.8486,705,177,77.3,81.6,0,50.19021,175,198,78,81.6,0,29.743338,190,192,75.8,81.9,0,35.365112,185,308,76.4,81.8,0,34.77314,300,309,77.6,81.7,0,34.62532,300,212,77.6,81.8,0,53.374832,210,890,78.1,82,0,83.143875,880,80.6,79,80.9,79.3,77.6,80.5,1.3,0.1,29.84
20160706,1370,84.5,73.8,41.09052868,65.08280833,281,80.1,80.4,4.2,78.8,78.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.9,79.2,82.3,71.8,15,100,56.4,71.8,0,80.1,1.8,57.4,1.8125,66.8,0,0,34.4,11.2,0,0,0,77.1,78,82.2,72.1,15,100,59.2,62.8,0,78,1.01,57.4,1.8125,71.2,0,0,65,77.1,16.9,4,0.6,15,15,69.9,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.8,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.1,82,0,2200,272,77,81.8,0,36.448826,260,128,74,81.9,0,49.637012,125,1023,75.9,81.9,0,26.097652,1000,333,79,80.7,0,0,160,618,78,81.7,0,43.88507,600,205,76.8,81.8,0,37.10152,200,128,79.4,81.8,0,50.172543,125,334,75.2,81.7,0,34.631348,330,331,76.2,81.5,0,100,650,844,76,82.1,0,100,950,504,0,81.7,0,31.637794,500,503,76.7,81.9,0,32.960964,500,181,76.2,81.9,0,47.76574,175,256,75.9,81.9,0,41.448887,245,225,77.4,81.7,0,41.172134,220,839,78.8,82,0,53.451412,840,161,76.8,81.7,0,35.179073,160,349,77.4,81.8,0,32.96184,335,345,76,81.7,0,30.25996,335,201,76,81.5,0,37.446964,195,392,77.5,81.7,0,34.03905,380,254,76.2,81.8,0,43.97394,245,181,76.4,81.9,0,44.102123,175,256,77.7,81.9,0,45.9638,245,836,80.2,81.9,0,56.02088,840,162,76.6,81.6,0,27.967241,160,339,77.6,82,0,38.154854,335,303,77.5,81.5,0,33.463177,300,409,76,81.4,0,29.746914,400,202,76,81.4,0,38.198265,195,388,76.2,81.6,0,31.83102,380,343,75.3,81.6,0,31.009733,335,178,76.9,81.8,0,58.81991,175,249,77.3,81.7,0,42.685883,245,359,78.7,81.7,0,38.76206,350,162,77.1,81.8,0,36.607254,160,846,80,82,0,68.770805,840,236,77.8,81.5,0,42.04351,230,293,77,81.6,0,37.564323,285,202,76.3,81.8,0,42.702637,195,392,77.3,81.7,0,33.524532,380,343,76.2,81.7,0,40.78738,335,182,76.5,81.7,0,55.80771,175,252,77.9,82,0,43.835114,245,833,79.6,81.8,0,62.313293,840,164,77.8,81.5,0,32.44726,160,348,78.3,81.5,0,35.361584,335,92,78.1,81.4,0,32.01029,100,344,77.1,81.7,0,39.773148,335,199,77.3,274.9,0,33.8119,195,389,77.8,81.4,0,37.853657,380,347,76.7,81.5,0,43.662144,335,207,77.4,81.7,0,30.148592,200,252,79.2,81.5,0,40.11486,245,355,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,839,80.2,81.8,0,61.593502,840,235,78.5,81.4,0,38.885666,230,170,76,81.4,0,35.094154,150,201,76,81.4,0,36.71894,195,397,77.3,81.7,0,33.601757,380,588,77.1,81.8,0,60.822617,575,337,79.7,81.7,0,35.56016,335,704,79.8,82,0,73.8486,705,178,77.3,81.6,0,50.19021,175,200,78,81.6,0,29.743338,190,192,75.9,81.9,0,35.365112,185,313,76.4,81.9,0,34.77314,300,310,77.7,81.6,0,34.62532,300,213,77.7,81.7,0,53.374832,210,893,78.1,81.9,0,83.143875,880,80.6,79,80.9,79.3,77.6,80.5,1.3,-0.1,29.84
20160706,1375,84.3,74,40.95419571,65.08280833,282,80.1,80.4,4.2,78.8,78.8,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.9,79.1,82.3,71.8,15,100,56.4,71.8,0,80.1,1.8,57.4,1.8125,66.8,0,0,34.4,11.2,0,0,0,77.1,77.9,82.2,71.9,15,100,59.2,61.7,0,78,0.99,57.4,1.8125,71.2,0,0,64.9,76.8,16.6,4,0.9,15,15,69.7,84.9,100,100,99.7,0,83.3,1,57.051723,56.551723,0,14.9,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.1,82,0,2200,272,77,81.8,0,36.448826,260,128,74.1,81.9,0,49.637012,125,1008,75.9,81.9,0,26.097652,1000,335,79,80.7,0,0,160,619,78.1,81.7,0,43.88507,600,205,76.9,81.8,0,37.10152,200,128,79.4,81.8,0,50.172543,125,335,75.2,81.7,0,34.631348,330,331,76.2,81.5,0,100,650,844,76,82,0,100,950,505,0,81.7,0,31.637794,500,504,76.7,81.9,0,32.960964,500,180,76.2,81.9,0,47.76574,175,254,75.9,81.9,0,41.448887,245,224,77.4,81.7,0,41.172134,220,836,78.7,82,0,53.451412,840,161,76.8,81.7,0,35.179073,160,348,77.4,81.8,0,32.96184,335,343,76,81.7,0,30.25996,335,200,76,81.4,0,37.446964,195,399,77.5,81.7,0,34.03905,380,251,76.3,81.7,0,43.97394,245,181,76.5,81.9,0,44.102123,175,255,77.4,81.9,0,45.9638,245,834,80.2,81.9,0,56.02088,840,162,76.6,81.5,0,27.967241,160,338,77.7,82,0,38.154854,335,303,77.6,81.5,0,33.463177,300,410,76.1,81.4,0,29.746914,400,200,76,81.4,0,38.198265,195,393,76.2,81.6,0,31.83102,380,348,75.3,81.6,0,31.92214,335,178,77,81.8,0,58.81991,175,249,77.3,81.7,0,42.685883,245,355,78.7,81.7,0,38.76206,350,162,77.1,81.8,0,36.607254,160,844,80,82,0,68.770805,840,235,77.8,81.5,0,42.04351,230,290,77,81.6,0,37.564323,285,201,76.3,81.8,0,42.702637,195,389,77.4,81.7,0,33.524532,380,342,76.2,81.7,0,40.78738,335,181,76.5,81.6,0,55.80771,175,250,77.9,82,0,43.835114,245,832,79.6,81.8,0,62.313293,840,162,77.8,81.5,0,32.44726,160,346,78.3,81.4,0,35.361584,335,93,78.1,81.4,0,32.01029,100,344,77.1,81.6,0,39.773148,335,199,77.3,274.6,0,33.8119,195,391,77.8,81.3,0,37.853657,380,346,76.7,81.5,0,43.662144,335,204,77.4,81.7,0,30.148592,200,253,79.2,81.4,0,40.11486,245,355,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,839,80.2,81.8,0,61.593502,840,235,78.5,81.4,0,38.885666,230,165,76.1,81.4,0,35.094154,150,201,76,81.4,0,36.71894,195,393,77.3,81.7,0,34.040997,380,586,77.1,81.8,0,60.822617,575,336,79.7,81.6,0,35.56016,335,702,79.7,81.9,0,73.8486,705,178,77.4,81.5,0,50.19021,175,197,78,81.6,0,29.743338,190,192,75.9,81.9,0,35.365112,185,310,76.4,81.8,0,34.77314,300,309,77.7,81.6,0,34.62532,300,213,77.7,81.7,0,53.374832,210,890,78.1,81.9,0,83.143875,880,80.6,79,80.9,79.3,77.6,80.5,-0.7,0.3,29.85
20160706,1380,84.1,74.2,40.82510257,65.08280833,283,80.1,80.3,4.2,78.8,78.8,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.9,79.2,82.2,71.8,15,100,56.4,71.8,0,80.1,1.8,57.4,1.8125,67,0,0,34.5,11.1,0,0,0,77.1,78,82,72,15,100,59.2,60.9,0,78,0.98,57.4,1.8125,71.3,0,0,65.1,77.1,16.4,3.7,1.4,15,15,69.7,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.8,0,0,1,100,1,72,208,82.5,0,29.488749,200,72,68,0,76.1,82,0,2200,273,77.1,81.7,0,36.448826,260,128,74.1,81.9,0,49.637012,125,1019,76,81.9,0,26.097652,1000,331,79.1,80.7,0,0,160,619,78.1,81.7,0,43.88507,600,205,76.9,81.8,0,37.10152,200,129,79.4,81.8,0,50.172543,125,336,75.2,81.7,0,34.631348,330,331,76.2,81.5,0,100,650,846,76,82,0,100,950,504,0,81.6,0,31.637794,500,504,76.8,81.9,0,32.960964,500,181,76.3,81.9,0,47.76574,175,254,75.9,81.9,0,41.448887,245,225,77.4,81.6,0,41.172134,220,837,78.8,82,0,53.451412,840,161,76.8,81.7,0,35.179073,160,346,77.4,81.8,0,32.96184,335,343,76,81.7,0,30.25996,335,201,76,81.5,0,37.446964,195,402,77.5,81.7,0,34.03905,380,250,76.3,81.8,0,43.97394,245,181,76.5,81.9,0,44.102123,175,255,77.8,81.9,0,45.9638,245,833,80.2,81.8,0,56.02088,840,162,76.7,81.6,0,27.967241,160,338,77.9,82,0,38.154854,335,302,77.6,81.5,0,33.463177,300,409,76.1,81.4,0,29.746914,400,200,76,81.5,0,38.198265,195,397,76.2,81.5,0,32.113472,380,351,75.4,81.6,0,31.92214,335,178,77,81.8,0,58.81991,175,249,77.3,81.7,0,42.685883,245,355,78.7,81.7,0,38.76206,350,162,77.2,81.8,0,36.607254,160,840,80.1,82,0,68.770805,840,235,77.8,81.5,0,42.04351,230,291,77,81.6,0,37.564323,285,201,76.3,81.8,0,42.702637,195,391,77.4,81.7,0,33.524532,380,342,76.2,81.7,0,40.78738,335,181,76.5,81.7,0,55.80771,175,252,78,81.9,0,43.835114,245,832,79.6,81.8,0,62.313293,840,164,77.8,81.5,0,32.44726,160,345,78.3,81.4,0,35.361584,335,93,78.1,81.4,0,32.01029,100,346,77.1,81.6,0,39.773148,335,199,77.3,274.9,0,33.8119,195,392,77.8,81.3,0,37.853657,380,347,76.7,81.5,0,43.662144,335,205,77.4,81.7,0,30.148592,200,251,79.3,81.4,0,40.11486,245,354,78.4,81.7,0,39.480137,350,163,75.4,81.5,0,32.812115,160,838,80.2,81.7,0,61.593502,840,235,78.5,81.4,0,38.885666,230,166,76.1,81.4,0,35.094154,150,201,76.1,81.4,0,36.71894,195,387,77.3,81.7,0,34.040997,380,582,77.1,81.8,0,60.822617,575,336,79.7,81.7,0,35.56016,335,702,79.7,81.9,0,73.8486,705,178,77.4,81.5,0,50.19021,175,198,78,81.6,0,29.743338,190,191,75.9,81.8,0,35.365112,185,309,76.4,81.8,0,34.77314,300,310,77.7,81.6,0,34.62532,300,213,77.7,81.7,0,53.374832,210,892,78.1,81.9,0,83.143875,880,80.6,79.1,80.9,79.3,77.7,80.5,0.8,1.8,29.85
20160706,1385,84,74.9,40.93199357,59.94994167,280,80.1,80.3,4.2,78.8,78.9,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.9,79.2,82.2,71.8,15,100,56.4,71.8,0,80.2,1.8,57.4,1.8125,67,0,0,34.4,11.2,0,0,0,77.1,78,82,72.2,15,100,59.2,60.5,0,78,1.03,57.4,1.8125,71.3,0,0,65.2,77,16.3,3.9,1.1,15,15,70.1,84.9,100,100,99.7,0,83.3,1,57.051723,56.551723,0,14.5,0,0,1,100,1,72,207,82.4,0,29.488749,200,72,68,0,76.2,82,0,2200,272,77.1,81.7,0,36.448826,260,127,74.1,81.9,0,49.637012,125,1020,76,81.9,0,26.097652,1000,334,79.1,80.7,0,0,160,618,78.1,81.7,0,43.88507,600,204,76.9,81.8,0,37.10152,200,128,79.4,81.7,0,50.172543,125,334,75.2,81.7,0,34.631348,330,330,76.3,81.5,0,100,650,842,76,82.1,0,100,950,505,0,81.6,0,31.637794,500,504,76.8,81.9,0,32.960964,500,180,76.3,81.9,0,47.76574,175,254,76,81.9,0,41.448887,245,224,77.4,81.6,0,41.172134,220,838,78.7,82,0,53.451412,840,162,76.8,81.7,0,35.179073,160,348,77.4,81.8,0,32.96184,335,343,76,81.7,0,30.25996,335,201,76,81.4,0,37.446964,195,396,77.6,81.7,0,34.03905,380,250,76.3,81.7,0,43.97394,245,181,76.5,81.9,0,44.102123,175,255,77.8,81.9,0,45.9638,245,834,80.2,81.8,0,56.02088,840,162,76.7,81.5,0,27.967241,160,339,77.7,81.9,0,38.154854,335,302,77.6,81.5,0,33.463177,300,411,76.1,81.3,0,29.746914,400,200,76,81.4,0,38.198265,195,384,76.3,81.5,0,31.659094,380,347,75.4,81.5,0,31.92214,335,178,77,81.8,0,58.81991,175,249,77.4,81.7,0,42.685883,245,357,78.7,81.7,0,38.76206,350,162,77.2,81.8,0,36.607254,160,841,80.1,82,0,68.770805,840,235,77.8,81.5,0,42.04351,230,290,77.1,81.6,0,37.564323,285,201,76.3,81.7,0,42.702637,195,391,77.4,81.7,0,33.524532,380,342,76.2,81.7,0,40.78738,335,182,76.5,81.6,0,55.80771,175,251,78,81.9,0,43.835114,245,830,79.6,81.8,0,62.313293,840,163,77.8,81.5,0,32.44726,160,346,78.3,81.4,0,35.361584,335,92,78.1,81.4,0,32.01029,100,345,77.1,81.6,0,39.773148,335,199,77.3,274.7,0,33.8119,195,392,77.8,81.3,0,37.853657,380,346,76.7,81.5,0,43.662144,335,205,77.4,81.7,0,30.148592,200,251,79.3,81.4,0,40.11486,245,354,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,837,80.2,81.7,0,61.593502,840,235,78.5,81.4,0,38.885666,230,164,76.1,81.3,0,35.094154,150,201,76.1,81.4,0,36.71894,195,392,77.3,81.7,0,34.040997,380,585,77.1,81.8,0,60.822617,575,336,79.7,81.6,0,35.56016,335,705,79.7,81.9,0,73.8486,705,178,77.4,81.5,0,50.19021,175,198,78.1,81.5,0,29.743338,190,192,75.9,81.9,0,35.365112,185,310,76.5,81.8,0,34.77314,300,308,77.7,81.6,0,34.62532,300,212,77.7,81.7,0,53.374832,210,893,78.1,81.9,0,83.143875,880,80.7,79.1,81,79.3,77.7,80.6,0.7,1.7,29.85
20160706,1390,83.9,75,40.8669069,59.94994167,282,80.1,80.3,4.2,78.8,78.9,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,77.9,79.2,82.2,71.3,15,100,56.4,71.3,0,80.2,1.8,57.4,1.8125,67,0,0,34.2,11.2,0,0,0,77.1,78,82,72.2,15,100,59.2,60.1,0,78,0.99,57.4,1.8125,71.3,0,0,65.3,77.1,16.1,4.1,1.8,15,15,70,84.9,100,100,100,0,83.3,1,57.051723,56.551723,0,14.9,0,0,1,100,1,72,207,82.4,0,29.488749,200,72,68,0,76.2,82,0,2200,270,77.1,81.7,0,36.448826,260,127,74.1,81.9,0,49.637012,125,1021,76,81.9,0,26.097652,1000,341,79.1,80.7,0,0,160,613,78.1,81.7,0,43.88507,600,202,77,81.7,0,37.10152,200,127,79.4,81.7,0,50.172543,125,333,75.3,81.7,0,34.631348,330,328,76.3,81.5,0,100,650,839,76,82,0,100,950,503,0,81.6,0,31.637794,500,503,76.8,81.8,0,32.960964,500,180,76.3,81.8,0,47.76574,175,254,76,81.9,0,41.448887,245,224,77.4,81.6,0,41.172134,220,836,78.7,82,0,53.451412,840,161,76.8,81.6,0,35.179073,160,348,77.4,81.8,0,32.96184,335,342,76.1,81.7,0,30.25996,335,200,76,81.4,0,37.446964,195,393,77.6,81.7,0,34.03905,380,253,76.3,81.7,0,43.97394,245,180,76.5,81.9,0,44.102123,175,254,77.8,81.8,0,45.9638,245,831,80.2,81.8,0,56.02088,840,162,76.7,81.5,0,27.967241,160,336,77.6,82,0,38.154854,335,302,77.6,81.4,0,33.463177,300,409,76.1,81.3,0,29.746914,400,200,76,81.4,0,38.198265,195,407,76.3,81.5,0,32.113472,380,345,75.4,81.6,0,31.459852,335,177,77,81.7,0,58.81991,175,249,77.4,81.7,0,42.685883,245,355,78.7,81.6,0,38.76206,350,161,77.2,81.7,0,36.607254,160,844,80.1,82,0,68.770805,840,235,77.9,81.5,0,42.04351,230,289,77.1,81.6,0,37.564323,285,200,76.4,81.7,0,42.702637,195,390,77.4,81.7,0,33.524532,380,342,76.2,81.7,0,40.78738,335,181,76.5,81.6,0,55.80771,175,251,78,81.9,0,43.835114,245,831,79.6,81.8,0,62.313293,840,164,77.8,81.4,0,32.44726,160,344,78.3,81.4,0,35.361584,335,94,78.1,81.4,0,32.01029,100,344,77.1,81.6,0,39.773148,335,198,77.3,274.9,0,33.8119,195,388,77.8,81.3,0,37.853657,380,345,76.7,81.5,0,43.662144,335,205,77.4,81.7,0,30.148592,200,252,79.3,81.4,0,40.11486,245,354,78.4,81.7,0,39.480137,350,163,75.4,81.5,0,32.812115,160,839,80.2,81.7,0,61.593502,840,235,78.5,81.4,0,38.885666,230,161,76.1,81.4,0,35.094154,150,200,76.1,81.4,0,36.71894,195,389,77.4,81.6,0,34.040997,380,583,77.1,81.8,0,60.822617,575,336,79.7,81.6,0,35.56016,335,702,79.7,81.9,0,73.8486,705,178,77.4,81.5,0,50.19021,175,196,78.1,81.5,0,29.743338,190,191,76,81.8,0,35.365112,185,309,76.5,81.7,0,34.77314,300,309,77.8,81.6,0,34.62532,300,212,77.7,81.7,0,53.374832,210,890,78.2,81.9,0,83.143875,880,80.7,79.1,81,79.3,77.7,80.6,2.5,-0.1,29.85
20160706,1395,83.8,75.4,40.88700007,59.94994167,281,80.1,80.3,4.2,78.8,78.9,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78,79.2,82.2,71.3,15,100,57.2,71.3,0,80.2,1.85,58.2,1.8125,67.1,0,0,34.1,11.2,0,0,0,77.1,78,82.1,72.3,15,100,59.6,62.1,0,78.1,1,58.2,1.8125,71.5,0,0,65.4,77.2,16.8,3.7,1.1,15,15,70.4,84.9,100,100,99.5,0,83.3,1,57.568966,57.068966,0,14.5,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.2,82,0,2200,271,77.1,81.7,0,36.448826,260,127,74.1,81.9,0,49.637012,125,1024,76,81.9,0,26.097652,1000,334,79.1,80.7,0,0,160,619,78.1,81.7,0,43.88507,600,206,77,81.8,0,37.10152,200,128,79.4,81.7,0,50.172543,125,334,75.3,81.7,0,34.631348,330,331,76.3,81.5,0,100,650,843,76,82,0,100,950,505,0,81.6,0,31.637794,500,504,76.8,81.9,0,32.960964,500,180,76.3,81.9,0,47.76574,175,255,76,81.9,0,41.448887,245,225,77.5,81.6,0,41.172134,220,839,78.7,82,0,53.451412,840,162,76.8,81.6,0,35.179073,160,348,77.5,81.8,0,32.96184,335,343,76.1,81.7,0,30.25996,335,201,76,81.4,0,37.446964,195,389,77.6,81.7,0,34.03905,380,254,76.4,81.7,0,43.97394,245,181,76.5,81.8,0,44.102123,175,257,77.8,81.9,0,45.9638,245,835,80.2,81.8,0,56.02088,840,162,76.7,81.5,0,27.967241,160,339,77.5,81.9,0,38.154854,335,302,77.6,81.4,0,33.463177,300,408,76.1,81.3,0,29.746914,400,201,76.1,81.4,0,38.198265,195,400,76.3,81.5,0,31.487167,380,348,75.4,81.6,0,31.459852,335,178,77,81.7,0,58.81991,175,250,77.4,81.7,0,42.685883,245,355,78.7,81.7,0,38.76206,350,161,77.2,81.7,0,36.607254,160,843,80.1,82,0,68.770805,840,236,77.9,81.5,0,42.04351,230,291,77.1,81.6,0,37.564323,285,201,76.4,81.7,0,42.702637,195,392,77.4,81.6,0,33.524532,380,343,76.3,81.7,0,40.78738,335,182,76.6,81.6,0,55.80771,175,253,78,81.9,0,43.835114,245,832,79.5,81.8,0,62.313293,840,164,77.8,81.4,0,32.44726,160,344,78.3,81.4,0,35.361584,335,93,78.1,81.3,0,32.01029,100,345,77.1,81.6,0,39.773148,335,199,77.3,275,0,33.8119,195,395,77.9,81.3,0,37.853657,380,346,76.7,81.4,0,43.662144,335,205,77.4,81.7,0,30.148592,200,252,79.3,81.4,0,40.11486,245,354,78.4,81.7,0,39.480137,350,163,75.4,81.6,0,32.812115,160,838,80.2,81.7,0,61.593502,840,235,78.5,81.4,0,38.885666,230,164,76.2,81.3,0,35.094154,150,201,76.1,81.4,0,36.71894,195,391,77.4,81.6,0,34.040997,380,585,77.2,81.8,0,60.822617,575,336,79.8,81.6,0,35.56016,335,703,79.6,81.9,0,73.8486,705,178,77.4,81.5,0,50.19021,175,199,78.1,81.5,0,29.743338,190,192,76,81.8,0,35.365112,185,312,76.5,81.7,0,34.77314,300,309,77.8,81.6,0,34.62532,300,213,77.7,81.7,0,53.374832,210,893,78.2,81.9,0,83.143875,880,80.7,79.1,81,79.3,77.7,80.6,1.1,0,29.85
20160706,1400,83.7,76.3,41.04809688,59.94994167,284,80,80.3,4.2,79,79,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78,79.2,82.2,71.3,15,100,57.2,71.3,0,80.2,1.85,58.2,1.8125,67.1,0,0,34.2,11.2,0,0,0,77.2,78,82.1,72.6,15,100,59.6,61.5,0,78,1.02,58.2,1.8125,71.5,0,0,65.5,77.5,16.6,3.8,1.4,15,15,71,84.9,100,100,100,0,83.3,1,57.568966,57.068966,0,14.9,0,0,1,100,1,72,206,82.4,0,29.488749,200,72,68,0,76.2,82,0,2200,272,77.1,81.7,0,36.448826,260,127,74.1,81.9,0,49.637012,125,1019,76,81.9,0,26.097652,1000,335,79.2,80.8,0,0,160,618,78.1,81.7,0,43.88507,600,203,77.1,81.7,0,37.10152,200,128,79.4,81.7,0,50.172543,125,334,75.3,81.7,0,34.631348,330,331,76.3,81.5,0,100,650,843,76,82,0,100,950,505,0,81.6,0,31.637794,500,504,76.8,81.9,0,32.960964,500,181,76.3,81.9,0,47.76574,175,255,76,81.9,0,41.448887,245,225,77.5,81.6,0,41.172134,220,840,78.7,81.9,0,53.451412,840,162,76.8,81.6,0,35.179073,160,348,77.5,81.8,0,32.96184,335,344,76.1,81.7,0,30.25996,335,201,76.1,81.4,0,37.446964,195,393,77.6,81.7,0,34.03905,380,254,76.4,81.7,0,43.97394,245,181,76.5,81.8,0,44.102123,175,256,77.8,81.8,0,45.9638,245,835,80.2,81.8,0,56.02088,840,162,76.7,81.5,0,27.967241,160,340,77.8,81.9,0,38.154854,335,302,77.6,81.4,0,33.463177,300,409,76.2,81.3,0,29.746914,400,201,76.1,81.4,0,38.198265,195,400,76.3,81.5,0,31.229275,380,351,75.5,81.5,0,31.459852,335,178,77,81.7,0,58.81991,175,250,77.4,81.6,0,42.685883,245,359,78.7,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,847,80.1,81.9,0,68.770805,840,236,77.9,81.5,0,42.04351,230,291,77.1,81.5,0,37.564323,285,201,76.4,81.7,0,42.702637,195,391,77.5,81.7,0,33.524532,380,346,76.3,81.7,0,40.78738,335,182,76.6,81.6,0,55.80771,175,253,78,81.9,0,43.835114,245,833,79.6,81.8,0,62.313293,840,164,77.8,81.4,0,32.44726,160,349,78.3,81.4,0,35.361584,335,90,78.1,81.3,0,32.01029,100,343,77.1,81.6,0,39.773148,335,200,77.4,274.7,0,33.8119,195,391,77.9,81.2,0,37.853657,380,346,76.7,81.4,0,43.662144,335,206,77.4,81.7,0,30.148592,200,251,79.3,81.4,0,40.11486,245,355,78.4,81.6,0,39.480137,350,164,75.4,81.5,0,32.812115,160,842,80.2,81.7,0,61.593502,840,236,78.5,81.4,0,38.885666,230,164,76.2,81.3,0,35.094154,150,202,76.1,81.3,0,36.71894,195,388,77.4,81.6,0,34.040997,380,582,77.2,81.8,0,60.822617,575,337,79.8,81.6,0,35.56016,335,705,79.6,81.9,0,73.8486,705,178,77.3,81.5,0,50.19021,175,198,78.2,81.5,0,29.743338,190,191,76,81.8,0,35.365112,185,307,76.5,81.7,0,34.77314,300,309,77.8,81.6,0,34.62532,300,213,77.7,81.7,0,53.374832,210,893,78.1,81.9,0,83.143875,880,80.7,79.1,81,79.3,77.8,80.6,1.1,-1.2,29.85
20160706,1405,83.5,77.1,41.0847274,59.94994167,281,80,80.3,4.2,78.9,79,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78,79.2,82.2,71.8,15,100,57.2,71.8,0,80.2,1.8,58.2,1.8125,67.1,0,0,34.4,11.3,0,0,0,77.2,78.1,82,72.2,15,100,59.6,59.5,0,78,1,58.2,1.8125,71.6,0,0,65.9,77.2,16,3.7,0.4,15,15,71.4,84.9,100,100,100,0,83.3,1,57.568966,57.068966,0,14.9,0,0,1,100,1,72,206,82.4,0,29.488749,200,72,68,0,76.3,82,0,2200,272,77.1,81.7,0,36.448826,260,127,74.1,81.9,0,49.637012,125,1012,76,81.9,0,26.097652,1000,335,79.2,80.8,0,0,160,618,78.1,81.7,0,43.88507,600,204,77.1,81.7,0,37.10152,200,128,79.5,81.7,0,50.172543,125,334,75.3,81.7,0,34.631348,330,331,76.4,81.5,0,100,650,842,76,82,0,100,950,504,0,81.6,0,31.637794,500,503,76.8,81.8,0,32.960964,500,181,76.3,81.8,0,47.76574,175,253,76,81.9,0,41.448887,245,224,77.5,81.6,0,41.172134,220,839,78.7,81.9,0,53.451412,840,162,76.9,81.6,0,35.179073,160,349,77.5,81.7,0,32.96184,335,345,76.1,81.7,0,30.25996,335,200,76.1,81.4,0,37.446964,195,389,77.6,81.6,0,34.03905,380,254,76.4,81.7,0,43.97394,245,181,76.5,81.8,0,44.102123,175,255,77.8,81.9,0,45.9638,245,834,80.2,81.8,0,56.02088,840,162,76.7,81.5,0,27.967241,160,339,77.7,81.9,0,38.154854,335,302,77.6,81.4,0,33.463177,300,407,76.2,81.3,0,29.746914,400,200,76.1,81.4,0,38.198265,195,402,76.4,81.5,0,31.683653,380,348,75.5,81.5,0,31.92214,335,178,77,81.7,0,58.81991,175,249,77.4,81.6,0,42.685883,245,357,78.7,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,841,80.1,81.9,0,68.770805,840,236,77.9,81.5,0,42.04351,230,292,77.2,81.5,0,37.564323,285,201,76.4,81.7,0,42.702637,195,391,77.5,81.7,0,33.524532,380,343,76.3,81.6,0,40.78738,335,181,76.6,81.6,0,55.80771,175,253,78,81.9,0,43.835114,245,832,79.5,81.8,0,62.313293,840,164,77.8,81.4,0,32.44726,160,347,78.4,81.4,0,35.361584,335,93,78.2,81.3,0,32.01029,100,344,77.1,81.6,0,39.773148,335,199,77.4,275,0,33.8119,195,387,77.9,81.3,0,37.853657,380,346,76.7,81.4,0,43.662144,335,207,77.4,81.6,0,30.148592,200,251,79.4,81.4,0,40.11486,245,355,78.4,81.6,0,39.480137,350,164,75.4,81.5,0,32.812115,160,835,80.2,81.7,0,61.593502,840,234,78.5,81.4,0,38.885666,230,167,76.2,81.3,0,35.094154,150,201,76.2,81.4,0,36.71894,195,389,77.4,81.6,0,34.040997,380,584,77.2,81.8,0,60.822617,575,336,79.8,81.6,0,35.56016,335,703,79.6,81.9,0,73.8486,705,177,77.3,81.5,0,50.19021,175,199,78.2,81.5,0,29.743338,190,191,76,81.8,0,35.365112,185,312,76.5,81.7,0,34.77314,300,310,77.8,81.6,0,34.62532,300,212,77.7,81.7,0,53.374832,210,892,78.2,81.9,0,83.143875,880,80.8,79.1,81,79.3,77.8,80.7,1.1,-0.2,29.85
20160706,1410,83.4,77.6,41.13029924,59.94994167,282,80,80.3,4.2,79,79.1,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78,79.2,82.2,71.8,15,100,57.2,71.8,0,80.2,1.8,58.2,1.8125,67.2,0,0,34.4,11.2,0,0,0,77.2,77.9,82,72.4,15,100,59.6,61.6,0,78,1.02,58.2,1.8125,71.7,0,0,65.6,77.3,16.6,4,0.7,15,15,71.8,84.9,100,100,99.5,0,83.3,1,57.568966,57.068966,0,14.7,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.3,82,0,2200,272,77.1,81.7,0,36.448826,260,128,74.1,81.8,0,49.637012,125,1015,76,81.8,0,26.097652,1000,335,79,80.8,0,0,160,618,78.1,81.6,0,43.88507,600,205,77.1,81.8,0,37.10152,200,128,79.5,81.7,0,50.172543,125,334,75.3,81.6,0,34.631348,330,331,76.4,81.5,0,100,650,844,76,82,0,100,950,504,0,81.6,0,31.637794,500,503,76.8,81.8,0,32.960964,500,180,76.3,81.8,0,47.76574,175,255,76,81.9,0,41.448887,245,225,77.5,81.6,0,41.172134,220,837,78.7,81.9,0,53.451412,840,162,76.9,81.6,0,35.179073,160,348,77.5,81.7,0,32.96184,335,342,76.2,81.7,0,30.25996,335,201,76.1,81.4,0,37.446964,195,398,77.7,81.6,0,34.03905,380,255,76.4,81.7,0,43.97394,245,180,76.6,81.8,0,44.102123,175,255,77.9,81.9,0,45.9638,245,835,80.2,81.8,0,56.02088,840,163,76.7,81.5,0,27.967241,160,341,77.9,81.9,0,38.154854,335,303,77.7,81.4,0,33.463177,300,409,76.2,81.3,0,29.746914,400,200,76.1,81.4,0,38.198265,195,410,76.4,81.5,0,31.216997,380,355,75.6,81.5,0,31.92214,335,177,77.1,81.7,0,58.81991,175,251,77.4,81.6,0,42.685883,245,355,78.7,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,840,80.1,81.9,0,68.770805,840,235,77.9,81.5,0,42.04351,230,290,77.2,81.5,0,37.564323,285,201,76.4,81.7,0,42.702637,195,392,77.5,81.6,0,33.524532,380,343,76.3,81.6,0,40.78738,335,182,76.6,81.6,0,55.80771,175,253,78.1,81.9,0,43.835114,245,833,79.5,81.8,0,62.313293,840,163,77.8,81.4,0,32.44726,160,347,78.4,81.3,0,35.361584,335,91,78.2,81.4,0,32.01029,100,345,77.1,81.6,0,39.773148,335,199,77.4,274.5,0,33.8119,195,390,77.9,81.2,0,37.853657,380,346,76.7,81.4,0,43.662144,335,205,77.5,81.7,0,30.148592,200,251,79.4,81.4,0,40.11486,245,354,78.4,81.6,0,39.480137,350,163,75.4,81.5,0,32.812115,160,838,80.2,81.7,0,61.593502,840,235,78.5,81.3,0,38.885666,230,168,76.2,81.3,0,35.094154,150,201,76.2,81.4,0,36.71894,195,389,77.4,81.6,0,34.040997,380,584,77.2,81.7,0,60.822617,575,336,79.8,81.6,0,35.56016,335,705,79.6,81.8,0,73.8486,705,178,77.3,81.4,0,50.19021,175,199,78.2,81.5,0,29.743338,190,192,76,81.8,0,35.365112,185,309,76.5,81.7,0,34.77314,300,308,77.9,81.5,0,34.62532,300,213,77.8,81.6,0,53.374832,210,892,78.2,81.8,0,83.143875,880,80.8,79.1,81.1,79.3,77.8,80.7,1.2,-0.1,29.85
20160706,1415,83.3,77.7,41.06333187,59.94994167,282,80,80.2,4.2,79,79.1,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78,79.2,82.2,71.3,15,100,57.2,71.3,0,80.2,1.8,58.2,1.8125,67.3,0,0,34.1,11.1,0,0,0,77.2,78,82,72.1,15,100,59.6,60.4,0,78,0.99,58.2,1.8125,71.7,0,0,65.8,76.8,16.2,3.9,1,15,15,71.7,84.9,100,100,100,0,83.3,1,57.568966,57.068966,0,14.8,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.3,82,0,2200,272,77.1,81.7,0,36.448826,260,127,74.2,81.9,0,49.637012,125,1018,76,81.9,0,26.097652,1000,334,79.3,80.7,0,0,160,618,78.2,81.6,0,43.88507,600,205,77.1,81.7,0,37.10152,200,129,79.5,81.7,0,50.172543,125,335,75.3,81.6,0,34.631348,330,330,76.4,81.5,0,100,650,842,76,82,0,100,950,503,0,81.6,0,31.637794,500,504,76.8,81.8,0,32.960964,500,180,76.4,81.8,0,47.76574,175,253,76,81.8,0,41.448887,245,223,77.5,81.6,0,41.172134,220,836,78.7,81.9,0,53.451412,840,162,76.9,81.6,0,35.179073,160,346,77.5,81.7,0,32.96184,335,343,76.2,81.6,0,30.25996,335,200,76.1,81.4,0,37.446964,195,392,77.7,81.6,0,34.03905,380,253,76.4,81.7,0,43.97394,245,180,76.6,81.8,0,44.102123,175,254,77.9,81.8,0,45.9638,245,832,80.2,81.7,0,56.02088,840,162,76.7,81.5,0,27.967241,160,338,77.8,81.9,0,38.154854,335,303,77.7,81.4,0,33.463177,300,409,76.2,81.3,0,29.746914,400,200,76.1,81.4,0,38.198265,195,380,76.4,81.5,0,31.524008,380,340,75.6,81.5,0,31.301704,335,177,77.1,81.7,0,58.81991,175,248,77.4,81.6,0,42.685883,245,355,78.8,81.6,0,38.76206,350,161,77.2,81.7,0,36.607254,160,839,80.1,81.9,0,68.770805,840,235,77.9,81.5,0,42.04351,230,290,77.2,81.5,0,37.564323,285,200,76.4,81.7,0,42.702637,195,389,77.5,81.6,0,33.524532,380,342,76.4,81.6,0,40.78738,335,181,76.6,81.6,0,55.80771,175,250,78.1,81.9,0,43.835114,245,831,79.5,81.7,0,62.313293,840,162,77.8,81.4,0,32.44726,160,347,78.4,81.4,0,35.361584,335,92,78.2,81.3,0,32.01029,100,343,77.1,81.5,0,39.773148,335,198,77.4,274.6,0,33.8119,195,387,77.9,81.2,0,37.853657,380,345,76.7,81.4,0,43.662144,335,205,77.5,81.6,0,30.148592,200,249,79.4,81.4,0,40.11486,245,354,78.4,81.6,0,39.480137,350,163,75.5,81.5,0,32.812115,160,838,80.2,81.7,0,61.593502,840,234,78.5,81.3,0,38.885666,230,167,76.3,81.3,0,35.094154,150,200,76.2,81.3,0,36.71894,195,390,77.4,81.6,0,34.040997,380,581,77.2,81.7,0,60.822617,575,336,79.8,81.6,0,35.56016,335,703,79.6,81.9,0,73.8486,705,177,77.2,81.5,0,50.19021,175,198,78.2,81.5,0,29.743338,190,190,76.1,81.8,0,35.365112,185,309,76.6,81.7,0,34.77314,300,308,77.9,81.5,0,34.62532,300,212,77.8,81.6,0,53.374832,210,889,78.2,81.8,0,83.143875,880,80.8,79.1,81.1,79.3,77.8,80.7,1.1,-0.1,29.85
20160706,1420,83.2,78.2,41.1078512,59.94994167,282,80,80.2,4.2,79,79.2,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78,79.2,82.1,71.3,15,100,57.2,71.3,0,80.2,1.8,58.2,1.8125,67.3,0,0,34.2,11.1,0,0,0,77.2,77.9,82,72,15,100,59.6,60.4,0,78,1.02,58.2,1.8125,71.7,0,0,65.8,76.9,16.2,4.2,0.9,15,15,72,84.9,100,100,99.7,0,83.3,0.95,57.568966,57.068966,0,14.9,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.3,82,0,2200,271,77.1,81.7,0,36.448826,260,127,74.2,81.8,0,49.637012,125,1025,76,81.8,0,26.097652,1000,340,79.3,80.7,0,0,160,613,78.2,81.6,0,43.88507,600,204,77.2,81.7,0,37.10152,200,127,79.5,81.7,0,50.172543,125,332,75.3,81.6,0,34.631348,330,329,76.4,81.5,0,100,650,838,76,82,0,100,950,503,0,81.6,0,31.637794,500,503,76.8,81.8,0,32.960964,500,180,76.4,81.8,0,47.76574,175,254,76,81.8,0,41.448887,245,225,77.5,81.5,0,41.172134,220,836,78.7,81.9,0,53.451412,840,162,76.9,81.6,0,35.179073,160,349,77.5,81.7,0,32.96184,335,344,76.2,81.6,0,30.25996,335,201,76.1,81.4,0,37.446964,195,393,77.7,81.6,0,34.03905,380,254,76.5,81.7,0,43.97394,245,181,76.6,81.8,0,44.102123,175,256,77.9,81.8,0,45.9638,245,835,80.2,81.8,0,56.02088,840,163,76.7,81.5,0,27.967241,160,339,77.8,81.9,0,38.154854,335,303,77.7,81.4,0,33.463177,300,409,76.3,81.3,0,29.746914,400,201,76.1,81.3,0,38.198265,195,398,76.4,81.5,0,31.057348,380,348,75.6,81.5,0,31.751823,335,178,77.1,81.7,0,58.81991,175,249,77.4,81.6,0,42.685883,245,354,78.8,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,845,80.1,81.9,0,68.770805,840,236,77.9,81.5,0,42.04351,230,290,77.2,81.5,0,37.564323,285,201,76.4,81.7,0,42.702637,195,392,77.5,81.6,0,33.524532,380,343,76.4,81.6,0,40.78738,335,182,76.7,81.5,0,55.80771,175,252,78.1,81.9,0,43.835114,245,834,79.6,81.7,0,62.313293,840,164,77.8,81.4,0,32.44726,160,346,78.4,81.3,0,35.361584,335,92,78.2,81.3,0,32.01029,100,344,77.1,81.5,0,39.773148,335,199,77.4,274.6,0,33.8119,195,392,77.9,81.2,0,37.853657,380,346,76.7,81.4,0,43.662144,335,208,77.5,81.6,0,30.148592,200,250,79.4,81.4,0,40.11486,245,354,78.4,81.6,0,39.480137,350,163,75.5,81.5,0,32.812115,160,840,80.2,81.7,0,61.593502,840,236,78.6,81.4,0,38.885666,230,168,76.3,81.3,0,35.094154,150,201,76.2,81.3,0,36.71894,195,387,77.4,81.6,0,34.040997,380,584,77.2,81.7,0,60.822617,575,336,79.8,81.5,0,35.56016,335,703,79.6,81.8,0,73.8486,705,178,77.2,81.4,0,50.19021,175,198,78.2,81.5,0,29.743338,190,191,76.1,81.7,0,35.365112,185,309,76.6,81.7,0,34.77314,300,308,77.9,81.5,0,34.62532,300,212,77.8,81.6,0,53.374832,210,894,78.2,81.9,0,83.143875,880,80.8,79.2,81.1,79.3,77.8,80.7,0.4,1.4,29.85
20160706,1425,83.1,79,41.23503974,59.94994167,279,80,80.2,4.2,79,79.2,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78.1,79.2,82.1,71.8,15,100,57.2,71.8,0,80.2,1.8,58.2,1.8125,67.4,0,0,34.4,11.2,0,0,0,77.2,78,82,72.5,15,100,59.6,62.9,0,78,0.99,58.2,1.8125,71.7,0,0,66.1,77.5,17.1,3.8,0.9,15,15,72.4,84.9,100,100,100,0,83.3,1,57.568966,57.068966,0,14.5,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.3,81.9,0,2200,271,77.2,81.7,0,36.448826,260,127,74.2,81.8,0,49.637012,125,1025,76,81.8,0,26.097652,1000,334,79.3,80.7,0,0,160,617,78.2,81.6,0,43.88507,600,204,77.2,81.7,0,37.10152,200,128,79.5,81.7,0,50.172543,125,335,75.3,81.6,0,34.631348,330,331,76.4,81.5,0,100,650,842,76,82,0,100,950,504,0,81.6,0,31.637794,500,504,76.8,81.8,0,32.960964,500,181,76.4,81.8,0,47.76574,175,255,76,81.8,0,41.448887,245,225,77.5,81.5,0,41.172134,220,841,78.7,81.9,0,53.451412,840,162,76.9,81.6,0,35.179073,160,348,77.5,81.7,0,32.96184,335,345,76.2,81.6,0,30.25996,335,201,76.2,81.4,0,37.446964,195,396,77.7,81.6,0,34.03905,380,255,76.5,81.7,0,43.97394,245,181,76.6,81.8,0,44.102123,175,257,77.9,81.8,0,45.9638,245,836,80.1,81.8,0,56.02088,840,163,76.7,81.5,0,27.967241,160,341,77.8,81.9,0,38.154854,335,303,77.7,81.4,0,33.463177,300,411,76.3,81.3,0,29.746914,400,200,76.2,81.3,0,38.198265,195,378,76.5,81.5,0,31.3398,380,349,75.6,81.5,0,31.751823,335,178,77.1,81.7,0,58.81991,175,250,77.5,81.6,0,42.685883,245,358,78.8,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,843,80.1,81.9,0,68.770805,840,237,77.9,81.4,0,42.04351,230,292,77.2,81.5,0,37.564323,285,201,76.4,81.7,0,42.702637,195,387,77.6,81.6,0,33.524532,380,342,76.4,81.6,0,40.78738,335,182,76.7,81.5,0,55.80771,175,253,78.1,81.8,0,43.835114,245,833,79.6,81.7,0,62.313293,840,164,77.8,81.4,0,32.44726,160,348,78.4,81.3,0,35.361584,335,92,78.2,81.3,0,32.01029,100,346,77.1,81.5,0,39.773148,335,199,77.4,274.6,0,33.8119,195,391,77.9,81.2,0,37.853657,380,347,76.7,81.4,0,43.662144,335,208,77.5,81.6,0,30.148592,200,252,79.4,81.3,0,40.11486,245,354,78.4,81.6,0,39.480137,350,163,75.5,81.5,0,32.812115,160,842,80.2,81.7,0,61.593502,840,235,78.6,81.3,0,38.885666,230,170,76.3,81.3,0,35.094154,150,201,76.2,81.3,0,36.71894,195,394,77.5,81.6,0,34.040997,380,587,77.2,81.7,0,60.822617,575,337,79.8,81.6,0,35.56016,335,705,79.6,81.8,0,73.8486,705,178,77.2,81.5,0,50.19021,175,198,78.2,81.5,0,29.743338,190,193,76.1,81.7,0,35.365112,185,311,76.6,81.7,0,34.77314,300,309,78,81.5,0,34.62532,300,213,77.8,81.6,0,53.374832,210,892,78.2,81.8,0,83.143875,880,80.9,79.2,81.1,80.3,77.9,80.8,1.1,0,29.85
20160706,1430,83,79.8,41.36104494,59.94994167,284,80,80.2,4.2,79.1,79.2,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78.1,79.3,82.1,71.3,15,100,57.2,71.3,0,80.3,1.8,58.2,1.8125,67.5,0,0,34.1,11.1,0,0,0,77.2,78,82,72.1,15,100,59.6,62.6,0,78,0.98,58.2,1.8125,71.8,0,0,66.2,76.9,16.9,4.1,0.7,15,15,73.2,84.9,100,100,100,0,81.3,1,57.568966,57.068966,0,14.9,0,0,1,100,1,72,205,82.4,0,29.488749,200,72,68,0,76.4,82,0,2200,269,77.2,81.7,0,36.448826,260,127,74.2,81.8,0,49.637012,125,1011,76,81.8,0,26.097652,1000,340,79.4,80.8,0,0,160,612,78.2,81.6,0,43.88507,600,203,77.2,81.7,0,37.10152,200,128,79.5,81.7,0,50.172543,125,334,75.4,81.6,0,34.631348,330,330,76.5,81.5,0,100,650,840,76.1,82,0,100,950,503,0,81.6,0,31.637794,500,503,76.8,81.8,0,32.960964,500,181,76.4,81.8,0,47.76574,175,255,76.1,81.8,0,41.448887,245,226,77.5,81.5,0,41.172134,220,840,78.7,81.9,0,53.451412,840,161,76.9,81.6,0,35.179073,160,347,77.5,81.7,0,32.96184,335,343,76.2,81.6,0,30.25996,335,201,76.2,81.4,0,37.446964,195,391,77.8,81.6,0,34.03905,380,253,76.5,81.6,0,43.97394,245,181,76.6,81.8,0,44.102123,175,257,78,81.8,0,45.9638,245,836,80.1,81.7,0,56.02088,840,162,76.7,81.5,0,27.967241,160,339,77.9,81.9,0,38.154854,335,303,77.7,81.4,0,33.463177,300,410,76.3,81.3,0,29.746914,400,200,76.2,81.3,0,38.198265,195,406,76.5,81.5,0,31.7819,380,352,75.6,81.5,0,31.751823,335,178,77.1,81.7,0,58.81991,175,249,77.5,81.6,0,42.685883,245,355,78.8,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,843,80.1,81.9,0,68.770805,840,236,78,81.4,0,42.04351,230,290,77.2,81.5,0,37.564323,285,201,76.5,81.7,0,42.702637,195,393,77.6,81.6,0,33.524532,380,344,76.4,81.6,0,40.78738,335,182,76.7,81.5,0,55.80771,175,253,78.1,81.8,0,43.835114,245,833,79.5,81.7,0,62.313293,840,164,77.9,81.4,0,32.44726,160,348,78.4,81.3,0,35.361584,335,92,78.2,81.3,0,32.01029,100,348,77.1,81.5,0,39.773148,335,199,77.4,274.8,0,33.8119,195,391,77.9,81.2,0,37.853657,380,347,76.7,81.4,0,43.662144,335,205,77.5,81.6,0,30.148592,200,252,79.5,81.3,0,40.11486,245,355,78.5,81.6,0,39.480137,350,163,75.5,81.5,0,32.812115,160,835,80.2,81.7,0,61.593502,840,236,78.6,81.3,0,38.885666,230,165,76.3,81.3,0,35.094154,150,201,76.2,81.3,0,36.71894,195,392,77.5,81.6,0,34.040997,380,583,77.2,81.7,0,60.822617,575,336,79.8,81.5,0,35.56016,335,703,79.6,81.8,0,73.8486,705,178,77.2,81.4,0,50.19021,175,198,78.3,81.4,0,29.743338,190,191,76.1,81.7,0,35.365112,185,312,76.6,81.7,0,34.77314,300,310,77.9,81.5,0,34.62532,300,212,77.8,81.6,0,53.374832,210,893,78.3,81.8,0,83.143875,880,80.9,79.2,81.1,80.3,77.9,80.8,0.9,-0.1,29.85
20160706,1435,82.9,80.4,41.42316929,59.94994167,283,80,80.2,4.2,79.1,79.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,78.1,79.3,82.1,71.8,15,100,57.2,71.8,0,80.3,1.8,58.2,1.8125,67.6,0,0,34.4,11.2,0,0,0,77.2,78,82,72.4,15,100,59.6,63.9,0,78.1,0.97,58.2,1.8125,71.9,0,0,66.3,77.4,17.3,4.1,1.3,15,15,73.7,84.9,100,100,100,0,81.3,1,57.568966,57.068966,0,14.9,0,0,1,100,1,72,208,82.4,0,29.488749,200,72,68,0,76.4,81.9,0,2200,271,77.2,81.7,0,36.448826,260,127,74.2,81.8,0,49.637012,125,1014,76,81.8,0,26.097652,1000,334,79.4,80.7,0,0,160,617,78.2,81.6,0,43.88507,600,205,77.3,81.7,0,37.10152,200,128,79.5,81.7,0,50.172543,125,334,75.4,81.6,0,34.631348,330,330,76.5,81.5,0,100,650,844,76.1,82,0,100,950,504,0,81.6,0,31.637794,500,504,76.9,81.8,0,32.960964,500,180,76.4,81.8,0,47.76574,175,254,76.1,81.8,0,41.448887,245,225,77.5,81.5,0,41.172134,220,839,78.7,81.9,0,53.451412,840,161,76.9,81.6,0,35.179073,160,348,77.6,81.7,0,32.96184,335,343,76.2,81.6,0,30.25996,335,200,76.2,81.4,0,37.446964,195,395,77.8,81.6,0,34.03905,380,253,76.5,81.6,0,43.97394,245,181,76.7,81.8,0,44.102123,175,255,78,81.7,0,45.9638,245,832,80.2,81.7,0,56.02088,840,162,76.7,81.5,0,27.967241,160,338,77.9,81.9,0,38.154854,335,303,77.7,81.4,0,33.463177,300,407,76.3,81.3,0,29.746914,400,199,76.2,81.3,0,38.198265,195,395,76.5,81.5,0,32.07663,380,345,75.7,81.5,0,31.751823,335,177,77.1,81.7,0,58.81991,175,248,77.5,81.6,0,42.685883,245,356,78.8,81.6,0,38.76206,350,162,77.2,81.7,0,36.607254,160,841,80.2,81.9,0,68.770805,840,235,78,81.4,0,42.04351,230,290,77.3,81.5,0,37.564323,285,200,76.5,81.7,0,42.702637,195,389,77.6,81.6,0,33.524532,380,340,76.4,81.6,0,40.78738,335,181,76.7,81.5,0,55.80771,175,251,78.1,81.8,0,43.835114,245,829,79.5,81.7,0,62.313293,840,163,77.9,81.3,0,32.44726,160,347,78.4,81.3,0,35.361584,335,92,78.3,81.3,0,32.01029,100,344,77.1,81.5,0,39.773148,335,198,77.4,274.5,0,33.8119,195,388,77.9,81.2,0,37.853657,380,346,76.7,81.4,0,43.662144,335,203,77.5,81.6,0,30.148592,200,249,79.5,81.4,0,40.11486,245,354,78.5,81.6,0,39.480137,350,163,75.5,81.5,0,32.812115,160,832,80.2,81.6,0,61.593502,840,234,78.6,81.3,0,38.885666,230,164,76.4,81.3,0,35.094154,150,201,76.2,81.3,0,36.71894,195,382,77.5,81.6,0,34.040997,380,580,77.3,81.7,0,60.822617,575,336,79.8,81.5,0,35.56016,335,701,79.6,81.8,0,73.8486,705,177,77.2,81.4,0,50.19021,175,198,78.3,81.5,0,29.743338,190,192,76.2,81.8,0,35.365112,185,308,76.6,81.6,0,34.77314,300,309,78,81.5,0,34.62532,300,212,77.8,81.6,0,53.374832,210,890,78.3,81.8,0,83.143875,880,80.9,79.2,81.2,80.3,78,80.8,3.1,-0.1,29.86
