Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20160808,0,80.4,58.1,33.42718634,51.4738,257,47.5,45.0,5.6,74.7,72.1,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.3,58.9,70.8,15,32.0,58.0,70.8,0,75.6,1.8,59.0,1.8125,55.6,0,0,34.5,11.1,0,0,0,72.3,73.2,62.0,66.1,15,45.4,60.0,52.8,0,73.2,0.99,59.0,1.8125,63.2,0,0,92.2,71.2,14.3,4.0,0.8,15,15,90.5,63.1,80.2,100,33.8,0,73.2,1.3,64.706894,64.206894,0,12.2,0,0,1,61.7,1,72,205,63.0,0,29.051987,200,72,68,0,73.1,61.8,0,9000,272,70.4,59.8,0,36.25154,260,128,67.9,60.5,0,49.15713,125,1010,69.5,60.3,0,26.159143,1000,354,74.0,61.1,0,27.085146,349.25,613,69.2,60.7,0,43.713165,600,207,67.9,60.8,0,35.064297,200,130,68.7,60.8,0,50.554596,125,341,68.2,61.2,0,34.899902,330,332,69.5,61.3,0,100,650,842,67.7,61.6,0,100,950,511,0,60.6,0,34.45141,500,508,69.0,60.5,0,32.76455,500,182,71.4,62.9,0,47.148243,175,253,68.5,63.2,0,40.39767,245,232,69.2,63.0,0,41.08613,220,359,71.5,62.8,0,33.57514,350.0,162,71.7,63.0,0,32.73368,160,343,70.6,62.9,0,32.85181,335,348,71.3,62.8,0,28.63861,335,202,68.6,63.4,0,36.29549,195.0,400,72.0,63.1,0,31.38892,380.0,255,67.5,62.8,0,42.877697,245,178,72.0,62.9,0,42.85014,175,264,71.0,62.9,0,45.037888,245,429,70.4,62.7,0,40.685562,420.0,163,71.1,63.2,0,27.502134,160,341,71.8,63.0,0,38.244896,335.0,305,71.6,63.2,0,33.867085,300,419,70.3,62.6,0,29.586231,400,201,68.8,63.2,0,37.260406,195,369,70.2,62.6,0,31.38848,380,342,68.6,63.0,0,31.314962,335,177,72.0,62.6,0,56.99356,175,268,70.9,62.9,0,42.099552,245,362,70.9,62.5,0,37.005684,350,166,71.7,62.8,0,36.172295,160,341,73.3,62.7,0,38.88616,335.0,246,71.7,63.5,0,41.445053,230,309,70.9,62.6,0,36.42805,285,202,68.2,63.2,0,42.273666,195,405,72.0,62.8,0,31.704681,380,424,69.1,62.4,0,43.33374,335,180,71.7,62.7,0,55.547462,175,254,71.2,62.7,0,44.82091,245.0,430,70.7,62.7,0,46.352303,420,165,71.4,62.6,0,31.459023,160.0,343,70.8,62.6,0,34.476147,335.0,94,70.9,63.2,0,32.63506,100,348,70.4,63.1,0,39.72383,335,204,69.2,283.4,0,33.130775,195,390,71.7,62.7,0,37.799446,380,343,69.1,62.7,0,41.52266,335,208,72.7,62.7,0,31.926605,200,258,70.9,62.9,0,40.59189,245,356,71.6,62.6,0,38.634132,350.0,163,71.3,62.9,0,31.482393,160.0,359,69.2,62.6,0,46.6417,335.0,236,72.8,63.2,0,38.66975,230.0,168,70.7,62.9,0,34.739544,150,202,68.8,63.6,0,36.483677,195,400,71.7,62.8,0,34.986057,380,587,67.9,62.5,0,60.57785,575,337,72.7,63.3,0,33.831028,335.0,261,71.3,63.3,0,39.71432,250,181,71.4,63.3,0,51.73213,175,193,72.5,63.2,0,28.564411,190.0,192,69.6,63.0,0,34.057003,185,315,67.9,62.8,0,32.5,300,304,70.9,62.6,0,33.042625,300,214,67.6,62.6,0,53.26498,210,889,65.7,62.5,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,1.8,-0.1,29.96
20160808,5,80.4,58.1,33.42718634,46.32306667,250,47.4,45.1,5.6,74.4,71.9,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.3,59.2,71.3,15,32.2,58.0,71.3,0,75.6,1.8,59.0,1.8125,55.6,0,0,34.8,11.2,0,0,0,72.3,73.4,62.0,66.1,15,45.4,60.0,52.6,0,73.3,1.0,59.0,1.8125,63.3,0,0,92.2,71.7,14.3,3.8,1.5,15,15,87.2,63.1,80.2,100,35.1,0,73.2,1.3,64.706894,64.206894,0,12.1,0,0,1,61.7,1,72,207,63.1,0,29.051987,200,72,68,0,73.1,61.9,0,9000,274,70.4,60.0,0,36.25154,260,128,68.0,60.7,0,49.15713,125,1023,69.5,60.4,0,26.159143,1000,347,74.0,61.2,0,27.085146,349.25,617,69.2,60.8,0,43.713165,600,208,67.9,60.9,0,35.064297,200,131,68.7,61.0,0,50.554596,125,343,68.2,61.3,0,34.899902,330,333,69.5,61.5,0,100,650,847,67.7,61.8,0,100,950,513,0,60.7,0,34.45141,500,508,69.0,60.7,0,32.76455,500,182,71.4,63.0,0,47.148243,175,252,68.5,63.3,0,40.39767,245,232,69.3,63.1,0,41.08613,220,354,71.5,62.9,0,33.57514,350.0,162,71.7,63.1,0,32.73368,160,345,70.6,63.0,0,32.85181,335,347,71.3,62.9,0,28.63861,335,203,68.6,63.5,0,36.29549,195.0,399,72.0,63.2,0,31.38892,380.0,256,67.5,62.9,0,42.877697,245,178,72.0,63.0,0,42.85014,175,265,71.0,63.0,0,45.037888,245,426,70.4,62.7,0,40.685562,420.0,163,71.1,63.3,0,27.502134,160,342,71.8,63.1,0,38.244896,335.0,304,71.6,63.3,0,33.867085,300,419,70.3,62.8,0,29.586231,400,200,68.8,63.3,0,37.260406,195,406,70.2,62.7,0,31.043821,380,344,68.6,63.2,0,30.855692,335,178,72.0,62.6,0,56.99356,175,268,70.9,63.0,0,42.099552,245,363,70.9,62.6,0,37.005684,350,166,71.7,62.9,0,36.172295,160,341,73.3,62.8,0,38.88616,335.0,246,71.7,63.6,0,41.445053,230,310,70.9,62.7,0,36.42805,285,202,68.2,63.3,0,42.273666,195,400,72.0,62.9,0,31.704681,380,422,69.2,62.5,0,43.33374,335,179,71.8,62.8,0,55.547462,175,253,71.2,62.7,0,44.82091,245.0,432,70.7,62.8,0,46.352303,420,165,71.4,62.7,0,31.459023,160.0,343,70.8,62.7,0,34.476147,335.0,93,70.9,63.3,0,32.63506,100,349,70.4,63.2,0,39.72383,335,203,69.2,283.7,0,33.130775,195,388,71.7,62.8,0,37.799446,380,340,69.1,62.8,0,41.52266,335,209,72.7,62.8,0,31.926605,200,257,70.9,62.9,0,40.59189,245,356,71.6,62.7,0,38.634132,350.0,162,71.3,63.0,0,31.482393,160.0,362,69.3,62.7,0,46.6417,335.0,235,72.8,63.3,0,38.66975,230.0,169,70.7,63.0,0,34.739544,150,201,68.9,63.6,0,36.483677,195,395,71.7,62.9,0,34.986057,380,587,67.9,62.5,0,60.57785,575,337,72.7,63.4,0,33.831028,335.0,261,71.3,63.4,0,39.71432,250,181,71.4,63.4,0,51.73213,175,193,72.5,63.3,0,28.564411,190.0,191,69.7,63.1,0,34.057003,185,315,67.9,62.9,0,32.5,300,302,70.5,62.6,0,33.042625,300,214,67.7,62.8,0,53.26498,210,890,65.7,62.5,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,0.1,0.0,29.96
20160808,10,80.5,58.3,33.54874826,46.32306667,253,47.7,45.3,5.6,74.3,71.8,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.4,59.3,70.8,15,32.6,58.0,70.8,0,75.6,1.8,59.0,1.8125,55.7,0,0,34.5,11.2,0,0,0,72.3,73.2,62.0,65.8,15,45.5,60.0,54.5,0,73.1,1.0,59.0,1.8125,63.2,0,0,92.3,71.1,14.9,3.8,0.9,15,15,90.4,63.1,80.2,100,35.1,0,73.2,1.3,64.706894,64.206894,0,12.1,0,0,1,61.7,1,72,205,63.3,0,29.051987,200,72,68,0,73.1,62.1,0,9000,273,70.4,60.2,0,36.25154,260,128,68.0,60.9,0,49.15713,125,1031,69.5,60.6,0,26.159143,1000,353,74.0,61.4,0,27.085146,349.25,615,69.2,60.9,0,43.713165,600,206,67.9,61.1,0,35.064297,200,130,68.8,61.1,0,50.554596,125,342,68.2,61.5,0,34.899902,330,331,69.5,61.6,0,100,650,842,67.7,61.9,0,100,950,512,0,60.9,0,34.45141,500,508,69.1,60.8,0,32.76455,500,182,71.4,63.0,0,47.148243,175,252,68.5,63.3,0,40.39767,245,232,69.3,63.0,0,41.08613,220,357,71.5,63.0,0,33.57514,350.0,162,71.7,63.2,0,32.73368,160,346,70.6,63.1,0,32.85181,335,347,71.4,63.0,0,28.63861,335,203,68.6,63.6,0,36.29549,195.0,401,72.0,63.3,0,31.38892,380.0,255,67.5,62.9,0,42.877697,245,179,72.0,63.0,0,42.85014,175,266,71.0,63.0,0,45.037888,245,428,70.4,62.8,0,40.685562,420.0,164,71.1,63.3,0,27.502134,160,343,71.8,63.1,0,38.244896,335.0,305,71.6,63.4,0,33.867085,300,418,70.3,62.8,0,29.586231,400,202,68.8,63.3,0,37.260406,195,377,70.2,62.8,0,30.834564,380,346,68.6,63.2,0,31.302876,335,179,72.0,62.6,0,56.99356,175,267,70.9,63.0,0,42.099552,245,364,70.9,62.6,0,37.005684,350,167,71.7,62.9,0,36.172295,160,342,73.3,62.8,0,38.88616,335.0,246,71.7,63.6,0,41.445053,230,309,70.9,62.8,0,36.42805,285,202,68.1,63.3,0,42.273666,195,400,72.0,63.0,0,31.704681,380,423,69.2,62.5,0,43.33374,335,180,71.8,62.8,0,55.547462,175,254,71.2,62.8,0,44.82091,245.0,431,70.8,62.8,0,46.352303,420,166,71.4,62.7,0,31.459023,160.0,342,70.8,62.8,0,34.476147,335.0,94,70.9,63.3,0,32.63506,100,348,70.4,63.2,0,39.72383,335,204,69.2,283.6,0,33.130775,195,392,71.7,62.8,0,37.799446,380,341,69.1,62.8,0,41.52266,335,211,72.7,62.8,0,31.926605,200,258,70.9,62.9,0,40.59189,245,359,71.6,62.7,0,38.634132,350.0,163,71.3,63.0,0,31.482393,160.0,359,69.2,62.7,0,46.6417,335.0,236,72.8,63.3,0,38.66975,230.0,169,70.7,63.0,0,34.739544,150,202,68.9,63.7,0,36.483677,195,397,71.7,62.9,0,34.986057,380,588,67.9,62.6,0,60.57785,575,337,72.7,63.5,0,33.831028,335.0,261,71.3,63.5,0,39.71432,250,182,71.4,63.4,0,51.73213,175,194,72.5,63.3,0,28.564411,190.0,192,69.7,63.2,0,34.057003,185,314,67.9,62.9,0,32.5,300,306,70.4,62.7,0,33.042625,300,215,67.7,62.7,0,53.26498,210,889,65.8,62.5,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,-0.5,1.4,29.96
20160808,15,80.4,58.6,33.55133872,46.32306667,257,47.7,45.2,5.6,74.3,71.8,-0.2,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.4,59.4,71.3,15,33.2,58.0,71.3,0,75.6,1.8,59.0,1.8125,55.8,0,0,34.8,11.2,0,0,0,72.3,73.3,62.0,65.8,15,45.6,60.0,55.8,0,73.2,1.01,59.0,1.8125,63.4,0,0,92.4,71.3,15.3,3.8,1.5,15,15,88.6,65.1,80.2,100,33.3,0,73.2,1.3,64.706894,64.206894,0,12.1,0,0,1,61.5,1,72,208,63.4,0,29.051987,200,72,68,0,73.1,62.1,0,9000,273,70.4,60.3,0,36.25154,260,128,68.0,60.9,0,49.15713,125,1016,69.6,60.7,0,26.159143,1000,370,74.0,61.5,0,30.391546,370.84988,618,69.2,61.0,0,43.713165,600,206,67.9,61.2,0,35.064297,200,131,68.8,61.2,0,50.554596,125,342,68.3,61.5,0,34.899902,330,333,69.5,61.7,0,100,650,845,67.7,62.0,0,100,950,512,0,61.0,0,34.45141,500,509,69.0,60.9,0,32.76455,500,182,71.4,63.0,0,47.148243,175,252,68.6,63.3,0,40.39767,245,232,69.3,63.1,0,41.08613,220,358,71.5,63.0,0,33.57514,350.0,162,71.7,63.2,0,32.73368,160,345,70.6,63.1,0,32.85181,335,349,71.4,63.0,0,28.63861,335,202,68.6,63.6,0,36.29549,195.0,402,72.0,63.2,0,31.38892,380.0,256,67.5,62.9,0,42.877697,245,178,72.1,63.0,0,42.85014,175,264,71.0,63.0,0,45.037888,245,431,70.4,62.8,0,40.685562,420.0,163,71.0,63.3,0,27.502134,160,342,71.9,63.1,0,38.244896,335.0,304,71.6,63.4,0,33.867085,300,418,70.3,62.8,0,29.586231,400,200,68.8,63.4,0,37.260406,195,384,70.2,62.7,0,31.646973,380,335,68.6,63.2,0,31.302876,335,178,72.0,62.6,0,56.99356,175,267,70.9,63.0,0,42.099552,245,364,70.9,62.6,0,37.005684,350,168,71.7,62.9,0,36.172295,160,344,73.3,62.8,0,38.88616,335.0,246,71.7,63.6,0,41.445053,230,311,71.0,62.8,0,36.42805,285,202,68.2,63.3,0,42.273666,195,405,72.0,63.0,0,31.704681,380,423,69.2,62.5,0,43.33374,335,180,71.8,62.8,0,55.547462,175,254,71.2,62.8,0,44.82091,245.0,431,70.8,62.8,0,46.352303,420,166,71.4,62.8,0,31.459023,160.0,344,70.8,62.7,0,34.476147,335.0,93,70.9,63.3,0,32.63506,100,350,70.4,63.2,0,39.72383,335,203,69.2,283.7,0,33.130775,195,391,71.7,62.9,0,37.799446,380,342,69.1,62.8,0,41.52266,335,211,72.7,62.8,0,31.926605,200,257,70.9,62.9,0,40.59189,245,358,71.6,62.7,0,38.634132,350.0,163,71.3,63.0,0,31.482393,160.0,363,69.3,62.7,0,46.6417,335.0,235,72.8,63.3,0,38.66975,230.0,178,70.7,63.0,0,34.739544,150,203,68.9,63.7,0,36.483677,195,398,71.7,62.9,0,34.986057,380,587,67.9,62.6,0,60.57785,575,337,72.7,63.5,0,33.831028,335.0,261,71.4,63.4,0,39.71432,250,182,71.4,63.5,0,51.73213,175,195,72.5,63.4,0,28.564411,190.0,192,69.7,63.2,0,34.057003,185,314,67.9,62.9,0,32.5,300,304,70.4,62.7,0,33.042625,300,214,67.7,62.7,0,53.26498,210,888,65.8,62.5,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.1,0.1,29.96
20160808,20,80.3,58.9,33.55357774,46.32306667,255,47.7,45.3,5.6,74.3,71.8,-0.2,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.4,59.4,71.3,15,32.9,58.8,71.3,0,75.7,1.8,59.8,1.8125,55.9,0,0,34.7,11.2,0,0,0,72.3,73.4,62.3,65.9,15,45.4,60.4,53.9,0,73.3,0.99,59.8,1.8125,63.4,0,0,92.2,71.2,15.4,3.6,1.4,15,15,89.8,65.1,80.2,100,34.5,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,61.3,1,72,208,63.5,0,29.051987,200,72,68,0,73.1,62.2,0,9000,274,70.4,60.3,0,36.25154,260,128,68.0,61.0,0,49.15713,125,1024,69.6,60.7,0,26.159143,1000,370,73.9,61.4,0,30.267248,370.84988,618,69.3,61.1,0,43.713165,600,206,68.0,61.2,0,35.064297,200,131,68.9,61.3,0,50.554596,125,344,68.3,61.6,0,34.899902,330,333,69.6,61.8,0,100,650,847,67.8,62.1,0,100,950,512,0,61.0,0,34.45141,500,508,69.0,60.9,0,32.76455,500,181,71.4,63.0,0,47.148243,175,250,68.6,63.4,0,40.39767,245,231,69.3,63.1,0,41.08613,220,354,71.5,63.0,0,33.57514,350.0,161,71.7,63.2,0,32.73368,160,344,70.6,63.1,0,32.85181,335,346,71.4,63.0,0,28.63861,335,201,68.6,63.6,0,36.29549,195.0,395,72.0,63.3,0,31.38892,380.0,253,67.5,63.0,0,42.877697,245,177,72.1,63.0,0,42.85014,175,263,71.0,63.1,0,45.037888,245,425,70.4,62.8,0,40.685562,420.0,163,71.0,63.3,0,27.502134,160,338,71.9,63.2,0,38.244896,335.0,304,71.6,63.4,0,33.867085,300,417,70.3,62.9,0,29.586231,400,198,68.8,63.4,0,37.260406,195,381,70.2,62.8,0,31.129986,380,339,68.6,63.2,0,31.145758,335,177,72.0,62.7,0,56.99356,175,266,70.9,63.0,0,42.099552,245,360,70.9,62.6,0,37.005684,350,165,71.7,63.0,0,36.172295,160,338,73.3,62.9,0,38.88616,335.0,244,71.7,63.6,0,41.445053,230,307,71.0,62.8,0,36.42805,285,200,68.2,63.4,0,42.273666,195,401,72.0,63.0,0,31.704681,380,423,69.2,62.6,0,43.33374,335,178,71.8,62.8,0,55.547462,175,251,71.2,62.8,0,44.82091,245.0,429,70.7,62.8,0,46.352303,420,165,71.4,62.8,0,31.459023,160.0,339,70.8,62.7,0,34.476147,335.0,93,70.9,63.4,0,32.63506,100,348,70.4,63.3,0,39.72383,335,202,69.3,283.4,0,33.130775,195,387,71.7,62.9,0,37.799446,380,339,69.1,62.9,0,41.52266,335,207,72.7,62.9,0,31.926605,200,256,70.9,63.0,0,40.59189,245,354,71.6,62.8,0,38.634132,350.0,162,71.3,63.1,0,31.482393,160.0,352,69.3,62.7,0,46.6417,335.0,235,72.8,63.4,0,38.66975,230.0,169,70.8,63.1,0,34.739544,150,201,68.9,63.7,0,36.483677,195,397,71.7,63.0,0,34.986057,380,586,68.0,62.6,0,60.57785,575,337,72.7,63.5,0,33.831028,335.0,259,71.4,63.5,0,39.71432,250,181,71.4,63.5,0,51.73213,175,193,72.5,63.4,0,28.564411,190.0,190,69.7,63.2,0,34.057003,185,310,67.9,62.9,0,32.5,300,301,70.4,62.7,0,33.042625,300,212,67.7,62.8,0,53.26498,210,885,65.8,62.5,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,-1.1,0.6,29.96
20160808,25,80.2,59.5,33.62949986,46.32306667,250,47.7,45.2,5.65,74.3,71.8,-0.2,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,74.4,59.5,70.8,15,32.4,58.8,70.8,0,75.7,1.85,59.8,1.8125,56.0,0,0,34.5,11.1,0,0,0,72.3,73.2,62.3,65.6,15,45.3,60.4,53.9,0,73.3,1.02,59.8,1.8125,63.5,0,0,92.2,71.2,14.7,3.8,1.2,15,15,89.7,65.1,80.2,100,33.8,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,61.1,1,72,208,63.5,0,29.051987,200,72,68,0,73.1,62.2,0,9000,276,70.4,60.4,0,36.25154,260,128,68.0,61.1,0,49.15713,125,1043,69.6,60.8,0,26.159143,1000,347,73.9,61.5,0,27.022997,349.2502,618,69.3,61.1,0,43.713165,600,207,68.0,61.3,0,35.064297,200,131,68.9,61.3,0,50.554596,125,343,68.3,61.7,0,34.899902,330,333,69.6,61.8,0,100,650,846,67.8,62.1,0,100,950,513,0,61.1,0,34.45141,500,508,69.1,61.0,0,32.76455,500,182,71.4,63.1,0,47.148243,175,253,68.6,63.4,0,40.39767,245,232,69.3,63.1,0,41.08613,220,356,71.5,63.1,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,347,70.7,63.2,0,32.85181,335,348,71.4,63.0,0,28.63861,335,203,68.7,63.6,0,36.29549,195.0,402,72.0,63.3,0,31.38892,380.0,255,67.5,63.0,0,42.877697,245,178,72.1,63.1,0,42.85014,175,265,71.0,63.1,0,45.037888,245,429,70.4,62.8,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,343,71.9,63.2,0,38.244896,335.0,305,71.6,63.5,0,33.867085,300,420,70.3,62.9,0,29.586231,400,201,68.8,63.4,0,37.260406,195,386,70.2,62.8,0,30.600687,380,347,68.6,63.3,0,31.145758,335,178,72.0,62.7,0,56.99356,175,267,70.9,63.1,0,42.099552,245,364,70.9,62.7,0,37.005684,350,166,71.7,63.0,0,36.172295,160,341,73.3,62.9,0,38.88616,335.0,246,71.7,63.7,0,41.445053,230,309,71.0,62.8,0,36.42805,285,202,68.2,63.4,0,42.273666,195,405,72.0,63.0,0,31.704681,380,423,69.2,62.6,0,43.33374,335,181,71.8,62.9,0,55.547462,175,255,71.2,62.8,0,44.82091,245.0,432,70.8,62.9,0,46.352303,420,166,71.4,62.8,0,31.459023,160.0,344,70.8,62.8,0,34.476147,335.0,94,70.9,63.4,0,32.63506,100,350,70.4,63.3,0,39.72383,335,205,69.3,283.5,0,33.130775,195,388,71.7,62.9,0,37.799446,380,342,69.2,62.9,0,41.52266,335,210,72.7,62.9,0,31.926605,200,258,70.9,63.0,0,40.59189,245,358,71.6,62.8,0,38.634132,350.0,163,71.3,63.1,0,31.482393,160.0,363,69.3,62.8,0,46.6417,335.0,236,72.8,63.4,0,38.66975,230.0,170,70.8,63.1,0,34.739544,150,202,68.9,63.8,0,36.483677,195,392,71.7,63.0,0,34.986057,380,585,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,262,71.4,63.6,0,39.71432,250,181,71.4,63.6,0,51.73213,175,195,72.5,63.4,0,28.564411,190.0,192,69.7,63.2,0,34.057003,185,314,68.0,63.0,0,32.5,300,305,70.5,62.7,0,33.042625,300,214,67.7,62.8,0,53.26498,210,891,65.8,62.6,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.2,-0.1,29.96
20160808,30,80.0,59.9,33.58272004,46.32306667,255,47.7,45.2,5.65,74.3,71.8,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,74.4,59.4,71.3,15,31.8,58.8,71.3,0,75.7,1.85,59.8,1.8125,56.2,0,0,34.7,11.2,0,0,0,72.3,73.3,62.2,65.8,15,45.2,60.4,53.4,0,73.2,1.0,59.8,1.8125,63.5,0,0,92.4,70.9,14.5,3.7,1.5,15,15,88.8,65.1,80.2,100,34.5,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.9,1,72,210,63.5,0,29.051987,200,72,68,0,73.1,62.2,0,9000,275,70.4,60.3,0,36.25154,260,129,68.0,61.1,0,49.15713,125,1018,69.6,60.8,0,26.159143,1000,343,74.0,61.6,0,26.401493,349.2502,617,69.3,61.2,0,43.713165,600,207,68.0,61.3,0,35.064297,200,131,68.9,61.3,0,50.554596,125,344,68.3,61.7,0,34.899902,330,334,69.6,61.8,0,100,650,847,67.8,62.1,0,100,950,513,0,61.1,0,34.45141,500,508,69.1,61.0,0,32.76455,500,182,71.4,63.0,0,47.148243,175,254,68.6,63.4,0,40.39767,245,232,69.3,63.2,0,41.08613,220,357,71.5,63.0,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,346,70.7,63.2,0,32.85181,335,349,71.4,63.0,0,28.63861,335,203,68.7,63.7,0,36.29549,195.0,402,72.0,63.3,0,31.38892,380.0,256,67.6,63.0,0,42.877697,245,179,72.1,63.1,0,42.85014,175,265,71.0,63.1,0,45.037888,245,430,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,342,71.9,63.2,0,38.244896,335.0,304,71.6,63.4,0,33.867085,300,420,70.3,62.9,0,29.586231,400,201,68.8,63.4,0,37.260406,195,362,70.2,62.8,0,30.957657,380,347,68.6,63.2,0,31.762146,335,179,72.0,62.7,0,56.99356,175,268,70.9,63.1,0,42.099552,245,364,70.9,62.7,0,37.005684,350,166,71.7,63.0,0,36.172295,160,342,73.3,62.9,0,38.88616,335.0,246,71.7,63.7,0,41.445053,230,310,71.0,62.8,0,36.42805,285,203,68.3,63.4,0,42.273666,195,402,72.0,63.0,0,31.704681,380,422,69.2,62.6,0,43.33374,335,180,71.8,62.8,0,55.547462,175,254,71.3,62.8,0,44.82091,245.0,434,70.7,62.9,0,46.352303,420,166,71.4,62.8,0,31.459023,160.0,345,70.9,62.8,0,34.476147,335.0,95,70.9,63.4,0,32.63506,100,350,70.4,63.3,0,39.72383,335,204,69.3,283.5,0,33.130775,195,389,71.7,62.9,0,37.799446,380,343,69.2,62.9,0,41.52266,335,213,72.8,62.9,0,31.926605,200,258,70.9,63.0,0,40.59189,245,357,71.6,62.8,0,38.634132,350.0,163,71.3,63.1,0,31.482393,160.0,358,69.3,62.8,0,46.6417,335.0,237,72.8,63.4,0,38.66975,230.0,171,70.8,63.1,0,34.739544,150,203,69.0,63.8,0,36.483677,195,397,71.7,63.0,0,34.986057,380,592,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,260,71.4,63.6,0,39.71432,250,182,71.4,63.6,0,51.73213,175,194,72.6,63.5,0,28.564411,190.0,192,69.7,63.2,0,34.057003,185,311,68.0,62.9,0,32.5,300,305,71.0,62.7,0,33.042625,300,214,67.7,62.8,0,53.26498,210,889,65.8,62.6,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.2,0.0,29.96
20160808,35,79.9,60.5,33.65681378,46.32306667,255,47.8,45.3,5.65,74.4,71.8,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,74.4,59.5,71.3,15,31.3,58.8,71.3,0,75.7,1.8,59.8,1.8125,56.2,0,0,34.8,11.2,0,0,0,72.3,73.1,62.3,65.7,15,45.2,60.4,52.2,0,73.1,1.01,59.8,1.8125,63.7,0,0,92.2,70.8,14.0,4.2,1.0,15,15,90.8,65.1,80.2,100,34.0,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.7,1,72,210,63.5,0,29.051987,200,72,68,0,73.1,62.3,0,9000,273,70.4,60.4,0,36.25154,260,128,68.1,61.1,0,49.15713,125,1020,69.6,60.8,0,26.159143,1000,366,74.0,61.6,0,30.242386,370.84988,616,69.3,61.2,0,43.713165,600,207,68.1,61.3,0,35.064297,200,131,68.9,61.3,0,50.554596,125,343,68.3,61.7,0,34.899902,330,332,69.6,61.9,0,100,650,846,67.8,62.2,0,100,950,513,0,61.1,0,34.45141,500,508,69.1,61.0,0,32.76455,500,182,71.4,63.1,0,47.148243,175,252,68.6,63.4,0,40.39767,245,231,69.3,63.2,0,41.08613,220,357,71.5,63.1,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,343,70.7,63.2,0,32.85181,335,348,71.4,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,400,72.0,63.3,0,31.38892,380.0,255,67.5,63.1,0,42.877697,245,178,72.1,63.1,0,42.85014,175,264,71.0,63.1,0,45.037888,245,428,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,340,71.9,63.2,0,38.244896,335.0,305,71.6,63.5,0,33.867085,300,419,70.3,62.9,0,29.586231,400,200,68.9,63.5,0,37.260406,195,354,70.2,62.8,0,31.006893,380,346,68.6,63.3,0,31.061155,335,177,72.0,62.7,0,56.99356,175,265,70.9,63.1,0,42.099552,245,362,70.9,62.8,0,37.005684,350,166,71.7,63.1,0,36.172295,160,342,73.3,63.0,0,38.88616,335.0,246,71.7,63.7,0,41.445053,230,308,71.0,62.9,0,36.42805,285,201,68.3,63.4,0,42.273666,195,401,72.0,63.1,0,31.704681,380,418,69.2,62.7,0,43.33374,335,179,71.8,62.9,0,55.547462,175,253,71.3,62.9,0,44.82091,245.0,432,70.7,62.9,0,46.352303,420,165,71.4,62.9,0,31.459023,160.0,343,70.9,62.8,0,34.476147,335.0,95,70.9,63.4,0,32.63506,100,351,70.4,63.3,0,39.72383,335,203,69.3,283.5,0,33.130775,195,388,71.7,62.9,0,37.799446,380,341,69.2,62.9,0,41.52266,335,210,72.8,62.9,0,31.926605,200,257,70.9,63.0,0,40.59189,245,356,71.6,62.8,0,38.634132,350.0,162,71.3,63.1,0,31.482393,160.0,351,69.3,62.8,0,46.6417,335.0,236,72.8,63.4,0,38.66975,230.0,165,70.8,63.1,0,34.739544,150,202,68.9,63.8,0,36.483677,195,399,71.7,63.0,0,34.986057,380,587,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,261,71.4,63.6,0,39.71432,250,181,71.4,63.6,0,51.73213,175,193,72.5,63.5,0,28.564411,190.0,192,69.7,63.3,0,34.057003,185,314,68.0,63.0,0,32.5,300,305,71.3,62.7,0,33.042625,300,214,67.7,62.8,0,53.26498,210,884,65.8,62.6,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,0.1,0.0,29.96
20160808,40,79.9,60.5,33.65681378,46.32306667,255,47.7,45.2,5.7,74.4,71.8,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.7,74.4,59.5,71.3,15,30.9,58.8,71.3,0,75.7,1.8,59.8,1.8125,56.3,0,0,34.7,11.2,0,0,0,72.3,73.3,62.1,66.0,15,45.1,60.4,53.1,0,73.3,1.0,59.8,1.8125,63.7,0,0,92.6,71.4,14.5,3.8,1.1,15,15,88.6,65.1,80.2,100,33.8,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.5,1,72,208,63.6,0,29.051987,200,72,68,0,73.1,62.3,0,9000,275,70.4,60.4,0,36.25154,260,128,68.1,61.1,0,49.15713,125,1016,69.6,60.9,0,26.159143,1000,373,73.9,61.5,0,30.93847,370.84988,615,69.4,61.2,0,43.713165,600,207,68.1,61.4,0,35.064297,200,131,68.9,61.4,0,50.554596,125,343,68.3,61.7,0,34.899902,330,334,69.6,61.9,0,100,650,846,67.8,62.2,0,100,950,512,0,61.1,0,34.45141,500,508,69.1,61.1,0,32.76455,500,183,71.4,63.1,0,47.148243,175,253,68.6,63.4,0,40.39767,245,233,69.3,63.1,0,41.08613,220,358,71.5,63.1,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,347,70.7,63.2,0,32.85181,335,350,71.4,63.1,0,28.63861,335,204,68.7,63.7,0,36.29549,195.0,399,72.0,63.3,0,31.38892,380.0,256,67.6,63.0,0,42.877697,245,179,72.1,63.0,0,42.85014,175,266,71.0,63.1,0,45.037888,245,428,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,345,71.9,63.3,0,38.244896,335.0,305,71.6,63.5,0,33.867085,300,420,70.3,62.9,0,29.586231,400,202,68.9,63.4,0,37.260406,195,406,70.2,62.8,0,31.166914,380,353,68.6,63.3,0,30.601887,335,179,72.0,62.7,0,56.99356,175,267,70.9,63.1,0,42.099552,245,364,70.9,62.7,0,37.005684,350,168,71.7,63.0,0,36.172295,160,342,73.3,63.0,0,38.88616,335.0,247,71.7,63.7,0,41.445053,230,312,71.0,62.9,0,36.42805,285,203,68.3,63.4,0,42.273666,195,401,72.0,63.1,0,31.704681,380,423,69.2,62.7,0,43.33374,335,181,71.8,62.9,0,55.547462,175,255,71.3,62.9,0,44.82091,245.0,435,70.8,62.9,0,46.352303,420,167,71.4,62.8,0,31.459023,160.0,346,70.9,62.8,0,34.476147,335.0,94,70.9,63.5,0,32.63506,100,351,70.4,63.3,0,39.72383,335,205,69.3,283.6,0,33.130775,195,390,71.7,63.0,0,37.799446,380,344,69.2,62.9,0,41.52266,335,212,72.8,62.9,0,31.926605,200,260,70.9,63.0,0,40.59189,245,358,71.6,62.8,0,38.634132,350.0,164,71.3,63.1,0,31.482393,160.0,368,69.4,62.8,0,46.6417,335.0,236,72.8,63.4,0,38.66975,230.0,174,70.8,63.1,0,34.739544,150,202,69.0,63.8,0,36.483677,195,395,71.7,63.0,0,34.986057,380,592,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,262,71.4,63.6,0,39.71432,250,182,71.4,63.6,0,51.73213,175,194,72.5,63.5,0,28.564411,190.0,192,69.8,63.3,0,34.057003,185,317,68.0,63.0,0,32.5,300,305,71.6,62.7,0,33.042625,300,215,67.8,62.8,0,53.26498,210,893,65.8,62.6,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,1.8,-0.1,29.96
20160808,45,79.9,60.5,33.65681378,46.32306667,255,47.7,45.2,5.85,74.4,71.8,-0.2,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,73.7,74.5,59.8,70.8,15,30.8,58.8,70.8,0,75.8,1.8,59.8,1.8125,56.5,0,0,34.6,11.1,0,0,0,72.3,73.2,62.3,65.8,15,45.0,60.4,53.4,0,73.2,1.01,59.8,1.8125,63.7,0,0,92.6,71.3,14.5,3.9,0.6,15,15,90.4,65.1,80.2,100,34.4,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.3,1,72,208,63.7,0,29.051987,200,72,68,0,73.1,62.4,0,9000,271,70.4,60.6,0,36.25154,260,128,68.1,61.2,0,49.15713,125,1011,69.6,61.0,0,26.159143,1000,378,73.9,61.7,0,29.608452,370.84988,614,69.4,61.3,0,43.713165,600,206,68.1,61.5,0,35.064297,200,129,69.0,61.5,0,50.554596,125,342,68.3,61.8,0,34.899902,330,332,69.6,62.0,0,100,650,842,67.9,62.3,0,100,950,511,0,61.3,0,34.45141,500,508,69.1,61.2,0,32.76455,500,182,71.4,63.1,0,47.148243,175,253,68.6,63.4,0,40.39767,245,232,69.3,63.2,0,41.08613,220,356,71.5,63.1,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,346,70.7,63.2,0,32.85181,335,348,71.4,63.1,0,28.63861,335,203,68.7,63.7,0,36.29549,195.0,399,72.0,63.4,0,31.38892,380.0,256,67.6,63.1,0,42.877697,245,179,72.1,63.1,0,42.85014,175,264,71.0,63.1,0,45.037888,245,429,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,342,71.9,63.2,0,38.244896,335.0,305,71.6,63.5,0,33.867085,300,418,70.3,62.9,0,29.586231,400,200,68.9,63.5,0,37.260406,195,400,70.2,62.9,0,30.637615,380,350,68.7,63.3,0,30.444769,335,178,72.0,62.7,0,56.99356,175,268,70.9,63.1,0,42.099552,245,365,70.9,62.7,0,37.005684,350,166,71.7,63.0,0,36.172295,160,342,73.3,63.0,0,38.88616,335.0,246,71.7,63.7,0,41.445053,230,310,71.0,62.9,0,36.42805,285,202,68.3,63.4,0,42.273666,195,400,72.0,63.1,0,31.704681,380,422,69.2,62.7,0,43.33374,335,181,71.8,62.9,0,55.547462,175,254,71.3,62.9,0,44.82091,245.0,432,70.8,62.9,0,46.352303,420,165,71.4,62.9,0,31.459023,160.0,342,70.9,62.8,0,34.476147,335.0,94,70.9,63.5,0,32.63506,100,351,70.4,63.4,0,39.72383,335,204,69.3,283.5,0,33.130775,195,390,71.7,63.0,0,37.799446,380,340,69.2,62.9,0,41.52266,335,209,72.8,62.9,0,31.926605,200,256,70.9,63.0,0,40.59189,245,357,71.6,62.9,0,38.634132,350.0,163,71.3,63.2,0,31.482393,160.0,361,69.3,62.8,0,46.6417,335.0,236,72.8,63.5,0,38.66975,230.0,174,70.8,63.2,0,34.739544,150,202,68.9,63.8,0,36.483677,195,394,71.7,63.1,0,34.986057,380,587,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,261,71.4,63.6,0,39.71432,250,182,71.4,63.6,0,51.73213,175,193,72.5,63.5,0,28.564411,190.0,192,69.8,63.3,0,34.057003,185,315,68.0,63.0,0,32.5,300,305,71.8,62.8,0,33.042625,300,214,67.8,62.8,0,53.26498,210,889,65.9,62.6,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.2,0.0,29.96
20160808,50,79.8,60.8,33.65700489,46.32306667,253,47.7,45.2,6.05,74.4,71.9,-0.1,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.05,7.5,200,73.8,74.5,59.8,71.3,15,30.7,58.8,71.3,0,75.8,1.8,59.8,1.8125,56.5,0,0,34.7,11.2,0,0,0,72.3,73.3,62.3,66.2,15,45.0,60.4,55.9,0,73.2,0.98,59.8,1.8125,63.8,0,0,92.4,71.2,16.8,4.1,1.4,15,15,90.1,65.1,80.2,100,35.1,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.1,1,72,210,63.7,0,29.051987,200,72,68,0,73.1,62.5,0,9000,274,70.4,60.7,0,36.25154,260,128,68.1,61.3,0,49.15713,125,1017,69.6,61.1,0,26.159143,1000,369,73.8,61.7,0,29.34742,370.84988,616,69.4,61.4,0,43.713165,600,206,68.2,61.6,0,35.064297,200,130,69.0,61.6,0,50.554596,125,343,68.4,61.9,0,34.899902,330,333,69.6,62.1,0,100,650,843,67.9,62.4,0,100,950,512,0,61.4,0,34.45141,500,508,69.1,61.3,0,32.76455,500,181,71.4,63.1,0,47.148243,175,251,68.6,63.5,0,40.39767,245,231,69.3,63.2,0,41.08613,220,355,71.5,63.1,0,33.57514,350.0,161,71.7,63.3,0,32.73368,160,345,70.7,63.3,0,32.85181,335,348,71.4,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,399,72.0,63.4,0,31.38892,380.0,255,67.6,63.1,0,42.877697,245,178,72.1,63.1,0,42.85014,175,263,71.0,63.2,0,45.037888,245,426,70.4,62.9,0,40.685562,420.0,163,71.0,63.4,0,27.502134,160,340,71.9,63.2,0,38.244896,335.0,304,71.6,63.5,0,33.867085,300,418,70.3,62.9,0,29.586231,400,199,68.9,63.5,0,37.260406,195,383,70.3,62.9,0,31.6839,380,337,68.7,63.3,0,31.04907,335,177,72.0,62.7,0,56.99356,175,268,70.9,63.1,0,42.099552,245,362,70.9,62.7,0,37.005684,350,165,71.7,63.1,0,36.172295,160,340,73.3,63.0,0,38.88616,335.0,246,71.8,63.7,0,41.445053,230,309,71.0,62.9,0,36.42805,285,201,68.3,63.4,0,42.273666,195,399,72.0,63.1,0,31.704681,380,421,69.2,62.7,0,43.33374,335,178,71.9,62.9,0,55.547462,175,253,71.3,62.9,0,44.82091,245.0,430,70.8,62.9,0,46.352303,420,164,71.4,62.9,0,31.459023,160.0,343,70.9,62.8,0,34.476147,335.0,94,70.9,63.5,0,32.63506,100,348,70.4,63.4,0,39.72383,335,203,69.3,283.6,0,33.130775,195,388,71.7,63.0,0,37.799446,380,341,69.2,63.0,0,41.52266,335,208,72.8,62.9,0,31.926605,200,257,70.9,63.0,0,40.59189,245,355,71.6,62.9,0,38.634132,350.0,162,71.3,63.2,0,31.482393,160.0,357,69.4,62.8,0,46.6417,335.0,235,72.8,63.5,0,38.66975,230.0,171,70.8,63.2,0,34.739544,150,202,69.0,63.8,0,36.483677,195,397,71.7,63.1,0,34.986057,380,583,68.0,62.7,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,259,71.4,63.6,0,39.71432,250,181,71.4,63.6,0,51.73213,175,193,72.6,63.5,0,28.564411,190.0,191,69.8,63.3,0,34.057003,185,311,68.0,63.0,0,32.5,300,303,71.9,62.8,0,33.042625,300,213,67.8,62.9,0,53.26498,210,888,65.9,62.6,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,0.2,0.0,29.96
