20160808,55,79.8,61.0,33.70573699,46.32306667,252,47.7,45.2,5.7,74.7,72.2,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.8,74.5,59.8,70.8,15,30.7,58.8,70.8,0,75.8,1.8,59.8,1.8125,56.6,0,0,34.6,11.1,0,0,0,72.3,73.1,62.2,65.8,15,44.8,60.4,54.3,0,73.1,1.0,59.8,1.8125,63.9,0,0,92.6,71.1,14.9,3.6,1.3,15,15,88.3,65.1,80.2,100,34.6,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.2,1,72,211,63.8,0,29.051987,200,72,68,0,73.1,62.5,0,9000,272,70.4,60.7,0,36.25154,260,127,68.1,61.4,0,49.15713,125,1012,69.6,61.1,0,26.159143,1000,378,73.8,61.8,0,30.86389,370.84988,612,69.4,61.5,0,43.713165,600,205,68.2,61.6,0,35.064297,200,130,69.0,61.7,0,50.554596,125,343,68.4,62.0,0,34.899902,330,331,69.7,62.2,0,100,650,841,67.9,62.4,0,100,950,511,0,61.4,0,34.45141,500,508,69.1,61.3,0,32.76455,500,181,71.4,63.1,0,47.148243,175,250,68.6,63.4,0,40.39767,245,231,69.3,63.2,0,41.08613,220,354,71.5,63.0,0,33.57514,350.0,161,71.7,63.3,0,32.73368,160,344,70.7,63.2,0,32.85181,335,346,71.4,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,393,72.0,63.3,0,31.38892,380.0,254,67.6,63.0,0,42.877697,245,178,72.1,63.0,0,42.85014,175,264,71.0,63.1,0,45.037888,245,428,70.4,62.9,0,40.685562,420.0,163,71.0,63.4,0,27.502134,160,339,71.9,63.2,0,38.244896,335.0,304,71.6,63.5,0,33.867085,300,418,70.3,62.9,0,29.586231,400,199,68.9,63.5,0,37.260406,195,380,70.3,62.8,0,31.290003,380,343,68.7,63.3,0,30.601887,335,177,72.0,62.7,0,56.99356,175,266,70.9,63.1,0,42.099552,245,362,70.9,62.7,0,37.005684,350,165,71.7,63.0,0,36.172295,160,338,73.3,63.0,0,38.88616,335.0,245,71.7,63.7,0,41.445053,230,308,71.0,62.9,0,36.42805,285,201,68.3,63.4,0,42.273666,195,400,72.0,63.1,0,31.704681,380,421,69.2,62.6,0,43.33374,335,179,71.9,62.9,0,55.547462,175,252,71.3,62.9,0,44.82091,245.0,429,70.8,62.9,0,46.352303,420,165,71.4,62.9,0,31.459023,160.0,344,70.9,62.8,0,34.476147,335.0,93,70.9,63.5,0,32.63506,100,348,70.4,63.4,0,39.72383,335,203,69.3,283.5,0,33.130775,195,388,71.7,62.9,0,37.799446,380,339,69.2,62.9,0,41.52266,335,209,72.8,62.9,0,31.926605,200,257,70.9,63.0,0,40.59189,245,357,71.6,62.8,0,38.634132,350.0,163,71.2,63.1,0,31.482393,160.0,358,69.4,62.8,0,46.6417,335.0,234,72.8,63.5,0,38.66975,230.0,171,70.8,63.2,0,34.739544,150,201,69.0,63.8,0,36.483677,195,397,71.7,63.0,0,34.986057,380,589,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,259,71.4,63.6,0,39.71432,250,180,71.4,63.6,0,51.73213,175,194,72.6,63.5,0,28.564411,190.0,191,69.9,63.3,0,34.057003,185,316,68.0,63.0,0,32.5,300,303,71.7,62.7,0,33.042625,300,213,67.7,62.8,0,53.26498,210,887,65.9,62.6,0,81.560715,880,79.6,77.8,79.8,79.3,89.3,88.7,0.1,1.0,29.96
20160808,100,79.7,61.1,33.65685556,46.32306667,256,47.8,45.3,5.6,74.8,72.2,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.9,71.3,15,30.9,58.8,71.3,0,75.8,1.8,59.8,1.8125,56.6,0,0,34.7,11.2,0,0,0,72.3,73.2,62.3,66.0,15,44.7,60.4,53.7,0,73.2,1.0,59.8,1.8125,63.9,0,0,92.8,71.0,14.6,4.0,1.4,15,15,92.3,65.1,80.2,100,33.4,0,73.2,1.3,64.94827,64.44827,0,12.2,0,0,1,60.8,1,72,209,63.9,0,29.051987,200,72,68,0,73.1,62.6,0,9000,273,70.5,60.8,0,36.25154,260,128,68.2,61.4,0,49.15713,125,1020,69.6,61.1,0,26.159143,1000,372,73.8,61.8,0,30.167807,370.84988,614,69.4,61.5,0,43.713165,600,207,68.2,61.7,0,35.064297,200,131,69.0,61.7,0,50.554596,125,343,68.4,62.0,0,34.899902,330,334,69.7,62.2,0,100,650,844,67.9,62.5,0,100,950,511,0,61.5,0,34.45141,500,508,69.2,61.4,0,32.76455,500,182,71.4,63.1,0,47.148243,175,252,68.6,63.5,0,40.39767,245,232,69.3,63.2,0,41.08613,220,357,71.5,63.1,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,345,70.7,63.2,0,32.85181,335,348,71.4,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,400,72.0,63.3,0,31.38892,380.0,255,67.6,63.0,0,42.877697,245,178,72.1,63.1,0,42.85014,175,264,71.0,63.1,0,45.037888,245,428,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,340,71.9,63.2,0,38.244896,335.0,304,71.6,63.5,0,33.867085,300,419,70.4,62.9,0,29.586231,400,201,68.9,63.5,0,37.260406,195,404,70.3,62.8,0,31.240767,380,343,68.7,63.3,0,30.335993,335,178,72.0,62.7,0,56.99356,175,266,70.9,63.1,0,42.099552,245,363,70.9,62.7,0,37.005684,350,166,71.7,63.0,0,36.172295,160,340,73.4,62.9,0,38.88616,335.0,245,71.7,63.7,0,41.445053,230,310,71.0,62.9,0,36.42805,285,201,68.3,63.4,0,42.273666,195,399,72.0,63.0,0,31.704681,380,424,69.2,62.6,0,43.33374,335,179,71.9,62.8,0,55.547462,175,253,71.3,62.9,0,44.82091,245.0,430,70.8,62.9,0,46.352303,420,165,71.4,62.9,0,31.459023,160.0,342,70.9,62.8,0,34.476147,335.0,93,70.9,63.5,0,32.63506,100,351,70.4,63.3,0,39.72383,335,204,69.3,283.5,0,33.130775,195,384,71.7,63.0,0,37.799446,380,341,69.2,62.9,0,41.52266,335,210,72.8,62.9,0,31.926605,200,258,70.9,63.0,0,40.59189,245,358,71.6,62.8,0,38.634132,350.0,163,71.2,63.2,0,31.482393,160.0,362,69.4,62.8,0,46.6417,335.0,235,72.8,63.4,0,38.66975,230.0,170,70.8,63.1,0,34.739544,150,202,69.0,63.8,0,36.483677,195,399,71.7,63.0,0,34.986057,380,589,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,260,71.4,63.6,0,39.71432,250,182,71.4,63.6,0,51.73213,175,194,72.6,63.5,0,28.564411,190.0,191,69.9,63.3,0,34.057003,185,311,68.1,63.0,0,32.5,300,304,71.8,62.8,0,33.042625,300,214,67.8,62.8,0,53.26498,210,889,65.9,62.6,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,2.2,0.0,29.96
20160808,105,79.6,61.6,33.70478428,41.50616667,256,47.7,45.2,5.6,74.7,72.1,-0.1,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.9,71.3,15,31.0,58.8,71.3,0,75.8,1.8,59.8,1.8125,56.7,0,0,34.8,11.2,0,0,0,72.3,73.4,62.2,65.7,15,44.6,60.4,52.2,0,73.3,1.02,59.8,1.8125,64.0,0,0,92.9,71.2,14.3,3.6,1.2,15,15,89.0,65.1,80.2,100,34.0,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.9,1,72,207,63.9,0,29.051987,200,72,68,0,73.1,62.7,0,9000,274,70.5,60.8,0,36.25154,260,128,68.2,61.5,0,49.15713,125,1014,69.7,61.2,0,26.159143,1000,371,73.8,61.8,0,30.167807,370.84988,618,69.5,61.6,0,43.713165,600,207,68.2,61.7,0,35.064297,200,130,69.1,61.7,0,50.554596,125,343,68.4,62.1,0,34.899902,330,333,69.7,62.2,0,100,650,846,67.9,62.5,0,100,950,512,0,61.5,0,34.45141,500,508,69.2,61.4,0,32.76455,500,183,71.4,63.1,0,47.148243,175,254,68.6,63.5,0,40.39767,245,232,69.3,63.2,0,41.08613,220,357,71.5,63.0,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,346,70.7,63.2,0,32.85181,335,348,71.4,63.1,0,28.63861,335,203,68.7,63.7,0,36.29549,195.0,409,72.0,63.4,0,31.38892,380.0,253,67.6,63.0,0,42.877697,245,179,72.1,63.1,0,42.85014,175,265,71.0,63.1,0,45.037888,245,431,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,343,71.9,63.2,0,38.244896,335.0,305,71.7,63.5,0,33.867085,300,420,70.3,62.9,0,29.586231,400,202,68.9,63.5,0,37.260406,195,399,70.3,62.8,0,30.809944,380,352,68.7,63.3,0,30.940294,335,179,72.0,62.7,0,56.99356,175,268,70.9,63.1,0,42.099552,245,364,70.9,62.7,0,37.005684,350,167,71.7,63.0,0,36.172295,160,342,73.3,63.0,0,38.88616,335.0,247,71.7,63.7,0,41.445053,230,311,71.1,62.9,0,36.42805,285,203,68.3,63.4,0,42.273666,195,405,72.0,63.0,0,31.704681,380,424,69.2,62.6,0,43.33374,335,180,71.8,62.9,0,55.547462,175,254,71.3,62.9,0,44.82091,245.0,433,70.7,62.9,0,46.352303,420,166,71.4,62.9,0,31.459023,160.0,343,70.9,62.9,0,34.476147,335.0,93,71.0,63.5,0,32.63506,100,352,70.4,63.4,0,39.72383,335,205,69.3,283.8,0,33.130775,195,391,71.7,62.9,0,37.799446,380,343,69.2,62.9,0,41.52266,335,212,72.8,62.9,0,31.926605,200,258,70.9,63.0,0,40.59189,245,357,71.6,62.9,0,38.634132,350.0,163,71.3,63.2,0,31.482393,160.0,358,69.4,62.8,0,46.6417,335.0,236,72.8,63.5,0,38.66975,230.0,170,70.8,63.2,0,34.739544,150,203,69.0,63.8,0,36.483677,195,395,71.7,63.0,0,34.986057,380,593,68.0,62.6,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,261,71.4,63.6,0,39.71432,250,182,71.4,63.6,0,51.73213,175,195,72.6,63.5,0,28.564411,190.0,192,69.9,63.3,0,34.057003,185,314,68.1,63.0,0,32.5,300,305,71.8,62.8,0,33.042625,300,215,67.8,62.8,0,53.26498,210,888,65.9,62.6,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,0.2,0.0,29.96
20160808,110,79.5,61.5,33.60728925,41.50616667,251,47.8,45.3,5.6,74.5,71.9,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.9,71.3,15,31.2,58.8,71.3,0,75.8,1.8,59.8,1.8125,56.8,0,0,34.7,11.2,0,0,0,72.3,73.2,62.2,66.0,15,44.5,60.4,54.7,0,73.1,1.0,59.8,1.8125,64.0,0,0,92.7,71.4,15.0,4.1,0.9,15,15,91.0,65.1,80.2,100,34.6,0,73.2,1.3,64.94827,64.44827,0,12.1,0,0,1,60.9,1,72,208,63.9,0,29.051987,200,72,68,0,73.1,62.7,0,9000,274,70.5,60.8,0,36.25154,260,128,68.2,61.5,0,49.15713,125,1019,69.7,61.2,0,26.159143,1000,373,73.8,61.9,0,30.167807,370.84988,615,69.5,61.6,0,43.713165,600,208,68.3,61.7,0,35.064297,200,131,69.1,61.7,0,50.554596,125,342,68.4,62.1,0,34.899902,330,332,69.7,62.3,0,100,650,847,68.0,62.5,0,100,950,512,0,61.5,0,34.45141,500,508,69.2,61.4,0,32.76455,500,182,71.5,63.1,0,47.148243,175,252,68.6,63.4,0,40.39767,245,232,69.3,63.2,0,41.08613,220,357,71.5,63.1,0,33.57514,350.0,162,71.7,63.3,0,32.73368,160,345,70.7,63.2,0,32.85181,335,349,71.5,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,398,72.0,63.4,0,31.38892,380.0,256,67.6,63.1,0,42.877697,245,179,72.1,63.1,0,42.85014,175,265,71.0,63.1,0,45.037888,245,430,70.4,62.9,0,40.685562,420.0,165,71.0,63.4,0,27.502134,160,342,71.9,63.3,0,38.244896,335.0,305,71.7,63.5,0,33.867085,300,420,70.3,62.9,0,29.586231,400,200,68.9,63.5,0,37.260406,195,384,70.3,62.9,0,31.474644,380,346,68.7,63.3,0,30.940294,335,179,72.0,62.7,0,56.99356,175,268,70.9,63.1,0,42.099552,245,364,70.9,62.7,0,37.005684,350,167,71.7,63.0,0,36.172295,160,341,73.3,63.0,0,38.88616,335.0,246,71.7,63.8,0,41.445053,230,309,71.0,62.9,0,36.42805,285,203,68.3,63.4,0,42.273666,195,401,72.0,63.1,0,31.704681,380,424,69.2,62.7,0,43.33374,335,180,71.8,62.9,0,55.547462,175,254,71.3,62.9,0,44.82091,245.0,432,70.8,62.9,0,46.352303,420,166,71.4,62.9,0,31.459023,160.0,345,70.9,62.8,0,34.476147,335.0,93,70.9,63.5,0,32.63506,100,348,70.4,63.4,0,39.72383,335,204,69.3,283.4,0,33.130775,195,393,71.7,63.0,0,37.799446,380,343,69.2,62.9,0,41.52266,335,211,72.7,62.9,0,31.926605,200,258,70.9,63.0,0,40.59189,245,358,71.6,62.9,0,38.634132,350.0,163,71.2,63.2,0,31.482393,160.0,362,69.4,62.8,0,46.6417,335.0,236,72.8,63.5,0,38.66975,230.0,172,70.8,63.2,0,34.739544,150,203,69.0,63.8,0,36.483677,195,399,71.7,63.1,0,34.986057,380,590,68.1,62.7,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,261,71.4,63.6,0,39.71432,250,182,71.4,63.6,0,51.73213,175,195,72.6,63.5,0,28.564411,190.0,193,69.9,63.3,0,34.057003,185,314,68.1,63.0,0,32.5,300,306,71.8,62.8,0,33.042625,300,214,67.8,62.9,0,53.26498,210,890,65.9,62.6,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,0.9,0.0,29.96
20160808,115,79.5,64.8,34.40432094,41.50616667,255,47.7,45.2,5.6,74.5,71.9,-0.1,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.9,71.3,15,31.3,58.8,71.3,0,75.7,1.8,59.8,1.8125,56.9,0,0,34.7,11.2,0,0,0,72.3,73.2,62.2,66.1,15,44.5,60.4,53.4,0,73.2,0.99,59.8,1.8125,64.1,0,0,92.9,71.1,14.5,4.1,1.5,15,15,90.9,65.1,80.2,100,33.7,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,60.8,1,72,209,63.9,0,29.051987,200,72,68,0,73.2,62.7,0,9000,274,70.5,60.8,0,36.25154,260,128,68.2,61.5,0,49.15713,125,1020,69.7,61.2,0,26.159143,1000,371,73.8,61.9,0,30.167807,370.84988,617,69.5,61.6,0,43.713165,600,206,68.3,61.7,0,35.064297,200,131,69.1,61.8,0,50.554596,125,344,68.4,62.1,0,34.899902,330,332,69.7,62.3,0,100,650,845,68.0,62.5,0,100,950,512,0,61.5,0,34.45141,500,508,69.2,61.5,0,32.76455,500,182,71.4,63.1,0,47.148243,175,252,68.6,63.5,0,40.39767,245,231,69.3,63.2,0,41.08613,220,356,71.5,63.1,0,33.57514,350.0,161,71.7,63.3,0,32.73368,160,344,70.7,63.2,0,32.85181,335,346,71.5,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,398,72.0,63.4,0,31.38892,380.0,255,67.6,63.1,0,42.877697,245,178,72.1,63.1,0,42.85014,175,263,71.0,63.2,0,45.037888,245,427,70.4,62.9,0,40.685562,420.0,164,71.0,63.4,0,27.502134,160,340,71.8,63.3,0,38.244896,335.0,304,71.6,63.5,0,33.867085,300,418,70.3,62.9,0,29.586231,400,200,68.9,63.5,0,37.260406,195,375,70.3,62.9,0,32.213196,380,343,68.7,63.3,0,30.940294,335,177,72.0,62.8,0,56.99356,175,267,70.9,63.1,0,42.099552,245,362,70.9,62.8,0,37.005684,350,166,71.7,63.1,0,36.172295,160,340,73.3,63.0,0,38.88616,335.0,245,71.8,63.8,0,41.445053,230,308,71.0,62.9,0,36.42805,285,201,68.3,63.4,0,42.273666,195,397,72.0,63.1,0,31.704681,380,420,69.3,62.7,0,43.33374,335,178,71.8,62.9,0,55.547462,175,252,71.3,62.9,0,44.82091,245.0,426,70.8,63.0,0,46.352303,420,165,71.4,62.9,0,31.459023,160.0,342,70.9,62.9,0,34.476147,335.0,93,70.9,63.5,0,32.63506,100,350,70.4,63.4,0,39.72383,335,203,69.3,283.5,0,33.130775,195,389,71.7,63.0,0,37.799446,380,340,69.2,63.0,0,41.52266,335,208,72.7,63.0,0,31.926605,200,256,70.9,63.0,0,40.59189,245,355,71.6,62.9,0,38.634132,350.0,163,71.2,63.2,0,31.482393,160.0,355,69.4,62.8,0,46.6417,335.0,234,72.8,63.4,0,38.66975,230.0,168,70.8,63.2,0,34.739544,150,202,69.0,63.9,0,36.483677,195,399,71.7,63.1,0,34.986057,380,584,68.1,62.7,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,261,71.4,63.6,0,39.71432,250,181,71.4,63.6,0,51.73213,175,193,72.6,63.5,0,28.564411,190.0,191,69.9,63.3,0,34.057003,185,311,68.1,63.0,0,32.5,300,305,71.9,62.8,0,33.042625,300,213,67.8,62.9,0,53.26498,210,887,65.9,62.6,0,81.560715,880,79.6,77.5,79.8,79.3,89.3,88.7,2.2,-0.2,29.96
20160808,120,79.3,65.9,34.51694208,41.50616667,255,47.7,45.2,5.6,74.6,72.0,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.5,59.9,71.3,15,31.0,59.2,71.3,0,75.8,1.8,60.2,1.8125,57.0,0,0,34.7,11.2,0,0,0,72.2,73.0,62.3,65.9,15,44.3,60.6,55.9,0,73.0,1.0,60.2,1.8125,64.3,0,0,93.0,71.0,15.7,4.0,0.8,15,15,91.8,65.1,80.2,100,34.9,0,78.5,1.3,65.06896,64.56896,0,12.2,0,0,1,60.7,1,72,209,63.9,0,29.051987,200,72,68,0,73.2,62.7,0,9000,274,70.5,60.8,0,36.25154,260,128,68.2,61.5,0,49.15713,125,1029,69.7,61.3,0,26.159143,1000,371,73.8,61.9,0,30.167807,370.84988,616,69.5,61.6,0,43.713165,600,207,68.3,61.7,0,35.064297,200,130,69.1,61.8,0,50.554596,125,343,68.4,62.1,0,34.899902,330,334,69.7,62.2,0,100,650,847,68.0,62.5,0,100,950,512,0,61.5,0,34.45141,500,509,69.2,61.5,0,32.76455,500,181,71.5,63.1,0,47.148243,175,250,68.6,63.5,0,40.39767,245,231,69.3,63.2,0,41.08613,220,357,71.5,63.1,0,33.57514,350.0,161,71.7,63.3,0,32.73368,160,343,70.7,63.2,0,32.85181,335,348,71.5,63.1,0,28.63861,335,202,68.7,63.7,0,36.29549,195.0,397,72.0,63.4,0,31.38892,380.0,255,67.6,63.1,0,42.877697,245,178,72.1,63.1,0,42.85014,175,264,71.0,63.2,0,45.037888,245,428,70.4,62.9,0,40.685562,420.0,163,71.0,63.4,0,27.502134,160,342,71.9,63.3,0,38.244896,335.0,304,71.7,63.5,0,33.867085,300,418,70.4,63.0,0,29.586231,400,199,68.9,63.5,0,37.260406,195,390,70.3,62.9,0,31.068438,380,345,68.7,63.3,0,30.940294,335,178,72.0,62.8,0,56.99356,175,266,70.9,63.1,0,42.099552,245,363,70.9,62.8,0,37.005684,350,167,71.7,63.1,0,36.172295,160,340,73.3,63.0,0,38.88616,335.0,246,71.8,63.8,0,41.445053,230,309,71.0,62.9,0,36.42805,285,201,68.3,63.5,0,42.273666,195,402,72.0,63.1,0,31.704681,380,420,69.3,62.7,0,43.33374,335,179,71.8,62.9,0,55.547462,175,252,71.3,62.9,0,44.82091,245.0,431,70.8,62.9,0,46.352303,420,165,71.4,62.9,0,31.459023,160.0,343,70.9,62.9,0,34.476147,335.0,93,71.0,63.5,0,32.63506,100,347,70.4,63.4,0,39.72383,335,203,69.4,283.6,0,33.130775,195,392,71.7,63.0,0,37.799446,380,341,69.2,63.0,0,41.52266,335,210,72.7,63.0,0,31.926605,200,255,70.9,63.0,0,40.59189,245,355,71.6,62.9,0,38.634132,350.0,162,71.3,63.2,0,31.482393,160.0,352,69.4,62.8,0,46.6417,335.0,235,72.8,63.5,0,38.66975,230.0,172,70.8,63.2,0,34.739544,150,202,69.0,63.8,0,36.483677,195,398,71.7,63.1,0,34.986057,380,585,68.1,62.7,0,60.57785,575,337,72.7,63.6,0,33.831028,335.0,260,71.5,63.6,0,39.71432,250,180,71.4,63.6,0,51.73213,175,194,72.5,63.5,0,28.564411,190.0,192,69.9,63.3,0,34.057003,185,311,68.1,63.0,0,32.5,300,303,71.9,62.8,0,33.042625,300,213,67.8,62.9,0,53.26498,210,888,65.9,62.6,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.1,0.1,29.96
20160808,125,79.1,65.3,34.22096111,41.50616667,255,47.5,45.0,5.6,74.6,72.0,-0.1,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.9,70.8,15,30.6,59.2,70.8,0,75.8,1.8,60.2,1.8125,57.1,0,0,34.5,11.2,0,0,0,72.2,73.1,62.5,66.0,15,44.2,60.6,53.8,0,73.1,0.99,60.2,1.8125,64.4,0,0,92.8,71.3,14.7,3.6,1.5,15,15,93.8,65.1,80.2,100,33.8,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,60.7,1,72,209,63.9,0,29.051987,200,72,68,0,73.2,62.7,0,9000,272,70.5,60.8,0,36.25154,260,128,68.2,61.5,0,49.15713,125,1008,69.7,61.3,0,26.159143,1000,377,73.8,61.9,0,30.167807,370.84988,612,69.5,61.6,0,43.713165,600,205,68.3,61.8,0,35.064297,200,130,69.1,61.8,0,50.554596,125,341,68.4,62.1,0,34.899902,330,330,69.7,62.3,0,100,650,840,68.0,62.5,0,100,950,511,0,61.5,0,34.45141,500,507,69.2,61.4,0,32.76455,500,181,71.5,63.2,0,47.148243,175,252,68.6,63.6,0,40.39767,245,231,69.4,63.3,0,41.08613,220,355,71.5,63.2,0,33.57514,350.0,162,71.7,63.4,0,32.73368,160,343,70.7,63.3,0,32.85181,335,348,71.5,63.2,0,28.63861,335,202,68.7,63.8,0,36.29549,195.0,396,72.0,63.5,0,31.38892,380.0,255,67.6,63.2,0,42.877697,245,178,72.1,63.2,0,42.85014,175,263,71.0,63.3,0,45.037888,245,426,70.4,63.0,0,40.685562,420.0,164,71.0,63.5,0,27.502134,160,341,71.9,63.4,0,38.244896,335.0,304,71.7,63.6,0,33.867085,300,418,70.4,63.0,0,29.586231,400,199,68.9,63.6,0,37.260406,195,385,70.3,63.0,0,31.462332,380,351,68.7,63.4,0,31.399567,335,178,72.0,62.9,0,56.99356,175,266,70.9,63.3,0,42.099552,245,362,70.9,62.9,0,37.005684,350,166,71.7,63.2,0,36.172295,160,341,73.3,63.1,0,38.88616,335.0,245,71.8,63.8,0,41.445053,230,308,71.1,63.0,0,36.42805,285,201,68.3,63.5,0,42.273666,195,403,72.0,63.2,0,31.704681,380,419,69.3,62.8,0,43.33374,335,179,71.8,63.0,0,55.547462,175,251,71.3,63.1,0,44.82091,245.0,432,70.8,63.0,0,46.352303,420,165,71.4,63.0,0,31.459023,160.0,342,70.9,62.9,0,34.476147,335.0,94,71.0,63.6,0,32.63506,100,348,70.4,63.5,0,39.72383,335,203,69.4,283.4,0,33.130775,195,390,71.7,63.1,0,37.799446,380,341,69.2,63.1,0,41.52266,335,211,72.7,63.1,0,31.926605,200,256,70.9,63.2,0,40.59189,245,356,71.6,63.0,0,38.634132,350.0,162,71.2,63.3,0,31.482393,160.0,355,69.4,62.9,0,46.6417,335.0,235,72.8,63.5,0,38.66975,230.0,165,70.8,63.2,0,34.739544,150,202,69.0,63.9,0,36.483677,195,395,71.7,63.2,0,34.986057,380,588,68.1,62.8,0,60.57785,575,337,72.7,63.7,0,33.831028,335.0,260,71.5,63.7,0,39.71432,250,181,71.4,63.7,0,51.73213,175,193,72.5,63.6,0,28.564411,190.0,191,69.9,63.4,0,34.057003,185,310,68.1,63.1,0,32.5,300,303,71.9,62.9,0,33.042625,300,214,67.8,63.0,0,53.26498,210,887,65.9,62.8,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,1.6,-1.1,29.96
20160808,130,79.0,65.9,34.28795178,41.50616667,255,47.4,45.0,5.6,74.5,72.0,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.9,71.3,15,30.1,59.2,71.3,0,75.8,1.8,60.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.2,73.0,62.6,65.8,15,44.1,60.6,51.6,0,72.9,1.0,60.2,1.8125,64.4,0,0,92.7,71.2,13.8,4.0,0.8,15,15,91.9,65.1,80.2,100,33.2,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,60.7,1,72,207,63.9,0,29.051987,200,72,68,0,73.2,62.7,0,9000,274,70.5,60.8,0,36.25154,260,128,68.2,61.4,0,49.15713,125,1014,69.7,61.2,0,26.159143,1000,372,73.8,61.8,0,30.167807,370.84988,615,69.5,61.6,0,43.713165,600,206,68.4,61.7,0,35.064297,200,131,69.2,61.8,0,50.554596,125,344,68.4,62.1,0,34.899902,330,333,69.8,62.2,0,100,650,844,68.0,62.5,0,100,950,512,0,61.5,0,34.45141,500,508,69.2,61.4,0,32.76455,500,181,71.5,63.3,0,47.148243,175,251,68.6,63.6,0,40.39767,245,231,69.3,63.4,0,41.08613,220,355,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,344,70.7,63.4,0,32.85181,335,349,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,398,72.0,63.5,0,31.38892,380.0,255,67.6,63.2,0,42.877697,245,178,72.1,63.3,0,42.85014,175,264,71.0,63.3,0,45.037888,245,429,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,341,71.9,63.5,0,38.244896,335.0,304,71.7,63.6,0,33.867085,300,417,70.4,63.1,0,29.586231,400,200,68.9,63.6,0,37.260406,195,381,70.3,63.0,0,30.649927,380,348,68.7,63.4,0,30.481026,335,178,72.0,62.9,0,56.99356,175,266,70.9,63.3,0,42.099552,245,363,70.9,62.9,0,37.005684,350,166,71.7,63.2,0,36.172295,160,341,73.3,63.2,0,38.88616,335.0,246,71.7,63.9,0,41.445053,230,309,71.1,63.1,0,36.42805,285,201,68.3,63.6,0,42.273666,195,405,72.0,63.2,0,31.704681,380,422,69.3,62.9,0,43.33374,335,179,71.8,63.0,0,55.547462,175,252,71.3,63.1,0,44.82091,245.0,429,70.8,63.1,0,46.352303,420,165,71.4,63.0,0,31.459023,160.0,341,70.9,63.0,0,34.476147,335.0,94,71.0,63.6,0,32.63506,100,347,70.4,63.5,0,39.72383,335,204,69.4,283.6,0,33.130775,195,387,71.7,63.2,0,37.799446,380,341,69.2,63.1,0,41.52266,335,210,72.7,63.1,0,31.926605,200,257,70.9,63.2,0,40.59189,245,355,71.6,63.0,0,38.634132,350.0,162,71.2,63.3,0,31.482393,160.0,355,69.4,63.0,0,46.6417,335.0,235,72.8,63.6,0,38.66975,230.0,166,70.8,63.3,0,34.739544,150,202,69.0,64.0,0,36.483677,195,396,71.7,63.2,0,34.986057,380,587,68.1,62.9,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,259,71.5,63.8,0,39.71432,250,181,71.4,63.7,0,51.73213,175,194,72.5,63.7,0,28.564411,190.0,191,69.9,63.5,0,34.057003,185,311,68.1,63.2,0,32.5,300,305,71.9,62.9,0,33.042625,300,214,67.9,63.0,0,53.26498,210,887,65.9,62.8,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.7,0.0,29.96
20160808,135,78.8,65.9,34.13608788,41.50616667,251,47.6,45.2,5.65,74.4,71.9,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,74.5,59.9,71.3,15,29.7,59.2,71.3,0,75.8,1.8,60.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.2,73.1,62.4,65.9,15,44.1,60.6,53.6,0,73.0,0.99,60.2,1.8125,64.5,0,0,92.7,71.2,14.6,3.8,1.5,15,15,91.2,65.1,80.2,100,35.1,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,60.7,1,72,209,63.9,0,29.051987,200,72,68,0,73.2,62.7,0,9000,274,70.5,60.8,0,36.25154,260,128,67.7,61.5,0,49.15713,125,1022,69.7,61.2,0,26.159143,1000,371,73.8,61.9,0,30.167807,370.84988,616,69.5,61.6,0,43.713165,600,207,68.4,61.8,0,35.064297,200,131,69.2,61.8,0,50.554596,125,344,68.4,62.1,0,34.899902,330,333,69.8,62.3,0,100,650,845,68.0,62.6,0,100,950,512,0,61.5,0,34.45141,500,508,69.3,61.4,0,32.76455,500,182,71.5,63.3,0,47.148243,175,252,68.6,63.7,0,40.39767,245,232,69.4,63.4,0,41.08613,220,355,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,344,70.7,63.4,0,32.85181,335,347,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,396,72.0,63.6,0,31.38892,380.0,255,67.6,63.2,0,42.877697,245,178,72.1,63.3,0,42.85014,175,264,71.0,63.4,0,45.037888,245,426,70.4,63.1,0,40.685562,420.0,163,71.0,63.6,0,27.502134,160,339,71.9,63.5,0,38.244896,335.0,304,71.7,63.7,0,33.867085,300,418,70.4,63.1,0,29.586231,400,199,68.9,63.7,0,37.260406,195,393,70.3,63.0,0,31.819302,380,349,68.7,63.5,0,31.387478,335,178,72.0,62.9,0,56.99356,175,267,70.9,63.3,0,42.099552,245,361,70.9,62.9,0,37.005684,350,166,71.7,63.2,0,36.172295,160,340,73.3,63.2,0,38.88616,335.0,245,71.7,63.9,0,41.445053,230,309,71.1,63.1,0,36.42805,285,201,68.3,63.6,0,42.273666,195,400,72.0,63.2,0,31.704681,380,419,69.3,62.9,0,43.33374,335,179,71.8,63.1,0,55.547462,175,251,71.3,63.1,0,44.82091,245.0,432,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,343,70.9,63.0,0,34.476147,335.0,92,71.0,63.7,0,32.63506,100,350,70.4,63.5,0,39.72383,335,202,69.4,283.6,0,33.130775,195,385,71.7,63.2,0,37.799446,380,341,69.2,63.2,0,41.52266,335,209,72.8,63.1,0,31.926605,200,257,70.9,63.2,0,40.59189,245,356,71.6,63.1,0,38.634132,350.0,163,71.2,63.3,0,31.482393,160.0,354,69.4,63.0,0,46.6417,335.0,235,72.8,63.6,0,38.66975,230.0,164,70.8,63.3,0,34.739544,150,202,69.0,64.0,0,36.483677,195,393,71.7,63.2,0,34.986057,380,587,68.1,62.8,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,259,71.5,63.8,0,39.71432,250,181,71.4,63.7,0,51.73213,175,194,72.6,63.7,0,28.564411,190.0,191,69.9,63.5,0,34.057003,185,314,68.1,63.2,0,32.5,300,303,71.9,63.0,0,33.042625,300,213,67.9,63.1,0,53.26498,210,886,66.0,62.8,0,81.560715,880,79.6,77.7,79.8,79.3,89.3,88.7,0.1,0.0,29.96
20160808,140,78.7,65.7,34.01332505,41.50616667,251,47.6,45.2,5.65,74.3,71.8,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,74.5,60.0,71.3,15,29.4,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.2,73.1,62.4,65.8,15,44.0,60.6,50.7,0,73.0,1.01,60.2,1.8125,64.6,0,0,92.7,71.2,13.6,3.7,1.3,15,15,93.8,65.1,80.2,100,33.2,0,78.5,1.3,65.06896,64.56896,0,12.2,0,0,1,60.7,1,72,209,64.0,0,29.051987,200,72,68,0,73.2,62.7,0,9000,273,70.5,60.9,0,36.25154,260,128,68.2,61.6,0,49.15713,125,1021,69.7,61.3,0,26.159143,1000,372,73.8,61.9,0,30.167807,370.84988,616,69.5,61.7,0,43.713165,600,207,68.4,61.8,0,35.064297,200,130,69.2,61.8,0,50.554596,125,343,68.4,62.1,0,34.899902,330,333,69.8,62.3,0,100,650,845,68.0,62.6,0,100,950,512,0,61.6,0,34.45141,500,509,69.2,61.5,0,32.76455,500,182,71.4,63.3,0,47.148243,175,252,68.6,63.7,0,40.39767,245,231,69.4,63.4,0,41.08613,220,356,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,345,70.7,63.4,0,32.85181,335,348,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,397,72.0,63.6,0,31.38892,380.0,256,67.7,63.3,0,42.877697,245,179,72.1,63.3,0,42.85014,175,263,71.0,63.3,0,45.037888,245,428,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,342,71.9,63.5,0,38.244896,335.0,305,71.7,63.7,0,33.867085,300,418,70.4,63.1,0,29.586231,400,201,68.9,63.7,0,37.260406,195,382,70.3,63.1,0,31.290003,380,354,68.7,63.5,0,30.92821,335,178,72.0,62.9,0,56.99356,175,266,71.0,63.3,0,42.099552,245,363,70.9,62.9,0,37.005684,350,166,71.7,63.3,0,36.172295,160,341,73.3,63.2,0,38.88616,335.0,246,71.7,64.0,0,41.445053,230,309,71.1,63.1,0,36.42805,285,202,68.3,63.6,0,42.273666,195,401,72.0,63.3,0,31.704681,380,419,69.3,62.9,0,43.33374,335,180,71.8,63.1,0,55.547462,175,253,71.3,63.1,0,44.82091,245.0,429,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,343,70.9,63.0,0,34.476147,335.0,93,71.0,63.6,0,32.63506,100,350,70.4,63.6,0,39.72383,335,204,69.4,283.7,0,33.130775,195,388,71.7,63.2,0,37.799446,380,342,69.2,63.1,0,41.52266,335,209,72.7,63.1,0,31.926605,200,257,70.9,63.2,0,40.59189,245,357,71.6,63.1,0,38.634132,350.0,162,71.2,63.4,0,31.482393,160.0,356,69.4,63.0,0,46.6417,335.0,235,72.8,63.6,0,38.66975,230.0,172,70.8,63.3,0,34.739544,150,202,69.0,64.0,0,36.483677,195,400,71.7,63.3,0,34.986057,380,591,68.1,62.9,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,182,71.4,63.8,0,51.73213,175,194,72.6,63.7,0,28.564411,190.0,191,69.9,63.5,0,34.057003,185,312,68.1,63.2,0,32.5,300,305,71.9,63.0,0,33.042625,300,214,67.9,63.0,0,53.26498,210,887,66.0,62.8,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.1,0.0,29.96
20160808,145,78.7,64.8,33.80159567,41.50616667,253,47.4,45.0,5.7,74.2,71.8,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.8,74.5,60.5,71.3,15,29.9,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.4,0,0,34.7,11.2,0,0,0,72.2,73.0,62.3,66.2,15,43.9,60.6,55.7,0,73.0,0.98,60.2,1.8125,64.6,0,0,92.9,71.3,16.8,3.9,0.9,15,15,91.7,65.1,80.2,100,33.3,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,60.5,1,72,210,64.2,0,29.051987,200,72,68,0,73.2,63.1,0,9000,274,70.5,61.3,0,36.25154,260,128,68.3,61.9,0,49.15713,125,1021,69.7,61.6,0,26.159143,1000,371,73.8,62.3,0,30.167807,370.84988,615,69.6,61.9,0,43.713165,600,206,68.4,62.1,0,35.064297,200,131,69.2,62.1,0,50.554596,125,342,68.4,62.5,0,34.899902,330,333,69.8,62.6,0,100,650,843,68.0,63.0,0,100,950,512,0,61.9,0,34.45141,500,508,69.2,61.9,0,32.76455,500,181,71.5,63.3,0,47.148243,175,250,68.7,63.7,0,40.39767,245,230,69.4,63.3,0,41.08613,220,354,71.5,63.3,0,33.57514,350.0,161,71.7,63.5,0,32.73368,160,343,70.7,63.4,0,32.85181,335,346,71.5,63.3,0,28.63861,335,202,68.7,63.9,0,36.29549,195.0,400,72.0,63.5,0,31.38892,380.0,255,67.6,63.3,0,42.877697,245,177,72.1,63.3,0,42.85014,175,263,71.0,63.3,0,45.037888,245,425,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,339,71.9,63.4,0,38.244896,335.0,304,71.7,63.7,0,33.867085,300,418,70.4,63.1,0,29.586231,400,200,68.9,63.7,0,37.260406,195,381,70.3,63.1,0,30.649927,380,347,68.7,63.5,0,30.92821,335,177,72.1,62.9,0,56.99356,175,269,71.0,63.3,0,42.099552,245,362,71.0,62.9,0,37.005684,350,165,71.7,63.2,0,36.172295,160,339,73.3,63.2,0,38.88616,335.0,245,71.7,63.9,0,41.445053,230,309,71.1,63.1,0,36.42805,285,201,68.4,63.6,0,42.273666,195,398,72.0,63.3,0,31.704681,380,418,69.3,62.9,0,43.33374,335,178,71.8,63.1,0,55.547462,175,251,71.3,63.1,0,44.82091,245.0,431,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,343,70.9,63.0,0,34.476147,335.0,94,71.0,63.6,0,32.63506,100,347,70.4,63.5,0,39.72383,335,202,69.4,283.7,0,33.130775,195,389,71.7,63.2,0,37.799446,380,341,69.3,63.1,0,41.52266,335,208,72.8,63.1,0,31.926605,200,255,70.9,63.2,0,40.59189,245,356,71.6,63.1,0,38.634132,350.0,163,71.3,63.3,0,31.482393,160.0,359,69.4,63.0,0,46.6417,335.0,235,72.8,63.6,0,38.66975,230.0,167,70.9,63.3,0,34.739544,150,202,69.1,64.0,0,36.483677,195,398,71.7,63.2,0,34.986057,380,586,68.1,62.9,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,180,71.4,63.8,0,51.73213,175,193,72.6,63.7,0,28.564411,190.0,191,69.9,63.5,0,34.057003,185,310,68.1,63.2,0,32.5,300,303,71.9,62.9,0,33.042625,300,213,67.9,63.0,0,53.26498,210,886,66.0,62.8,0,81.560715,880,79.6,77.6,79.8,79.3,89.3,88.7,0.3,0.1,29.96
20160808,150,78.6,64.7,33.70352068,41.50616667,254,47.4,45.0,5.8,74.1,71.6,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.8,74.5,60.6,71.3,15,30.5,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.5,0,0,34.7,11.2,0,0,0,72.2,73.1,62.4,66.0,15,43.8,60.6,53.8,0,73.0,1.0,60.2,1.8125,64.6,0,0,92.9,71.3,15.0,3.6,1.1,15,15,90.7,65.1,80.2,100,34.9,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,60.3,1,72,207,64.3,0,29.051987,200,72,68,0,73.2,63.2,0,9000,274,70.6,61.4,0,36.25154,260,128,68.3,62.0,0,49.15713,125,1018,69.8,61.7,0,26.159143,1000,372,73.8,62.4,0,30.167807,370.84988,618,69.6,62.1,0,43.713165,600,206,68.4,62.3,0,35.064297,200,131,69.2,62.3,0,50.554596,125,343,68.5,62.6,0,34.899902,330,333,69.8,62.7,0,100,650,844,68.0,63.0,0,100,950,512,0,62.0,0,34.45141,500,508,69.3,62.0,0,32.76455,500,182,71.5,63.3,0,47.148243,175,251,68.7,63.6,0,40.39767,245,231,69.4,63.4,0,41.08613,220,354,71.5,63.3,0,33.57514,350.0,161,71.7,63.5,0,32.73368,160,344,70.7,63.4,0,32.85181,335,347,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,398,72.0,63.6,0,31.38892,380.0,255,67.7,63.3,0,42.877697,245,178,72.1,63.3,0,42.85014,175,264,71.1,63.3,0,45.037888,245,428,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,341,71.9,63.4,0,38.244896,335.0,304,71.7,63.7,0,33.867085,300,418,70.4,63.1,0,29.586231,400,200,68.9,63.7,0,37.260406,195,386,70.3,63.1,0,31.142294,380,343,68.7,63.5,0,30.92821,335,177,72.1,62.9,0,56.99356,175,267,71.0,63.3,0,42.099552,245,363,70.9,62.9,0,37.005684,350,166,71.7,63.3,0,36.172295,160,340,73.3,63.2,0,38.88616,335.0,246,71.8,63.9,0,41.445053,230,308,71.1,63.1,0,36.42805,285,202,68.3,63.6,0,42.273666,195,403,72.0,63.3,0,31.704681,380,424,69.3,62.8,0,43.33374,335,179,71.8,63.1,0,55.547462,175,253,71.3,63.1,0,44.82091,245.0,434,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,342,70.9,63.0,0,34.476147,335.0,93,71.0,63.6,0,32.63506,100,349,70.4,63.6,0,39.72383,335,204,69.4,283.5,0,33.130775,195,387,71.7,63.2,0,37.799446,380,341,69.2,63.2,0,41.52266,335,208,72.8,63.1,0,31.926605,200,257,70.9,63.2,0,40.59189,245,356,71.6,63.1,0,38.634132,350.0,162,71.2,63.3,0,31.482393,160.0,355,69.4,63.0,0,46.6417,335.0,235,72.8,63.6,0,38.66975,230.0,167,70.9,63.3,0,34.739544,150,201,69.0,64.0,0,36.483677,195,398,71.7,63.2,0,34.986057,380,586,68.1,62.8,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,180,71.4,63.8,0,51.73213,175,194,72.6,63.7,0,28.564411,190.0,191,69.8,63.5,0,34.057003,185,312,68.1,63.2,0,32.5,300,304,71.9,62.9,0,33.042625,300,213,67.9,63.1,0,53.26498,210,887,66.0,62.8,0,81.560715,880,79.7,77.7,79.8,79.3,89.3,88.7,-1.6,1.4,29.96
20160808,155,78.5,64.8,33.6474224,41.50616667,254,47.5,45.1,5.85,74.3,71.8,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,73.9,74.6,60.6,71.3,15,31.1,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.6,0,0,34.7,11.2,0,0,0,72.2,73.0,62.4,65.6,15,43.7,60.6,57.9,0,72.9,1.0,60.2,1.8125,64.6,0,0,92.9,71.2,17.4,3.7,1.0,15,15,93.6,65.1,79.4,100,33.8,0,78.5,1.3,65.06896,64.56896,0,12.0,0,0,1,59.9,1,72,207,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,273,70.6,61.4,0,36.25154,260,128,68.3,62.1,0,49.15713,125,1016,69.8,61.8,0,26.159143,1000,372,73.8,62.5,0,30.167807,370.84988,616,69.6,62.2,0,43.713165,600,206,68.4,62.3,0,35.064297,200,130,69.2,62.3,0,50.554596,125,343,68.5,62.7,0,34.899902,330,332,69.8,62.8,0,100,650,846,68.0,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,69.3,62.0,0,32.76455,500,182,71.5,63.3,0,47.148243,175,253,68.7,63.6,0,40.39767,245,231,69.4,63.4,0,41.08613,220,354,71.5,63.3,0,33.57514,350.0,161,71.7,63.4,0,32.73368,160,346,70.7,63.4,0,32.85181,335,349,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,400,72.0,63.5,0,31.38892,380.0,256,67.7,63.2,0,42.877697,245,178,72.1,63.3,0,42.85014,175,264,71.0,63.3,0,45.037888,245,429,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,340,71.9,63.5,0,38.244896,335.0,305,71.7,63.7,0,33.867085,300,419,70.4,63.1,0,29.586231,400,200,68.9,63.7,0,37.260406,195,379,70.3,63.0,0,31.265387,380,347,68.7,63.5,0,30.92821,335,178,72.0,62.9,0,56.99356,175,268,71.0,63.3,0,42.099552,245,359,70.9,62.9,0,37.005684,350,167,71.7,63.2,0,36.172295,160,341,73.3,63.2,0,38.88616,335.0,246,71.8,63.9,0,41.445053,230,310,71.1,63.1,0,36.42805,285,201,68.3,63.6,0,42.273666,195,401,72.0,63.3,0,31.704681,380,424,69.3,62.9,0,43.33374,335,180,71.8,63.1,0,55.547462,175,252,71.3,63.1,0,44.82091,245.0,432,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,344,70.9,63.0,0,34.476147,335.0,95,71.0,63.6,0,32.63506,100,350,70.4,63.6,0,39.72383,335,204,69.4,283.6,0,33.130775,195,385,71.7,63.1,0,37.799446,380,342,69.2,63.1,0,41.52266,335,208,72.8,63.1,0,31.926605,200,257,70.9,63.2,0,40.59189,245,354,71.6,63.1,0,38.634132,350.0,163,71.2,63.3,0,31.482393,160.0,357,69.5,63.0,0,46.6417,335.0,236,72.8,63.6,0,38.66975,230.0,170,70.9,63.4,0,34.739544,150,202,69.1,64.0,0,36.483677,195,394,71.7,63.2,0,34.986057,380,588,68.1,62.8,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,181,71.4,63.8,0,51.73213,175,194,72.6,63.7,0,28.564411,190.0,192,69.8,63.5,0,34.057003,185,312,68.1,63.2,0,32.5,300,304,71.9,62.9,0,33.042625,300,214,67.9,63.0,0,53.26498,210,887,66.0,62.8,0,81.560715,880,79.7,77.6,79.8,79.3,89.3,88.7,-1.6,0.4,29.97
20160808,200,78.5,65.2,33.74082447,41.50616667,250,47.5,45.1,5.75,74.5,72.1,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.9,74.6,60.7,71.3,15,31.9,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.7,0,0,34.7,11.2,0,0,0,72.2,73.0,62.3,65.8,15,43.5,60.6,54.8,0,72.9,0.99,60.2,1.8125,64.7,0,0,93.0,71.0,14.9,3.6,1.4,15,15,91.6,65.1,80.0,100,33.2,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,59.5,1,72,210,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.6,61.5,0,36.25154,260,128,68.3,62.1,0,49.15713,125,1014,69.8,61.9,0,26.159143,1000,371,73.8,62.5,0,30.167807,370.84988,615,69.7,62.2,0,43.713165,600,207,68.5,62.4,0,35.064297,200,131,69.3,62.4,0,50.554596,125,342,68.5,62.7,0,34.899902,330,332,69.9,62.8,0,100,650,846,68.1,63.1,0,100,950,512,0,62.2,0,34.45141,500,509,69.4,62.1,0,32.76455,500,182,71.5,63.3,0,47.148243,175,251,68.7,63.6,0,40.39767,245,232,69.4,63.3,0,41.08613,220,355,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,342,70.7,63.4,0,32.85181,335,348,71.5,63.3,0,28.63861,335,202,68.7,63.9,0,36.29549,195.0,398,72.0,63.5,0,31.38892,380.0,255,67.7,63.2,0,42.877697,245,178,72.1,63.2,0,42.85014,175,264,71.0,63.3,0,45.037888,245,428,70.4,63.0,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,342,71.9,63.4,0,38.244896,335.0,304,71.7,63.7,0,33.867085,300,419,70.4,63.1,0,29.586231,400,200,68.9,63.6,0,37.260406,195,383,70.3,63.0,0,31.573116,380,341,68.7,63.4,0,30.92821,335,178,72.0,62.8,0,56.99356,175,266,71.0,63.2,0,42.099552,245,363,70.9,62.9,0,37.005684,350,166,71.7,63.2,0,36.172295,160,340,73.3,63.1,0,38.88616,335.0,246,71.8,63.9,0,41.445053,230,310,71.1,63.0,0,36.42805,285,202,68.3,63.6,0,42.273666,195,400,72.0,63.2,0,31.704681,380,422,69.3,62.8,0,43.33374,335,179,71.9,63.0,0,55.547462,175,252,71.3,63.0,0,44.82091,245.0,429,70.8,63.1,0,46.352303,420,165,71.4,63.0,0,31.459023,160.0,341,70.9,63.0,0,34.476147,335.0,94,71.0,63.6,0,32.63506,100,350,70.5,63.5,0,39.72383,335,203,69.4,283.6,0,33.130775,195,388,71.7,63.1,0,37.799446,380,341,69.2,63.1,0,41.52266,335,210,72.8,63.0,0,31.926605,200,258,70.9,63.1,0,40.59189,245,356,71.6,63.0,0,38.634132,350.0,163,71.2,63.3,0,31.482393,160.0,357,69.5,62.9,0,46.6417,335.0,236,72.8,63.6,0,38.66975,230.0,163,70.9,63.3,0,34.739544,150,202,69.1,64.0,0,36.483677,195,395,71.7,63.2,0,34.986057,380,585,68.1,62.8,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,181,71.4,63.7,0,51.73213,175,194,72.6,63.6,0,28.564411,190.0,191,69.8,63.4,0,34.057003,185,312,68.2,63.2,0,32.5,300,304,71.9,62.9,0,33.042625,300,214,67.9,63.0,0,53.26498,210,888,66.0,62.8,0,81.560715,880,79.7,77.6,79.8,79.3,89.3,88.7,0.2,-0.1,29.97
20160808,205,78.5,64.8,33.6474224,39.807655,252,47.5,45.1,5.7,74.7,72.3,-0.1,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.6,60.6,71.3,15,32.4,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.7,0,0,34.7,11.2,0,0,0,72.2,73.0,62.4,65.8,15,43.5,60.6,52.0,0,73.0,1.02,60.2,1.8125,64.7,0,0,93.0,71.6,14.0,4.0,1.1,15,15,90.8,65.1,80.0,100,32.6,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,59.7,1,72,209,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.6,61.4,0,36.25154,260,128,68.3,62.1,0,49.15713,125,1019,69.8,61.9,0,26.159143,1000,373,73.8,62.5,0,30.167807,370.84988,615,69.7,62.2,0,43.713165,600,206,68.5,62.4,0,35.064297,200,131,69.3,62.4,0,50.554596,125,343,68.5,62.7,0,34.899902,330,332,69.9,62.9,0,100,650,846,68.1,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.1,0,32.76455,500,183,71.5,63.3,0,47.148243,175,253,68.7,63.6,0,40.39767,245,233,69.4,63.3,0,41.08613,220,359,71.5,63.2,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,348,70.7,63.4,0,32.85181,335,351,71.5,63.3,0,28.63861,335,204,68.8,63.9,0,36.29549,195.0,399,72.0,63.5,0,31.38892,380.0,256,67.7,63.2,0,42.877697,245,179,72.1,63.3,0,42.85014,175,266,71.0,63.3,0,45.037888,245,432,70.4,63.0,0,40.685562,420.0,165,71.0,63.6,0,27.502134,160,343,71.8,63.4,0,38.244896,335.0,305,71.7,63.7,0,33.867085,300,421,70.4,63.1,0,29.586231,400,201,69.0,63.6,0,37.260406,195,386,70.3,63.0,0,31.38848,380,349,68.7,63.4,0,31.218275,335,179,72.0,62.9,0,56.99356,175,269,71.0,63.3,0,42.099552,245,365,71.0,62.9,0,37.005684,350,168,71.7,63.2,0,36.172295,160,343,73.3,63.1,0,38.88616,335.0,247,71.8,63.9,0,41.445053,230,312,71.1,63.1,0,36.42805,285,203,68.4,63.6,0,42.273666,195,404,72.0,63.2,0,31.704681,380,425,69.3,62.8,0,43.33374,335,181,71.9,63.1,0,55.547462,175,255,71.3,63.1,0,44.82091,245.0,434,70.8,63.1,0,46.352303,420,166,71.4,63.0,0,31.459023,160.0,344,70.9,63.0,0,34.476147,335.0,94,71.0,63.6,0,32.63506,100,352,70.4,63.5,0,39.72383,335,205,69.4,283.5,0,33.130775,195,389,71.7,63.1,0,37.799446,380,343,69.2,63.1,0,41.52266,335,210,72.8,63.1,0,31.926605,200,258,70.9,63.2,0,40.59189,245,358,71.6,63.0,0,38.634132,350.0,163,71.2,63.3,0,31.482393,160.0,366,69.5,63.0,0,46.6417,335.0,237,72.8,63.6,0,38.66975,230.0,179,70.9,63.3,0,34.739544,150,203,69.1,64.0,0,36.483677,195,396,71.7,63.2,0,34.986057,380,592,68.1,62.8,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,262,71.5,63.8,0,39.71432,250,182,71.4,63.7,0,51.73213,175,195,72.6,63.6,0,28.564411,190.0,193,69.8,63.4,0,34.057003,185,314,68.2,63.2,0,32.5,300,306,71.9,62.9,0,33.042625,300,215,67.9,63.0,0,53.26498,210,894,66.0,62.8,0,81.560715,880,79.7,77.7,79.8,79.3,89.3,88.7,0.2,0.0,29.97
20160808,210,78.5,64.8,33.6474224,39.807655,252,47.6,45.2,5.6,74.8,72.3,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,33.0,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.8,0,0,34.7,11.2,0,0,0,72.2,73.2,62.6,65.9,15,43.4,60.6,52.4,0,73.0,1.02,60.2,1.8125,64.7,0,0,92.9,71.0,14.1,3.7,1.3,15,15,90.8,65.1,80.0,100,34.3,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,59.9,1,72,207,64.4,0,29.051987,200,72,68,0,73.2,63.3,0,9000,274,70.7,61.5,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1023,69.8,61.9,0,26.159143,1000,372,73.8,62.5,0,30.167807,370.84988,617,69.7,62.2,0,43.713165,600,206,68.5,62.4,0,35.064297,200,130,69.3,62.4,0,50.554596,125,343,68.5,62.7,0,34.899902,330,333,69.9,62.9,0,100,650,845,68.1,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.1,0,32.76455,500,182,71.5,63.3,0,47.148243,175,254,68.7,63.7,0,40.39767,245,231,69.4,63.4,0,41.08613,220,357,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,344,70.7,63.4,0,32.85181,335,348,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,399,72.0,63.6,0,31.38892,380.0,256,67.7,63.3,0,42.877697,245,178,72.1,63.3,0,42.85014,175,265,71.0,63.3,0,45.037888,245,429,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,340,71.9,63.4,0,38.244896,335.0,305,71.7,63.7,0,33.867085,300,421,70.4,63.1,0,29.586231,400,200,69.0,63.6,0,37.260406,195,395,70.3,63.1,0,31.290003,380,348,68.7,63.4,0,30.589798,335,178,72.1,62.9,0,56.99356,175,269,71.0,63.3,0,42.099552,245,362,71.0,62.9,0,37.005684,350,166,71.7,63.3,0,36.172295,160,342,73.4,63.2,0,38.88616,335.0,246,71.8,63.9,0,41.445053,230,312,71.1,63.1,0,36.42805,285,203,68.4,63.6,0,42.273666,195,401,72.0,63.2,0,31.704681,380,420,69.3,62.9,0,43.33374,335,181,71.9,63.1,0,55.547462,175,254,71.3,63.1,0,44.82091,245.0,433,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,343,70.9,63.0,0,34.476147,335.0,96,70.9,63.6,0,32.63506,100,349,70.5,63.6,0,39.72383,335,204,69.4,283.3,0,33.130775,195,390,71.7,63.1,0,37.799446,380,343,69.2,63.1,0,41.52266,335,209,72.8,63.1,0,31.926605,200,257,71.0,63.2,0,40.59189,245,356,71.6,63.0,0,38.634132,350.0,163,71.2,63.3,0,31.482393,160.0,357,69.5,63.0,0,46.6417,335.0,236,72.8,63.6,0,38.66975,230.0,169,70.9,63.3,0,34.739544,150,203,69.1,64.0,0,36.483677,195,398,71.7,63.2,0,34.986057,380,587,68.1,62.9,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,181,71.4,63.7,0,51.73213,175,193,72.6,63.6,0,28.564411,190.0,192,69.8,63.5,0,34.057003,185,310,68.2,63.2,0,32.5,300,305,71.8,62.9,0,33.042625,300,214,67.9,63.0,0,53.26498,210,888,66.1,62.8,0,81.560715,880,79.7,77.7,79.8,79.3,89.3,88.7,1.4,0.0,29.97
20160808,215,78.5,65.2,33.74082447,39.807655,254,47.6,45.2,5.6,74.6,72.1,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,33.6,59.2,71.3,0,75.9,1.8,60.2,1.8125,57.9,0,0,34.7,11.2,0,0,0,72.2,73.1,62.4,65.7,15,43.3,60.6,54.8,0,73.0,1.02,60.2,1.8125,64.7,0,0,92.9,71.3,14.9,3.9,0.7,15,15,92.4,65.1,80.0,100,33.8,0,78.5,1.3,65.06896,64.56896,0,12.1,0,0,1,60.1,1,72,207,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.7,61.5,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1020,69.8,61.9,0,26.159143,1000,372,73.8,62.5,0,30.167807,370.84988,615,69.7,62.2,0,43.713165,600,206,68.6,62.4,0,35.064297,200,131,69.3,62.4,0,50.554596,125,342,68.6,62.7,0,34.899902,330,332,70.0,62.9,0,100,650,843,68.1,63.1,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.1,0,32.76455,500,182,71.5,63.3,0,47.148243,175,251,68.7,63.7,0,40.39767,245,231,69.4,63.4,0,41.08613,220,356,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,344,70.7,63.4,0,32.85181,335,349,71.5,63.3,0,28.63861,335,203,68.8,63.9,0,36.29549,195.0,397,72.0,63.6,0,31.38892,380.0,256,67.7,63.3,0,42.877697,245,178,72.1,63.3,0,42.85014,175,264,71.0,63.4,0,45.037888,245,426,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,342,71.9,63.5,0,38.244896,335.0,305,71.7,63.7,0,33.867085,300,419,70.4,63.1,0,29.586231,400,200,69.0,63.7,0,37.260406,195,396,70.3,63.1,0,32.02856,380,337,68.7,63.5,0,30.589798,335,179,72.1,63.0,0,56.99356,175,267,71.0,63.3,0,42.099552,245,363,70.9,63.0,0,37.005684,350,166,71.7,63.3,0,36.172295,160,338,73.4,63.2,0,38.88616,335.0,246,71.7,63.9,0,41.445053,230,311,71.1,63.1,0,36.42805,285,203,68.4,63.6,0,42.273666,195,399,72.0,63.3,0,31.704681,380,422,69.4,62.9,0,43.33374,335,180,71.9,63.1,0,55.547462,175,253,71.3,63.1,0,44.82091,245.0,433,70.8,63.1,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,343,70.9,63.0,0,34.476147,335.0,94,70.9,63.7,0,32.63506,100,353,70.5,63.6,0,39.72383,335,204,69.4,283.4,0,33.130775,195,389,71.7,63.2,0,37.799446,380,340,69.2,63.2,0,41.52266,335,210,72.7,63.1,0,31.926605,200,258,71.0,63.2,0,40.59189,245,357,71.6,63.1,0,38.634132,350.0,163,71.2,63.4,0,31.482393,160.0,357,69.5,63.0,0,46.6417,335.0,235,72.8,63.6,0,38.66975,230.0,167,70.9,63.4,0,34.739544,150,202,69.1,64.0,0,36.483677,195,396,71.7,63.3,0,34.986057,380,588,68.1,62.9,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,181,71.4,63.8,0,51.73213,175,194,72.6,63.7,0,28.564411,190.0,192,69.8,63.5,0,34.057003,185,313,68.1,63.2,0,32.5,300,305,71.9,63.0,0,33.042625,300,214,67.9,63.0,0,53.26498,210,890,66.1,62.8,0,81.560715,880,79.7,77.7,79.8,79.3,89.3,88.7,-0.4,-0.1,29.97
20160808,220,78.5,64.9,33.67077057,39.807655,254,47.5,45.1,5.6,74.4,71.9,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,33.8,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.0,0,0,34.7,11.1,0,0,0,72.2,73.0,62.6,65.9,15,43.2,60.8,54.0,0,73.0,1.0,60.6,1.8125,64.8,0,0,92.9,71.2,14.7,3.6,1.2,15,15,90.6,65.1,80.0,100,33.0,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.3,1,72,208,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,274,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1018,69.8,61.9,0,26.159143,1000,373,73.8,62.5,0,30.167807,370.84988,617,69.7,62.2,0,43.713165,600,207,68.6,62.4,0,35.064297,200,130,69.4,62.4,0,50.554596,125,343,68.6,62.7,0,34.899902,330,332,70.0,62.8,0,100,650,844,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.1,0,32.76455,500,182,71.5,63.3,0,47.148243,175,254,68.7,63.6,0,40.39767,245,232,69.4,63.4,0,41.08613,220,358,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,347,70.7,63.4,0,32.85181,335,349,71.5,63.3,0,28.63861,335,203,68.7,63.9,0,36.29549,195.0,402,72.0,63.6,0,31.38892,380.0,257,67.7,63.3,0,42.877697,245,179,72.1,63.3,0,42.85014,175,266,71.0,63.4,0,45.037888,245,432,70.4,63.1,0,40.685562,420.0,165,71.0,63.7,0,27.502134,160,342,71.9,63.4,0,38.244896,335.0,304,71.7,63.7,0,33.867085,300,419,70.4,63.1,0,29.586231,400,202,69.0,63.7,0,37.260406,195,393,70.3,63.1,0,31.043821,380,345,68.7,63.5,0,30.589798,335,179,72.1,62.9,0,56.99356,175,268,71.0,63.3,0,42.099552,245,364,71.0,62.9,0,37.005684,350,168,71.7,63.3,0,36.172295,160,341,73.3,63.2,0,38.88616,335.0,247,71.8,63.9,0,41.445053,230,310,71.1,63.1,0,36.42805,285,203,68.4,63.6,0,42.273666,195,400,72.0,63.3,0,31.704681,380,426,69.4,62.9,0,43.33374,335,181,71.8,63.1,0,55.547462,175,255,71.3,63.2,0,44.82091,245.0,433,70.8,63.1,0,46.352303,420,166,71.4,63.1,0,31.459023,160.0,345,71.0,63.1,0,34.476147,335.0,96,70.9,63.7,0,32.63506,100,352,70.5,63.5,0,39.72383,335,205,69.4,283.7,0,33.130775,195,395,71.7,63.2,0,37.799446,380,342,69.3,63.1,0,41.52266,335,210,72.7,63.1,0,31.926605,200,260,71.0,63.2,0,40.59189,245,357,71.6,63.1,0,38.634132,350.0,164,71.2,63.4,0,31.482393,160.0,363,69.5,63.0,0,46.6417,335.0,237,72.8,63.7,0,38.66975,230.0,177,70.9,63.4,0,34.739544,150,203,69.1,64.0,0,36.483677,195,395,71.7,63.2,0,34.986057,380,591,68.2,62.8,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,262,71.5,63.8,0,39.71432,250,182,71.4,63.8,0,51.73213,175,195,72.6,63.7,0,28.564411,190.0,192,69.8,63.5,0,34.057003,185,314,68.2,63.2,0,32.5,300,306,71.9,63.0,0,33.042625,300,214,67.9,63.0,0,53.26498,210,892,66.1,62.8,0,81.560715,880,79.7,77.6,79.9,79.3,89.3,88.7,0.2,-0.1,29.97
