20160808,225,78.5,64.7,33.6240758,39.807655,254,47.5,45.1,5.6,74.3,71.8,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,70.8,15,33.8,59.6,70.8,0,75.9,1.8,60.6,1.8125,58.0,0,0,34.4,11.1,0,0,0,72.2,73.2,62.7,65.9,15,43.0,60.8,52.3,0,73.0,1.0,60.6,1.8125,64.8,0,0,93.1,71.0,14.2,3.7,1.1,15,15,91.6,65.1,80.0,100,34.5,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.2,1,72,204,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,272,70.7,61.4,0,36.25154,260,127,68.4,62.1,0,49.15713,125,1012,69.8,61.8,0,26.159143,1000,379,73.8,62.5,0,30.167807,370.84988,611,69.7,62.2,0,43.713165,600,205,68.6,62.3,0,35.064297,200,129,69.4,62.4,0,50.554596,125,342,68.6,62.7,0,34.899902,330,330,70.0,62.8,0,100,650,839,68.2,63.1,0,100,950,511,0,62.1,0,34.45141,500,507,69.4,62.1,0,32.76455,500,181,71.5,63.3,0,47.148243,175,250,68.7,63.7,0,40.39767,245,230,69.4,63.4,0,41.08613,220,356,71.5,63.3,0,33.57514,350.0,162,71.7,63.5,0,32.73368,160,343,70.7,63.4,0,32.85181,335,348,71.5,63.3,0,28.63861,335,202,68.8,63.9,0,36.29549,195.0,399,72.0,63.6,0,31.38892,380.0,255,67.7,63.3,0,42.877697,245,178,72.1,63.3,0,42.85014,175,264,71.0,63.4,0,45.037888,245,426,70.4,63.1,0,40.685562,420.0,164,71.0,63.6,0,27.502134,160,340,71.9,63.5,0,38.244896,335.0,304,71.7,63.7,0,33.867085,300,418,70.4,63.1,0,29.586231,400,200,69.0,63.7,0,37.260406,195,413,70.3,63.1,0,31.400787,380,347,68.8,63.5,0,31.496254,335,177,72.1,63.0,0,56.99356,175,267,71.0,63.3,0,42.099552,245,362,71.0,63.0,0,37.005684,350,165,71.7,63.3,0,36.172295,160,339,73.3,63.2,0,38.88616,335.0,245,71.8,64.0,0,41.445053,230,309,71.1,63.1,0,36.42805,285,201,68.4,63.6,0,42.273666,195,403,72.0,63.3,0,31.704681,380,420,69.4,62.9,0,43.33374,335,179,71.9,63.1,0,55.547462,175,251,71.3,63.1,0,44.82091,245.0,431,70.8,63.2,0,46.352303,420,165,71.4,63.1,0,31.459023,160.0,341,70.9,63.1,0,34.476147,335.0,95,71.0,63.7,0,32.63506,100,347,70.5,63.6,0,39.72383,335,203,69.4,283.5,0,33.130775,195,387,71.7,63.2,0,37.799446,380,340,69.2,63.2,0,41.52266,335,211,72.8,63.2,0,31.926605,200,257,70.9,63.3,0,40.59189,245,355,71.6,63.1,0,38.634132,350.0,163,71.2,63.4,0,31.482393,160.0,353,69.5,63.0,0,46.6417,335.0,236,72.8,63.7,0,38.66975,230.0,166,70.9,63.4,0,34.739544,150,202,69.1,64.0,0,36.483677,195,393,71.7,63.3,0,34.986057,380,582,68.2,62.9,0,60.57785,575,337,72.7,63.8,0,33.831028,335.0,260,71.5,63.8,0,39.71432,250,180,71.4,63.8,0,51.73213,175,194,72.6,63.7,0,28.564411,190.0,190,69.8,63.5,0,34.057003,185,313,68.2,63.2,0,32.5,300,304,71.9,63.0,0,33.042625,300,214,67.9,63.1,0,53.26498,210,885,66.1,62.9,0,81.560715,880,79.7,77.6,79.9,79.3,89.3,88.7,0.2,0.1,29.97
20160808,230,78.5,64.8,33.6474224,39.807655,254,47.3,44.9,5.6,74.2,71.8,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.5,70.8,15,33.7,59.6,70.8,0,75.9,1.8,60.6,1.8125,58.0,0,0,34.4,11.1,0,0,0,72.2,73.1,62.8,66.1,15,43.1,60.8,54.9,0,72.9,0.99,60.6,1.8125,64.8,0,0,92.4,70.9,15.1,3.8,1.5,15,15,91.5,65.1,80.0,100,32.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,60.1,1,72,208,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,271,70.7,61.4,0,36.25154,260,127,68.4,62.1,0,49.15713,125,1011,69.8,61.8,0,26.159143,1000,379,73.8,62.5,0,30.167807,370.84988,612,69.7,62.2,0,43.713165,600,205,68.6,62.3,0,35.064297,200,130,69.4,62.4,0,50.554596,125,341,68.6,62.6,0,34.899902,330,329,70.0,62.8,0,100,650,841,68.1,63.1,0,100,950,511,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,182,71.5,63.5,0,47.148243,175,250,68.7,63.8,0,40.39767,245,231,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,161,71.7,63.6,0,32.73368,160,344,70.7,63.6,0,32.85181,335,349,71.5,63.5,0,28.63861,335,202,68.8,64.0,0,36.29549,195.0,401,72.0,63.7,0,31.38892,380.0,256,67.7,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,264,71.0,63.5,0,45.037888,245,428,70.4,63.3,0,40.685562,420.0,163,71.0,63.8,0,27.502134,160,342,71.8,63.6,0,38.244896,335.0,304,71.7,63.8,0,33.867085,300,419,70.4,63.3,0,29.586231,400,200,69.0,63.8,0,37.260406,195,389,70.3,63.3,0,31.093058,380,346,68.8,63.7,0,30.6744,335,178,72.1,63.2,0,56.99356,175,267,71.0,63.5,0,42.099552,245,363,71.0,63.2,0,37.005684,350,166,71.7,63.4,0,36.172295,160,340,73.3,63.4,0,38.88616,335.0,245,71.7,64.1,0,41.445053,230,309,71.1,63.3,0,36.42805,285,202,68.4,63.8,0,42.273666,195,404,72.0,63.4,0,31.704681,380,422,69.4,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,252,71.3,63.3,0,44.82091,245.0,431,70.8,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,342,70.9,63.2,0,34.476147,335.0,95,70.9,63.8,0,32.63506,100,348,70.5,63.7,0,39.72383,335,203,69.4,283.7,0,33.130775,195,389,71.7,63.3,0,37.799446,380,340,69.3,63.3,0,41.52266,335,208,72.8,63.3,0,31.926605,200,257,71.0,63.4,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,163,71.2,63.5,0,31.482393,160.0,359,69.5,63.2,0,46.6417,335.0,235,72.8,63.7,0,38.66975,230.0,162,70.9,63.5,0,34.739544,150,202,69.1,64.2,0,36.483677,195,397,71.7,63.5,0,34.986057,380,589,68.2,63.1,0,60.57785,575,337,72.7,63.9,0,33.831028,335.0,260,71.5,64.0,0,39.71432,250,182,71.5,63.9,0,51.73213,175,194,72.6,63.8,0,28.564411,190.0,191,69.9,63.6,0,34.057003,185,311,68.2,63.4,0,32.5,300,305,71.9,63.1,0,33.042625,300,214,67.9,63.3,0,53.26498,210,889,66.1,63.1,0,81.560715,880,79.7,77.6,79.9,79.3,89.3,88.7,0.4,-0.2,29.97
20160808,235,78.4,64.4,33.48005636,39.807655,255,47.2,44.8,5.6,74.1,71.7,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.5,71.3,15,33.4,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.0,0,0,34.7,11.2,0,0,0,72.2,73.1,62.8,65.8,15,43.0,60.8,52.9,0,73.0,1.0,60.6,1.8125,64.9,0,0,92.3,70.9,14.3,3.7,0.4,15,15,87.8,65.1,80.2,100,34.9,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.8,1,72,209,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,275,70.7,61.3,0,36.25154,260,128,68.4,62.0,0,49.15713,125,1019,69.8,61.8,0,26.159143,1000,375,73.8,62.4,0,30.167807,370.84988,617,69.7,62.1,0,43.713165,600,205,68.6,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,334,70.0,62.8,0,100,650,843,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.7,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,344,70.7,63.6,0,32.85181,335,348,71.5,63.5,0,28.63861,335,202,68.8,64.1,0,36.29549,195.0,399,72.0,63.8,0,31.38892,380.0,255,67.7,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,263,71.0,63.6,0,45.037888,245,426,70.4,63.4,0,40.685562,420.0,164,71.0,63.9,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.4,63.3,0,29.586231,400,200,69.0,63.9,0,37.260406,195,377,70.3,63.3,0,31.326931,380,341,68.8,63.7,0,31.121584,335,178,72.1,63.2,0,56.99356,175,265,71.0,63.6,0,42.099552,245,360,71.0,63.2,0,37.005684,350,165,71.7,63.5,0,36.172295,160,338,73.4,63.4,0,38.88616,335.0,246,71.8,64.1,0,41.445053,230,309,71.1,63.3,0,36.42805,285,202,68.4,63.9,0,42.273666,195,400,72.0,63.5,0,31.704681,380,422,69.4,63.1,0,43.33374,335,179,71.9,63.4,0,55.547462,175,253,71.3,63.4,0,44.82091,245.0,426,70.8,63.4,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,344,70.9,63.3,0,34.476147,335.0,94,70.9,63.8,0,32.63506,100,349,70.5,63.8,0,39.72383,335,203,69.4,283.4,0,33.130775,195,388,71.7,63.4,0,37.799446,380,339,69.3,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,258,71.0,63.5,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,355,69.5,63.3,0,46.6417,335.0,236,72.8,63.8,0,38.66975,230.0,165,70.9,63.5,0,34.739544,150,203,69.1,64.2,0,36.483677,195,398,71.7,63.5,0,34.986057,380,588,68.2,63.1,0,60.57785,575,337,72.7,64.0,0,33.831028,335.0,260,71.5,64.0,0,39.71432,250,181,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,311,68.2,63.5,0,32.5,300,304,72.1,63.2,0,33.042625,300,214,67.9,63.3,0,53.26498,210,885,66.1,63.1,0,81.560715,880,79.7,77.6,79.9,79.3,89.3,88.7,0.2,-0.1,29.97
20160808,240,78.6,65.9,33.97969972,39.807655,254,47.3,44.9,5.6,74.1,71.7,-0.2,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.5,71.3,15,33.3,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.0,0,0,34.7,11.2,0,0,0,72.2,73.1,62.8,66.0,15,43.0,60.8,53.0,0,73.1,1.0,60.6,1.8125,64.9,0,0,92.2,71.2,14.4,4.0,1.5,15,15,93.0,65.1,80.2,100,33.3,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.5,1,72,210,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,274,70.7,61.3,0,36.25154,260,128,68.4,62.0,0,49.15713,125,1020,69.8,61.8,0,26.159143,1000,372,73.8,62.4,0,30.167807,370.84988,617,69.7,62.2,0,43.713165,600,208,68.7,62.3,0,35.064297,200,131,69.4,62.3,0,50.554596,125,342,68.6,62.6,0,34.899902,330,333,70.0,62.8,0,100,650,844,68.2,63.0,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.7,63.9,0,40.39767,245,232,69.4,63.7,0,41.08613,220,356,71.5,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,346,70.7,63.7,0,32.85181,335,349,71.5,63.6,0,28.63861,335,202,68.8,64.2,0,36.29549,195.0,397,72.0,63.8,0,31.38892,380.0,255,67.8,63.5,0,42.877697,245,178,72.1,63.6,0,42.85014,175,264,71.0,63.6,0,45.037888,245,426,70.4,63.4,0,40.685562,420.0,164,71.0,63.9,0,27.502134,160,341,71.9,63.7,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,419,70.4,63.4,0,29.586231,400,201,69.0,63.9,0,37.260406,195,394,70.3,63.4,0,31.880846,380,335,68.8,63.8,0,31.411652,335,177,72.1,63.3,0,56.99356,175,266,71.0,63.6,0,42.099552,245,363,71.0,63.3,0,37.005684,350,166,71.7,63.5,0,36.172295,160,342,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,310,71.1,63.4,0,36.42805,285,202,68.4,63.9,0,42.273666,195,398,72.0,63.6,0,31.704681,380,422,69.4,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,253,71.3,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,344,71.0,63.3,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,349,70.5,63.8,0,39.72383,335,204,69.4,283.5,0,33.130775,195,388,71.7,63.4,0,37.799446,380,342,69.3,63.4,0,41.52266,335,213,72.8,63.5,0,31.926605,200,258,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,359,69.5,63.3,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,172,70.9,63.6,0,34.739544,150,202,69.1,64.2,0,36.483677,195,401,71.7,63.6,0,34.986057,380,591,68.2,63.2,0,60.57785,575,337,72.7,64.0,0,33.831028,335.0,261,71.5,64.0,0,39.71432,250,182,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,312,68.2,63.5,0,32.5,300,304,72.2,63.3,0,33.042625,300,214,67.9,63.4,0,53.26498,210,890,66.1,63.1,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,0.1,0.0,29.97
20160808,245,78.8,64.8,33.87128688,39.807655,254,47.3,44.9,5.6,74.3,71.8,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.5,71.3,15,33.2,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.2,0,0,34.7,11.2,0,0,0,72.2,73.1,62.8,65.9,15,43.0,60.8,54.9,0,73.1,1.0,60.6,1.8125,65.1,0,0,92.6,70.9,16.4,4.1,1.1,15,15,89.8,65.1,80.2,100,34.9,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.3,1,72,209,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,275,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1019,69.8,61.8,0,26.159143,1000,371,73.8,62.4,0,30.167807,370.84988,615,69.7,62.2,0,43.713165,600,205,68.7,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,334,70.0,62.7,0,100,650,844,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,181,71.5,63.6,0,47.148243,175,251,68.7,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,355,71.5,63.6,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,344,70.8,63.7,0,32.85181,335,346,71.5,63.6,0,28.63861,335,201,68.8,64.1,0,36.29549,195.0,393,72.0,63.8,0,31.38892,380.0,253,67.8,63.5,0,42.877697,245,177,72.1,63.5,0,42.85014,175,262,71.0,63.6,0,45.037888,245,426,70.4,63.4,0,40.685562,420.0,163,71.0,63.9,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.4,63.4,0,29.586231,400,199,69.0,63.9,0,37.260406,195,392,70.3,63.3,0,31.733137,380,337,68.8,63.7,0,30.952381,335,177,72.1,63.2,0,56.99356,175,266,71.0,63.5,0,42.099552,245,360,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,339,73.4,63.5,0,38.88616,335.0,245,71.7,64.2,0,41.445053,230,307,71.1,63.4,0,36.42805,285,200,68.4,63.9,0,42.273666,195,402,72.0,63.5,0,31.704681,380,419,69.4,63.1,0,43.33374,335,178,71.9,63.3,0,55.547462,175,252,71.3,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,164,71.4,63.3,0,31.459023,160.0,341,71.0,63.3,0,34.476147,335.0,94,71.0,63.9,0,32.63506,100,351,70.5,63.8,0,39.72383,335,202,69.5,283.6,0,33.130775,195,386,71.8,63.4,0,37.799446,380,339,69.3,63.4,0,41.52266,335,213,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,354,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,353,69.5,63.2,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,169,70.9,63.6,0,34.739544,150,202,69.1,64.2,0,36.483677,195,396,71.7,63.5,0,34.986057,380,582,68.2,63.1,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,180,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,312,68.2,63.5,0,32.5,300,303,72.1,63.2,0,33.042625,300,213,67.9,63.3,0,53.26498,210,883,66.2,63.1,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,2.0,-0.1,29.97
20160808,250,78.9,64.7,33.92254525,39.807655,253,47.5,45.0,5.65,74.4,71.9,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,60.6,70.8,15,33.2,59.6,70.8,0,75.9,1.85,60.6,1.8125,58.2,0,0,34.5,11.2,0,0,0,72.2,73.0,62.7,66.0,15,42.9,60.8,53.2,0,72.9,1.0,60.6,1.8125,65.1,0,0,92.6,71.3,14.4,3.8,1.4,15,15,93.4,65.1,80.2,100,33.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.1,1,72,207,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,274,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1016,69.8,61.8,0,26.159143,1000,370,73.8,62.4,0,30.167807,370.84988,616,69.7,62.1,0,43.713165,600,207,68.7,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,342,68.6,62.7,0,34.899902,330,333,70.0,62.8,0,100,650,846,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.7,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,358,71.5,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.7,63.7,0,32.85181,335,348,71.5,63.6,0,28.63861,335,203,68.8,64.1,0,36.29549,195.0,396,72.0,63.8,0,31.38892,380.0,256,67.8,63.5,0,42.877697,245,179,72.1,63.6,0,42.85014,175,266,71.0,63.6,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,71.0,63.8,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,417,70.4,63.4,0,29.586231,400,201,69.0,63.9,0,37.260406,195,391,70.3,63.3,0,30.846872,380,355,68.8,63.8,0,30.49311,335,178,72.1,63.2,0,56.99356,175,266,71.0,63.5,0,42.099552,245,361,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,339,73.4,63.4,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,309,71.1,63.4,0,36.42805,285,202,68.4,63.9,0,42.273666,195,401,72.0,63.5,0,31.704681,380,423,69.4,63.1,0,43.33374,335,179,71.9,63.4,0,55.547462,175,253,71.3,63.3,0,44.82091,245.0,432,70.8,63.4,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,344,71.0,63.3,0,34.476147,335.0,94,71.0,63.9,0,32.63506,100,349,70.5,63.8,0,39.72383,335,204,69.5,283.5,0,33.130775,195,393,71.7,63.4,0,37.799446,380,341,69.3,63.4,0,41.52266,335,208,72.8,63.4,0,31.926605,200,258,71.0,63.5,0,40.59189,245,357,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,359,69.5,63.3,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,176,70.9,63.6,0,34.739544,150,202,69.1,64.2,0,36.483677,195,393,71.7,63.5,0,34.986057,380,589,68.2,63.1,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,261,71.6,64.1,0,39.71432,250,181,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,313,68.2,63.5,0,32.5,300,304,72.1,63.2,0,33.042625,300,214,67.9,63.3,0,53.26498,210,890,66.1,63.1,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,2.1,0.0,29.97
20160808,255,78.9,64.8,33.94110145,39.807655,250,47.4,44.9,5.65,74.4,72.0,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,60.6,71.3,15,33.0,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.2,0,0,34.7,11.2,0,0,0,72.2,73.0,62.7,65.6,15,42.9,60.8,55.3,0,73.0,1.02,60.6,1.8125,65.1,0,0,92.7,70.9,15.6,4.1,1.0,15,15,91.3,65.1,80.2,100,33.2,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.0,1,72,210,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,272,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1017,69.8,61.8,0,26.159143,1000,371,73.9,62.4,0,30.167807,370.84988,617,69.7,62.2,0,43.713165,600,207,68.7,62.3,0,35.064297,200,131,69.4,62.4,0,50.554596,125,343,68.6,62.6,0,34.899902,330,333,70.0,62.8,0,100,650,846,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,69.4,62.0,0,32.76455,500,182,71.5,63.6,0,47.148243,175,253,68.7,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,347,70.8,63.7,0,32.85181,335,350,71.6,63.6,0,28.63861,335,202,68.8,64.1,0,36.29549,195.0,399,72.0,63.8,0,31.38892,380.0,256,67.8,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,265,71.1,63.6,0,45.037888,245,429,70.4,63.3,0,40.685562,420.0,164,71.0,63.9,0,27.502134,160,341,71.9,63.7,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,420,70.4,63.4,0,29.586231,400,201,69.0,63.9,0,37.260406,195,388,70.3,63.3,0,31.720825,380,346,68.8,63.7,0,31.411652,335,178,72.1,63.2,0,56.99356,175,267,71.0,63.5,0,42.099552,245,363,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,309,71.2,63.4,0,36.42805,285,202,68.4,63.9,0,42.273666,195,405,72.0,63.5,0,31.704681,380,421,69.4,63.1,0,43.33374,335,179,71.9,63.3,0,55.547462,175,254,71.3,63.3,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,345,71.0,63.3,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,350,70.5,63.8,0,39.72383,335,204,69.5,283.5,0,33.130775,195,390,71.7,63.5,0,37.799446,380,341,69.3,63.4,0,41.52266,335,210,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,357,69.5,63.3,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,170,70.9,63.6,0,34.739544,150,202,69.1,64.3,0,36.483677,195,397,71.7,63.5,0,34.986057,380,589,68.3,63.1,0,60.57785,575,337,72.7,64.0,0,33.831028,335.0,261,71.6,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,70.0,63.8,0,34.057003,185,314,68.2,63.5,0,32.5,300,306,72.0,63.2,0,33.042625,300,214,67.9,63.3,0,53.26498,210,888,66.1,63.1,0,81.560715,880,79.7,77.6,79.9,79.3,89.3,88.7,0.4,-1.4,29.98
20160808,300,78.9,65.2,34.03577714,39.807655,254,47.3,44.9,5.7,74.5,72.0,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.6,60.5,71.3,15,32.9,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.3,0,0,34.7,11.2,0,0,0,72.3,73.0,62.7,65.9,15,42.8,60.8,52.6,0,73.0,0.99,60.6,1.8125,65.1,0,0,92.7,71.0,14.3,3.8,1.5,15,15,90.2,65.1,80.2,100,33.7,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,58.9,1,72,207,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,273,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1020,69.8,61.8,0,26.159143,1000,372,73.8,62.4,0,30.167807,370.84988,614,69.7,62.2,0,43.713165,600,207,68.7,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,333,70.0,62.8,0,100,650,844,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.5,62.0,0,32.76455,500,181,71.5,63.6,0,47.148243,175,250,68.7,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,356,71.5,63.5,0,33.57514,350.0,161,71.7,63.8,0,32.73368,160,343,70.8,63.7,0,32.85181,335,345,71.6,63.5,0,28.63861,335,202,68.8,64.1,0,36.29549,195.0,396,72.0,63.8,0,31.38892,380.0,253,67.8,63.5,0,42.877697,245,177,72.1,63.5,0,42.85014,175,263,71.1,63.6,0,45.037888,245,425,70.4,63.3,0,40.685562,420.0,163,71.0,63.9,0,27.502134,160,340,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,417,70.4,63.4,0,29.586231,400,199,69.0,63.9,0,37.260406,195,360,70.3,63.3,0,30.920729,380,346,68.8,63.7,0,30.952381,335,177,72.1,63.2,0,56.99356,175,267,71.0,63.6,0,42.099552,245,362,71.0,63.2,0,37.005684,350,165,71.7,63.5,0,36.172295,160,339,73.4,63.4,0,38.88616,335.0,245,71.8,64.2,0,41.445053,230,307,71.2,63.3,0,36.42805,285,200,68.4,63.9,0,42.273666,195,399,72.0,63.5,0,31.704681,380,423,69.4,63.1,0,43.33374,335,179,71.9,63.4,0,55.547462,175,252,71.3,63.3,0,44.82091,245.0,430,70.8,63.4,0,46.352303,420,164,71.4,63.4,0,31.459023,160.0,340,71.0,63.3,0,34.476147,335.0,96,71.0,63.9,0,32.63506,100,346,70.5,63.8,0,39.72383,335,202,69.5,283.5,0,33.130775,195,391,71.8,63.4,0,37.799446,380,340,69.3,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,256,71.0,63.5,0,40.59189,245,354,71.6,63.3,0,38.634132,350.0,162,71.2,63.6,0,31.482393,160.0,354,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,164,70.9,63.6,0,34.739544,150,201,69.1,64.2,0,36.483677,195,396,71.7,63.5,0,34.986057,380,581,68.3,63.1,0,60.57785,575,337,72.7,64.0,0,33.831028,335.0,259,71.6,64.1,0,39.71432,250,180,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,309,68.2,63.5,0,32.5,300,302,72.0,63.2,0,33.042625,300,213,67.9,63.3,0,53.26498,210,886,66.2,63.1,0,81.560715,880,79.7,77.6,79.9,79.3,89.3,88.7,0.1,0.1,29.98
20160808,305,78.9,65.5,34.1068008,39.6455,255,47.4,45.0,5.75,74.6,72.1,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.9,74.6,60.6,71.3,15,32.9,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.3,0,0,34.7,11.2,0,0,0,72.3,73.1,62.8,65.6,15,42.9,60.8,53.2,0,73.0,1.02,60.6,1.8125,65.1,0,0,92.7,70.9,14.5,3.7,1.1,15,15,94.2,65.1,80.2,100,33.6,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.0,1,72,207,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,274,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1013,69.8,61.8,0,26.159143,1000,371,73.8,62.4,0,30.167807,370.84988,616,69.8,62.2,0,43.713165,600,206,68.7,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,333,70.0,62.8,0,100,650,844,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.7,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,356,71.5,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,344,70.8,63.7,0,32.85181,335,347,71.5,63.6,0,28.63861,335,202,68.8,64.1,0,36.29549,195.0,396,72.0,63.9,0,31.38892,380.0,255,67.8,63.5,0,42.877697,245,178,72.1,63.6,0,42.85014,175,264,71.1,63.6,0,45.037888,245,427,70.4,63.4,0,40.685562,420.0,163,71.0,63.9,0,27.502134,160,339,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.4,63.4,0,29.586231,400,199,69.0,64.0,0,37.260406,195,384,70.3,63.4,0,31.65928,380,341,68.8,63.7,0,30.49311,335,178,72.1,63.2,0,56.99356,175,267,71.0,63.6,0,42.099552,245,363,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,309,71.2,63.4,0,36.42805,285,201,68.4,63.9,0,42.273666,195,403,72.0,63.6,0,31.704681,380,418,69.4,63.2,0,43.33374,335,179,71.9,63.4,0,55.547462,175,252,71.3,63.4,0,44.82091,245.0,428,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,95,71.0,63.9,0,32.63506,100,350,70.5,63.8,0,39.72383,335,203,69.5,283.3,0,33.130775,195,387,71.8,63.4,0,37.799446,380,340,69.3,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,355,71.6,63.4,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,354,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,168,70.9,63.6,0,34.739544,150,202,69.1,64.3,0,36.483677,195,401,71.7,63.5,0,34.986057,380,587,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,180,71.5,64.1,0,51.73213,175,193,72.6,64.0,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,308,68.2,63.5,0,32.5,300,304,72.0,63.2,0,33.042625,300,213,67.9,63.4,0,53.26498,210,888,66.2,63.1,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,1.6,-0.2,29.98
20160808,310,78.9,66.1,34.24889156,39.6455,252,47.4,45.0,5.85,74.7,72.2,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,73.9,74.6,60.6,71.3,15,32.8,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.3,0,0,34.7,11.2,0,0,0,72.3,73.1,62.7,65.8,15,42.8,60.8,53.5,0,73.0,1.02,60.6,1.8125,65.1,0,0,92.9,71.6,14.5,4.0,1.0,15,15,91.8,65.1,80.2,100,33.2,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.1,1,72,208,64.4,0,29.051987,200,72,68,0,73.2,63.3,0,9000,275,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1018,69.8,61.8,0,26.159143,1000,371,73.8,62.5,0,30.167807,370.84988,616,69.8,62.2,0,43.713165,600,206,68.7,62.3,0,35.064297,200,131,69.4,62.4,0,50.554596,125,344,68.6,62.6,0,34.899902,330,334,70.0,62.8,0,100,650,847,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.1,0,32.76455,500,182,71.5,63.6,0,47.148243,175,253,68.7,63.9,0,40.39767,245,232,69.4,63.7,0,41.08613,220,355,71.5,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,346,70.8,63.7,0,32.85181,335,349,71.6,63.6,0,28.63861,335,203,68.8,64.2,0,36.29549,195.0,400,72.1,63.8,0,31.38892,380.0,257,67.8,63.5,0,42.877697,245,179,72.1,63.6,0,42.85014,175,265,71.1,63.6,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,420,70.4,63.4,0,29.586231,400,201,69.0,63.9,0,37.260406,195,381,70.3,63.4,0,31.290003,380,338,68.8,63.8,0,30.795261,335,179,72.1,63.2,0,56.99356,175,269,71.0,63.6,0,42.099552,245,364,71.0,63.2,0,37.005684,350,166,71.7,63.6,0,36.172295,160,342,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,311,71.2,63.4,0,36.42805,285,203,68.4,63.9,0,42.273666,195,399,72.0,63.6,0,31.704681,380,425,69.4,63.2,0,43.33374,335,180,72.0,63.4,0,55.547462,175,253,71.3,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,345,71.0,63.3,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,349,70.5,63.8,0,39.72383,335,205,69.5,283.4,0,33.130775,195,389,71.8,63.5,0,37.799446,380,341,69.3,63.4,0,41.52266,335,212,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,358,71.6,63.3,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,366,69.6,63.3,0,46.6417,335.0,237,72.8,63.9,0,38.66975,230.0,173,70.9,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,401,71.7,63.5,0,34.986057,380,589,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,262,71.6,64.1,0,39.71432,250,181,71.6,64.1,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,192,70.0,63.8,0,34.057003,185,314,68.3,63.5,0,32.5,300,305,71.9,63.3,0,33.042625,300,215,67.9,63.3,0,53.26498,210,894,66.2,63.1,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,0.3,0.1,29.98
20160808,315,79.1,64.2,33.94844278,39.6455,247,47.5,45.2,5.65,75.2,72.8,-0.2,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,60.6,71.3,15,32.8,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.3,0,0,34.7,11.2,0,0,0,72.3,73.0,62.8,66.0,15,42.8,60.8,54.0,0,73.0,1.0,60.6,1.8125,65.1,0,0,92.8,71.0,14.6,3.8,1.5,15,15,92.2,65.1,80.2,100,33.6,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.7,1,72,209,64.4,0,29.051987,200,72,68,0,73.2,63.3,0,9000,275,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1016,69.8,61.9,0,26.159143,1000,373,73.8,62.5,0,30.167807,370.84988,614,69.8,62.2,0,43.713165,600,207,68.7,62.3,0,35.064297,200,130,69.4,62.4,0,50.554596,125,343,68.6,62.6,0,34.899902,330,333,70.0,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.4,62.0,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.7,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,356,71.5,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,348,71.6,63.6,0,28.63861,335,202,68.8,64.2,0,36.29549,195.0,404,72.1,63.9,0,31.38892,380.0,255,67.8,63.6,0,42.877697,245,178,72.1,63.6,0,42.85014,175,265,71.1,63.7,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,71.0,63.9,0,27.502134,160,342,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,421,70.4,63.4,0,29.586231,400,201,69.1,64.0,0,37.260406,195,406,70.3,63.4,0,30.785328,380,347,68.8,63.8,0,31.242445,335,178,72.1,63.3,0,56.99356,175,268,71.0,63.6,0,42.099552,245,363,71.0,63.2,0,37.005684,350,167,71.7,63.6,0,36.172295,160,337,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,309,71.2,63.4,0,36.42805,285,202,68.4,63.9,0,42.273666,195,399,72.0,63.6,0,31.704681,380,422,69.4,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,254,71.3,63.4,0,44.82091,245.0,434,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,344,71.0,63.4,0,34.476147,335.0,96,70.9,63.9,0,32.63506,100,351,70.5,63.9,0,39.72383,335,204,69.5,283.5,0,33.130775,195,390,71.8,63.5,0,37.799446,380,341,69.3,63.5,0,41.52266,335,209,72.8,63.4,0,31.926605,200,259,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,164,71.2,63.7,0,31.482393,160.0,361,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,174,70.9,63.6,0,34.739544,150,202,69.1,64.3,0,36.483677,195,397,71.8,63.6,0,34.986057,380,592,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,262,71.6,64.1,0,39.71432,250,182,71.6,64.1,0,51.73213,175,193,72.6,64.0,0,28.564411,190.0,192,70.0,63.8,0,34.057003,185,311,68.3,63.5,0,32.5,300,305,72.0,63.3,0,33.042625,300,214,67.9,63.4,0,53.26498,210,889,66.2,63.1,0,81.560715,880,79.7,77.8,79.9,79.3,89.3,88.7,0.3,0.1,29.98
20160808,320,79.3,63.5,33.93050458,39.6455,254,47.5,45.1,5.6,75.0,72.5,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,32.8,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.4,0,0,34.7,11.2,0,0,0,72.3,73.0,62.9,65.7,15,42.9,60.8,52.4,0,73.1,1.01,60.6,1.8125,65.1,0,0,92.7,71.2,14.2,3.9,1.1,15,15,90.9,65.1,80.2,100,33.6,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.2,1,72,207,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.7,61.5,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1017,69.8,61.9,0,26.159143,1000,372,73.8,62.5,0,30.167807,370.84988,617,69.8,62.3,0,43.713165,600,206,68.7,62.4,0,35.064297,200,131,69.4,62.4,0,50.554596,125,343,68.6,62.7,0,34.899902,330,333,70.0,62.9,0,100,650,845,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.1,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.8,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,357,71.5,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,347,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,256,67.8,63.6,0,42.877697,245,178,72.1,63.6,0,42.85014,175,264,71.1,63.6,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,71.0,63.9,0,27.502134,160,341,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,419,70.4,63.4,0,29.586231,400,200,69.1,64.0,0,37.260406,195,401,70.3,63.4,0,31.068438,380,349,68.8,63.8,0,31.242445,335,179,72.1,63.2,0,56.99356,175,268,71.0,63.6,0,42.099552,245,365,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,343,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,312,71.2,63.4,0,36.42805,285,202,68.5,63.9,0,42.273666,195,401,72.0,63.6,0,31.704681,380,421,69.4,63.2,0,43.33374,335,179,71.9,63.4,0,55.547462,175,254,71.3,63.4,0,44.82091,245.0,433,70.8,63.4,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,344,71.0,63.4,0,34.476147,335.0,95,71.0,63.9,0,32.63506,100,351,70.5,63.9,0,39.72383,335,204,69.5,283.5,0,33.130775,195,391,71.8,63.5,0,37.799446,380,340,69.3,63.5,0,41.52266,335,210,72.8,63.4,0,31.926605,200,258,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,360,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,171,71.0,63.6,0,34.739544,150,202,69.1,64.3,0,36.483677,195,399,71.8,63.5,0,34.986057,380,586,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,261,71.6,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,313,68.3,63.5,0,32.5,300,304,72.3,63.3,0,33.042625,300,214,67.9,63.4,0,53.26498,210,888,66.2,63.1,0,81.560715,880,79.7,77.8,79.9,79.3,89.3,88.7,0.1,0.0,29.98
20160808,325,79.3,63.6,33.95448029,39.6455,252,47.5,45.1,5.6,74.8,72.2,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,70.8,15,32.8,59.6,70.8,0,75.9,1.8,60.6,1.8125,58.5,0,0,34.6,11.1,0,0,0,72.3,73.1,62.7,65.9,15,42.8,60.8,53.6,0,73.0,0.99,60.6,1.8125,65.1,0,0,92.7,70.8,15.0,3.9,0.7,15,15,90.5,65.1,80.2,100,33.7,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.6,1,72,208,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,272,70.7,61.5,0,36.25154,260,127,68.5,62.2,0,49.15713,125,1009,69.9,61.9,0,26.159143,1000,378,73.9,62.5,0,30.167807,370.84988,611,69.8,62.2,0,43.713165,600,206,68.8,62.4,0,35.064297,200,130,69.4,62.4,0,50.554596,125,341,68.6,62.7,0,34.899902,330,331,70.0,62.9,0,100,650,842,68.2,63.2,0,100,950,511,0,62.2,0,34.45141,500,508,69.4,62.1,0,32.76455,500,181,71.5,63.6,0,47.148243,175,251,68.8,64.0,0,40.39767,245,231,69.4,63.7,0,41.08613,220,354,71.6,63.6,0,33.57514,350.0,161,71.7,63.8,0,32.73368,160,342,70.8,63.7,0,32.85181,335,347,71.6,63.6,0,28.63861,335,202,68.8,64.2,0,36.29549,195.0,395,72.0,63.9,0,31.38892,380.0,254,67.8,63.6,0,42.877697,245,177,72.1,63.6,0,42.85014,175,262,71.1,63.6,0,45.037888,245,426,70.4,63.4,0,40.685562,420.0,163,70.9,63.9,0,27.502134,160,340,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,419,70.4,63.4,0,29.586231,400,199,69.1,64.0,0,37.260406,195,392,70.3,63.4,0,31.05613,380,352,68.8,63.8,0,30.952381,335,177,72.1,63.3,0,56.99356,175,266,71.0,63.6,0,42.099552,245,362,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,245,71.8,64.2,0,41.445053,230,308,71.2,63.4,0,36.42805,285,201,68.5,63.9,0,42.273666,195,399,72.0,63.6,0,31.704681,380,419,69.4,63.2,0,43.33374,335,178,71.9,63.4,0,55.547462,175,252,71.3,63.4,0,44.82091,245.0,430,70.8,63.4,0,46.352303,420,164,71.4,63.4,0,31.459023,160.0,342,70.9,63.4,0,34.476147,335.0,93,71.0,63.9,0,32.63506,100,346,70.6,63.9,0,39.72383,335,203,69.5,283.4,0,33.130775,195,385,71.8,63.5,0,37.799446,380,340,69.3,63.5,0,41.52266,335,209,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,354,71.6,63.4,0,38.634132,350.0,162,71.2,63.7,0,31.482393,160.0,354,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,165,71.0,63.6,0,34.739544,150,201,69.1,64.3,0,36.483677,195,398,71.7,63.5,0,34.986057,380,582,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,259,71.6,64.1,0,39.71432,250,180,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,310,68.3,63.5,0,32.5,300,302,72.4,63.3,0,33.042625,300,213,68.0,63.4,0,53.26498,210,888,66.2,63.1,0,81.560715,880,79.7,77.8,79.9,79.3,89.3,88.7,0.2,0.0,29.98
20160808,330,79.4,64.8,34.31801404,39.6455,252,47.4,45.0,5.6,74.6,72.1,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,32.9,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.5,0,0,34.7,11.2,0,0,0,72.3,73.0,62.9,66.0,15,42.8,60.8,53.5,0,73.0,1.0,60.6,1.8125,65.1,0,0,92.7,71.2,14.5,4.1,1.0,15,15,91.0,65.1,80.2,100,34.1,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,61.0,1,72,207,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.7,61.4,0,36.25154,260,128,68.4,62.1,0,49.15713,125,1019,69.8,61.9,0,26.159143,1000,370,73.8,62.5,0,30.167807,370.84988,617,69.8,62.3,0,43.713165,600,206,68.8,62.4,0,35.064297,200,131,69.4,62.4,0,50.554596,125,344,68.5,62.7,0,34.899902,330,334,70.0,62.9,0,100,650,845,68.2,63.2,0,100,950,513,0,62.2,0,34.45141,500,509,69.4,62.1,0,32.76455,500,182,71.5,63.6,0,47.148243,175,251,68.7,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,356,71.6,63.6,0,33.57514,350.0,161,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,348,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,256,67.8,63.6,0,42.877697,245,179,72.1,63.6,0,42.85014,175,264,71.1,63.7,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,163,71.0,63.9,0,27.502134,160,341,71.9,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,419,70.4,63.4,0,29.586231,400,201,69.1,64.0,0,37.260406,195,381,70.3,63.4,0,31.548496,380,346,68.8,63.8,0,30.795261,335,178,72.1,63.3,0,56.99356,175,268,71.0,63.6,0,42.099552,245,363,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,343,73.4,63.6,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,309,71.2,63.4,0,36.42805,285,202,68.5,63.9,0,42.273666,195,405,72.0,63.6,0,31.704681,380,422,69.4,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,253,71.3,63.5,0,44.82091,245.0,433,70.8,63.4,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,342,71.0,63.4,0,34.476147,335.0,94,70.9,64.0,0,32.63506,100,348,70.6,63.9,0,39.72383,335,204,69.5,283.6,0,33.130775,195,389,71.8,63.5,0,37.799446,380,341,69.3,63.5,0,41.52266,335,213,72.8,63.5,0,31.926605,200,257,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,361,69.6,63.3,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,173,71.0,63.7,0,34.739544,150,203,69.2,64.3,0,36.483677,195,392,71.8,63.6,0,34.986057,380,587,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,261,71.6,64.2,0,39.71432,250,182,71.6,64.1,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,311,68.3,63.5,0,32.5,300,304,72.4,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,890,66.2,63.2,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,0.2,-0.5,29.98
20160808,335,79.0,67.1,34.56280278,39.6455,253,47.6,45.2,5.6,74.6,72.2,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.7,71.3,15,32.9,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.5,0,0,34.7,11.2,0,0,0,72.2,73.0,62.8,65.8,15,43.0,60.8,55.0,0,73.0,1.01,60.6,1.8125,65.2,0,0,92.9,71.3,15.5,4.1,1.0,15,15,93.0,65.1,80.2,100,35.1,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,61.2,1,72,209,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,274,70.7,61.5,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1021,69.9,61.9,0,26.159143,1000,371,73.8,62.5,0,30.167807,370.84988,615,69.8,62.3,0,43.713165,600,206,68.8,62.4,0,35.064297,200,130,69.4,62.4,0,50.554596,125,343,68.6,62.7,0,34.899902,330,333,70.0,62.9,0,100,650,847,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.1,0,32.76455,500,181,71.5,63.7,0,47.148243,175,250,68.8,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,355,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,343,70.8,63.8,0,32.85181,335,347,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,394,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,177,72.1,63.7,0,42.85014,175,264,71.1,63.7,0,45.037888,245,425,70.4,63.4,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,341,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,417,70.4,63.4,0,29.586231,400,199,69.1,64.0,0,37.260406,195,371,70.3,63.4,0,31.708517,380,339,68.8,63.8,0,30.795261,335,177,72.1,63.4,0,56.99356,175,266,71.0,63.7,0,42.099552,245,362,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,340,73.4,63.6,0,38.88616,335.0,245,71.8,64.3,0,41.445053,230,308,71.2,63.4,0,36.42805,285,201,68.5,64.0,0,42.273666,195,400,72.0,63.6,0,31.704681,380,420,69.5,63.3,0,43.33374,335,178,71.9,63.4,0,55.547462,175,252,71.4,63.5,0,44.82091,245.0,429,70.8,63.5,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,340,71.0,63.4,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,348,70.6,63.9,0,39.72383,335,203,69.5,283.4,0,33.130775,195,391,71.8,63.5,0,37.799446,380,340,69.3,63.5,0,41.52266,335,209,72.8,63.5,0,31.926605,200,256,71.0,63.6,0,40.59189,245,355,71.6,63.4,0,38.634132,350.0,163,71.3,63.7,0,31.482393,160.0,356,69.6,63.4,0,46.6417,335.0,234,72.8,64.0,0,38.66975,230.0,166,71.0,63.7,0,34.739544,150,202,69.1,64.3,0,36.483677,195,399,71.7,63.6,0,34.986057,380,585,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,193,72.6,64.0,0,28.564411,190.0,191,70.0,63.9,0,34.057003,185,312,68.3,63.6,0,32.5,300,302,72.4,63.3,0,33.042625,300,213,68.0,63.4,0,53.26498,210,887,66.2,63.2,0,81.560715,880,79.7,77.7,79.9,79.3,89.3,88.7,0.1,0.0,29.98
20160808,340,78.7,67.5,34.42656071,39.6455,253,47.5,45.1,5.6,74.5,72.0,-0.2,6.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.7,71.3,15,33.1,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.5,0,0,34.8,11.2,0,0,0,72.2,73.0,62.9,65.8,15,42.9,60.8,52.8,0,73.0,1.01,60.6,1.8125,65.4,0,0,93.0,70.9,14.3,4.0,1.3,15,15,94.2,65.1,80.2,100,33.3,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,61.3,1,72,207,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.8,61.5,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1015,69.9,62.0,0,26.159143,1000,370,73.8,62.6,0,30.167807,370.84988,617,69.8,62.3,0,43.713165,600,206,68.9,62.5,0,35.064297,200,130,69.5,62.4,0,50.554596,125,344,68.6,62.8,0,34.899902,330,334,70.0,62.9,0,100,650,846,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.2,0,32.76455,500,182,71.5,63.7,0,47.148243,175,252,68.8,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,358,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.8,0,32.85181,335,347,71.6,63.7,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,397,72.1,63.9,0,31.38892,380.0,256,67.9,63.6,0,42.877697,245,179,72.1,63.6,0,42.85014,175,264,71.1,63.7,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,343,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,419,70.4,63.5,0,29.586231,400,201,69.1,64.0,0,37.260406,195,395,70.3,63.4,0,31.36386,380,344,68.8,63.8,0,31.242445,335,178,72.1,63.3,0,56.99356,175,267,71.0,63.7,0,42.099552,245,364,71.0,63.3,0,37.005684,350,167,71.7,63.6,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,309,71.2,63.4,0,36.42805,285,202,68.5,64.0,0,42.273666,195,403,72.0,63.6,0,31.704681,380,422,69.5,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,254,71.3,63.4,0,44.82091,245.0,433,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,343,71.0,63.4,0,34.476147,335.0,96,71.0,64.0,0,32.63506,100,349,70.6,63.9,0,39.72383,335,205,69.5,283.7,0,33.130775,195,393,71.8,63.5,0,37.799446,380,342,69.3,63.5,0,41.52266,335,210,72.8,63.5,0,31.926605,200,258,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.3,63.7,0,31.482393,160.0,358,69.6,63.3,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,163,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,398,71.8,63.6,0,34.986057,380,586,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,262,71.6,64.1,0,39.71432,250,182,71.6,64.1,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,192,70.0,63.9,0,34.057003,185,312,68.3,63.6,0,32.5,300,306,72.4,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,888,66.3,63.2,0,81.560715,880,79.7,77.8,79.9,79.3,89.3,88.7,0.2,-0.1,29.98
20160808,345,78.4,68.2,34.35976189,39.6455,254,47.4,45.0,5.6,74.5,72.0,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,71.3,15,33.2,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.6,0,0,34.8,11.2,0,0,0,72.2,73.0,62.8,66.0,15,43.0,60.8,53.8,0,73.0,1.01,60.6,1.8125,65.5,0,0,93.0,71.4,14.7,4.0,0.8,15,15,93.6,65.1,80.2,100,33.5,0,78.5,1.3,65.18965,64.68965,0,12.2,0,0,1,61.3,1,72,208,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,274,70.8,61.5,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1019,69.8,62.0,0,26.159143,1000,372,73.8,62.6,0,29.707893,370.84988,616,69.8,62.3,0,43.713165,600,206,69.0,62.4,0,35.064297,200,131,69.5,62.5,0,50.554596,125,342,68.6,62.8,0,34.899902,330,333,70.0,62.9,0,100,650,845,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.2,0,32.76455,500,182,71.5,63.7,0,47.148243,175,252,68.8,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,356,71.6,63.6,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.7,0,32.85181,335,348,71.6,63.7,0,28.63861,335,203,68.9,64.2,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,256,67.8,63.6,0,42.877697,245,179,72.1,63.7,0,42.85014,175,265,71.1,63.7,0,45.037888,245,427,70.4,63.5,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,344,71.9,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,418,70.4,63.5,0,29.586231,400,202,69.1,64.0,0,37.260406,195,400,70.3,63.4,0,31.179222,380,350,68.9,63.8,0,31.242445,335,179,72.1,63.3,0,56.99356,175,268,71.0,63.6,0,42.099552,245,364,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,310,71.2,63.5,0,36.42805,285,202,68.5,64.0,0,42.273666,195,401,72.0,63.6,0,31.704681,380,421,69.5,63.2,0,43.33374,335,180,71.9,63.5,0,55.547462,175,254,71.4,63.5,0,44.82091,245.0,435,70.8,63.5,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,345,71.0,63.4,0,34.476147,335.0,95,70.9,64.0,0,32.63506,100,350,70.6,63.9,0,39.72383,335,204,69.5,283.6,0,33.130775,195,390,71.8,63.5,0,37.799446,380,342,69.3,63.5,0,41.52266,335,211,72.8,63.5,0,31.926605,200,258,71.0,63.5,0,40.59189,245,357,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,364,69.6,63.4,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,171,71.0,63.7,0,34.739544,150,202,69.1,64.3,0,36.483677,195,397,71.8,63.6,0,34.986057,380,584,68.3,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,262,71.6,64.2,0,39.71432,250,182,71.6,64.1,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,191,70.0,63.9,0,34.057003,185,312,68.3,63.5,0,32.5,300,305,72.4,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,890,66.3,63.2,0,81.560715,880,79.7,77.9,80.0,79.3,89.3,88.7,0.2,0.1,29.98
20160808,350,78.3,69.2,34.51524895,39.6455,253,47.4,44.9,5.6,74.4,71.9,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.7,70.8,15,33.4,59.6,70.8,0,76.0,1.8,60.6,1.8125,58.6,0,0,34.5,11.1,0,0,0,72.2,73.1,62.8,66.0,15,43.0,60.8,52.2,0,73.0,1.01,60.6,1.8125,65.6,0,0,93.0,71.3,14.1,3.8,1.8,15,15,93.5,65.1,80.2,100,33.5,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,1,61.3,1,72,206,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,272,70.7,61.5,0,36.25154,260,127,68.5,62.2,0,49.15713,125,1011,69.9,62.0,0,26.159143,1000,378,73.9,62.6,0,29.707893,370.84988,612,69.8,62.3,0,43.713165,600,205,69.0,62.4,0,35.064297,200,129,69.5,62.5,0,50.554596,125,340,68.6,62.7,0,34.899902,330,330,70.0,62.9,0,100,650,841,68.2,63.2,0,100,950,511,0,62.2,0,34.45141,500,507,69.4,62.1,0,32.76455,500,182,71.5,63.7,0,47.148243,175,252,68.8,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,357,71.6,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.8,0,32.85181,335,347,71.6,63.7,0,28.63861,335,203,68.9,64.3,0,36.29549,195.0,396,72.1,63.9,0,31.38892,380.0,256,67.9,63.6,0,42.877697,245,178,72.1,63.7,0,42.85014,175,265,71.1,63.7,0,45.037888,245,428,70.4,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,341,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,420,70.4,63.5,0,29.586231,400,201,69.1,64.0,0,37.260406,195,399,70.3,63.4,0,31.166914,380,346,68.9,63.9,0,31.085327,335,178,72.1,63.3,0,56.99356,175,268,71.0,63.7,0,42.099552,245,363,71.0,63.3,0,37.005684,350,167,71.7,63.6,0,36.172295,160,340,73.4,63.5,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,310,71.2,63.5,0,36.42805,285,202,68.5,64.0,0,42.273666,195,403,72.0,63.7,0,31.704681,380,423,69.5,63.3,0,43.33374,335,180,71.9,63.5,0,55.547462,175,254,71.4,63.5,0,44.82091,245.0,435,70.8,63.5,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,345,71.0,63.4,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,348,70.6,63.9,0,39.72383,335,204,69.5,283.6,0,33.130775,195,394,71.8,63.5,0,37.799446,380,341,69.4,63.5,0,41.52266,335,207,72.8,63.5,0,31.926605,200,258,71.0,63.6,0,40.59189,245,357,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,361,69.6,63.4,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,177,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,400,71.8,63.6,0,34.986057,380,587,68.3,63.3,0,60.57785,575,337,72.7,64.2,0,33.831028,335.0,261,71.6,64.2,0,39.71432,250,181,71.5,64.2,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,314,68.3,63.6,0,32.5,300,305,72.5,63.4,0,33.042625,300,214,68.0,63.4,0,53.26498,210,888,66.2,63.2,0,81.560715,880,79.7,77.9,80.0,79.3,89.3,88.7,0.2,0.0,29.98
