20160808,355,78.0,69.8,34.41581836,39.6455,249,47.4,45.1,5.65,74.4,71.9,-0.2,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,60.7,71.3,15,33.4,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.7,0,0,34.7,11.2,0,0,0,72.2,73.1,62.9,65.8,15,43.1,60.8,52.4,0,72.9,0.99,60.6,1.8125,65.7,0,0,93.2,71.2,14.3,3.7,1.4,15,15,94.0,65.1,80.0,100,33.3,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,61.2,1,72,208,64.6,0,29.051987,200,72,68,0,73.2,63.3,0,9000,273,70.8,61.5,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1018,69.9,61.9,0,26.159143,1000,370,73.9,62.5,0,29.707893,370.84988,616,69.8,62.3,0,43.713165,600,207,69.0,62.4,0,35.064297,200,131,69.5,62.4,0,50.554596,125,343,68.6,62.8,0,34.899902,330,333,70.0,62.9,0,100,650,846,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.4,62.1,0,32.76455,500,182,71.5,63.7,0,47.148243,175,251,68.8,64.0,0,40.39767,245,231,69.4,63.7,0,41.08613,220,356,71.6,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,344,70.8,63.8,0,32.85181,335,348,71.6,63.7,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,179,72.1,63.7,0,42.85014,175,264,71.1,63.7,0,45.037888,245,428,70.4,63.4,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,341,71.9,63.8,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,419,70.5,63.5,0,29.586231,400,200,69.1,64.0,0,37.260406,195,402,70.4,63.4,0,31.117674,380,351,68.9,63.9,0,31.085327,335,178,72.1,63.3,0,56.99356,175,266,71.0,63.7,0,42.099552,245,362,71.0,63.3,0,37.005684,350,167,71.7,63.6,0,36.172295,160,342,73.4,63.6,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,310,71.2,63.5,0,36.42805,285,202,68.5,64.0,0,42.273666,195,402,72.0,63.6,0,31.704681,380,423,69.5,63.2,0,43.33374,335,179,71.9,63.4,0,55.547462,175,253,71.3,63.5,0,44.82091,245.0,433,70.8,63.5,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,344,71.0,63.4,0,34.476147,335.0,92,71.0,64.0,0,32.63506,100,349,70.6,63.9,0,39.72383,335,204,69.5,283.6,0,33.130775,195,394,71.8,63.5,0,37.799446,380,342,69.4,63.5,0,41.52266,335,208,72.8,63.5,0,31.926605,200,259,71.0,63.6,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,359,69.6,63.4,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,167,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,398,71.8,63.6,0,34.986057,380,588,68.3,63.2,0,60.57785,575,337,72.7,64.2,0,33.831028,335.0,261,71.6,64.2,0,39.71432,250,182,71.6,64.2,0,51.73213,175,192,72.6,64.0,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,315,68.3,63.6,0,32.5,300,304,72.5,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,890,66.3,63.2,0,81.560715,880,79.8,77.7,80.0,79.3,89.3,88.7,2.1,-0.5,29.99
20160808,400,77.8,70.8,34.48948424,39.6455,251,47.5,45.1,5.7,74.3,71.9,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.7,60.7,71.3,15,33.6,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.8,0,0,34.7,11.2,0,0,0,72.2,72.9,62.8,65.9,15,43.1,60.8,53.0,0,72.9,1.0,60.6,1.8125,65.9,0,0,93.2,71.1,14.4,4.1,0.9,15,15,92.9,65.1,80.0,100,33.8,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,61.1,1,72,209,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,274,70.7,61.5,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1024,69.9,62.0,0,26.159143,1000,371,73.9,62.6,0,29.707893,370.84988,615,69.8,62.3,0,43.713165,600,207,69.1,62.5,0,35.064297,200,131,69.5,62.5,0,50.554596,125,343,68.6,62.8,0,34.899902,330,333,70.1,62.9,0,100,650,844,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.5,62.2,0,32.76455,500,182,71.5,63.7,0,47.148243,175,252,68.8,64.0,0,40.39767,245,231,69.5,63.7,0,41.08613,220,357,71.6,63.7,0,33.57514,350.0,161,71.7,63.9,0,32.73368,160,343,70.8,63.8,0,32.85181,335,348,71.6,63.7,0,28.63861,335,202,68.9,64.3,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,178,72.2,63.7,0,42.85014,175,264,71.1,63.7,0,45.037888,245,428,70.4,63.4,0,40.685562,420.0,164,71.0,64.0,0,27.502134,160,342,71.9,63.8,0,38.244896,335.0,305,71.7,64.1,0,33.867085,300,419,70.5,63.5,0,29.586231,400,199,69.1,64.0,0,37.260406,195,376,70.4,63.4,0,31.96701,380,339,68.9,63.8,0,31.085327,335,177,72.1,63.3,0,56.99356,175,266,71.0,63.7,0,42.099552,245,362,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,339,73.4,63.5,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,308,71.2,63.5,0,36.42805,285,201,68.5,64.0,0,42.273666,195,399,72.0,63.6,0,31.704681,380,421,69.5,63.2,0,43.33374,335,178,71.9,63.4,0,55.547462,175,252,71.3,63.5,0,44.82091,245.0,434,70.8,63.5,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,340,71.0,63.4,0,34.476147,335.0,94,71.0,64.0,0,32.63506,100,352,70.6,63.9,0,39.72383,335,203,69.5,283.7,0,33.130775,195,391,71.8,63.6,0,37.799446,380,341,69.4,63.5,0,41.52266,335,210,72.8,63.5,0,31.926605,200,256,71.0,63.6,0,40.59189,245,357,71.6,63.4,0,38.634132,350.0,162,71.2,63.7,0,31.482393,160.0,355,69.7,63.4,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,171,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,400,71.8,63.6,0,34.986057,380,587,68.4,63.2,0,60.57785,575,337,72.7,64.2,0,33.831028,335.0,260,71.6,64.2,0,39.71432,250,181,71.6,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,192,70.0,63.8,0,34.057003,185,312,68.3,63.6,0,32.5,300,304,72.6,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,885,66.3,63.2,0,81.560715,880,79.8,77.7,80.0,79.3,89.3,88.7,0.2,0.0,29.99
20160808,405,77.7,70.0,34.2293132,39.74431833,250,47.5,45.1,5.7,74.3,71.8,-0.2,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.7,60.7,71.3,15,33.8,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.8,0,0,34.7,11.2,0,0,0,72.2,73.0,62.9,65.8,15,43.0,60.8,55.2,0,72.8,1.0,60.6,1.8125,65.8,0,0,93.3,70.7,16.0,3.7,1.5,15,15,94.6,65.1,80.0,100,33.6,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.9,1,72,207,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,274,70.7,61.6,0,36.25154,260,128,68.5,62.3,0,49.15713,125,1020,69.9,62.0,0,26.159143,1000,370,73.9,62.6,0,29.707893,370.84988,617,69.8,62.4,0,43.713165,600,206,69.1,62.5,0,35.064297,200,130,69.5,62.5,0,50.554596,125,343,68.6,62.8,0,34.899902,330,333,70.1,63.0,0,100,650,845,68.2,63.2,0,100,950,512,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,181,71.5,63.7,0,47.148243,175,251,68.8,64.0,0,40.39767,245,230,69.5,63.7,0,41.08613,220,356,71.6,63.6,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,343,70.8,63.8,0,32.85181,335,347,71.6,63.6,0,28.63861,335,201,68.9,64.2,0,36.29549,195.0,398,72.1,63.9,0,31.38892,380.0,254,67.9,63.6,0,42.877697,245,178,72.1,63.6,0,42.85014,175,263,71.1,63.7,0,45.037888,245,426,70.4,63.4,0,40.685562,420.0,163,71.0,63.9,0,27.502134,160,339,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,417,70.5,63.4,0,29.586231,400,199,69.1,64.0,0,37.260406,195,397,70.4,63.4,0,31.96701,380,342,68.9,63.9,0,30.626059,335,177,72.1,63.3,0,56.99356,175,266,71.0,63.6,0,42.099552,245,360,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,337,73.4,63.5,0,38.88616,335.0,245,71.8,64.3,0,41.445053,230,308,71.2,63.4,0,36.42805,285,200,68.5,64.0,0,42.273666,195,400,72.0,63.6,0,31.704681,380,422,69.5,63.2,0,43.33374,335,177,71.9,63.4,0,55.547462,175,252,71.3,63.4,0,44.82091,245.0,430,70.8,63.5,0,46.352303,420,164,71.4,63.4,0,31.459023,160.0,342,71.0,63.4,0,34.476147,335.0,92,70.9,64.0,0,32.63506,100,349,70.6,63.9,0,39.72383,335,202,69.5,283.8,0,33.130775,195,388,71.8,63.5,0,37.799446,380,340,69.4,63.5,0,41.52266,335,209,72.8,63.5,0,31.926605,200,256,71.0,63.5,0,40.59189,245,354,71.6,63.4,0,38.634132,350.0,162,71.2,63.7,0,31.482393,160.0,348,69.6,63.3,0,46.6417,335.0,235,72.8,64.0,0,38.66975,230.0,169,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,394,71.8,63.6,0,34.986057,380,586,68.4,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,259,71.6,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,192,72.6,64.0,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,313,68.3,63.5,0,32.5,300,303,72.4,63.3,0,33.042625,300,213,68.0,63.4,0,53.26498,210,884,66.3,63.2,0,81.560715,880,79.8,77.8,80.0,79.3,89.3,88.7,2.2,0.0,29.99
20160808,410,77.5,70.2,34.12034283,39.74431833,253,47.4,45.0,5.8,74.2,71.7,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.9,74.7,60.7,70.8,15,34.0,59.6,70.8,0,76.0,1.8,60.6,1.8125,58.8,0,0,34.5,11.2,0,0,0,72.2,73.1,62.8,65.9,15,43.0,60.8,53.0,0,72.9,1.01,60.6,1.8125,65.9,0,0,93.3,71.4,15.0,3.6,1.3,15,15,94.4,65.1,80.0,100,33.0,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.7,1,72,207,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,273,70.7,61.6,0,36.25154,260,127,68.5,62.2,0,49.15713,125,1015,69.9,62.0,0,26.159143,1000,379,73.9,62.6,0,29.707893,370.84988,612,69.8,62.4,0,43.713165,600,205,69.1,62.5,0,35.064297,200,130,69.5,62.5,0,50.554596,125,342,68.6,62.8,0,34.899902,330,330,70.1,63.0,0,100,650,838,68.2,63.3,0,100,950,511,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,182,71.5,63.6,0,47.148243,175,251,68.8,64.0,0,40.39767,245,232,69.5,63.7,0,41.08613,220,355,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.8,0,32.85181,335,346,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,400,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,178,72.1,63.6,0,42.85014,175,264,71.1,63.7,0,45.037888,245,427,70.4,63.4,0,40.685562,420.0,163,70.9,64.0,0,27.502134,160,341,71.9,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,419,70.5,63.4,0,29.586231,400,200,69.1,64.0,0,37.260406,195,395,70.4,63.4,0,30.736092,380,348,68.9,63.8,0,31.073242,335,177,72.1,63.3,0,56.99356,175,267,71.0,63.6,0,42.099552,245,362,71.0,63.3,0,37.005684,350,167,71.7,63.6,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,245,71.8,64.3,0,41.445053,230,309,71.2,63.4,0,36.42805,285,202,68.5,64.0,0,42.273666,195,402,72.0,63.6,0,31.704681,380,420,69.5,63.2,0,43.33374,335,179,71.9,63.4,0,55.547462,175,254,71.4,63.4,0,44.82091,245.0,435,70.8,63.4,0,46.352303,420,164,71.4,63.4,0,31.459023,160.0,341,71.0,63.4,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,349,70.6,63.9,0,39.72383,335,203,69.6,283.5,0,33.130775,195,386,71.8,63.5,0,37.799446,380,341,69.4,63.5,0,41.52266,335,210,72.8,63.5,0,31.926605,200,256,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,358,69.6,63.3,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,169,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,395,71.8,63.6,0,34.986057,380,585,68.4,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,193,72.6,64.0,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,315,68.3,63.5,0,32.5,300,303,72.3,63.3,0,33.042625,300,213,68.0,63.4,0,53.26498,210,888,66.3,63.1,0,81.560715,880,79.8,77.9,80.0,79.3,89.3,88.7,0.2,0.0,29.99
20160808,415,77.5,71.0,34.30128886,39.74431833,253,47.3,44.9,5.85,74.2,71.7,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,73.9,74.7,60.7,71.3,15,34.1,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.8,0,0,34.8,11.2,0,0,0,72.2,72.8,62.9,66.0,15,43.0,60.8,52.4,0,72.8,1.0,60.6,1.8125,65.9,0,0,93.3,71.0,14.1,4.0,1.0,15,15,92.5,65.1,80.0,100,33.7,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,60.4,1,72,209,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,275,70.8,61.6,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1021,69.9,62.0,0,26.159143,1000,369,73.9,62.6,0,29.707893,370.84988,615,69.8,62.4,0,43.713165,600,207,69.2,62.5,0,35.064297,200,131,69.5,62.5,0,50.554596,125,344,68.6,62.8,0,34.899902,330,333,70.1,63.0,0,100,650,846,68.2,63.2,0,100,950,512,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,182,71.5,63.6,0,47.148243,175,253,68.8,64.0,0,40.39767,245,232,69.5,63.7,0,41.08613,220,357,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,344,70.8,63.7,0,32.85181,335,350,71.6,63.7,0,28.63861,335,203,68.9,64.2,0,36.29549,195.0,395,72.1,63.9,0,31.38892,380.0,256,67.9,63.6,0,42.877697,245,179,72.2,63.6,0,42.85014,175,265,71.1,63.7,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,343,71.9,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,419,70.5,63.4,0,29.586231,400,200,69.1,64.0,0,37.260406,195,408,70.4,63.4,0,31.400787,380,341,68.9,63.8,0,30.456852,335,179,72.1,63.3,0,56.99356,175,268,71.0,63.6,0,42.099552,245,365,71.0,63.3,0,37.005684,350,167,71.7,63.6,0,36.172295,160,343,73.4,63.5,0,38.88616,335.0,246,71.8,64.3,0,41.445053,230,310,71.2,63.5,0,36.42805,285,202,68.5,64.0,0,42.273666,195,403,72.0,63.6,0,31.704681,380,418,69.5,63.2,0,43.33374,335,180,72.0,63.5,0,55.547462,175,254,71.4,63.4,0,44.82091,245.0,433,70.8,63.5,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,341,71.0,63.4,0,34.476147,335.0,93,70.9,64.0,0,32.63506,100,350,70.6,63.9,0,39.72383,335,204,69.6,283.5,0,33.130775,195,389,71.8,63.5,0,37.799446,380,341,69.3,63.5,0,41.52266,335,210,72.8,63.5,0,31.926605,200,258,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,359,69.6,63.3,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,167,71.0,63.6,0,34.739544,150,203,69.2,64.3,0,36.483677,195,398,71.8,63.6,0,34.986057,380,589,68.4,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,261,71.6,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,192,70.1,63.8,0,34.057003,185,312,68.3,63.5,0,32.5,300,305,72.3,63.3,0,33.042625,300,215,68.0,63.4,0,53.26498,210,889,66.3,63.2,0,81.560715,880,79.8,77.8,80.0,79.3,89.3,88.7,0.4,-1.5,29.99
20160808,420,77.3,72.0,34.37090767,39.74431833,255,47.4,45.0,5.6,74.8,72.4,-0.1,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,70.8,15,34.3,59.6,70.8,0,76.0,1.8,60.6,1.8125,58.8,0,0,34.5,11.1,0,0,0,72.2,72.9,62.8,65.7,15,43.1,60.8,53.4,0,72.8,1.01,60.6,1.8125,66.0,0,0,93.4,71.2,14.5,3.9,1.3,15,15,94.3,65.1,80.0,100,34.4,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,60.1,1,72,208,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,272,70.8,61.6,0,36.25154,260,127,68.5,62.3,0,49.15713,125,1010,69.9,62.0,0,26.159143,1000,378,73.9,62.6,0,29.707893,370.84988,612,69.8,62.4,0,43.713165,600,205,69.2,62.5,0,35.064297,200,129,69.5,62.5,0,50.554596,125,341,68.6,62.8,0,34.899902,330,330,70.1,62.9,0,100,650,840,68.2,63.2,0,100,950,511,0,62.3,0,34.45141,500,507,69.5,62.2,0,32.76455,500,182,71.5,63.6,0,47.148243,175,252,68.8,64.0,0,40.39767,245,232,69.5,63.7,0,41.08613,220,357,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,347,70.8,63.7,0,32.85181,335,349,71.6,63.6,0,28.63861,335,203,68.9,64.2,0,36.29549,195.0,402,72.1,63.9,0,31.38892,380.0,256,67.9,63.6,0,42.877697,245,179,72.2,63.6,0,42.85014,175,266,71.1,63.6,0,45.037888,245,429,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,341,71.9,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,420,70.5,63.5,0,29.586231,400,201,69.1,64.0,0,37.260406,195,409,70.4,63.4,0,30.90842,380,343,68.9,63.8,0,30.904037,335,179,72.1,63.3,0,56.99356,175,269,71.0,63.6,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.6,0,36.172295,160,342,73.4,63.5,0,38.88616,335.0,247,71.8,64.2,0,41.445053,230,310,71.2,63.4,0,36.42805,285,203,68.5,64.0,0,42.273666,195,403,72.0,63.6,0,31.704681,380,425,69.5,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,255,71.4,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,344,71.0,63.4,0,34.476147,335.0,93,70.9,64.0,0,32.63506,100,351,70.6,63.9,0,39.72383,335,204,69.6,283.2,0,33.130775,195,390,71.8,63.5,0,37.799446,380,342,69.4,63.5,0,41.52266,335,211,72.8,63.4,0,31.926605,200,258,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,362,69.6,63.3,0,46.6417,335.0,237,72.8,64.0,0,38.66975,230.0,170,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,401,71.8,63.6,0,34.986057,380,592,68.4,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,262,71.6,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,192,70.1,63.8,0,34.057003,185,316,68.3,63.5,0,32.5,300,305,72.2,63.2,0,33.042625,300,215,68.0,63.3,0,53.26498,210,890,66.3,63.1,0,81.560715,880,79.8,77.8,80.0,79.3,89.3,88.7,0.2,0.0,29.99
20160808,425,77.1,72.7,34.37118238,39.74431833,255,47.4,45.0,5.6,74.6,72.1,-0.2,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,71.3,15,34.4,59.6,71.3,0,76.0,1.8,60.6,1.8125,58.9,0,0,34.7,11.2,0,0,0,72.1,72.9,62.7,66.0,15,43.0,60.8,53.4,0,72.7,1.0,60.6,1.8125,66.0,0,0,93.4,71.0,14.5,3.8,1.5,15,15,94.5,65.1,80.0,100,33.2,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,60.2,1,72,209,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,276,70.8,61.6,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1021,69.9,62.0,0,26.159143,1000,369,73.9,62.6,0,29.707893,370.84988,617,69.8,62.3,0,43.713165,600,206,69.2,62.5,0,35.064297,200,131,69.5,62.5,0,50.554596,125,342,68.6,62.8,0,34.899902,330,332,70.1,62.9,0,100,650,845,68.2,63.2,0,100,950,512,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,181,71.5,63.6,0,47.148243,175,252,68.8,63.9,0,40.39767,245,232,69.5,63.7,0,41.08613,220,356,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,348,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,400,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,178,72.2,63.6,0,42.85014,175,264,71.1,63.6,0,45.037888,245,427,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,340,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,420,70.5,63.4,0,29.586231,400,200,69.1,64.0,0,37.260406,195,379,70.4,63.4,0,31.868538,380,345,68.9,63.8,0,30.904037,335,177,72.1,63.3,0,56.99356,175,267,71.0,63.6,0,42.099552,245,362,71.0,63.2,0,37.005684,350,166,71.7,63.6,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,245,71.8,64.2,0,41.445053,230,309,71.2,63.4,0,36.42805,285,201,68.5,63.9,0,42.273666,195,400,72.0,63.6,0,31.704681,380,421,69.5,63.2,0,43.33374,335,178,72.0,63.4,0,55.547462,175,252,71.4,63.4,0,44.82091,245.0,432,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,341,71.0,63.4,0,34.476147,335.0,94,71.0,64.0,0,32.63506,100,350,70.6,63.9,0,39.72383,335,204,69.6,283.5,0,33.130775,195,391,71.8,63.5,0,37.799446,380,341,69.3,63.5,0,41.52266,335,211,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,357,71.6,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,357,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,168,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,398,71.8,63.5,0,34.986057,380,587,68.4,63.2,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,261,71.6,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,192,70.1,63.8,0,34.057003,185,313,68.3,63.5,0,32.5,300,305,72.2,63.2,0,33.042625,300,214,68.0,63.4,0,53.26498,210,887,66.3,63.1,0,81.560715,880,79.8,77.7,80.0,79.3,89.3,88.7,-0.8,1.8,29.99
20160808,430,76.9,73.3,34.34781964,39.74431833,252,47.3,44.9,5.6,74.5,72.0,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,70.8,15,34.6,59.6,70.8,0,76.0,1.8,60.6,1.8125,58.9,0,0,34.5,11.1,0,0,0,72.2,72.9,62.7,66.0,15,43.0,60.8,52.4,0,72.7,1.0,60.6,1.8125,66.0,0,0,93.6,71.5,14.2,3.6,1.2,15,15,94.5,65.1,80.0,100,33.8,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.3,1,72,207,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,272,70.8,61.6,0,36.25154,260,127,68.5,62.3,0,49.15713,125,1011,69.9,62.0,0,26.159143,1000,378,73.9,62.6,0,29.707893,370.84988,612,69.9,62.4,0,43.713165,600,205,69.2,62.5,0,35.064297,200,130,69.5,62.5,0,50.554596,125,341,68.6,62.8,0,34.899902,330,330,70.1,63.0,0,100,650,841,68.2,63.3,0,100,950,510,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,182,71.5,63.6,0,47.148243,175,251,68.8,63.9,0,40.39767,245,232,69.5,63.7,0,41.08613,220,356,71.6,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,344,70.8,63.7,0,32.85181,335,347,71.6,63.6,0,28.63861,335,203,68.9,64.2,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,178,72.1,63.6,0,42.85014,175,266,71.1,63.6,0,45.037888,245,427,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,418,70.5,63.4,0,29.586231,400,201,69.1,64.0,0,37.260406,195,392,70.3,63.4,0,31.536188,380,342,68.9,63.8,0,31.061155,335,179,72.1,63.2,0,56.99356,175,269,71.0,63.6,0,42.099552,245,365,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,311,71.2,63.4,0,36.42805,285,202,68.5,63.9,0,42.273666,195,400,72.0,63.6,0,31.704681,380,423,69.5,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,254,71.4,63.4,0,44.82091,245.0,437,70.8,63.4,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,92,70.9,64.0,0,32.63506,100,350,70.6,63.8,0,39.72383,335,204,69.6,283.8,0,33.130775,195,390,71.8,63.5,0,37.799446,380,341,69.3,63.4,0,41.52266,335,210,72.8,63.4,0,31.926605,200,258,71.0,63.5,0,40.59189,245,358,71.6,63.4,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,361,69.7,63.3,0,46.6417,335.0,236,72.8,64.0,0,38.66975,230.0,170,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,398,71.8,63.5,0,34.986057,380,590,68.4,63.1,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,261,71.6,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,192,70.1,63.8,0,34.057003,185,315,68.3,63.5,0,32.5,300,305,72.1,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,892,66.3,63.1,0,81.560715,880,79.8,77.7,80.0,79.3,89.3,88.7,-1.1,0.1,29.99
20160808,435,76.8,74.5,34.534781,39.74431833,254,47.2,44.8,5.6,74.4,72.0,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,71.3,15,34.8,59.6,71.3,0,76.0,1.8,60.6,1.8125,59.0,0,0,34.7,11.2,0,0,0,72.1,72.8,62.9,65.9,15,43.0,60.8,56.0,0,72.7,1.0,60.6,1.8125,66.0,0,0,93.7,70.9,15.7,3.9,0.7,15,15,94.2,65.1,80.0,100,32.9,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.2,1,72,208,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,274,70.8,61.6,0,36.25154,260,128,68.5,62.3,0,49.15713,125,1020,69.9,62.0,0,26.159143,1000,369,73.9,62.6,0,29.707893,370.84988,616,69.8,62.4,0,43.713165,600,207,69.2,62.5,0,35.064297,200,130,69.5,62.5,0,50.554596,125,344,68.6,62.8,0,34.899902,330,333,70.1,63.0,0,100,650,846,68.2,63.2,0,100,950,512,0,62.3,0,34.45141,500,509,69.5,62.2,0,32.76455,500,182,71.5,63.6,0,47.148243,175,251,68.8,63.9,0,40.39767,245,232,69.4,63.7,0,41.08613,220,357,71.6,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.9,63.7,0,32.85181,335,348,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,401,72.1,63.8,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,178,72.1,63.6,0,42.85014,175,264,71.1,63.6,0,45.037888,245,428,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,341,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,420,70.5,63.4,0,29.586231,400,200,69.1,64.0,0,37.260406,195,382,70.4,63.3,0,31.302315,380,342,68.9,63.8,0,31.363306,335,178,72.1,63.2,0,56.99356,175,267,71.0,63.6,0,42.099552,245,362,71.0,63.2,0,37.005684,350,166,71.7,63.6,0,36.172295,160,341,73.4,63.5,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,309,71.2,63.4,0,36.42805,285,201,68.5,63.9,0,42.273666,195,405,72.0,63.6,0,31.704681,380,420,69.5,63.1,0,43.33374,335,180,71.9,63.4,0,55.547462,175,252,71.4,63.4,0,44.82091,245.0,430,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,339,71.0,63.3,0,34.476147,335.0,93,71.0,63.9,0,32.63506,100,347,70.6,63.8,0,39.72383,335,203,69.6,283.6,0,33.130775,195,388,71.8,63.5,0,37.799446,380,341,69.4,63.4,0,41.52266,335,208,72.8,63.4,0,31.926605,200,259,71.0,63.5,0,40.59189,245,356,71.6,63.4,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,359,69.6,63.3,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,168,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,396,71.8,63.5,0,34.986057,380,587,68.4,63.1,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,180,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,192,70.1,63.8,0,34.057003,185,313,68.3,63.5,0,32.5,300,304,72.2,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,889,66.3,63.1,0,81.560715,880,79.8,77.8,80.0,79.3,89.3,88.7,2.0,-0.1,29.99
20160808,440,76.6,74.5,34.37654068,39.74431833,252,47.3,44.9,5.6,74.3,71.9,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,70.8,15,34.9,59.6,70.8,0,76.1,1.8,60.6,1.8125,59.1,0,0,34.5,11.1,0,0,0,72.1,72.7,62.8,66.0,15,43.0,60.8,52.1,0,72.7,0.99,60.6,1.8125,66.0,0,0,93.7,71.2,13.9,4.1,1.1,15,15,94.0,65.1,80.0,100,34.0,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,60.1,1,72,208,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,272,70.8,61.5,0,36.25154,260,128,68.5,62.3,0,49.15713,125,1015,69.9,62.0,0,26.159143,1000,376,73.9,62.6,0,29.707893,370.84988,615,69.8,62.4,0,43.713165,600,205,69.2,62.5,0,35.064297,200,129,69.5,62.5,0,50.554596,125,342,68.6,62.8,0,34.899902,330,331,70.1,62.9,0,100,650,841,68.2,63.2,0,100,950,511,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,181,71.5,63.6,0,47.148243,175,252,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,355,71.6,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.9,63.6,0,32.85181,335,347,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,406,72.1,63.8,0,31.38892,380.0,252,67.9,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,426,70.4,63.3,0,40.685562,420.0,163,70.9,63.8,0,27.502134,160,339,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,418,70.5,63.4,0,29.586231,400,200,69.1,63.9,0,37.260406,195,402,70.4,63.3,0,31.548496,380,345,68.9,63.7,0,30.904037,335,178,72.1,63.2,0,56.99356,175,266,71.0,63.5,0,42.099552,245,363,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,341,73.4,63.4,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,310,71.2,63.3,0,36.42805,285,202,68.5,63.9,0,42.273666,195,398,72.0,63.5,0,31.704681,380,422,69.5,63.1,0,43.33374,335,179,71.9,63.4,0,55.547462,175,254,71.4,63.3,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,341,71.0,63.3,0,34.476147,335.0,92,70.9,63.9,0,32.63506,100,350,70.6,63.8,0,39.72383,335,204,69.6,283.8,0,33.130775,195,391,71.8,63.4,0,37.799446,380,340,69.4,63.4,0,41.52266,335,210,72.8,63.4,0,31.926605,200,256,71.0,63.4,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,360,69.6,63.3,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,174,71.0,63.6,0,34.739544,150,202,69.2,64.2,0,36.483677,195,400,71.8,63.5,0,34.986057,380,587,68.4,63.1,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,181,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,310,68.3,63.5,0,32.5,300,304,72.1,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,889,66.3,63.0,0,81.560715,880,79.8,77.8,80.0,79.3,89.3,88.7,0.2,0.0,29.99
20160808,445,76.4,74.6,34.24079785,39.74431833,253,47.4,45.0,5.6,74.3,71.8,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.8,70.8,15,35.2,59.6,70.8,0,76.1,1.8,60.6,1.8125,59.1,0,0,34.5,11.2,0,0,0,72.1,72.8,62.8,65.9,15,42.9,60.8,52.5,0,72.8,1.0,60.6,1.8125,66.1,0,0,93.7,71.1,14.2,3.6,1.2,15,15,94.8,65.1,80.0,100,32.9,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.9,1,72,207,64.7,0,29.051987,200,72,68,0,73.3,63.4,0,9000,272,70.8,61.6,0,36.25154,260,127,68.5,62.3,0,49.15713,125,1008,69.9,62.0,0,26.159143,1000,378,73.9,62.7,0,29.707893,370.84988,612,69.9,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,130,69.5,62.5,0,50.554596,125,341,68.6,62.9,0,34.899902,330,331,70.1,63.0,0,100,650,839,68.2,63.3,0,100,950,511,0,62.3,0,34.45141,500,507,69.5,62.2,0,32.76455,500,181,71.5,63.6,0,47.148243,175,251,68.8,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,355,71.6,63.5,0,33.57514,350.0,161,71.7,63.8,0,32.73368,160,344,70.8,63.7,0,32.85181,335,346,71.6,63.6,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,402,72.1,63.8,0,31.38892,380.0,251,67.9,63.5,0,42.877697,245,178,72.2,63.5,0,42.85014,175,263,71.1,63.6,0,45.037888,245,427,70.4,63.3,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,339,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.5,63.4,0,29.586231,400,199,69.1,63.9,0,37.260406,195,395,70.4,63.3,0,31.573116,380,342,68.9,63.7,0,30.904037,335,177,72.1,63.2,0,56.99356,175,267,71.0,63.5,0,42.099552,245,361,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,338,73.4,63.4,0,38.88616,335.0,245,71.8,64.2,0,41.445053,230,308,71.2,63.4,0,36.42805,285,201,68.5,63.9,0,42.273666,195,401,72.0,63.5,0,31.704681,380,419,69.5,63.1,0,43.33374,335,178,71.9,63.3,0,55.547462,175,252,71.4,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,164,71.4,63.3,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,94,70.9,63.9,0,32.63506,100,349,70.6,63.8,0,39.72383,335,203,69.6,283.5,0,33.130775,195,390,71.8,63.4,0,37.799446,380,340,69.4,63.4,0,41.52266,335,207,72.8,63.4,0,31.926605,200,256,71.0,63.5,0,40.59189,245,353,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,355,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,169,71.0,63.6,0,34.739544,150,201,69.2,64.2,0,36.483677,195,392,71.8,63.5,0,34.986057,380,581,68.4,63.1,0,60.57785,575,337,72.7,64.1,0,33.831028,335.0,260,71.6,64.1,0,39.71432,250,180,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,192,70.0,63.7,0,34.057003,185,309,68.3,63.5,0,32.5,300,304,72.1,63.2,0,33.042625,300,213,68.0,63.3,0,53.26498,210,885,66.3,63.1,0,81.560715,880,79.8,77.8,80.0,79.3,89.3,88.7,0.9,-1.0,29.99
20160808,450,76.3,75.3,34.31441835,39.74431833,255,47.3,44.9,5.6,74.2,71.8,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,71.3,15,35.3,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.2,0,0,34.8,11.2,0,0,0,72.1,72.9,62.7,66.0,15,42.9,60.8,56.4,0,72.7,1.03,60.6,1.8125,66.2,0,0,93.9,71.3,16.4,3.7,1.5,15,15,94.7,65.1,80.0,100,32.5,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.7,1,72,208,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,275,70.8,61.6,0,36.25154,260,128,68.5,62.3,0,49.15713,125,1018,69.9,62.0,0,26.159143,1000,371,73.9,62.6,0,29.707893,370.84988,617,69.8,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,130,69.6,62.5,0,50.554596,125,343,68.6,62.9,0,34.899902,330,333,70.1,63.0,0,100,650,845,68.2,63.3,0,100,950,512,0,62.3,0,34.45141,500,508,69.6,62.2,0,32.76455,500,183,71.5,63.6,0,47.148243,175,253,68.8,63.9,0,40.39767,245,233,69.4,63.6,0,41.08613,220,357,71.6,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,348,70.8,63.7,0,32.85181,335,350,71.6,63.6,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,412,72.1,63.8,0,31.38892,380.0,253,67.9,63.5,0,42.877697,245,179,72.2,63.6,0,42.85014,175,266,71.1,63.6,0,45.037888,245,430,70.4,63.4,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,421,70.5,63.4,0,29.586231,400,201,68.6,63.9,0,37.260406,195,409,70.4,63.4,0,31.166914,380,349,68.9,63.7,0,30.444769,335,179,72.1,63.2,0,56.99356,175,269,71.0,63.6,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,341,73.4,63.4,0,38.88616,335.0,247,71.8,64.2,0,41.445053,230,310,71.2,63.4,0,36.42805,285,204,68.5,63.9,0,42.273666,195,401,72.0,63.5,0,31.704681,380,424,69.5,63.2,0,43.33374,335,181,72.0,63.4,0,55.547462,175,255,71.4,63.3,0,44.82091,245.0,434,70.8,63.4,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,347,71.0,63.3,0,34.476147,335.0,92,70.9,63.9,0,32.63506,100,352,70.6,63.8,0,39.72383,335,205,69.6,283.5,0,33.130775,195,391,71.8,63.4,0,37.799446,380,343,69.4,63.4,0,41.52266,335,212,72.8,63.4,0,31.926605,200,259,71.0,63.4,0,40.59189,245,357,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,363,69.6,63.3,0,46.6417,335.0,237,72.8,63.9,0,38.66975,230.0,171,71.0,63.6,0,34.739544,150,203,69.2,64.3,0,36.483677,195,399,71.8,63.5,0,34.986057,380,593,68.4,63.1,0,60.57785,575,337,72.9,64.1,0,33.831028,335.0,262,71.6,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,195,72.6,63.9,0,28.564411,190.0,193,70.0,63.7,0,34.057003,185,313,68.3,63.5,0,32.5,300,306,72.1,63.2,0,33.042625,300,215,68.0,63.3,0,53.26498,210,892,66.3,63.1,0,81.560715,880,79.8,77.8,80.1,79.3,89.3,88.7,-0.7,0.1,29.99
20160808,455,76.2,75.4,34.25167718,39.74431833,252,47.2,44.9,5.6,74.2,71.8,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,71.3,15,35.4,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.2,0,0,34.7,11.2,0,0,0,72.1,72.7,62.8,66.0,15,42.8,60.8,52.6,0,72.7,0.98,60.6,1.8125,66.2,0,0,93.7,71.0,14.3,3.9,0.8,15,15,94.2,65.1,80.0,100,32.7,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.5,1,72,209,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,273,70.8,61.6,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1017,69.9,62.0,0,26.159143,1000,370,73.9,62.6,0,29.707893,370.84988,616,69.8,62.4,0,43.713165,600,205,69.2,62.5,0,35.064297,200,131,69.6,62.5,0,50.554596,125,343,68.6,62.8,0,34.899902,330,334,70.1,63.0,0,100,650,846,68.2,63.2,0,100,950,512,0,62.3,0,34.45141,500,509,69.5,62.2,0,32.76455,500,181,71.5,63.6,0,47.148243,175,251,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,354,71.5,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,343,70.8,63.7,0,32.85181,335,346,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,397,72.1,63.8,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,178,72.2,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,426,70.4,63.3,0,40.685562,420.0,163,70.9,63.8,0,27.502134,160,341,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,418,70.5,63.4,0,29.586231,400,200,69.1,63.9,0,37.260406,195,381,70.4,63.3,0,31.462332,380,340,68.9,63.7,0,30.444769,335,177,72.1,63.2,0,56.99356,175,266,71.0,63.5,0,42.099552,245,361,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,339,73.4,63.4,0,38.88616,335.0,245,71.8,64.2,0,41.445053,230,308,71.2,63.3,0,36.42805,285,200,68.5,63.9,0,42.273666,195,398,72.0,63.5,0,31.704681,380,420,69.5,63.1,0,43.33374,335,178,71.9,63.3,0,55.547462,175,253,71.4,63.3,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,164,71.4,63.3,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,93,70.9,63.9,0,32.63506,100,348,70.6,63.8,0,39.72383,335,203,69.6,283.6,0,33.130775,195,387,71.8,63.4,0,37.799446,380,341,69.4,63.4,0,41.52266,335,208,72.8,63.4,0,31.926605,200,257,71.0,63.5,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,162,71.2,63.6,0,31.482393,160.0,357,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,167,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,393,71.8,63.5,0,34.986057,380,584,68.4,63.1,0,60.57785,575,337,72.9,64.1,0,33.831028,335.0,261,71.7,64.1,0,39.71432,250,181,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,70.0,63.7,0,34.057003,185,314,68.3,63.4,0,32.5,300,303,72.1,63.2,0,33.042625,300,213,68.0,63.3,0,53.26498,210,886,66.3,63.0,0,81.560715,880,79.8,77.8,80.1,79.3,89.3,88.7,0.2,-0.1,30.0
20160808,500,76.1,76.0,34.30239889,39.74431833,254,47.3,44.9,5.6,74.2,71.8,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.7,71.3,15,35.6,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.2,0,0,34.7,11.2,0,0,0,72.1,72.8,62.8,66.0,15,42.7,60.8,50.4,0,72.7,1.0,60.6,1.8125,66.3,0,0,93.7,71.1,13.5,3.6,1.5,15,15,94.5,65.1,80.0,100,33.6,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.3,1,72,208,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,275,70.8,61.6,0,36.25154,260,128,68.5,62.2,0,49.15713,125,1017,69.9,62.0,0,26.159143,1000,369,73.9,62.6,0,29.707893,370.84988,617,69.8,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,131,69.6,62.5,0,50.554596,125,343,68.6,62.8,0,34.899902,330,333,70.1,62.9,0,100,650,847,68.2,63.3,0,100,950,512,0,62.3,0,34.45141,500,509,69.5,62.2,0,32.76455,500,182,71.5,63.5,0,47.148243,175,250,68.8,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,354,71.5,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,344,70.8,63.6,0,32.85181,335,348,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,398,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,178,72.2,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,426,70.4,63.3,0,40.685562,420.0,163,70.9,63.8,0,27.502134,160,341,71.9,63.7,0,38.244896,335.0,304,71.8,64.0,0,33.867085,300,419,70.5,63.4,0,29.586231,400,199,69.1,63.9,0,37.260406,195,394,70.4,63.3,0,31.117674,380,349,68.9,63.7,0,30.904037,335,178,72.1,63.2,0,56.99356,175,267,71.0,63.5,0,42.099552,245,362,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,246,71.8,64.2,0,41.445053,230,309,71.2,63.3,0,36.42805,285,202,68.5,63.9,0,42.273666,195,404,72.0,63.5,0,31.704681,380,421,69.5,63.1,0,43.33374,335,179,71.9,63.4,0,55.547462,175,253,71.4,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,341,71.0,63.3,0,34.476147,335.0,92,70.9,63.9,0,32.63506,100,350,70.6,63.8,0,39.72383,335,203,69.6,283.6,0,33.130775,195,393,71.8,63.4,0,37.799446,380,342,69.4,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,256,71.1,63.5,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,162,71.2,63.6,0,31.482393,160.0,356,69.7,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,171,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,397,71.7,63.5,0,34.986057,380,586,68.4,63.1,0,60.57785,575,337,72.9,64.0,0,33.831028,335.0,260,71.7,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,191,70.0,63.7,0,34.057003,185,312,68.3,63.5,0,32.5,300,304,72.0,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,888,66.3,63.1,0,81.560715,880,79.8,77.8,80.1,79.3,89.4,88.7,-0.2,0.0,30.0
20160808,505,75.9,76.5,34.25154677,45.21530833,253,47.3,45.0,5.65,74.2,71.8,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.7,60.8,71.3,15,35.8,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.3,0,0,34.7,11.2,0,0,0,72.1,72.6,62.7,65.8,15,42.7,60.8,55.4,0,72.6,1.0,60.6,1.8125,66.3,0,0,93.8,70.9,15.2,3.9,0.7,15,15,95.9,65.1,80.0,100,32.8,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.1,1,72,209,64.7,0,29.051987,200,72,68,0,73.3,63.4,0,9000,274,70.8,61.6,0,36.25154,260,128,68.5,62.3,0,49.15713,125,1014,69.9,62.0,0,26.159143,1000,371,73.9,62.6,0,29.707893,370.84988,616,69.8,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,131,69.6,62.5,0,50.554596,125,343,68.6,62.8,0,34.899902,330,333,70.1,63.0,0,100,650,846,68.2,63.3,0,100,950,512,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,181,71.5,63.5,0,47.148243,175,252,68.8,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,356,71.5,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,344,70.9,63.6,0,32.85181,335,347,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,397,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,178,72.2,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,427,70.4,63.3,0,40.685562,420.0,163,70.9,63.9,0,27.502134,160,342,71.9,63.7,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,417,70.5,63.4,0,29.586231,400,200,69.1,63.9,0,37.260406,195,400,70.3,63.3,0,30.846872,380,347,68.9,63.7,0,31.351221,335,177,72.1,63.2,0,56.99356,175,267,71.0,63.5,0,42.099552,245,362,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,245,71.7,64.2,0,41.445053,230,309,71.2,63.3,0,36.42805,285,201,68.5,63.9,0,42.273666,195,403,72.0,63.5,0,31.704681,380,421,69.5,63.1,0,43.33374,335,179,71.9,63.3,0,55.547462,175,253,71.4,63.3,0,44.82091,245.0,430,70.8,63.4,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,341,71.0,63.3,0,34.476147,335.0,91,70.9,63.9,0,32.63506,100,349,70.6,63.8,0,39.72383,335,203,69.6,283.6,0,33.130775,195,386,71.8,63.4,0,37.799446,380,339,69.4,63.4,0,41.52266,335,210,72.8,63.4,0,31.926605,200,256,71.1,63.4,0,40.59189,245,356,71.6,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,357,69.6,63.3,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,171,71.0,63.6,0,34.739544,150,202,69.2,64.2,0,36.483677,195,391,71.7,63.5,0,34.986057,380,586,68.4,63.1,0,60.57785,575,337,72.9,64.1,0,33.831028,335.0,261,71.8,64.0,0,39.71432,250,181,71.5,64.1,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,191,70.0,63.8,0,34.057003,185,311,68.3,63.5,0,32.5,300,304,72.0,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,889,66.3,63.0,0,81.560715,880,79.9,77.8,80.1,79.3,89.4,88.7,-1.4,0.0,30.0
20160808,510,75.8,77.0,34.27928416,45.21530833,250,47.3,44.9,5.65,74.2,71.7,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.7,60.7,70.8,15,36.0,59.6,70.8,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.4,11.1,0,0,0,72.1,72.6,62.6,65.8,15,42.7,60.8,54.4,0,72.6,1.0,60.6,1.8125,66.3,0,0,93.8,71.2,14.8,4.0,1.3,15,15,94.8,65.1,80.0,100,32.9,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,58.9,1,72,209,64.6,0,29.051987,200,72,68,0,73.2,63.4,0,9000,272,70.8,61.6,0,36.25154,260,127,68.5,62.3,0,49.15713,125,1011,69.9,62.0,0,26.159143,1000,377,73.9,62.6,0,29.707893,370.84988,611,69.8,62.4,0,43.713165,600,205,69.2,62.5,0,35.064297,200,129,69.6,62.5,0,50.554596,125,342,68.6,62.8,0,34.899902,330,331,70.1,63.0,0,100,650,841,68.2,63.3,0,100,950,511,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,182,71.5,63.5,0,47.148243,175,253,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,346,70.9,63.6,0,32.85181,335,349,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,401,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,179,72.2,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,429,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,343,71.9,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,419,70.5,63.3,0,29.586231,400,200,69.1,63.9,0,37.260406,195,384,70.3,63.3,0,31.129986,380,346,68.9,63.7,0,31.351221,335,179,72.1,63.2,0,56.99356,175,269,71.0,63.5,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,341,73.4,63.4,0,38.88616,335.0,247,71.7,64.2,0,41.445053,230,311,71.2,63.3,0,36.42805,285,203,68.5,63.9,0,42.273666,195,399,72.0,63.5,0,31.704681,380,420,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,254,71.4,63.3,0,44.82091,245.0,433,70.8,63.3,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,345,71.0,63.3,0,34.476147,335.0,92,70.9,63.9,0,32.63506,100,348,70.6,63.7,0,39.72383,335,204,69.6,283.6,0,33.130775,195,389,71.8,63.4,0,37.799446,380,342,69.4,63.4,0,41.52266,335,209,72.8,63.3,0,31.926605,200,257,71.1,63.4,0,40.59189,245,356,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,357,69.6,63.2,0,46.6417,335.0,236,72.8,63.8,0,38.66975,230.0,168,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,400,71.7,63.5,0,34.986057,380,591,68.4,63.0,0,60.57785,575,337,73.0,64.0,0,33.831028,335.0,261,71.8,64.0,0,39.71432,250,181,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,70.0,63.7,0,34.057003,185,313,68.3,63.4,0,32.5,300,305,72.0,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,888,66.3,63.0,0,81.560715,880,79.9,77.8,80.1,79.3,89.4,88.7,1.4,-1.4,30.0
20160808,515,75.7,76.6,34.11466823,45.21530833,254,47.2,44.8,5.7,74.2,71.7,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.7,60.7,71.3,15,36.1,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.7,62.8,65.9,15,42.6,60.8,53.6,0,72.6,1.0,60.6,1.8125,66.3,0,0,93.9,71.3,14.6,3.6,1.1,15,15,93.6,65.1,80.0,100,33.1,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,58.6,1,72,208,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,276,70.8,61.6,0,36.25154,260,128,68.5,62.3,0,49.15713,125,1020,69.9,62.0,0,26.159143,1000,366,73.9,62.6,0,29.260408,370.84988,617,69.8,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,131,69.6,62.5,0,50.554596,125,344,68.6,62.8,0,34.899902,330,334,70.1,63.0,0,100,650,843,68.2,63.2,0,100,950,512,0,62.3,0,34.45141,500,508,69.5,62.2,0,32.76455,500,182,71.5,63.5,0,47.148243,175,253,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,346,70.9,63.6,0,32.85181,335,350,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,398,72.1,63.8,0,31.38892,380.0,257,67.9,63.5,0,42.877697,245,179,72.2,63.5,0,42.85014,175,266,71.1,63.5,0,45.037888,245,429,69.5,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,343,71.9,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.5,63.3,0,29.586231,400,201,69.1,63.9,0,37.260406,195,397,70.4,63.3,0,30.982273,380,344,68.9,63.7,0,30.771091,335,179,72.1,63.1,0,56.99356,175,269,71.0,63.5,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,342,73.4,63.4,0,38.88616,335.0,246,71.7,64.2,0,41.445053,230,311,71.2,63.3,0,36.42805,285,204,68.5,63.8,0,42.273666,195,403,72.0,63.5,0,31.704681,380,424,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,255,71.4,63.3,0,44.82091,245.0,434,70.8,63.3,0,46.352303,420,167,71.4,63.3,0,31.459023,160.0,344,71.0,63.3,0,34.476147,335.0,94,70.9,63.8,0,32.63506,100,350,70.6,63.8,0,39.72383,335,205,69.6,283.7,0,33.130775,195,393,71.8,63.4,0,37.799446,380,342,69.4,63.4,0,41.52266,335,211,72.8,63.3,0,31.926605,200,259,71.1,63.5,0,40.59189,245,356,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,364,69.6,63.2,0,46.6417,335.0,237,72.8,63.9,0,38.66975,230.0,173,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,398,71.7,63.4,0,34.986057,380,586,68.4,63.1,0,60.57785,575,337,73.0,64.0,0,33.831028,335.0,261,71.8,64.0,0,39.71432,250,182,71.5,64.0,0,51.73213,175,195,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,314,68.3,63.4,0,32.5,300,306,72.0,63.2,0,33.042625,300,215,68.0,63.3,0,53.26498,210,891,66.3,63.0,0,81.560715,880,79.9,77.8,80.1,79.3,89.4,88.7,0.1,0.1,30.0
20160808,520,75.7,76.0,33.98685738,45.21530833,250,47.3,44.9,5.85,74.2,71.9,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,73.9,74.7,60.8,71.3,15,36.3,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.6,11.2,0,0,0,72.1,72.7,62.7,65.9,15,42.5,60.8,53.2,0,72.7,1.0,60.6,1.8125,66.3,0,0,93.8,71.1,14.5,4.1,1.6,15,15,94.6,65.1,80.0,100,33.1,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,58.3,1,72,209,64.7,0,29.051987,200,72,68,0,73.3,63.4,0,9000,276,70.8,61.6,0,36.25154,260,128,68.6,62.3,0,49.15713,125,1023,69.9,62.0,0,26.159143,1000,366,73.9,62.6,0,29.596022,370.84988,616,69.8,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,131,69.6,62.5,0,50.554596,125,344,68.6,62.8,0,34.899902,330,334,70.1,63.0,0,100,650,845,68.2,63.3,0,100,950,512,0,62.3,0,34.45141,500,509,69.5,62.2,0,32.76455,500,182,71.5,63.5,0,47.148243,175,252,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,354,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,343,70.8,63.6,0,32.85181,335,346,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,398,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,428,70.4,63.3,0,40.685562,420.0,163,70.9,63.9,0,27.502134,160,341,71.8,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.5,63.4,0,29.586231,400,200,69.1,63.9,0,37.260406,195,392,70.3,63.3,0,30.809944,380,336,68.9,63.7,0,30.771091,335,178,72.1,63.2,0,56.99356,175,268,71.0,63.5,0,42.099552,245,362,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,245,71.7,64.2,0,41.445053,230,310,71.2,63.3,0,36.42805,285,201,68.5,63.9,0,42.273666,195,396,72.0,63.5,0,31.704681,380,418,69.5,63.1,0,43.33374,335,178,71.9,63.3,0,55.547462,175,254,71.4,63.3,0,44.82091,245.0,431,70.8,63.3,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,342,71.0,63.3,0,34.476147,335.0,93,70.9,63.9,0,32.63506,100,350,70.6,63.8,0,39.72383,335,203,69.3,283.4,0,33.130775,195,389,71.8,63.4,0,37.799446,380,341,69.4,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,256,71.1,63.4,0,40.59189,245,356,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,356,69.6,63.2,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,172,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,397,71.7,63.4,0,34.986057,380,587,68.4,63.1,0,60.57785,575,337,73.0,64.0,0,33.831028,335.0,261,71.9,64.0,0,39.71432,250,182,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,314,68.3,63.5,0,32.5,300,304,72.0,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,886,66.3,63.1,0,81.560715,880,79.9,77.8,80.1,79.3,89.4,88.8,0.2,-0.1,30.0
