20160808,525,75.7,76.1,34.00815593,45.21530833,254,47.4,45.0,5.7,74.7,72.3,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.7,60.6,71.3,15,36.4,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.8,62.7,66.1,15,42.5,60.8,51.0,0,72.7,1.0,60.6,1.8125,66.4,0,0,93.8,71.4,13.7,3.8,0.9,15,15,95.2,65.1,80.0,100,32.8,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,58.4,1,72,211,64.6,0,29.051987,200,72,68,0,73.3,63.4,0,9000,275,70.8,61.5,0,36.25154,260,128,68.6,62.2,0,49.15713,125,1020,70.0,62.0,0,26.159143,1000,367,73.9,62.6,0,29.596022,370.84988,617,69.8,62.4,0,43.713165,600,206,69.2,62.5,0,35.064297,200,130,69.6,62.5,0,50.554596,125,343,68.6,62.8,0,34.899902,330,333,70.1,63.0,0,100,650,847,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.5,62.1,0,32.76455,500,181,71.5,63.6,0,47.148243,175,250,68.8,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,354,71.5,63.5,0,33.57514,350.0,161,71.7,63.7,0,32.73368,160,342,70.8,63.6,0,32.85181,335,346,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,400,72.1,63.8,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,426,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,339,71.8,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,418,70.5,63.4,0,29.586231,400,199,69.1,63.9,0,37.260406,195,396,70.3,63.3,0,31.179222,380,347,68.9,63.7,0,31.061155,335,177,72.1,63.2,0,56.99356,175,266,71.0,63.5,0,42.099552,245,363,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,339,73.4,63.4,0,38.88616,335.0,245,71.7,64.2,0,41.445053,230,308,71.3,63.3,0,36.42805,285,200,68.5,63.8,0,42.273666,195,400,72.0,63.5,0,31.704681,380,420,69.5,63.1,0,43.33374,335,179,72.0,63.3,0,55.547462,175,251,71.4,63.3,0,44.82091,245.0,431,70.8,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,341,71.0,63.3,0,34.476147,335.0,93,70.9,63.9,0,32.63506,100,349,70.6,63.8,0,39.72383,335,203,69.6,283.5,0,33.130775,195,390,71.8,63.4,0,37.799446,380,339,69.4,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,257,71.1,63.4,0,40.59189,245,355,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,357,69.6,63.2,0,46.6417,335.0,235,72.8,63.8,0,38.66975,230.0,168,71.0,63.6,0,34.739544,150,201,69.2,64.2,0,36.483677,195,399,71.7,63.5,0,34.986057,380,584,68.3,63.1,0,60.57785,575,337,73.1,64.0,0,33.831028,335.0,259,71.9,64.1,0,39.71432,250,181,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,69.9,63.7,0,34.057003,185,311,68.3,63.4,0,32.5,300,303,71.9,63.2,0,33.042625,300,213,68.0,63.3,0,53.26498,210,888,66.3,63.1,0,82.01045,880,79.9,77.8,80.1,79.3,89.4,88.8,-1.6,0.2,30.0
20160808,530,75.7,75.7,33.92296953,45.21530833,255,47.3,44.9,5.65,74.9,72.5,-0.1,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.7,60.6,71.3,15,36.4,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.7,62.8,65.9,15,42.5,60.8,53.7,0,72.6,1.02,60.6,1.8125,66.4,0,0,93.8,71.3,14.4,3.9,1.1,15,15,94.0,65.1,80.0,100,32.8,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,58.8,1,72,210,64.6,0,29.051987,200,72,68,0,73.3,63.3,0,9000,274,70.8,61.5,0,36.25154,260,128,68.6,62.2,0,49.15713,125,1020,70.0,61.9,0,26.159143,1000,365,73.9,62.5,0,29.596022,370.84988,617,69.8,62.3,0,43.713165,600,208,69.2,62.4,0,35.064297,200,131,69.6,62.4,0,50.554596,125,344,68.6,62.7,0,34.899902,330,333,70.1,62.9,0,100,650,846,68.2,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,69.5,62.1,0,32.76455,500,182,71.5,63.6,0,47.148243,175,253,68.8,63.9,0,40.39767,245,233,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.6,0,32.85181,335,349,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,399,72.1,63.8,0,31.38892,380.0,257,67.9,63.5,0,42.877697,245,179,72.1,63.5,0,42.85014,175,266,71.1,63.6,0,45.037888,245,429,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,343,71.8,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,419,70.5,63.4,0,29.586231,400,201,69.1,63.9,0,37.260406,195,377,70.3,63.3,0,31.671589,380,351,68.9,63.7,0,31.061155,335,179,72.1,63.2,0,56.99356,175,269,71.0,63.5,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,343,73.4,63.4,0,38.88616,335.0,247,71.7,64.2,0,41.445053,230,312,71.2,63.3,0,36.42805,285,203,68.5,63.9,0,42.273666,195,401,72.0,63.5,0,31.704681,380,422,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,255,71.4,63.3,0,44.82091,245.0,432,70.8,63.4,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,352,70.6,63.8,0,39.72383,335,204,69.6,283.5,0,33.130775,195,389,71.7,63.4,0,37.799446,380,343,69.4,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,257,71.1,63.4,0,40.59189,245,358,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,362,69.6,63.2,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,174,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,399,71.7,63.5,0,34.986057,380,590,68.3,63.1,0,60.57785,575,337,73.1,64.1,0,33.831028,335.0,262,72.0,64.1,0,39.71432,250,182,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,314,68.3,63.4,0,32.5,300,306,72.0,63.2,0,33.042625,300,215,68.0,63.3,0,53.26498,210,896,66.3,63.0,0,82.01045,880,79.9,77.9,80.1,79.3,89.4,88.8,0.5,0.1,30.0
20160808,535,75.8,73.9,33.61694113,45.21530833,254,47.3,44.9,5.6,75.0,72.5,-0.2,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.6,71.3,15,36.4,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.8,62.7,65.9,15,42.4,60.8,54.2,0,72.7,1.0,60.6,1.8125,66.3,0,0,93.8,71.0,14.8,3.6,0.7,15,15,92.8,65.1,80.0,100,33.4,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.3,1,72,210,64.5,0,29.051987,200,72,68,0,73.3,63.3,0,9000,274,70.8,61.4,0,36.25154,260,128,68.6,62.1,0,49.15713,125,1020,70.0,61.9,0,26.159143,1000,365,73.9,62.5,0,29.596022,370.84988,616,69.8,62.3,0,43.713165,600,207,69.1,62.4,0,35.064297,200,131,69.5,62.4,0,50.554596,125,343,68.6,62.7,0,34.899902,330,334,70.1,62.9,0,100,650,847,68.2,63.1,0,100,950,512,0,62.2,0,34.45141,500,508,69.5,62.1,0,32.76455,500,181,71.5,63.5,0,47.148243,175,252,68.8,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,354,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,343,70.8,63.6,0,32.85181,335,346,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,400,72.1,63.8,0,31.38892,380.0,255,68.0,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,263,71.1,63.6,0,45.037888,245,427,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,340,71.8,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,418,70.5,63.3,0,29.586231,400,200,69.1,63.9,0,37.260406,195,397,70.3,63.3,0,31.548496,380,344,68.9,63.7,0,31.061155,335,178,72.1,63.2,0,56.99356,175,269,71.0,63.5,0,42.099552,245,363,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,245,71.7,64.2,0,41.445053,230,309,71.2,63.3,0,36.42805,285,201,68.5,63.9,0,42.273666,195,401,72.0,63.5,0,31.704681,380,419,69.5,63.1,0,43.33374,335,179,71.9,63.3,0,55.547462,175,253,71.4,63.3,0,44.82091,245.0,431,70.8,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,93,70.9,63.9,0,32.63506,100,350,70.6,63.8,0,39.72383,335,203,69.6,284.0,0,33.130775,195,389,71.7,63.4,0,37.799446,380,341,69.4,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,256,71.1,63.4,0,40.59189,245,355,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,356,69.6,63.3,0,46.6417,335.0,235,72.8,63.9,0,38.66975,230.0,173,71.0,63.5,0,34.739544,150,201,69.2,64.3,0,36.483677,195,393,71.7,63.5,0,34.986057,380,588,68.3,63.1,0,60.57785,575,337,73.2,64.1,0,33.831028,335.0,260,72.0,64.0,0,39.71432,250,181,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,70.0,63.7,0,34.057003,185,315,68.3,63.4,0,32.5,300,304,72.0,63.2,0,33.042625,300,213,68.0,63.3,0,53.26498,210,889,66.3,63.1,0,82.01045,880,79.9,77.8,80.1,79.3,89.4,88.8,0.1,0.0,30.0
20160808,540,76.0,70.9,33.1272468,45.21530833,250,47.4,45.0,5.6,74.6,72.0,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.6,71.3,15,36.4,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.8,62.8,65.9,15,42.4,60.8,56.5,0,72.7,1.0,60.6,1.8125,66.4,0,0,93.6,71.0,15.6,3.6,1.3,15,15,93.7,65.1,80.0,100,32.4,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,59.8,1,72,210,64.5,0,29.051987,200,72,68,0,73.3,63.3,0,9000,274,70.8,61.4,0,36.25154,260,128,68.6,62.1,0,49.15713,125,1021,70.0,61.9,0,26.159143,1000,366,73.9,62.5,0,29.596022,370.84988,616,69.8,62.3,0,43.713165,600,206,69.2,62.4,0,35.064297,200,130,69.5,62.4,0,50.554596,125,344,68.5,62.7,0,34.899902,330,333,70.1,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.2,0,34.45141,500,508,69.5,62.1,0,32.76455,500,182,71.5,63.6,0,47.148243,175,253,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,358,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,346,70.8,63.7,0,32.85181,335,348,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,401,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,179,72.1,63.5,0,42.85014,175,265,71.1,63.6,0,45.037888,245,428,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,344,71.8,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.5,63.4,0,29.586231,400,201,69.1,63.9,0,37.260406,195,390,70.3,63.3,0,31.400787,380,343,68.9,63.7,0,31.061155,335,179,72.1,63.2,0,56.99356,175,268,71.0,63.6,0,42.099552,245,364,71.0,63.2,0,37.005684,350,166,71.7,63.5,0,36.172295,160,343,73.4,63.4,0,38.88616,335.0,246,71.7,64.2,0,41.445053,230,310,71.2,63.3,0,36.42805,285,202,68.5,63.9,0,42.273666,195,405,72.0,63.5,0,31.704681,380,424,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,255,71.4,63.3,0,44.82091,245.0,432,70.8,63.4,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,344,71.0,63.3,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,351,70.6,63.8,0,39.72383,335,204,69.6,283.5,0,33.130775,195,387,71.8,63.4,0,37.799446,380,341,69.4,63.4,0,41.52266,335,210,72.8,63.4,0,31.926605,200,260,71.1,63.4,0,40.59189,245,358,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,363,69.6,63.3,0,46.6417,335.0,237,72.8,63.9,0,38.66975,230.0,169,71.0,63.5,0,34.739544,150,202,69.2,64.3,0,36.483677,195,399,71.7,63.5,0,34.986057,380,590,68.4,63.1,0,60.57785,575,337,73.2,64.0,0,33.831028,335.0,261,72.0,64.1,0,39.71432,250,181,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,70.0,63.7,0,34.057003,185,314,68.3,63.5,0,32.5,300,306,72.0,63.2,0,33.042625,300,215,68.0,63.3,0,53.26498,210,893,66.3,63.1,0,82.01045,880,79.9,77.8,80.1,79.3,89.4,88.8,0.2,0.0,30.0
20160808,545,76.2,68.8,32.82449696,45.21530833,250,47.2,44.9,5.6,74.0,71.5,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.5,71.3,15,36.3,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.7,62.6,65.8,15,42.4,60.8,54.3,0,72.6,1.01,60.6,1.8125,66.3,0,0,93.4,70.9,14.7,4.0,1.1,15,15,90.8,65.1,80.0,100,33.2,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,59.4,1,72,208,64.5,0,29.051987,200,72,68,0,73.3,63.3,0,9000,275,70.7,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1020,70.0,61.9,0,26.159143,1000,364,73.9,62.5,0,29.596022,370.84988,617,69.8,62.2,0,43.713165,600,206,69.1,62.4,0,35.064297,200,131,69.5,62.4,0,50.554596,125,344,68.5,62.7,0,34.899902,330,333,70.1,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,69.5,62.1,0,32.76455,500,182,71.5,63.6,0,47.148243,175,253,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,345,70.8,63.6,0,32.85181,335,348,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,397,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,179,72.1,63.5,0,42.85014,175,265,71.1,63.6,0,45.037888,245,430,70.4,63.3,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,343,71.8,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,419,70.5,63.4,0,29.586231,400,201,69.1,63.9,0,37.260406,195,369,70.3,63.3,0,31.093058,380,345,69.0,63.7,0,30.771091,335,179,72.1,63.2,0,56.99356,175,268,71.0,63.5,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,246,71.7,64.2,0,41.445053,230,309,71.3,63.3,0,36.42805,285,202,68.5,63.9,0,42.273666,195,401,71.9,63.5,0,31.704681,380,423,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,253,71.3,63.3,0,44.82091,245.0,433,70.8,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,344,71.0,63.3,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,349,70.6,63.8,0,39.72383,335,204,69.6,283.7,0,33.130775,195,389,71.7,63.4,0,37.799446,380,342,69.4,63.4,0,41.52266,335,209,72.8,63.4,0,31.926605,200,259,71.1,63.4,0,40.59189,245,357,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,359,69.6,63.2,0,46.6417,335.0,236,72.7,63.9,0,38.66975,230.0,172,71.0,63.6,0,34.739544,150,203,69.2,64.2,0,36.483677,195,400,71.7,63.5,0,34.986057,380,589,68.4,63.1,0,60.57785,575,337,73.2,64.1,0,33.831028,335.0,260,72.0,64.1,0,39.71432,250,181,71.4,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,191,69.9,63.7,0,34.057003,185,310,68.3,63.4,0,32.5,300,305,72.0,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,893,66.3,63.0,0,82.01045,880,79.9,77.9,80.2,79.3,89.4,88.8,1.0,-0.9,30.0
20160808,550,76.2,68.7,32.80291797,45.21530833,253,47.3,45.0,5.6,73.7,71.3,-0.2,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.5,71.3,15,36.2,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.7,62.6,65.9,15,42.3,60.8,54.4,0,72.8,0.99,60.6,1.8125,66.3,0,0,93.4,71.2,14.8,4.0,0.6,15,15,89.9,65.1,80.0,100,32.2,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,58.8,1,72,208,64.5,0,29.051987,200,72,68,0,73.3,63.2,0,9000,275,70.8,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1018,70.0,61.8,0,26.159143,1000,371,73.9,62.5,0,30.66501,370.84988,614,69.8,62.2,0,43.713165,600,205,69.1,62.4,0,35.064297,200,130,69.5,62.4,0,50.554596,125,343,68.5,62.7,0,34.899902,330,333,70.1,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.5,62.1,0,32.76455,500,182,71.5,63.5,0,47.148243,175,253,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,345,70.8,63.6,0,32.85181,335,349,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,397,72.1,63.8,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,265,71.1,63.5,0,45.037888,245,431,70.4,63.3,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,342,71.8,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,419,70.5,63.4,0,29.586231,400,201,69.1,63.9,0,37.260406,195,393,70.3,63.3,0,31.290003,380,342,68.9,63.7,0,31.061155,335,179,72.1,63.2,0,56.99356,175,269,71.0,63.5,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.7,63.5,0,36.172295,160,340,73.4,63.4,0,38.88616,335.0,247,71.7,64.1,0,41.445053,230,312,71.2,63.3,0,36.42805,285,202,68.5,63.8,0,42.273666,195,406,71.9,63.5,0,31.704681,380,425,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,254,71.3,63.3,0,44.82091,245.0,434,70.8,63.3,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,343,71.0,63.3,0,34.476147,335.0,93,70.9,63.9,0,32.63506,100,350,70.6,63.8,0,39.72383,335,205,69.6,283.4,0,33.130775,195,394,71.7,63.4,0,37.799446,380,343,69.4,63.3,0,41.52266,335,209,72.8,63.4,0,31.926605,200,260,71.1,63.4,0,40.59189,245,356,71.5,63.3,0,38.634132,350.0,164,71.2,63.6,0,31.482393,160.0,363,69.6,63.2,0,46.6417,335.0,236,72.8,63.9,0,38.66975,230.0,169,71.0,63.6,0,34.739544,150,203,69.2,64.2,0,36.483677,195,397,71.7,63.5,0,34.986057,380,590,68.3,63.1,0,60.57785,575,337,73.2,64.0,0,33.831028,335.0,262,72.0,64.0,0,39.71432,250,182,71.5,64.0,0,51.73213,175,195,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,313,68.3,63.4,0,32.5,300,306,72.0,63.2,0,33.042625,300,215,68.0,63.3,0,53.26498,210,896,66.4,63.0,0,82.01045,880,79.9,78.1,80.2,79.3,89.4,88.8,0.1,0.5,30.0
20160808,555,76.2,68.7,32.79797822,45.21530833,251,47.4,45.0,5.6,73.6,71.1,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,36.2,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.8,11.2,0,0,0,72.1,72.9,62.7,66.0,15,42.2,60.8,56.0,0,72.7,1.01,60.6,1.8125,66.3,0,0,93.5,71.2,15.7,3.6,0.9,15,15,90.1,65.1,80.0,100,32.4,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,58.0,1,72,207,64.4,0,29.051987,200,72,68,0,73.3,63.3,0,9000,276,70.7,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1022,70.0,61.8,0,26.159143,1000,368,73.9,62.5,0,30.66501,370.84988,616,69.8,62.3,0,43.713165,600,207,69.1,62.4,0,35.064297,200,131,69.5,62.4,0,50.554596,125,344,68.6,62.7,0,34.899902,330,333,70.1,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.5,62.0,0,32.76455,500,182,71.5,63.5,0,47.148243,175,252,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,358,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,345,70.8,63.6,0,32.85181,335,349,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,394,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,265,71.1,63.5,0,45.037888,245,428,70.3,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,343,71.8,63.6,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,419,70.4,63.3,0,29.586231,400,200,69.1,63.9,0,37.260406,195,375,70.3,63.3,0,31.228458,380,349,68.9,63.7,0,31.061155,335,177,72.1,63.1,0,56.99356,175,266,71.0,63.5,0,42.099552,245,363,71.0,63.2,0,37.005684,350,166,71.7,63.4,0,36.172295,160,339,73.3,63.4,0,38.88616,335.0,246,71.7,64.1,0,41.445053,230,311,71.2,63.3,0,36.42805,285,202,68.5,63.8,0,42.273666,195,404,71.9,63.5,0,31.704681,380,422,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,253,71.4,63.3,0,44.82091,245.0,432,70.8,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,344,71.0,63.2,0,34.476147,335.0,95,70.9,63.8,0,32.63506,100,349,70.6,63.7,0,39.72383,335,204,69.6,283.7,0,33.130775,195,390,71.7,63.4,0,37.799446,380,340,69.4,63.3,0,41.52266,335,209,72.8,63.3,0,31.926605,200,258,71.1,63.4,0,40.59189,245,355,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,362,69.6,63.2,0,46.6417,335.0,235,72.7,63.8,0,38.66975,230.0,173,71.0,63.5,0,34.739544,150,203,69.2,64.2,0,36.483677,195,394,71.7,63.4,0,34.986057,380,589,68.3,63.1,0,60.57785,575,337,73.2,64.0,0,33.831028,335.0,261,72.0,64.0,0,39.71432,250,181,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,191,69.9,63.7,0,34.057003,185,316,68.3,63.4,0,32.5,300,304,71.9,63.1,0,33.042625,300,214,68.0,63.3,0,53.26498,210,891,66.3,63.0,0,82.01045,880,79.9,77.9,80.2,79.3,89.4,88.8,0.2,0.0,30.01
20160808,600,76.2,68.3,32.71170562,45.21530833,254,47.4,45.0,5.6,73.5,71.0,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.6,71.3,15,36.0,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.1,72.7,62.6,65.8,15,42.2,60.8,54.7,0,72.7,1.02,60.6,1.8125,66.3,0,0,93.4,71.4,14.8,4.1,1.1,15,15,89.4,65.1,80.0,100,32.9,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,57.0,1,72,209,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,275,70.7,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1019,70.0,61.8,0,26.159143,1000,369,73.9,62.4,0,30.66501,370.84988,616,69.8,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,131,69.4,62.4,0,50.554596,125,344,68.6,62.6,0,34.899902,330,333,70.1,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.5,62.1,0,32.76455,500,182,71.5,63.5,0,47.148243,175,254,68.8,63.8,0,40.39767,245,232,69.4,63.6,0,41.08613,220,358,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,346,70.8,63.6,0,32.85181,335,350,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,397,72.1,63.7,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,179,72.1,63.5,0,42.85014,175,266,71.1,63.5,0,45.037888,245,431,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,343,71.8,63.6,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,420,70.5,63.3,0,29.586231,400,201,69.1,63.9,0,37.260406,195,376,70.3,63.3,0,31.302315,380,346,68.9,63.7,0,31.061155,335,179,72.1,63.1,0,56.99356,175,269,71.0,63.5,0,42.099552,245,367,71.0,63.1,0,37.005684,350,167,71.6,63.5,0,36.172295,160,344,73.3,63.4,0,38.88616,335.0,246,71.7,64.1,0,41.445053,230,310,71.3,63.3,0,36.42805,285,203,68.5,63.8,0,42.273666,195,396,71.9,63.5,0,31.704681,380,420,69.5,63.0,0,43.33374,335,180,71.9,63.3,0,55.547462,175,256,71.4,63.3,0,44.82091,245.0,436,70.8,63.3,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,343,71.0,63.2,0,34.476147,335.0,94,70.9,63.8,0,32.63506,100,350,70.6,63.7,0,39.72383,335,204,69.6,283.4,0,33.130775,195,393,71.7,63.4,0,37.799446,380,342,69.4,63.3,0,41.52266,335,212,72.8,63.3,0,31.926605,200,260,71.1,63.4,0,40.59189,245,357,71.5,63.3,0,38.634132,350.0,163,71.2,63.5,0,31.482393,160.0,362,69.6,63.2,0,46.6417,335.0,236,72.7,63.8,0,38.66975,230.0,169,71.0,63.5,0,34.739544,150,203,69.2,64.2,0,36.483677,195,399,71.7,63.4,0,34.986057,380,589,68.3,63.0,0,60.57785,575,337,73.3,64.0,0,33.831028,335.0,262,72.0,64.0,0,39.71432,250,181,71.5,64.0,0,51.73213,175,195,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,312,68.3,63.4,0,32.5,300,306,72.1,63.1,0,33.042625,300,215,68.0,63.2,0,53.26498,210,893,66.3,63.0,0,82.01045,880,79.9,77.9,80.2,79.3,89.4,88.8,0.2,-0.6,30.01
20160808,605,76.2,68.1,32.66857735,60.2577,254,47.4,45.0,5.6,73.5,71.1,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.5,70.8,15,35.9,59.6,70.8,0,76.1,1.8,60.6,1.8125,59.4,0,0,34.5,11.1,0,0,0,72.1,72.9,62.6,66.1,15,42.1,60.8,53.7,0,72.8,1.0,60.6,1.8125,66.3,0,0,93.3,71.3,14.6,3.6,1.2,15,15,88.8,65.1,80.0,100,32.3,0,74.5,1.3,65.18965,64.68965,0,12.1,0,0,1,56.0,1,72,207,64.5,0,29.051987,200,72,68,0,73.3,63.2,0,9000,273,70.7,61.4,0,36.25154,260,127,68.5,62.1,0,49.15713,125,1014,70.0,61.8,0,26.159143,1000,377,73.9,62.5,0,30.66501,370.84988,613,69.8,62.2,0,43.713165,600,206,69.1,62.3,0,35.064297,200,130,69.4,62.4,0,50.554596,125,341,68.6,62.7,0,34.899902,330,331,70.1,62.8,0,100,650,840,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.5,62.0,0,32.76455,500,182,71.5,63.5,0,47.148243,175,252,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,355,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,345,70.8,63.6,0,32.85181,335,348,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,398,72.1,63.8,0,31.38892,380.0,256,67.9,63.5,0,42.877697,245,178,72.1,63.5,0,42.85014,175,265,71.1,63.5,0,45.037888,245,429,70.3,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,343,71.8,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,418,70.5,63.3,0,29.586231,400,201,69.1,63.8,0,37.260406,195,387,70.3,63.3,0,31.536188,380,342,68.9,63.7,0,31.061155,335,178,72.1,63.2,0,56.99356,175,268,71.0,63.5,0,42.099552,245,365,71.0,63.2,0,37.005684,350,167,71.6,63.5,0,36.172295,160,341,73.3,63.4,0,38.88616,335.0,246,71.7,64.1,0,41.445053,230,310,71.2,63.3,0,36.42805,285,202,68.5,63.9,0,42.273666,195,401,71.9,63.5,0,31.704681,380,423,69.5,63.1,0,43.33374,335,178,71.9,63.3,0,55.547462,175,254,71.4,63.3,0,44.82091,245.0,434,70.7,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,342,70.9,63.2,0,34.476147,335.0,93,70.9,63.8,0,32.63506,100,349,70.6,63.7,0,39.72383,335,204,69.6,283.4,0,33.130775,195,389,71.7,63.4,0,37.799446,380,340,69.4,63.4,0,41.52266,335,208,72.8,63.3,0,31.926605,200,257,71.1,63.4,0,40.59189,245,356,71.5,63.3,0,38.634132,350.0,163,71.2,63.5,0,31.482393,160.0,360,69.6,63.2,0,46.6417,335.0,235,72.7,63.9,0,38.66975,230.0,177,71.0,63.5,0,34.739544,150,203,69.2,64.2,0,36.483677,195,401,71.7,63.5,0,34.986057,380,589,68.3,63.1,0,60.57785,575,337,73.3,64.0,0,33.831028,335.0,260,72.0,64.0,0,39.71432,250,181,71.5,64.0,0,51.73213,175,193,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,312,68.3,63.4,0,32.5,300,304,72.0,63.1,0,33.042625,300,214,68.0,63.3,0,53.26498,210,893,66.3,63.0,0,82.01045,880,79.9,77.8,80.2,79.3,89.4,88.8,0.1,0.1,30.01
20160808,610,76.2,67.1,32.45301621,60.2577,255,47.4,45.0,5.6,73.5,71.0,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.7,60.5,71.3,15,35.9,59.6,71.3,0,76.1,1.8,60.6,1.8125,59.2,0,0,34.8,11.3,0,0,0,72.1,72.7,62.7,66.2,15,42.1,60.8,55.3,0,72.6,0.99,60.6,1.8125,66.2,0,0,93.2,71.2,15.2,3.7,1.5,15,15,88.1,65.1,80.0,100,32.3,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,1,55.0,1,72,208,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,276,70.7,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1021,70.0,61.8,0,26.159143,1000,369,73.9,62.4,0,30.66501,370.84988,618,69.8,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,130,69.4,62.4,0,50.554596,125,344,68.6,62.6,0,34.899902,330,333,70.1,62.8,0,100,650,845,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,69.5,62.1,0,32.76455,500,182,71.5,63.5,0,47.148243,175,253,68.8,63.9,0,40.39767,245,232,69.4,63.6,0,41.08613,220,358,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,347,70.8,63.6,0,32.85181,335,348,71.6,63.5,0,28.63861,335,203,68.9,64.1,0,36.29549,195.0,400,72.1,63.8,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,179,72.1,63.5,0,42.85014,175,265,71.1,63.6,0,45.037888,245,430,70.4,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,341,71.8,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,420,70.5,63.3,0,29.586231,400,201,69.1,63.9,0,37.260406,195,395,70.3,63.3,0,31.019201,380,345,68.9,63.7,0,31.061155,335,178,72.1,63.2,0,56.99356,175,267,71.0,63.5,0,42.099552,245,364,71.0,63.2,0,37.005684,350,167,71.6,63.5,0,36.172295,160,342,73.3,63.4,0,38.88616,335.0,247,71.6,64.1,0,41.445053,230,309,71.2,63.3,0,36.42805,285,203,68.5,63.8,0,42.273666,195,399,71.9,63.5,0,31.704681,380,420,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,254,71.4,63.3,0,44.82091,245.0,433,70.7,63.3,0,46.352303,420,166,71.4,63.3,0,31.459023,160.0,343,71.0,63.2,0,34.476147,335.0,93,70.9,63.9,0,32.63506,100,352,70.6,63.8,0,39.72383,335,204,69.6,283.4,0,33.130775,195,394,71.7,63.4,0,37.799446,380,342,69.4,63.3,0,41.52266,335,210,72.8,63.3,0,31.926605,200,256,71.1,63.4,0,40.59189,245,357,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,360,69.6,63.2,0,46.6417,335.0,237,72.7,63.8,0,38.66975,230.0,171,71.1,63.5,0,34.739544,150,203,69.2,64.2,0,36.483677,195,400,71.7,63.5,0,34.986057,380,589,68.3,63.1,0,60.57785,575,337,73.3,64.0,0,33.831028,335.0,262,72.0,64.0,0,39.71432,250,182,71.5,64.0,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,312,68.3,63.4,0,32.5,300,306,72.0,63.1,0,33.042625,300,215,68.0,63.3,0,53.26498,210,894,66.3,63.0,0,82.01045,880,80.0,77.9,80.2,79.3,89.4,88.8,-0.3,-0.1,30.01
20160808,615,76.2,66.6,32.34528575,60.2577,252,47.4,45.0,5.65,73.5,71.1,-0.2,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,60.5,71.3,15,35.3,60.0,71.3,0,76.0,1.8,61.0,1.8125,59.2,0,0,34.8,11.3,0,0,0,72.0,72.7,62.7,66.0,15,41.9,61.0,54.1,0,72.6,0.98,61.0,1.8125,66.2,0,0,93.2,71.4,14.7,4.1,0.8,15,15,87.3,65.1,80.0,100,31.8,0,74.5,1.3,65.31035,64.81035,0,12.2,0,0,1,54.0,1,72,209,64.5,0,29.051987,200,72,68,0,73.3,63.2,0,9000,276,70.7,61.3,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1022,70.0,61.8,0,26.159143,1000,369,73.9,62.4,0,30.66501,370.84988,618,69.7,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,130,69.5,62.3,0,50.554596,125,343,68.5,62.6,0,34.899902,330,333,70.1,62.8,0,100,650,846,68.2,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,69.5,62.0,0,32.76455,500,182,71.5,63.5,0,47.148243,175,252,68.8,63.8,0,40.39767,245,231,69.4,63.5,0,41.08613,220,357,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,345,70.8,63.6,0,32.85181,335,347,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,399,72.1,63.7,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,179,72.1,63.5,0,42.85014,175,264,71.1,63.5,0,45.037888,245,429,70.3,63.3,0,40.685562,420.0,164,70.9,63.8,0,27.502134,160,342,71.8,63.7,0,38.244896,335.0,305,71.7,63.9,0,33.867085,300,420,70.4,63.3,0,29.586231,400,201,69.1,63.9,0,37.260406,195,394,70.3,63.3,0,30.797636,380,348,68.9,63.7,0,31.061155,335,178,72.1,63.1,0,56.99356,175,268,71.0,63.5,0,42.099552,245,363,71.0,63.1,0,37.005684,350,166,71.6,63.4,0,36.172295,160,340,73.3,63.4,0,38.88616,335.0,247,71.7,64.1,0,41.445053,230,311,71.2,63.3,0,36.42805,285,202,68.5,63.8,0,42.273666,195,401,71.9,63.5,0,31.704681,380,421,69.5,63.1,0,43.33374,335,180,71.9,63.3,0,55.547462,175,255,71.3,63.3,0,44.82091,245.0,429,70.7,63.3,0,46.352303,420,165,71.4,63.3,0,31.459023,160.0,344,71.0,63.2,0,34.476147,335.0,94,70.9,63.8,0,32.63506,100,352,70.6,63.8,0,39.72383,335,204,69.6,283.5,0,33.130775,195,389,71.7,63.4,0,37.799446,380,341,69.4,63.3,0,41.52266,335,211,72.8,63.3,0,31.926605,200,258,71.0,63.4,0,40.59189,245,357,71.5,63.2,0,38.634132,350.0,163,71.2,63.5,0,31.482393,160.0,361,69.6,63.2,0,46.6417,335.0,236,72.7,63.9,0,38.66975,230.0,170,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,399,71.7,63.4,0,34.986057,380,591,68.3,63.0,0,60.57785,575,337,73.3,64.0,0,33.831028,335.0,260,72.0,64.0,0,39.71432,250,182,71.5,64.0,0,51.73213,175,195,72.5,63.9,0,28.564411,190.0,192,69.9,63.7,0,34.057003,185,315,68.3,63.4,0,32.5,300,304,71.9,63.1,0,33.042625,300,214,67.9,63.2,0,53.26498,210,891,66.3,63.0,0,82.01045,880,80.0,77.9,80.2,79.3,89.4,88.8,-1.5,0.3,30.01
20160808,620,76.2,66.3,32.2806635,60.2577,251,47.3,45.0,5.7,73.5,71.0,-0.2,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.7,60.5,71.3,15,34.6,60.0,71.3,0,76.0,1.8,61.0,1.8125,59.2,0,0,34.9,11.3,0,0,0,72.1,72.9,62.7,66.0,15,41.8,61.0,52.7,0,72.7,0.99,61.0,1.8125,66.0,0,0,93.1,71.4,14.3,3.6,0.9,15,15,87.3,65.1,80.0,100,32.9,0,74.5,1.3,65.31035,64.81035,0,12.2,0,0,1,53.0,1,72,207,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,275,70.7,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1022,70.0,61.8,0,26.159143,1000,368,73.9,62.4,0,30.66501,370.84988,617,69.8,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,131,69.5,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,334,70.1,62.8,0,100,650,846,68.2,63.1,0,100,950,513,0,62.1,0,34.45141,500,509,69.5,62.0,0,32.76455,500,181,71.5,63.5,0,47.148243,175,251,68.8,63.9,0,40.39767,245,231,69.4,63.6,0,41.08613,220,355,71.5,63.5,0,33.57514,350.0,162,71.7,63.7,0,32.73368,160,343,70.8,63.6,0,32.85181,335,348,71.6,63.5,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,398,72.1,63.8,0,31.38892,380.0,255,67.9,63.5,0,42.877697,245,177,72.1,63.5,0,42.85014,175,264,71.1,63.6,0,45.037888,245,426,70.3,63.3,0,40.685562,420.0,163,70.9,63.8,0,27.502134,160,339,71.8,63.7,0,38.244896,335.0,304,71.7,63.9,0,33.867085,300,418,70.4,63.3,0,29.586231,400,200,69.1,63.9,0,37.260406,195,397,70.4,63.3,0,31.376167,380,340,68.9,63.7,0,31.061155,335,177,72.1,63.2,0,56.99356,175,266,71.0,63.5,0,42.099552,245,362,71.0,63.2,0,37.005684,350,166,71.6,63.5,0,36.172295,160,340,73.3,63.4,0,38.88616,335.0,246,71.6,64.1,0,41.445053,230,309,71.2,63.3,0,36.42805,285,202,68.5,63.8,0,42.273666,195,401,71.9,63.5,0,31.704681,380,425,69.5,63.1,0,43.33374,335,179,71.9,63.3,0,55.547462,175,252,71.3,63.3,0,44.82091,245.0,430,70.7,63.4,0,46.352303,420,164,71.4,63.3,0,31.459023,160.0,342,71.0,63.3,0,34.476147,335.0,94,70.9,63.8,0,32.63506,100,348,70.6,63.8,0,39.72383,335,203,69.6,283.6,0,33.130775,195,386,71.7,63.4,0,37.799446,380,340,69.4,63.4,0,41.52266,335,210,72.8,63.3,0,31.926605,200,256,71.0,63.5,0,40.59189,245,354,71.5,63.3,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,356,69.6,63.3,0,46.6417,335.0,235,72.7,63.8,0,38.66975,230.0,163,71.0,63.5,0,34.739544,150,202,69.2,64.2,0,36.483677,195,401,71.7,63.4,0,34.986057,380,584,68.3,63.1,0,60.57785,575,337,73.3,64.0,0,33.831028,335.0,260,72.0,64.0,0,39.71432,250,180,71.5,64.0,0,51.73213,175,192,72.6,63.9,0,28.564411,190.0,191,69.9,63.7,0,34.057003,185,317,68.3,63.4,0,32.5,300,303,71.8,63.2,0,33.042625,300,214,68.0,63.3,0,53.26498,210,889,66.3,63.1,0,82.01045,880,80.0,77.8,80.2,79.3,89.4,88.8,-1.3,0.3,30.01
20160808,625,76.2,67.2,32.47456631,60.2577,253,47.3,45.0,5.7,73.7,71.4,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.6,60.5,71.3,15,33.8,60.0,71.3,0,76.0,1.8,61.0,1.8125,59.1,0,0,34.8,11.2,0,0,0,72.0,72.9,62.8,66.1,15,41.8,61.0,55.5,0,72.7,1.0,61.0,1.8125,66.1,0,0,92.6,71.5,16.8,3.7,1.1,15,15,87.1,65.1,80.0,100,32.8,0,74.5,1.3,65.31035,64.81035,0,12.2,0,0,1,52.1,1,72,208,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,275,70.7,61.4,0,36.25154,260,128,68.5,62.0,0,49.15713,125,1026,70.0,61.8,0,26.159143,1000,370,73.9,62.4,0,30.66501,370.84988,617,69.8,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,131,69.5,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,333,70.1,62.8,0,100,650,846,68.2,63.0,0,100,950,512,0,62.1,0,34.45141,500,508,69.5,62.0,0,32.76455,500,182,71.6,63.7,0,47.148243,175,251,68.8,64.0,0,40.39767,245,231,69.4,63.7,0,41.08613,220,355,71.4,63.6,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,348,71.6,63.6,0,28.63861,335,202,68.9,64.1,0,36.29549,195.0,395,72.1,63.9,0,31.38892,380.0,255,67.9,63.6,0,42.877697,245,178,72.1,63.6,0,42.85014,175,264,71.1,63.7,0,45.037888,245,428,70.3,63.5,0,40.685562,420.0,163,70.9,63.9,0,27.502134,160,341,71.8,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,418,70.4,63.4,0,29.586231,400,200,69.1,64.0,0,37.260406,195,390,70.3,63.4,0,31.240767,380,342,68.9,63.8,0,31.061155,335,178,72.1,63.3,0,56.99356,175,267,71.0,63.6,0,42.099552,245,364,71.0,63.3,0,37.005684,350,167,71.6,63.6,0,36.172295,160,343,73.3,63.5,0,38.88616,335.0,246,71.6,64.2,0,41.445053,230,310,71.2,63.4,0,36.42805,285,202,68.5,63.9,0,42.273666,195,403,71.9,63.6,0,31.704681,380,420,69.5,63.2,0,43.33374,335,180,71.9,63.4,0,55.547462,175,254,71.4,63.4,0,44.82091,245.0,430,70.7,63.5,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,344,71.0,63.4,0,34.476147,335.0,95,70.9,63.9,0,32.63506,100,349,70.6,63.9,0,39.72383,335,203,69.6,283.4,0,33.130775,195,387,71.7,63.5,0,37.799446,380,341,69.4,63.5,0,41.52266,335,210,72.8,63.5,0,31.926605,200,257,71.1,63.6,0,40.59189,245,356,71.5,63.4,0,38.634132,350.0,163,71.2,63.6,0,31.482393,160.0,357,69.6,63.4,0,46.6417,335.0,236,72.7,63.9,0,38.66975,230.0,170,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,396,71.7,63.6,0,34.986057,380,586,68.3,63.2,0,60.57785,575,337,73.3,64.1,0,33.831028,335.0,261,72.0,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,194,72.6,63.9,0,28.564411,190.0,192,69.9,63.8,0,34.057003,185,315,68.3,63.5,0,32.5,300,305,71.8,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,890,66.3,63.2,0,82.01045,880,80.0,77.8,80.2,79.3,89.4,88.8,0.2,0.1,30.01
20160808,630,76.2,66.4,32.30220291,60.2577,257,47.4,45.2,5.6,73.9,71.4,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.5,70.8,15,33.1,60.0,70.8,0,76.0,1.8,61.0,1.8125,59.1,0,0,34.7,11.2,0,0,0,72.0,72.9,62.8,66.1,15,41.7,61.0,51.2,0,72.8,1.01,61.0,1.8125,66.1,0,0,92.5,71.3,13.8,3.7,1.2,15,15,86.4,65.1,80.0,100,31.7,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,51.7,1,72,207,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,271,70.7,61.4,0,36.25154,260,127,68.5,62.1,0,49.15713,125,1019,70.0,61.8,0,26.159143,1000,377,73.9,62.4,0,30.66501,370.84988,612,69.8,62.2,0,43.713165,600,206,69.1,62.3,0,35.064297,200,129,69.5,62.3,0,50.554596,125,341,68.6,62.6,0,34.899902,330,330,70.1,62.8,0,100,650,842,68.2,63.1,0,100,950,511,0,62.1,0,34.45141,500,508,69.5,62.0,0,32.76455,500,182,71.6,63.7,0,47.148243,175,252,68.8,64.0,0,40.39767,245,232,69.4,63.7,0,41.08613,220,358,71.5,63.7,0,33.57514,350.0,162,71.7,63.8,0,32.73368,160,346,70.8,63.8,0,32.85181,335,348,71.6,63.7,0,28.63861,335,203,68.9,64.2,0,36.29549,195.0,399,72.1,63.9,0,31.38892,380.0,256,68.0,63.6,0,42.877697,245,179,72.1,63.7,0,42.85014,175,265,71.1,63.8,0,45.037888,245,427,70.3,63.5,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,343,71.8,63.8,0,38.244896,335.0,305,71.7,64.0,0,33.867085,300,420,70.5,63.5,0,29.586231,400,201,69.1,64.0,0,37.260406,195,405,70.3,63.4,0,30.85918,380,344,68.9,63.9,0,30.601887,335,179,72.1,63.4,0,56.99356,175,266,71.0,63.7,0,42.099552,245,363,71.0,63.4,0,37.005684,350,167,71.6,63.6,0,36.172295,160,341,73.3,63.6,0,38.88616,335.0,246,71.6,64.3,0,41.445053,230,310,71.2,63.5,0,36.42805,285,203,68.5,64.0,0,42.273666,195,400,71.9,63.7,0,31.704681,380,422,69.5,63.3,0,43.33374,335,180,71.9,63.5,0,55.547462,175,255,71.4,63.5,0,44.82091,245.0,434,70.8,63.5,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,344,71.0,63.4,0,34.476147,335.0,94,70.9,63.9,0,32.63506,100,350,70.6,63.9,0,39.72383,335,204,69.6,283.4,0,33.130775,195,389,71.7,63.5,0,37.799446,380,342,69.4,63.6,0,41.52266,335,212,72.8,63.5,0,31.926605,200,258,71.1,63.6,0,40.59189,245,357,71.5,63.4,0,38.634132,350.0,164,71.2,63.7,0,31.482393,160.0,363,69.6,63.4,0,46.6417,335.0,236,72.7,64.0,0,38.66975,230.0,174,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,397,71.7,63.6,0,34.986057,380,591,68.3,63.3,0,60.57785,575,337,73.3,64.1,0,33.831028,335.0,262,72.0,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,192,69.9,63.8,0,34.057003,185,313,68.3,63.6,0,32.5,300,304,71.9,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,894,66.3,63.2,0,82.01045,880,80.0,77.8,80.2,79.3,89.4,88.8,0.2,0.0,30.01
20160808,635,76.2,65.7,32.15145505,60.2577,251,47.5,45.2,5.6,73.8,71.4,-0.2,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,60.5,70.8,15,32.3,60.0,70.8,0,76.0,1.8,61.0,1.8125,59.1,0,0,34.6,11.2,0,0,0,72.0,72.9,62.9,66.0,15,41.7,61.0,48.5,0,72.7,1.01,61.0,1.8125,66.0,0,0,92.5,71.6,12.7,3.6,1.2,15,15,86.4,65.1,80.0,100,32.8,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,51.2,1,72,205,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,272,70.7,61.4,0,36.25154,260,128,68.5,62.0,0,49.15713,125,1008,70.0,61.8,0,26.159143,1000,377,73.9,62.4,0,30.66501,370.84988,613,69.8,62.2,0,43.713165,600,205,69.1,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,342,68.5,62.6,0,34.899902,330,331,70.1,62.8,0,100,650,842,68.1,63.1,0,100,950,511,0,62.1,0,34.45141,500,507,69.5,62.0,0,32.76455,500,182,71.6,63.7,0,47.148243,175,254,68.8,64.1,0,40.39767,245,232,69.4,63.8,0,41.08613,220,356,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.8,0,32.85181,335,348,71.6,63.7,0,28.63861,335,204,69.0,64.2,0,36.29549,195.0,402,72.1,63.9,0,31.38892,380.0,256,67.9,63.6,0,42.877697,245,178,72.1,63.7,0,42.85014,175,265,71.1,63.7,0,45.037888,245,428,70.3,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,344,71.8,63.9,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,419,70.5,63.5,0,29.586231,400,201,69.1,64.0,0,37.260406,195,404,70.3,63.5,0,31.302315,380,348,68.9,63.9,0,30.891953,335,179,72.1,63.4,0,56.99356,175,268,71.0,63.7,0,42.099552,245,364,71.0,63.4,0,37.005684,350,167,71.6,63.6,0,36.172295,160,342,73.3,63.6,0,38.88616,335.0,246,71.7,64.3,0,41.445053,230,310,71.2,63.5,0,36.42805,285,203,68.5,64.0,0,42.273666,195,402,71.9,63.7,0,31.704681,380,422,69.5,63.3,0,43.33374,335,181,72.0,63.5,0,55.547462,175,255,71.4,63.5,0,44.82091,245.0,432,70.7,63.5,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,345,71.0,63.4,0,34.476147,335.0,92,70.9,64.0,0,32.63506,100,351,70.6,63.9,0,39.72383,335,204,69.6,283.6,0,33.130775,195,390,71.7,63.5,0,37.799446,380,342,69.4,63.6,0,41.52266,335,210,72.8,63.5,0,31.926605,200,258,71.1,63.6,0,40.59189,245,358,71.5,63.5,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,363,69.6,63.4,0,46.6417,335.0,236,72.7,64.0,0,38.66975,230.0,172,71.0,63.7,0,34.739544,150,203,69.2,64.4,0,36.483677,195,400,71.7,63.6,0,34.986057,380,590,68.3,63.3,0,60.57785,575,337,73.3,64.2,0,33.831028,335.0,262,72.0,64.2,0,39.71432,250,182,71.5,64.2,0,51.73213,175,195,72.6,64.0,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,313,68.3,63.6,0,32.5,300,305,71.8,63.3,0,33.042625,300,214,68.0,63.5,0,53.26498,210,891,66.3,63.2,0,82.01045,880,80.0,77.8,80.2,79.3,89.4,88.8,-0.9,0.9,30.01
20160808,640,76.3,65.3,32.13668464,60.2577,252,47.5,45.3,5.6,73.8,71.4,-0.1,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.5,71.3,15,31.6,60.0,71.3,0,76.0,1.85,61.0,1.8125,59.1,0,0,34.8,11.2,0,0,0,72.0,72.8,63.1,66.0,15,41.7,61.0,50.5,0,72.8,1.0,61.0,1.8125,66.0,0,0,92.2,71.3,13.5,3.8,1.1,15,15,85.4,65.1,80.0,100,33.6,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,50.7,1,72,206,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,275,70.8,61.3,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1018,70.0,61.8,0,26.159143,1000,367,73.9,62.4,0,30.66501,370.84988,616,69.8,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,130,69.4,62.3,0,50.554596,125,344,68.6,62.6,0,34.899902,330,334,70.1,62.8,0,100,650,847,68.2,63.0,0,100,950,512,0,62.1,0,34.45141,500,509,69.5,62.0,0,32.76455,500,181,71.6,63.7,0,47.148243,175,251,68.8,64.1,0,40.39767,245,232,69.4,63.8,0,41.08613,220,356,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,343,70.8,63.8,0,32.85181,335,347,71.6,63.7,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,398,72.1,63.9,0,31.38892,380.0,255,68.0,63.7,0,42.877697,245,178,72.1,63.7,0,42.85014,175,264,71.1,63.8,0,45.037888,245,426,70.3,63.5,0,40.685562,420.0,163,70.9,64.0,0,27.502134,160,341,71.8,63.9,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,418,70.5,63.5,0,29.586231,400,200,69.1,64.1,0,37.260406,195,393,70.3,63.5,0,31.450024,380,345,68.9,63.9,0,30.891953,335,178,72.1,63.4,0,56.99356,175,266,71.0,63.7,0,42.099552,245,362,71.0,63.4,0,37.005684,350,165,71.6,63.7,0,36.172295,160,340,73.3,63.6,0,38.88616,335.0,245,71.7,64.3,0,41.445053,230,309,71.2,63.5,0,36.42805,285,201,68.5,64.0,0,42.273666,195,401,71.9,63.7,0,31.704681,380,418,69.5,63.3,0,43.33374,335,179,72.0,63.5,0,55.547462,175,253,71.4,63.5,0,44.82091,245.0,430,70.7,63.5,0,46.352303,420,165,71.4,63.5,0,31.459023,160.0,344,71.0,63.5,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,349,70.6,63.9,0,39.72383,335,203,69.6,283.6,0,33.130775,195,390,71.7,63.6,0,37.799446,380,341,69.4,63.6,0,41.52266,335,211,72.8,63.5,0,31.926605,200,257,71.1,63.6,0,40.59189,245,356,71.5,63.5,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,353,69.6,63.4,0,46.6417,335.0,235,72.7,64.0,0,38.66975,230.0,164,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,393,71.7,63.7,0,34.986057,380,585,68.4,63.3,0,60.57785,575,337,73.3,64.2,0,33.831028,335.0,259,72.0,64.2,0,39.71432,250,181,71.5,64.2,0,51.73213,175,193,72.6,64.0,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,312,68.3,63.6,0,32.5,300,304,71.9,63.4,0,33.042625,300,214,68.0,63.5,0,53.26498,210,891,66.3,63.2,0,82.01045,880,80.0,77.8,80.2,79.3,89.4,88.8,1.6,-0.3,30.01
20160808,645,76.3,64.7,32.00710387,60.2577,254,47.5,45.2,5.6,73.8,71.4,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.4,71.3,15,30.8,60.0,71.3,0,76.0,1.85,61.0,1.8125,59.1,0,0,34.8,11.2,0,0,0,72.0,72.7,63.0,66.0,15,41.6,61.0,53.5,0,72.8,1.01,61.0,1.8125,66.0,0,0,92.3,71.8,14.5,3.9,1.2,15,15,85.0,65.1,80.0,100,32.9,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,50.1,1,72,206,64.4,0,29.051987,200,72,68,0,73.3,63.2,0,9000,276,70.9,61.3,0,36.25154,260,128,68.5,62.0,0,49.15713,125,1020,70.0,61.8,0,26.159143,1000,368,73.9,62.4,0,30.66501,370.84988,618,69.8,62.2,0,43.713165,600,206,69.1,62.3,0,35.064297,200,131,69.4,62.3,0,50.554596,125,343,68.6,62.6,0,34.899902,330,334,70.1,62.7,0,100,650,847,68.3,63.0,0,100,950,513,0,62.1,0,34.45141,500,509,69.6,62.0,0,32.76455,500,182,71.6,63.8,0,47.148243,175,253,68.8,64.1,0,40.39767,245,233,69.2,63.8,0,41.08613,220,358,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.8,0,32.85181,335,349,71.6,63.7,0,28.63861,335,204,68.9,64.3,0,36.29549,195.0,401,72.1,63.9,0,31.38892,380.0,256,68.0,63.7,0,42.877697,245,179,72.1,63.7,0,42.85014,175,267,71.1,63.8,0,45.037888,245,430,70.4,63.6,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,344,71.8,63.9,0,38.244896,335.0,305,71.7,64.1,0,33.867085,300,420,70.4,63.6,0,29.586231,400,202,69.1,64.1,0,37.260406,195,380,70.3,63.5,0,31.400787,380,344,68.9,63.9,0,30.348078,335,179,72.1,63.4,0,56.99356,175,269,71.0,63.7,0,42.099552,245,366,71.0,63.4,0,37.005684,350,167,71.6,63.7,0,36.172295,160,343,73.4,63.6,0,38.88616,335.0,247,71.7,64.3,0,41.445053,230,312,71.2,63.5,0,36.42805,285,203,68.5,64.0,0,42.273666,195,403,71.9,63.7,0,31.704681,380,425,69.5,63.4,0,43.33374,335,181,72.0,63.6,0,55.547462,175,256,71.4,63.5,0,44.82091,245.0,435,70.7,63.6,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,344,71.0,63.5,0,34.476147,335.0,94,71.0,64.1,0,32.63506,100,350,70.6,63.9,0,39.72383,335,205,69.6,283.5,0,33.130775,195,390,71.7,63.6,0,37.799446,380,342,69.4,63.6,0,41.52266,335,209,72.8,63.6,0,31.926605,200,258,71.1,63.6,0,40.59189,245,357,71.5,63.5,0,38.634132,350.0,164,71.2,63.8,0,31.482393,160.0,369,69.6,63.5,0,46.6417,335.0,237,72.7,64.0,0,38.66975,230.0,171,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,395,71.7,63.7,0,34.986057,380,590,68.4,63.3,0,60.57785,575,337,73.4,64.2,0,33.831028,335.0,262,72.0,64.2,0,39.71432,250,182,71.5,64.2,0,51.73213,175,194,72.5,64.1,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,312,68.3,63.6,0,32.5,300,307,72.0,63.4,0,33.042625,300,215,68.0,63.5,0,53.26498,210,891,66.4,63.2,0,81.560715,880,80.0,77.9,80.3,79.3,89.4,88.8,-1.6,0.2,30.01
20160808,650,76.2,64.6,31.91469762,60.2577,253,47.5,45.2,5.6,73.7,71.3,-0.2,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.6,71.3,15,30.1,60.0,71.3,0,76.0,1.8,61.0,1.8125,59.0,0,0,34.9,11.2,0,0,0,72.0,72.8,63.1,65.9,15,41.6,61.0,53.7,0,72.7,1.01,61.0,1.8125,66.0,0,0,92.2,71.3,14.6,3.6,1.3,15,15,84.5,65.1,80.0,100,32.4,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,49.5,1,72,207,64.4,0,29.051987,200,72,68,0,73.2,63.2,0,9000,274,71.0,61.4,0,36.25154,260,128,68.5,62.0,0,49.15713,125,1018,70.1,61.8,0,26.159143,1000,368,73.9,62.4,0,30.66501,370.84988,618,69.8,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,131,69.4,62.3,0,50.554596,125,344,68.6,62.6,0,34.899902,330,333,70.1,62.8,0,100,650,848,68.3,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,69.7,62.0,0,32.76455,500,182,71.6,63.8,0,47.148243,175,252,68.8,64.1,0,40.39767,245,232,69.4,63.8,0,41.08613,220,356,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.9,0,32.85181,335,348,71.6,63.7,0,28.63861,335,203,68.9,64.3,0,36.29549,195.0,400,72.1,64.0,0,31.38892,380.0,255,68.0,63.7,0,42.877697,245,178,72.1,63.7,0,42.85014,175,264,71.1,63.8,0,45.037888,245,428,70.4,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,342,71.8,63.9,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,420,70.5,63.6,0,29.586231,400,201,69.1,64.1,0,37.260406,195,384,70.4,63.5,0,31.474644,380,342,68.9,63.9,0,30.638144,335,179,72.1,63.4,0,56.99356,175,269,71.0,63.8,0,42.099552,245,364,71.0,63.4,0,37.005684,350,166,71.6,63.7,0,36.172295,160,342,73.4,63.6,0,38.88616,335.0,247,71.7,64.4,0,41.445053,230,311,71.2,63.5,0,36.42805,285,203,68.5,64.1,0,42.273666,195,400,71.9,63.7,0,31.704681,380,424,69.5,63.3,0,43.33374,335,180,71.9,63.5,0,55.547462,175,255,71.4,63.5,0,44.82091,245.0,432,70.8,63.5,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,344,71.0,63.5,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,349,70.6,64.0,0,39.72383,335,204,69.6,283.5,0,33.130775,195,390,71.7,63.6,0,37.799446,380,343,69.4,63.6,0,41.52266,335,208,72.8,63.6,0,31.926605,200,257,71.1,63.7,0,40.59189,245,357,71.5,63.5,0,38.634132,350.0,163,71.2,63.8,0,31.482393,160.0,359,69.6,63.4,0,46.6417,335.0,236,72.7,64.0,0,38.66975,230.0,171,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,399,71.7,63.7,0,34.986057,380,587,68.4,63.3,0,60.57785,575,337,73.4,64.2,0,33.831028,335.0,262,72.0,64.2,0,39.71432,250,182,71.5,64.2,0,51.73213,175,195,72.6,64.1,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,314,68.3,63.6,0,32.5,300,305,71.9,63.4,0,33.042625,300,214,68.0,63.5,0,53.26498,210,890,66.3,63.3,0,81.560715,880,80.0,77.9,80.3,79.3,89.4,88.8,0.2,0.0,30.01
