20160808,655,76.1,64.7,31.86084764,60.2577,250,47.4,45.1,5.6,73.7,71.3,-0.2,6.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.6,71.3,15,29.5,60.0,71.3,0,76.0,1.8,61.0,1.8125,59.0,0,0,34.9,11.2,0,0,0,72.0,72.8,63.0,66.0,15,41.6,61.0,51.7,0,72.7,1.0,61.0,1.8125,66.0,0,0,92.2,71.1,14.4,3.9,0.7,15,15,83.2,65.1,80.0,100,31.3,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,48.8,1,72,206,64.4,0,29.051987,200,72,68,0,73.2,63.3,0,9000,275,70.9,61.4,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1015,70.2,61.9,0,26.159143,1000,369,73.9,62.5,0,30.66501,370.84988,617,69.7,62.2,0,43.713165,600,207,69.1,62.3,0,35.064297,200,131,69.5,62.4,0,50.554596,125,343,68.7,62.7,0,34.899902,330,334,70.1,62.8,0,100,650,847,68.4,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,69.7,62.1,0,32.76455,500,180,71.6,63.8,0,47.148243,175,250,68.8,64.1,0,40.39767,245,230,69.4,63.8,0,41.08613,220,355,71.5,63.7,0,33.57514,350.0,161,71.7,63.9,0,32.73368,160,342,70.8,63.8,0,32.85181,335,346,71.6,63.7,0,28.63861,335,201,68.9,64.3,0,36.29549,195.0,394,72.1,64.0,0,31.38892,380.0,255,68.0,63.7,0,42.877697,245,178,72.2,63.8,0,42.85014,175,262,71.1,63.8,0,45.037888,245,426,70.4,63.5,0,40.685562,420.0,163,70.9,64.0,0,27.502134,160,338,71.8,63.9,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,418,70.4,63.5,0,29.586231,400,199,69.1,64.1,0,37.260406,195,395,70.3,63.5,0,31.179222,380,340,68.9,63.9,0,30.348078,335,177,72.1,63.4,0,56.99356,175,265,71.0,63.7,0,42.099552,245,363,71.0,63.4,0,37.005684,350,166,71.6,63.7,0,36.172295,160,339,73.4,63.6,0,38.88616,335.0,246,71.7,64.4,0,41.445053,230,309,71.3,63.5,0,36.42805,285,202,68.5,64.1,0,42.273666,195,393,71.9,63.7,0,31.704681,380,415,69.6,63.3,0,43.33374,335,178,71.9,63.6,0,55.547462,175,252,71.4,63.5,0,44.82091,245.0,432,70.8,63.5,0,46.352303,420,164,71.4,63.5,0,31.459023,160.0,341,71.0,63.5,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,347,70.6,63.9,0,39.72383,335,202,69.6,283.5,0,33.130775,195,385,71.7,63.6,0,37.799446,380,342,69.4,63.6,0,41.52266,335,210,72.8,63.5,0,31.926605,200,256,71.1,63.6,0,40.59189,245,354,71.5,63.5,0,38.634132,350.0,162,71.2,63.8,0,31.482393,160.0,350,69.6,63.4,0,46.6417,335.0,235,72.7,64.0,0,38.66975,230.0,164,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,398,71.7,63.7,0,34.986057,380,585,68.4,63.3,0,60.57785,575,337,73.4,64.2,0,33.831028,335.0,259,72.0,64.2,0,39.71432,250,179,71.5,64.2,0,51.73213,175,192,72.6,64.1,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,312,68.3,63.6,0,32.5,300,303,72.0,63.4,0,33.042625,300,213,68.0,63.5,0,53.26498,210,887,66.3,63.3,0,81.560715,880,80.0,77.8,80.3,79.3,89.5,88.8,0.1,0.0,30.02
20160808,700,76.1,64.2,31.75368993,60.2577,248,47.3,45.0,5.6,73.7,71.3,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,60.8,71.3,15,29.0,60.0,71.3,0,76.0,1.8,61.0,1.8125,58.9,0,0,34.8,11.3,0,0,0,72.0,72.7,62.9,66.1,15,41.6,61.0,56.3,0,72.7,0.99,61.0,1.8125,65.9,0,0,92.0,71.3,15.7,4.0,1.1,15,15,82.9,65.1,80.0,100,32.8,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,48.1,1,72,208,64.5,0,29.051987,200,72,68,0,73.2,63.3,0,9000,275,70.9,61.5,0,36.25154,260,128,68.5,62.1,0,49.15713,125,1014,70.2,61.9,0,26.159143,1000,368,73.9,62.5,0,30.66501,370.84988,615,69.7,62.3,0,43.713165,600,207,69.1,62.4,0,35.064297,200,131,69.4,62.4,0,50.554596,125,343,68.7,62.7,0,34.899902,330,334,70.1,62.8,0,100,650,846,68.4,63.1,0,100,950,512,0,62.2,0,34.45141,500,509,69.6,62.1,0,32.76455,500,182,71.6,63.8,0,47.148243,175,251,68.8,64.1,0,40.39767,245,232,69.4,63.8,0,41.08613,220,355,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.8,0,32.85181,335,348,71.6,63.7,0,28.63861,335,203,68.9,64.3,0,36.29549,195.0,400,72.1,64.0,0,31.38892,380.0,256,68.0,63.7,0,42.877697,245,179,72.2,63.8,0,42.85014,175,265,71.1,63.8,0,45.037888,245,429,70.4,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,342,71.8,63.9,0,38.244896,335.0,305,71.7,64.1,0,33.867085,300,420,70.4,63.5,0,29.586231,400,201,69.1,64.1,0,37.260406,195,393,70.3,63.5,0,31.757753,380,333,68.9,63.9,0,31.254534,335,178,72.1,63.4,0,56.99356,175,268,71.0,63.7,0,42.099552,245,362,71.0,63.4,0,37.005684,350,167,71.6,63.7,0,36.172295,160,343,73.4,63.6,0,38.88616,335.0,247,71.7,64.3,0,41.445053,230,310,71.3,63.5,0,36.42805,285,202,68.6,64.0,0,42.273666,195,406,71.9,63.7,0,31.704681,380,425,69.6,63.3,0,43.33374,335,181,71.9,63.5,0,55.547462,175,254,71.4,63.5,0,44.82091,245.0,432,70.8,63.5,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,344,71.0,63.5,0,34.476147,335.0,94,71.0,64.0,0,32.63506,100,350,70.6,64.0,0,39.72383,335,204,69.6,283.5,0,33.130775,195,387,71.7,63.6,0,37.799446,380,340,69.4,63.6,0,41.52266,335,211,72.8,63.5,0,31.926605,200,257,71.1,63.6,0,40.59189,245,357,71.5,63.5,0,38.634132,350.0,163,71.2,63.8,0,31.482393,160.0,359,69.6,63.5,0,46.6417,335.0,237,72.7,64.1,0,38.66975,230.0,166,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,396,71.7,63.6,0,34.986057,380,588,68.4,63.3,0,60.57785,575,337,73.4,64.2,0,33.831028,335.0,261,72.0,64.2,0,39.71432,250,181,71.5,64.2,0,51.73213,175,195,72.6,64.1,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,314,68.3,63.6,0,32.5,300,305,71.9,63.4,0,33.042625,300,214,68.0,63.5,0,53.26498,210,892,66.3,63.3,0,81.560715,880,80.0,77.9,80.3,79.3,89.5,88.8,0.2,0.1,30.02
20160808,705,76.1,63.9,31.68941117,60.65304583,251,47.2,44.9,5.6,73.7,71.4,-0.2,6.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,61.1,70.8,15,29.3,60.0,70.8,0,76.1,1.8,61.0,1.8125,59.0,0,0,34.5,11.2,0,0,0,72.1,72.7,63.0,66.1,15,41.6,61.0,51.7,0,72.7,1.02,61.0,1.8125,65.9,0,0,92.2,70.9,13.8,4.1,1.5,15,15,83.8,65.1,80.0,100,32.2,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,47.4,1,72,209,64.8,0,29.051987,200,72,68,0,73.2,63.6,0,9000,273,71.0,61.9,0,36.25154,260,128,68.5,62.5,0,49.15713,125,1036,70.3,62.2,0,26.159143,1000,377,73.9,62.8,0,30.66501,370.84988,613,69.8,62.6,0,43.713165,600,206,69.1,62.7,0,35.064297,200,130,69.5,62.7,0,50.554596,125,341,68.7,63.0,0,34.899902,330,330,70.1,63.2,0,100,650,843,68.4,63.5,0,100,950,511,0,62.5,0,34.45141,500,508,69.7,62.5,0,32.76455,500,182,71.6,63.7,0,47.148243,175,253,68.8,64.1,0,40.39767,245,232,69.5,63.7,0,41.08613,220,357,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.8,63.8,0,32.85181,335,349,71.6,63.7,0,28.63861,335,203,68.9,64.3,0,36.29549,195.0,398,72.1,64.0,0,31.38892,380.0,256,68.0,63.7,0,42.877697,245,179,72.1,63.7,0,42.85014,175,265,71.1,63.7,0,45.037888,245,429,70.4,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,342,71.8,63.9,0,38.244896,335.0,305,71.7,64.1,0,33.867085,300,419,70.5,63.5,0,29.586231,400,200,69.1,64.0,0,37.260406,195,398,70.3,63.5,0,31.38848,380,348,69.0,63.9,0,30.638144,335,179,72.1,63.3,0,56.99356,175,267,71.0,63.7,0,42.099552,245,365,71.0,63.3,0,37.005684,350,167,71.6,63.7,0,36.172295,160,342,73.4,63.6,0,38.88616,335.0,247,71.7,64.3,0,41.445053,230,309,71.2,63.5,0,36.42805,285,203,68.6,64.0,0,42.273666,195,400,72.0,63.7,0,31.704681,380,422,69.6,63.3,0,43.33374,335,180,71.9,63.5,0,55.547462,175,257,71.4,63.5,0,44.82091,245.0,431,70.8,63.5,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,345,71.0,63.4,0,34.476147,335.0,92,71.0,64.1,0,32.63506,100,350,70.6,63.9,0,39.72383,335,204,69.6,283.5,0,33.130775,195,391,71.7,63.6,0,37.799446,380,342,69.4,63.6,0,41.52266,335,210,72.8,63.6,0,31.926605,200,259,71.1,63.6,0,40.59189,245,355,71.5,63.5,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,362,69.6,63.4,0,46.6417,335.0,236,72.7,64.0,0,38.66975,230.0,175,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,400,71.7,63.6,0,34.986057,380,589,68.4,63.3,0,60.57785,575,337,73.4,64.2,0,33.831028,335.0,261,72.0,64.2,0,39.71432,250,182,71.4,64.2,0,51.73213,175,194,72.6,64.1,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,311,68.3,63.6,0,32.5,300,306,71.9,63.4,0,33.042625,300,215,68.0,63.4,0,53.26498,210,889,66.4,63.2,0,81.560715,880,80.0,78.0,80.3,79.3,89.5,88.8,0.2,-0.2,30.02
20160808,710,76.2,63.9,31.75953994,60.65304583,253,47.2,45.0,5.6,73.8,71.4,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,61.1,70.8,15,29.4,60.0,70.8,0,76.1,1.8,61.0,1.8125,59.1,0,0,34.6,11.2,0,0,0,72.0,72.7,62.8,65.8,15,41.4,61.0,50.7,0,72.7,1.01,61.0,1.8125,65.9,0,0,92.0,71.2,13.6,4.0,1.1,15,15,84.1,65.1,80.0,100,32.6,0,74.5,1.3,65.31035,64.81035,0,12.1,0,0,1,46.7,1,72,208,64.9,0,29.051987,200,72,68,0,73.2,63.7,0,9000,271,71.0,61.9,0,36.25154,260,127,68.5,62.6,0,49.15713,125,1006,70.3,62.3,0,26.159143,1000,378,73.9,62.9,0,30.66501,370.84988,614,69.8,62.7,0,43.713165,600,205,69.1,62.8,0,35.064297,200,129,69.5,62.8,0,50.554596,125,341,68.8,63.1,0,34.899902,330,330,70.1,63.3,0,100,650,841,68.4,63.6,0,100,950,511,0,62.6,0,34.45141,500,507,69.7,62.5,0,32.76455,500,181,71.6,63.7,0,47.148243,175,251,68.8,64.0,0,40.39767,245,231,69.5,63.7,0,41.08613,220,355,71.5,63.7,0,33.57514,350.0,161,71.7,63.9,0,32.73368,160,344,70.8,63.8,0,32.85181,335,346,71.6,63.7,0,28.63861,335,201,68.9,64.3,0,36.29549,195.0,398,72.1,63.9,0,31.38892,380.0,254,68.0,63.6,0,42.877697,245,177,72.2,63.7,0,42.85014,175,261,71.1,63.7,0,45.037888,245,425,70.4,63.5,0,40.685562,420.0,163,70.9,64.0,0,27.502134,160,339,71.8,63.8,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,418,70.5,63.5,0,29.586231,400,199,69.1,64.0,0,37.260406,195,376,70.3,63.5,0,32.077797,380,336,69.0,63.9,0,30.638144,335,177,72.1,63.3,0,56.99356,175,265,71.0,63.7,0,42.099552,245,361,71.0,63.3,0,37.005684,350,165,71.7,63.7,0,36.172295,160,339,73.4,63.6,0,38.88616,335.0,245,71.7,64.3,0,41.445053,230,308,71.2,63.5,0,36.42805,285,201,68.6,64.0,0,42.273666,195,395,71.9,63.7,0,31.704681,380,419,69.6,63.3,0,43.33374,335,178,71.9,63.5,0,55.547462,175,252,71.4,63.5,0,44.82091,245.0,430,70.8,63.5,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,342,71.0,63.4,0,34.476147,335.0,92,71.0,64.0,0,32.63506,100,349,70.6,63.9,0,39.72383,335,202,69.6,283.5,0,33.130775,195,387,71.7,63.5,0,37.799446,380,339,69.4,63.5,0,41.52266,335,209,72.8,63.5,0,31.926605,200,256,71.1,63.6,0,40.59189,245,354,71.5,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,349,69.6,63.4,0,46.6417,335.0,235,72.7,64.0,0,38.66975,230.0,166,71.0,63.7,0,34.739544,150,201,69.2,64.4,0,36.483677,195,393,71.7,63.6,0,34.986057,380,582,68.4,63.2,0,60.57785,575,337,73.5,64.2,0,33.831028,335.0,259,72.1,64.2,0,39.71432,250,180,71.5,64.2,0,51.73213,175,193,72.6,64.1,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,310,68.3,63.6,0,32.5,300,303,71.9,63.3,0,33.042625,300,213,68.0,63.4,0,53.26498,210,885,66.3,63.2,0,81.560715,880,80.0,78.0,80.3,79.3,89.5,88.8,0.2,1.7,30.02
20160808,715,76.3,63.8,31.80823692,60.65304583,250,47.3,45.0,5.6,73.9,71.5,-0.2,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,61.2,71.3,15,29.0,60.8,71.3,0,76.0,1.8,61.8,1.8125,59.1,0,0,34.8,11.3,0,0,0,72.0,72.9,62.8,66.4,15,41.2,61.4,53.0,0,72.7,0.98,61.8,1.8125,66.0,0,0,92.2,71.3,16.0,4.0,0.8,15,15,83.7,65.1,80.0,100,32.2,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,46.2,1,72,208,64.9,0,29.051987,200,72,68,0,73.3,63.7,0,9000,275,71.0,62.0,0,36.25154,260,128,68.6,62.6,0,49.15713,125,1015,70.4,62.4,0,26.159143,1000,369,73.9,63.0,0,30.66501,370.84988,617,69.9,62.8,0,43.713165,600,208,69.1,62.9,0,35.064297,200,130,69.5,62.8,0,50.554596,125,343,68.8,63.1,0,34.899902,330,333,70.2,63.4,0,100,650,845,68.6,63.6,0,100,950,512,0,62.7,0,34.45141,500,509,69.7,62.6,0,32.76455,500,181,71.6,63.7,0,47.148243,175,250,68.8,64.0,0,40.39767,245,230,69.5,63.7,0,41.08613,220,355,71.5,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,343,70.8,63.8,0,32.85181,335,348,71.6,63.7,0,28.63861,335,202,68.9,64.3,0,36.29549,195.0,394,72.2,63.9,0,31.38892,380.0,254,68.0,63.6,0,42.877697,245,178,72.2,63.7,0,42.85014,175,263,71.2,63.7,0,45.037888,245,426,70.4,63.5,0,40.685562,420.0,163,70.9,64.0,0,27.502134,160,341,71.8,63.8,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,418,70.5,63.5,0,29.586231,400,199,69.1,64.0,0,37.260406,195,394,70.4,63.4,0,31.326931,380,345,69.0,63.8,0,31.097412,335,177,72.1,63.3,0,56.99356,175,265,71.1,63.7,0,42.099552,245,363,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,339,73.4,63.6,0,38.88616,335.0,246,71.7,64.3,0,41.445053,230,308,71.2,63.5,0,36.42805,285,201,68.6,64.0,0,42.273666,195,399,72.0,63.6,0,31.704681,380,419,69.6,63.2,0,43.33374,335,178,71.9,63.5,0,55.547462,175,252,71.4,63.5,0,44.82091,245.0,429,70.8,63.5,0,46.352303,420,164,71.4,63.4,0,31.459023,160.0,342,71.0,63.4,0,34.476147,335.0,92,71.0,64.0,0,32.63506,100,348,70.6,63.9,0,39.72383,335,202,69.6,283.4,0,33.130775,195,391,71.8,63.5,0,37.799446,380,341,69.4,63.5,0,41.52266,335,207,72.8,63.5,0,31.926605,200,257,71.1,63.6,0,40.59189,245,355,71.5,63.4,0,38.634132,350.0,162,71.2,63.7,0,31.482393,160.0,352,69.6,63.4,0,46.6417,335.0,234,72.7,64.0,0,38.66975,230.0,169,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,398,71.8,63.6,0,34.986057,380,583,68.4,63.2,0,60.57785,575,337,73.5,64.2,0,33.831028,335.0,259,72.1,64.2,0,39.71432,250,180,71.5,64.2,0,51.73213,175,192,72.6,64.0,0,28.564411,190.0,190,69.9,63.8,0,34.057003,185,312,68.3,63.5,0,32.5,300,303,71.9,63.3,0,33.042625,300,213,68.0,63.4,0,53.26498,210,886,66.4,63.2,0,81.560715,880,80.0,77.9,80.3,79.3,89.5,88.8,0.1,0.4,30.02
20160808,720,76.4,64.7,32.07346786,60.65304583,250,47.1,44.8,5.65,74.1,71.7,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,74.5,61.2,71.3,15,28.1,60.8,71.3,0,76.0,1.8,61.8,1.8125,59.6,0,0,34.7,11.0,0,0,0,72.0,72.7,62.7,65.9,15,40.9,61.4,55.9,0,72.7,0.99,61.8,1.8125,65.9,0,0,92.3,71.3,16.1,4.1,1.0,15,15,83.9,65.1,80.0,100,31.5,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,45.7,1,72,210,64.9,0,29.051987,200,72,68,0,73.3,63.7,0,9000,275,71.0,62.0,0,36.25154,260,128,68.6,62.6,0,49.15713,125,1012,70.4,62.4,0,26.159143,1000,372,73.9,63.0,0,30.66501,370.84988,616,69.9,62.8,0,43.713165,600,206,69.1,62.9,0,35.064297,200,130,69.5,62.9,0,50.554596,125,342,68.7,63.1,0,34.899902,330,333,69.4,63.4,0,100,650,845,68.7,63.6,0,100,950,511,0,62.7,0,34.45141,500,508,69.7,62.6,0,32.76455,500,181,71.6,63.6,0,47.148243,175,251,68.8,64.0,0,40.39767,245,232,69.5,63.7,0,41.08613,220,355,71.6,63.6,0,33.57514,350.0,161,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,347,71.6,63.6,0,28.63861,335,203,68.9,64.2,0,36.29549,195.0,394,72.2,63.9,0,31.38892,380.0,255,68.0,63.6,0,42.877697,245,179,72.2,63.6,0,42.85014,175,264,71.2,63.7,0,45.037888,245,428,70.4,63.4,0,40.685562,420.0,164,70.9,63.9,0,27.502134,160,342,71.9,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,418,70.5,63.4,0,29.586231,400,201,69.1,64.0,0,37.260406,195,398,70.4,63.4,0,31.585424,380,345,69.0,63.8,0,31.097412,335,178,72.1,63.3,0,56.99356,175,266,71.1,63.6,0,42.099552,245,364,71.0,63.3,0,37.005684,350,166,71.7,63.6,0,36.172295,160,338,73.4,63.5,0,38.88616,335.0,246,71.7,64.3,0,41.445053,230,309,71.3,63.4,0,36.42805,285,201,68.6,64.0,0,42.273666,195,399,72.0,63.6,0,31.704681,380,421,69.6,63.2,0,43.33374,335,179,71.9,63.4,0,55.547462,175,253,71.4,63.4,0,44.82091,245.0,432,70.8,63.5,0,46.352303,420,166,71.4,63.4,0,31.459023,160.0,343,71.0,63.4,0,34.476147,335.0,95,71.0,64.0,0,32.63506,100,350,70.6,63.9,0,39.72383,335,204,69.6,283.5,0,33.130775,195,393,71.7,63.5,0,37.799446,380,340,69.4,63.5,0,41.52266,335,211,72.8,63.5,0,31.926605,200,256,71.1,63.5,0,40.59189,245,356,71.5,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,359,69.6,63.3,0,46.6417,335.0,236,72.7,64.0,0,38.66975,230.0,168,71.0,63.7,0,34.739544,150,202,69.2,64.3,0,36.483677,195,400,71.8,63.6,0,34.986057,380,589,68.4,63.2,0,60.57785,575,337,73.5,64.1,0,33.831028,335.0,261,72.2,64.2,0,39.71432,250,181,71.5,64.1,0,51.73213,175,194,72.6,64.0,0,28.564411,190.0,191,69.9,63.8,0,34.057003,185,309,68.3,63.5,0,32.5,300,304,71.9,63.3,0,33.042625,300,214,68.0,63.4,0,53.26498,210,890,66.3,63.1,0,81.560715,880,80.1,77.9,80.3,79.3,89.5,88.8,0.2,0.0,30.02
20160808,725,76.6,62.6,31.75817205,60.65304583,253,46.7,44.5,5.65,74.1,71.8,-0.1,6.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.5,74.5,61.7,71.3,15,27.7,60.8,71.3,0,76.1,1.8,61.8,1.8125,59.9,0,0,34.8,11.0,0,0,0,72.0,72.7,62.7,65.6,15,40.6,61.4,54.1,0,72.6,1.01,61.8,1.8125,65.7,0,0,92.2,71.3,14.8,3.8,0.5,15,15,80.4,65.1,80.0,100,33.6,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,45.4,1,72,208,65.1,0,29.051987,200,72,68,0,73.4,63.9,0,9000,274,71.0,62.2,0,36.25154,260,128,68.7,62.8,0,49.15713,125,1018,70.4,62.5,0,26.159143,1000,371,73.9,63.2,0,30.66501,370.84988,615,69.9,62.9,0,43.713165,600,206,69.1,63.1,0,35.064297,200,130,69.5,63.1,0,50.554596,125,343,68.7,63.3,0,34.899902,330,333,70.2,63.5,0,100,650,845,68.8,63.8,0,100,950,512,0,62.9,0,34.45141,500,508,69.7,62.8,0,32.76455,500,182,71.6,63.6,0,47.148243,175,251,68.8,64.0,0,40.39767,245,232,69.5,63.7,0,41.08613,220,356,71.6,63.6,0,33.57514,350.0,161,71.7,63.8,0,32.73368,160,345,70.8,63.7,0,32.85181,335,349,71.6,63.6,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,398,72.2,63.9,0,31.38892,380.0,254,68.0,63.6,0,42.877697,245,178,72.2,63.6,0,42.85014,175,264,71.2,63.7,0,45.037888,245,427,70.4,63.4,0,40.685562,420.0,163,70.9,63.9,0,27.502134,160,340,72.0,63.8,0,38.244896,335.0,304,71.7,64.0,0,33.867085,300,418,70.5,63.4,0,29.586231,400,201,69.1,64.0,0,37.260406,195,376,70.4,63.4,0,31.622353,380,338,69.0,63.8,0,31.097412,335,178,72.2,63.3,0,56.99356,175,266,71.1,63.6,0,42.099552,245,361,71.0,63.3,0,37.005684,350,166,71.8,63.6,0,36.172295,160,339,73.4,63.5,0,38.88616,335.0,246,71.7,64.3,0,41.445053,230,310,71.2,63.4,0,36.42805,285,201,68.6,64.0,0,42.273666,195,401,72.0,63.6,0,31.704681,380,424,69.6,63.2,0,43.33374,335,178,71.9,63.4,0,55.547462,175,253,71.4,63.4,0,44.82091,245.0,431,70.8,63.4,0,46.352303,420,165,71.4,63.4,0,31.459023,160.0,345,71.0,63.4,0,34.476147,335.0,95,71.0,64.0,0,32.63506,100,350,70.6,63.9,0,39.72383,335,203,69.6,283.5,0,33.130775,195,395,71.7,63.5,0,37.799446,380,340,69.4,63.4,0,41.52266,335,208,72.8,63.5,0,31.926605,200,258,71.2,63.5,0,40.59189,245,356,71.5,63.4,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,359,69.6,63.3,0,46.6417,335.0,235,72.8,64.0,0,38.66975,230.0,169,71.0,63.6,0,34.739544,150,202,69.2,64.3,0,36.483677,195,392,71.8,63.6,0,34.986057,380,588,68.4,63.2,0,60.57785,575,337,73.5,64.1,0,33.831028,335.0,261,72.2,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,193,72.6,64.0,0,28.564411,190.0,191,69.9,63.8,0,34.057003,185,315,68.3,63.5,0,32.5,300,304,71.8,63.3,0,33.042625,300,214,68.0,63.3,0,53.26498,210,888,66.3,63.1,0,81.560715,880,80.1,78.0,80.3,79.3,89.5,88.8,-1.3,0.2,30.02
20160808,730,76.7,63.1,31.93734286,60.65304583,249,47.4,45.3,5.7,73.9,71.7,-0.1,6.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,74.7,61.9,71.3,15,27.8,60.8,71.3,0,76.2,1.8,61.8,1.8125,59.9,0,0,34.8,11.0,0,0,0,72.1,72.8,63.1,66.1,15,40.5,61.4,54.2,0,72.7,1.01,61.8,1.8125,65.7,0,0,91.7,71.2,14.9,3.9,0.7,15,15,84.4,65.1,80.0,100,32.8,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,45.1,1,72,209,65.3,0,29.051987,200,72,68,0,73.4,64.2,0,9000,276,70.9,62.5,0,36.25154,260,128,68.7,63.1,0,49.15713,125,1024,70.4,62.9,0,26.159143,1000,373,73.9,63.5,0,30.66501,370.84988,617,70.0,63.2,0,43.713165,600,205,69.1,63.3,0,35.064297,200,130,69.6,63.3,0,50.554596,125,342,68.7,63.6,0,34.899902,330,333,70.3,63.8,0,100,650,843,68.7,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,71.6,63.7,0,47.148243,175,250,68.8,64.1,0,40.39767,245,231,69.6,63.8,0,41.08613,220,356,71.6,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,344,70.8,63.8,0,32.85181,335,346,71.6,63.7,0,28.63861,335,202,68.9,64.2,0,36.29549,195.0,393,72.2,63.9,0,31.38892,380.0,255,68.0,63.7,0,42.877697,245,178,72.2,63.7,0,42.85014,175,263,71.2,63.8,0,45.037888,245,428,70.4,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,342,72.1,63.9,0,38.244896,335.0,304,71.7,64.1,0,33.867085,300,421,70.5,63.5,0,29.586231,400,199,69.1,64.1,0,37.260406,195,385,70.4,63.5,0,31.486952,380,341,69.0,63.9,0,30.638144,335,178,72.1,63.4,0,56.99356,175,267,71.1,63.7,0,42.099552,245,363,71.0,63.4,0,37.005684,350,167,71.7,63.7,0,36.172295,160,341,73.4,63.6,0,38.88616,335.0,247,71.7,64.3,0,41.445053,230,309,71.3,63.5,0,36.42805,285,202,68.6,64.0,0,42.273666,195,403,72.0,63.7,0,31.704681,380,425,69.6,63.3,0,43.33374,335,180,71.9,63.5,0,55.547462,175,254,71.4,63.5,0,44.82091,245.0,435,70.8,63.5,0,46.352303,420,165,71.4,63.5,0,31.459023,160.0,343,71.0,63.5,0,34.476147,335.0,94,71.0,64.0,0,32.63506,100,348,70.6,64.0,0,39.72383,335,203,69.6,283.4,0,33.130775,195,389,71.8,63.5,0,37.799446,380,342,69.4,63.6,0,41.52266,335,208,72.8,63.5,0,31.926605,200,257,71.2,63.6,0,40.59189,245,355,71.5,63.5,0,38.634132,350.0,163,71.2,63.7,0,31.482393,160.0,357,69.6,63.4,0,46.6417,335.0,236,72.7,64.0,0,38.66975,230.0,170,71.0,63.7,0,34.739544,150,202,69.2,64.4,0,36.483677,195,391,71.8,63.6,0,34.986057,380,588,68.4,63.3,0,60.57785,575,337,73.6,64.2,0,33.831028,335.0,261,72.2,64.2,0,39.71432,250,181,71.5,64.1,0,51.73213,175,193,72.7,64.0,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,314,68.3,63.6,0,32.5,300,305,71.8,63.3,0,33.042625,300,214,68.0,63.5,0,53.26498,210,890,66.3,63.3,0,81.560715,880,80.1,78.0,80.3,79.3,89.5,88.8,0.1,0.1,30.02
20160808,735,76.9,62.6,31.96815391,60.65304583,248,47.4,45.3,5.8,74.0,71.7,-0.1,6.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,73.6,74.7,62.1,71.3,15,28.2,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.0,0,0,34.7,11.0,0,0,0,72.1,72.8,62.9,65.9,15,40.2,61.4,54.1,0,72.8,1.01,61.8,1.8125,65.7,0,0,91.7,71.3,14.9,3.9,0.8,15,15,81.4,65.1,80.0,100,31.5,0,74.5,1.3,65.55173,65.05173,0,12.1,0,0,1,44.8,1,72,207,65.6,0,29.051987,200,72,68,0,73.4,64.4,0,9000,273,70.8,62.7,0,36.25154,260,128,68.7,63.3,0,49.15713,125,1018,70.4,63.0,0,26.159143,1000,372,73.9,63.6,0,30.66501,370.84988,614,70.0,63.4,0,43.713165,600,206,69.1,63.5,0,35.064297,200,130,69.6,63.5,0,50.554596,125,343,68.7,63.8,0,34.899902,330,332,70.3,64.0,0,100,650,845,68.7,64.3,0,100,950,511,0,63.3,0,34.45141,500,508,69.7,63.3,0,32.76455,500,182,71.6,63.7,0,47.148243,175,252,68.9,64.1,0,40.39767,245,231,69.6,63.8,0,41.08613,220,357,71.6,63.7,0,33.57514,350.0,162,71.7,63.9,0,32.73368,160,346,70.9,63.8,0,32.85181,335,348,71.6,63.8,0,28.63861,335,203,68.9,64.3,0,36.29549,195.0,393,72.3,64.0,0,31.38892,380.0,256,67.9,63.7,0,42.877697,245,179,72.2,63.7,0,42.85014,175,265,71.2,63.8,0,45.037888,245,430,70.4,63.5,0,40.685562,420.0,164,70.9,64.0,0,27.502134,160,341,72.2,63.9,0,38.244896,335.0,305,71.7,64.1,0,33.867085,300,420,70.5,63.5,0,29.586231,400,202,69.1,64.1,0,37.260406,195,391,70.4,63.5,0,31.21615,380,344,69.0,63.9,0,31.085327,335,179,72.1,63.4,0,56.99356,175,268,71.1,63.8,0,42.099552,245,364,71.0,63.4,0,37.005684,350,167,71.7,63.7,0,36.172295,160,342,73.4,63.6,0,38.88616,335.0,246,71.7,64.4,0,41.445053,230,310,71.3,63.6,0,36.42805,285,203,68.6,64.0,0,42.273666,195,403,72.0,63.7,0,31.704681,380,421,69.6,63.3,0,43.33374,335,180,71.9,63.5,0,55.547462,175,254,71.4,63.5,0,44.82091,245.0,433,70.8,63.6,0,46.352303,420,166,71.4,63.5,0,31.459023,160.0,342,71.0,63.5,0,34.476147,335.0,94,71.0,64.0,0,32.63506,100,351,70.6,64.0,0,39.72383,335,204,69.6,283.5,0,33.130775,195,392,71.7,63.6,0,37.799446,380,341,69.4,63.6,0,41.52266,335,208,72.8,63.6,0,31.926605,200,257,71.2,63.7,0,40.59189,245,359,71.5,63.5,0,38.634132,350.0,163,71.2,63.8,0,31.482393,160.0,363,69.6,63.4,0,46.6417,335.0,235,72.7,64.1,0,38.66975,230.0,176,71.0,63.7,0,34.739544,150,203,69.2,64.4,0,36.483677,195,398,71.8,63.7,0,34.986057,380,591,68.4,63.3,0,60.57785,575,337,73.6,64.2,0,33.831028,335.0,262,72.2,64.2,0,39.71432,250,182,71.5,64.2,0,51.73213,175,195,72.7,64.1,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,315,68.3,63.7,0,32.5,300,306,71.9,63.4,0,33.042625,300,214,68.1,63.5,0,53.26498,210,891,66.3,63.3,0,81.560715,880,80.1,77.9,80.3,79.3,89.5,88.8,0.2,0.1,30.02
20160808,740,77.1,61.3,31.82079767,60.65304583,254,47.4,45.3,5.9,74.0,71.8,-0.1,6.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,73.5,74.7,62.1,71.3,15,28.7,60.8,71.3,0,76.3,1.85,61.8,1.8125,60.2,0,0,34.7,11.0,0,0,0,72.1,72.8,62.9,66.0,15,40.0,61.4,54.0,0,72.7,1.01,61.8,1.8125,65.6,0,0,91.8,71.4,14.8,3.6,0.7,15,15,81.4,65.1,80.0,100,33.5,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,44.5,1,72,208,65.7,0,29.051987,200,72,68,0,73.5,64.5,0,9000,276,70.8,62.8,0,36.25154,260,129,68.7,63.4,0,49.15713,125,1030,70.4,63.2,0,26.159143,1000,360,73.9,63.7,0,31.112492,370.84988,619,70.1,63.5,0,43.713165,600,207,69.2,63.6,0,35.064297,200,132,69.6,63.6,0,50.554596,125,344,68.7,63.8,0,34.899902,330,335,70.4,64.1,0,100,650,849,68.7,64.3,0,100,950,513,0,63.4,0,34.45141,500,509,69.7,63.4,0,32.76455,500,181,71.5,63.7,0,47.148243,175,250,68.9,64.1,0,40.39767,245,232,69.6,63.8,0,41.08613,220,354,71.6,63.7,0,33.57514,350.0,161,71.7,63.9,0,32.73368,160,345,70.9,63.8,0,32.85181,335,345,71.6,63.7,0,28.63861,335,202,68.9,64.3,0,36.29549,195.0,396,72.3,64.0,0,31.38892,380.0,254,68.0,63.7,0,42.877697,245,177,72.2,63.7,0,42.85014,175,265,71.3,63.8,0,45.037888,245,427,70.4,63.5,0,40.685562,420.0,163,70.9,64.0,0,27.502134,160,341,72.3,63.9,0,38.244896,335.0,303,71.7,64.1,0,33.867085,300,418,70.5,63.5,0,29.586231,400,200,69.1,64.1,0,37.260406,195,408,70.4,63.5,0,31.585424,380,351,69.0,63.9,0,30.92821,335,177,72.1,63.4,0,56.99356,175,266,71.1,63.7,0,42.099552,245,362,71.0,63.4,0,37.005684,350,165,71.7,63.7,0,36.172295,160,340,73.4,63.6,0,38.88616,335.0,244,71.7,64.4,0,41.445053,230,309,71.3,63.5,0,36.42805,285,200,68.6,64.1,0,42.273666,195,399,72.0,63.7,0,31.704681,380,421,69.6,63.3,0,43.33374,335,179,72.0,63.5,0,55.547462,175,253,71.4,63.5,0,44.82091,245.0,431,70.8,63.5,0,46.352303,420,165,71.4,63.5,0,31.459023,160.0,342,71.0,63.5,0,34.476147,335.0,93,71.0,64.0,0,32.63506,100,350,70.6,63.9,0,39.72383,335,202,69.6,283.4,0,33.130775,195,385,71.8,63.6,0,37.799446,380,340,69.4,63.6,0,41.52266,335,208,72.8,63.6,0,31.926605,200,257,71.2,63.6,0,40.59189,245,356,71.5,63.5,0,38.634132,350.0,163,71.2,63.8,0,31.482393,160.0,359,69.6,63.5,0,46.6417,335.0,234,72.7,64.0,0,38.66975,230.0,171,71.0,63.7,0,34.739544,150,201,69.2,64.4,0,36.483677,195,395,71.9,63.6,0,34.986057,380,584,68.4,63.3,0,60.57785,575,337,73.6,64.2,0,33.831028,335.0,260,72.3,64.2,0,39.71432,250,181,71.5,64.2,0,51.73213,175,193,72.7,64.1,0,28.564411,190.0,191,69.9,63.9,0,34.057003,185,312,68.3,63.6,0,32.5,300,304,71.9,63.4,0,33.042625,300,213,68.1,63.5,0,53.26498,210,885,66.3,63.2,0,81.560715,880,80.1,77.9,80.4,79.3,89.5,88.8,0.2,0.0,30.02
20160808,745,77.3,61.9,32.09389652,60.65304583,247,47.5,45.4,6.0,74.2,71.9,-0.1,6.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.0,7.5,200,73.6,74.7,62.2,71.3,15,29.3,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.2,0,0,34.8,11.0,0,0,0,72.1,72.7,63.0,65.9,15,39.8,61.4,54.1,0,72.7,1.0,61.8,1.8125,65.6,0,0,91.6,71.3,14.8,4.0,0.8,15,15,84.2,65.1,80.0,100,32.1,0,76.5,1.3,65.55173,65.05173,0,12.0,0,0,1,44.3,1,72,209,65.7,0,29.051987,200,72,68,0,73.5,64.5,0,9000,274,70.8,62.9,0,36.25154,260,128,68.8,63.5,0,49.15713,125,1020,70.4,63.2,0,26.159143,1000,375,73.9,63.8,0,31.112492,370.84988,616,70.1,63.6,0,43.713165,600,206,69.2,63.7,0,35.064297,200,130,69.7,63.7,0,50.554596,125,342,68.7,63.9,0,34.899902,330,332,70.4,64.2,0,100,650,843,68.7,64.4,0,100,950,512,0,63.5,0,34.45141,500,508,69.7,63.4,0,32.76455,500,182,71.6,63.8,0,47.148243,175,252,68.9,64.1,0,40.39767,245,231,69.6,63.8,0,41.08613,220,356,71.6,63.8,0,33.57514,350.0,162,71.7,64.0,0,32.73368,160,344,70.9,63.9,0,32.85181,335,348,71.6,63.8,0,28.63861,335,202,68.9,64.3,0,36.29549,195.0,401,72.3,64.0,0,31.38892,380.0,256,68.0,63.7,0,42.877697,245,178,72.2,63.8,0,42.85014,175,264,71.3,63.8,0,45.037888,245,429,70.4,63.6,0,40.685562,420.0,163,71.0,64.1,0,27.502134,160,343,72.4,63.9,0,38.244896,335.0,304,71.7,64.2,0,33.867085,300,419,70.5,63.6,0,29.586231,400,200,69.1,64.1,0,37.260406,195,394,70.4,63.5,0,31.52388,380,342,69.0,63.9,0,30.009668,335,178,72.1,63.5,0,56.99356,175,267,71.1,63.8,0,42.099552,245,363,71.0,63.5,0,37.005684,350,166,71.7,63.7,0,36.172295,160,342,73.4,63.7,0,38.88616,335.0,246,71.7,64.4,0,41.445053,230,310,71.3,63.6,0,36.42805,285,202,68.6,64.1,0,42.273666,195,402,72.0,63.7,0,31.704681,380,423,69.6,63.4,0,43.33374,335,179,72.0,63.6,0,55.547462,175,254,71.4,63.6,0,44.82091,245.0,432,70.8,63.6,0,46.352303,420,165,71.4,63.6,0,31.459023,160.0,346,71.1,63.5,0,34.476147,335.0,93,71.0,64.1,0,32.63506,100,348,70.6,64.0,0,39.72383,335,203,69.6,283.6,0,33.130775,195,387,71.8,63.6,0,37.799446,380,342,69.4,63.6,0,41.52266,335,211,72.8,63.7,0,31.926605,200,257,71.2,63.7,0,40.59189,245,356,71.5,63.6,0,38.634132,350.0,163,71.2,63.8,0,31.482393,160.0,356,69.6,63.5,0,46.6417,335.0,236,72.8,64.1,0,38.66975,230.0,170,71.0,63.8,0,34.739544,150,202,69.2,64.4,0,36.483677,195,403,71.9,63.7,0,34.986057,380,589,68.4,63.4,0,60.57785,575,337,73.6,64.2,0,33.831028,335.0,260,72.3,64.2,0,39.71432,250,181,71.5,64.2,0,51.73213,175,193,72.7,64.1,0,28.564411,190.0,192,69.9,63.9,0,34.057003,185,311,68.3,63.7,0,32.5,300,305,71.9,63.4,0,33.042625,300,214,68.1,63.6,0,53.26498,210,889,66.4,63.3,0,81.560715,880,80.1,77.8,80.4,79.3,89.5,88.8,0.1,0.1,30.02
20160808,750,77.5,59.4,31.67340544,60.65304583,250,47.4,45.3,5.65,74.7,72.4,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,74.7,62.2,71.3,15,29.9,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.1,72.9,63.1,66.5,15,39.7,61.4,53.9,0,72.8,0.98,61.8,1.8125,65.6,0,0,91.2,71.7,15.0,3.9,1.0,15,15,78.5,65.1,80.0,100,33.5,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,44.4,1,72,209,65.8,0,29.051987,200,72,68,0,73.5,64.6,0,9000,273,70.9,62.9,0,36.25154,260,128,68.8,63.5,0,49.15713,125,1016,70.4,63.3,0,26.159143,1000,376,73.9,63.8,0,31.112492,370.84988,616,70.2,63.6,0,43.713165,600,207,69.2,63.7,0,35.064297,200,131,69.7,63.7,0,50.554596,125,342,68.7,64.0,0,34.899902,330,332,70.4,64.2,0,100,650,844,68.7,64.4,0,100,950,512,0,63.5,0,34.45141,500,508,69.8,63.5,0,32.76455,500,182,71.5,63.9,0,47.148243,175,253,68.9,64.2,0,40.39767,245,232,69.6,63.9,0,41.08613,220,356,71.6,63.8,0,33.57514,350.0,161,71.7,64.0,0,32.73368,160,346,70.9,63.9,0,32.85181,335,349,71.6,63.8,0,28.63861,335,203,68.9,64.3,0,36.29549,195.0,399,72.3,64.1,0,31.38892,380.0,256,68.0,63.8,0,42.877697,245,178,72.2,63.8,0,42.85014,175,265,71.3,63.9,0,45.037888,245,426,70.4,63.7,0,40.685562,420.0,164,71.0,64.1,0,27.502134,160,342,72.5,64.0,0,38.244896,335.0,304,71.7,64.2,0,33.867085,300,419,70.5,63.6,0,29.586231,400,201,69.1,64.2,0,37.260406,195,393,70.4,63.6,0,31.240767,380,344,69.0,64.0,0,30.468937,335,178,72.1,63.5,0,56.99356,175,266,71.1,63.9,0,42.099552,245,363,71.0,63.5,0,37.005684,350,166,71.7,63.8,0,36.172295,160,339,73.4,63.7,0,38.88616,335.0,245,71.8,64.5,0,41.445053,230,309,71.3,63.7,0,36.42805,285,202,68.6,64.2,0,42.273666,195,402,72.1,63.8,0,31.704681,380,423,69.6,63.5,0,43.33374,335,179,72.0,63.7,0,55.547462,175,254,71.4,63.7,0,44.82091,245.0,433,70.8,63.7,0,46.352303,420,166,71.4,63.6,0,31.459023,160.0,345,71.2,63.6,0,34.476147,335.0,94,71.0,64.1,0,32.63506,100,352,70.6,64.0,0,39.72383,335,203,69.6,283.4,0,33.130775,195,388,71.8,63.7,0,37.799446,380,340,69.4,63.7,0,41.52266,335,211,72.8,63.7,0,31.926605,200,258,71.2,63.8,0,40.59189,245,356,71.5,63.6,0,38.634132,350.0,163,71.2,63.9,0,31.482393,160.0,362,69.6,63.6,0,46.6417,335.0,235,72.8,64.1,0,38.66975,230.0,170,71.0,63.8,0,34.739544,150,202,69.2,64.5,0,36.483677,195,403,71.9,63.8,0,34.986057,380,589,68.4,63.4,0,60.57785,575,337,73.6,64.3,0,33.831028,335.0,261,72.3,64.3,0,39.71432,250,181,71.5,64.3,0,51.73213,175,194,72.7,64.2,0,28.564411,190.0,191,69.9,64.0,0,34.057003,185,314,68.3,63.7,0,32.5,300,305,71.8,63.5,0,33.042625,300,214,68.1,63.6,0,53.26498,210,887,66.4,63.4,0,81.560715,880,80.1,77.7,80.4,79.3,89.5,88.8,0.2,-0.1,30.02
20160808,755,77.7,58.6,31.62574922,60.65304583,251,47.6,45.5,5.6,74.6,72.3,-0.1,6.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.8,62.3,71.3,15,30.6,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.1,72.8,63.1,65.9,15,39.6,61.4,52.1,0,72.7,1.0,61.8,1.8125,65.1,0,0,91.1,71.3,14.0,4.0,0.6,15,15,82.5,65.1,80.0,100,32.5,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,44.9,1,72,209,65.8,0,29.051987,200,72,68,0,73.5,64.6,0,9000,274,70.9,62.9,0,36.25154,260,128,68.8,63.6,0,49.15713,125,1019,70.3,63.3,0,26.159143,1000,373,74.0,63.9,0,30.65258,370.84988,617,70.2,63.7,0,43.713165,600,206,69.2,63.8,0,35.064297,200,130,69.8,63.8,0,50.554596,125,342,68.8,64.0,0,34.899902,330,332,70.4,64.2,0,100,650,846,68.7,64.5,0,100,950,511,0,63.6,0,34.45141,500,508,69.8,63.5,0,32.76455,500,182,71.5,63.9,0,47.148243,175,251,68.9,64.3,0,40.39767,245,232,69.7,63.9,0,41.08613,220,356,71.7,63.9,0,33.57514,350.0,162,71.7,64.0,0,32.73368,160,345,71.0,64.0,0,32.85181,335,349,71.6,63.8,0,28.63861,335,203,69.2,64.4,0,36.29549,195.0,399,72.3,64.1,0,31.38892,380.0,256,68.0,63.8,0,42.877697,245,178,72.2,63.9,0,42.85014,175,265,71.4,63.9,0,45.037888,245,429,70.4,63.7,0,40.685562,420.0,164,71.1,64.2,0,27.502134,160,343,72.5,64.0,0,38.244896,335.0,305,71.7,64.3,0,33.867085,300,419,70.6,63.7,0,29.586231,400,201,69.1,64.2,0,37.260406,195,378,70.4,63.7,0,31.733137,380,341,68.9,64.1,0,30.468937,335,179,72.1,63.6,0,56.99356,175,268,71.1,63.9,0,42.099552,245,363,71.0,63.6,0,37.005684,350,167,71.7,63.8,0,36.172295,160,342,73.5,63.8,0,38.88616,335.0,246,71.8,64.5,0,41.445053,230,311,71.3,63.7,0,36.42805,285,203,68.6,64.2,0,42.273666,195,392,72.1,63.9,0,31.176472,380,422,69.6,63.5,0,43.33374,335,180,72.0,63.7,0,55.547462,175,253,71.4,63.7,0,44.82091,245.0,433,70.8,63.7,0,46.352303,420,166,71.4,63.6,0,31.459023,160.0,346,71.4,63.6,0,34.476147,335.0,94,71.1,64.2,0,32.63506,100,351,70.6,64.1,0,39.72383,335,204,69.6,283.8,0,33.130775,195,389,71.8,63.7,0,37.799446,380,342,69.5,63.7,0,41.52266,335,212,72.8,63.7,0,31.926605,200,259,71.3,63.8,0,40.59189,245,357,71.5,63.6,0,38.634132,350.0,163,71.2,63.9,0,31.482393,160.0,359,69.6,63.6,0,46.6417,335.0,236,72.8,64.2,0,38.66975,230.0,167,71.0,63.9,0,34.739544,150,202,69.2,64.6,0,36.483677,195,397,71.9,63.8,0,34.986057,380,589,68.4,63.5,0,60.57785,575,337,73.7,64.3,0,33.831028,335.0,261,72.3,64.4,0,39.71432,250,182,71.5,64.3,0,51.73213,175,193,72.7,64.2,0,28.564411,190.0,191,69.9,64.1,0,34.057003,185,312,68.3,63.8,0,32.5,300,304,71.8,63.6,0,33.042625,300,214,68.1,63.6,0,53.26498,210,891,66.3,63.4,0,81.560715,880,80.1,77.8,80.4,79.3,89.5,88.8,0.1,0.1,30.03
20160808,800,78.0,57.1,31.48905376,60.65304583,252,47.6,45.4,5.6,74.4,72.1,-0.2,6.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.8,62.2,71.3,15,31.2,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.3,0,0,34.8,10.9,0,0,0,72.1,72.8,63.1,65.8,15,39.4,61.4,53.4,0,72.7,1.0,61.8,1.8125,65.1,0,0,91.0,71.3,14.4,3.7,1.5,15,15,78.0,65.1,80.0,100,32.3,0,76.5,1.3,65.55173,65.05173,0,12.1,0,0,1,45.2,1,72,209,65.8,0,29.051987,200,72,68,0,73.5,64.6,0,9000,274,70.9,62.9,0,36.25154,260,128,68.8,63.6,0,49.15713,125,1028,70.3,63.3,0,26.159143,1000,373,74.0,63.8,0,30.65258,370.84988,617,70.2,63.6,0,43.713165,600,206,69.3,63.7,0,35.064297,200,130,69.8,63.8,0,50.554596,125,343,68.8,64.0,0,34.899902,330,332,70.4,64.2,0,100,650,846,68.7,64.4,0,100,950,512,0,63.6,0,34.45141,500,508,69.8,63.5,0,32.76455,500,182,71.5,63.9,0,47.148243,175,252,68.9,64.3,0,40.39767,245,232,69.7,63.9,0,41.08613,220,356,71.7,63.9,0,33.57514,350.0,162,71.7,64.1,0,32.73368,160,346,71.0,64.0,0,32.85181,335,349,71.6,63.9,0,28.63861,335,203,69.2,64.4,0,36.29549,195.0,400,72.4,64.1,0,31.38892,380.0,256,68.0,63.9,0,42.877697,245,179,72.2,63.9,0,42.85014,175,264,71.4,64.0,0,45.037888,245,429,70.4,63.7,0,40.685562,420.0,163,71.1,64.2,0,27.502134,160,345,72.5,64.1,0,38.244896,335.0,305,71.7,64.3,0,33.867085,300,420,70.6,63.7,0,29.586231,400,201,69.1,64.3,0,37.260406,195,387,70.4,63.7,0,31.290003,380,346,69.0,64.1,0,31.53251,335,179,72.2,63.6,0,56.99356,175,266,71.1,63.9,0,42.099552,245,364,71.0,63.6,0,37.005684,350,167,71.7,63.8,0,36.172295,160,340,73.5,63.8,0,38.88616,335.0,246,71.8,64.6,0,41.445053,230,310,71.3,63.7,0,36.42805,285,203,68.6,64.2,0,42.273666,195,391,72.1,63.9,0,31.176472,380,423,69.6,63.5,0,43.33374,335,181,71.9,63.7,0,55.547462,175,255,71.4,63.7,0,44.82091,245.0,430,70.8,63.7,0,46.352303,420,166,71.4,63.6,0,31.459023,160.0,345,71.5,63.6,0,34.476147,335.0,93,71.1,64.2,0,32.63506,100,351,70.6,64.1,0,39.72383,335,204,69.6,283.3,0,33.130775,195,392,71.8,63.7,0,37.799446,380,341,69.5,63.7,0,41.52266,335,209,72.8,63.7,0,31.926605,200,257,71.3,63.8,0,40.59189,245,356,71.5,63.7,0,38.634132,350.0,164,71.2,63.9,0,31.482393,160.0,361,69.7,63.6,0,46.6417,335.0,236,72.8,64.2,0,38.66975,230.0,169,71.0,63.9,0,34.739544,150,202,69.2,64.5,0,36.483677,195,404,72.0,63.8,0,34.986057,380,594,68.4,63.5,0,60.57785,575,337,73.7,64.4,0,33.831028,335.0,260,72.4,64.4,0,39.71432,250,181,71.5,64.3,0,51.73213,175,195,72.7,64.2,0,28.564411,190.0,192,69.9,64.1,0,34.057003,185,314,68.3,63.8,0,32.5,300,304,71.9,63.5,0,33.042625,300,214,68.2,63.7,0,53.26498,210,889,66.4,63.4,0,81.560715,880,80.1,77.9,80.4,79.3,89.5,88.8,0.2,-0.2,30.03
20160808,805,78.4,56.3,31.57504389,64.01856667,251,47.6,45.4,5.75,74.3,72.0,-0.2,6.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.8,62.3,71.3,15,31.8,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.2,72.9,63.4,65.9,15,39.3,61.4,51.2,0,72.8,1.0,61.8,1.8125,65.1,0,0,90.9,71.0,13.8,3.6,0.9,15,15,80.3,65.1,80.0,100,33.0,0,76.5,1.3,65.55173,65.05173,0,12.0,0,0,1,45.1,1,72,207,65.8,0,29.051987,200,72,68,0,73.5,64.6,0,9000,273,71.0,62.9,0,36.25154,260,128,68.8,63.5,0,49.15713,125,1015,70.3,63.3,0,26.159143,1000,374,74.0,63.9,0,30.65258,370.84988,614,70.2,63.7,0,43.713165,600,206,69.3,63.7,0,35.064297,200,130,69.9,63.8,0,50.554596,125,343,68.9,64.0,0,34.899902,330,333,70.4,64.2,0,100,650,844,68.7,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,69.9,63.5,0,32.76455,500,182,71.6,64.0,0,47.148243,175,251,68.9,64.3,0,40.39767,245,231,69.7,64.0,0,41.08613,220,355,71.7,63.9,0,33.57514,350.0,162,71.7,64.1,0,32.73368,160,345,71.0,64.1,0,32.85181,335,348,71.6,63.9,0,28.63861,335,202,69.1,64.5,0,36.29549,195.0,395,72.4,64.2,0,31.38892,380.0,255,68.0,63.9,0,42.877697,245,178,72.2,64.0,0,42.85014,175,264,71.4,64.1,0,45.037888,245,428,70.4,63.8,0,40.685562,420.0,163,71.1,64.3,0,27.502134,160,341,72.6,64.1,0,38.244896,335.0,304,71.8,64.4,0,33.867085,300,418,70.6,63.8,0,29.586231,400,201,69.1,64.3,0,37.260406,195,386,70.4,63.7,0,31.573116,380,345,69.0,64.1,0,30.916122,335,178,72.2,63.6,0,56.99356,175,266,71.1,64.0,0,42.099552,245,363,71.0,63.6,0,37.005684,350,166,71.7,63.9,0,36.172295,160,341,73.6,63.9,0,38.88616,335.0,246,71.8,64.6,0,41.445053,230,309,71.3,63.8,0,36.42805,285,202,68.6,64.3,0,42.273666,195,384,72.2,63.9,0,31.176472,380,420,69.6,63.6,0,43.33374,335,179,71.9,63.8,0,55.547462,175,254,71.4,63.8,0,44.82091,245.0,429,70.8,63.8,0,46.352303,420,165,71.4,63.7,0,31.459023,160.0,344,71.6,63.7,0,34.476147,335.0,94,71.1,64.3,0,32.63506,100,351,70.7,64.2,0,39.72383,335,203,69.6,283.6,0,33.130775,195,389,71.8,63.8,0,37.799446,380,341,69.6,63.8,0,41.52266,335,209,72.9,63.8,0,31.926605,200,258,71.3,63.9,0,40.59189,245,357,71.5,63.7,0,38.634132,350.0,162,71.2,64.0,0,31.482393,160.0,359,69.6,63.7,0,46.6417,335.0,235,72.8,64.2,0,38.66975,230.0,170,71.0,64.0,0,34.739544,150,202,69.2,64.6,0,36.483677,195,399,72.1,63.9,0,34.986057,380,586,68.4,63.6,0,60.57785,575,337,73.8,64.4,0,33.831028,335.0,261,72.4,64.4,0,39.71432,250,182,71.5,64.3,0,51.73213,175,192,72.7,64.3,0,28.564411,190.0,191,70.0,64.1,0,34.057003,185,316,68.3,63.9,0,32.5,300,305,72.1,63.6,0,33.042625,300,214,68.2,63.7,0,53.26498,210,888,66.4,63.5,0,81.560715,880,80.1,77.7,80.4,79.3,89.5,88.8,1.1,-0.2,30.03
20160808,810,78.6,55.9,31.61695442,64.01856667,252,47.5,45.4,5.75,74.5,72.3,-0.1,6.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.7,74.8,62.2,71.3,15,32.4,60.8,71.3,0,76.3,1.8,61.8,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.2,73.0,63.4,65.9,15,39.4,61.4,48.1,0,72.9,0.99,61.8,1.8125,65.1,0,0,90.5,71.4,12.8,3.7,0.8,15,15,79.5,65.1,80.0,100,32.4,0,76.5,1.3,65.55173,65.05173,0,12.0,0,0,1,45.1,1,72,206,65.8,0,29.051987,200,72,68,0,73.5,64.6,0,9000,274,71.0,62.9,0,36.25154,260,128,68.8,63.5,0,49.15713,125,1038,70.3,63.3,0,26.159143,1000,373,74.0,63.8,0,30.65258,370.84988,616,70.2,63.7,0,43.713165,600,207,69.3,63.8,0,35.064297,200,131,69.9,63.8,0,50.554596,125,342,68.9,64.0,0,34.899902,330,332,70.5,64.2,0,100,650,846,68.7,64.4,0,100,950,512,0,63.5,0,34.45141,500,508,69.9,63.5,0,32.76455,500,182,71.6,64.1,0,47.148243,175,252,68.9,64.4,0,40.39767,245,230,69.7,64.1,0,41.08613,220,355,71.7,64.1,0,33.57514,350.0,162,71.7,64.2,0,32.73368,160,344,71.0,64.2,0,32.85181,335,347,71.6,64.0,0,28.63861,335,202,69.1,64.6,0,36.29549,195.0,394,72.5,64.3,0,31.38892,380.0,255,68.0,64.0,0,42.877697,245,178,72.2,64.1,0,42.85014,175,264,71.4,64.2,0,45.037888,245,428,70.4,63.9,0,40.685562,420.0,164,71.1,64.3,0,27.502134,160,342,72.7,64.2,0,38.244896,335.0,304,71.8,64.4,0,33.867085,300,419,70.5,63.9,0,29.586231,400,200,69.1,64.4,0,37.260406,195,380,70.4,63.9,0,31.49926,380,334,69.0,64.2,0,30.855692,335,178,72.2,63.8,0,56.99356,175,267,71.2,64.1,0,42.099552,245,363,71.0,63.8,0,37.005684,350,166,71.8,64.0,0,36.172295,160,341,73.6,64.0,0,38.88616,335.0,246,71.8,64.6,0,41.445053,230,309,71.3,63.9,0,36.42805,285,202,68.6,64.4,0,42.273666,195,386,72.2,64.1,0,31.176472,380,418,69.6,63.7,0,43.33374,335,179,71.9,63.9,0,55.547462,175,254,71.4,63.9,0,44.82091,245.0,434,70.9,63.9,0,46.352303,420,165,71.4,63.8,0,31.459023,160.0,342,71.7,63.8,0,34.476147,335.0,93,71.1,64.3,0,32.63506,100,350,70.7,64.3,0,39.72383,335,203,69.6,283.5,0,33.130775,195,386,71.8,63.9,0,37.799446,380,343,69.7,63.9,0,41.52266,335,210,72.8,63.9,0,31.926605,200,256,71.3,64.0,0,40.59189,245,356,71.6,63.8,0,38.634132,350.0,163,71.2,64.1,0,31.482393,160.0,357,69.7,63.8,0,46.6417,335.0,236,72.8,64.3,0,38.66975,230.0,164,71.0,64.0,0,34.739544,150,202,69.3,64.7,0,36.483677,195,397,72.2,64.0,0,34.986057,380,587,68.4,63.7,0,60.57785,575,337,73.9,64.4,0,33.831028,335.0,261,72.4,64.5,0,39.71432,250,180,71.5,64.5,0,51.73213,175,194,72.8,64.3,0,28.564411,190.0,192,70.0,64.2,0,34.057003,185,315,68.3,64.0,0,32.5,300,304,72.4,63.7,0,33.042625,300,214,68.2,63.8,0,53.26498,210,889,66.4,63.6,0,81.560715,880,80.1,77.8,80.4,79.3,89.5,88.9,0.2,0.0,30.03
20160808,815,79.2,54.8,31.7619567,64.01856667,250,47.5,45.4,5.7,74.8,72.6,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.7,74.8,62.2,71.3,15,34.1,59.6,71.3,0,76.4,1.85,60.6,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.2,73.1,63.3,66.0,15,39.6,60.8,52.9,0,72.9,1.0,60.6,1.8125,65.1,0,0,90.3,71.6,15.1,3.7,1.4,15,15,77.2,65.1,80.0,100,34.0,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,1,45.7,1,72,207,65.8,0,29.051987,200,72,68,0,73.5,64.6,0,9000,277,71.0,62.9,0,36.25154,260,128,68.9,63.6,0,49.15713,125,1030,70.3,63.3,0,26.159143,1000,365,74.0,63.9,0,30.65258,370.84988,619,70.2,63.7,0,43.713165,600,207,69.3,63.8,0,35.064297,200,131,69.9,63.8,0,50.554596,125,344,69.0,64.0,0,34.899902,330,335,70.5,64.2,0,100,650,848,68.7,64.4,0,100,950,512,0,63.5,0,34.45141,500,509,70.0,63.5,0,32.76455,500,181,71.6,64.2,0,47.148243,175,252,69.0,64.5,0,40.39767,245,232,69.8,64.2,0,41.08613,220,355,71.8,64.1,0,33.57514,350.0,162,71.7,64.2,0,32.73368,160,343,71.0,64.2,0,32.85181,335,348,71.6,64.1,0,28.63861,335,202,69.0,64.7,0,36.29549,195.0,395,72.8,64.3,0,31.38892,380.0,255,68.0,64.1,0,42.877697,245,178,72.2,64.2,0,42.85014,175,264,71.4,64.2,0,45.037888,245,428,70.5,64.0,0,40.685562,420.0,164,71.1,64.4,0,27.502134,160,341,72.8,64.3,0,38.244896,335.0,304,71.8,64.5,0,33.867085,300,418,70.6,63.9,0,29.586231,400,199,69.1,64.5,0,37.260406,195,387,70.5,63.9,0,30.72378,380,351,69.0,64.3,0,31.302876,335,178,72.2,63.9,0,56.99356,175,267,71.2,64.2,0,42.099552,245,361,71.0,63.8,0,37.005684,350,167,71.9,64.1,0,36.172295,160,340,73.6,64.0,0,38.88616,335.0,245,71.9,64.7,0,41.445053,230,310,71.3,63.9,0,36.42805,285,202,68.6,64.4,0,42.273666,195,392,72.2,64.1,0,31.176472,380,416,69.6,63.8,0,43.33374,335,179,72.1,63.9,0,55.547462,175,253,71.4,64.0,0,44.82091,245.0,431,70.9,64.0,0,46.352303,420,165,71.4,63.9,0,31.459023,160.0,342,71.8,63.9,0,34.476147,335.0,93,71.1,64.4,0,32.63506,100,348,70.8,64.3,0,39.72383,335,203,69.6,283.4,0,33.130775,195,389,71.9,64.0,0,37.799446,380,340,69.7,64.0,0,41.52266,335,210,72.9,64.0,0,31.926605,200,257,71.4,64.1,0,40.59189,245,354,71.6,63.9,0,38.634132,350.0,163,71.2,64.1,0,31.482393,160.0,356,69.7,63.9,0,46.6417,335.0,235,72.8,64.4,0,38.66975,230.0,168,71.0,64.1,0,34.739544,150,202,69.3,64.8,0,36.483677,195,396,72.3,64.1,0,34.986057,380,587,68.4,63.8,0,60.57785,575,337,73.9,64.6,0,33.831028,335.0,261,72.5,64.6,0,39.71432,250,181,71.5,64.5,0,51.73213,175,193,72.8,64.4,0,28.564411,190.0,191,70.0,64.3,0,34.057003,185,311,68.3,64.1,0,32.5,300,305,72.5,63.8,0,33.042625,300,214,68.2,63.9,0,53.26498,210,887,66.4,63.7,0,81.560715,880,80.1,78.0,80.4,79.3,89.5,88.9,0.3,-1.5,30.03
20160808,820,79.8,53.2,31.78017206,64.01856667,253,47.7,45.2,5.6,75.3,72.7,-0.1,6.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.8,61.9,71.3,15,36.2,59.6,71.3,0,76.3,1.8,60.6,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.2,73.1,63.6,66.3,15,40.0,60.8,53.2,0,73.0,1.0,60.6,1.8125,65.1,0,0,90.2,71.3,14.5,3.8,1.5,15,15,81.1,65.1,80.0,100,32.9,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,46.2,1,72,208,65.7,0,29.051987,200,72,68,0,73.5,64.5,0,9000,274,71.0,62.8,0,36.25154,260,128,68.9,63.4,0,49.15713,125,1018,70.3,63.2,0,26.159143,1000,372,74.0,63.7,0,30.65258,370.84988,614,70.2,63.6,0,43.713165,600,206,69.3,63.6,0,35.064297,200,130,70.0,63.7,0,50.554596,125,343,69.0,63.9,0,34.899902,330,332,70.5,64.1,0,100,650,843,68.7,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,70.0,63.4,0,32.76455,500,181,71.6,64.2,0,47.148243,175,252,69.0,64.5,0,40.39767,245,230,69.8,64.2,0,41.08613,220,354,71.8,64.2,0,33.57514,350.0,162,71.7,64.3,0,32.73368,160,342,71.1,64.3,0,32.85181,335,347,71.7,64.2,0,28.63861,335,202,69.1,64.7,0,36.29549,195.0,397,73.8,64.4,0,31.38892,380.0,256,68.0,64.2,0,42.877697,245,178,72.2,64.2,0,42.85014,175,263,71.5,64.2,0,45.037888,245,427,70.5,64.0,0,40.685562,420.0,164,71.1,64.5,0,27.502134,160,340,72.9,64.3,0,38.244896,335.0,304,71.8,64.6,0,33.867085,300,418,70.6,64.0,0,29.586231,400,200,69.1,64.5,0,37.260406,195,402,70.5,64.0,0,30.662235,380,345,69.0,64.3,0,30.843607,335,178,72.2,63.9,0,56.99356,175,267,71.2,64.2,0,42.099552,245,363,71.1,63.9,0,37.005684,350,166,71.9,64.2,0,36.172295,160,339,73.7,64.1,0,38.88616,335.0,245,71.9,64.8,0,41.445053,230,309,71.3,64.0,0,36.42805,285,202,68.6,64.5,0,42.273666,195,387,72.3,64.2,0,31.176472,380,424,69.6,63.8,0,43.33374,335,179,72.1,64.0,0,55.547462,175,253,71.5,64.0,0,44.82091,245.0,429,70.9,64.0,0,46.352303,420,165,71.4,64.0,0,31.459023,160.0,342,71.9,63.9,0,34.476147,335.0,94,71.2,64.5,0,32.63506,100,350,70.8,64.4,0,39.72383,335,204,69.6,283.6,0,33.130775,195,388,71.9,64.1,0,37.799446,380,340,69.7,64.1,0,41.52266,335,212,72.9,64.1,0,31.926605,200,257,71.4,64.1,0,40.59189,245,355,71.6,64.0,0,38.634132,350.0,163,71.2,64.2,0,31.482393,160.0,361,69.8,63.9,0,46.6417,335.0,235,72.9,64.4,0,38.66975,230.0,172,71.1,64.1,0,34.739544,150,202,69.2,64.8,0,36.483677,195,400,72.4,64.1,0,34.986057,380,584,68.4,63.8,0,60.57785,575,337,74.0,64.6,0,33.831028,335.0,260,72.5,64.6,0,39.71432,250,181,71.5,64.6,0,51.73213,175,193,72.8,64.5,0,28.564411,190.0,191,70.0,64.3,0,34.057003,185,311,68.3,64.1,0,32.5,300,303,72.7,63.9,0,33.042625,300,214,68.3,63.9,0,53.26498,210,887,66.4,63.8,0,81.560715,880,80.2,78.0,80.4,79.3,89.5,88.9,2.2,-0.1,30.03
