20160808,825,80.2,52.9,31.97411567,64.01856667,251,47.4,45.1,5.65,75.2,72.7,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,74.8,61.1,71.3,15,37.0,59.6,71.3,0,76.3,1.8,60.6,1.8125,60.3,0,0,34.7,11.0,0,0,0,72.3,73.0,63.4,65.9,15,40.3,60.8,53.9,0,73.0,1.0,60.6,1.8125,65.1,0,0,90.2,71.1,14.7,4.0,0.6,15,15,77.5,65.1,80.0,100,32.8,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,47.0,1,72,211,65.2,0,29.051987,200,72,68,0,73.5,64.0,0,9000,275,71.0,62.1,0,36.25154,260,128,68.9,62.9,0,49.15713,125,1020,70.3,62.7,0,26.159143,1000,374,74.0,63.1,0,30.65258,370.84988,616,70.2,63.1,0,43.713165,600,206,69.4,63.1,0,35.064297,200,130,70.0,63.1,0,50.554596,125,342,69.0,63.3,0,34.899902,330,334,70.4,63.6,0,100,650,847,68.7,63.8,0,100,950,512,0,62.9,0,34.45141,500,508,70.0,62.8,0,32.76455,500,182,71.7,64.3,0,47.148243,175,252,69.0,64.6,0,40.39767,245,231,69.8,64.3,0,41.08613,220,356,71.8,64.2,0,33.57514,350.0,162,71.7,64.4,0,32.73368,160,345,71.1,64.3,0,32.85181,335,348,71.8,64.2,0,28.63861,335,202,69.1,64.7,0,36.29549,195.0,397,73.6,64.5,0,31.38892,380.0,255,68.0,64.2,0,42.877697,245,178,72.2,64.3,0,42.85014,175,263,71.5,64.3,0,45.037888,245,428,70.5,64.1,0,40.685562,420.0,163,71.1,64.5,0,27.502134,160,342,73.0,64.4,0,38.244896,335.0,304,71.8,64.6,0,33.867085,300,419,70.6,64.0,0,29.586231,400,200,69.1,64.5,0,37.260406,195,384,70.6,64.0,0,31.400787,380,346,69.0,64.4,0,30.843607,335,178,72.2,63.9,0,56.99356,175,265,71.2,64.3,0,42.099552,245,363,71.1,63.9,0,37.005684,350,166,71.9,64.2,0,36.172295,160,339,73.7,64.1,0,38.88616,335.0,245,71.9,64.8,0,41.445053,230,310,71.3,64.0,0,36.42805,285,201,68.6,64.6,0,42.273666,195,389,72.4,64.2,0,31.176472,380,421,69.6,63.8,0,43.33374,335,179,72.3,64.0,0,55.547462,175,254,71.5,64.1,0,44.82091,245.0,429,70.9,64.1,0,46.352303,420,164,71.4,64.0,0,31.459023,160.0,344,71.9,63.9,0,34.476147,335.0,92,71.2,64.6,0,32.63506,100,350,70.8,64.5,0,39.72383,335,203,69.6,283.5,0,33.130775,195,394,71.9,64.1,0,37.799446,380,339,69.8,64.1,0,41.52266,335,209,72.9,64.1,0,31.926605,200,256,71.4,64.2,0,40.59189,245,356,71.6,64.0,0,38.634132,350.0,163,71.2,64.2,0,31.482393,160.0,358,69.8,64.0,0,46.6417,335.0,236,72.9,64.5,0,38.66975,230.0,172,71.1,64.2,0,34.739544,150,202,69.3,64.8,0,36.483677,195,399,72.4,64.2,0,34.986057,380,588,68.4,63.8,0,60.57785,575,337,73.9,64.6,0,33.831028,335.0,260,72.5,64.7,0,39.71432,250,181,71.5,64.6,0,51.73213,175,193,72.8,64.6,0,28.564411,190.0,191,70.1,64.4,0,34.057003,185,311,68.4,64.1,0,32.5,300,304,72.6,63.9,0,33.042625,300,214,68.3,64.0,0,53.26498,210,889,66.4,63.8,0,81.560715,880,80.2,78.0,80.4,79.3,89.5,88.9,-1.5,0.6,30.03
20160808,830,80.4,53.7,32.30557398,64.01856667,253,47.4,45.1,5.75,75.0,72.5,-0.2,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.9,74.9,61.0,71.3,15,37.6,59.6,71.3,0,76.4,1.8,60.6,1.8125,60.0,0,0,34.7,11.0,0,0,0,72.3,73.2,63.7,65.8,15,40.6,60.8,53.2,0,73.1,1.01,60.6,1.8125,64.8,0,0,89.8,71.4,14.4,3.6,1.0,15,15,83.4,65.1,80.0,100,32.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,47.9,1,72,210,65.0,0,29.051987,200,72,68,0,73.5,63.8,0,9000,276,71.0,61.9,0,36.25154,260,128,68.9,62.7,0,49.15713,125,1029,70.2,62.5,0,26.159143,1000,371,74.0,63.0,0,30.205097,370.84988,615,70.1,62.8,0,43.713165,600,207,69.4,62.9,0,35.064297,200,130,70.0,62.9,0,50.554596,125,344,69.0,63.2,0,34.899902,330,334,70.4,63.4,0,100,650,845,68.6,63.6,0,100,950,512,0,62.7,0,34.45141,500,509,70.0,62.6,0,32.76455,500,182,71.6,64.3,0,47.148243,175,252,69.1,64.6,0,40.39767,245,232,69.9,64.3,0,41.08613,220,356,71.8,64.3,0,33.57514,350.0,162,71.7,64.4,0,32.73368,160,344,71.1,64.3,0,32.85181,335,347,71.8,64.3,0,28.63861,335,202,69.1,64.8,0,36.29549,195.0,396,73.1,64.5,0,31.38892,380.0,255,68.0,64.2,0,42.877697,245,178,72.2,64.3,0,42.85014,175,265,71.5,64.3,0,45.037888,245,426,70.5,64.1,0,40.685562,420.0,164,71.1,64.6,0,27.502134,160,341,73.0,64.4,0,38.244896,335.0,304,71.9,64.7,0,33.867085,300,418,70.6,64.1,0,29.586231,400,201,69.1,64.6,0,37.260406,195,382,70.6,64.0,0,31.573116,380,343,69.0,64.4,0,30.68649,335,179,72.2,64.0,0,56.99356,175,268,71.2,64.3,0,42.099552,245,363,71.1,64.0,0,37.005684,350,166,71.9,64.3,0,36.172295,160,341,73.7,64.2,0,38.88616,335.0,246,71.9,64.9,0,41.445053,230,310,71.3,64.1,0,36.42805,285,202,68.6,64.6,0,42.273666,195,392,72.4,64.3,0,31.176472,380,424,69.6,63.9,0,43.33374,335,179,72.3,64.1,0,55.547462,175,254,71.5,64.1,0,44.82091,245.0,433,70.9,64.1,0,46.352303,420,166,71.4,64.1,0,31.459023,160.0,345,72.1,64.0,0,34.476147,335.0,93,71.2,64.6,0,32.63506,100,349,70.8,64.5,0,39.72383,335,204,69.6,283.6,0,33.130775,195,391,72.0,64.1,0,37.799446,380,340,69.8,64.1,0,41.52266,335,210,72.9,64.1,0,31.926605,200,258,71.4,64.2,0,40.59189,245,358,71.6,64.1,0,38.634132,350.0,163,71.2,64.3,0,31.482393,160.0,361,69.8,64.0,0,46.6417,335.0,235,72.9,64.5,0,38.66975,230.0,174,71.1,64.2,0,34.739544,150,202,69.3,64.9,0,36.483677,195,396,72.4,64.2,0,34.986057,380,590,68.4,63.9,0,60.57785,575,337,73.9,64.7,0,33.831028,335.0,261,72.5,64.7,0,39.71432,250,181,71.6,64.7,0,51.73213,175,194,72.8,64.6,0,28.564411,190.0,191,70.1,64.4,0,34.057003,185,313,68.4,64.2,0,32.5,300,304,72.5,63.9,0,33.042625,300,214,68.3,64.0,0,53.26498,210,888,66.4,63.9,0,81.560715,880,80.2,78.3,80.4,79.3,89.5,88.9,0.3,0.0,30.03
20160808,835,80.6,52.5,32.14328668,64.01856667,254,47.4,45.1,5.75,75.1,72.6,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.9,74.9,60.7,71.3,15,37.7,59.6,71.3,0,76.4,1.8,60.6,1.8125,59.7,0,0,34.9,10.9,0,0,0,72.4,73.2,63.5,66.2,15,41.1,60.8,54.3,0,73.1,0.97,60.6,1.8125,64.8,0,0,89.7,71.3,16.4,3.9,1.0,15,15,78.0,65.1,80.0,100,33.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,48.6,1,72,210,64.7,0,29.051987,200,72,68,0,73.4,63.6,0,9000,274,71.0,61.6,0,36.25154,260,128,68.9,62.4,0,49.15713,125,1019,70.2,62.2,0,26.159143,1000,374,74.0,62.7,0,30.205097,370.84988,615,70.1,62.6,0,43.713165,600,206,69.3,62.6,0,35.064297,200,131,70.0,62.7,0,50.554596,125,342,69.1,62.9,0,34.899902,330,333,70.4,63.2,0,100,650,846,68.6,63.4,0,100,950,512,0,62.4,0,34.45141,500,508,70.0,62.4,0,32.76455,500,180,71.6,64.3,0,47.148243,175,249,69.1,64.7,0,40.39767,245,230,69.9,64.3,0,41.08613,220,354,71.8,64.3,0,33.57514,350.0,161,71.8,64.4,0,32.73368,160,344,71.1,64.4,0,32.85181,335,346,71.8,64.3,0,28.63861,335,201,69.0,64.8,0,36.29549,195.0,398,73.0,64.6,0,31.38892,380.0,254,68.1,64.3,0,42.877697,245,177,72.3,64.3,0,42.85014,175,262,71.6,64.3,0,45.037888,245,424,70.6,64.1,0,40.685562,420.0,162,71.2,64.6,0,27.502134,160,341,73.1,64.5,0,38.244896,335.0,303,71.8,64.7,0,33.867085,300,417,70.6,64.1,0,29.586231,400,200,69.2,64.6,0,37.260406,195,385,70.6,64.1,0,31.339243,380,339,69.0,64.5,0,31.133673,335,177,72.2,64.0,0,56.99356,175,267,71.2,64.3,0,42.099552,245,360,71.1,64.0,0,37.005684,350,166,72.1,64.3,0,36.172295,160,339,73.8,64.2,0,38.88616,335.0,245,72.0,65.0,0,41.445053,230,309,71.3,64.1,0,36.42805,285,201,68.7,64.6,0,42.273666,195,384,72.4,64.3,0,31.176472,380,419,69.6,63.9,0,43.33374,335,178,72.2,64.1,0,55.547462,175,253,71.5,64.1,0,44.82091,245.0,426,70.9,64.2,0,46.352303,420,164,71.5,64.0,0,31.459023,160.0,340,72.1,64.0,0,34.476147,335.0,92,71.2,64.6,0,32.63506,100,345,70.8,64.5,0,39.72383,335,203,69.6,283.4,0,33.130775,195,387,72.0,64.2,0,37.799446,380,339,69.9,64.2,0,41.52266,335,209,72.9,64.1,0,31.926605,200,258,71.5,64.2,0,40.59189,245,354,71.6,64.1,0,38.634132,350.0,162,71.2,64.3,0,31.482393,160.0,356,69.9,64.0,0,46.6417,335.0,234,72.9,64.6,0,38.66975,230.0,171,71.1,64.3,0,34.739544,150,201,69.3,64.9,0,36.483677,195,397,72.4,64.2,0,34.986057,380,581,68.5,63.9,0,60.57785,575,337,74.0,64.7,0,33.831028,335.0,260,72.5,64.8,0,39.71432,250,179,71.6,64.7,0,51.73213,175,192,72.9,64.6,0,28.564411,190.0,190,70.2,64.5,0,34.057003,185,312,68.4,64.2,0,32.5,300,302,72.6,64.0,0,33.042625,300,213,68.4,64.1,0,53.26498,210,883,66.5,63.9,0,81.560715,880,80.2,78.2,80.4,79.3,89.5,88.9,0.2,0.5,30.03
20160808,840,80.7,52.2,32.13564611,64.01856667,253,47.5,45.2,5.65,75.2,72.8,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.9,60.6,71.3,15,37.7,59.6,71.3,0,76.4,1.8,60.6,1.8125,59.5,0,0,34.6,10.9,0,0,0,72.4,73.1,63.5,65.8,15,41.5,60.8,56.2,0,73.0,1.0,60.6,1.8125,64.8,0,0,89.9,70.8,15.5,3.6,1.3,15,15,81.6,65.1,80.0,100,32.8,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,49.2,1,72,210,64.7,0,29.051987,200,72,68,0,73.4,63.5,0,9000,274,71.0,61.5,0,36.25154,260,128,68.8,62.3,0,49.15713,125,1024,70.2,62.1,0,26.159143,1000,369,74.0,62.6,0,29.49658,370.84988,616,70.1,62.4,0,43.713165,600,207,69.3,62.5,0,35.064297,200,130,69.9,62.5,0,50.554596,125,343,69.1,62.8,0,34.899902,330,333,70.4,63.0,0,100,650,845,68.6,63.3,0,100,950,512,0,62.3,0,34.45141,500,509,70.0,62.2,0,32.76455,500,182,71.6,64.3,0,47.148243,175,250,69.1,64.7,0,40.39767,245,231,69.9,64.4,0,41.08613,220,356,71.8,64.3,0,33.57514,350.0,162,71.8,64.4,0,32.73368,160,344,71.1,64.4,0,32.85181,335,348,71.9,64.3,0,28.63861,335,202,69.1,64.8,0,36.29549,195.0,398,72.9,64.5,0,31.38892,380.0,255,68.1,64.3,0,42.877697,245,178,72.3,64.3,0,42.85014,175,264,71.6,64.4,0,45.037888,245,429,70.6,64.1,0,40.685562,420.0,163,71.2,64.6,0,27.502134,160,340,73.2,64.5,0,38.244896,335.0,304,71.9,64.7,0,33.867085,300,418,70.6,64.1,0,29.586231,400,200,69.2,64.6,0,37.260406,195,391,70.7,64.1,0,31.954702,380,344,69.0,64.5,0,31.133673,335,178,72.2,63.9,0,56.99356,175,268,71.2,64.3,0,42.099552,245,363,71.1,64.0,0,37.005684,350,166,72.1,64.3,0,36.172295,160,339,73.8,64.2,0,38.88616,335.0,246,72.0,65.0,0,41.445053,230,310,71.3,64.1,0,36.42805,285,202,68.6,64.6,0,42.273666,195,386,72.4,64.3,0,31.176472,380,418,69.6,63.9,0,43.33374,335,179,72.2,64.1,0,55.547462,175,253,71.5,64.1,0,44.82091,245.0,431,71.0,64.1,0,46.352303,420,165,71.5,64.1,0,31.459023,160.0,344,72.2,64.0,0,34.476147,335.0,94,71.2,64.7,0,32.63506,100,349,70.8,64.5,0,39.72383,335,204,69.7,283.3,0,33.130775,195,390,72.0,64.2,0,37.799446,380,342,69.9,64.2,0,41.52266,335,209,72.9,64.1,0,31.926605,200,259,71.5,64.2,0,40.59189,245,356,71.7,64.1,0,38.634132,350.0,163,71.2,64.3,0,31.482393,160.0,357,70.0,64.0,0,46.6417,335.0,236,72.9,64.6,0,38.66975,230.0,170,71.1,64.3,0,34.739544,150,202,69.3,64.9,0,36.483677,195,397,72.4,64.2,0,34.986057,380,588,68.5,63.9,0,60.57785,575,337,74.0,64.7,0,33.831028,335.0,260,72.6,64.8,0,39.71432,250,182,71.6,64.7,0,51.73213,175,194,72.9,64.6,0,28.564411,190.0,191,70.2,64.5,0,34.057003,185,310,68.4,64.2,0,32.5,300,305,72.6,64.0,0,33.042625,300,214,68.4,64.1,0,53.26498,210,889,66.4,63.8,0,81.560715,880,80.2,78.3,80.4,79.3,89.5,88.9,0.2,0.0,30.03
20160808,845,80.7,53.7,32.50959996,64.01856667,255,47.4,45.1,5.6,75.0,72.5,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,60.5,71.3,15,37.6,59.6,71.3,0,76.4,1.8,60.6,1.8125,59.4,0,0,34.7,11.0,0,0,0,72.4,73.1,63.4,66.1,15,41.8,60.8,52.5,0,73.0,1.0,60.6,1.8125,64.8,0,0,90.0,70.7,14.2,4.2,1.5,15,15,78.3,65.1,80.0,100,34.2,0,78.5,1.3,65.18965,64.68965,0,12.0,0,0,1,50.0,1,72,208,64.5,0,29.051987,200,72,68,0,73.4,63.4,0,9000,276,71.0,61.5,0,36.25154,260,128,68.8,62.2,0,49.15713,125,1020,70.2,62.0,0,26.159143,1000,367,73.9,62.6,0,29.49658,370.84988,620,70.1,62.3,0,43.713165,600,207,69.3,62.4,0,35.064297,200,130,69.9,62.4,0,50.554596,125,344,69.1,62.8,0,34.899902,330,334,70.3,63.0,0,100,650,847,68.6,63.2,0,100,950,512,0,62.2,0,34.45141,500,509,70.0,62.1,0,32.76455,500,181,71.6,64.3,0,47.148243,175,251,69.1,64.6,0,40.39767,245,231,70.0,64.3,0,41.08613,220,356,71.8,64.3,0,33.57514,350.0,162,71.9,64.4,0,32.73368,160,345,71.1,64.4,0,32.85181,335,347,71.9,64.3,0,28.63861,335,202,69.1,64.8,0,36.29549,195.0,394,72.9,64.5,0,31.38892,380.0,254,68.1,64.2,0,42.877697,245,178,72.3,64.3,0,42.85014,175,263,71.6,64.3,0,45.037888,245,427,70.6,64.1,0,40.685562,420.0,163,71.2,64.6,0,27.502134,160,341,73.3,64.5,0,38.244896,335.0,304,71.9,64.7,0,33.867085,300,418,70.6,64.1,0,29.586231,400,200,69.2,64.6,0,37.260406,195,376,70.7,64.1,0,31.65928,380,337,69.0,64.4,0,31.121584,335,178,72.2,64.0,0,56.99356,175,268,71.2,64.3,0,42.099552,245,362,71.1,64.0,0,37.005684,350,166,72.2,64.3,0,36.172295,160,340,73.9,64.2,0,38.88616,335.0,246,71.9,64.9,0,41.445053,230,310,71.3,64.1,0,36.42805,285,201,68.6,64.6,0,42.273666,195,389,72.5,64.3,0,31.176472,380,419,69.6,63.9,0,43.33374,335,179,72.1,64.1,0,55.547462,175,253,71.6,64.1,0,44.82091,245.0,430,71.0,64.1,0,46.352303,420,165,71.5,64.1,0,31.459023,160.0,342,72.3,64.0,0,34.476147,335.0,93,71.3,64.6,0,32.63506,100,350,70.8,64.5,0,39.72383,335,203,69.7,283.5,0,33.130775,195,386,72.0,64.2,0,37.799446,380,341,69.9,64.1,0,41.52266,335,208,72.9,64.1,0,31.926605,200,256,71.5,64.2,0,40.59189,245,356,71.7,64.1,0,38.634132,350.0,163,71.3,64.3,0,31.482393,160.0,356,70.4,64.0,0,46.6417,335.0,235,72.9,64.6,0,38.66975,230.0,171,71.1,64.2,0,34.739544,150,203,69.3,64.9,0,36.483677,195,397,72.4,64.2,0,34.986057,380,583,68.5,63.9,0,60.57785,575,337,74.1,64.7,0,33.831028,335.0,260,72.6,64.8,0,39.71432,250,181,71.6,64.7,0,51.73213,175,193,72.9,64.6,0,28.564411,190.0,192,70.2,64.4,0,34.057003,185,312,68.4,64.2,0,32.5,300,304,72.6,63.9,0,33.042625,300,214,68.4,64.0,0,53.26498,210,889,66.5,63.8,0,81.560715,880,80.2,78.3,80.4,79.3,89.5,88.9,-1.6,-0.3,30.03
20160808,850,80.7,52.7,32.2602527,64.01856667,255,47.6,45.2,5.6,74.7,72.2,-0.1,6.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,60.5,71.3,15,37.4,59.6,71.3,0,76.4,1.8,60.6,1.8125,59.4,0,0,34.7,10.9,0,0,0,72.4,73.2,63.3,66.2,15,42.1,60.8,54.4,0,73.2,0.99,60.6,1.8125,64.6,0,0,90.3,71.4,15.4,4.1,1.0,15,15,82.2,65.1,80.0,100,34.4,0,78.5,1.3,65.18965,64.68965,0,12.0,0,0,1,50.8,1,72,210,64.5,0,29.051987,200,72,68,0,73.4,63.4,0,9000,274,71.0,61.4,0,36.25154,260,128,68.8,62.2,0,49.15713,125,1026,70.2,61.9,0,26.159143,1000,369,74.0,62.6,0,29.49658,370.84988,615,70.0,62.3,0,43.713165,600,207,69.3,62.4,0,35.064297,200,131,69.9,62.4,0,50.554596,125,342,69.1,62.7,0,34.899902,330,333,70.3,63.0,0,100,650,846,68.6,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,70.0,62.1,0,32.76455,500,181,71.6,64.2,0,47.148243,175,250,69.2,64.6,0,40.39767,245,232,70.0,64.3,0,41.08613,220,355,71.9,64.2,0,33.57514,350.0,162,71.9,64.4,0,32.73368,160,344,71.1,64.3,0,32.85181,335,348,71.9,64.2,0,28.63861,335,202,69.1,64.8,0,36.29549,195.0,401,72.8,64.5,0,31.38892,380.0,255,68.1,64.1,0,42.877697,245,178,72.3,64.2,0,42.85014,175,265,71.6,64.2,0,45.037888,245,428,70.6,64.0,0,40.685562,420.0,164,71.3,64.5,0,27.502134,160,341,73.3,64.4,0,38.244896,335.0,305,71.9,64.6,0,33.867085,300,419,70.6,64.0,0,29.586231,400,199,69.2,64.5,0,37.260406,195,382,70.7,63.9,0,31.351551,380,340,69.0,64.3,0,30.6744,335,179,72.2,63.8,0,56.99356,175,266,71.2,64.2,0,42.099552,245,363,71.2,63.9,0,37.005684,350,167,72.2,64.2,0,36.172295,160,342,73.9,64.1,0,38.88616,335.0,247,72.0,64.9,0,41.445053,230,310,71.4,64.0,0,36.42805,285,203,68.6,64.6,0,42.273666,195,384,72.5,64.2,0,31.176472,380,425,69.6,63.8,0,43.33374,335,179,72.1,64.0,0,55.547462,175,254,71.6,63.9,0,44.82091,245.0,429,71.0,64.0,0,46.352303,420,165,71.5,64.0,0,31.459023,160.0,344,72.4,63.9,0,34.476147,335.0,94,71.3,64.6,0,32.63506,100,347,70.8,64.4,0,39.72383,335,203,69.7,283.4,0,33.130775,195,388,72.0,64.1,0,37.799446,380,342,69.9,64.0,0,41.52266,335,209,72.9,64.0,0,31.926605,200,257,71.5,64.1,0,40.59189,245,356,71.7,63.9,0,38.634132,350.0,163,71.4,64.2,0,31.482393,160.0,360,70.8,63.9,0,46.6417,335.0,236,73.0,64.6,0,38.66975,230.0,171,71.1,64.2,0,34.739544,150,202,69.3,64.9,0,36.483677,195,396,72.4,64.1,0,34.986057,380,587,68.5,63.7,0,60.57785,575,381,74.1,64.6,0,36.93858,378.4998,259,72.7,64.7,0,39.71432,250,181,71.7,64.7,0,51.73213,175,193,73.0,64.6,0,28.564411,190.0,191,70.2,64.4,0,34.057003,185,314,68.4,64.0,0,32.5,300,304,72.6,63.9,0,33.042625,300,214,68.4,63.9,0,53.26498,210,889,66.5,63.6,0,81.560715,880,80.2,78.3,80.5,79.3,89.5,88.9,0.2,-0.9,30.03
20160808,855,81.0,51.9,32.25714748,64.01856667,250,47.5,45.1,5.6,74.6,72.1,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,60.5,71.3,15,37.3,59.6,71.3,0,76.4,1.8,60.6,1.8125,59.2,0,0,34.7,11.0,0,0,0,72.4,73.2,63.4,66.0,15,42.3,60.8,53.4,0,73.1,1.0,60.6,1.8125,64.6,0,0,90.3,71.1,14.7,3.9,0.7,15,15,78.4,65.1,80.0,100,32.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,50.9,1,72,209,64.5,0,29.051987,200,72,68,0,73.4,63.3,0,9000,273,71.0,61.4,0,36.25154,260,128,68.8,62.1,0,49.15713,125,1018,70.1,61.9,0,26.159143,1000,372,74.0,62.5,0,29.49658,370.84988,617,70.0,62.3,0,43.713165,600,206,69.3,62.4,0,35.064297,200,130,69.9,62.4,0,50.554596,125,342,69.1,62.7,0,34.899902,330,333,70.3,62.9,0,100,650,846,68.6,63.2,0,100,950,512,0,62.1,0,34.45141,500,509,70.0,62.1,0,32.76455,500,181,71.6,64.2,0,47.148243,175,251,69.2,64.5,0,40.39767,245,231,70.0,64.2,0,41.08613,220,355,71.9,64.1,0,33.57514,350.0,162,71.9,64.4,0,32.73368,160,346,71.1,64.3,0,32.85181,335,346,71.9,64.2,0,28.63861,335,202,69.1,64.7,0,36.29549,195.0,398,72.8,64.4,0,31.38892,380.0,255,68.1,64.1,0,42.877697,245,178,72.3,64.1,0,42.85014,175,265,71.7,64.2,0,45.037888,245,426,70.7,64.0,0,40.685562,420.0,164,71.3,64.5,0,27.502134,160,341,73.3,64.4,0,38.244896,335.0,304,71.9,64.6,0,33.867085,300,418,70.6,64.0,0,29.586231,400,199,69.2,64.5,0,37.260406,195,393,70.7,63.9,0,31.80699,380,339,69.0,64.3,0,30.6744,335,178,72.2,63.8,0,56.99356,175,269,71.2,64.2,0,42.099552,245,363,71.2,63.8,0,37.005684,350,166,72.2,64.2,0,36.172295,160,340,73.9,64.1,0,38.88616,335.0,245,72.0,64.9,0,41.445053,230,308,71.3,64.0,0,36.42805,285,201,68.7,64.5,0,42.273666,195,391,72.5,64.2,0,31.176472,380,421,69.6,63.7,0,43.33374,335,178,72.1,63.9,0,55.547462,175,253,71.7,63.9,0,44.82091,245.0,432,71.0,64.0,0,46.352303,420,165,71.5,63.9,0,31.459023,160.0,340,72.5,63.9,0,34.476147,335.0,92,71.3,64.5,0,32.63506,100,350,70.8,64.4,0,39.72383,335,203,69.7,283.6,0,33.130775,195,390,72.1,64.1,0,37.799446,380,341,69.9,64.0,0,41.52266,335,209,73.0,64.0,0,31.926605,200,256,71.5,64.0,0,40.59189,245,356,71.7,63.9,0,38.634132,350.0,163,71.5,64.2,0,31.482393,160.0,357,71.2,63.9,0,46.6417,335.0,235,73.0,64.6,0,38.66975,230.0,166,71.1,64.2,0,34.739544,150,202,69.3,64.8,0,36.483677,195,399,72.5,64.1,0,34.986057,380,584,68.5,63.7,0,60.57785,575,419,74.0,64.5,0,38.613743,421.9998,257,72.7,64.7,0,39.71432,250,181,71.7,64.6,0,51.73213,175,192,73.0,64.5,0,28.564411,190.0,190,70.2,64.3,0,34.057003,185,311,68.4,64.1,0,32.5,300,302,72.7,63.8,0,33.042625,300,213,68.5,63.9,0,53.26498,210,885,66.5,63.6,0,81.560715,880,80.2,78.4,80.5,79.3,89.5,88.9,0.2,-0.2,30.04
20160808,900,80.9,52.1,32.24032079,64.01856667,253,47.6,45.2,5.6,74.5,72.0,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.9,60.5,71.3,15,37.1,59.6,71.3,0,76.3,1.8,60.6,1.8125,59.2,0,0,34.7,11.0,0,0,0,72.4,73.2,63.4,66.1,15,42.6,60.8,53.5,0,73.1,1.0,60.6,1.8125,64.8,0,0,90.3,71.5,14.4,3.6,1.0,15,15,82.4,65.1,80.0,100,34.4,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,50.9,1,72,210,64.4,0,29.051987,200,72,68,0,73.4,63.3,0,9000,275,71.0,61.4,0,36.25154,260,128,68.8,62.1,0,49.15713,125,1028,70.1,61.8,0,26.159143,1000,371,73.9,62.5,0,29.49658,370.84988,617,70.0,62.2,0,43.713165,600,206,69.3,62.3,0,35.064297,200,130,70.0,62.4,0,50.554596,125,342,69.1,62.7,0,34.899902,330,332,70.3,62.9,0,100,650,845,68.6,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,70.0,62.0,0,32.76455,500,182,71.7,64.1,0,47.148243,175,252,69.2,64.5,0,40.39767,245,231,70.0,64.2,0,41.08613,220,356,71.9,64.1,0,33.57514,350.0,161,72.0,64.4,0,32.73368,160,344,71.1,64.3,0,32.85181,335,347,72.0,64.2,0,28.63861,335,203,69.1,64.7,0,36.29549,195.0,402,72.8,64.4,0,31.38892,380.0,254,68.1,64.1,0,42.877697,245,178,72.3,64.1,0,42.85014,175,265,71.7,64.2,0,45.037888,245,427,70.7,63.9,0,40.685562,420.0,163,71.3,64.5,0,27.502134,160,342,73.3,64.3,0,38.244896,335.0,304,71.9,64.6,0,33.867085,300,420,70.7,64.0,0,29.586231,400,201,69.2,64.5,0,37.260406,195,398,70.7,63.9,0,31.905466,380,340,69.0,64.3,0,30.6744,335,179,72.3,63.8,0,56.99356,175,267,71.2,64.2,0,42.099552,245,364,71.2,63.8,0,37.005684,350,167,72.3,64.1,0,36.172295,160,343,74.0,64.1,0,38.88616,335.0,246,72.1,64.9,0,41.445053,230,309,71.4,64.0,0,36.42805,285,202,68.7,64.5,0,42.273666,195,393,72.5,64.1,0,31.176472,380,424,69.6,63.7,0,43.33374,335,179,72.0,63.9,0,55.547462,175,256,71.9,64.0,0,44.82091,245.0,428,71.0,63.9,0,46.352303,420,166,71.6,63.9,0,31.459023,160.0,345,72.5,63.9,0,34.476147,335.0,94,71.3,64.5,0,32.63506,100,350,70.8,64.4,0,39.72383,335,204,69.7,283.4,0,33.130775,195,390,72.1,64.0,0,37.799446,380,341,69.9,64.0,0,41.52266,335,209,73.0,63.9,0,31.926605,200,258,71.6,64.1,0,40.59189,245,358,71.7,63.9,0,38.634132,350.0,163,71.7,64.2,0,31.482393,160.0,362,71.5,63.8,0,46.6417,335.0,236,73.0,64.6,0,38.66975,230.0,171,71.1,64.1,0,34.739544,150,203,69.3,64.9,0,36.483677,195,391,72.5,64.1,0,34.986057,380,586,68.5,63.7,0,60.57785,575,420,74.0,64.5,0,38.613743,421.9998,259,72.7,64.6,0,39.71432,250,181,71.7,64.6,0,51.73213,175,193,73.0,64.5,0,28.564411,190.0,190,70.3,64.3,0,34.057003,185,312,68.4,64.0,0,32.5,300,305,72.7,63.8,0,33.042625,300,213,68.5,63.9,0,53.26498,210,886,66.5,63.6,0,81.560715,880,80.2,78.4,80.5,79.3,89.5,88.9,-0.2,1.7,30.04
20160808,905,80.9,51.6,32.11495591,67.0932975,251,47.6,45.2,5.6,74.3,71.8,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.8,60.4,71.3,15,37.0,59.6,71.3,0,76.3,1.8,60.6,1.8125,59.2,0,0,34.7,11.0,0,0,0,72.4,73.2,63.2,66.1,15,42.8,60.8,52.5,0,73.1,0.98,60.6,1.8125,64.7,0,0,90.6,71.0,14.2,3.6,1.3,15,15,78.5,65.1,80.0,100,32.3,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,50.8,1,72,211,64.5,0,29.051987,200,72,68,0,73.4,63.3,0,9000,275,70.9,61.4,0,36.25154,260,128,68.8,62.1,0,49.15713,125,1025,70.1,61.8,0,26.159143,1000,372,73.9,62.5,0,29.49658,370.84988,615,70.0,62.2,0,43.713165,600,206,69.3,62.3,0,35.064297,200,130,69.9,62.4,0,50.554596,125,343,69.1,62.6,0,34.899902,330,333,70.3,62.9,0,100,650,845,68.6,63.1,0,100,950,512,0,62.1,0,34.45141,500,509,70.0,62.0,0,32.76455,500,181,71.6,64.1,0,47.148243,175,252,69.2,64.4,0,40.39767,245,231,70.0,64.2,0,41.08613,220,354,71.9,64.1,0,33.57514,350.0,161,72.1,64.3,0,32.73368,160,344,71.2,64.2,0,32.85181,335,347,72.0,64.1,0,28.63861,335,202,69.0,64.7,0,36.29549,195.0,400,72.9,64.3,0,31.38892,380.0,255,68.1,64.1,0,42.877697,245,177,72.3,64.0,0,42.85014,175,263,71.7,64.1,0,45.037888,245,426,70.7,63.9,0,40.685562,420.0,163,71.4,64.4,0,27.502134,160,340,73.4,64.3,0,38.244896,335.0,304,72.0,64.5,0,33.867085,300,420,70.7,63.9,0,29.586231,400,199,69.2,64.4,0,37.260406,195,377,70.7,63.9,0,31.560808,380,344,69.0,64.2,0,30.940294,335,178,72.3,63.7,0,56.99356,175,267,71.2,64.1,0,42.099552,245,362,71.2,63.8,0,37.005684,350,166,72.3,64.1,0,36.172295,160,341,74.1,64.0,0,38.88616,335.0,246,72.1,64.8,0,41.445053,230,309,71.3,63.9,0,36.42805,285,201,68.6,64.4,0,42.273666,195,387,72.6,64.1,0,31.176472,380,417,69.6,63.6,0,43.33374,335,179,72.1,63.9,0,55.547462,175,252,72.1,63.8,0,44.82091,245.0,431,71.0,63.9,0,46.352303,420,165,71.6,63.9,0,31.459023,160.0,342,72.6,63.8,0,34.476147,335.0,92,71.4,64.5,0,32.63506,100,349,70.8,64.3,0,39.72383,335,203,69.7,283.7,0,33.130775,195,388,72.1,64.0,0,37.799446,380,341,69.9,63.9,0,41.52266,335,210,73.0,63.9,0,31.926605,200,256,71.6,64.0,0,40.59189,245,355,71.7,63.8,0,38.634132,350.0,163,71.7,64.1,0,31.482393,160.0,352,71.6,63.8,0,46.6417,335.0,235,73.0,64.6,0,38.66975,230.0,163,71.1,64.1,0,34.739544,150,202,69.3,64.8,0,36.483677,195,396,72.5,64.0,0,34.986057,380,583,68.5,63.6,0,60.57785,575,418,74.1,64.4,0,38.613743,421.9998,258,72.8,64.6,0,39.71432,250,180,71.7,64.5,0,51.73213,175,192,73.0,64.4,0,28.564411,190.0,190,70.3,64.3,0,34.057003,185,311,68.4,63.9,0,32.5,300,302,72.7,63.7,0,33.042625,300,213,68.6,63.8,0,53.26498,210,885,66.5,63.5,0,81.560715,880,80.2,78.4,80.5,79.3,89.5,88.9,-0.7,1.7,30.04
20160808,910,81.2,50.6,32.0623268,67.0932975,255,47.6,45.2,5.6,74.2,71.7,-0.2,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,60.5,71.3,15,36.8,59.6,71.3,0,76.4,1.8,60.6,1.8125,59.1,0,0,34.7,11.0,0,0,0,72.5,73.2,63.2,66.2,15,43.0,60.8,54.3,0,73.1,1.0,60.6,1.8125,64.5,0,0,90.6,71.8,15.0,4.1,1.1,15,15,80.2,65.1,80.0,100,34.5,0,78.5,1.3,65.18965,64.68965,0,12.1,0,0,1,50.7,1,72,210,64.4,0,29.051987,200,72,68,0,73.5,63.3,0,9000,274,71.0,61.4,0,36.25154,260,128,68.8,62.1,0,49.15713,125,1021,70.1,61.8,0,26.159143,1000,367,74.0,62.5,0,29.049099,370.84988,617,70.0,62.2,0,43.713165,600,206,69.3,62.3,0,35.064297,200,130,69.9,62.3,0,50.554596,125,344,69.2,62.6,0,34.899902,330,334,70.2,62.8,0,100,650,845,68.6,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,70.0,62.0,0,32.76455,500,181,71.6,64.0,0,47.148243,175,250,69.2,64.4,0,40.39767,245,232,70.0,64.1,0,41.08613,220,355,72.0,64.0,0,33.57514,350.0,161,72.1,64.3,0,32.73368,160,345,71.3,64.2,0,32.85181,335,348,72.0,64.0,0,28.63861,335,203,69.0,64.6,0,36.29549,195.0,399,72.9,64.3,0,31.38892,380.0,255,68.1,64.0,0,42.877697,245,178,72.3,64.0,0,42.85014,175,265,71.7,64.1,0,45.037888,245,427,70.7,63.8,0,40.685562,420.0,163,71.4,64.3,0,27.502134,160,341,73.5,64.2,0,38.244896,335.0,304,72.0,64.5,0,33.867085,300,419,70.7,63.9,0,29.586231,400,200,69.2,64.4,0,37.260406,195,398,70.7,63.8,0,31.597736,380,339,69.0,64.2,0,30.940294,335,177,72.3,63.7,0,56.99356,175,268,71.3,64.0,0,42.099552,245,363,71.2,63.7,0,37.005684,350,166,72.4,64.0,0,36.172295,160,371,74.2,63.9,0,41.19235,370.3497,245,72.1,64.8,0,41.445053,230,309,71.4,63.9,0,36.42805,285,201,68.7,64.4,0,42.273666,195,387,72.6,64.0,0,31.62065,380,422,69.6,63.6,0,43.33374,335,179,72.2,63.8,0,55.547462,175,254,72.4,63.8,0,44.82091,245.0,432,71.0,63.8,0,46.352303,420,166,71.7,63.8,0,31.459023,160.0,346,72.7,63.8,0,34.476147,335.0,91,71.4,64.4,0,32.63506,100,350,70.8,64.3,0,39.72383,335,203,69.7,283.6,0,33.130775,195,391,72.1,63.9,0,37.799446,380,340,69.9,63.9,0,41.52266,335,209,73.0,63.8,0,31.926605,200,256,71.6,63.9,0,40.59189,245,356,71.7,63.8,0,38.634132,350.0,163,71.8,64.1,0,31.482393,160.0,360,71.7,63.7,0,46.6417,335.0,235,73.0,64.5,0,38.66975,230.0,170,71.1,64.1,0,34.739544,150,202,69.3,64.8,0,36.483677,195,398,72.5,64.0,0,34.986057,380,584,68.5,63.6,0,60.57785,575,465,74.0,64.3,0,40.44671,465.49976,257,72.9,64.5,0,39.71432,250,181,71.7,64.5,0,51.73213,175,193,73.0,64.4,0,28.564411,190.0,189,70.3,64.2,0,34.057003,185,310,68.4,63.9,0,32.5,300,301,72.6,63.7,0,33.042625,300,213,68.6,63.7,0,53.26498,210,880,66.5,63.5,0,81.9983,880,80.2,78.5,80.5,79.3,89.5,88.9,0.2,-0.1,30.04
20160808,915,81.5,50.0,32.10805079,67.0932975,254,47.6,45.2,5.6,74.2,71.7,-0.2,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,60.5,71.3,15,37.4,58.8,71.3,0,76.4,1.8,59.8,1.8125,58.9,0,0,34.7,11.0,0,0,0,72.5,73.2,63.2,66.0,15,43.3,60.4,56.6,0,73.2,1.01,59.8,1.8125,64.4,0,0,90.4,71.3,15.7,4.0,0.9,15,15,78.2,65.1,80.0,100,32.5,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,50.4,1,72,208,64.4,0,29.051987,200,72,68,0,73.5,63.3,0,9000,274,71.0,61.4,0,36.25154,260,128,68.8,62.0,0,49.15713,125,1027,70.1,61.8,0,26.159143,1000,366,74.0,62.5,0,29.049099,370.84988,616,70.0,62.2,0,43.713165,600,206,69.3,62.3,0,35.064297,200,131,69.9,62.3,0,50.554596,125,343,69.2,62.6,0,34.899902,330,333,70.2,62.9,0,100,650,846,68.6,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,70.1,62.0,0,32.76455,500,182,71.6,64.1,0,47.148243,175,252,69.2,64.4,0,40.39767,245,232,70.1,64.1,0,41.08613,220,359,72.0,64.1,0,33.57514,350.0,162,72.2,64.3,0,32.73368,160,347,71.3,64.2,0,32.85181,335,348,72.0,64.1,0,28.63861,335,202,69.0,64.6,0,36.29549,195.0,399,73.0,64.3,0,31.38892,380.0,258,68.1,64.0,0,42.877697,245,179,72.3,64.0,0,42.85014,175,264,71.7,64.1,0,45.037888,245,430,70.7,63.8,0,40.685562,420.0,164,71.4,64.4,0,27.502134,160,344,73.5,64.2,0,38.244896,335.0,305,72.0,64.5,0,33.867085,300,421,70.7,63.9,0,29.586231,400,201,68.7,64.4,0,37.260406,195,397,70.8,63.8,0,31.450024,380,353,69.0,64.2,0,30.021753,335,176,72.3,63.7,0,57.44319,175,266,71.3,64.1,0,42.099552,245,360,71.3,63.7,0,37.005684,350,166,72.4,64.0,0,36.172295,160,466,74.4,63.9,0,46.258587,461.25012,244,72.1,64.8,0,41.445053,230,308,71.4,63.9,0,36.42805,285,199,68.7,64.4,0,42.273666,195,398,72.6,64.0,0,32.496998,380,417,69.6,63.6,0,43.33374,335,180,72.2,63.8,0,55.547462,175,255,72.6,63.8,0,44.82091,245.0,434,71.0,63.9,0,46.352303,420,165,71.7,63.9,0,31.459023,160.0,342,72.8,63.8,0,34.476147,335.0,92,71.4,64.5,0,32.63506,100,350,70.8,64.3,0,39.72383,335,204,69.7,283.5,0,33.130775,195,388,72.2,64.0,0,37.799446,380,343,69.9,63.9,0,41.52266,335,213,73.0,63.8,0,31.926605,200,259,71.6,63.9,0,40.59189,245,357,71.9,63.8,0,38.634132,350.0,163,71.9,64.1,0,31.482393,160.0,359,71.9,63.8,0,46.6417,335.0,236,73.0,64.5,0,38.66975,230.0,167,71.1,64.1,0,34.739544,150,203,69.3,64.8,0,36.483677,195,400,72.6,64.0,0,34.986057,380,591,68.5,63.6,0,60.57785,575,464,74.1,64.3,0,40.44671,465.49976,258,72.9,64.5,0,39.71432,250,181,71.7,64.5,0,51.73213,175,194,73.1,64.4,0,28.564411,190.0,190,70.2,64.2,0,34.057003,185,314,68.4,63.9,0,32.5,300,304,72.6,63.7,0,33.042625,300,214,68.6,63.8,0,53.26498,210,892,66.5,63.6,0,81.9983,880,80.2,78.4,80.5,79.3,89.5,88.9,0.1,0.0,30.04
20160808,920,81.5,50.9,32.33814493,67.0932975,255,47.5,45.2,5.65,74.1,71.6,-0.1,6.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.9,60.4,70.8,15,38.3,58.8,70.8,0,76.3,1.8,59.8,1.8125,58.8,0,0,34.6,10.9,0,0,0,72.5,73.3,63.2,66.2,15,43.8,60.4,53.2,0,73.3,1.01,59.8,1.8125,64.5,0,0,90.3,71.6,14.3,4.0,1.5,15,15,80.0,65.1,80.0,100,33.5,0,78.5,1.3,64.94827,64.44827,0,12.0,0,0,1,50.0,1,72,210,64.4,0,29.051987,200,72,68,0,73.5,63.3,0,9000,273,71.0,61.4,0,36.25154,260,128,68.8,62.1,0,49.15713,125,1013,70.1,61.8,0,26.159143,1000,376,74.0,62.5,0,29.956495,370.84988,613,70.0,62.2,0,43.713165,600,206,69.3,62.3,0,35.064297,200,130,69.9,62.3,0,50.554596,125,341,69.2,62.6,0,34.899902,330,331,70.2,62.8,0,100,650,842,68.7,63.1,0,100,950,511,0,62.0,0,34.45141,500,508,70.1,62.0,0,32.76455,500,182,71.6,64.1,0,47.148243,175,252,69.3,64.4,0,40.39767,245,231,70.1,64.2,0,41.08613,220,356,72.0,64.1,0,33.57514,350.0,162,72.2,64.3,0,32.73368,160,346,71.4,64.2,0,32.85181,335,347,72.1,64.1,0,28.63861,335,202,69.0,64.6,0,36.29549,195.0,403,73.0,64.3,0,31.38892,380.0,255,68.1,64.0,0,42.877697,245,178,72.3,64.1,0,42.85014,175,265,71.7,64.1,0,45.037888,245,427,70.7,63.9,0,40.685562,420.0,163,71.4,64.4,0,27.502134,160,341,73.6,64.2,0,38.244896,335.0,305,72.0,64.5,0,33.867085,300,419,70.7,63.9,0,29.586231,400,200,69.2,64.4,0,37.260406,195,386,70.8,63.8,0,31.85623,380,345,69.0,64.2,0,30.92821,335,180,72.3,63.8,0,58.488274,175,266,71.3,64.1,0,42.099552,245,362,71.3,63.7,0,37.005684,350,165,72.4,64.1,0,36.172295,160,523,74.5,63.9,0,49.141315,521.85,244,72.2,64.8,0,41.445053,230,310,71.4,63.9,0,36.42805,285,200,68.7,64.4,0,42.273666,195,382,72.7,64.0,0,33.09724,380,392,69.6,63.7,0,43.33374,335,180,72.2,63.8,0,55.547462,175,253,72.8,63.9,0,44.82091,245.0,432,71.1,63.9,0,46.352303,420,165,71.8,63.9,0,31.459023,160.0,342,72.8,63.8,0,34.476147,335.0,92,71.4,64.4,0,32.63506,100,349,70.9,64.3,0,39.72383,335,204,69.7,283.5,0,33.130775,195,387,72.2,64.0,0,37.799446,380,341,69.9,63.9,0,41.52266,335,210,73.0,63.9,0,31.926605,200,257,71.6,64.0,0,40.59189,245,356,72.0,63.8,0,38.634132,350.0,163,72.0,64.1,0,31.482393,160.0,356,72.1,63.8,0,46.6417,335.0,235,73.0,64.5,0,38.66975,230.0,172,71.1,64.1,0,34.739544,150,202,69.3,64.8,0,36.483677,195,396,72.6,64.0,0,34.986057,380,586,68.6,63.6,0,60.57785,575,512,74.0,64.3,0,42.449623,508.9998,256,73.0,64.5,0,39.71432,250,180,71.7,64.5,0,51.73213,175,192,73.0,64.4,0,28.564411,190.0,188,70.2,64.2,0,34.057003,185,311,68.4,63.9,0,32.5,300,303,72.7,63.7,0,33.042625,300,213,68.6,63.8,0,53.26498,210,892,66.5,63.6,0,82.44804,880,80.2,78.4,80.5,79.3,89.5,88.9,0.1,1.1,30.04
20160808,925,81.9,49.9,32.34729522,67.0932975,256,47.8,45.4,5.7,74.2,71.7,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.8,74.8,60.2,71.3,15,38.9,58.8,71.3,0,76.3,1.8,59.8,1.8125,58.9,0,0,34.8,11.0,0,0,0,72.5,73.4,63.1,66.4,15,44.2,60.4,52.5,0,73.3,0.99,59.8,1.8125,64.5,0,0,90.5,72.3,14.1,3.7,1.2,15,15,80.5,65.1,80.0,100,33.3,0,78.5,1.3,64.94827,64.44827,0,12.0,0,0,1,49.6,1,72,210,64.3,0,29.051987,200,72,68,0,73.4,63.2,0,9000,274,71.1,61.2,0,36.25154,260,128,68.9,61.9,0,49.15713,125,1022,70.1,61.8,0,26.159143,1000,369,74.1,62.4,0,29.956495,370.84988,616,70.0,62.1,0,43.713165,600,207,69.3,62.2,0,35.064297,200,130,70.0,62.2,0,50.554596,125,342,69.2,62.5,0,34.899902,330,333,70.2,62.8,0,100,650,846,68.6,63.0,0,100,950,512,0,61.9,0,34.45141,500,508,70.1,61.9,0,32.76455,500,182,71.6,64.1,0,47.148243,175,251,69.3,64.4,0,40.39767,245,232,70.1,64.1,0,41.08613,220,356,72.0,64.0,0,33.57514,350.0,161,72.3,64.3,0,32.73368,160,346,71.5,64.2,0,32.85181,335,347,72.1,64.1,0,28.63861,335,203,69.0,64.6,0,36.29549,195.0,400,73.1,64.3,0,31.38892,380.0,255,68.1,64.0,0,42.877697,245,178,72.3,64.0,0,42.85014,175,265,71.8,64.1,0,45.037888,245,426,70.8,63.8,0,40.685562,420.0,164,71.5,64.4,0,27.502134,160,342,73.7,64.2,0,38.244896,335.0,304,72.0,64.5,0,33.867085,300,419,70.7,63.9,0,29.586231,400,201,69.2,64.4,0,37.260406,195,384,70.8,63.8,0,31.376167,380,343,69.0,64.2,0,31.387478,335,175,72.3,63.6,0,58.925747,175,265,71.3,64.1,0,42.099552,245,355,71.3,63.7,0,37.005684,350,165,72.5,64.0,0,36.172295,160,575,74.6,63.8,0,52.68646,582.4499,240,72.2,64.8,0,41.445053,230,306,71.4,63.9,0,36.42805,285,202,68.7,64.4,0,43.764393,195,405,72.7,64.1,0,32.58103,380,401,69.6,63.6,0,43.33374,335,179,72.2,63.8,0,55.547462,175,253,73.0,63.8,0,44.82091,245.0,432,71.1,63.9,0,46.352303,420,166,71.8,63.8,0,31.459023,160.0,344,72.9,63.8,0,34.476147,335.0,90,71.4,64.4,0,32.63506,100,348,70.9,64.3,0,39.72383,335,204,69.7,283.5,0,33.130775,195,391,72.2,63.9,0,37.799446,380,342,69.9,63.9,0,41.52266,335,211,73.0,63.8,0,31.926605,200,256,71.6,64.0,0,40.59189,245,356,72.2,63.8,0,38.634132,350.0,163,72.1,64.1,0,31.482393,160.0,358,72.3,63.7,0,46.6417,335.0,236,73.1,64.5,0,38.66975,230.0,171,71.1,64.1,0,34.739544,150,202,69.3,64.8,0,36.483677,195,391,72.7,64.0,0,34.986057,380,585,68.6,63.6,0,60.57785,575,511,74.0,64.2,0,42.449623,508.9998,256,73.1,64.5,0,39.71432,250,180,71.7,64.5,0,51.73213,175,193,73.1,64.4,0,28.564411,190.0,189,70.3,64.2,0,34.057003,185,310,68.4,63.9,0,32.5,300,301,72.8,63.7,0,33.042625,300,214,68.7,63.8,0,53.26498,210,890,66.5,63.5,0,82.44804,880,80.2,78.4,80.5,79.3,89.5,88.9,1.9,-0.7,30.04
20160808,930,82.8,49.3,32.79032384,67.0932975,250,47.9,45.5,5.75,74.3,71.8,-0.1,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.8,74.8,60.2,71.3,15,39.5,58.8,71.3,0,76.3,1.8,59.8,1.8125,58.8,0,0,34.7,11.0,0,0,0,72.5,73.3,63.1,66.9,15,44.5,60.4,53.7,0,73.2,0.98,59.8,1.8125,64.5,0,0,90.7,71.9,14.5,4.1,1.5,15,15,80.8,65.1,80.0,100,34.7,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,49.2,1,72,208,64.3,0,29.051987,200,72,68,0,73.4,63.1,0,9000,273,71.0,61.2,0,36.25154,260,128,68.9,61.9,0,49.15713,125,1021,70.1,61.6,0,26.159143,1000,391,74.0,62.2,0,32.069607,392.4499,617,70.0,62.0,0,43.713165,600,206,69.3,62.1,0,35.064297,200,131,70.0,62.1,0,50.554596,125,343,69.3,62.4,0,34.899902,330,333,70.2,62.7,0,100,650,845,68.6,62.9,0,100,950,512,0,61.9,0,34.45141,500,508,70.1,61.8,0,32.76455,500,182,71.6,64.0,0,47.148243,175,252,69.3,64.3,0,40.39767,245,231,70.1,64.1,0,41.08613,220,356,72.1,64.0,0,33.57514,350.0,162,72.3,64.3,0,32.73368,160,343,71.5,64.1,0,32.85181,335,347,72.1,64.0,0,28.63861,335,202,69.0,64.6,0,36.29549,195.0,395,73.2,64.3,0,31.38892,380.0,255,68.1,63.9,0,42.877697,245,178,72.3,63.9,0,42.85014,175,264,71.8,64.0,0,45.037888,245,429,70.8,63.8,0,40.685562,420.0,163,71.5,64.3,0,27.502134,160,342,73.8,64.2,0,38.244896,335.0,305,72.0,64.4,0,33.867085,300,420,70.7,63.9,0,29.586231,400,200,69.2,64.4,0,37.260406,195,389,70.9,63.8,0,30.90842,380,348,69.0,64.2,0,30.481026,335,179,72.3,63.6,0,58.47612,175,263,71.3,64.1,0,42.099552,245,355,71.3,63.6,0,37.441044,350,165,72.5,64.0,0,36.172295,160,656,74.7,63.8,0,55.323845,643.0497,241,72.2,64.7,0,41.445053,230,306,71.4,63.8,0,36.42805,285,201,68.7,64.3,0,43.315964,195,381,72.8,64.0,0,33.457382,380,380,69.6,63.6,0,43.33374,335,179,72.2,63.8,0,55.547462,175,252,73.1,63.8,0,44.82091,245.0,430,71.1,63.9,0,46.352303,420,165,71.9,63.8,0,31.459023,160.0,341,72.9,63.8,0,34.476147,335.0,93,71.6,64.4,0,32.63506,100,350,70.9,64.3,0,39.72383,335,204,69.7,283.4,0,33.130775,195,391,72.3,63.9,0,37.799446,380,341,70.0,63.9,0,41.52266,335,211,73.1,63.8,0,31.926605,200,257,71.6,63.9,0,40.59189,245,356,72.3,63.8,0,38.634132,350.0,163,72.1,64.1,0,31.482393,160.0,358,72.6,63.8,0,46.6417,335.0,236,73.2,64.5,0,38.66975,230.0,171,71.1,64.1,0,34.739544,150,202,69.3,64.8,0,36.483677,195,391,72.7,64.0,0,34.986057,380,585,68.6,63.5,0,60.57785,575,514,74.1,64.2,0,42.449623,508.9998,255,73.1,64.4,0,39.71432,250,180,71.7,64.4,0,51.73213,175,192,73.1,64.3,0,28.564411,190.0,188,70.2,64.2,0,34.057003,185,312,68.4,63.9,0,32.5,300,302,72.9,63.7,0,33.042625,300,213,68.8,63.7,0,53.26498,210,886,66.5,63.5,0,81.9983,880,80.2,78.4,80.5,79.3,89.5,88.9,0.6,-0.1,30.04
20160808,935,84.2,47.4,33.21045281,67.0932975,252,47.8,45.4,5.85,74.6,72.0,-0.2,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,73.8,74.8,60.2,71.3,15,40.1,58.8,71.3,0,76.3,1.8,59.8,1.8125,58.8,0,0,34.8,10.9,0,0,0,72.5,73.4,63.1,67.2,15,44.9,60.4,56.6,0,73.3,0.98,59.8,1.8125,64.6,0,0,90.5,72.4,15.6,3.7,0.9,15,15,81.2,65.1,80.0,100,34.8,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,49.0,1,72,209,64.2,0,29.051987,200,72,68,0,73.5,63.1,0,9000,274,71.1,61.1,0,36.25154,260,128,68.9,61.8,0,49.15713,125,1019,70.1,61.6,0,26.159143,1000,392,73.9,62.2,0,32.28092,392.4499,618,70.0,62.0,0,43.713165,600,207,69.2,62.1,0,35.064297,200,131,70.0,62.1,0,50.554596,125,343,69.3,62.5,0,34.899902,330,334,70.2,62.7,0,100,650,845,68.7,62.9,0,100,950,512,0,61.9,0,34.45141,500,509,70.2,61.8,0,32.76455,500,183,71.6,64.0,0,47.148243,175,253,69.3,64.3,0,40.39767,245,232,70.2,64.1,0,41.08613,220,357,72.1,64.0,0,33.57514,350.0,162,72.4,64.3,0,32.73368,160,347,71.6,64.1,0,32.85181,335,351,72.2,64.1,0,28.63861,335,203,69.0,64.6,0,36.29549,195.0,400,73.3,64.3,0,31.38892,380.0,256,68.1,64.0,0,42.877697,245,179,72.4,64.0,0,42.85014,175,266,71.8,64.1,0,45.037888,245,432,70.8,63.8,0,40.685562,420.0,165,71.5,64.3,0,27.502134,160,342,73.8,64.2,0,38.244896,335.0,305,72.0,64.5,0,33.867085,300,421,70.7,63.9,0,29.586231,400,201,69.2,64.4,0,37.260406,195,384,71.0,63.8,0,30.994585,380,345,69.0,64.2,0,30.481026,335,180,72.3,63.7,0,58.47612,175,264,71.3,64.1,0,42.099552,245,355,71.4,63.7,0,37.441044,350,165,72.5,64.0,0,36.172295,160,698,74.8,63.8,0,58.74632,703.65027,241,72.2,64.7,0,41.445053,230,309,71.4,63.8,0,36.42805,285,200,68.7,64.3,0,43.315964,195,395,72.9,64.0,0,33.889557,380,383,69.6,63.6,0,43.33374,335,180,72.3,63.8,0,55.547462,175,256,73.2,63.8,0,44.82091,245.0,432,71.1,63.9,0,46.352303,420,166,71.9,63.8,0,31.459023,160.0,343,73.0,63.8,0,34.476147,335.0,93,71.7,64.4,0,32.63506,100,352,70.9,64.3,0,39.72383,335,204,69.7,283.4,0,33.130775,195,393,72.4,63.9,0,37.799446,380,342,70.1,63.9,0,41.52266,335,209,73.2,63.8,0,31.926605,200,258,71.7,63.9,0,40.59189,245,358,72.4,63.8,0,38.634132,350.0,163,72.2,64.1,0,31.482393,160.0,366,72.8,63.7,0,46.6417,335.0,236,73.2,64.5,0,38.66975,230.0,174,71.1,64.1,0,34.739544,150,203,69.4,64.8,0,36.483677,195,399,72.8,64.0,0,34.986057,380,593,68.7,63.6,0,60.57785,575,601,74.1,64.2,0,45.545036,595.99976,255,73.1,64.4,0,39.71432,250,181,71.7,64.4,0,51.73213,175,192,73.1,64.3,0,28.564411,190.0,188,70.3,64.2,0,34.057003,185,312,68.4,63.9,0,32.5,300,304,72.9,63.7,0,33.042625,300,215,68.9,63.8,0,53.26498,210,890,66.5,63.5,0,81.9983,880,80.2,78.5,80.5,79.3,89.5,88.9,1.6,-0.3,30.04
20160808,940,85.1,46.7,33.61792262,67.0932975,255,47.9,45.4,6.0,74.9,72.3,-0.2,5.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.0,7.5,200,73.9,74.9,60.0,71.3,15,40.4,58.8,71.3,0,76.4,1.8,59.8,1.8125,58.8,0,0,34.8,11.0,0,0,0,72.6,73.4,63.4,66.8,15,45.4,60.4,54.4,0,73.3,1.01,59.8,1.8125,64.4,0,0,90.5,72.5,14.7,4.1,1.0,15,15,83.1,65.1,80.0,100,34.4,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,48.9,1,72,209,64.1,0,29.051987,200,72,68,0,73.5,62.9,0,9000,275,71.0,60.9,0,36.25154,260,128,68.9,61.7,0,49.15713,125,1022,70.0,61.4,0,26.159143,1000,395,73.9,62.0,0,31.783718,392.4499,615,70.0,61.8,0,43.713165,600,207,69.2,61.9,0,35.064297,200,130,70.0,62.0,0,50.554596,125,343,69.3,62.3,0,34.899902,330,334,70.2,62.5,0,100,650,845,68.6,62.7,0,100,950,512,0,61.7,0,34.45141,500,508,70.2,61.6,0,32.76455,500,181,71.6,64.1,0,47.148243,175,251,69.3,64.4,0,40.39767,245,231,70.2,64.2,0,41.08613,220,355,72.1,64.1,0,33.57514,350.0,162,72.4,64.3,0,32.73368,160,344,71.7,64.2,0,32.85181,335,347,72.2,64.1,0,28.63861,335,202,69.0,64.6,0,36.29549,195.0,399,73.4,64.3,0,31.38892,380.0,256,68.1,64.0,0,42.877697,245,178,72.3,64.0,0,42.85014,175,264,71.8,64.1,0,45.037888,245,426,70.8,63.9,0,40.685562,420.0,163,71.5,64.4,0,27.502134,160,342,73.9,64.2,0,38.244896,335.0,304,72.1,64.5,0,33.867085,300,419,70.7,63.9,0,29.586231,400,200,69.2,64.4,0,37.260406,195,375,71.1,63.9,0,32.065483,380,339,69.1,64.2,0,30.481026,335,176,72.3,63.7,0,58.47612,175,262,71.3,64.1,0,42.099552,245,352,71.4,63.7,0,37.441044,350,165,72.5,64.1,0,36.172295,160,734,74.8,63.8,0,61.29784,733.9503,237,72.2,64.8,0,41.445053,230,304,71.5,63.9,0,36.42805,285,199,68.7,64.4,0,43.315964,195,389,73.0,64.1,0,33.889557,380,377,69.6,63.6,0,43.33374,335,179,72.3,63.8,0,55.547462,175,254,73.2,63.9,0,44.82091,245.0,428,71.1,63.9,0,46.352303,420,165,71.9,63.8,0,31.459023,160.0,342,73.1,63.8,0,34.476147,335.0,93,71.8,64.4,0,32.63506,100,349,70.9,64.3,0,39.72383,335,204,69.7,283.2,0,33.130775,195,388,72.5,64.0,0,37.799446,380,340,70.2,63.9,0,41.52266,335,210,73.2,63.9,0,31.926605,200,259,71.7,64.0,0,40.59189,245,355,72.4,63.8,0,38.634132,350.0,163,72.2,64.1,0,31.482393,160.0,360,72.8,63.8,0,46.6417,335.0,236,73.3,64.5,0,38.66975,230.0,172,71.1,64.1,0,34.739544,150,201,69.4,64.8,0,36.483677,195,394,73.0,64.0,0,34.986057,380,582,68.7,63.6,0,60.57785,575,598,74.0,64.1,0,45.545036,595.99976,254,73.1,64.5,0,39.71432,250,180,71.7,64.4,0,51.73213,175,191,73.2,64.3,0,28.564411,190.0,186,70.3,64.2,0,34.057003,185,308,68.4,63.9,0,32.5,300,301,72.9,63.7,0,33.042625,300,213,69.0,63.8,0,53.26498,210,885,66.5,63.6,0,81.9983,880,80.2,78.5,80.5,79.3,89.5,88.9,0.3,-1.4,30.04
20160808,945,84.9,47.3,33.6546816,67.0932975,248,47.8,45.3,6.25,75.2,72.5,-0.2,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.25,7.5,200,73.9,74.9,59.9,71.3,15,40.6,58.8,71.3,0,76.4,1.8,59.8,1.8125,58.8,0,0,34.8,10.9,0,0,0,72.7,73.4,63.1,67.1,15,45.7,60.4,56.3,0,73.4,0.99,59.8,1.8125,64.3,0,0,90.9,72.3,15.3,4.1,1.0,15,15,81.8,65.1,80.0,100,33.6,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,49.4,1,72,210,64.1,0,29.051987,200,72,68,0,73.4,62.9,0,9000,275,71.0,60.9,0,36.25154,260,128,68.9,61.6,0,49.15713,125,1024,70.0,61.4,0,26.159143,1000,388,73.9,61.9,0,32.927284,392.4499,616,70.0,61.8,0,43.713165,600,207,69.2,61.9,0,35.064297,200,131,70.1,61.9,0,50.554596,125,343,69.4,62.2,0,34.899902,330,334,70.2,62.5,0,100,650,847,68.6,62.7,0,100,950,512,0,61.6,0,34.45141,500,508,70.2,61.5,0,32.76455,500,182,71.6,64.0,0,47.148243,175,251,69.4,64.3,0,40.39767,245,232,70.3,64.1,0,41.08613,220,358,72.2,64.0,0,33.57514,350.0,161,72.5,64.3,0,32.73368,160,345,71.8,64.1,0,32.85181,335,348,72.3,64.0,0,28.63861,335,203,69.0,64.6,0,36.29549,195.0,398,73.5,64.3,0,31.38892,380.0,256,68.1,63.9,0,42.877697,245,179,72.4,63.9,0,42.85014,175,265,71.9,64.0,0,45.037888,245,429,70.9,63.8,0,40.685562,420.0,164,71.5,64.4,0,27.502134,160,340,73.9,64.2,0,38.244896,335.0,304,72.1,64.5,0,33.867085,300,420,70.7,63.8,0,29.586231,400,201,69.2,64.4,0,37.260406,195,406,71.1,63.8,0,30.662235,380,350,69.1,64.2,0,31.387478,335,177,72.3,63.6,0,58.925747,175,260,71.4,64.0,0,42.099552,245,353,71.4,63.6,0,38.32386,350,165,72.5,64.0,0,36.172295,160,794,74.8,63.7,0,64.68352,794.5503,238,72.3,64.7,0,41.445053,230,304,71.5,63.8,0,36.42805,285,196,68.7,64.3,0,43.315964,195,394,73.0,64.0,0,34.333733,380,370,69.6,63.5,0,43.33374,335,179,72.3,63.8,0,55.547462,175,253,73.3,63.8,0,44.82091,245.0,433,71.2,63.8,0,46.352303,420,165,72.0,63.8,0,31.459023,160.0,345,73.1,63.8,0,34.476147,335.0,92,71.9,64.4,0,32.63506,100,347,71.0,64.2,0,39.72383,335,204,69.8,283.3,0,33.130775,195,388,72.6,63.9,0,37.799446,380,342,70.2,63.8,0,41.52266,335,209,73.2,63.8,0,31.926605,200,257,71.7,63.9,0,40.59189,245,357,72.4,63.8,0,38.634132,350.0,163,72.3,64.1,0,31.482393,160.0,361,72.9,63.7,0,46.6417,335.0,236,73.4,64.5,0,38.66975,230.0,173,71.1,64.0,0,34.739544,150,203,69.4,64.8,0,36.483677,195,401,73.0,63.9,0,34.986057,380,590,68.7,63.5,0,60.57785,575,598,74.0,64.1,0,45.545036,595.99976,255,73.0,64.4,0,39.71432,250,180,71.7,64.4,0,51.73213,175,197,73.2,64.3,0,28.724056,190.0,187,70.3,64.2,0,34.057003,185,311,68.4,63.8,0,32.5,300,305,73.0,63.6,0,33.497112,300,214,69.0,63.7,0,53.26498,210,889,66.5,63.4,0,82.43588,880,80.2,78.3,80.5,79.3,89.5,88.9,0.1,0.1,30.04
20160808,950,85.1,47.6,33.87720059,67.0932975,253,47.8,45.3,6.45,75.3,72.6,-0.2,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.45,7.5,200,73.9,74.9,59.9,71.3,15,40.7,58.8,71.3,0,76.3,1.8,59.8,1.8125,58.6,0,0,34.8,11.0,0,0,0,72.7,73.3,63.1,66.6,15,46.0,60.4,57.9,0,73.4,1.01,59.8,1.8125,64.3,0,0,91.1,72.3,15.8,4.1,1.2,15,15,84.2,65.1,80.0,100,34.9,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,49.9,1,72,209,64.0,0,29.051987,200,72,68,0,73.4,62.8,0,9000,273,71.1,60.9,0,36.25154,260,128,68.8,61.6,0,49.15713,125,1015,70.0,61.3,0,26.159143,1000,393,73.9,61.9,0,32.15662,392.4499,616,70.0,61.7,0,43.713165,600,206,69.2,61.8,0,35.064297,200,131,70.3,61.8,0,50.554596,125,341,69.4,62.2,0,34.899902,330,333,70.2,62.4,0,100,650,847,68.7,62.6,0,100,950,512,0,61.6,0,34.45141,500,509,70.3,61.5,0,32.76455,500,183,71.6,64.0,0,47.148243,175,251,69.4,64.3,0,40.39767,245,231,70.3,64.1,0,41.08613,220,357,72.2,64.0,0,33.57514,350.0,162,72.5,64.2,0,32.73368,160,346,71.9,64.1,0,32.85181,335,350,72.3,64.0,0,28.63861,335,202,69.1,64.6,0,36.29549,195.0,400,73.5,64.3,0,31.38892,380.0,256,68.2,63.9,0,42.877697,245,179,72.4,63.9,0,42.85014,175,264,71.9,64.0,0,45.037888,245,430,71.0,63.8,0,40.685562,420.0,164,71.6,64.3,0,27.502134,160,343,74.0,64.2,0,38.244896,335.0,304,72.1,64.5,0,33.867085,300,420,70.7,63.8,0,29.586231,400,202,69.2,64.4,0,37.260406,195,374,71.1,63.7,0,31.868538,380,340,69.1,64.1,0,30.92821,335,179,72.3,63.6,0,59.363228,175,260,71.4,64.0,0,42.099552,245,356,71.5,63.6,0,38.85597,350,164,72.6,63.9,0,36.172295,160,827,74.8,63.7,0,66.879295,840.0,237,72.3,64.7,0,41.445053,230,302,71.5,63.8,0,36.42805,285,201,68.7,64.3,0,44.127987,195,391,73.0,64.0,0,34.333733,380,368,69.6,63.5,0,43.33374,335,180,72.3,63.8,0,55.547462,175,256,73.4,63.8,0,44.82091,245.0,432,71.2,63.8,0,46.352303,420,165,72.0,63.8,0,31.459023,160.0,346,73.2,63.7,0,34.476147,335.0,94,72.0,64.4,0,32.63506,100,351,71.0,64.2,0,39.72383,335,204,69.8,283.7,0,33.130775,195,390,72.6,63.9,0,37.799446,380,342,70.3,63.8,0,41.52266,335,213,73.2,63.8,0,31.926605,200,258,71.7,63.9,0,40.59189,245,357,72.4,63.7,0,38.634132,350.0,163,72.3,64.1,0,31.482393,160.0,362,73.0,63.7,0,46.6417,335.0,236,73.4,64.5,0,38.66975,230.0,174,71.2,64.0,0,34.739544,150,203,69.4,64.8,0,36.483677,195,397,73.1,63.9,0,34.986057,380,593,68.7,63.5,0,60.57785,575,597,74.0,64.1,0,45.545036,595.99976,255,72.9,64.4,0,39.71432,250,181,71.7,64.3,0,51.73213,175,195,73.2,64.3,0,28.724056,190.0,187,70.3,64.1,0,34.057003,185,312,68.4,63.8,0,32.5,300,306,73.0,63.6,0,33.497112,300,214,69.0,63.7,0,53.26498,210,891,66.5,63.5,0,82.43588,880,80.2,78.3,80.5,79.3,89.5,88.9,0.8,0.0,30.04
