20160808,955,85.2,48.4,34.16781505,67.0932975,256,47.8,45.2,6.65,75.4,72.7,-0.2,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.65,7.5,200,73.9,74.9,59.9,71.3,15,40.9,58.8,71.3,0,76.3,1.8,59.8,1.8125,58.7,0,0,34.9,10.9,0,0,0,72.7,73.5,63.1,66.8,15,46.4,60.4,56.1,0,73.6,1.01,59.8,1.8125,64.3,0,0,91.0,72.4,15.3,4.1,1.0,15,15,81.9,65.1,80.0,100,33.2,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,50.5,1,72,209,63.9,0,29.051987,200,72,68,0,73.4,62.8,0,9000,274,71.1,60.8,0,36.25154,260,128,68.8,61.6,0,49.15713,125,1022,70.0,61.3,0,26.159143,1000,393,73.9,61.9,0,32.25606,392.4499,618,70.1,61.7,0,43.713165,600,207,69.2,61.8,0,35.064297,200,130,70.4,61.8,0,50.554596,125,343,69.4,62.1,0,34.899902,330,333,70.2,62.4,0,100,650,846,68.7,62.6,0,100,950,512,0,61.6,0,34.45141,500,508,70.3,61.5,0,32.76455,500,182,71.6,64.0,0,47.148243,175,251,69.4,64.3,0,40.39767,245,232,70.3,64.1,0,41.08613,220,355,72.2,64.0,0,33.57514,350.0,162,72.5,64.2,0,32.73368,160,345,72.1,64.1,0,32.85181,335,350,72.3,64.0,0,28.63861,335,203,69.0,64.6,0,36.29549,195.0,399,73.6,64.3,0,31.38892,380.0,256,68.2,63.9,0,42.877697,245,178,72.4,64.0,0,42.85014,175,265,71.9,64.0,0,45.037888,245,425,71.1,63.8,0,40.685562,420.0,164,71.6,64.3,0,27.502134,160,342,74.0,64.1,0,38.244896,335.0,304,72.1,64.4,0,33.867085,300,419,70.7,63.8,0,29.586231,400,201,69.2,64.4,0,37.260406,195,394,71.1,63.7,0,31.21615,380,350,69.1,64.1,0,30.468937,335,178,72.3,63.6,0,59.363228,175,260,71.4,64.0,0,42.099552,245,354,71.5,63.6,0,38.85597,350,164,72.6,63.9,0,36.172295,160,837,74.7,63.7,0,67.2841,840.0,236,72.3,64.7,0,41.445053,230,301,71.5,63.8,0,36.42805,285,200,68.7,64.3,0,44.127987,195,394,73.1,64.0,0,34.333733,380,369,69.6,63.6,0,43.33374,335,179,72.3,63.8,0,55.547462,175,255,73.5,63.8,0,44.82091,245.0,433,71.2,63.8,0,46.352303,420,166,72.2,63.8,0,31.459023,160.0,343,73.3,63.7,0,34.476147,335.0,92,72.0,64.4,0,32.63506,100,352,71.0,64.2,0,39.72383,335,204,69.8,283.6,0,33.130775,195,389,72.6,63.9,0,37.799446,380,341,70.3,63.8,0,41.52266,335,209,73.1,63.8,0,31.926605,200,258,71.7,63.9,0,40.59189,245,356,72.5,63.7,0,38.634132,350.0,163,72.4,64.1,0,31.482393,160.0,364,73.0,63.7,0,46.6417,335.0,236,73.5,64.4,0,38.66975,230.0,176,71.2,64.0,0,34.739544,150,202,69.4,64.7,0,36.483677,195,398,73.1,63.9,0,34.986057,380,590,68.8,63.5,0,60.57785,575,599,74.0,64.1,0,45.545036,595.99976,254,72.9,64.4,0,39.71432,250,181,71.7,64.3,0,51.73213,175,197,73.2,64.2,0,28.724056,190.0,187,70.3,64.1,0,34.057003,185,308,68.4,63.8,0,32.5,300,305,73.1,63.6,0,33.497112,300,213,69.0,63.7,0,53.26498,210,888,66.5,63.5,0,82.43588,880,80.2,78.5,80.5,79.3,89.5,88.9,0.1,0.0,30.06
20160808,1000,84.7,50.1,34.30648728,67.0932975,257,48.3,45.7,6.85,75.6,72.8,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.85,7.5,200,73.8,74.8,59.9,71.3,15,41.0,58.8,71.3,0,76.3,1.8,59.8,1.8125,58.8,0,0,34.8,11.0,0,0,0,72.7,73.6,62.6,67.0,15,46.5,60.4,58.8,0,73.5,0.99,59.8,1.8125,64.4,0,0,92.3,71.9,17.5,3.6,1.3,15,15,85.5,65.1,80.0,100,34.7,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,51.2,1,72,210,64.0,0,29.051987,200,72,68,0,73.4,62.8,0,9000,273,71.1,60.9,0,36.25154,260,128,68.8,61.5,0,49.15713,125,1017,70.0,61.3,0,26.159143,1000,390,73.9,61.9,0,32.19391,392.4499,615,70.1,61.7,0,43.713165,600,207,69.1,61.8,0,35.064297,200,130,70.4,61.8,0,50.554596,125,343,69.4,62.1,0,34.899902,330,333,70.2,62.4,0,100,650,845,68.7,62.6,0,100,950,512,0,61.5,0,34.45141,500,509,70.3,61.5,0,32.76455,500,182,71.6,63.7,0,47.148243,175,252,69.4,64.1,0,40.39767,245,232,70.3,63.8,0,41.08613,220,355,72.2,63.7,0,33.57514,350.0,162,72.6,64.0,0,32.73368,160,344,72.1,63.9,0,32.85181,335,349,72.3,63.8,0,28.63861,335,202,69.1,64.4,0,36.29549,195.0,398,73.7,64.0,0,31.38892,380.0,255,68.2,63.6,0,42.877697,245,178,72.4,63.6,0,42.85014,175,265,71.9,63.7,0,45.037888,245,428,71.2,63.4,0,40.685562,420.0,163,71.7,64.1,0,27.502134,160,341,74.0,63.9,0,38.244896,335.0,304,72.1,64.3,0,33.867085,300,420,70.7,63.6,0,29.586231,400,200,69.2,64.1,0,37.260406,195,385,71.1,63.5,0,31.536188,380,330,69.1,63.9,0,30.92821,335,178,72.3,63.2,0,59.363228,175,257,71.4,63.7,0,42.099552,245,353,71.5,63.3,0,38.85597,350,164,72.6,63.7,0,36.172295,160,839,74.7,63.3,0,67.2841,840.0,235,72.3,64.5,0,41.445053,230,299,71.5,63.5,0,36.42805,285,200,68.7,64.0,0,44.127987,195,389,73.1,63.8,0,34.333733,380,368,69.6,63.2,0,43.33374,335,179,72.3,63.4,0,55.547462,175,253,73.5,63.4,0,44.82091,245.0,431,71.2,63.5,0,46.352303,420,165,72.3,63.5,0,31.459023,160.0,340,73.3,63.5,0,34.476147,335.0,93,72.1,64.3,0,32.63506,100,349,71.0,64.0,0,39.72383,335,203,69.8,283.5,0,33.130775,195,388,72.6,63.7,0,37.799446,380,342,70.4,63.5,0,41.52266,335,208,73.1,63.5,0,31.926605,200,258,71.7,63.5,0,40.59189,245,356,72.6,63.5,0,38.634132,350.0,163,72.4,63.9,0,31.482393,160.0,354,73.0,63.4,0,46.6417,335.0,236,73.5,64.3,0,38.66975,230.0,165,71.2,63.8,0,34.739544,150,202,69.4,64.6,0,36.483677,195,394,73.1,63.7,0,34.986057,380,587,68.8,63.1,0,60.57785,575,595,74.0,63.9,0,45.545036,595.99976,254,72.9,64.2,0,39.71432,250,180,71.7,64.2,0,51.73213,175,196,73.3,64.1,0,28.724056,190.0,187,70.3,63.9,0,34.057003,185,311,68.5,63.5,0,32.5,300,304,73.1,63.3,0,33.497112,300,213,69.0,63.4,0,53.26498,210,884,66.5,63.0,0,82.43588,880,80.2,78.4,80.5,79.3,89.5,88.9,0.2,-0.1,30.06
20160808,1005,84.1,50.9,34.11039494,71.9043375,257,47.6,44.7,7.05,76.1,73.1,-0.1,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,7.05,7.5,200,73.8,74.8,59.8,71.3,15,41.0,58.8,71.3,0,76.2,1.8,59.8,1.8125,59.0,0,0,34.8,11.0,0,0,0,72.7,73.5,62.4,67.0,15,46.4,60.4,57.2,0,73.4,0.99,59.8,1.8125,64.6,0,0,92.9,72.3,15.9,3.6,0.8,15,15,85.0,65.1,80.0,100,33.5,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,52.2,1,72,211,63.9,0,29.051987,200,72,68,0,73.5,62.7,0,9000,275,71.2,60.7,0,36.25154,260,128,68.8,61.5,0,49.15713,125,1021,70.0,61.3,0,26.159143,1000,390,73.9,61.8,0,32.554382,392.4499,615,70.1,61.6,0,43.713165,600,206,69.2,61.7,0,35.064297,200,131,70.4,61.7,0,50.554596,125,342,69.3,62.1,0,34.899902,330,333,70.2,62.4,0,100,650,845,68.7,62.5,0,100,950,512,0,61.5,0,34.45141,500,508,70.3,61.5,0,32.76455,500,181,71.7,63.4,0,47.148243,175,251,69.4,63.8,0,40.39767,245,231,70.4,63.6,0,41.08613,220,355,72.3,63.5,0,33.57514,350.0,161,72.7,63.9,0,32.73368,160,344,72.2,63.7,0,32.85181,335,346,72.3,63.5,0,28.63861,335,202,69.0,64.2,0,36.29549,195.0,396,73.8,63.8,0,31.38892,380.0,254,68.2,63.4,0,42.877697,245,178,72.4,63.4,0,42.85014,175,263,72.0,63.5,0,45.037888,245,426,71.3,63.2,0,40.685562,420.0,164,71.8,63.9,0,27.502134,160,341,74.1,63.7,0,38.244896,335.0,304,72.1,64.1,0,33.867085,300,418,70.8,63.4,0,29.586231,400,200,69.2,64.0,0,37.260406,195,375,71.1,63.3,0,31.49926,380,345,69.1,63.6,0,30.468937,335,178,72.3,63.0,0,59.363228,175,255,71.4,63.5,0,42.099552,245,355,71.5,63.1,0,38.85597,350,164,72.6,63.4,0,36.172295,160,836,74.8,63.2,0,67.271835,840.0,236,72.4,64.3,0,41.445053,230,300,71.5,63.3,0,36.42805,285,200,68.7,63.8,0,44.127987,195,392,73.1,63.6,0,34.333733,380,368,69.7,63.0,0,43.33374,335,179,72.3,63.2,0,55.547462,175,252,73.5,63.2,0,44.82091,245.0,430,71.2,63.3,0,46.352303,420,165,72.4,63.3,0,31.459023,160.0,341,73.3,63.3,0,34.476147,335.0,94,72.1,64.1,0,32.63506,100,350,71.0,63.8,0,39.72383,335,202,69.8,283.5,0,33.130775,195,393,72.6,63.5,0,37.799446,380,342,70.4,63.3,0,41.52266,335,207,73.1,63.3,0,31.926605,200,256,71.7,63.3,0,40.59189,245,356,72.7,63.2,0,38.634132,350.0,163,72.5,63.6,0,31.482393,160.0,354,73.0,63.2,0,46.6417,335.0,234,73.6,64.2,0,38.66975,230.0,161,71.2,63.6,0,34.739544,150,201,69.4,64.4,0,36.483677,195,393,73.1,63.4,0,34.986057,380,588,68.8,62.9,0,60.57785,575,596,74.0,63.7,0,45.545036,595.99976,253,72.9,64.0,0,39.71432,250,179,71.7,64.0,0,51.73213,175,195,73.4,63.9,0,28.724056,190.0,187,70.4,63.7,0,34.057003,185,309,68.5,63.3,0,32.5,300,304,73.0,63.1,0,33.497112,300,213,69.0,63.2,0,53.26498,210,885,66.5,62.8,0,82.43588,880,80.2,78.3,80.5,79.3,89.5,88.9,0.2,0.0,30.06
20160808,1010,83.7,51.9,34.10605195,71.9043375,254,47.5,44.7,7.25,76.1,73.1,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,7.25,7.5,200,73.8,74.8,59.7,70.8,15,40.8,58.8,70.8,0,76.2,1.8,59.8,1.8125,58.8,0,0,34.6,10.9,0,0,0,72.7,73.4,62.4,66.7,15,46.5,60.4,55.6,0,73.5,1.01,59.8,1.8125,64.6,0,0,93.0,72.0,15.1,4.2,1.5,15,15,87.0,65.1,80.0,100,34.7,0,78.5,1.3,64.94827,64.44827,0,12.1,0,0,1,53.2,1,72,208,63.8,0,29.051987,200,72,68,0,73.5,62.6,0,9000,272,71.1,60.6,0,36.25154,260,127,68.8,61.4,0,49.15713,125,1014,70.0,61.1,0,26.159143,1000,397,73.9,61.7,0,31.211933,392.4499,614,70.0,61.5,0,43.713165,600,206,69.1,61.6,0,35.064297,200,130,70.5,61.7,0,50.554596,125,341,69.3,62.0,0,34.899902,330,331,70.2,62.2,0,100,650,841,68.7,62.5,0,100,950,511,0,61.4,0,34.45141,500,508,70.3,61.3,0,32.76455,500,182,71.7,63.4,0,47.148243,175,251,69.4,63.8,0,40.39767,245,231,70.4,63.5,0,41.08613,220,356,72.3,63.4,0,33.57514,350.0,162,72.7,63.7,0,32.73368,160,343,72.3,63.6,0,32.85181,335,347,72.3,63.5,0,28.63861,335,202,69.0,64.1,0,36.29549,195.0,400,73.7,63.7,0,31.38892,380.0,255,68.2,63.4,0,42.877697,245,178,72.4,63.3,0,42.85014,175,263,72.0,63.4,0,45.037888,245,428,71.3,63.2,0,40.685562,420.0,163,71.9,63.8,0,27.502134,160,411,74.1,63.6,0,41.266773,406.3998,304,72.1,64.0,0,33.867085,300,418,70.7,63.3,0,29.586231,400,200,69.2,63.9,0,37.260406,195,401,71.1,63.2,0,30.686852,380,344,69.1,63.6,0,30.299736,335,179,72.3,63.0,0,59.363228,175,257,71.4,63.4,0,42.099552,245,354,71.6,63.0,0,38.85597,350,164,72.6,63.4,0,36.172295,160,842,74.9,63.1,0,67.271835,840.0,236,72.4,64.2,0,41.445053,230,302,71.5,63.2,0,36.42805,285,201,68.7,63.7,0,44.127987,195,390,73.1,63.5,0,34.333733,380,367,69.7,62.9,0,43.33374,335,179,72.4,63.2,0,55.547462,175,254,73.5,63.2,0,44.82091,245.0,432,71.2,63.2,0,46.352303,420,164,72.4,63.2,0,31.459023,160.0,344,73.3,63.2,0,34.476147,335.0,94,72.1,64.0,0,32.63506,100,349,71.0,63.7,0,39.72383,335,203,69.8,283.5,0,33.130775,195,389,72.6,63.4,0,37.799446,380,342,70.5,63.3,0,41.52266,335,208,73.0,63.2,0,31.926605,200,256,71.7,63.3,0,40.59189,245,356,72.8,63.2,0,38.634132,350.0,163,72.5,63.6,0,31.482393,160.0,353,73.1,63.2,0,46.6417,335.0,236,73.7,64.1,0,38.66975,230.0,172,71.2,63.5,0,34.739544,150,202,69.4,64.3,0,36.483677,195,399,73.1,63.4,0,34.986057,380,590,68.8,62.9,0,60.57785,575,597,74.0,63.6,0,45.545036,595.99976,253,73.0,63.9,0,39.71432,250,180,71.8,63.9,0,51.73213,175,195,73.3,63.7,0,28.724056,190.0,187,70.5,63.6,0,34.057003,185,309,68.4,63.3,0,32.5,300,304,72.9,63.0,0,33.497112,300,214,69.0,63.1,0,53.26498,210,888,66.5,62.8,0,82.43588,880,80.3,78.2,80.5,79.3,89.5,88.9,-1.6,-0.3,30.06
20160808,1015,83.4,53.0,34.19504727,71.9043375,254,47.4,44.7,7.45,76.0,73.0,-0.1,5.65,0,0,0,5,100,94.8,1,1,1,0,0,200,72,7.5,7.45,7.5,200,73.9,74.8,59.6,71.3,15,41.7,57.6,71.3,0,76.3,1.8,58.6,1.8125,58.8,0,0,34.7,10.9,0,0,0,72.7,73.5,62.3,67.1,15,46.6,59.8,54.6,0,73.5,0.99,58.6,1.8125,64.5,0,0,93.2,72.7,14.7,4.1,1.6,15,15,87.3,65.1,80.0,100,34.0,0,78.5,1.3,64.586205,64.086205,0,12.1,0,0,1,54.2,1,72,207,63.8,0,29.051987,200,72,68,0,73.5,62.6,0,9000,273,71.1,60.6,0,36.25154,260,128,68.8,61.4,0,49.15713,125,1019,70.0,61.1,0,26.159143,1000,394,73.9,61.7,0,32.2312,392.4499,615,70.0,61.5,0,43.713165,600,207,69.1,61.6,0,35.064297,200,130,70.6,61.6,0,50.554596,125,342,69.3,62.0,0,34.899902,330,334,70.2,62.2,0,100,650,845,68.6,62.4,0,100,950,512,0,61.4,0,34.45141,500,509,70.3,61.3,0,32.76455,500,182,71.7,63.3,0,47.148243,175,252,69.5,63.7,0,40.39767,245,231,70.4,63.4,0,41.08613,220,355,72.3,63.3,0,33.57514,350.0,161,72.7,63.7,0,32.73368,160,345,72.4,63.5,0,32.85181,335,348,72.4,63.4,0,28.63861,335,202,69.0,64.0,0,36.29549,195.0,396,73.6,63.7,0,31.38892,380.0,255,68.2,63.3,0,42.877697,245,178,72.4,63.3,0,42.85014,175,263,72.0,63.3,0,45.037888,245,424,71.4,63.1,0,40.685562,420.0,164,71.9,63.7,0,27.502134,160,411,74.0,63.5,0,41.266773,406.3998,304,72.1,63.9,0,33.867085,300,417,70.7,63.2,0,29.586231,400,199,69.2,63.8,0,37.260406,195,392,71.1,63.1,0,30.846872,380,344,69.0,63.5,0,30.759005,335,178,72.3,62.9,0,59.363228,175,258,71.4,63.3,0,42.099552,245,352,71.6,62.9,0,38.85597,350,164,72.7,63.3,0,36.172295,160,836,75.0,63.0,0,67.271835,840.0,235,72.5,64.1,0,41.445053,230,301,71.5,63.2,0,36.42805,285,199,68.7,63.7,0,44.127987,195,391,73.1,63.4,0,34.333733,380,366,69.7,62.9,0,43.33374,335,179,72.4,63.1,0,55.547462,175,251,73.6,63.1,0,44.82091,245.0,431,71.2,63.1,0,46.352303,420,165,72.5,63.2,0,31.459023,160.0,344,73.4,63.1,0,34.476147,335.0,94,72.4,63.9,0,32.63506,100,348,71.0,63.6,0,39.72383,335,203,69.8,283.7,0,33.130775,195,387,72.6,63.3,0,37.799446,380,339,70.5,63.2,0,41.52266,335,212,73.0,63.1,0,31.926605,200,256,71.7,63.2,0,40.59189,245,354,72.9,63.1,0,38.634132,350.0,163,72.6,63.5,0,31.482393,160.0,356,73.2,63.0,0,46.6417,335.0,234,73.8,64.0,0,38.66975,230.0,172,71.2,63.5,0,34.739544,150,202,69.4,64.2,0,36.483677,195,398,73.1,63.3,0,34.986057,380,585,68.8,62.8,0,60.57785,575,598,73.9,63.5,0,45.545036,595.99976,254,73.0,63.8,0,39.71432,250,179,71.8,63.8,0,51.73213,175,196,73.3,63.7,0,28.724056,190.0,187,70.6,63.5,0,34.057003,185,307,68.5,63.2,0,32.5,300,304,72.9,63.0,0,33.497112,300,213,68.9,63.0,0,53.26498,210,888,66.5,62.7,0,82.43588,880,80.3,78.4,80.5,79.3,89.5,88.9,0.7,-1.3,30.06
20160808,1020,83.3,53.6,34.28721496,71.9043375,260,53.2,53.3,6.65,72.7,72.4,-0.1,5.6,0,0,0,5,100,60.0,1,1,1,0,0,200,72,7.5,6.65,7.5,200,73.8,74.8,60.4,71.3,15,43.6,57.6,71.3,0,76.2,1.85,58.6,1.8125,58.6,0,0,34.8,11.0,0,0,0,72.7,73.5,62.3,66.8,15,46.9,59.8,55.1,0,73.5,1.01,58.6,1.8125,64.6,0,0,93.3,72.6,14.8,3.6,1.2,15,15,88.8,65.1,80.0,100,34.3,0,78.5,1.3,64.586205,64.086205,0,12.1,0,0,1,54.8,1,72,211,64.0,0,29.051987,200,72,68,0,73.5,62.8,0,9000,275,71.1,60.9,0,36.25154,260,129,68.8,61.5,0,49.15713,125,1033,70.0,61.1,0,26.159143,1000,384,73.8,62.0,0,33.36234,392.4499,618,70.0,61.5,0,43.713165,600,208,69.1,61.8,0,35.064297,200,132,70.7,61.8,0,50.554596,125,344,69.3,62.2,0,34.899902,330,334,70.2,62.3,0,100,650,849,68.7,62.6,0,100,950,513,0,61.5,0,34.45141,500,509,70.3,61.5,0,32.76455,500,182,71.7,63.2,0,47.148243,175,252,69.5,63.6,0,40.39767,245,232,70.4,63.4,0,41.08613,220,356,72.3,63.3,0,33.57514,350.0,161,72.7,63.6,0,32.73368,160,346,72.5,63.5,0,32.85181,335,349,72.3,63.3,0,28.63861,335,203,69.0,64.0,0,36.29549,195.0,398,73.6,63.6,0,31.38892,380.0,256,68.2,63.2,0,42.877697,245,178,72.4,63.2,0,42.85014,175,263,72.0,63.3,0,45.037888,245,428,71.4,63.0,0,40.685562,420.0,164,72.0,63.7,0,27.502134,160,412,74.0,63.4,0,41.182156,406.3998,305,72.2,63.8,0,33.867085,300,419,70.7,63.1,0,29.586231,400,200,69.2,63.7,0,37.260406,195,392,71.0,63.0,0,31.166914,380,341,69.0,63.4,0,30.759005,335,179,72.3,62.8,0,59.363228,175,258,71.4,63.3,0,42.099552,245,355,71.6,62.9,0,38.85597,350,164,72.7,63.2,0,36.172295,160,839,75.0,63.0,0,67.271835,840.0,236,72.5,64.0,0,41.445053,230,302,71.5,63.1,0,36.42805,285,201,68.7,63.6,0,44.127987,195,390,73.1,63.3,0,34.333733,380,366,69.7,62.8,0,43.33374,335,179,72.4,63.0,0,55.547462,175,253,73.7,63.0,0,44.82091,245.0,434,71.2,63.1,0,46.352303,420,165,72.5,63.1,0,31.459023,160.0,346,73.4,63.0,0,34.476147,335.0,91,72.7,63.8,0,32.63506,100,350,71.0,63.6,0,39.72383,335,204,69.8,283.5,0,33.130775,195,391,72.6,63.2,0,37.799446,380,341,70.5,63.1,0,41.52266,335,212,73.1,63.1,0,31.926605,200,258,71.7,63.2,0,40.59189,245,357,73.0,63.1,0,38.634132,350.0,163,72.6,63.4,0,31.482393,160.0,357,73.2,63.0,0,46.6417,335.0,236,73.8,63.9,0,38.66975,230.0,172,71.2,63.4,0,34.739544,150,203,69.4,64.2,0,36.483677,195,396,73.0,63.2,0,34.986057,380,592,68.8,62.8,0,60.57785,575,597,73.9,63.4,0,45.545036,595.99976,255,72.9,63.7,0,39.71432,250,181,71.8,63.7,0,51.73213,175,196,73.3,63.6,0,28.724056,190.0,188,70.7,63.5,0,34.057003,185,309,68.5,63.1,0,32.5,300,305,73.0,62.9,0,33.497112,300,213,68.9,63.0,0,53.26498,210,890,66.5,62.7,0,82.43588,880,80.3,78.3,80.5,79.3,89.5,88.9,0.2,1.4,30.06
20160808,1025,83.1,53.9,34.22534056,71.9043375,261,58.7,58.9,7.55,70.5,70.4,-0.1,5.45,0,0,0,5,100,87.5,1,1,1,0,0,200,72,7.5,7.55,7.5,200,73.9,74.8,58.1,71.3,15,43.6,57.6,71.3,0,76.2,1.85,58.6,1.8125,59.2,0,0,34.8,11.0,0,0,0,72.7,73.5,62.3,67.2,15,47.1,59.8,56.9,0,73.4,1.0,62.6,1.8125,64.6,0,0,93.5,73.0,15.4,3.8,1.4,15,15,90.3,65.1,80.0,100,35.8,0,78.5,1.3,64.586205,64.086205,0,12.1,0,0,1,52.5,1,72,210,65.0,0,29.051987,200,72,68,0,73.4,63.8,0,9000,274,71.1,62.2,0,36.25154,260,128,68.8,62.7,0,49.15713,125,1028,70.0,62.2,0,26.159143,1000,386,73.8,63.3,0,33.026726,392.4499,618,70.1,62.5,0,43.713165,600,208,69.1,63.0,0,35.064297,200,132,70.7,63.0,0,50.554596,125,344,69.4,63.4,0,34.899902,330,336,70.2,63.4,0,100,650,847,68.7,63.8,0,100,950,513,0,62.7,0,34.45141,500,509,70.3,62.7,0,32.76455,500,182,71.6,63.3,0,47.148243,175,252,69.5,63.6,0,40.39767,245,231,70.4,63.4,0,41.08613,220,357,72.3,63.3,0,33.57514,350.0,161,72.8,63.6,0,32.73368,160,346,72.5,63.4,0,32.85181,335,350,72.4,63.3,0,28.63861,335,203,69.0,63.9,0,36.29549,195.0,396,73.6,63.6,0,31.38892,380.0,256,68.1,63.2,0,42.877697,245,178,72.4,63.2,0,42.85014,175,265,72.0,63.3,0,45.037888,245,427,71.5,63.1,0,40.685562,420.0,163,72.0,63.7,0,27.502134,160,411,74.0,63.4,0,41.182156,406.3998,304,72.1,63.8,0,33.867085,300,419,70.8,63.1,0,29.586231,400,201,69.2,63.7,0,37.260406,195,398,71.0,63.0,0,31.450024,380,346,69.0,63.4,0,30.759005,335,179,72.3,62.8,0,59.363228,175,260,71.5,63.3,0,42.099552,245,355,71.6,62.9,0,38.85597,350,164,72.7,63.2,0,36.172295,160,840,75.1,63.0,0,67.271835,840.0,236,72.6,64.0,0,41.445053,230,301,71.5,63.1,0,36.42805,285,201,68.7,63.6,0,44.127987,195,390,73.1,63.3,0,34.333733,380,369,69.7,62.8,0,43.33374,335,180,72.3,63.0,0,55.547462,175,254,73.7,63.1,0,44.82091,245.0,432,71.2,63.1,0,46.352303,420,165,72.5,63.1,0,31.459023,160.0,342,73.4,63.0,0,34.476147,335.0,96,72.8,63.8,0,32.63506,100,351,71.1,63.5,0,39.72383,335,204,69.8,283.5,0,33.130775,195,391,72.6,63.2,0,37.799446,380,341,70.6,63.1,0,41.52266,335,210,73.1,63.1,0,31.926605,200,259,71.8,63.2,0,40.59189,245,357,73.0,63.1,0,38.634132,350.0,163,72.7,63.4,0,31.482393,160.0,358,73.3,63.0,0,46.6417,335.0,236,73.9,63.9,0,38.66975,230.0,175,71.2,63.4,0,34.739544,150,203,69.4,64.2,0,36.483677,195,402,72.9,63.2,0,34.986057,380,590,68.8,62.8,0,60.57785,575,600,73.9,63.4,0,45.545036,595.99976,255,72.9,63.7,0,39.71432,250,181,71.8,63.7,0,51.73213,175,196,73.3,63.6,0,28.724056,190.0,187,70.7,63.5,0,34.057003,185,309,68.4,63.1,0,32.5,300,304,73.0,62.9,0,33.497112,300,214,68.8,63.0,0,53.26498,210,890,66.5,62.7,0,82.43588,880,80.3,78.3,80.5,79.3,89.5,88.9,0.1,0.0,30.06
20160808,1030,83.4,53.5,34.33161576,71.9043375,262,61.7,60.3,7.5,70.5,69.8,-0.2,5.2,0,0,0,5,100,95.0,1,1,1,0,0,200,72,7.5,7.5,7.5,200,74.0,75.0,60.0,71.3,15,45.4,57.6,71.3,0,76.3,1.85,58.6,1.8125,59.7,0,0,34.6,11.0,0,0,0,72.7,73.6,63.4,67.3,15,47.9,59.8,56.1,0,73.6,1.0,62.6,1.8125,64.6,0,0,92.2,72.7,15.5,4.1,1.5,15,15,88.8,65.1,80.0,100,34.9,0,78.5,1.3,64.586205,64.086205,0,12.0,0,0,1,50.5,1,72,209,66.3,0,29.051987,200,72,68,0,73.4,65.2,0,9000,274,71.1,63.9,0,36.25154,260,128,68.9,64.2,0,49.15713,125,1034,70.0,63.7,0,26.159143,1000,387,73.8,64.9,0,33.064014,392.4499,618,70.2,64.0,0,43.713165,600,208,69.2,64.5,0,35.064297,200,131,70.9,64.5,0,50.554596,125,344,69.5,64.9,0,34.899902,330,334,70.2,64.9,0,100,650,847,68.7,65.4,0,100,950,512,0,64.2,0,34.45141,500,508,70.4,64.3,0,32.76455,500,182,71.7,63.8,0,47.148243,175,252,69.5,64.1,0,40.39767,245,231,70.4,64.0,0,41.08613,220,356,72.3,63.8,0,33.57514,350.0,161,72.8,63.9,0,32.73368,160,345,72.6,63.8,0,32.85181,335,348,72.3,63.7,0,28.63861,335,202,69.0,64.3,0,36.29549,195.0,398,73.6,64.0,0,31.38892,380.0,255,68.1,63.8,0,42.877697,245,178,72.4,63.9,0,42.85014,175,262,72.0,63.9,0,45.037888,245,426,71.6,63.7,0,40.685562,420.0,163,72.1,64.1,0,27.502134,160,408,74.0,63.9,0,41.170074,406.3998,304,72.1,64.1,0,33.867085,300,419,70.8,63.5,0,29.586231,400,200,69.2,64.1,0,37.260406,195,390,71.0,63.5,0,31.179222,380,345,69.0,63.9,0,31.218275,335,178,72.3,63.7,0,59.363228,175,259,71.5,63.9,0,42.099552,245,354,71.6,63.5,0,38.85597,350,164,72.7,63.8,0,36.172295,160,837,75.1,63.7,0,67.271835,840.0,236,72.7,64.3,0,41.445053,230,299,71.5,63.5,0,36.42805,285,200,68.6,64.1,0,44.127987,195,388,73.1,63.7,0,34.333733,380,368,69.7,63.4,0,43.33374,335,179,72.4,63.6,0,55.547462,175,253,73.8,63.8,0,44.82091,245.0,431,71.2,63.7,0,46.352303,420,165,72.6,63.6,0,31.459023,160.0,342,73.4,63.5,0,34.476147,335.0,92,72.9,64.0,0,32.63506,100,350,71.1,64.0,0,39.72383,335,203,69.8,283.9,0,33.130775,195,387,72.6,63.7,0,37.799446,380,339,70.6,63.7,0,41.52266,335,210,73.1,63.6,0,31.926605,200,257,71.8,63.9,0,40.59189,245,356,73.1,63.6,0,38.634132,350.0,163,72.7,63.8,0,31.482393,160.0,357,73.4,63.6,0,46.6417,335.0,235,73.9,64.2,0,38.66975,230.0,173,71.2,63.7,0,34.739544,150,202,69.4,64.5,0,36.483677,195,396,72.9,63.7,0,34.986057,380,586,68.8,63.6,0,60.57785,575,598,73.9,63.7,0,45.545036,595.99976,254,72.9,64.0,0,39.71432,250,180,71.8,63.9,0,51.73213,175,197,73.3,63.9,0,28.724056,190.0,188,70.8,63.9,0,34.057003,185,310,68.5,63.7,0,32.5,300,305,73.0,63.4,0,33.497112,300,213,68.9,63.6,0,53.26498,210,888,66.5,63.6,0,82.43588,880,80.3,78.4,80.5,79.3,89.5,88.9,1.4,-0.4,30.06
20160808,1035,83.7,53.3,34.49216254,71.9043375,256,48.4,44.2,6.4,77.2,72.2,-0.2,5.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.4,7.5,200,74.1,75.1,54.7,71.3,15,42.7,57.6,71.3,0,76.4,1.8,58.6,1.8125,59.8,0,0,34.9,11.0,0,0,0,72.8,73.6,65.5,67.3,15,49.8,59.8,55.0,0,73.5,0.99,62.6,1.8125,64.8,0,0,88.5,72.1,15.0,3.7,1.3,15,15,86.6,67.1,80.0,100,40.1,0,78.5,1.3,64.586205,64.086205,0,12.0,0,0,1,49.5,1,72,210,65.0,0,29.051987,200,72,68,0,73.5,63.7,0,9000,275,71.3,61.4,0,36.25154,260,128,69.0,62.8,0,49.15713,125,1022,70.1,63.1,0,26.159143,1000,388,73.9,62.2,0,32.778122,392.4499,618,70.3,63.4,0,43.713165,600,206,69.3,62.8,0,35.064297,200,131,71.2,63.0,0,50.554596,125,343,69.6,63.0,0,34.899902,330,334,70.4,63.8,0,100,650,848,68.9,63.5,0,100,950,512,0,62.8,0,34.45141,500,509,70.4,62.6,0,32.76455,500,181,71.7,65.2,0,47.148243,175,251,69.5,65.4,0,40.39767,245,230,70.4,65.3,0,41.08613,220,355,72.4,65.1,0,33.57514,350.0,161,72.8,64.8,0,32.73368,160,341,72.7,64.9,0,32.85181,335,346,72.4,64.8,0,28.63861,335,201,69.0,65.2,0,36.29549,195.0,392,73.6,65.1,0,31.38892,380.0,255,68.2,65.0,0,42.877697,245,177,72.4,65.4,0,42.85014,175,262,72.1,65.4,0,45.037888,245,425,71.6,65.2,0,40.685562,420.0,162,72.1,65.2,0,27.502134,160,409,74.0,65.2,0,41.170074,406.3998,304,72.1,64.9,0,33.867085,300,417,70.8,64.7,0,29.586231,400,199,69.2,65.0,0,37.260406,195,397,71.0,64.8,0,31.671589,380,341,69.0,65.2,0,31.218275,335,178,72.3,65.3,0,59.363228,175,257,71.5,65.3,0,42.099552,245,352,71.6,65.0,0,38.85597,350,164,72.6,65.1,0,36.172295,160,838,75.2,65.2,0,67.271835,840.0,236,72.7,65.3,0,41.445053,230,299,71.5,64.6,0,36.42805,285,200,68.7,65.2,0,44.127987,195,388,73.1,64.8,0,34.333733,380,363,69.7,64.9,0,43.33374,335,178,72.5,65.1,0,55.547462,175,252,73.6,65.3,0,44.82091,245.0,430,71.3,65.0,0,46.352303,420,164,72.6,64.8,0,31.459023,160.0,344,73.5,64.7,0,34.476147,335.0,93,73.1,64.9,0,32.63506,100,348,71.1,65.0,0,39.72383,335,203,69.9,283.5,0,33.130775,195,385,72.7,64.8,0,37.799446,380,340,70.5,65.0,0,41.52266,335,210,73.1,65.0,0,31.926605,200,256,71.8,65.4,0,40.59189,245,354,73.2,64.9,0,38.634132,350.0,163,72.8,64.9,0,31.482393,160.0,352,73.5,64.9,0,46.6417,335.0,234,74.0,65.0,0,38.66975,230.0,161,71.2,64.7,0,34.739544,150,202,69.4,65.4,0,36.483677,195,393,72.9,65.0,0,34.986057,380,583,68.9,65.2,0,60.57785,575,598,73.9,64.7,0,45.545036,595.99976,254,72.9,65.0,0,39.71432,250,180,71.8,64.8,0,51.73213,175,194,73.3,64.9,0,28.724056,190.0,187,70.8,65.0,0,34.057003,185,309,68.5,65.1,0,32.5,300,304,73.1,64.8,0,33.497112,300,213,68.9,65.0,0,53.26498,210,886,66.6,65.3,0,82.43588,880,80.3,78.3,80.5,79.3,89.5,88.9,0.1,0.2,30.06
20160808,1040,84.0,53.0,34.62500852,71.9043375,261,49.0,44.8,5.75,78.4,74.5,-0.1,5.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.0,74.9,54.6,71.3,15,35.3,57.6,71.3,0,76.3,1.8,58.6,1.8125,59.4,0,0,34.9,11.0,0,0,0,72.8,73.6,65.5,67.2,15,52.2,59.8,56.4,0,73.6,1.01,62.6,1.8125,64.9,0,0,85.1,73.0,15.2,4.0,1.0,15,15,84.8,63.1,80.0,100,45.8,0,78.5,1.35,64.586205,64.086205,0,12.1,0,0,1,53.3,1,72,209,63.2,0,29.051987,200,72,68,0,73.5,61.8,0,9000,275,71.2,59.5,0,36.25154,260,128,68.9,60.5,0,49.15713,125,1017,70.0,60.4,0,26.159143,1000,390,73.8,60.7,0,32.144188,392.4499,616,70.2,60.9,0,43.713165,600,207,69.3,60.7,0,35.064297,200,130,71.0,60.7,0,50.554596,125,343,69.5,61.0,0,34.899902,330,334,70.3,61.3,0,100,650,846,68.8,61.4,0,100,950,512,0,60.5,0,34.45141,500,508,70.4,60.4,0,32.76455,500,182,71.7,66.1,0,47.148243,175,252,69.6,66.4,0,40.39767,245,232,70.5,66.2,0,41.08613,220,358,72.4,66.1,0,33.57514,350.0,162,72.9,65.8,0,32.73368,160,346,72.7,65.9,0,32.85181,335,349,72.4,65.8,0,28.63861,335,203,69.1,66.1,0,36.29549,195.0,401,73.7,66.1,0,31.38892,380.0,256,68.3,65.9,0,42.877697,245,179,72.4,66.3,0,42.85014,175,264,72.3,66.3,0,45.037888,245,429,71.7,66.1,0,40.685562,420.0,164,72.2,66.1,0,27.502134,160,412,74.1,66.1,0,41.170074,406.3998,305,72.2,65.9,0,33.867085,300,419,70.8,65.6,0,29.586231,400,201,69.3,65.9,0,37.260406,195,388,71.1,65.8,0,31.03151,380,357,69.1,66.2,0,30.831522,335,180,72.4,66.0,0,59.363228,175,259,71.5,66.3,0,42.099552,245,355,71.7,66.0,0,38.85597,350,164,72.7,66.1,0,36.172295,160,840,75.3,66.0,0,67.271835,840.0,237,72.8,66.2,0,41.445053,230,301,71.5,65.7,0,36.42805,285,201,68.7,66.2,0,44.127987,195,393,73.1,65.9,0,34.333733,380,369,69.8,65.9,0,43.33374,335,180,72.4,66.0,0,55.547462,175,255,73.8,66.0,0,44.82091,245.0,432,71.3,66.0,0,46.352303,420,165,72.6,65.7,0,31.459023,160.0,344,73.5,65.7,0,34.476147,335.0,94,73.3,65.8,0,32.63506,100,350,71.1,66.0,0,39.72383,335,205,70.1,283.3,0,33.130775,195,392,72.7,65.8,0,37.799446,380,342,70.6,66.0,0,41.52266,335,211,73.2,66.0,0,31.926605,200,258,71.8,66.2,0,40.59189,245,357,73.3,65.9,0,38.634132,350.0,163,72.8,65.9,0,31.482393,160.0,368,73.7,65.8,0,46.6417,335.0,236,74.0,65.9,0,38.66975,230.0,175,71.2,65.7,0,34.739544,150,203,69.5,66.4,0,36.483677,195,396,73.0,66.0,0,34.986057,380,588,69.0,65.8,0,60.57785,575,600,74.0,65.7,0,45.545036,595.99976,256,73.0,66.0,0,39.71432,250,180,71.9,65.8,0,51.73213,175,196,73.4,65.9,0,28.724056,190.0,188,70.8,66.1,0,34.057003,185,311,68.5,66.1,0,32.5,300,305,73.0,65.8,0,33.497112,300,214,69.0,66.0,0,53.26498,210,891,66.7,65.7,0,82.43588,880,80.3,78.2,80.5,79.3,89.5,88.9,0.2,0.0,30.06
20160808,1045,84.2,52.8,34.713355,71.9043375,260,49.2,45.0,5.7,79.4,75.4,-0.2,5.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.9,74.9,56.1,71.3,15,31.5,57.6,71.3,0,76.3,1.8,58.6,1.8125,59.5,0,0,34.8,10.9,0,0,0,72.8,73.7,61.1,67.1,15,51.4,59.8,57.9,0,73.5,0.99,62.6,1.8125,64.9,0,0,92.9,72.7,17.4,3.7,1.1,15,15,93.1,61.1,80.0,100,38.2,0,78.5,1.3,64.586205,64.086205,0,12.1,0,0,1,56.8,1,72,209,63.8,0,29.051987,200,72,68,0,73.5,62.6,0,9000,274,71.1,60.8,0,36.25154,260,128,68.9,61.3,0,49.15713,125,1015,70.0,60.9,0,26.159143,1000,392,73.7,61.8,0,32.044746,392.4499,619,70.1,61.4,0,43.713165,600,207,69.3,61.6,0,35.064297,200,130,71.1,61.7,0,50.554596,125,343,69.5,62.0,0,34.899902,330,334,70.2,62.2,0,100,650,845,68.7,62.5,0,100,950,512,0,61.4,0,34.45141,500,508,70.4,61.3,0,32.76455,500,182,71.7,63.5,0,47.148243,175,252,69.7,64.0,0,40.39767,245,230,70.5,63.6,0,41.08613,220,357,72.4,63.6,0,33.57514,350.0,162,72.9,64.4,0,32.73368,160,344,72.8,64.1,0,32.85181,335,348,72.4,63.9,0,28.63861,335,202,69.2,64.7,0,36.29549,195.0,397,73.7,64.2,0,31.38892,380.0,255,68.3,63.5,0,42.877697,245,178,72.4,63.1,0,42.85014,175,262,72.4,63.3,0,45.037888,245,426,71.8,63.0,0,40.685562,420.0,163,72.3,64.3,0,27.502134,160,474,74.1,63.7,0,43.249123,477.7998,305,72.2,64.6,0,33.867085,300,419,70.8,63.7,0,29.586231,400,199,69.3,64.4,0,37.260406,195,403,71.1,63.5,0,31.105366,380,341,69.1,63.8,0,30.952381,335,179,72.4,62.4,0,59.363228,175,257,71.5,63.4,0,42.099552,245,354,71.7,62.9,0,38.85597,350,164,72.7,63.6,0,36.172295,160,836,75.4,62.9,0,67.271835,840.0,236,72.9,64.8,0,41.445053,230,300,71.5,63.7,0,36.42805,285,201,68.8,64.1,0,44.127987,195,387,73.1,64.1,0,34.333733,380,366,69.8,62.9,0,43.33374,335,179,72.4,63.2,0,55.547462,175,254,73.9,62.8,0,44.82091,245.0,431,71.4,63.4,0,46.352303,420,164,72.7,63.5,0,31.459023,160.0,343,73.6,63.6,0,34.476147,335.0,93,73.3,64.7,0,32.63506,100,346,71.2,64.2,0,39.72383,335,203,70.2,283.5,0,33.130775,195,389,72.7,63.9,0,37.799446,380,341,70.7,63.4,0,41.52266,335,209,73.2,63.4,0,31.926605,200,258,71.9,63.0,0,40.59189,245,356,73.4,63.4,0,38.634132,350.0,163,72.9,64.1,0,31.482393,160.0,351,73.8,63.2,0,46.6417,335.0,257,74.1,64.8,0,39.4332,256.06653,167,71.2,64.1,0,34.739544,150,202,69.5,64.8,0,36.483677,195,399,73.0,63.7,0,34.986057,380,576,69.1,62.4,0,60.13056,575,596,74.1,64.3,0,45.545036,595.99976,254,73.1,64.6,0,39.71432,250,180,71.9,64.7,0,51.73213,175,196,73.4,64.5,0,28.724056,190.0,187,70.8,64.1,0,34.057003,185,307,68.6,63.2,0,32.5,300,304,73.1,63.3,0,33.497112,300,213,69.1,63.1,0,53.26498,210,888,66.7,62.0,0,82.43588,880,80.3,78.2,80.5,79.3,89.5,88.9,0.1,0.1,30.06
20160808,1050,84.3,52.7,34.75746163,71.9043375,255,48.0,44.7,5.65,78.6,75.3,-0.2,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.0,74.9,56.7,71.3,15,28.7,57.6,71.3,0,76.3,1.8,58.6,1.8125,59.5,0,0,34.8,10.9,0,0,0,72.9,73.7,60.1,67.1,15,50.3,59.8,58.8,0,73.6,0.98,62.6,1.8125,64.6,0,0,95.5,72.8,16.5,3.7,1.5,15,15,95.2,63.1,80.0,100,35.2,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,60.3,1,72,209,64.4,0,29.051987,200,72,68,0,73.5,63.2,0,9000,273,71.1,61.4,0,36.25154,260,128,68.9,62.0,0,49.15713,125,1022,70.0,61.7,0,26.159143,1000,371,73.8,62.5,0,30.105656,370.8498,616,70.2,62.0,0,43.713165,600,207,69.2,62.3,0,35.064297,200,130,71.1,62.3,0,50.554596,125,343,69.4,62.6,0,34.899902,330,333,70.2,62.8,0,100,650,845,68.7,63.1,0,100,950,512,0,62.0,0,34.45141,500,508,70.4,62.0,0,32.76455,500,182,71.7,62.0,0,47.148243,175,251,69.7,62.5,0,40.39767,245,231,70.5,62.2,0,41.08613,220,355,72.5,62.1,0,33.57514,350.0,162,73.0,63.1,0,32.73368,160,346,72.8,62.7,0,32.85181,335,348,72.4,62.6,0,28.63861,335,202,69.2,63.5,0,36.29549,195.0,398,73.7,62.8,0,31.38892,380.0,255,68.3,62.2,0,42.877697,245,178,72.4,61.6,0,42.85014,175,262,72.4,61.9,0,45.037888,245,425,71.8,61.6,0,40.685562,420.0,163,72.3,62.9,0,27.502134,160,510,74.0,62.2,0,44.22821,513.4998,304,72.2,63.4,0,33.867085,300,417,70.8,62.3,0,29.586231,400,199,69.3,63.1,0,37.260406,195,360,71.1,62.0,0,31.043821,380,343,69.1,62.4,0,30.952381,335,178,72.4,61.0,0,59.363228,175,258,71.5,61.9,0,42.099552,245,352,71.7,61.4,0,38.85597,350,164,72.7,62.1,0,36.172295,160,835,75.4,61.5,0,67.25957,840.0,236,72.9,63.5,0,41.445053,230,302,71.5,62.3,0,36.42805,285,200,68.8,62.6,0,44.127987,195,393,73.2,62.5,0,34.333733,380,368,69.8,61.4,0,43.33374,335,179,72.4,61.6,0,55.547462,175,252,73.9,61.4,0,44.82091,245.0,430,71.4,61.8,0,46.352303,420,165,72.7,62.1,0,31.459023,160.0,342,73.6,62.1,0,34.476147,335.0,93,73.2,63.5,0,32.63506,100,350,71.2,62.8,0,39.72383,335,203,70.3,283.6,0,33.130775,195,383,72.7,62.4,0,37.799446,380,340,70.7,62.0,0,41.52266,335,208,73.2,61.7,0,31.926605,200,257,71.9,61.7,0,40.59189,245,355,73.5,61.8,0,38.634132,350.0,162,73.0,62.6,0,31.482393,160.0,349,73.8,61.8,0,46.6417,335.0,304,74.1,63.7,0,43.48178,311.2665,166,71.2,62.8,0,34.739544,150,201,69.5,63.6,0,36.483677,195,393,73.0,62.2,0,34.986057,380,577,69.0,61.1,0,60.40861,575,646,74.0,62.8,0,47.547947,639.49976,254,73.1,63.1,0,39.71432,250,179,71.9,63.3,0,51.73213,175,195,73.5,63.0,0,28.724056,190.0,186,70.8,62.5,0,34.057003,185,310,68.6,61.7,0,32.5,300,302,73.1,61.7,0,33.497112,300,212,69.0,61.6,0,53.26498,210,886,66.5,60.8,0,82.87347,880,80.3,78.3,80.5,79.3,89.5,88.9,-1.6,0.4,30.06
20160808,1055,84.6,52.7,34.96982368,71.9043375,256,47.7,44.5,5.65,77.8,74.6,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.0,74.9,57.7,71.3,15,27.2,57.6,71.3,0,76.4,1.8,58.6,1.8125,59.7,0,0,34.8,11.0,0,0,0,72.8,73.8,59.8,67.4,15,49.3,59.8,53.8,0,73.6,1.01,62.6,1.8125,64.5,0,0,96.6,73.5,14.4,3.7,0.4,15,15,91.9,63.1,80.0,100,34.9,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,63.2,1,72,211,65.0,0,29.051987,200,72,68,0,73.5,63.9,0,9000,273,71.2,62.3,0,36.25154,260,128,68.9,62.8,0,49.15713,125,1022,70.0,62.4,0,26.159143,1000,373,73.9,63.3,0,30.205097,370.8498,616,70.2,62.7,0,43.713165,600,206,69.3,63.1,0,35.064297,200,130,71.2,63.1,0,50.554596,125,342,69.5,63.4,0,34.899902,330,333,70.2,63.6,0,100,650,844,68.8,64.0,0,100,950,512,0,62.8,0,34.45141,500,508,70.4,62.8,0,32.76455,500,182,71.7,61.3,0,47.148243,175,253,69.6,61.8,0,40.39767,245,232,71.1,61.5,0,41.08613,220,358,72.4,61.4,0,33.57514,350.0,162,73.0,62.2,0,32.73368,160,346,72.8,61.9,0,32.85181,335,349,72.4,61.8,0,28.63861,335,202,69.1,62.7,0,36.29549,195.0,402,73.7,62.0,0,31.38892,380.0,256,68.1,61.4,0,42.877697,245,178,72.4,61.1,0,42.85014,175,263,72.4,61.2,0,45.037888,245,425,71.8,60.9,0,40.685562,420.0,163,72.3,62.1,0,27.502134,160,510,73.9,61.5,0,44.22821,513.4998,304,72.2,62.6,0,33.867085,300,417,70.7,61.5,0,29.586231,400,200,69.2,62.3,0,37.260406,195,383,71.1,61.2,0,31.610044,380,343,69.0,61.6,0,30.952381,335,179,72.3,60.6,0,59.363228,175,259,71.5,61.3,0,42.099552,245,354,71.7,60.8,0,38.85597,350,164,72.7,61.3,0,36.172295,160,838,75.4,60.9,0,67.25957,840.0,236,72.9,62.7,0,41.445053,230,302,71.5,61.4,0,36.42805,285,202,68.7,61.9,0,44.127987,195,390,73.2,61.6,0,34.333733,380,368,69.7,60.7,0,43.33374,335,180,72.3,61.0,0,55.547462,175,254,73.9,60.9,0,44.82091,245.0,432,71.4,61.1,0,46.352303,420,165,72.8,61.4,0,31.459023,160.0,344,73.5,61.3,0,34.476147,335.0,92,73.1,62.6,0,32.63506,100,348,71.1,62.0,0,39.72383,335,204,70.4,283.7,0,33.130775,195,388,72.7,61.6,0,37.799446,380,342,70.6,61.2,0,41.52266,335,209,73.2,61.0,0,31.926605,200,259,71.9,61.1,0,40.59189,245,354,73.5,61.1,0,38.634132,350.0,162,73.0,61.8,0,31.482393,160.0,352,73.7,61.1,0,46.6417,335.0,312,73.9,62.8,0,43.053787,311.2665,169,71.2,61.9,0,34.739544,150,202,69.4,62.8,0,36.483677,195,399,73.0,61.4,0,34.986057,380,579,69.0,60.5,0,60.40861,575,642,73.9,61.9,0,46.941006,639.49976,254,73.0,62.2,0,39.71432,250,180,71.8,62.5,0,51.73213,175,196,73.5,62.1,0,28.110033,190.0,187,70.6,61.7,0,34.057003,185,311,68.5,61.1,0,32.5,300,304,73.1,60.9,0,33.497112,300,213,68.9,60.9,0,53.26498,210,889,66.4,60.4,0,82.87347,880,80.3,78.5,80.5,79.3,89.5,88.9,0.2,-0.6,30.07
20160808,1100,84.4,51.3,34.42975986,71.9043375,255,47.8,45.2,5.65,76.5,73.7,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.0,75.0,58.4,71.3,15,26.7,57.6,71.3,0,76.4,1.8,58.6,1.8125,59.8,0,0,34.7,10.9,0,0,0,72.8,73.6,60.3,67.1,15,48.6,59.8,56.9,0,73.6,1.0,62.6,1.8125,64.2,0,0,96.8,73.0,15.7,3.6,1.4,15,15,91.0,63.1,80.0,100,35.0,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,65.0,1,72,209,65.6,0,29.051987,200,72,68,0,73.5,64.5,0,9000,274,71.3,62.9,0,36.25154,260,128,68.9,63.4,0,49.15713,125,1042,70.0,63.1,0,26.159143,1000,370,74.0,63.9,0,29.01181,370.8498,614,70.3,63.4,0,43.713165,600,206,69.3,63.6,0,35.064297,200,131,71.3,63.7,0,50.554596,125,342,69.6,64.0,0,34.899902,330,333,70.3,64.1,0,100,650,845,68.9,64.5,0,100,950,512,0,63.4,0,34.45141,500,508,70.4,63.4,0,32.76455,500,182,71.7,61.4,0,47.148243,175,252,69.5,61.8,0,40.39767,245,231,71.3,61.6,0,41.08613,220,356,72.4,61.4,0,33.57514,350.0,162,73.0,62.0,0,32.73368,160,345,72.7,61.8,0,32.85181,335,348,72.3,61.6,0,28.63861,335,202,69.1,62.5,0,36.29549,195.0,396,73.6,61.9,0,31.38892,380.0,255,68.1,61.5,0,42.877697,245,178,72.4,61.3,0,42.85014,175,261,72.4,61.4,0,45.037888,245,425,71.7,61.1,0,40.685562,420.0,163,72.3,62.0,0,27.502134,160,511,73.8,61.6,0,44.22821,513.4998,304,72.2,62.4,0,33.867085,300,417,70.7,61.4,0,29.586231,400,200,69.3,62.2,0,37.260406,195,404,71.1,61.2,0,31.38848,380,340,68.9,61.7,0,30.952381,335,179,72.3,60.9,0,59.363228,175,259,71.6,61.4,0,42.099552,245,355,71.7,61.0,0,38.85597,350,164,72.7,61.4,0,36.172295,160,837,75.2,61.1,0,67.25957,840.0,236,72.9,62.5,0,41.445053,230,300,71.5,61.3,0,36.42805,285,201,68.6,61.9,0,44.127987,195,393,73.1,61.5,0,34.333733,380,366,69.7,60.9,0,43.33374,335,180,72.3,61.1,0,55.547462,175,254,73.9,61.1,0,44.82091,245.0,433,71.3,61.2,0,46.352303,420,165,72.8,61.4,0,31.459023,160.0,343,73.5,61.3,0,34.476147,335.0,91,73.0,62.4,0,32.63506,100,350,71.1,61.9,0,39.72383,335,203,70.5,283.7,0,33.130775,195,394,72.7,61.5,0,37.799446,380,341,70.7,61.4,0,41.52266,335,209,73.2,61.1,0,31.926605,200,256,71.9,61.4,0,40.59189,245,355,73.5,61.2,0,38.634132,350.0,163,73.1,61.7,0,31.482393,160.0,349,73.7,61.2,0,46.6417,335.0,312,73.8,62.5,0,43.053787,311.2665,170,71.2,61.8,0,34.739544,150,202,69.3,62.7,0,36.483677,195,392,73.0,61.4,0,34.986057,380,580,68.9,60.8,0,60.40861,575,640,73.9,61.7,0,46.941006,639.49976,253,73.0,62.0,0,39.71432,250,180,71.8,62.1,0,51.73213,175,194,73.4,61.9,0,28.110033,190.0,187,70.6,61.7,0,34.057003,185,311,68.4,61.2,0,32.5,300,305,73.0,61.0,0,33.497112,300,213,68.8,61.1,0,53.26498,210,887,66.2,60.7,0,82.87347,880,80.3,78.3,80.5,79.3,89.5,88.9,2.1,0.0,30.07
20160808,1105,84.3,52.9,34.80881053,77.0617,256,47.6,44.7,5.65,75.8,72.8,-0.2,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,75.1,58.6,71.3,15,26.8,57.6,71.3,0,76.5,1.8,58.6,1.8125,60.1,0,0,34.6,10.9,0,0,0,72.8,73.7,60.4,67.4,15,47.9,59.8,54.4,0,73.6,1.0,62.6,1.8125,64.1,0,0,97.0,73.1,14.6,3.5,1.3,15,15,90.8,63.1,80.0,100,35.3,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,65.8,1,72,207,65.9,0,29.051987,200,72,68,0,73.5,64.8,0,9000,274,71.4,63.2,0,36.25154,260,128,68.9,63.8,0,49.15713,125,1021,70.1,63.5,0,26.159143,1000,372,74.0,64.2,0,29.881916,370.8498,615,70.4,63.8,0,43.713165,600,206,69.4,64.0,0,35.064297,200,131,71.3,64.0,0,50.554596,125,343,69.7,64.3,0,34.899902,330,332,70.3,64.4,0,100,650,844,69.0,64.8,0,100,950,512,0,63.8,0,34.45141,500,508,70.5,63.8,0,32.76455,500,183,71.8,61.4,0,47.148243,175,253,69.5,61.9,0,40.39767,245,232,71.3,61.6,0,41.08613,220,359,72.4,61.5,0,33.57514,350.0,162,72.9,62.0,0,32.73368,160,347,72.7,61.7,0,32.85181,335,350,72.3,61.6,0,28.63861,335,203,69.0,62.4,0,36.29549,195.0,399,73.5,61.9,0,31.38892,380.0,258,68.0,61.5,0,42.877697,245,179,72.4,61.4,0,42.85014,175,263,72.4,61.5,0,45.037888,245,429,71.7,61.2,0,40.685562,420.0,164,72.3,62.0,0,27.502134,160,512,73.8,61.5,0,44.22821,513.4998,304,72.1,62.2,0,33.867085,300,419,70.6,61.4,0,29.586231,400,201,69.4,62.1,0,37.260406,195,403,71.1,61.2,0,30.785328,380,341,68.9,61.7,0,30.323904,335,180,72.3,61.0,0,59.363228,175,259,71.6,61.5,0,42.099552,245,356,71.7,61.0,0,38.85597,350,164,72.7,61.4,0,36.172295,160,847,75.1,61.1,0,67.25957,840.0,238,72.9,62.4,0,41.445053,230,303,71.5,61.3,0,36.42805,285,202,68.6,61.8,0,44.127987,195,393,73.1,61.5,0,34.333733,380,370,69.6,60.9,0,43.33374,335,181,72.2,61.2,0,55.547462,175,255,73.9,61.2,0,44.82091,245.0,432,71.2,61.2,0,46.352303,420,166,72.8,61.3,0,31.459023,160.0,345,73.5,61.3,0,34.476147,335.0,94,73.1,62.2,0,32.63506,100,351,71.1,61.9,0,39.72383,335,205,70.6,283.5,0,33.130775,195,392,72.8,61.5,0,37.799446,380,343,70.6,61.4,0,41.52266,335,208,73.2,61.2,0,31.926605,200,258,71.8,61.5,0,40.59189,245,358,73.5,61.2,0,38.634132,350.0,163,73.1,61.7,0,31.482393,160.0,356,73.7,61.2,0,46.6417,335.0,313,73.8,62.3,0,43.053787,311.2665,169,71.2,61.7,0,34.739544,150,202,69.3,62.6,0,36.483677,195,401,73.3,61.4,0,34.986057,380,585,68.8,60.9,0,60.40861,575,595,73.9,61.6,0,44.403984,596.0004,256,72.9,62.0,0,39.71432,250,181,71.7,62.0,0,51.73213,175,196,73.4,61.8,0,28.110033,190.0,188,70.5,61.6,0,34.057003,185,312,68.3,61.3,0,32.5,300,306,73.1,61.0,0,33.497112,300,214,68.7,61.1,0,53.26498,210,895,66.2,60.8,0,82.87347,880,80.3,78.2,80.5,79.3,89.6,88.9,0.4,0.0,30.07
20160808,1110,84.9,51.1,34.72926169,77.0617,254,47.5,44.9,5.7,75.3,72.5,-0.1,5.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,75.2,58.7,71.3,15,27.0,57.6,71.3,0,76.6,1.8,58.6,1.8125,60.2,0,0,34.7,10.9,0,0,0,72.8,73.6,60.7,67.0,15,47.4,59.8,59.2,0,73.5,1.02,62.6,1.8125,64.0,0,0,96.4,73.4,17.0,3.6,1.1,15,15,90.5,63.1,80.0,100,33.8,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,66.8,1,72,206,66.1,0,29.051987,200,72,68,0,73.5,65.0,0,9000,274,71.4,63.4,0,36.25154,260,128,69.0,63.9,0,49.15713,125,1020,70.1,63.7,0,26.159143,1000,374,74.0,64.4,0,29.956495,370.8498,614,70.4,64.0,0,43.713165,600,206,69.5,64.1,0,35.064297,200,130,71.4,64.2,0,50.554596,125,342,69.7,64.4,0,34.899902,330,333,70.4,64.6,0,100,650,845,69.1,64.9,0,100,950,512,0,63.9,0,34.45141,500,508,70.5,63.9,0,32.76455,500,183,71.8,61.6,0,47.148243,175,254,69.5,62.1,0,40.39767,245,233,71.4,61.9,0,41.08613,220,356,72.4,61.7,0,33.57514,350.0,162,72.9,62.1,0,32.73368,160,348,72.7,61.8,0,32.85181,335,350,72.3,61.7,0,28.63861,335,203,69.0,62.5,0,36.29549,195.0,400,73.5,62.0,0,31.38892,380.0,257,68.0,61.7,0,42.877697,245,179,72.4,61.6,0,42.85014,175,264,72.5,61.7,0,45.037888,245,427,71.7,61.5,0,40.685562,420.0,163,72.3,62.1,0,27.502134,160,513,73.8,61.8,0,44.22821,513.4998,305,72.1,62.3,0,33.867085,300,419,70.6,61.5,0,29.586231,400,201,69.6,62.2,0,37.260406,195,386,71.1,61.5,0,31.486952,380,343,68.9,61.9,0,30.323904,335,180,72.3,61.2,0,59.363228,175,259,71.6,61.8,0,42.099552,245,355,71.7,61.3,0,38.85597,350,164,72.7,61.7,0,36.172295,160,842,75.2,61.4,0,67.25957,840.0,237,73.0,62.5,0,41.445053,230,302,71.5,61.4,0,36.42805,285,201,68.5,62.1,0,44.127987,195,392,73.1,61.7,0,34.333733,380,367,69.6,61.2,0,43.33374,335,180,72.2,61.4,0,55.547462,175,254,73.9,61.4,0,44.82091,245.0,433,71.2,61.5,0,46.352303,420,166,72.9,61.5,0,31.459023,160.0,343,73.5,61.4,0,34.476147,335.0,90,73.1,62.3,0,32.63506,100,350,71.1,62.0,0,39.72383,335,205,70.6,283.8,0,33.130775,195,390,73.0,61.6,0,37.799446,380,342,70.5,61.6,0,41.52266,335,210,73.1,61.5,0,31.926605,200,258,71.8,61.7,0,40.59189,245,357,73.5,61.5,0,38.634132,350.0,163,73.2,61.9,0,31.482393,160.0,360,73.7,61.4,0,46.6417,335.0,260,73.7,62.4,0,39.375362,256.06638,173,71.2,61.8,0,34.739544,150,202,69.3,62.7,0,36.483677,195,395,73.2,61.6,0,34.986057,380,580,68.8,61.2,0,60.40861,575,596,73.9,61.8,0,44.403984,596.0004,255,72.9,62.1,0,39.71432,250,180,71.7,62.2,0,51.73213,175,196,73.4,62.0,0,28.110033,190.0,187,70.5,61.8,0,34.057003,185,311,68.2,61.5,0,32.5,300,306,73.0,61.2,0,33.497112,300,214,68.6,61.4,0,53.26498,210,895,66.1,61.1,0,82.87347,880,80.3,78.3,80.5,79.3,89.6,88.9,0.2,-0.1,30.07
20160808,1115,85.5,50.0,34.83922873,77.0617,252,47.5,44.8,5.8,74.9,72.1,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.2,75.2,58.9,71.3,15,27.3,57.6,71.3,0,76.6,1.8,58.6,1.8125,60.3,0,0,34.8,10.9,0,0,0,72.8,73.6,60.7,67.2,15,46.8,59.8,57.7,0,73.6,1.0,62.6,1.8125,64.0,0,0,96.6,73.3,16.2,4.1,1.5,15,15,87.8,65.1,80.0,100,35.3,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,66.9,1,72,207,66.2,0,29.051987,200,72,68,0,73.5,65.1,0,9000,274,71.5,63.5,0,36.25154,260,128,69.1,64.1,0,49.15713,125,1018,70.2,63.9,0,26.159143,1000,387,74.0,64.5,0,32.31821,392.4499,616,70.5,64.1,0,43.713165,600,206,69.5,64.3,0,35.064297,200,130,71.5,64.3,0,50.554596,125,342,69.8,64.6,0,34.899902,330,332,70.4,64.7,0,100,650,842,69.2,65.0,0,100,950,512,0,64.1,0,34.45141,500,508,70.6,64.0,0,32.76455,500,182,71.8,61.8,0,47.148243,175,253,69.5,62.2,0,40.39767,245,232,71.5,62.0,0,41.08613,220,356,72.5,61.8,0,33.57514,350.0,162,72.9,62.1,0,32.73368,160,345,72.7,61.9,0,32.85181,335,350,72.2,61.8,0,28.63861,335,204,69.0,62.5,0,36.29549,195.0,406,73.5,62.1,0,31.38892,380.0,253,68.0,61.7,0,42.877697,245,179,72.4,61.7,0,42.85014,175,263,72.6,61.8,0,45.037888,245,427,71.8,61.5,0,40.685562,420.0,164,72.3,62.2,0,27.502134,160,514,73.8,61.8,0,44.22821,513.4998,304,72.1,62.3,0,33.867085,300,418,70.6,61.6,0,29.586231,400,201,69.7,62.3,0,37.260406,195,404,71.1,61.5,0,31.043821,380,354,68.8,62.0,0,30.771091,335,179,72.3,61.3,0,59.363228,175,258,71.6,61.9,0,42.099552,245,354,71.7,61.4,0,38.85597,350,164,72.7,61.8,0,36.172295,160,843,75.2,61.4,0,67.1737,840.0,236,73.0,62.6,0,41.445053,230,301,71.4,61.5,0,36.42805,285,201,68.5,62.1,0,44.127987,195,393,73.1,61.8,0,34.333733,380,370,69.6,61.3,0,43.33374,335,181,72.2,61.6,0,55.547462,175,253,74.0,61.5,0,44.82091,245.0,434,71.2,61.6,0,46.352303,420,166,72.9,61.6,0,31.459023,160.0,345,73.5,61.5,0,34.476147,335.0,93,73.2,62.4,0,32.63506,100,350,71.1,62.1,0,39.72383,335,205,70.6,283.6,0,33.130775,195,384,73.1,61.7,0,37.799446,380,342,70.5,61.7,0,41.52266,335,209,73.0,61.5,0,31.926605,200,258,71.8,61.8,0,40.59189,245,357,73.4,61.5,0,38.634132,350.0,163,73.2,61.9,0,31.482393,160.0,363,73.7,61.5,0,46.6417,335.0,259,73.8,62.5,0,39.375362,256.06638,177,71.1,61.9,0,34.739544,150,202,69.3,62.8,0,36.483677,195,396,73.3,61.7,0,34.986057,380,582,68.7,61.3,0,60.40861,575,596,73.9,61.9,0,44.403984,596.0004,255,72.9,62.2,0,39.71432,250,180,71.7,62.2,0,51.73213,175,197,73.4,62.1,0,28.110033,190.0,187,70.4,61.9,0,34.057003,185,314,68.2,61.6,0,32.5,300,305,73.1,61.4,0,33.497112,300,214,68.6,61.4,0,53.26498,210,894,66.1,61.2,0,82.87347,880,80.3,78.3,80.5,79.3,89.6,88.9,0.1,-1.0,30.07
20160808,1120,85.9,49.2,34.88854727,77.0617,256,47.5,44.9,5.95,74.6,71.9,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,74.2,75.2,59.0,71.3,15,27.8,57.6,71.3,0,76.6,1.85,58.6,1.8125,60.4,0,0,34.7,11.0,0,0,0,72.8,73.8,61.1,67.5,15,46.6,59.8,55.4,0,73.7,1.0,62.6,1.8125,64.0,0,0,96.1,73.2,15.5,3.9,1.1,15,15,90.5,65.1,80.0,100,35.3,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,66.8,1,72,209,66.3,0,29.051987,200,72,68,0,73.6,65.2,0,9000,276,71.6,63.6,0,36.25154,260,128,69.1,64.1,0,49.15713,125,1026,70.2,63.9,0,26.159143,1000,389,73.9,64.5,0,33.511497,392.4499,619,70.6,64.2,0,43.713165,600,207,69.5,64.4,0,35.064297,200,132,71.5,64.4,0,50.554596,125,344,69.9,64.6,0,34.899902,330,335,70.4,64.8,0,100,650,847,69.2,65.1,0,100,950,513,0,64.2,0,34.45141,500,509,70.6,64.1,0,32.76455,500,182,71.7,62.0,0,47.148243,175,253,69.5,62.5,0,40.39767,245,232,71.7,62.3,0,41.08613,220,359,72.6,62.1,0,33.57514,350.0,162,72.9,62.4,0,32.73368,160,345,72.7,62.2,0,32.85181,335,349,72.2,62.1,0,28.63861,335,203,68.9,62.8,0,36.29549,195.0,403,73.5,62.4,0,31.38892,380.0,256,68.0,62.0,0,42.877697,245,178,72.3,62.1,0,42.85014,175,262,72.7,62.2,0,45.037888,245,426,71.8,61.9,0,40.685562,420.0,164,72.4,62.5,0,27.502134,160,511,73.8,62.2,0,44.22821,513.4998,304,72.1,62.5,0,33.867085,300,417,70.6,61.9,0,29.586231,400,200,69.8,62.5,0,37.260406,195,389,71.1,61.8,0,30.822256,380,352,68.8,62.3,0,31.218275,335,179,72.2,61.8,0,59.363228,175,257,71.6,62.2,0,42.099552,245,354,71.7,61.8,0,38.85597,350,164,72.7,62.1,0,36.172295,160,840,75.3,61.8,0,67.1737,840.0,237,73.1,62.8,0,41.445053,230,301,71.4,61.8,0,36.42805,285,202,68.4,62.4,0,44.127987,195,389,73.1,62.1,0,34.333733,380,367,69.5,61.7,0,43.33374,335,179,72.2,61.9,0,55.547462,175,253,74.0,61.9,0,44.82091,245.0,434,71.2,61.9,0,46.352303,420,165,72.9,61.9,0,31.459023,160.0,343,73.5,61.8,0,34.476147,335.0,94,73.2,62.6,0,32.63506,100,348,71.1,62.4,0,39.72383,335,204,70.7,283.4,0,33.130775,195,388,73.1,62.0,0,37.799446,380,342,70.5,62.0,0,41.52266,335,211,73.1,61.9,0,31.926605,200,256,71.9,62.2,0,40.59189,245,357,73.5,61.9,0,38.634132,350.0,163,73.3,62.2,0,31.482393,160.0,360,73.7,61.8,0,46.6417,335.0,258,73.8,62.7,0,39.375362,256.06638,170,71.1,62.2,0,34.739544,150,202,69.2,63.0,0,36.483677,195,399,73.4,62.1,0,34.986057,380,581,68.7,61.7,0,60.40861,575,596,73.9,62.1,0,44.403984,596.0004,254,72.8,62.4,0,39.71432,250,180,71.6,62.4,0,51.73213,175,196,73.4,62.3,0,28.110033,190.0,188,70.4,62.2,0,34.057003,185,312,68.2,62.0,0,32.5,300,305,73.1,61.7,0,33.497112,300,213,68.7,61.8,0,53.26498,210,891,66.1,61.6,0,82.87347,880,80.3,78.4,80.5,79.3,89.6,88.9,0.2,0.0,30.07
