20160808,1125,86.7,48.5,35.24864529,77.0617,254,47.5,44.9,6.15,74.5,71.8,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.15,7.5,200,74.2,75.3,59.0,71.3,15,28.5,57.6,71.3,0,76.7,1.85,58.6,1.8125,60.6,0,0,34.7,11.0,0,0,0,72.8,73.8,61.2,67.6,15,46.3,59.8,54.2,0,73.7,1.0,62.6,1.8125,64.0,0,0,95.6,72.8,14.6,3.6,1.3,15,15,88.7,65.1,80.0,100,35.1,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,66.6,1,72,208,66.3,0,29.051987,200,72,68,0,73.6,65.3,0,9000,275,71.6,63.7,0,36.25154,260,128,69.2,64.3,0,49.15713,125,1027,70.2,64.0,0,26.159143,1000,391,73.9,64.6,0,32.827843,392.4499,617,70.6,64.3,0,43.713165,600,207,69.6,64.4,0,35.064297,200,131,71.6,64.4,0,50.554596,125,343,69.9,64.7,0,34.899902,330,335,70.4,64.9,0,100,650,847,69.2,65.2,0,100,950,513,0,64.2,0,34.45141,500,509,70.7,64.2,0,32.76455,500,183,71.7,62.2,0,47.148243,175,253,69.5,62.6,0,40.39767,245,232,71.8,62.4,0,41.08613,220,359,72.7,62.3,0,33.57514,350.0,162,72.9,62.5,0,32.73368,160,346,72.7,62.4,0,32.85181,335,349,72.2,62.2,0,28.63861,335,204,68.9,62.9,0,36.29549,195.0,396,73.5,62.5,0,31.38892,380.0,256,68.0,62.2,0,42.877697,245,179,72.3,62.2,0,42.85014,175,263,72.8,62.3,0,45.037888,245,428,71.8,62.0,0,40.685562,420.0,164,72.4,62.6,0,27.502134,160,513,73.8,62.3,0,44.22821,513.4998,305,72.1,62.7,0,33.867085,300,419,70.5,62.0,0,29.586231,400,201,69.9,62.6,0,37.260406,195,410,71.0,62.0,0,30.612999,380,341,68.8,62.5,0,30.31182,335,179,72.2,61.8,0,59.363228,175,261,71.6,62.3,0,42.099552,245,355,71.7,61.9,0,38.85597,350,164,72.7,62.2,0,36.172295,160,842,75.3,61.9,0,67.1737,840.0,237,73.2,63.0,0,41.445053,230,303,71.4,61.9,0,36.42805,285,201,68.5,62.5,0,44.127987,195,391,73.2,62.2,0,34.333733,380,369,69.6,61.8,0,43.33374,335,181,72.3,62.0,0,55.547462,175,256,74.0,62.0,0,44.82091,245.0,435,71.2,62.1,0,46.352303,420,166,72.9,62.0,0,31.459023,160.0,346,73.5,62.0,0,34.476147,335.0,94,73.2,62.7,0,32.63506,100,350,71.1,62.5,0,39.72383,335,205,70.7,283.6,0,33.130775,195,388,73.2,62.2,0,37.799446,380,342,70.4,62.1,0,41.52266,335,211,73.2,62.0,0,31.926605,200,259,71.9,62.3,0,40.59189,245,357,73.5,62.0,0,38.634132,350.0,163,73.3,62.4,0,31.482393,160.0,360,73.8,61.9,0,46.6417,335.0,259,73.8,62.9,0,39.375362,256.06638,173,71.1,62.3,0,34.739544,150,203,69.2,63.2,0,36.483677,195,399,73.6,62.2,0,34.986057,380,585,68.7,61.7,0,60.40861,575,596,73.9,62.3,0,44.403984,596.0004,255,72.8,62.6,0,39.71432,250,181,71.6,62.6,0,51.73213,175,196,73.4,62.5,0,28.110033,190.0,188,70.4,62.4,0,34.057003,185,313,68.2,62.1,0,32.5,300,306,73.0,61.8,0,33.497112,300,215,68.6,61.9,0,53.26498,210,893,66.1,61.7,0,82.87347,880,80.3,78.4,80.5,79.3,89.6,88.9,0.2,-0.1,30.07
20160808,1130,87.6,46.2,35.17765984,77.0617,251,47.6,45.0,5.95,74.6,72.0,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,74.3,75.3,59.1,71.3,15,29.2,57.6,71.3,0,76.7,1.85,58.6,1.8125,60.7,0,0,34.8,11.0,0,0,0,72.9,73.8,61.3,67.4,15,46.2,59.8,55.2,0,73.7,1.0,62.6,1.8125,64.0,0,0,95.4,73.2,14.9,4.1,0.9,15,15,90.2,65.1,80.0,100,35.1,0,80.5,1.3,64.586205,64.086205,0,12.2,0,0,1,66.4,1,72,208,66.4,0,29.051987,200,72,68,0,73.6,65.3,0,9000,275,71.7,63.7,0,36.25154,260,128,69.2,64.3,0,49.15713,125,1026,70.2,64.2,0,26.159143,1000,391,73.9,64.7,0,32.74083,392.4499,617,70.6,64.4,0,43.713165,600,207,69.6,64.5,0,35.064297,200,131,71.7,64.6,0,50.554596,125,343,70.0,64.8,0,34.899902,330,335,70.5,65.0,0,100,650,848,69.3,65.2,0,100,950,512,0,64.3,0,34.45141,500,509,70.8,64.3,0,32.76455,500,182,71.7,62.3,0,47.148243,175,252,69.5,62.7,0,40.39767,245,231,71.9,62.5,0,41.08613,220,356,72.9,62.3,0,33.57514,350.0,162,72.9,62.6,0,32.73368,160,345,72.7,62.5,0,32.85181,335,348,72.2,62.3,0,28.63861,335,203,69.5,63.0,0,36.29549,195.0,403,73.6,62.6,0,31.38892,380.0,256,68.0,62.3,0,42.877697,245,178,72.3,62.3,0,42.85014,175,262,72.9,62.4,0,45.037888,245,424,71.8,62.1,0,40.685562,420.0,163,72.5,62.7,0,27.502134,160,510,73.9,62.4,0,44.22821,513.4998,304,72.1,62.8,0,33.867085,300,418,70.5,62.1,0,29.586231,400,200,70.0,62.8,0,37.260406,195,396,71.1,62.1,0,31.05613,380,346,68.8,62.5,0,30.759005,335,179,72.2,61.9,0,59.363228,175,258,71.6,62.4,0,42.099552,245,355,71.7,62.0,0,38.85597,350,164,72.6,62.3,0,36.172295,160,839,75.4,62.1,0,67.1737,840.0,237,73.3,63.1,0,41.445053,230,301,71.4,62.1,0,36.42805,285,201,68.4,62.6,0,44.127987,195,391,73.2,62.3,0,34.333733,380,371,69.6,61.9,0,43.33374,335,180,72.2,62.1,0,55.547462,175,254,74.1,62.1,0,44.82091,245.0,431,71.2,62.2,0,46.352303,420,165,72.9,62.1,0,31.459023,160.0,345,73.5,62.1,0,34.476147,335.0,95,73.3,62.8,0,32.63506,100,352,71.1,62.6,0,39.72383,335,204,70.8,283.6,0,33.130775,195,392,73.1,62.3,0,37.799446,380,341,70.5,62.2,0,41.52266,335,211,73.3,62.1,0,31.926605,200,257,71.9,62.4,0,40.59189,245,356,73.6,62.1,0,38.634132,350.0,163,73.3,62.5,0,31.482393,160.0,358,73.9,62.0,0,46.6417,335.0,259,73.9,63.0,0,39.375362,256.06638,175,71.1,62.4,0,34.739544,150,202,69.2,63.3,0,36.483677,195,396,73.6,62.3,0,34.986057,380,581,68.8,61.9,0,60.40861,575,595,73.9,62.4,0,44.403984,596.0004,255,72.8,62.7,0,39.71432,250,180,71.6,62.7,0,51.73213,175,196,73.4,62.6,0,28.110033,190.0,187,70.4,62.4,0,34.057003,185,311,68.2,62.2,0,32.5,300,306,73.0,61.9,0,33.497112,300,214,68.7,62.0,0,53.26498,210,892,66.1,61.8,0,82.87347,880,80.3,78.3,80.5,79.3,89.6,88.9,0.1,0.1,30.07
20160808,1135,88.6,45.6,35.69395762,77.0617,253,47.6,45.0,5.65,75.1,72.5,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,59.1,71.3,15,30.0,57.6,71.3,0,76.8,1.8,58.6,1.8125,60.7,0,0,34.7,11.0,0,0,0,72.9,73.9,61.5,67.6,15,46.0,59.8,55.4,0,73.8,0.99,62.6,1.8125,64.0,0,0,95.3,73.1,15.1,3.7,1.3,15,15,89.6,65.1,80.0,100,34.4,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,66.6,1,72,205,66.5,0,29.051987,200,72,68,0,73.6,65.4,0,9000,274,71.6,63.8,0,36.25154,260,128,69.2,64.4,0,49.15713,125,1016,70.2,64.2,0,26.159143,1000,395,74.0,64.7,0,32.74083,392.4499,615,70.6,64.4,0,43.713165,600,206,69.7,64.5,0,35.064297,200,130,71.7,64.6,0,50.554596,125,341,70.1,64.8,0,34.899902,330,332,70.5,65.0,0,100,650,844,69.4,65.3,0,100,950,512,0,64.3,0,34.45141,500,508,70.8,64.3,0,32.76455,500,182,71.7,62.4,0,47.148243,175,253,69.5,62.8,0,40.39767,245,232,71.9,62.6,0,41.08613,220,356,73.0,62.4,0,33.57514,350.0,161,72.9,62.7,0,32.73368,160,345,72.7,62.5,0,32.85181,335,348,72.3,62.4,0,28.63861,335,203,69.8,63.1,0,36.29549,195.0,399,73.8,62.7,0,31.38892,380.0,256,68.0,62.3,0,42.877697,245,178,72.3,62.4,0,42.85014,175,261,73.0,62.4,0,45.037888,245,426,71.9,62.2,0,40.685562,420.0,164,72.5,62.8,0,27.502134,160,512,73.9,62.5,0,44.22821,513.4998,304,72.2,62.9,0,33.867085,300,417,70.5,62.2,0,29.586231,400,200,70.2,62.8,0,37.260406,195,400,71.1,62.2,0,31.708517,380,342,68.8,62.6,0,31.218275,335,179,72.2,62.0,0,59.363228,175,259,71.6,62.5,0,42.099552,245,354,71.7,62.0,0,38.85597,350,164,72.7,62.4,0,36.172295,160,838,75.4,62.1,0,67.1737,840.0,236,73.2,63.2,0,41.445053,230,302,71.4,62.1,0,36.42805,285,201,68.4,62.7,0,44.127987,195,388,73.2,62.4,0,34.333733,380,367,69.5,61.9,0,43.33374,335,179,72.2,62.1,0,55.547462,175,253,74.1,62.2,0,44.82091,245.0,433,71.2,62.2,0,46.352303,420,166,72.9,62.2,0,31.459023,160.0,343,73.6,62.2,0,34.476147,335.0,94,73.1,62.9,0,32.63506,100,351,71.1,62.7,0,39.72383,335,204,70.9,283.6,0,33.130775,195,390,73.0,62.4,0,37.799446,380,340,70.6,62.3,0,41.52266,335,209,73.3,62.2,0,31.926605,200,257,71.9,62.4,0,40.59189,245,356,73.7,62.2,0,38.634132,350.0,163,73.4,62.6,0,31.482393,160.0,356,74.0,62.1,0,46.6417,335.0,259,73.9,63.0,0,39.375362,256.06638,168,71.1,62.5,0,34.739544,150,202,69.2,63.3,0,36.483677,195,397,73.6,62.4,0,34.986057,380,582,68.8,61.9,0,60.40861,575,594,73.9,62.5,0,44.403984,596.0004,254,72.8,62.8,0,39.71432,250,180,71.6,62.8,0,51.73213,175,195,73.5,62.6,0,28.110033,190.0,187,70.4,62.5,0,34.057003,185,310,68.2,62.2,0,32.5,300,305,73.0,62.0,0,33.497112,300,213,68.8,62.1,0,53.26498,210,893,66.1,61.8,0,82.86131,880,80.3,78.3,80.5,79.3,89.6,88.9,0.6,0.0,30.07
20160808,1140,89.9,43.0,35.75347578,77.0617,254,47.6,45.0,5.65,75.1,72.4,-0.2,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.4,59.1,71.3,15,30.7,57.6,71.3,0,76.8,1.85,58.6,1.8125,60.8,0,0,34.6,11.0,0,0,0,72.9,73.9,61.4,67.4,15,45.8,59.8,54.4,0,73.8,1.01,62.6,1.8125,64.0,0,0,95.4,73.4,14.7,3.6,1.8,15,15,89.4,65.1,80.0,100,34.7,0,80.5,1.3,64.586205,64.086205,0,12.1,0,0,1,67.2,1,72,209,66.5,0,29.051987,200,72,68,0,73.6,65.4,0,9000,274,71.7,63.8,0,36.25154,260,128,69.2,64.4,0,49.15713,125,1021,70.2,64.2,0,26.159143,1000,391,74.0,64.7,0,32.74083,392.4499,620,70.8,64.4,0,43.713165,600,207,69.7,64.6,0,35.064297,200,131,71.7,64.6,0,50.554596,125,344,70.2,64.9,0,34.899902,330,335,70.5,65.1,0,100,650,847,69.5,65.3,0,100,950,512,0,64.4,0,34.45141,500,509,70.9,64.3,0,32.76455,500,182,71.7,62.4,0,47.148243,175,251,69.5,62.8,0,40.39767,245,232,71.9,62.6,0,41.08613,220,355,72.9,62.5,0,33.57514,350.0,162,73.0,62.8,0,32.73368,160,347,72.7,62.6,0,32.85181,335,347,72.3,62.4,0,28.63861,335,203,70.0,63.2,0,36.29549,195.0,417,74.4,62.8,0,32.318005,418.4004,257,68.0,62.4,0,42.877697,245,178,72.4,62.4,0,42.85014,175,262,73.1,62.5,0,45.037888,245,426,71.9,62.2,0,40.685562,420.0,163,72.5,62.8,0,27.502134,160,513,73.9,62.5,0,44.22821,513.4998,304,72.3,63.0,0,33.867085,300,418,70.5,62.3,0,29.586231,400,201,70.3,62.9,0,37.260406,195,385,71.1,62.2,0,30.994585,380,344,68.8,62.6,0,31.218275,335,178,72.3,62.0,0,59.363228,175,257,71.6,62.5,0,42.099552,245,364,71.7,62.1,0,39.460636,350,164,72.7,62.4,0,36.172295,160,833,75.5,62.2,0,67.1737,840.0,235,73.2,63.2,0,41.445053,230,301,71.4,62.2,0,36.42805,285,200,68.4,62.8,0,44.127987,195,390,73.3,62.5,0,34.333733,380,369,69.6,62.0,0,43.33374,335,179,72.2,62.2,0,55.547462,175,294,74.2,62.2,0,47.011135,297.32477,432,71.2,62.3,0,46.352303,420,165,72.9,62.3,0,31.459023,160.0,344,73.6,62.2,0,34.476147,335.0,91,73.0,63.0,0,32.63506,100,349,71.0,62.7,0,39.72383,335,204,71.0,283.4,0,33.130775,195,384,72.9,62.4,0,37.799446,380,341,70.6,62.3,0,41.52266,335,210,73.3,62.2,0,31.926605,200,258,71.9,62.4,0,40.59189,245,357,73.7,62.2,0,38.634132,350.0,163,73.4,62.6,0,31.482393,160.0,359,74.0,62.2,0,46.6417,335.0,258,73.9,63.1,0,39.375362,256.06638,169,71.1,62.6,0,34.739544,150,202,69.2,63.4,0,36.483677,195,399,73.6,62.4,0,34.986057,380,581,68.8,62.0,0,60.40861,575,594,73.9,62.5,0,44.403984,596.0004,255,72.9,62.8,0,39.71432,250,180,71.6,62.8,0,51.73213,175,196,73.5,62.7,0,28.110033,190.0,187,70.4,62.6,0,34.057003,185,311,68.2,62.3,0,32.5,300,305,73.1,62.0,0,33.497112,300,213,68.8,62.1,0,53.26498,210,890,66.1,61.9,0,82.41157,880,80.3,78.2,80.5,79.3,89.6,88.9,0.1,0.0,30.07
20160808,1145,90.0,43.2,35.89106001,77.0617,256,47.7,45.0,5.6,75.0,72.3,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.1,71.3,15,31.5,57.6,71.3,0,76.7,1.8,58.6,1.8125,60.9,0,0,34.7,10.9,0,0,0,72.9,73.9,61.5,67.8,15,45.7,59.8,55.0,0,73.8,1.0,62.6,1.8125,64.0,0,0,95.3,73.9,14.8,3.7,1.0,15,15,90.4,65.1,80.8,100,35.5,0,82.5,1.35,64.586205,64.086205,0,12.3,0,0,1,67.5,1,72,205,66.5,0,29.051987,200,72,68,0,73.6,65.4,0,9000,273,71.8,63.8,0,36.25154,260,127,69.3,64.4,0,49.15713,125,1013,70.2,64.2,0,26.159143,1000,418,74.0,64.7,0,34.580482,414.0499,615,70.8,64.5,0,43.713165,600,206,69.7,64.6,0,35.064297,200,130,71.7,64.6,0,50.554596,125,342,70.2,64.9,0,34.899902,330,333,70.6,65.1,0,100,650,841,69.5,65.3,0,100,950,511,0,64.4,0,34.45141,500,507,70.9,64.4,0,32.76455,500,182,71.7,62.5,0,47.148243,175,252,69.6,62.9,0,40.39767,245,232,71.8,62.7,0,41.08613,220,355,72.8,62.5,0,33.57514,350.0,161,73.0,62.8,0,32.73368,160,345,72.8,62.7,0,32.85181,335,348,72.3,62.5,0,28.63861,335,203,70.2,63.2,0,36.29549,195.0,496,74.7,62.8,0,36.05786,495.19962,254,68.0,62.5,0,42.877697,245,178,72.4,62.5,0,42.85014,175,263,73.1,62.6,0,45.037888,245,426,72.0,62.3,0,40.685562,420.0,163,72.6,62.9,0,27.502134,160,513,74.0,62.6,0,44.22821,513.4998,304,72.6,63.0,0,33.867085,300,417,70.5,62.3,0,29.586231,400,200,70.4,62.9,0,37.260406,195,382,71.1,62.3,0,30.686852,380,346,68.8,62.7,0,31.218275,335,179,72.3,62.1,0,59.363228,175,258,71.6,62.6,0,42.099552,245,363,71.7,62.1,0,39.460636,350,164,72.6,62.5,0,36.172295,160,838,75.5,62.2,0,67.25957,840.0,235,73.2,63.3,0,41.445053,230,300,71.4,62.3,0,36.42805,285,199,68.4,62.8,0,44.127987,195,390,73.3,62.5,0,34.333733,380,368,69.5,62.0,0,43.33374,335,179,72.2,62.3,0,55.547462,175,330,74.1,62.2,0,48.59632,324.62476,434,71.3,62.3,0,46.352303,420,165,72.9,62.4,0,31.459023,160.0,343,73.6,62.2,0,34.476147,335.0,94,72.9,63.0,0,32.63506,100,350,71.0,62.8,0,39.72383,335,204,71.0,283.5,0,33.130775,195,389,72.9,62.5,0,37.799446,380,340,70.6,62.4,0,41.52266,335,209,73.3,62.3,0,31.926605,200,257,71.9,62.5,0,40.59189,245,356,73.8,62.3,0,38.634132,350.0,163,73.4,62.7,0,31.482393,160.0,362,74.0,62.2,0,46.6417,335.0,260,73.9,63.2,0,39.375362,256.06638,168,71.1,62.6,0,34.739544,150,202,69.2,63.4,0,36.483677,195,394,73.6,62.5,0,34.986057,380,590,68.8,62.0,0,61.013054,575,595,74.0,62.6,0,44.403984,596.0004,255,72.9,62.9,0,39.71432,250,180,71.6,62.9,0,51.73213,175,196,73.5,62.8,0,28.110033,190.0,187,70.4,62.6,0,34.057003,185,311,68.2,62.3,0,32.5,300,304,73.1,62.2,0,33.497112,300,214,68.8,62.2,0,53.26498,210,888,66.1,61.9,0,82.41157,880,80.3,78.2,80.5,79.3,89.6,88.9,-0.1,1.5,30.07
20160808,1150,90.6,43.1,36.28107016,77.0617,253,47.7,45.0,5.65,74.8,72.1,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.4,59.2,71.8,15,32.4,57.6,71.8,0,76.8,1.85,58.6,1.8125,60.9,0,0,34.9,11.0,0,0,0,73.0,73.8,61.5,67.9,15,45.7,59.8,57.1,0,73.8,1.0,62.6,1.8125,64.0,0,0,95.1,73.8,15.4,4.0,0.8,15,15,89.8,65.1,80.2,100,34.7,0,82.5,1.3,64.586205,64.086205,0,12.2,0,0,1,67.8,1,72,207,66.6,0,29.051987,200,72,68,0,73.6,65.5,0,9000,275,71.8,63.9,0,36.25154,260,128,69.3,64.5,0,49.15713,125,1025,70.3,64.2,0,26.159143,1000,409,74.0,64.8,0,34.791798,414.0499,619,70.9,64.6,0,43.713165,600,206,69.8,64.7,0,35.064297,200,131,71.7,64.7,0,50.554596,125,344,70.3,64.9,0,34.899902,330,335,70.6,65.1,0,100,650,847,69.6,65.4,0,100,950,512,0,64.4,0,34.45141,500,508,71.0,64.4,0,32.76455,500,182,71.7,62.5,0,47.148243,175,253,69.7,62.9,0,40.39767,245,232,71.9,62.7,0,41.08613,220,355,72.8,62.6,0,33.57514,350.0,162,73.0,62.9,0,32.73368,160,345,72.8,62.7,0,32.85181,335,349,72.4,62.6,0,28.63861,335,203,70.3,63.3,0,36.29549,195.0,579,74.7,62.8,0,38.021873,571.99963,252,68.0,62.5,0,42.877697,245,179,72.4,62.5,0,42.85014,175,263,73.1,62.6,0,45.037888,245,427,72.1,62.3,0,40.685562,420.0,164,72.6,63.0,0,27.502134,160,515,74.0,62.6,0,44.22821,513.4998,304,72.8,63.1,0,33.867085,300,418,70.5,62.4,0,29.586231,400,200,70.4,63.0,0,37.260406,195,393,71.1,62.3,0,31.068438,380,349,68.8,62.8,0,31.218275,335,179,72.3,62.1,0,59.363228,175,259,71.7,62.7,0,42.099552,245,365,71.7,62.2,0,39.460636,350,164,72.6,62.5,0,36.172295,160,841,75.6,62.3,0,67.2473,840.0,237,73.2,63.3,0,41.445053,230,301,71.4,62.3,0,36.42805,285,201,68.4,62.9,0,44.127987,195,394,73.3,62.6,0,34.333733,380,369,69.5,62.1,0,43.33374,335,181,72.3,62.3,0,55.547462,175,383,74.2,62.3,0,51.028557,379.22476,431,71.3,62.4,0,46.352303,420,166,72.9,62.4,0,31.459023,160.0,346,73.7,62.3,0,34.476147,335.0,94,72.9,63.1,0,32.63506,100,349,71.0,62.9,0,39.72383,335,205,71.1,283.6,0,33.130775,195,392,72.9,62.5,0,37.799446,380,342,70.7,62.5,0,41.52266,335,212,73.3,62.4,0,31.926605,200,259,72.0,62.6,0,40.59189,245,357,73.8,62.4,0,38.634132,350.0,163,73.5,62.7,0,31.482393,160.0,364,74.1,62.3,0,46.6417,335.0,259,73.9,63.3,0,39.375362,256.06638,173,71.1,62.7,0,34.739544,150,202,69.2,63.5,0,36.483677,195,395,73.6,62.6,0,34.986057,380,592,68.7,62.1,0,60.565765,575,599,74.0,62.7,0,44.403984,596.0004,257,72.9,63.0,0,39.71432,250,181,71.6,62.9,0,51.73213,175,196,73.6,62.8,0,28.110033,190.0,188,70.5,62.7,0,34.057003,185,310,68.3,62.4,0,32.5,300,306,73.1,62.2,0,33.497112,300,214,68.8,62.3,0,53.26498,210,895,66.1,62.0,0,82.41157,880,80.3,78.1,80.5,79.3,89.6,88.9,0.1,0.0,30.07
20160808,1155,91.5,41.8,36.46991015,77.0617,252,47.1,44.6,5.65,74.9,72.4,-0.1,6.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.4,59.1,71.3,15,33.1,57.6,71.3,0,76.8,1.85,58.6,1.8125,61.1,0,0,34.8,10.9,0,0,0,73.0,74.0,62.3,68.1,15,45.9,59.8,55.2,0,73.9,1.0,62.6,1.8125,64.0,0,0,95.0,74.2,14.7,3.9,0.9,15,15,88.0,65.1,80.2,100,34.9,0,82.5,1.3,64.586205,64.086205,0,12.2,0,0,1,67.9,1,72,206,66.5,0,29.051987,200,72,68,0,73.7,65.5,0,9000,275,71.9,63.8,0,36.25154,260,128,69.3,64.5,0,49.15713,125,1020,70.3,64.3,0,26.159143,1000,406,74.0,64.7,0,35.36358,414.0499,620,71.0,64.5,0,43.713165,600,207,69.8,64.6,0,35.064297,200,131,71.7,64.7,0,50.554596,125,343,70.3,64.9,0,34.899902,330,334,70.7,65.1,0,100,650,848,69.7,65.4,0,100,950,512,0,64.4,0,34.45141,500,509,71.0,64.4,0,32.76455,500,180,71.7,62.9,0,47.148243,175,250,69.7,63.3,0,40.39767,245,230,71.9,63.1,0,41.08613,220,355,72.8,62.9,0,33.57514,350.0,161,73.0,63.1,0,32.73368,160,342,72.8,63.0,0,32.85181,335,346,72.4,62.8,0,28.63861,335,202,70.4,63.5,0,36.29549,195.0,605,74.6,63.1,0,39.503704,610.3996,250,68.0,62.8,0,42.877697,245,177,72.4,62.9,0,42.85014,175,260,73.2,63.0,0,45.037888,245,423,72.1,62.8,0,40.685562,420.0,162,72.6,63.3,0,27.502134,160,509,74.1,63.0,0,44.22821,513.4998,303,72.9,63.3,0,33.867085,300,415,70.6,62.7,0,29.586231,400,198,70.4,63.3,0,37.260406,195,377,71.2,62.6,0,31.277695,380,348,68.8,63.1,0,31.206188,335,177,72.4,62.6,0,59.363228,175,258,71.7,63.0,0,42.099552,245,363,71.7,62.6,0,39.460636,350,164,72.7,62.9,0,36.172295,160,833,75.7,62.7,0,67.2473,840.0,235,73.3,63.6,0,41.445053,230,299,71.4,62.6,0,36.42805,285,199,68.4,63.2,0,44.127987,195,387,73.4,62.8,0,34.333733,380,362,69.6,62.5,0,43.33374,335,178,72.2,62.7,0,55.547462,175,432,74.3,62.7,0,53.872215,433.82477,426,71.3,62.8,0,46.352303,420,163,72.9,62.7,0,31.459023,160.0,341,73.7,62.6,0,34.476147,335.0,94,72.9,63.3,0,32.63506,100,348,71.0,63.1,0,39.72383,335,202,71.1,283.3,0,33.130775,195,386,72.9,62.8,0,37.799446,380,341,70.7,62.8,0,41.52266,335,208,73.2,62.7,0,31.926605,200,257,72.0,63.0,0,40.59189,245,355,73.9,62.7,0,38.634132,350.0,162,73.5,63.0,0,31.482393,160.0,358,74.1,62.6,0,47.08867,368.66693,257,74.0,63.5,0,39.375362,256.06638,168,71.1,62.9,0,34.739544,150,201,69.3,63.8,0,36.483677,195,396,73.7,62.9,0,34.986057,380,584,68.7,62.5,0,60.565765,575,684,74.3,62.9,0,49.101723,682.9996,252,73.1,63.2,0,39.71432,250,179,71.5,63.2,0,51.73213,175,195,73.9,63.1,0,28.110033,190.0,186,70.6,63.0,0,34.50576,185,309,68.2,62.8,0,32.5,300,304,73.1,62.5,0,33.497112,300,213,68.8,62.6,0,53.26498,210,883,66.1,62.5,0,82.41157,880,80.3,78.2,80.6,79.3,89.6,88.9,1.7,0.0,30.06
20160808,1200,91.9,41.0,36.4668684,77.0617,254,47.3,44.7,5.65,74.5,71.9,-0.1,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,59.0,71.8,15,33.7,57.6,71.8,0,76.9,1.8,58.6,1.8125,60.9,0,0,34.9,11.0,0,0,0,73.0,74.0,62.6,68.6,15,46.3,59.8,58.5,0,74.0,1.02,62.6,1.8125,64.0,0,0,94.1,75.0,15.9,4.0,0.8,15,15,90.0,65.1,80.2,100,35.4,0,82.5,1.3,64.586205,64.086205,0,12.2,0,0,1,68.1,1,72,206,66.5,0,29.051987,200,72,68,0,73.7,65.4,0,9000,274,71.9,63.8,0,36.25154,260,128,69.4,64.4,0,49.15713,125,1017,70.3,64.2,0,26.159143,1000,411,74.0,64.7,0,34.543194,414.0499,616,71.1,64.4,0,43.713165,600,206,69.8,64.6,0,35.064297,200,131,71.8,64.6,0,50.554596,125,343,70.4,64.9,0,34.899902,330,333,70.7,65.1,0,100,650,846,69.7,65.3,0,100,950,512,0,64.3,0,34.45141,500,508,71.0,64.3,0,32.76455,500,182,71.7,63.2,0,47.148243,175,252,69.8,63.6,0,40.39767,245,232,71.9,63.4,0,41.08613,220,356,72.9,63.2,0,33.57514,350.0,162,73.1,63.4,0,32.73368,160,345,72.9,63.3,0,32.85181,335,348,72.4,63.1,0,28.63861,335,203,70.5,63.8,0,36.29549,195.0,692,74.6,63.3,0,41.867577,687.1998,251,68.1,63.1,0,42.877697,245,178,72.4,63.3,0,42.85014,175,261,73.2,63.3,0,45.037888,245,426,72.1,63.1,0,40.685562,420.0,163,72.6,63.5,0,27.502134,160,595,74.0,63.3,0,47.262177,584.8998,304,72.9,63.5,0,33.867085,300,418,70.6,63.0,0,29.586231,400,200,70.4,63.5,0,37.260406,195,389,71.2,63.0,0,31.597736,380,345,68.8,63.4,0,31.206188,335,179,72.4,62.9,0,59.363228,175,258,71.7,63.3,0,42.099552,245,365,71.7,62.9,0,39.460636,350,164,72.6,63.2,0,36.172295,160,842,75.8,63.0,0,67.23503,840.0,236,73.3,63.8,0,41.445053,230,301,71.4,62.9,0,36.42805,285,200,68.4,63.5,0,44.127987,195,386,73.4,63.1,0,34.333733,380,366,69.6,62.8,0,43.33374,335,180,72.4,63.0,0,55.547462,175,470,74.1,63.0,0,55.45741,461.1253,435,71.3,63.1,0,46.352303,420,164,72.9,63.0,0,31.459023,160.0,342,73.8,62.9,0,34.476147,335.0,93,72.9,63.5,0,32.63506,100,349,71.0,63.4,0,39.72383,335,204,71.2,283.4,0,33.130775,195,393,72.9,63.1,0,37.799446,380,340,70.7,63.1,0,41.52266,335,209,73.3,63.0,0,31.926605,200,258,72.0,63.3,0,40.59189,245,356,74.0,63.0,0,38.634132,350.0,163,73.5,63.3,0,31.482393,160.0,406,74.1,62.9,0,48.260452,398.96692,259,74.0,63.7,0,39.375362,256.06638,173,71.1,63.2,0,34.739544,150,202,69.3,64.0,0,36.483677,195,396,73.7,63.2,0,34.986057,380,590,68.7,62.9,0,60.565765,575,772,74.3,63.1,0,52.609856,770.0005,256,73.1,63.5,0,40.153828,250,180,71.5,63.4,0,51.73213,175,213,74.1,63.3,0,30.590693,209.83319,189,70.6,63.3,0,34.94239,185,310,68.3,63.1,0,32.5,300,306,73.2,62.9,0,33.497112,300,214,68.9,63.0,0,53.26498,210,888,66.1,62.8,0,82.41157,880,80.3,78.2,80.6,79.3,89.6,88.9,0.9,-1.1,30.06
20160808,1205,91.9,41.8,36.7540869,80.837825,250,47.5,44.9,5.75,74.6,72.0,-0.1,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.4,75.4,58.9,71.8,15,34.1,57.6,71.8,0,76.8,1.8,58.6,1.8125,61.1,0,0,35.0,11.0,0,0,0,73.0,74.1,62.7,69.0,15,46.7,59.8,56.4,0,74.1,1.01,62.6,1.8125,64.1,0,0,93.7,75.3,15.1,3.9,1.0,15,15,90.4,65.1,80.2,100,34.1,0,82.5,1.3,64.586205,64.086205,0,12.2,0,0,1,68.1,1,72,211,66.4,0,29.051987,200,72,68,0,73.7,65.3,0,9000,274,71.9,63.6,0,36.25154,260,128,69.4,64.3,0,49.15713,125,1016,70.3,64.1,0,26.159143,1000,436,74.0,64.5,0,36.80547,435.6499,618,71.2,64.4,0,43.713165,600,206,69.9,64.5,0,35.064297,200,131,71.8,64.5,0,50.554596,125,344,70.4,64.8,0,34.899902,330,333,70.7,65.0,0,100,650,847,69.7,65.2,0,100,950,512,0,64.3,0,34.45141,500,508,71.1,64.3,0,32.76455,500,180,71.9,63.4,0,47.148243,175,250,69.9,63.8,0,40.39767,245,231,71.9,63.6,0,41.08613,220,353,73.0,63.4,0,33.57514,350.0,161,73.1,63.6,0,32.73368,160,342,72.9,63.5,0,32.85181,335,346,72.4,63.4,0,28.63861,335,202,70.9,63.9,0,36.29549,195.0,728,74.5,63.5,0,42.467365,725.59985,250,68.1,63.3,0,42.877697,245,177,72.4,63.4,0,42.85014,175,260,73.2,63.5,0,45.037888,245,424,72.2,63.3,0,41.12161,420.0,163,72.7,63.7,0,27.502134,160,589,74.0,63.5,0,47.987427,584.8998,303,72.8,63.8,0,33.867085,300,416,70.6,63.2,0,29.586231,400,197,70.4,63.7,0,37.260406,195,404,71.2,63.2,0,31.093058,380,348,68.9,63.6,0,31.206188,335,177,72.5,63.1,0,59.363228,175,257,71.7,63.5,0,42.099552,245,363,71.9,63.1,0,39.460636,350,164,72.7,63.4,0,36.172295,160,835,75.8,63.2,0,67.1369,840.0,234,73.3,64.1,0,41.445053,230,299,71.4,63.1,0,36.42805,285,197,68.4,63.7,0,44.127987,195,388,73.4,63.4,0,34.333733,380,366,69.7,63.0,0,43.33374,335,178,72.4,63.2,0,55.547462,175,487,73.9,63.1,0,56.38916,488.4249,429,71.4,63.3,0,46.352303,420,164,72.9,63.2,0,31.459023,160.0,343,73.9,63.1,0,34.476147,335.0,91,73.0,63.8,0,32.63506,100,348,71.1,63.6,0,39.72383,335,203,71.2,283.5,0,33.130775,195,387,73.1,63.3,0,37.799446,380,340,70.6,63.3,0,41.52266,335,211,73.3,63.2,0,31.926605,200,257,72.0,63.5,0,40.59189,245,353,74.0,63.2,0,38.634132,350.0,163,73.6,63.5,0,31.482393,160.0,468,74.2,63.1,0,50.64025,459.56677,286,74.1,63.9,0,42.024292,283.6665,165,71.1,63.4,0,34.739544,150,201,69.3,64.2,0,36.483677,195,394,73.9,63.4,0,34.986057,380,581,68.8,63.0,0,60.565765,575,859,74.3,63.3,0,56.11799,857.0004,255,73.1,63.6,0,40.60554,250,177,71.5,63.6,0,51.73213,175,254,74.2,63.5,0,33.415203,251.83308,187,70.7,63.5,0,34.94239,185,305,68.3,63.3,0,32.5,300,301,73.2,63.1,0,33.497112,300,212,68.9,63.2,0,53.26498,210,883,66.2,63.0,0,83.29889,880,80.3,78.2,80.6,79.3,89.6,88.9,0.1,0.4,30.06
20160808,1210,92.1,40.8,36.53563928,80.837825,251,47.6,45.1,5.85,74.7,72.0,-0.2,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.5,75.4,58.9,71.8,15,34.6,57.6,71.8,0,76.8,1.8,58.6,1.8125,61.0,0,0,34.9,11.0,0,0,0,73.1,74.1,62.7,69.6,15,47.2,59.8,59.0,0,74.1,0.98,62.6,1.8125,64.3,0,0,93.3,75.6,15.9,4.2,1.0,15,15,88.6,65.1,80.2,100,35.4,0,82.5,1.3,64.586205,64.086205,0,12.2,0,0,1,68.1,1,72,207,66.4,0,29.051987,200,72,68,0,73.7,65.3,0,9000,273,72.0,63.7,0,36.25154,260,128,69.4,64.3,0,49.15713,125,1018,70.3,64.1,0,26.159143,1000,438,73.9,64.5,0,36.86762,435.6499,615,71.2,64.4,0,43.713165,600,207,69.9,64.5,0,35.064297,200,130,71.8,64.5,0,50.554596,125,343,70.4,64.8,0,34.899902,330,333,70.7,65.0,0,100,650,844,69.8,65.2,0,100,950,511,0,64.3,0,34.45141,500,508,71.1,64.2,0,32.76455,500,181,72.0,63.6,0,47.148243,175,251,69.9,64.0,0,40.39767,245,232,71.9,63.7,0,41.08613,220,353,73.0,63.6,0,33.57514,350.0,161,73.2,63.8,0,32.73368,160,343,72.9,63.6,0,32.85181,335,347,72.5,63.5,0,28.63861,335,202,71.4,64.1,0,36.29549,195.0,811,74.4,63.6,0,45.07821,802.4,248,68.2,63.5,0,42.877697,245,178,72.4,63.6,0,42.85014,175,260,73.2,63.6,0,45.037888,245,428,72.2,63.4,0,41.12161,420.0,163,72.7,63.9,0,27.502134,160,591,74.0,63.6,0,47.443493,584.8998,303,72.8,63.9,0,33.867085,300,416,70.6,63.3,0,29.586231,400,199,70.3,63.9,0,37.260406,195,387,71.2,63.3,0,31.339243,380,343,68.9,63.7,0,31.206188,335,178,72.4,63.2,0,59.363228,175,259,71.7,63.7,0,42.099552,245,365,71.9,63.3,0,39.460636,350,164,72.7,63.6,0,36.172295,160,838,75.7,63.3,0,67.1369,840.0,235,73.4,64.2,0,41.445053,230,302,71.4,63.3,0,36.42805,285,200,68.5,63.9,0,44.127987,195,387,73.4,63.5,0,34.333733,380,367,69.7,63.2,0,43.33374,335,180,72.4,63.4,0,55.547462,175,465,73.8,63.3,0,54.973377,461.1253,430,71.4,63.4,0,46.352303,420,165,73.0,63.4,0,31.459023,160.0,343,74.0,63.3,0,34.476147,335.0,94,73.1,63.9,0,32.63506,100,350,71.1,63.8,0,39.72383,335,203,71.2,283.5,0,33.130775,195,388,73.1,63.5,0,37.799446,380,341,70.6,63.5,0,41.52266,335,205,73.3,63.4,0,31.926605,200,258,72.1,63.6,0,40.59189,245,354,74.1,63.4,0,38.634132,350.0,162,73.7,63.7,0,31.482393,160.0,508,74.1,63.3,0,51.727467,520.16675,334,74.1,64.1,0,45.089645,338.86652,172,71.1,63.6,0,34.739544,150,201,69.4,64.4,0,36.483677,195,397,74.1,63.5,0,34.986057,380,590,68.8,63.2,0,60.565765,575,771,73.5,63.5,0,52.35494,769.99976,259,73.2,63.8,0,40.60554,250,178,71.5,63.8,0,51.73213,175,276,74.2,63.5,0,35.527447,272.83307,188,70.8,63.7,0,34.94239,185,307,68.3,63.4,0,32.5,300,304,73.2,63.2,0,33.497112,300,213,68.9,63.3,0,53.26498,210,889,66.2,63.1,0,83.29889,880,80.3,78.1,80.6,79.3,89.6,88.9,0.0,-0.1,30.06
20160808,1215,91.9,41.5,36.64635233,80.837825,253,47.7,45.1,6.0,74.7,72.1,-0.2,5.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.0,7.5,200,74.5,75.4,58.9,71.8,15,35.8,56.8,71.8,0,76.8,1.8,57.8,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.1,74.3,62.9,69.8,15,47.9,59.4,56.4,0,74.2,1.01,61.8,1.8125,64.3,0,0,93.4,76.4,15.1,3.8,1.5,15,15,91.8,65.1,80.2,100,33.6,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,68.1,1,72,204,66.4,0,29.051987,200,72,68,0,73.7,65.3,0,9000,274,72.1,63.7,0,36.25154,260,128,69.4,64.3,0,49.15713,125,1017,70.3,64.1,0,26.159143,1000,429,74.0,64.5,0,36.196396,435.6499,618,71.2,64.4,0,43.713165,600,206,69.9,64.5,0,35.064297,200,131,71.9,64.5,0,50.554596,125,342,70.4,64.8,0,34.899902,330,333,70.8,65.0,0,100,650,846,69.8,65.2,0,100,950,511,0,64.2,0,34.45141,500,508,71.2,64.2,0,32.76455,500,181,71.9,63.7,0,47.148243,175,251,70.0,64.1,0,40.39767,245,232,71.9,63.8,0,41.08613,220,356,73.0,63.7,0,33.57514,350.0,161,73.3,63.9,0,32.73368,160,345,73.0,63.8,0,32.85181,335,348,72.5,63.6,0,28.63861,335,202,71.7,64.2,0,36.29549,195.0,842,74.3,63.7,0,45.99553,840.8002,250,68.2,63.6,0,42.877697,245,178,72.5,63.7,0,42.85014,175,261,73.2,63.8,0,45.037888,245,428,72.2,63.6,0,41.12161,420.0,163,72.7,64.0,0,27.502134,160,591,74.0,63.8,0,47.854465,584.8998,303,72.9,64.1,0,33.867085,300,417,70.6,63.5,0,29.586231,400,200,70.3,64.0,0,37.260406,195,381,71.2,63.4,0,31.622353,380,344,68.9,63.8,0,30.589798,335,178,72.4,63.3,0,59.363228,175,259,71.7,63.8,0,42.099552,245,365,72.0,63.4,0,39.460636,350,164,72.7,63.7,0,36.172295,160,836,75.6,63.5,0,67.1369,840.0,235,73.4,64.3,0,41.445053,230,300,71.5,63.4,0,36.42805,285,200,68.5,64.0,0,44.127987,195,391,73.5,63.7,0,34.333733,380,369,69.7,63.3,0,43.33374,335,181,72.4,63.5,0,55.547462,175,413,73.6,63.4,0,52.371735,406.5249,431,71.4,63.5,0,46.352303,420,166,73.0,63.5,0,31.459023,160.0,344,74.0,63.4,0,34.476147,335.0,93,73.1,64.1,0,32.63506,100,349,71.1,63.9,0,39.72383,335,204,71.2,283.4,0,33.130775,195,388,73.1,63.6,0,37.799446,380,341,70.6,63.6,0,41.52266,335,208,73.3,63.5,0,31.926605,200,257,72.1,63.7,0,40.59189,245,416,74.1,63.5,0,41.392838,408.79987,162,73.7,63.8,0,31.482393,160.0,544,74.2,63.4,0,52.91133,580.7668,342,74.0,64.2,0,44.430305,338.86652,166,71.1,63.7,0,34.739544,150,201,69.4,64.5,0,36.483677,195,399,74.1,63.6,0,34.986057,380,587,68.8,63.3,0,60.565765,575,682,73.5,63.6,0,48.664726,683.0,261,73.3,64.0,0,40.60554,250,179,71.5,63.9,0,51.73213,175,318,74.2,63.6,0,37.774773,314.8331,189,70.8,63.8,0,34.94239,185,310,68.4,63.5,0,32.5,300,304,73.2,63.3,0,33.497112,300,213,69.0,63.4,0,53.26498,210,894,66.2,63.2,0,83.29889,880,80.3,78.0,80.6,79.3,89.6,88.9,0.1,0.1,30.06
20160808,1220,91.2,43.8,36.96088973,80.837825,255,48.4,45.4,6.2,75.2,72.1,-0.1,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.2,7.5,200,74.4,75.3,58.4,71.3,15,36.5,56.8,71.3,0,76.7,1.8,57.8,1.8125,60.9,0,0,34.7,11.0,0,0,0,73.1,74.1,62.3,70.2,15,48.3,59.4,60.0,0,74.1,0.97,61.8,1.8125,64.3,0,0,93.9,75.7,16.2,3.8,1.1,15,15,89.4,65.1,80.2,100,36.3,0,82.5,1.3,64.344826,63.844826,0,12.1,0,0,1,68.1,1,72,206,66.1,0,29.051987,200,72,68,0,73.7,65.0,0,9000,271,72.2,63.2,0,36.25154,260,127,69.4,64.0,0,49.15713,125,1012,70.3,63.8,0,26.159143,1000,441,73.9,64.1,0,36.631447,435.6499,612,71.3,64.1,0,43.713165,600,206,70.0,64.1,0,35.064297,200,129,71.9,64.1,0,50.554596,125,342,70.5,64.4,0,34.899902,330,331,70.8,64.7,0,100,650,841,69.9,64.9,0,100,950,511,0,63.9,0,34.45141,500,508,71.3,63.9,0,32.76455,500,181,72.0,63.4,0,47.148243,175,251,70.1,63.8,0,40.39767,245,231,71.9,63.5,0,41.08613,220,354,73.1,63.4,0,33.57514,350.0,161,73.3,63.7,0,32.73368,160,344,73.0,63.6,0,32.85181,335,347,72.5,63.4,0,28.63861,335,202,72.0,64.1,0,36.29549,195.0,926,74.3,63.4,0,48.441727,917.6004,249,68.2,63.2,0,42.877697,245,177,72.5,63.3,0,42.85014,175,260,73.2,63.4,0,45.037888,245,427,72.3,63.1,0,41.12161,420.0,163,72.8,63.8,0,27.502134,160,590,74.0,63.4,0,47.866554,584.8998,304,73.0,63.9,0,33.867085,300,417,70.6,63.2,0,29.586231,400,199,70.2,63.8,0,37.260406,195,409,71.3,63.2,0,30.809944,380,342,68.9,63.6,0,31.04907,335,178,72.4,62.9,0,59.363228,175,259,71.7,63.4,0,42.099552,245,364,72.0,63.0,0,39.460636,350,164,72.7,63.4,0,36.172295,160,834,75.5,63.0,0,67.1369,840.0,235,73.5,64.2,0,41.445053,230,298,71.5,63.2,0,36.42805,285,199,68.5,63.7,0,44.127987,195,391,73.5,63.5,0,34.333733,380,371,69.7,62.9,0,43.33374,335,179,72.4,63.1,0,55.547462,175,382,73.6,63.0,0,50.70184,379.2249,432,71.5,63.2,0,46.352303,420,165,73.0,63.2,0,31.459023,160.0,370,74.1,63.2,0,36.322224,368.2501,94,73.1,64.0,0,32.63506,100,352,71.1,63.7,0,39.72383,335,203,71.2,283.4,0,33.130775,195,385,73.1,63.4,0,37.799446,380,341,70.5,63.3,0,41.52266,335,208,73.3,63.2,0,31.926605,200,256,72.1,63.3,0,40.59189,245,407,74.0,63.1,0,40.86562,408.79987,162,73.7,63.6,0,31.482393,160.0,608,74.2,63.0,0,54.56632,611.0668,340,73.9,64.0,0,44.430305,338.86652,167,71.1,63.5,0,34.739544,150,201,69.4,64.3,0,36.483677,195,399,74.1,63.4,0,34.986057,380,585,68.8,62.8,0,60.565765,575,642,73.7,63.4,0,46.819614,639.5,260,73.3,63.8,0,40.60554,250,178,71.5,63.8,0,51.73213,175,356,74.2,63.4,0,38.81862,356.83307,188,70.9,63.6,0,34.94239,185,310,68.4,63.2,0,32.5,300,304,73.2,63.0,0,33.497112,300,213,68.9,63.1,0,53.26498,210,894,66.2,62.6,0,83.40829,880,80.3,78.1,80.6,79.3,89.6,89.0,1.7,-0.3,30.06
20160808,1225,90.3,44.9,36.68810322,80.837825,253,48.1,45.0,6.3,75.8,72.6,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.3,7.5,200,74.4,75.3,57.6,71.3,15,36.6,56.8,71.3,0,76.7,1.8,57.8,1.8125,60.9,0,0,34.8,10.9,0,0,0,73.1,74.2,62.1,70.2,15,48.7,59.4,60.6,0,74.0,1.01,61.8,1.8125,64.3,0,0,94.4,76.8,16.6,3.6,1.2,15,15,93.2,63.1,80.2,100,35.1,0,82.5,1.3,64.344826,63.844826,0,12.1,0,0,1,68.5,1,72,210,65.7,0,29.051987,200,72,68,0,73.8,64.6,0,9000,272,72.2,62.7,0,36.25154,260,127,69.4,63.5,0,49.15713,125,1017,70.3,63.4,0,26.159143,1000,440,74.0,63.5,0,36.631447,435.6499,613,71.3,63.7,0,43.713165,600,206,70.0,63.7,0,35.064297,200,130,71.9,63.8,0,50.554596,125,342,70.5,64.0,0,34.899902,330,332,70.8,64.3,0,100,650,842,69.9,64.5,0,100,950,512,0,63.5,0,34.45141,500,508,71.3,63.4,0,32.76455,500,182,72.0,63.2,0,47.148243,175,253,70.2,63.6,0,40.39767,245,232,71.9,63.4,0,41.08613,220,356,73.2,63.2,0,33.57514,350.0,161,73.3,63.6,0,32.73368,160,346,73.0,63.4,0,32.85181,335,348,72.5,63.3,0,28.63861,335,202,72.3,63.9,0,36.29549,195.0,964,74.2,63.2,0,49.11208,955.99963,250,68.2,63.1,0,42.877697,245,178,72.5,63.1,0,42.85014,175,261,73.1,63.3,0,45.037888,245,429,72.3,63.0,0,41.12161,420.0,163,72.8,63.6,0,27.502134,160,591,74.0,63.3,0,47.419315,584.8998,304,73.0,63.8,0,33.867085,300,417,70.6,63.1,0,29.586231,400,201,70.1,63.7,0,37.260406,195,378,71.3,63.0,0,32.13934,380,337,68.9,63.4,0,30.589798,335,179,72.4,62.8,0,59.363228,175,259,71.7,63.3,0,42.099552,245,366,72.0,62.8,0,39.460636,350,164,72.8,63.2,0,36.172295,160,844,75.4,62.9,0,67.1369,840.0,236,73.5,64.1,0,41.445053,230,302,71.5,63.1,0,36.42805,285,201,68.5,63.6,0,44.127987,195,391,73.5,63.3,0,34.333733,380,368,69.7,62.7,0,43.33374,335,180,72.4,62.9,0,55.547462,175,320,73.5,62.9,0,47.362053,324.62503,431,71.5,63.0,0,46.352303,420,166,73.0,63.0,0,31.459023,160.0,446,74.0,62.9,0,39.16327,448.0501,96,73.1,63.8,0,32.63506,100,355,71.1,63.6,0,39.72383,335,204,71.3,283.4,0,33.130775,195,392,73.1,63.2,0,37.799446,380,342,70.5,63.1,0,41.52266,335,206,73.4,63.0,0,31.926605,200,258,72.1,63.2,0,40.59189,245,409,73.9,62.9,0,40.86562,408.79987,162,73.7,63.4,0,31.482393,160.0,679,74.1,62.8,0,56.511234,671.66675,343,73.9,63.9,0,44.430305,338.86652,165,71.1,63.4,0,34.739544,150,201,69.5,64.2,0,36.483677,195,393,74.1,63.2,0,34.986057,380,589,68.9,62.7,0,60.565765,575,642,74.0,63.3,0,46.819614,639.5,261,73.3,63.6,0,40.60554,250,179,71.5,63.6,0,51.73213,175,382,74.1,63.2,0,40.8449,377.8332,188,70.9,63.4,0,34.94239,185,308,68.4,63.0,0,32.5,300,305,73.2,62.8,0,33.497112,300,214,68.9,62.9,0,53.26498,210,895,66.2,62.6,0,83.40829,880,80.3,78.0,80.6,79.3,89.6,89.0,0.1,-0.1,30.06
20160808,1230,90.1,45.5,36.74679384,80.837825,257,47.9,45.0,5.7,76.1,73.2,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,57.4,71.3,15,35.9,56.8,71.3,0,76.7,1.85,57.8,1.8125,60.8,0,0,34.8,10.9,0,0,0,73.1,74.2,62.1,70.5,15,49.1,59.4,59.6,0,74.2,1.01,61.8,1.8125,64.4,0,0,94.2,76.9,16.0,3.7,1.0,15,15,91.1,63.1,80.2,100,35.7,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,69.6,1,72,210,65.4,0,29.051987,200,72,68,0,73.8,64.3,0,9000,275,72.2,62.4,0,36.25154,260,128,69.4,63.2,0,49.15713,125,1033,70.2,62.9,0,26.159143,1000,429,73.9,63.3,0,36.631447,435.6499,618,71.2,63.3,0,43.713165,600,206,70.0,63.3,0,35.064297,200,131,71.9,63.4,0,50.554596,125,345,70.5,63.7,0,34.899902,330,334,70.8,63.9,0,100,650,847,69.8,64.1,0,100,950,513,0,63.1,0,34.45141,500,509,71.3,63.1,0,32.76455,500,183,72.0,63.1,0,47.148243,175,253,70.2,63.6,0,40.39767,245,232,71.9,63.3,0,41.08613,220,357,73.3,63.1,0,33.57514,350.0,162,73.3,63.5,0,32.73368,160,346,73.0,63.3,0,32.85181,335,349,72.6,63.2,0,28.63861,335,203,72.6,63.9,0,36.29549,195.0,1015,74.2,63.1,0,51.04081,1020.0,249,68.2,63.0,0,42.877697,245,178,72.5,63.0,0,42.85014,175,261,73.1,63.1,0,45.037888,245,430,72.2,62.9,0,41.12161,420.0,163,72.8,63.6,0,27.502134,160,626,74.1,63.1,0,49.172005,620.59985,304,73.0,63.7,0,33.867085,300,419,70.6,63.0,0,29.586231,400,200,70.1,63.6,0,37.260406,195,397,71.2,62.9,0,31.63466,380,345,68.9,63.3,0,31.04907,335,180,72.4,62.7,0,59.363228,175,260,71.7,63.2,0,42.099552,245,367,72.1,62.7,0,39.460636,350,164,72.8,63.1,0,36.172295,160,844,75.4,62.8,0,67.1369,840.0,237,73.5,64.0,0,41.445053,230,303,71.5,63.0,0,36.42805,285,201,68.5,63.5,0,44.127987,195,395,73.5,63.2,0,34.333733,380,369,69.8,62.7,0,43.33374,335,182,72.3,62.9,0,55.547462,175,274,73.4,62.8,0,45.17183,270.02518,435,71.5,62.9,0,46.352303,420,166,73.0,62.9,0,31.459023,160.0,448,74.0,62.8,0,39.16327,448.0501,95,73.1,63.7,0,32.63506,100,349,71.1,63.5,0,39.72383,335,205,71.3,283.5,0,33.130775,195,388,73.1,63.1,0,37.799446,380,343,70.5,63.0,0,41.52266,335,205,73.3,62.9,0,31.926605,200,256,72.1,63.1,0,40.59189,245,410,73.9,62.8,0,40.86562,408.79987,163,73.7,63.3,0,31.482393,160.0,709,74.1,62.7,0,57.187725,701.9669,343,73.9,63.8,0,44.430305,338.86652,167,71.1,63.3,0,34.739544,150,201,69.4,64.1,0,36.483677,195,398,74.1,63.1,0,34.986057,380,591,68.9,62.5,0,60.565765,575,727,74.0,63.1,0,51.189606,726.49976,258,73.3,63.5,0,40.60554,250,179,71.5,63.5,0,51.73213,175,427,74.1,63.0,0,43.22731,419.8332,189,71.0,63.3,0,34.94239,185,309,68.4,62.9,0,32.5,300,305,73.2,62.7,0,33.497112,300,214,68.9,62.8,0,53.26498,210,892,66.2,62.4,0,83.40829,880,80.3,78.1,80.6,79.3,89.6,89.0,0.1,0.0,30.06
20160808,1235,90.6,44.8,36.87226027,80.837825,248,48.3,45.4,5.65,76.1,73.1,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.5,71.3,15,35.4,56.8,71.3,0,76.7,1.85,57.8,1.8125,60.7,0,0,34.7,11.0,0,0,0,73.1,74.2,61.8,70.8,15,49.2,59.4,61.7,0,74.1,1.0,61.8,1.8125,64.3,0,0,95.0,77.2,17.0,3.8,1.1,15,15,89.6,63.1,80.2,100,36.7,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,70.9,1,72,209,65.3,0,29.051987,200,72,68,0,73.8,64.2,0,9000,274,72.1,62.3,0,36.25154,260,128,69.4,63.1,0,49.15713,125,1018,70.2,62.8,0,26.159143,1000,429,73.9,63.3,0,36.631447,435.6499,618,71.2,63.2,0,43.713165,600,207,70.0,63.3,0,35.064297,200,130,71.9,63.3,0,50.554596,125,344,70.5,63.6,0,34.899902,330,335,70.7,63.9,0,100,650,848,69.8,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,71.3,63.0,0,32.76455,500,182,72.0,62.8,0,47.148243,175,252,70.2,63.3,0,40.39767,245,231,71.9,63.1,0,41.08613,220,355,73.4,62.9,0,33.57514,350.0,162,73.3,63.3,0,32.73368,160,344,73.0,63.1,0,32.85181,335,350,72.6,63.0,0,28.63861,335,202,72.8,63.7,0,36.29549,195.0,1022,74.1,62.8,0,51.04081,1020.0,250,68.2,62.8,0,42.877697,245,178,72.5,62.8,0,42.85014,175,260,73.1,62.9,0,45.037888,245,428,72.3,62.6,0,41.12161,420.0,163,72.8,63.4,0,27.502134,160,663,74.0,62.9,0,50.199444,656.2998,304,73.0,63.6,0,33.867085,300,417,70.6,62.8,0,29.586231,400,199,70.0,63.4,0,37.260406,195,401,71.2,62.7,0,30.736092,380,347,68.9,63.1,0,31.04907,335,179,72.4,62.4,0,59.363228,175,259,71.8,63.0,0,42.099552,245,366,72.1,62.5,0,39.460636,350,164,72.7,62.9,0,36.172295,160,842,75.3,62.6,0,67.1369,840.0,236,73.5,63.8,0,41.445053,230,303,71.5,62.7,0,36.42805,285,201,68.5,63.3,0,44.127987,195,393,73.5,63.0,0,34.333733,380,369,69.7,62.4,0,43.33374,335,181,72.4,62.7,0,55.547462,175,252,73.3,62.6,0,44.6394,245.0,435,71.5,62.7,0,46.352303,420,166,73.0,62.8,0,31.459023,160.0,446,74.0,62.6,0,39.16327,448.0501,94,73.0,63.6,0,32.63506,100,352,71.1,63.3,0,39.72383,335,205,71.3,283.6,0,33.130775,195,389,73.1,62.9,0,37.799446,380,344,70.5,62.8,0,41.52266,335,208,73.3,62.7,0,31.926605,200,256,72.1,62.9,0,40.59189,245,410,73.9,62.6,0,40.86562,408.79987,162,73.7,63.1,0,31.482393,160.0,763,74.0,62.5,0,58.770233,762.5669,343,73.9,63.6,0,44.430305,338.86652,162,71.1,63.1,0,34.739544,150,201,69.4,63.9,0,36.483677,195,399,74.1,62.9,0,34.986057,380,585,68.9,62.3,0,60.565765,575,723,74.0,62.9,0,51.189606,726.49976,257,73.4,63.3,0,40.60554,250,178,71.5,63.3,0,51.73213,175,447,74.1,62.8,0,44.074665,440.8332,188,71.0,63.1,0,34.94239,185,307,68.4,62.7,0,32.5,300,304,73.3,62.5,0,33.497112,300,213,68.9,62.6,0,53.26498,210,892,66.2,62.2,0,83.40829,880,80.3,78.1,80.6,79.3,89.6,89.0,0.1,0.0,30.06
20160808,1240,90.7,44.3,36.77222084,80.837825,256,48.3,45.3,5.65,76.2,73.2,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.5,71.8,15,34.9,56.8,71.8,0,76.6,1.85,57.8,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.1,74.1,61.9,70.7,15,49.4,59.4,57.7,0,74.1,1.01,61.8,1.8125,64.4,0,0,95.0,77.7,15.4,4.0,0.8,15,15,94.0,63.1,80.2,100,35.3,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,72.3,1,72,210,65.3,0,29.051987,200,72,68,0,73.8,64.2,0,9000,274,72.1,62.3,0,36.25154,260,128,69.4,63.1,0,49.15713,125,1024,70.2,62.8,0,26.159143,1000,433,73.9,63.3,0,36.631447,435.6499,615,71.3,63.2,0,43.713165,600,206,70.0,63.3,0,35.064297,200,130,71.9,63.3,0,50.554596,125,343,70.5,63.6,0,34.899902,330,333,70.7,63.9,0,100,650,845,69.8,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,71.3,63.0,0,32.76455,500,181,71.9,62.8,0,47.148243,175,252,70.2,63.3,0,40.39767,245,231,71.9,63.0,0,41.08613,220,353,73.5,62.9,0,33.57514,350.0,161,73.3,63.3,0,32.73368,160,345,73.0,63.0,0,32.85181,335,345,72.6,63.0,0,28.63861,335,202,73.0,63.6,0,36.29549,195.0,1026,74.1,62.8,0,51.08785,1020.0,251,68.2,62.7,0,42.877697,245,177,72.5,62.8,0,42.85014,175,260,73.1,62.9,0,45.037888,245,426,72.3,62.6,0,41.12161,420.0,163,72.8,63.3,0,27.502134,160,660,74.0,62.9,0,50.610416,656.2998,304,73.1,63.5,0,33.867085,300,415,70.6,62.7,0,29.586231,400,199,69.9,63.3,0,37.260406,195,389,71.2,62.6,0,31.6839,380,341,68.9,63.1,0,31.04907,335,178,72.4,62.4,0,59.363228,175,257,71.8,62.9,0,42.099552,245,365,72.1,62.5,0,39.460636,350,164,72.8,62.8,0,36.172295,160,839,75.3,62.6,0,67.1369,840.0,235,73.5,63.7,0,41.445053,230,299,71.5,62.7,0,36.42805,285,201,68.5,63.2,0,44.127987,195,390,73.5,62.9,0,34.333733,380,370,69.7,62.4,0,43.33374,335,180,72.4,62.6,0,55.547462,175,248,73.3,62.6,0,44.6394,245.0,432,71.5,62.7,0,46.352303,420,165,73.1,62.7,0,31.459023,160.0,448,74.0,62.6,0,39.16327,448.0501,94,73.0,63.5,0,32.63506,100,350,71.1,63.2,0,39.72383,335,204,71.3,283.4,0,33.130775,195,388,73.1,62.9,0,37.799446,380,341,70.5,62.7,0,41.52266,335,205,73.4,62.6,0,31.926605,200,256,72.2,62.8,0,40.59189,245,408,73.8,62.6,0,40.86562,408.79987,162,73.8,63.0,0,31.482393,160.0,762,74.0,62.4,0,58.770233,762.5669,310,73.9,63.6,0,42.706768,311.26694,163,71.1,63.0,0,34.739544,150,200,69.5,63.9,0,36.483677,195,396,74.1,62.8,0,34.986057,380,587,68.8,62.3,0,60.565765,575,812,74.3,62.8,0,54.69774,813.5005,255,73.3,63.2,0,40.60554,250,176,71.5,63.2,0,51.73213,175,443,73.9,62.7,0,44.51676,440.8332,186,70.9,63.0,0,34.94239,185,309,68.4,62.6,0,32.5,300,303,73.3,62.4,0,33.497112,300,213,68.9,62.5,0,53.26498,210,887,66.2,62.2,0,83.40829,880,80.3,78.0,80.6,79.3,89.6,89.0,0.5,0.1,30.06
20160808,1245,90.5,45.7,37.10908113,80.837825,255,48.1,45.1,5.65,76.0,72.9,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.4,71.3,15,34.3,56.8,71.3,0,76.7,1.8,57.8,1.8125,60.7,0,0,34.7,10.9,0,0,0,73.1,74.0,61.8,70.7,15,49.6,59.4,61.7,0,74.1,1.01,61.8,1.8125,64.3,0,0,95.0,77.4,16.8,4.1,1.4,15,15,91.7,63.1,80.2,100,36.1,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,73.4,1,72,209,65.2,0,29.051987,200,72,68,0,73.8,64.1,0,9000,273,72.0,62.3,0,36.25154,260,127,69.4,63.0,0,49.15713,125,1015,70.2,62.8,0,26.159143,1000,436,73.9,63.2,0,36.631447,435.6499,614,71.2,63.1,0,43.713165,600,206,70.0,63.2,0,35.064297,200,130,71.8,63.3,0,50.554596,125,341,70.5,63.6,0,34.899902,330,332,70.7,63.8,0,100,650,844,69.7,64.1,0,100,950,511,0,63.0,0,34.45141,500,508,71.2,62.9,0,32.76455,500,181,72.1,62.8,0,47.148243,175,251,70.1,63.2,0,40.39767,245,231,71.8,63.0,0,41.08613,220,356,73.8,62.8,0,33.57514,350.0,161,73.3,63.2,0,32.73368,160,343,73.0,63.0,0,32.85181,335,347,72.6,62.9,0,28.63861,335,202,73.2,63.6,0,36.29549,195.0,1014,74.1,62.8,0,51.06433,1020.0,248,68.2,62.7,0,42.877697,245,177,72.5,62.8,0,42.85014,175,260,73.0,62.9,0,45.037888,245,427,72.4,62.6,0,41.12161,420.0,163,72.8,63.3,0,27.502134,160,657,74.0,62.9,0,50.74338,656.2998,304,73.0,63.4,0,33.867085,300,415,70.6,62.7,0,29.586231,400,199,69.9,63.3,0,37.260406,195,369,71.2,62.6,0,31.326931,380,352,68.9,63.0,0,31.04907,335,178,72.4,62.4,0,59.363228,175,258,71.8,62.9,0,42.099552,245,366,72.1,62.5,0,39.460636,350,164,72.8,62.8,0,36.172295,160,837,75.2,62.6,0,67.1369,840.0,236,73.5,63.7,0,41.445053,230,302,71.4,62.7,0,36.42805,285,200,68.5,63.2,0,44.127987,195,389,73.5,62.9,0,34.333733,380,368,69.7,62.4,0,43.33374,335,181,72.4,62.6,0,55.547462,175,249,73.2,62.6,0,44.6394,245.0,432,71.5,62.7,0,46.352303,420,166,73.1,62.7,0,31.459023,160.0,445,74.0,62.6,0,39.16327,448.0501,93,72.9,63.4,0,32.63506,100,355,71.1,63.2,0,39.72383,335,204,71.3,283.4,0,33.130775,195,391,73.1,62.8,0,37.799446,380,342,70.5,62.7,0,41.52266,335,205,73.3,62.6,0,31.926605,200,255,72.2,62.8,0,40.59189,245,408,73.8,62.6,0,40.86562,408.79987,162,73.8,63.0,0,31.482393,160.0,762,74.0,62.5,0,58.770233,762.5669,309,73.9,63.6,0,42.706768,311.26694,164,71.1,62.9,0,34.739544,150,200,69.4,63.8,0,36.483677,195,391,74.1,62.8,0,34.986057,380,588,68.8,62.4,0,60.565765,575,856,74.3,62.8,0,56.372906,857.0004,254,73.3,63.1,0,40.60554,250,176,71.5,63.2,0,51.73213,175,442,73.8,62.7,0,44.51676,440.8332,186,70.9,63.0,0,34.94239,185,304,68.4,62.7,0,32.5,300,301,73.3,62.4,0,33.497112,300,212,69.0,62.5,0,53.26498,210,886,66.1,62.2,0,83.40829,880,80.3,78.0,80.6,79.3,89.6,89.0,2.0,0.0,30.06
20160808,1250,90.3,45.5,36.8932236,80.837825,256,48.1,45.1,5.65,75.9,72.9,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.4,71.8,15,33.7,56.8,71.8,0,76.7,1.8,57.8,1.8125,60.7,0,0,34.9,10.9,0,0,0,73.1,74.2,62.0,70.9,15,49.9,59.4,61.4,0,74.1,1.01,61.8,1.8125,64.4,0,0,94.9,77.3,16.5,3.6,1.9,15,15,90.8,63.1,80.2,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,74.4,1,72,207,65.2,0,29.051987,200,72,68,0,73.8,64.1,0,9000,274,71.9,62.3,0,36.25154,260,128,69.4,63.0,0,49.15713,125,1023,70.2,62.7,0,26.159143,1000,431,74.0,63.2,0,36.631447,435.6499,617,71.2,63.1,0,43.713165,600,207,69.9,63.2,0,35.064297,200,131,71.8,63.2,0,50.554596,125,344,70.4,63.5,0,34.899902,330,334,70.6,63.8,0,100,650,847,69.7,64.0,0,100,950,512,0,63.0,0,34.45141,500,509,71.2,62.9,0,32.76455,500,181,72.0,62.9,0,47.148243,175,251,70.1,63.3,0,40.39767,245,231,71.7,63.1,0,41.08613,220,355,73.9,62.9,0,33.57514,350.0,161,73.3,63.2,0,32.73368,160,345,73.0,63.0,0,32.85181,335,346,72.6,62.9,0,28.63861,335,202,73.4,63.6,0,36.29549,195.0,1011,74.0,62.8,0,51.05257,1020.0,248,68.2,62.7,0,42.877697,245,178,72.4,62.8,0,42.85014,175,260,73.0,62.9,0,45.037888,245,427,72.4,62.7,0,41.12161,420.0,162,72.8,63.3,0,27.502134,160,658,73.9,62.9,0,50.64668,656.2998,303,73.0,63.4,0,33.867085,300,415,70.6,62.7,0,29.586231,400,198,69.8,63.3,0,37.260406,195,396,71.2,62.6,0,31.228458,380,345,68.9,63.1,0,31.04907,335,179,72.4,62.5,0,59.363228,175,259,71.8,62.9,0,42.099552,245,364,72.1,62.5,0,39.460636,350,164,72.8,62.9,0,36.172295,160,835,75.2,62.6,0,67.1369,840.0,236,73.5,63.7,0,41.445053,230,300,71.5,62.7,0,36.42805,285,200,68.5,63.2,0,44.127987,195,389,73.5,62.9,0,34.333733,380,369,69.7,62.5,0,43.33374,335,180,72.4,62.6,0,55.547462,175,250,73.2,62.7,0,44.6394,245.0,433,71.5,62.7,0,46.352303,420,165,73.2,62.7,0,31.459023,160.0,445,74.0,62.5,0,39.16327,448.0501,95,72.9,63.4,0,32.63506,100,353,71.1,63.2,0,39.72383,335,204,71.2,283.5,0,33.130775,195,387,73.1,62.8,0,37.799446,380,342,70.5,62.8,0,41.52266,335,206,73.4,62.7,0,31.926605,200,255,72.1,62.9,0,40.59189,245,407,73.8,62.6,0,40.86562,408.79987,161,73.8,63.0,0,31.482393,160.0,760,73.9,62.5,0,58.770233,762.5669,308,73.9,63.6,0,42.706768,311.26694,160,71.1,63.0,0,34.739544,150,200,69.4,63.8,0,36.483677,195,396,74.1,62.8,0,34.986057,380,586,68.8,62.4,0,60.565765,575,940,74.1,62.7,0,59.96601,943.9996,252,73.3,63.1,0,40.60554,250,178,71.5,63.2,0,53.099293,175,436,73.7,62.7,0,44.51676,440.8332,190,70.9,62.9,0,35.391148,185,304,68.4,62.7,0,32.5,300,301,73.3,62.5,0,33.497112,300,212,68.9,62.6,0,53.26498,210,884,66.1,62.3,0,83.40829,880,80.3,78.2,80.6,79.3,89.6,89.0,0.2,0.0,30.06
