20160808,1255,90.1,45.1,36.61093664,80.837825,255,48.2,45.2,5.65,75.9,72.8,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.4,71.8,15,33.1,56.8,71.8,0,76.7,1.8,57.8,1.8125,60.7,0,0,35.0,11.0,0,0,0,73.1,74.2,61.6,71.1,15,50.1,59.4,59.5,0,74.1,1.0,61.8,1.8125,64.4,0,0,94.6,77.8,15.9,4.0,0.7,15,15,93.5,63.1,80.2,100,35.2,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,75.3,1,72,208,65.2,0,29.051987,200,72,68,0,73.8,64.1,0,9000,274,71.9,62.2,0,36.25154,260,128,69.4,63.0,0,49.15713,125,1012,70.2,62.7,0,26.159143,1000,455,74.2,63.1,0,37.787445,457.2498,616,71.2,63.0,0,43.713165,600,207,69.9,63.2,0,35.064297,200,130,71.8,63.2,0,50.554596,125,343,70.4,63.5,0,34.899902,330,334,70.6,63.8,0,100,650,846,69.6,64.0,0,100,950,512,0,63.0,0,34.45141,500,508,71.1,62.9,0,32.76455,500,182,72.0,62.8,0,47.148243,175,253,70.2,63.3,0,40.39767,245,232,71.7,63.0,0,41.08613,220,355,73.9,62.8,0,33.57514,350.0,162,73.3,63.2,0,32.73368,160,345,73.0,63.0,0,32.85181,335,348,72.6,62.9,0,28.63861,335,203,73.5,63.6,0,36.29549,195.0,1028,74.0,62.8,0,51.04081,1020.0,248,68.2,62.7,0,42.877697,245,178,72.4,62.7,0,42.85014,175,261,73.0,62.8,0,45.037888,245,427,72.5,62.6,0,41.12161,420.0,164,72.9,63.3,0,27.502134,160,665,73.9,62.8,0,50.01813,656.2998,304,73.0,63.4,0,33.867085,300,418,70.6,62.6,0,29.586231,400,200,69.8,63.3,0,37.260406,195,402,71.2,62.6,0,30.736092,380,354,68.9,63.0,0,31.04907,335,180,72.4,62.4,0,59.363228,175,259,71.8,62.9,0,42.099552,245,367,72.1,62.4,0,39.460636,350,164,72.8,62.8,0,36.172295,160,839,75.2,62.5,0,67.1369,840.0,236,73.4,63.6,0,41.445053,230,302,71.5,62.7,0,36.42805,285,201,68.5,63.2,0,44.127987,195,391,73.5,62.8,0,34.333733,380,371,69.7,62.4,0,43.33374,335,182,72.3,62.6,0,55.547462,175,251,73.2,62.5,0,44.6394,245.0,435,71.6,62.7,0,46.352303,420,166,73.2,62.6,0,31.459023,160.0,449,74.0,62.5,0,39.16327,448.0501,94,72.9,63.4,0,32.63506,100,355,71.1,63.2,0,39.72383,335,205,71.1,283.5,0,33.130775,195,393,73.1,62.8,0,37.799446,380,345,70.5,62.7,0,41.52266,335,207,73.4,62.6,0,31.926605,200,256,72.2,62.8,0,40.59189,245,376,73.7,62.6,0,38.487003,379.3997,163,73.8,63.0,0,31.482393,160.0,768,73.9,62.4,0,58.770233,762.5669,310,73.9,63.5,0,42.706768,311.26694,163,71.1,62.9,0,34.739544,150,201,69.4,63.8,0,36.483677,195,401,74.1,62.8,0,34.986057,380,591,68.8,62.3,0,60.565765,575,990,74.0,62.7,0,61.798977,987.49976,252,73.3,63.1,0,40.60554,250,178,71.5,63.1,0,53.099293,175,402,73.6,62.7,0,42.17119,398.8331,191,70.8,62.9,0,35.391148,185,305,68.4,62.6,0,32.5,300,303,73.3,62.4,0,33.497112,300,213,68.9,62.5,0,53.26498,210,887,66.1,62.1,0,83.84587,880,80.3,78.0,80.6,79.3,89.6,89.0,-1.3,0.0,30.06
20160808,1300,89.3,47.4,36.79585184,80.837825,257,48.3,45.3,5.7,75.8,72.7,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,57.4,71.3,15,32.5,56.8,71.3,0,76.7,1.8,57.8,1.8125,60.6,0,0,34.7,10.9,0,0,0,73.1,74.2,61.5,71.1,15,50.2,59.4,58.6,0,74.1,1.0,61.8,1.8125,64.3,0,0,95.3,77.6,15.6,3.7,1.5,15,15,91.9,63.1,80.0,100,36.5,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,76.2,1,72,207,65.3,0,29.051987,200,72,68,0,73.8,64.1,0,9000,272,71.9,62.3,0,36.25154,260,127,69.3,63.0,0,49.15713,125,1011,70.2,62.7,0,26.159143,1000,503,74.1,63.2,0,39.465508,500.4499,611,71.2,63.1,0,43.713165,600,205,69.9,63.2,0,35.064297,200,129,71.8,63.2,0,50.554596,125,341,70.4,63.6,0,34.899902,330,331,70.6,63.8,0,100,650,839,69.6,64.0,0,100,950,511,0,63.0,0,34.45141,500,507,71.1,62.9,0,32.76455,500,181,72.0,62.5,0,47.148243,175,251,70.2,63.0,0,40.39767,245,232,71.7,62.8,0,41.08613,220,353,73.9,62.6,0,33.57514,350.0,161,73.3,63.0,0,32.73368,160,344,73.0,62.8,0,32.85181,335,346,72.6,62.6,0,28.63861,335,202,73.7,63.4,0,36.29549,195.0,1017,73.9,62.5,0,51.04081,1020.0,248,68.2,62.4,0,42.877697,245,177,72.4,62.5,0,42.85014,175,259,73.0,62.6,0,45.037888,245,426,72.5,62.3,0,41.12161,420.0,163,72.9,63.1,0,27.502134,160,659,73.9,62.6,0,50.622505,656.2998,304,73.0,63.2,0,33.867085,300,414,70.6,62.5,0,29.586231,400,199,69.7,63.1,0,37.260406,195,392,71.2,62.3,0,31.486952,380,346,68.9,62.8,0,31.04907,335,178,72.5,62.1,0,59.363228,175,259,71.9,62.6,0,42.099552,245,365,72.1,62.2,0,39.460636,350,164,72.8,62.6,0,36.172295,160,837,75.1,62.2,0,67.1369,840.0,235,73.4,63.5,0,41.445053,230,300,71.5,62.4,0,36.42805,285,200,68.5,63.0,0,44.127987,195,387,73.5,62.7,0,34.333733,380,368,69.7,62.1,0,43.33374,335,180,72.4,62.3,0,55.547462,175,250,73.4,62.3,0,44.6394,245.0,433,71.6,62.4,0,46.352303,420,165,73.3,62.4,0,31.459023,160.0,445,74.0,62.3,0,39.16327,448.0501,94,72.8,63.3,0,32.63506,100,354,71.1,63.0,0,39.72383,335,203,71.1,283.7,0,33.130775,195,387,73.1,62.6,0,37.799446,380,342,70.5,62.5,0,41.52266,335,208,73.4,62.4,0,31.926605,200,255,72.2,62.6,0,40.59189,245,354,73.7,62.3,0,39.075527,350.0,162,73.9,62.8,0,31.482393,160.0,761,73.9,62.1,0,58.770233,762.5669,309,73.8,63.4,0,42.706768,311.26694,160,71.1,62.8,0,34.739544,150,200,69.4,63.6,0,36.483677,195,397,74.0,62.6,0,34.986057,380,589,68.8,62.0,0,60.565765,575,983,74.0,62.5,0,61.798977,987.49976,253,73.3,62.9,0,40.60554,250,179,71.5,63.0,0,53.099293,175,336,73.4,62.5,0,38.3274,335.8334,190,70.8,62.7,0,35.391148,185,308,68.4,62.4,0,32.5,300,306,73.3,62.2,0,33.963886,300,212,68.9,62.2,0,53.26498,210,886,66.1,61.8,0,83.84587,880,80.3,78.1,80.6,79.3,89.6,89.0,-0.5,0.0,30.06
20160808,1305,88.6,48.6,36.66989837,79.910525,259,48.3,45.0,5.85,75.9,72.6,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.4,75.3,57.5,71.3,15,32.1,56.8,71.3,0,76.7,1.8,57.8,1.8125,60.7,0,0,34.8,10.9,0,0,0,73.0,74.0,61.4,70.8,15,50.2,59.4,59.1,0,74.0,1.01,61.8,1.8125,64.4,0,0,95.5,77.7,15.8,4.1,0.3,15,15,92.9,63.1,80.0,100,36.1,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,76.9,1,72,207,65.3,0,29.051987,200,72,68,0,73.8,64.1,0,9000,271,71.9,62.3,0,36.25154,260,127,69.4,63.0,0,49.15713,125,1005,70.2,62.8,0,26.159143,1000,500,74.0,63.2,0,40.012432,500.4499,611,71.2,63.1,0,43.713165,600,205,69.9,63.3,0,35.064297,200,129,71.7,63.3,0,50.554596,125,342,70.4,63.6,0,34.899902,330,331,70.6,63.8,0,100,650,840,69.7,64.1,0,100,950,511,0,63.0,0,34.45141,500,508,71.1,63.0,0,32.76455,500,182,72.0,62.5,0,47.148243,175,252,70.1,62.9,0,40.39767,245,232,71.6,62.7,0,41.08613,220,355,73.9,62.5,0,33.57514,350.0,161,73.2,62.9,0,32.73368,160,346,73.1,62.7,0,32.85181,335,346,72.6,62.6,0,28.63861,335,202,73.9,63.3,0,36.29549,195.0,1016,73.9,62.5,0,51.04081,1020.0,247,68.2,62.4,0,42.877697,245,178,72.4,62.4,0,42.85014,175,261,73.0,62.5,0,45.037888,245,427,72.5,62.3,0,41.12161,420.0,162,72.9,63.0,0,27.502134,160,661,73.9,62.5,0,50.75547,656.2998,304,73.0,63.1,0,33.867085,300,415,70.6,62.4,0,29.586231,400,199,69.7,63.0,0,37.260406,195,390,71.2,62.3,0,31.757753,380,344,68.9,62.7,0,30.589798,335,179,72.5,62.0,0,59.363228,175,260,71.9,62.6,0,42.099552,245,366,72.1,62.1,0,39.460636,350,164,72.7,62.5,0,36.172295,160,838,75.0,62.2,0,67.2105,840.0,236,73.4,63.4,0,41.445053,230,300,71.5,62.4,0,36.42805,285,200,68.7,62.9,0,44.127987,195,389,73.4,62.6,0,34.333733,380,370,69.7,62.0,0,43.33374,335,180,72.4,62.2,0,55.547462,175,250,73.6,62.2,0,44.6394,245.0,433,71.6,62.3,0,46.352303,420,166,73.3,62.3,0,31.459023,160.0,448,74.0,62.2,0,39.16327,448.0501,92,72.8,63.2,0,32.63506,100,353,71.1,62.9,0,39.72383,335,204,71.0,283.7,0,33.130775,195,390,73.1,62.5,0,37.799446,380,341,70.5,62.4,0,41.52266,335,206,73.4,62.3,0,31.926605,200,259,72.2,62.5,0,40.59189,245,356,73.8,62.3,0,39.075527,350.0,163,73.9,62.7,0,31.482393,160.0,737,73.8,62.1,0,57.755493,732.26733,310,73.8,63.3,0,42.706768,311.26694,164,71.1,62.7,0,34.739544,150,201,69.4,63.5,0,36.483677,195,396,74.0,62.5,0,34.986057,380,589,68.8,62.0,0,60.565765,575,988,73.9,62.4,0,61.798977,987.49976,253,73.2,62.8,0,40.60554,250,180,71.4,62.8,0,53.099293,175,285,73.3,62.4,0,36.006386,293.83353,191,70.6,62.6,0,35.391148,185,305,68.4,62.3,0,32.5,300,306,73.2,62.1,0,33.963886,300,213,68.9,62.2,0,53.26498,210,890,66.1,61.8,0,83.84587,880,80.3,78.1,80.6,79.3,89.6,89.0,0.7,-0.1,30.06
20160808,1310,87.7,49.8,36.38457517,79.910525,256,47.9,44.6,6.05,75.8,72.5,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.05,7.5,200,74.5,75.4,57.4,71.8,15,31.4,56.8,71.8,0,76.7,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.0,61.5,70.8,15,50.2,59.4,59.3,0,74.0,1.0,61.8,1.8125,64.4,0,0,95.6,77.1,15.9,3.6,1.3,15,15,93.1,63.1,80.0,100,35.1,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,77.4,1,72,206,65.2,0,29.051987,200,72,68,0,73.8,64.1,0,9000,274,71.9,62.2,0,36.25154,260,128,69.4,63.0,0,49.15713,125,1019,70.2,62.7,0,26.159143,1000,495,73.9,63.1,0,41.031696,500.4499,616,71.1,63.1,0,43.713165,600,207,69.9,63.2,0,35.064297,200,130,71.9,63.2,0,50.554596,125,342,70.4,63.5,0,34.899902,330,333,70.6,63.8,0,100,650,843,69.6,64.0,0,100,950,512,0,63.0,0,34.45141,500,508,71.2,62.9,0,32.76455,500,182,71.9,62.4,0,47.148243,175,253,70.1,62.9,0,40.39767,245,231,71.6,62.7,0,41.08613,220,357,73.8,62.4,0,33.57514,350.0,162,73.2,62.8,0,32.73368,160,345,73.1,62.6,0,32.85181,335,347,72.6,62.5,0,28.63861,335,202,74.0,63.2,0,36.29549,195.0,1021,73.8,62.4,0,51.04081,1020.0,248,68.2,62.3,0,42.877697,245,178,72.5,62.4,0,42.85014,175,261,73.0,62.5,0,45.037888,245,427,72.5,62.2,0,41.12161,420.0,163,72.9,62.9,0,27.502134,160,619,73.8,62.5,0,47.528103,620.60034,305,73.0,63.1,0,33.867085,300,417,70.6,62.3,0,29.586231,400,200,69.6,63.0,0,37.260406,195,384,71.2,62.2,0,31.326931,380,343,68.9,62.7,0,30.142614,335,178,72.4,62.0,0,59.363228,175,259,71.8,62.5,0,42.099552,245,365,72.1,62.1,0,39.460636,350,164,72.8,62.4,0,36.172295,160,840,75.0,62.1,0,67.2105,840.0,236,73.3,63.3,0,41.445053,230,301,71.5,62.2,0,36.42805,285,200,69.0,62.8,0,44.127987,195,393,73.4,62.5,0,34.333733,380,369,69.7,62.0,0,43.33374,335,180,72.3,62.2,0,55.547462,175,251,73.7,62.2,0,44.6394,245.0,434,71.5,62.3,0,46.352303,420,165,73.3,62.3,0,31.459023,160.0,447,73.9,62.1,0,39.16327,448.0501,93,72.8,63.1,0,32.63506,100,352,71.1,62.8,0,39.72383,335,204,70.9,283.7,0,33.130775,195,391,73.0,62.4,0,37.799446,380,343,70.5,62.3,0,41.52266,335,208,73.3,62.2,0,31.926605,200,257,72.2,62.4,0,40.59189,245,354,73.9,62.2,0,38.621872,350.0,162,73.9,62.6,0,31.482393,160.0,698,73.7,62.0,0,56.82532,701.9668,310,73.8,63.2,0,42.706768,311.26694,167,71.1,62.6,0,34.739544,150,202,69.4,63.5,0,36.483677,195,394,73.9,62.4,0,34.986057,380,591,68.8,61.9,0,60.565765,575,988,73.9,62.3,0,61.798977,987.49976,253,73.2,62.7,0,40.60554,250,180,71.4,62.8,0,53.099293,175,272,73.3,62.4,0,34.39764,272.83307,192,70.5,62.5,0,35.391148,185,309,68.3,62.2,0,32.5,300,307,73.2,62.0,0,33.963886,300,213,68.8,62.1,0,53.26498,210,890,66.1,61.8,0,83.84587,880,80.3,78.1,80.6,79.3,89.6,89.0,0.1,0.2,30.06
20160808,1315,87.1,50.9,36.28119804,79.910525,253,47.8,44.8,6.1,75.7,72.6,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.1,7.5,200,74.4,75.3,57.3,71.8,15,30.6,56.8,71.8,0,76.7,1.8,57.8,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.0,74.1,61.3,70.6,15,50.1,59.4,58.8,0,73.9,0.99,61.8,1.8125,64.4,0,0,95.6,77.1,15.8,3.8,1.5,15,15,93.0,63.1,80.0,100,34.9,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,78.0,1,72,209,65.1,0,29.051987,200,72,68,0,73.8,64.0,0,9000,273,71.9,62.2,0,36.25154,260,128,69.4,62.9,0,49.15713,125,1016,70.2,62.7,0,26.159143,1000,497,73.9,63.0,0,40.708515,500.4499,620,71.1,63.0,0,43.713165,600,207,69.9,63.1,0,35.064297,200,131,72.0,63.1,0,50.554596,125,343,70.4,63.4,0,34.899902,330,334,70.6,63.7,0,100,650,845,69.7,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,71.1,62.8,0,32.76455,500,181,71.9,62.3,0,47.148243,175,251,70.0,62.8,0,40.39767,245,231,71.5,62.5,0,41.08613,220,355,73.8,62.4,0,33.57514,350.0,161,73.1,62.7,0,32.73368,160,344,73.1,62.5,0,32.85181,335,349,72.6,62.4,0,28.63861,335,201,74.1,63.2,0,36.29549,195.0,985,73.7,62.3,0,49.79419,981.5996,247,68.2,62.2,0,42.877697,245,178,72.5,62.3,0,42.85014,175,260,72.9,62.4,0,45.037888,245,427,72.5,62.1,0,41.12161,420.0,163,72.9,62.8,0,27.502134,160,617,73.8,62.4,0,47.69733,620.60034,303,72.9,63.0,0,33.867085,300,417,70.6,62.3,0,29.586231,400,199,69.6,62.9,0,37.260406,195,376,71.1,62.1,0,31.745445,380,342,68.9,62.6,0,30.92821,335,178,72.4,61.9,0,59.363228,175,258,71.9,62.4,0,42.099552,245,365,72.1,62.0,0,39.460636,350,164,72.8,62.4,0,36.172295,160,839,74.9,62.0,0,67.2105,840.0,236,73.3,63.2,0,41.445053,230,301,71.5,62.2,0,36.42805,285,201,69.2,62.7,0,44.127987,195,390,73.4,62.4,0,34.333733,380,369,69.7,61.9,0,43.33374,335,180,72.3,62.1,0,55.547462,175,250,73.8,62.1,0,44.6394,245.0,435,71.5,62.2,0,46.352303,420,165,73.3,62.2,0,31.459023,160.0,446,73.9,62.0,0,39.16327,448.0501,95,72.7,63.0,0,32.63506,100,350,71.1,62.7,0,39.72383,335,204,70.8,284.0,0,33.130775,195,390,73.0,62.4,0,37.799446,380,341,70.5,62.2,0,41.52266,335,207,73.4,62.1,0,31.926605,200,258,72.2,62.4,0,40.59189,245,353,74.0,62.2,0,38.621872,350.0,162,74.0,62.6,0,31.482393,160.0,673,73.7,61.9,0,56.052185,671.66675,293,73.7,63.2,0,40.647774,283.66638,163,71.1,62.5,0,34.739544,150,201,69.4,63.4,0,36.483677,195,396,73.9,62.3,0,34.986057,380,589,68.8,61.8,0,60.565765,575,906,73.6,62.2,0,57.611073,900.49976,257,73.1,62.6,0,40.60554,250,181,71.4,62.7,0,53.099293,175,233,73.3,62.4,0,32.936264,230.83351,192,70.5,62.5,0,35.391148,185,308,68.3,62.1,0,32.5,300,307,73.1,61.9,0,33.963886,300,213,68.8,62.0,0,53.26498,210,890,66.0,61.6,0,83.39613,880,80.4,78.0,80.6,79.3,89.6,89.0,1.0,-0.2,30.06
20160808,1320,86.7,51.5,36.16715827,79.910525,256,48.0,45.0,5.7,76.1,73.1,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.4,57.5,71.8,15,30.2,56.8,71.8,0,76.8,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.0,61.2,69.8,15,49.9,59.4,58.1,0,73.8,0.99,61.8,1.8125,64.4,0,0,95.8,75.4,15.6,3.8,0.8,15,15,91.9,63.1,80.0,100,36.4,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,78.9,1,72,207,65.3,0,29.051987,200,72,68,0,73.8,64.1,0,9000,273,71.8,62.3,0,36.25154,260,127,69.3,63.0,0,49.15713,125,1015,70.2,62.8,0,26.159143,1000,497,73.9,63.1,0,40.696083,500.4499,616,71.1,63.1,0,43.713165,600,207,70.0,63.2,0,35.064297,200,130,72.1,63.3,0,50.554596,125,342,70.4,63.6,0,34.899902,330,333,70.6,63.8,0,100,650,845,69.6,64.1,0,100,950,512,0,63.0,0,34.45141,500,508,71.1,62.9,0,32.76455,500,181,71.9,62.1,0,47.148243,175,250,70.0,62.6,0,40.39767,245,230,71.5,62.4,0,41.08613,220,352,73.8,62.2,0,33.57514,350.0,161,73.1,62.6,0,32.73368,160,344,73.1,62.4,0,32.85181,335,346,72.6,62.3,0,28.63861,335,216,74.2,63.0,0,38.44759,216.29979,905,73.7,62.2,0,47.583206,904.7996,249,68.1,62.1,0,42.877697,245,177,72.4,62.2,0,42.85014,175,259,72.9,62.2,0,45.037888,245,427,72.5,62.0,0,41.12161,420.0,162,72.9,62.7,0,27.502134,160,615,73.8,62.2,0,47.69733,620.60034,304,72.9,62.8,0,33.867085,300,415,70.6,62.1,0,29.586231,400,198,69.5,62.8,0,37.260406,195,393,71.1,62.0,0,31.105366,380,353,68.9,62.5,0,31.085327,335,178,72.5,61.7,0,59.363228,175,258,71.9,62.3,0,42.099552,245,365,72.1,61.8,0,39.460636,350,164,72.8,62.2,0,36.172295,160,837,74.8,61.9,0,67.2105,840.0,236,73.3,63.1,0,41.445053,230,299,71.5,62.0,0,36.42805,285,201,69.3,62.6,0,44.127987,195,387,73.4,62.3,0,34.333733,380,366,69.7,61.7,0,43.33374,335,179,72.3,61.9,0,55.547462,175,248,73.9,61.9,0,44.6394,245.0,430,71.5,62.1,0,46.352303,420,163,73.3,62.0,0,31.459023,160.0,446,73.9,61.9,0,39.16327,448.0501,93,72.7,62.9,0,32.63506,100,351,71.1,62.6,0,39.72383,335,203,70.8,283.4,0,33.130775,195,389,73.0,62.2,0,37.799446,380,341,70.5,62.1,0,41.52266,335,205,73.4,62.0,0,31.926605,200,257,72.2,62.2,0,40.59189,245,354,74.0,62.0,0,38.621872,350.0,162,74.0,62.4,0,31.482393,160.0,599,73.7,61.8,0,54.107273,611.0668,280,73.8,63.0,0,40.647774,283.66638,167,71.1,62.4,0,34.739544,150,201,69.4,63.3,0,36.483677,195,391,73.9,62.2,0,34.986057,380,584,68.8,61.6,0,60.565765,575,811,73.5,62.1,0,53.932995,813.5,258,73.1,62.6,0,40.60554,250,182,71.4,62.6,0,53.099293,175,211,73.4,62.4,0,29.28896,209.83351,192,70.6,62.3,0,35.391148,185,307,68.3,62.0,0,32.5,300,308,73.1,61.8,0,33.963886,300,213,68.8,61.9,0,53.26498,210,887,66.0,61.5,0,82.95855,880,80.4,78.0,80.6,79.3,89.6,89.0,0.2,0.0,30.06
20160808,1325,86.8,51.8,36.33359089,79.910525,254,48.2,45.2,5.6,75.9,72.8,-0.2,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.4,57.6,71.8,15,29.9,56.8,71.8,0,76.8,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.1,61.1,69.4,15,49.8,59.4,58.1,0,74.0,1.01,61.8,1.8125,64.3,0,0,96.1,75.6,15.8,3.6,1.0,15,15,93.1,63.1,80.0,100,36.4,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,79.8,1,72,208,65.3,0,29.051987,200,72,68,0,73.8,64.2,0,9000,273,71.8,62.5,0,36.25154,260,128,69.3,63.1,0,49.15713,125,1013,70.2,62.8,0,26.159143,1000,503,74.0,63.2,0,39.465508,500.4499,616,71.1,63.2,0,43.713165,600,206,70.0,63.3,0,35.064297,200,130,72.1,63.3,0,50.554596,125,343,70.4,63.7,0,34.899902,330,332,70.6,63.9,0,100,650,843,69.6,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,71.1,63.0,0,32.76455,500,182,71.9,62.1,0,47.148243,175,251,70.0,62.6,0,40.39767,245,231,71.5,62.4,0,41.08613,220,355,73.7,62.2,0,33.57514,350.0,161,73.2,62.5,0,32.73368,160,343,73.1,62.3,0,32.85181,335,347,72.6,62.2,0,28.63861,335,260,74.2,62.8,0,40.527145,258.89978,826,73.7,62.2,0,45.019405,827.99963,249,68.1,62.0,0,42.877697,245,177,72.4,62.1,0,42.85014,175,259,72.9,62.2,0,45.037888,245,428,72.5,61.9,0,41.12161,420.0,162,73.0,62.7,0,27.502134,160,615,73.8,62.2,0,47.68524,620.60034,303,72.9,62.8,0,33.867085,300,416,70.6,62.0,0,29.586231,400,198,69.5,62.7,0,37.260406,195,381,71.1,61.9,0,31.105366,380,346,68.9,62.4,0,31.085327,335,179,72.5,61.7,0,59.363228,175,258,71.9,62.2,0,42.099552,245,363,72.0,61.8,0,39.460636,350,164,72.8,62.2,0,36.172295,160,836,74.8,61.8,0,67.2105,840.0,236,73.3,63.0,0,41.445053,230,300,71.5,62.0,0,36.42805,285,200,69.4,62.5,0,44.127987,195,387,73.4,62.2,0,34.333733,380,367,69.7,61.7,0,43.33374,335,179,72.4,61.9,0,55.547462,175,249,74.0,61.9,0,44.6394,245.0,429,71.5,62.0,0,46.352303,420,165,73.2,62.0,0,31.459023,160.0,444,73.9,61.9,0,39.16327,448.0501,92,72.6,62.8,0,32.63506,100,351,71.1,62.5,0,39.72383,335,203,70.7,283.6,0,33.130775,195,391,73.0,62.2,0,37.799446,380,341,70.5,62.0,0,41.52266,335,209,73.4,61.9,0,31.926605,200,257,72.2,62.2,0,40.59189,245,372,74.1,62.0,0,40.06866,379.39984,162,74.0,62.4,0,31.482393,160.0,550,73.7,61.8,0,52.645565,550.4668,281,73.8,63.0,0,40.647774,283.66638,163,71.1,62.3,0,34.739544,150,202,69.4,63.2,0,36.483677,195,394,73.8,62.1,0,34.986057,380,586,68.7,61.6,0,60.565765,575,773,73.6,62.1,0,52.087887,769.99976,260,73.0,62.5,0,40.60554,250,182,71.4,62.6,0,53.099293,175,193,73.6,62.4,0,28.515287,190.0,194,70.7,62.3,0,35.391148,185,311,68.3,62.0,0,32.5,300,309,73.1,61.7,0,33.963886,300,213,68.7,61.8,0,53.26498,210,891,66.0,61.5,0,82.95855,880,80.4,78.1,80.6,79.3,89.6,89.0,1.8,-0.2,30.06
20160808,1330,86.8,51.8,36.33359089,79.910525,257,48.1,45.1,5.6,75.7,72.6,-0.2,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.4,57.6,71.8,15,29.6,56.8,71.8,0,76.8,1.8,57.8,1.8125,60.6,0,0,35.1,11.0,0,0,0,73.0,74.1,61.2,69.5,15,49.7,59.4,58.9,0,74.0,1.0,61.8,1.8125,64.3,0,0,96.1,75.5,15.9,3.6,1.9,15,15,93.6,63.1,80.0,100,36.3,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,80.7,1,72,207,65.4,0,29.051987,200,72,68,0,73.8,64.3,0,9000,273,71.9,62.5,0,36.25154,260,128,69.3,63.1,0,49.15713,125,1017,70.2,62.9,0,26.159143,1000,495,74.0,63.3,0,41.04413,500.4499,616,71.1,63.2,0,43.713165,600,206,70.0,63.4,0,35.064297,200,130,72.2,63.4,0,50.554596,125,341,70.4,63.7,0,34.899902,330,332,70.6,64.0,0,100,650,844,69.6,64.2,0,100,950,512,0,63.1,0,34.45141,500,509,71.1,63.1,0,32.76455,500,182,72.0,62.1,0,47.148243,175,252,70.0,62.6,0,40.39767,245,230,71.5,62.4,0,41.08613,220,354,73.7,62.2,0,33.57514,350.0,161,73.2,62.5,0,32.73368,160,343,73.1,62.3,0,32.85181,335,348,72.5,62.2,0,28.63861,335,280,74.1,62.7,0,41.83291,280.19977,786,73.7,62.2,0,43.6199,789.5996,250,68.1,62.0,0,42.877697,245,178,72.5,62.1,0,42.85014,175,259,72.9,62.2,0,45.037888,245,427,72.6,61.9,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,618,73.8,62.2,0,47.68524,620.60034,304,72.9,62.8,0,33.867085,300,417,70.6,62.1,0,29.586231,400,199,69.5,62.7,0,37.260406,195,396,71.1,61.9,0,31.511572,380,354,68.9,62.4,0,30.916122,335,179,72.5,61.7,0,59.363228,175,259,71.9,62.3,0,42.099552,245,367,72.0,61.8,0,39.460636,350,164,72.8,62.2,0,36.172295,160,843,74.8,61.8,0,67.2105,840.0,237,73.3,63.0,0,41.445053,230,301,71.5,61.9,0,36.42805,285,200,69.5,62.5,0,44.127987,195,392,73.3,62.2,0,34.333733,380,369,69.7,61.7,0,43.33374,335,181,72.5,61.9,0,55.547462,175,250,74.0,61.9,0,44.6394,245.0,432,71.5,62.0,0,46.352303,420,165,73.2,62.0,0,31.459023,160.0,446,73.9,61.8,0,39.16327,448.0501,93,72.6,62.8,0,32.63506,100,353,71.1,62.5,0,39.72383,335,204,70.6,283.5,0,33.130775,195,388,72.9,62.1,0,37.799446,380,343,70.5,62.1,0,41.52266,335,209,73.4,61.9,0,31.926605,200,257,72.2,62.2,0,40.59189,245,409,74.1,61.9,0,40.767532,408.79987,162,74.0,62.4,0,31.482393,160.0,520,73.7,61.8,0,51.642906,520.16675,283,73.8,62.9,0,40.647774,283.66638,170,71.1,62.3,0,34.739544,150,201,69.4,63.2,0,36.483677,195,396,73.8,62.1,0,34.986057,380,588,68.7,61.6,0,60.565765,575,687,73.7,62.1,0,48.40981,682.99976,264,73.0,62.5,0,40.60554,250,184,71.4,62.5,0,53.099293,175,190,73.8,62.4,0,27.913548,190.0,195,70.7,62.3,0,35.391148,185,313,68.3,62.0,0,32.5,300,311,73.1,61.7,0,33.963886,300,214,68.7,61.8,0,53.26498,210,895,66.0,61.5,0,82.788376,880,80.4,78.1,80.6,79.3,89.6,89.0,0.2,-0.1,30.06
20160808,1335,86.6,52.8,36.48798212,79.910525,256,48.0,44.9,5.6,75.6,72.5,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.4,57.9,71.8,15,29.6,56.8,71.8,0,76.8,1.8,57.8,1.8125,60.7,0,0,35.0,11.0,0,0,0,73.0,73.9,61.0,69.4,15,49.6,59.4,56.9,0,73.9,1.0,61.8,1.8125,64.3,0,0,96.1,75.6,15.2,4.1,1.5,15,15,92.8,63.1,80.0,100,37.2,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,81.1,1,72,207,65.5,0,29.051987,200,72,68,0,73.8,64.4,0,9000,272,71.9,62.7,0,36.25154,260,127,69.3,63.3,0,49.15713,125,1014,70.2,63.0,0,26.159143,1000,499,74.0,63.5,0,40.16159,500.4499,614,71.1,63.4,0,43.713165,600,206,70.1,63.5,0,35.064297,200,130,72.2,63.5,0,50.554596,125,342,70.4,63.9,0,34.899902,330,333,70.6,64.1,0,100,650,843,69.6,64.3,0,100,950,511,0,63.3,0,34.45141,500,508,71.1,63.3,0,32.76455,500,181,72.0,62.1,0,47.148243,175,251,70.0,62.5,0,40.39767,245,232,71.3,62.3,0,41.08613,220,353,73.7,62.2,0,33.57514,350.0,161,73.2,62.5,0,32.73368,160,344,73.1,62.3,0,32.85181,335,348,72.5,62.2,0,28.63861,335,306,73.9,62.7,0,43.30794,301.49988,704,73.7,62.2,0,42.16159,712.7996,250,68.1,62.0,0,42.877697,245,177,72.5,62.1,0,42.85014,175,260,72.9,62.2,0,45.037888,245,427,72.6,61.9,0,41.12161,420.0,162,73.0,62.6,0,27.502134,160,616,73.8,62.2,0,47.68524,620.60034,303,72.9,62.7,0,33.867085,300,414,70.6,62.0,0,29.586231,400,198,69.5,62.7,0,37.260406,195,379,71.0,61.9,0,31.536188,380,341,68.8,62.4,0,30.916122,335,178,72.5,61.7,0,59.363228,175,258,71.9,62.2,0,42.099552,245,364,72.0,61.8,0,39.460636,350,164,72.8,62.1,0,36.172295,160,835,74.7,61.8,0,67.198235,840.0,236,73.3,63.0,0,41.445053,230,301,71.5,61.9,0,36.42805,285,200,69.6,62.5,0,44.127987,195,386,73.3,62.2,0,34.333733,380,366,69.8,61.7,0,43.33374,335,180,72.5,61.9,0,55.547462,175,248,74.0,61.9,0,44.6394,245.0,431,71.5,62.0,0,46.352303,420,165,73.2,62.0,0,31.459023,160.0,448,73.9,61.8,0,39.16327,448.0501,93,72.5,62.8,0,32.63506,100,349,71.1,62.5,0,39.72383,335,204,70.6,283.6,0,33.130775,195,387,72.9,62.1,0,37.799446,380,342,70.5,62.0,0,41.52266,335,210,73.4,61.9,0,31.926605,200,257,72.2,62.2,0,40.59189,245,465,74.1,61.8,0,43.244236,467.59985,163,74.0,62.4,0,31.482393,160.0,442,73.7,61.8,0,50.652332,459.56677,280,73.8,62.9,0,40.647774,283.66638,169,71.1,62.3,0,34.739544,150,200,69.4,63.2,0,36.483677,195,395,73.8,62.1,0,34.986057,380,585,68.7,61.6,0,60.565765,575,636,73.7,62.2,0,45.872784,639.4996,264,73.1,62.5,0,40.60554,250,184,71.4,62.5,0,53.099293,175,193,73.9,62.4,0,27.913548,190.0,196,70.8,62.3,0,35.391148,185,311,68.3,62.0,0,32.5,300,308,73.1,61.7,0,33.669083,300,214,68.7,61.8,0,53.26498,210,892,66.0,61.5,0,82.788376,880,80.4,78.2,80.6,79.3,89.6,89.0,-0.1,0.0,30.06
20160808,1340,86.5,52.8,36.41231945,79.910525,256,48.0,44.9,5.65,75.4,72.4,-0.1,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.5,58.0,71.3,15,30.1,56.8,71.3,0,76.8,1.8,57.8,1.8125,60.7,0,0,34.8,11.0,0,0,0,73.0,73.8,61.0,69.3,15,49.3,59.4,60.4,0,73.9,1.0,61.8,1.8125,64.3,0,0,96.1,75.7,16.3,3.9,0.9,15,15,94.3,63.1,80.0,100,35.8,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,81.6,1,72,207,65.7,0,29.051987,200,72,68,0,73.8,64.6,0,9000,271,72.0,62.8,0,36.25154,260,127,69.3,63.5,0,49.15713,125,1010,70.2,63.3,0,26.159143,1000,501,74.0,63.6,0,40.124302,500.4499,611,71.1,63.5,0,43.713165,600,205,70.1,63.7,0,35.064297,200,130,72.2,63.7,0,50.554596,125,341,70.4,64.0,0,34.899902,330,330,70.6,64.3,0,100,650,841,69.6,64.5,0,100,950,510,0,63.4,0,34.45141,500,508,71.1,63.4,0,32.76455,500,182,72.0,62.1,0,47.148243,175,250,70.0,62.5,0,40.39767,245,232,71.2,62.3,0,41.08613,220,354,73.6,62.1,0,33.57514,350.0,161,73.2,62.5,0,32.73368,160,346,73.1,62.3,0,32.85181,335,348,72.3,62.1,0,28.63861,335,276,73.8,62.7,0,42.110992,280.20023,715,73.8,62.2,0,42.14983,712.7996,250,68.1,62.0,0,42.877697,245,178,72.5,62.1,0,42.85014,175,262,72.9,62.2,0,45.037888,245,428,72.5,61.9,0,41.12161,420.0,163,73.1,62.6,0,27.502134,160,618,73.8,62.1,0,47.68524,620.60034,304,73.1,62.7,0,33.867085,300,417,70.6,62.0,0,29.586231,400,199,69.4,62.6,0,37.260406,195,396,71.0,61.8,0,31.142294,380,342,68.8,62.4,0,30.916122,335,179,72.5,61.6,0,59.363228,175,259,71.9,62.2,0,42.099552,245,364,72.0,61.8,0,39.460636,350,164,72.8,62.1,0,36.172295,160,837,74.6,61.8,0,67.198235,840.0,236,73.3,63.0,0,41.445053,230,301,71.5,61.9,0,36.42805,285,200,69.7,62.5,0,44.127987,195,393,73.3,62.2,0,34.333733,380,369,69.8,61.6,0,43.33374,335,180,72.4,61.9,0,55.547462,175,271,74.1,61.8,0,45.813164,270.0249,432,71.5,61.9,0,46.352303,420,165,73.1,61.9,0,31.459023,160.0,448,73.9,61.8,0,39.16327,448.0501,91,72.5,62.7,0,32.63506,100,352,71.0,62.5,0,39.72383,335,204,70.5,283.5,0,33.130775,195,394,72.9,62.1,0,37.799446,380,342,70.6,62.0,0,41.52266,335,210,73.4,61.9,0,31.926605,200,258,72.1,62.1,0,40.59189,245,522,74.1,61.7,0,46.211376,526.39984,163,74.0,62.3,0,31.482393,160.0,420,73.8,61.8,0,49.069824,429.26678,281,73.8,62.9,0,40.647774,283.66638,168,71.1,62.3,0,34.739544,150,202,69.4,63.2,0,36.483677,195,397,73.7,62.1,0,34.986057,380,590,68.7,61.5,0,60.565765,575,635,73.8,62.2,0,45.872784,639.4996,265,73.1,62.5,0,40.60554,250,185,71.4,62.5,0,53.099293,175,191,74.0,62.4,0,27.913548,190.0,194,70.7,62.2,0,35.11219,185,313,68.2,61.9,0,32.5,300,310,73.1,61.7,0,33.669083,300,214,68.6,61.8,0,53.26498,210,891,65.9,61.4,0,82.338646,880,80.4,78.1,80.6,79.3,89.6,89.0,-0.6,0.8,30.06
20160808,1345,86.4,53.8,36.63915108,79.910525,254,48.0,44.9,5.65,75.5,72.4,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.5,58.1,71.8,15,30.5,56.8,71.8,0,76.8,1.8,57.8,1.8125,60.8,0,0,35.1,11.0,0,0,0,73.0,73.9,61.2,69.6,15,49.2,59.4,59.8,0,73.8,0.99,61.8,1.8125,64.3,0,0,96.5,75.5,16.3,3.6,1.1,15,15,92.2,63.1,80.0,100,36.2,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,82.0,1,72,208,65.8,0,29.051987,200,72,68,0,73.8,64.6,0,9000,273,72.0,62.9,0,36.25154,260,128,69.3,63.6,0,49.15713,125,1014,70.2,63.3,0,26.159143,1000,524,74.0,63.7,0,41.34245,520.0,616,71.1,63.6,0,43.713165,600,206,70.1,63.8,0,35.064297,200,130,72.3,63.8,0,50.554596,125,342,70.4,64.1,0,34.899902,330,332,70.6,64.3,0,100,650,844,69.7,64.6,0,100,950,512,0,63.5,0,34.45141,500,508,71.1,63.5,0,32.76455,500,182,72.0,62.1,0,47.148243,175,252,70.0,62.5,0,40.39767,245,231,71.1,62.3,0,41.08613,220,357,73.6,62.1,0,33.57514,350.0,161,73.3,62.4,0,32.73368,160,343,73.1,62.3,0,32.85181,335,349,72.5,62.1,0,28.63861,335,261,73.7,62.7,0,41.216297,258.89978,719,73.8,62.2,0,42.14983,712.7996,250,68.1,62.0,0,42.877697,245,178,72.5,62.0,0,42.85014,175,261,72.9,62.1,0,45.037888,245,429,72.4,61.9,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,618,73.8,62.1,0,47.68524,620.60034,304,73.1,62.7,0,33.867085,300,417,70.6,62.0,0,29.586231,400,199,69.4,62.6,0,37.260406,195,397,71.0,61.8,0,31.265387,380,344,68.8,62.3,0,30.916122,335,179,72.5,61.7,0,59.363228,175,259,71.9,62.2,0,42.099552,245,364,72.0,61.7,0,39.460636,350,164,72.8,62.1,0,36.172295,160,838,74.6,61.8,0,67.198235,840.0,236,73.3,62.9,0,41.445053,230,301,71.4,61.9,0,36.42805,285,201,69.8,62.5,0,44.127987,195,393,73.3,62.1,0,34.333733,380,369,69.7,61.6,0,43.33374,335,180,72.4,61.8,0,55.547462,175,293,74.1,61.8,0,46.98693,297.3249,428,71.5,61.9,0,46.352303,420,165,73.1,61.9,0,31.459023,160.0,445,73.9,61.8,0,39.16327,448.0501,92,72.5,62.7,0,32.63506,100,350,71.0,62.5,0,39.72383,335,203,70.4,283.5,0,33.130775,195,386,72.9,62.1,0,37.799446,380,342,70.6,62.0,0,41.52266,335,208,73.3,61.9,0,31.926605,200,257,72.1,62.1,0,40.59189,245,549,74.0,61.6,0,46.701817,555.79987,162,74.0,62.3,0,31.482393,160.0,416,73.8,61.8,0,49.069824,429.26678,281,73.8,62.9,0,40.647774,283.66638,162,71.1,62.3,0,34.739544,150,202,69.3,63.1,0,36.483677,195,394,73.7,62.1,0,34.986057,380,584,68.7,61.5,0,60.565765,575,638,73.8,62.2,0,45.872784,639.4996,261,73.1,62.5,0,40.153828,250,184,71.4,62.5,0,53.099293,175,210,74.1,62.4,0,30.124033,209.83319,194,70.7,62.2,0,35.11219,185,313,68.2,61.9,0,32.5,300,308,73.1,61.6,0,33.669083,300,214,68.6,61.8,0,53.26498,210,889,66.0,61.5,0,82.338646,880,80.4,78.1,80.6,79.3,89.6,89.0,0.1,0.1,30.06
20160808,1350,86.0,54.1,36.42411245,79.910525,255,48.0,45.0,5.7,75.4,72.4,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,58.2,71.8,15,31.0,56.8,71.8,0,76.9,1.8,57.8,1.8125,60.9,0,0,34.9,11.0,0,0,0,73.0,73.9,61.0,69.6,15,49.1,59.4,59.3,0,73.9,1.0,61.8,1.8125,64.3,0,0,96.2,75.4,16.1,4.0,0.7,15,15,93.9,63.1,80.0,100,36.7,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,82.4,1,72,207,65.8,0,29.051987,200,72,68,0,73.8,64.7,0,9000,273,72.0,62.9,0,36.25154,260,127,69.3,63.6,0,49.15713,125,1016,70.2,63.4,0,26.159143,1000,518,74.0,63.7,0,42.113113,520.0,614,71.0,63.7,0,43.713165,600,206,70.1,63.8,0,35.064297,200,130,72.4,63.8,0,50.554596,125,343,70.4,64.1,0,34.899902,330,331,70.7,64.4,0,100,650,843,69.7,64.6,0,100,950,511,0,63.6,0,34.45141,500,508,71.1,63.5,0,32.76455,500,182,71.9,62.1,0,47.148243,175,253,70.0,62.5,0,40.39767,245,231,71.1,62.3,0,41.08613,220,356,73.6,62.1,0,33.57514,350.0,161,73.3,62.4,0,32.73368,160,343,73.1,62.2,0,32.85181,335,347,72.5,62.1,0,28.63861,335,261,73.8,62.7,0,41.216297,258.89978,675,73.7,62.2,0,40.90321,674.3996,250,68.1,62.0,0,42.877697,245,178,72.5,62.1,0,42.85014,175,260,72.9,62.2,0,45.037888,245,429,72.4,61.9,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,616,73.8,62.1,0,47.68524,620.60034,304,73.1,62.7,0,33.867085,300,418,70.6,62.0,0,29.586231,400,199,69.4,62.6,0,37.260406,195,402,71.0,61.8,0,31.413095,380,342,68.8,62.3,0,30.6744,335,178,72.5,61.6,0,59.363228,175,259,71.9,62.2,0,42.099552,245,365,71.9,61.7,0,39.460636,350,164,72.9,62.1,0,36.172295,160,838,74.5,61.8,0,67.198235,840.0,237,73.3,62.9,0,41.445053,230,301,71.4,61.9,0,36.42805,285,201,69.9,62.5,0,44.127987,195,390,73.3,62.1,0,34.333733,380,366,69.7,61.6,0,43.33374,335,180,72.4,61.8,0,55.547462,175,352,74.1,61.7,0,49.576477,351.9249,430,71.5,61.9,0,46.352303,420,165,73.2,61.9,0,31.459023,160.0,445,73.8,61.8,0,39.16327,448.0501,92,72.5,62.7,0,32.63506,100,351,71.0,62.4,0,39.72383,335,203,70.4,283.6,0,33.130775,195,385,72.9,62.1,0,37.799446,380,342,70.7,62.0,0,41.52266,335,209,73.4,61.9,0,31.926605,200,257,72.1,62.1,0,40.59189,245,558,74.0,61.6,0,46.77538,555.79987,162,74.0,62.3,0,31.482393,160.0,416,73.9,61.7,0,49.069824,429.26678,280,73.8,62.9,0,40.647774,283.66638,166,71.1,62.3,0,34.739544,150,201,69.5,63.1,0,36.483677,195,401,73.7,62.1,0,34.986057,380,586,68.7,61.5,0,60.565765,575,634,73.8,62.1,0,45.872784,639.4996,260,73.2,62.5,0,40.153828,250,184,71.4,62.5,0,53.099293,175,229,74.0,62.3,0,32.481884,230.83319,193,70.8,62.2,0,35.11219,185,310,68.2,61.9,0,32.5,300,309,73.0,61.7,0,33.669083,300,214,68.6,61.8,0,53.26498,210,888,65.9,61.4,0,82.338646,880,80.4,78.1,80.6,79.3,89.6,89.0,0.1,0.4,30.06
20160808,1355,85.6,55.5,36.53331813,79.910525,251,47.9,44.8,5.85,75.3,72.2,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.6,75.5,58.2,71.8,15,31.6,56.8,71.8,0,76.9,1.8,57.8,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.0,74.0,61.1,69.6,15,48.8,59.4,59.7,0,73.9,1.02,61.8,1.8125,64.3,0,0,96.5,76.5,16.1,3.7,1.0,15,15,94.1,63.1,80.0,100,35.6,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,82.7,1,72,205,65.8,0,29.051987,200,72,68,0,73.8,64.7,0,9000,271,72.0,63.0,0,36.25154,260,128,69.3,63.6,0,49.15713,125,1015,70.3,63.4,0,26.159143,1000,499,74.0,63.8,0,44.101925,520.0,615,71.1,63.7,0,43.713165,600,206,70.2,63.8,0,35.064297,200,130,72.4,63.9,0,50.554596,125,341,70.4,64.2,0,34.899902,330,333,70.7,64.4,0,100,650,845,69.7,64.7,0,100,950,511,0,63.6,0,34.45141,500,508,71.2,63.6,0,32.76455,500,182,71.9,62.1,0,47.148243,175,254,70.1,62.5,0,40.39767,245,232,71.1,62.3,0,41.08613,220,357,73.3,62.1,0,33.57514,350.0,162,73.3,62.4,0,32.73368,160,347,73.1,62.3,0,32.85181,335,350,72.5,62.1,0,28.63861,335,262,73.8,62.7,0,40.938217,258.89978,685,73.8,62.2,0,40.30342,674.3996,252,68.1,62.0,0,42.877697,245,179,72.5,62.0,0,42.85014,175,263,72.9,62.2,0,45.037888,245,430,72.4,61.9,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,583,73.7,62.2,0,45.84794,584.89966,304,73.0,62.7,0,33.867085,300,418,70.6,61.9,0,29.586231,400,201,69.4,62.6,0,37.260406,195,389,71.0,61.8,0,31.646973,380,345,68.8,62.3,0,31.121584,335,180,72.5,61.6,0,59.363228,175,260,71.9,62.2,0,42.099552,245,367,71.9,61.7,0,39.460636,350,164,72.9,62.1,0,36.172295,160,844,74.5,61.7,0,67.198235,840.0,238,73.3,62.9,0,41.445053,230,303,71.5,61.9,0,36.42805,285,202,69.9,62.4,0,44.127987,195,390,73.2,62.1,0,34.333733,380,370,69.7,61.6,0,43.33374,335,181,72.4,61.8,0,55.547462,175,405,74.1,61.7,0,52.262825,406.5249,435,71.5,61.9,0,46.352303,420,166,73.2,61.9,0,31.459023,160.0,450,73.8,61.8,0,39.16327,448.0501,93,72.4,62.7,0,32.63506,100,352,71.0,62.4,0,39.72383,335,204,70.4,283.5,0,33.130775,195,390,72.9,62.1,0,37.799446,380,342,70.7,62.0,0,41.52266,335,210,73.4,61.9,0,31.926605,200,258,72.1,62.1,0,40.59189,245,561,74.0,61.6,0,46.77538,555.79987,162,73.9,62.3,0,31.482393,160.0,424,73.9,61.8,0,49.069824,429.26678,281,73.8,62.9,0,40.647774,283.66638,174,71.1,62.3,0,34.739544,150,202,69.6,63.1,0,36.483677,195,397,73.6,62.1,0,34.986057,380,592,68.7,61.5,0,60.565765,575,635,73.9,62.1,0,45.872784,639.4996,260,73.2,62.5,0,40.153828,250,185,71.4,62.5,0,53.099293,175,231,73.9,62.3,0,32.481884,230.83319,194,70.8,62.2,0,35.11219,185,310,68.2,61.9,0,32.5,300,310,73.0,61.6,0,33.669083,300,215,68.5,61.8,0,53.26498,210,893,65.9,61.5,0,82.338646,880,80.4,78.1,80.6,79.3,89.6,89.0,0.2,0.0,30.06
20160808,1400,86.6,52.6,36.42713659,79.910525,256,48.0,45.0,6.05,75.5,72.5,-0.2,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.05,7.5,200,74.6,75.6,58.2,71.3,15,32.2,56.8,71.3,0,76.9,1.8,57.8,1.8125,60.9,0,0,34.8,11.0,0,0,0,73.0,74.1,61.2,69.7,15,48.7,59.4,58.4,0,73.9,1.0,61.8,1.8125,64.3,0,0,96.3,75.7,16.2,3.8,1.5,15,15,93.9,63.1,79.8,100,36.7,0,82.5,1.3,64.344826,63.844826,0,12.1,0,0,1,83.0,1,72,208,65.9,0,29.051987,200,72,68,0,73.8,64.7,0,9000,273,72.0,63.0,0,36.25154,260,127,69.4,63.7,0,49.15713,125,1020,70.3,63.4,0,26.159143,1000,516,74.0,63.8,0,41.29273,520.0,616,71.2,63.7,0,43.713165,600,206,70.2,63.9,0,35.064297,200,131,72.5,63.9,0,50.554596,125,342,70.5,64.2,0,34.899902,330,333,70.7,64.4,0,100,650,844,69.8,64.7,0,100,950,511,0,63.7,0,34.45141,500,508,71.2,63.6,0,32.76455,500,181,72.0,62.1,0,47.148243,175,251,70.2,62.6,0,40.39767,245,231,71.1,62.3,0,41.08613,220,356,73.3,62.1,0,33.57514,350.0,161,73.4,62.5,0,32.73368,160,345,73.1,62.3,0,32.85181,335,347,72.6,62.1,0,28.63861,335,260,74.0,62.7,0,41.373474,258.89978,672,73.9,62.2,0,40.89145,674.3996,251,68.1,62.0,0,42.877697,245,177,72.5,62.1,0,42.85014,175,261,72.9,62.2,0,45.037888,245,427,72.4,62.0,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,539,73.8,62.2,0,45.038074,549.19965,304,73.0,62.7,0,33.867085,300,417,70.6,62.0,0,29.586231,400,199,69.3,62.6,0,37.260406,195,382,71.0,61.9,0,31.38848,380,346,68.8,62.4,0,31.121584,335,178,72.5,61.7,0,59.363228,175,258,71.9,62.3,0,42.099552,245,364,71.9,61.8,0,39.460636,350,164,72.9,62.1,0,36.172295,160,837,74.6,61.8,0,67.198235,840.0,235,73.3,62.9,0,41.445053,230,300,71.5,61.9,0,36.42805,285,200,69.7,62.5,0,44.127987,195,388,73.2,62.2,0,34.333733,380,368,69.8,61.7,0,43.33374,335,178,72.4,61.9,0,55.547462,175,426,74.1,61.8,0,53.678608,433.8249,429,71.5,62.0,0,46.352303,420,164,73.2,61.9,0,31.459023,160.0,443,73.9,61.8,0,39.16327,448.0501,93,72.4,62.7,0,32.63506,100,348,71.0,62.5,0,39.72383,335,202,70.4,283.3,0,33.130775,195,390,72.9,62.1,0,37.799446,380,340,70.6,62.0,0,41.52266,335,205,73.4,61.9,0,31.926605,200,256,72.1,62.2,0,40.59189,245,557,73.9,61.6,0,46.77538,555.79987,162,73.9,62.3,0,31.482393,160.0,415,73.9,61.8,0,49.069824,429.26678,280,73.8,62.9,0,40.647774,283.66638,171,71.0,62.3,0,34.739544,150,201,69.6,63.2,0,36.483677,195,392,73.6,62.1,0,34.986057,380,586,68.7,61.6,0,60.565765,575,678,74.1,62.2,0,48.895363,682.99976,258,73.2,62.5,0,40.153828,250,182,71.4,62.5,0,53.099293,175,228,73.9,62.2,0,32.481884,230.83319,192,70.8,62.3,0,35.11219,185,307,68.2,61.9,0,32.5,300,306,73.0,61.7,0,33.669083,300,213,68.5,61.8,0,53.26498,210,881,65.9,61.5,0,82.338646,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.1,30.06
20160808,1405,87.3,52.0,36.77280994,79.00150583,255,48.1,45.0,5.85,75.8,72.8,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.6,75.6,58.3,71.8,15,33.0,56.8,71.8,0,77.0,1.8,57.8,1.8125,61.0,0,0,35.0,11.0,0,0,0,73.0,74.1,61.2,69.9,15,48.6,59.4,60.6,0,73.9,1.0,61.8,1.8125,64.3,0,0,96.2,76.5,16.4,3.8,1.4,15,15,94.2,63.1,80.0,100,36.2,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,83.6,1,72,209,65.9,0,29.051987,200,72,68,0,73.8,64.8,0,9000,272,72.0,63.0,0,36.25154,260,127,69.4,63.7,0,49.15713,125,1016,70.3,63.5,0,26.159143,1000,518,74.0,63.8,0,41.29273,520.0,612,71.2,63.8,0,43.713165,600,206,70.2,63.9,0,35.064297,200,130,72.6,63.9,0,50.554596,125,342,70.5,64.2,0,34.899902,330,333,70.8,64.5,0,100,650,843,69.8,64.7,0,100,950,512,0,63.7,0,34.45141,500,508,71.2,63.6,0,32.76455,500,182,71.9,62.1,0,47.148243,175,252,70.2,62.6,0,40.39767,245,232,71.1,62.3,0,41.08613,220,356,73.2,62.2,0,33.57514,350.0,161,73.3,62.5,0,32.73368,160,344,73.1,62.3,0,32.85181,335,348,72.6,62.2,0,28.63861,335,305,74.2,62.7,0,43.295853,301.4998,673,73.9,62.3,0,40.89145,674.3996,252,68.1,62.0,0,42.877697,245,178,72.5,62.1,0,42.85014,175,262,72.9,62.2,0,45.037888,245,428,72.4,61.9,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,591,74.2,62.2,0,47.238003,584.8998,304,73.0,62.7,0,33.867085,300,417,70.6,62.0,0,29.586231,400,200,69.3,62.6,0,37.260406,195,370,71.0,61.9,0,31.450024,380,340,68.8,62.4,0,30.964466,335,179,72.5,61.7,0,59.363228,175,258,71.9,62.2,0,42.099552,245,367,71.9,61.8,0,39.460636,350,164,72.9,62.2,0,36.172295,160,840,74.6,61.8,0,67.198235,840.0,237,73.3,63.0,0,41.445053,230,300,71.5,61.9,0,36.42805,285,201,69.6,62.5,0,44.127987,195,394,73.2,62.2,0,34.333733,380,367,69.7,61.7,0,43.33374,335,180,72.4,61.9,0,55.547462,175,492,74.1,61.7,0,56.437557,488.4249,431,71.6,61.9,0,46.352303,420,165,73.2,62.0,0,31.459023,160.0,446,74.0,61.8,0,39.16327,448.0501,92,72.4,62.7,0,32.63506,100,352,71.0,62.5,0,39.72383,335,203,70.3,283.7,0,33.130775,195,390,72.9,62.1,0,37.799446,380,341,70.6,62.0,0,41.52266,335,209,73.4,61.9,0,31.926605,200,256,72.1,62.2,0,40.59189,245,556,73.9,61.7,0,46.77538,555.79987,162,73.9,62.4,0,31.482393,160.0,419,74.0,61.8,0,49.069824,429.26678,280,73.8,62.9,0,40.647774,283.66638,168,71.1,62.3,0,34.739544,150,201,69.5,63.2,0,36.483677,195,398,73.6,62.1,0,34.986057,380,587,68.6,61.6,0,60.565765,575,778,74.1,62.2,0,52.90119,769.99976,256,73.2,62.5,0,40.153828,250,183,71.4,62.5,0,53.099293,175,232,73.9,62.2,0,31.953827,230.83319,192,70.8,62.2,0,35.11219,185,310,68.3,61.9,0,32.5,300,308,73.1,61.7,0,33.669083,300,214,68.6,61.8,0,53.26498,210,882,65.9,61.5,0,82.338646,880,80.4,78.0,80.6,80.3,89.6,89.0,0.2,0.0,30.06
20160808,1410,87.6,51.8,36.93856702,79.00150583,255,48.1,45.1,5.65,76.3,73.2,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.6,58.3,71.8,15,33.7,56.8,71.8,0,77.0,1.8,57.8,1.8125,61.2,0,0,35.0,11.0,0,0,0,73.1,74.1,61.2,70.3,15,48.4,59.4,56.5,0,74.0,1.0,61.8,1.8125,64.3,0,0,96.5,76.9,15.0,4.2,0.6,15,15,93.7,63.1,80.0,100,38.2,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,84.7,1,72,209,65.9,0,29.051987,200,72,68,0,73.9,64.8,0,9000,272,72.1,63.1,0,36.25154,260,127,69.4,63.7,0,49.15713,125,1007,70.3,63.5,0,26.159143,1000,517,74.1,63.8,0,41.29273,520.0,616,71.2,63.8,0,43.713165,600,206,70.3,63.9,0,35.064297,200,130,72.6,64.0,0,50.554596,125,342,70.5,64.3,0,34.899902,330,333,70.8,64.5,0,100,650,845,69.7,64.7,0,100,950,512,0,63.7,0,34.45141,500,508,71.2,63.7,0,32.76455,500,182,71.9,62.2,0,47.148243,175,252,70.2,62.6,0,40.39767,245,231,71.2,62.4,0,41.08613,220,355,73.3,62.2,0,33.57514,350.0,162,73.4,62.5,0,32.73368,160,343,73.1,62.3,0,32.85181,335,349,72.6,62.2,0,28.63861,335,337,74.1,62.7,0,45.39959,344.0998,673,74.0,62.3,0,40.89145,674.3996,251,68.1,62.1,0,42.877697,245,178,72.5,62.2,0,42.85014,175,261,72.9,62.3,0,45.037888,245,426,72.4,62.0,0,41.12161,420.0,163,73.0,62.6,0,27.502134,160,666,74.3,62.2,0,50.04231,656.30035,303,72.9,62.8,0,33.867085,300,417,70.6,62.1,0,29.586231,400,200,69.3,62.7,0,37.260406,195,393,71.0,61.9,0,31.85623,380,346,68.8,62.4,0,31.121584,335,179,72.5,61.8,0,59.363228,175,258,71.9,62.3,0,42.099552,245,365,71.9,61.8,0,39.460636,350,164,72.9,62.2,0,36.172295,160,842,74.6,61.9,0,67.198235,840.0,237,73.3,63.0,0,41.445053,230,302,71.4,62.0,0,36.42805,285,201,69.5,62.5,0,44.127987,195,390,73.2,62.2,0,34.333733,380,370,69.8,61.7,0,43.33374,335,180,72.4,61.9,0,55.547462,175,543,74.1,61.8,0,58.954502,543.0249,428,71.6,62.0,0,46.352303,420,165,73.3,62.0,0,31.459023,160.0,446,73.9,61.9,0,39.16327,448.0501,91,72.4,62.8,0,32.63506,100,354,70.9,62.5,0,39.72383,335,203,70.3,283.7,0,33.130775,195,385,72.8,62.2,0,37.799446,380,341,70.6,62.1,0,41.52266,335,208,73.4,62.0,0,31.926605,200,258,72.1,62.2,0,40.59189,245,557,73.9,61.7,0,46.77538,555.79987,163,73.9,62.4,0,31.482393,160.0,459,74.1,61.8,0,50.326168,459.56693,281,73.9,62.9,0,40.647774,283.66638,167,71.1,62.3,0,34.739544,150,201,69.5,63.2,0,36.483677,195,400,73.6,62.2,0,34.986057,380,591,68.6,61.7,0,60.565765,575,809,74.1,62.1,0,53.98155,813.49976,256,73.2,62.5,0,40.153828,250,183,71.4,62.5,0,53.099293,175,231,73.9,62.3,0,31.953827,230.83319,192,70.8,62.3,0,35.11219,185,308,68.3,62.0,0,32.5,300,307,73.1,61.7,0,33.669083,300,214,68.5,61.8,0,53.26498,210,885,65.9,61.6,0,82.338646,880,80.4,78.3,80.6,80.3,89.6,89.0,0.1,1.6,30.06
20160808,1415,87.9,51.0,36.91400509,79.00150583,255,48.2,45.2,5.65,76.1,72.9,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.6,58.3,71.3,15,34.8,56.4,71.3,0,77.0,1.8,57.4,1.8125,61.1,0,0,34.7,11.0,0,0,0,73.1,74.1,61.4,70.9,15,48.5,59.2,61.2,0,74.1,1.0,61.4,1.8125,64.2,0,0,96.1,77.6,16.5,4.0,1.5,15,15,94.1,63.1,80.0,100,36.8,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,85.7,1,72,207,65.9,0,29.051987,200,72,68,0,73.9,64.8,0,9000,273,72.1,63.1,0,36.25154,260,127,69.4,63.8,0,49.15713,125,1012,70.3,63.5,0,26.159143,1000,515,74.1,63.9,0,41.20572,520.0,615,71.2,63.8,0,43.713165,600,206,70.3,63.9,0,35.064297,200,130,72.6,64.0,0,50.554596,125,342,70.5,64.3,0,34.899902,330,332,70.8,64.6,0,100,650,844,69.8,64.8,0,100,950,511,0,63.7,0,34.45141,500,508,71.2,63.7,0,32.76455,500,182,71.9,62.3,0,47.148243,175,253,70.2,62.8,0,40.39767,245,233,71.1,62.5,0,41.08613,220,355,73.3,62.3,0,33.57514,350.0,162,73.4,62.6,0,32.73368,160,346,73.1,62.4,0,32.85181,335,349,72.6,62.3,0,28.63861,335,345,73.9,62.8,0,45.786484,344.0998,674,74.0,62.4,0,40.89145,674.3996,252,68.1,62.2,0,42.877697,245,178,72.5,62.3,0,42.85014,175,262,72.9,62.4,0,45.037888,245,428,72.4,62.1,0,41.12161,420.0,163,73.1,62.7,0,27.502134,160,731,74.3,62.4,0,52.967484,727.7004,304,72.9,62.9,0,33.867085,300,418,70.6,62.1,0,29.586231,400,200,69.3,62.8,0,37.260406,195,408,71.0,62.0,0,31.413095,380,345,68.8,62.5,0,31.1095,335,179,72.5,61.9,0,59.363228,175,260,71.9,62.4,0,42.099552,245,367,71.9,61.9,0,39.460636,350,164,72.9,62.3,0,36.172295,160,841,74.6,62.0,0,67.198235,840.0,236,73.4,63.1,0,41.445053,230,303,71.5,62.1,0,36.42805,285,203,69.5,62.6,0,44.127987,195,393,73.2,62.3,0,34.333733,380,371,69.9,61.8,0,43.33374,335,180,72.4,62.1,0,55.547462,175,573,74.0,61.9,0,60.382385,570.32495,432,71.6,62.1,0,46.352303,420,165,73.3,62.1,0,31.459023,160.0,451,73.8,62.0,0,39.438984,448.0501,92,72.4,62.9,0,32.63506,100,352,71.0,62.6,0,39.72383,335,204,70.2,283.8,0,33.130775,195,388,72.9,62.2,0,37.799446,380,340,70.7,62.2,0,41.52266,335,208,73.4,62.1,0,31.926605,200,257,72.2,62.4,0,40.59189,245,557,73.9,61.8,0,46.77538,555.79987,162,73.9,62.5,0,31.482393,160.0,497,74.0,62.0,0,51.05098,489.86694,281,74.0,63.0,0,40.647774,283.66638,174,71.1,62.4,0,34.739544,150,201,69.5,63.3,0,36.483677,195,393,73.6,62.2,0,34.986057,380,592,68.6,61.8,0,60.565765,575,862,74.0,62.2,0,55.826656,856.99976,255,73.2,62.6,0,40.153828,250,183,71.4,62.6,0,53.099293,175,232,74.0,62.4,0,31.953827,230.83319,192,70.8,62.4,0,35.11219,185,309,68.2,62.1,0,32.5,300,309,73.0,61.9,0,33.669083,300,214,68.6,62.0,0,53.26498,210,889,65.9,61.7,0,82.77622,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.1,30.06
20160808,1420,87.7,51.6,36.95179549,79.00150583,259,48.2,45.1,5.65,75.9,72.8,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,58.2,71.8,15,36.1,56.4,71.8,0,76.9,1.8,57.4,1.8125,61.2,0,0,35.0,11.0,0,0,0,73.1,74.2,61.5,71.4,15,48.7,59.2,60.1,0,74.1,1.01,61.4,1.8125,64.3,0,0,96.1,77.5,16.2,3.6,0.9,15,15,95.3,63.1,80.0,100,35.8,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,86.7,1,72,209,65.9,0,29.051987,200,72,68,0,73.9,64.8,0,9000,273,72.1,63.1,0,36.25154,260,127,69.4,63.7,0,49.15713,125,1015,70.3,63.5,0,26.159143,1000,516,74.1,63.8,0,41.36731,520.0,616,71.3,63.8,0,43.713165,600,205,70.3,63.9,0,35.064297,200,130,72.6,63.9,0,50.554596,125,341,70.5,64.2,0,34.899902,330,333,70.8,64.5,0,100,650,844,69.7,64.7,0,100,950,511,0,63.7,0,34.45141,500,508,71.2,63.7,0,32.76455,500,183,71.9,62.3,0,47.148243,175,253,70.3,62.8,0,40.39767,245,231,71.1,62.6,0,41.08613,220,358,73.3,62.4,0,33.57514,350.0,161,73.4,62.7,0,32.73368,160,347,73.2,62.5,0,32.85181,335,350,72.6,62.4,0,28.63861,335,297,73.5,62.8,0,42.800148,301.5,716,74.1,62.5,0,41.99694,712.7998,252,68.1,62.3,0,42.877697,245,179,72.5,62.3,0,42.85014,175,260,72.9,62.4,0,45.037888,245,428,72.4,62.2,0,41.12161,420.0,163,73.1,62.8,0,27.502134,160,769,74.3,62.4,0,54.538864,763.4004,304,72.9,62.9,0,33.867085,300,418,70.6,62.2,0,29.586231,400,200,69.4,62.8,0,37.260406,195,378,71.0,62.1,0,31.622353,380,340,68.8,62.6,0,30.577713,335,180,72.5,61.9,0,59.363228,175,258,71.9,62.5,0,42.099552,245,367,71.9,62.0,0,39.460636,350,164,72.9,62.4,0,36.172295,160,846,74.5,62.1,0,67.198235,840.0,236,73.4,63.1,0,41.445053,230,301,71.6,62.1,0,36.42805,285,201,69.4,62.7,0,44.127987,195,392,73.0,62.4,0,34.333733,380,369,69.9,61.9,0,43.33374,335,181,72.4,62.1,0,55.547462,175,570,74.0,62.0,0,60.382385,570.32495,432,71.6,62.2,0,46.352303,420,165,73.3,62.2,0,31.459023,160.0,449,73.8,62.1,0,39.438984,448.0501,91,72.3,62.9,0,32.63506,100,352,71.0,62.6,0,39.72383,335,203,70.2,283.4,0,33.130775,195,391,72.8,62.3,0,37.799446,380,342,70.7,62.2,0,41.52266,335,205,73.5,62.2,0,31.926605,200,255,72.1,62.4,0,40.59189,245,558,73.9,61.9,0,46.77538,555.79987,162,73.9,62.5,0,31.482393,160.0,528,74.1,62.0,0,52.259,520.16693,321,74.1,63.0,0,44.580685,338.86652,169,71.1,62.5,0,34.739544,150,202,69.4,63.3,0,36.483677,195,398,73.6,62.3,0,34.986057,380,587,68.6,61.9,0,60.843815,575,866,74.0,62.2,0,55.826656,856.99976,256,73.1,62.6,0,40.153828,250,183,71.4,62.7,0,53.099293,175,231,74.0,62.4,0,31.953827,230.83319,192,70.8,62.4,0,35.11219,185,311,68.3,62.2,0,32.5,300,308,73.1,61.9,0,33.669083,300,214,68.5,62.1,0,53.26498,210,887,65.9,61.8,0,82.77622,880,80.4,78.2,80.6,80.3,89.6,89.0,0.1,1.6,30.06
