20160808,1425,87.3,52.9,37.05307703,79.00150583,257,48.2,45.2,5.65,75.8,72.6,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,57.9,71.8,15,36.9,56.4,71.8,0,76.9,1.8,57.4,1.8125,61.2,0,0,34.9,11.0,0,0,0,73.1,74.3,61.5,71.4,15,48.8,59.2,62.1,0,74.1,1.0,61.4,1.8125,64.3,0,0,96.1,77.9,18.1,3.6,1.3,15,15,94.1,63.1,80.0,100,35.5,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,87.4,1,72,208,65.7,0,29.051987,200,72,68,0,73.8,64.6,0,9000,272,72.1,62.8,0,36.25154,260,128,69.4,63.5,0,49.15713,125,1011,70.3,63.4,0,26.159143,1000,517,74.1,63.5,0,41.34245,520.0,615,71.3,63.7,0,43.713165,600,206,70.2,63.8,0,35.064297,200,130,72.6,63.7,0,50.554596,125,342,70.6,64.1,0,34.899902,330,332,70.8,64.3,0,100,650,841,69.8,64.5,0,100,950,512,0,63.5,0,34.45141,500,508,71.2,63.5,0,32.76455,500,182,72.0,62.4,0,47.148243,175,253,70.3,62.9,0,40.39767,245,232,71.1,62.6,0,41.08613,220,357,73.3,62.4,0,33.57514,350.0,161,73.4,62.7,0,32.73368,160,346,73.3,62.6,0,32.85181,335,349,72.6,62.4,0,28.63861,335,257,73.2,63.0,0,40.539234,258.9002,799,74.2,62.5,0,44.007996,789.5996,251,68.1,62.3,0,42.877697,245,178,72.5,62.4,0,42.85014,175,259,72.9,62.5,0,45.037888,245,428,72.5,62.2,0,41.12161,420.0,163,73.0,62.9,0,27.502134,160,799,74.1,62.4,0,55.62674,799.0996,304,72.8,62.9,0,33.867085,300,418,70.6,62.3,0,29.586231,400,199,69.7,62.9,0,37.260406,195,398,71.0,62.2,0,31.240767,380,348,68.8,62.6,0,31.363306,335,180,72.5,62.0,0,59.363228,175,259,71.9,62.5,0,42.099552,245,367,72.0,62.1,0,39.460636,350,164,72.9,62.4,0,36.172295,160,843,74.5,62.1,0,67.198235,840.0,237,73.3,63.2,0,41.445053,230,301,71.6,62.2,0,36.42805,285,201,69.3,62.8,0,44.127987,195,390,73.0,62.4,0,34.333733,380,370,69.9,62.0,0,43.33374,335,179,72.4,62.2,0,55.547462,175,568,74.0,62.1,0,60.382385,570.32495,432,71.6,62.2,0,46.352303,420,164,73.3,62.2,0,31.459023,160.0,447,73.8,62.1,0,39.438984,448.0501,93,72.3,62.9,0,32.63506,100,348,71.0,62.7,0,39.72383,335,204,70.2,283.4,0,33.130775,195,391,72.8,62.4,0,37.799446,380,342,70.7,62.3,0,41.52266,335,206,73.5,62.2,0,31.926605,200,254,72.1,62.5,0,40.59189,245,556,73.9,62.0,0,46.77538,555.79987,162,73.9,62.6,0,31.482393,160.0,585,74.1,62.0,0,54.034794,580.7669,336,74.0,63.1,0,44.580685,338.86652,169,71.1,62.5,0,34.739544,150,201,69.4,63.4,0,36.483677,195,392,73.6,62.4,0,34.986057,380,590,68.6,61.9,0,60.843815,575,862,73.9,62.3,0,55.826656,856.99976,256,73.1,62.7,0,40.153828,250,182,71.4,62.7,0,53.099293,175,231,74.0,62.5,0,31.953827,230.83319,192,70.8,62.5,0,35.11219,185,309,68.2,62.2,0,32.5,300,308,73.0,62.0,0,33.669083,300,213,68.5,62.1,0,53.26498,210,891,65.9,61.8,0,82.77622,880,80.4,78.2,80.6,80.3,89.6,89.0,0.2,-0.6,30.06
20160808,1430,87.1,53.5,37.08525632,79.00150583,255,48.2,45.1,5.65,75.6,72.5,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,57.7,71.8,15,37.4,56.4,71.8,0,76.8,1.85,57.4,1.8125,61.2,0,0,35.0,11.0,0,0,0,73.0,74.1,61.6,71.8,15,49.0,59.2,60.4,0,74.0,1.0,61.4,1.8125,64.4,0,0,95.8,78.5,16.1,4.0,0.7,15,15,93.3,63.1,80.0,100,37.3,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,87.9,1,72,208,65.6,0,29.051987,200,72,68,0,73.7,64.4,0,9000,275,72.2,62.6,0,36.25154,260,128,69.5,63.3,0,49.15713,125,1013,70.3,63.1,0,26.159143,1000,513,74.1,63.4,0,41.789932,520.0,619,71.3,63.4,0,43.713165,600,207,70.2,63.5,0,35.064297,200,131,72.5,63.6,0,50.554596,125,343,70.5,63.9,0,34.899902,330,335,70.8,64.1,0,100,650,848,69.8,64.3,0,100,950,513,0,63.4,0,34.45141,500,508,71.2,63.3,0,32.76455,500,182,72.0,62.5,0,47.148243,175,253,70.3,63.0,0,40.39767,245,233,71.1,62.7,0,41.08613,220,358,73.3,62.5,0,33.57514,350.0,162,73.4,62.8,0,32.73368,160,346,73.3,62.7,0,32.85181,335,348,72.6,62.5,0,28.63861,335,197,73.0,63.2,0,36.87583,195.0,876,74.2,62.5,0,46.501236,866.3996,251,68.1,62.4,0,42.877697,245,177,72.5,62.5,0,42.85014,175,259,73.0,62.6,0,45.037888,245,426,72.5,62.3,0,41.12161,420.0,162,73.0,62.9,0,27.502134,160,878,74.1,62.5,0,58.527744,870.4998,303,72.8,63.0,0,33.867085,300,418,70.5,62.3,0,29.586231,400,199,70.0,62.9,0,37.260406,195,389,71.0,62.3,0,31.646973,380,359,68.8,62.7,0,31.435823,335,180,72.5,62.1,0,59.363228,175,259,71.9,62.6,0,42.099552,245,367,72.1,62.2,0,39.460636,350,164,72.8,62.5,0,36.172295,160,841,74.5,62.2,0,67.198235,840.0,237,73.3,63.3,0,41.445053,230,300,71.5,62.3,0,36.42805,285,201,69.3,62.8,0,44.127987,195,391,72.9,62.5,0,34.333733,380,371,69.9,62.1,0,43.33374,335,180,72.5,62.3,0,55.547462,175,572,73.9,62.1,0,60.382385,570.32495,433,71.6,62.3,0,46.352303,420,166,73.3,62.3,0,31.459023,160.0,406,73.7,62.2,0,36.77775,408.1499,92,72.3,63.0,0,32.63506,100,351,71.0,62.8,0,39.72383,335,204,70.2,283.5,0,33.130775,195,389,72.8,62.4,0,37.799446,380,341,70.7,62.4,0,41.52266,335,206,73.4,62.3,0,31.926605,200,255,72.1,62.6,0,40.59189,245,557,73.9,62.0,0,46.77538,555.79987,162,73.9,62.7,0,31.482393,160.0,606,74.0,62.1,0,54.55424,611.0669,337,74.0,63.1,0,44.580685,338.86652,168,71.0,62.6,0,34.739544,150,201,69.4,63.5,0,36.483677,195,396,73.6,62.4,0,34.986057,380,584,68.6,62.0,0,60.843815,575,867,73.9,62.3,0,55.826656,856.99976,256,73.1,62.8,0,40.153828,250,183,71.3,62.8,0,53.099293,175,231,74.0,62.5,0,31.953827,230.83319,192,70.8,62.6,0,35.11219,185,311,68.2,62.3,0,32.5,300,308,73.0,62.1,0,33.669083,300,214,68.5,62.2,0,53.26498,210,890,65.9,61.9,0,82.77622,880,80.4,78.0,80.6,80.3,89.6,89.0,0.1,0.1,30.06
20160808,1435,86.7,54.1,36.96088739,79.00150583,254,48.4,45.3,5.7,75.6,72.4,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,57.5,71.3,15,37.6,56.4,71.3,0,76.7,1.8,57.4,1.8125,61.2,0,0,34.8,11.0,0,0,0,73.0,74.2,61.5,71.6,15,49.2,59.2,60.6,0,74.1,1.01,61.4,1.8125,64.4,0,0,95.8,78.4,16.3,3.7,0.8,15,15,94.3,63.1,80.0,100,37.1,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,88.4,1,72,210,65.5,0,29.051987,200,72,68,0,73.8,64.3,0,9000,273,72.1,62.5,0,36.25154,260,127,69.4,63.2,0,49.15713,125,1017,70.3,63.0,0,26.159143,1000,517,74.1,63.2,0,41.243008,520.0,614,71.4,63.3,0,43.713165,600,206,70.2,63.4,0,35.064297,200,130,72.5,63.4,0,50.554596,125,342,70.4,63.7,0,34.899902,330,332,70.8,64.0,0,100,650,844,69.8,64.2,0,100,950,511,0,63.2,0,34.45141,500,508,71.2,63.2,0,32.76455,500,182,72.0,62.5,0,47.148243,175,252,70.3,63.0,0,40.39767,245,231,71.1,62.7,0,41.08613,220,356,73.3,62.6,0,33.57514,350.0,161,73.4,62.9,0,32.73368,160,346,73.3,62.7,0,32.85181,335,349,72.6,62.6,0,28.63861,335,198,72.8,63.3,0,36.706562,195.0,949,74.2,62.5,0,48.98271,943.1996,250,68.1,62.4,0,42.877697,245,177,72.5,62.5,0,42.85014,175,258,73.0,62.6,0,45.037888,245,425,72.5,62.3,0,41.12161,420.0,162,73.0,63.0,0,27.502134,160,939,74.1,62.5,0,60.82437,930.0,304,72.8,63.0,0,33.867085,300,420,70.5,62.4,0,29.586231,400,197,70.2,62.9,0,37.260406,195,382,71.0,62.3,0,30.8838,380,351,68.8,62.7,0,31.266617,335,179,72.5,62.1,0,59.363228,175,260,71.9,62.6,0,42.099552,245,366,72.0,62.2,0,39.460636,350,164,72.9,62.5,0,36.172295,160,839,74.5,62.3,0,67.198235,840.0,236,73.3,63.3,0,41.445053,230,300,71.5,62.4,0,36.42805,285,201,69.4,62.9,0,44.127987,195,392,73.0,62.6,0,34.333733,380,368,70.0,62.1,0,43.33374,335,180,72.4,62.3,0,55.547462,175,572,73.8,62.2,0,60.382385,570.32495,436,71.6,62.4,0,46.352303,420,165,73.3,62.4,0,31.459023,160.0,366,73.8,62.3,0,34.787823,368.2499,92,72.3,63.1,0,32.63506,100,350,71.0,62.8,0,39.72383,335,204,70.2,283.5,0,33.130775,195,389,72.8,62.5,0,37.799446,380,342,70.7,62.4,0,41.52266,335,204,73.5,62.3,0,31.926605,200,256,72.2,62.6,0,40.59189,245,556,73.9,62.1,0,46.77538,555.79987,162,73.9,62.7,0,31.482393,160.0,605,74.0,62.1,0,54.55424,611.0669,336,74.0,63.1,0,44.580685,338.86652,167,71.0,62.6,0,34.739544,150,201,69.5,63.5,0,36.483677,195,395,73.5,62.5,0,34.986057,380,587,68.6,62.0,0,60.843815,575,865,73.9,62.4,0,55.826656,856.99976,256,73.1,62.8,0,40.153828,250,183,71.3,62.8,0,53.099293,175,231,73.9,62.6,0,31.953827,230.83319,192,70.8,62.6,0,35.11219,185,312,68.3,62.3,0,32.5,300,307,73.0,62.1,0,33.669083,300,214,68.5,62.2,0,53.26498,210,890,65.9,61.9,0,82.77622,880,80.4,78.0,80.6,80.3,89.6,89.0,-0.3,1.6,30.06
20160808,1440,86.5,54.5,36.92819243,79.00150583,259,48.3,45.2,5.9,75.6,72.5,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.4,75.3,57.4,71.8,15,37.7,56.4,71.8,0,76.6,1.8,57.4,1.8125,61.2,0,0,35.1,11.0,0,0,0,73.0,74.2,61.5,71.9,15,49.4,59.2,60.2,0,74.0,1.0,61.4,1.8125,64.4,0,0,95.7,78.5,16.1,3.9,0.9,15,15,94.8,63.1,80.0,100,37.0,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,88.9,1,72,207,65.3,0,29.051987,200,72,68,0,73.9,64.2,0,9000,272,72.1,62.3,0,36.25154,260,127,69.4,63.0,0,49.15713,125,1013,70.3,62.8,0,26.159143,1000,517,74.1,63.1,0,41.230576,520.0,614,71.3,63.2,0,43.713165,600,206,70.2,63.3,0,35.064297,200,131,72.4,63.3,0,50.554596,125,341,70.4,63.6,0,34.899902,330,333,70.8,63.8,0,100,650,844,69.7,64.0,0,100,950,511,0,63.1,0,34.45141,500,508,71.2,63.0,0,32.76455,500,182,71.9,62.6,0,47.148243,175,250,70.3,63.0,0,40.39767,245,231,71.2,62.7,0,41.08613,220,355,73.3,62.6,0,33.57514,350.0,162,73.5,62.9,0,32.73368,160,344,73.3,62.8,0,32.85181,335,349,72.6,62.6,0,28.63861,335,198,72.7,63.3,0,36.706562,195.0,982,74.1,62.6,0,50.13525,981.5998,249,68.1,62.5,0,42.877697,245,177,72.5,62.5,0,42.85014,175,258,73.1,62.6,0,45.037888,245,423,72.6,62.4,0,41.12161,420.0,162,73.0,63.0,0,27.502134,160,936,74.0,62.5,0,60.739754,930.0,303,72.8,63.1,0,33.867085,300,419,70.6,62.4,0,29.586231,400,197,70.4,63.0,0,37.260406,195,378,71.0,62.3,0,31.83161,380,345,68.8,62.8,0,31.266617,335,179,72.5,62.2,0,59.363228,175,258,71.9,62.7,0,42.099552,245,364,72.0,62.2,0,39.460636,350,164,72.9,62.6,0,36.172295,160,839,74.5,62.3,0,67.18597,840.0,236,73.3,63.4,0,41.445053,230,301,71.5,62.3,0,36.42805,285,200,69.5,62.9,0,44.127987,195,394,73.0,62.6,0,34.333733,380,373,70.0,62.1,0,43.33374,335,180,72.4,62.3,0,55.547462,175,548,73.7,62.2,0,58.954502,543.0248,431,71.6,62.4,0,46.352303,420,166,73.4,62.4,0,31.459023,160.0,367,73.9,62.3,0,34.787823,368.2499,90,72.3,63.1,0,32.63506,100,347,71.0,62.9,0,39.72383,335,204,70.1,283.6,0,33.130775,195,388,72.8,62.5,0,37.799446,380,341,70.7,62.4,0,41.52266,335,206,73.5,62.3,0,31.926605,200,255,72.2,62.6,0,40.59189,245,556,73.9,62.1,0,46.77538,555.79987,162,73.9,62.8,0,31.482393,160.0,606,73.9,62.2,0,54.55424,611.0669,338,74.0,63.2,0,44.580685,338.86652,166,71.0,62.6,0,34.739544,150,200,69.5,63.5,0,36.483677,195,401,73.5,62.5,0,34.986057,380,587,68.6,62.0,0,60.843815,575,857,73.9,62.5,0,55.826656,856.99976,255,73.1,62.8,0,40.153828,250,183,71.3,62.9,0,53.099293,175,231,73.9,62.6,0,31.953827,230.83319,192,70.8,62.7,0,35.11219,185,312,68.3,62.4,0,32.5,300,309,72.9,62.1,0,33.669083,300,214,68.5,62.2,0,53.26498,210,888,65.9,62.0,0,82.77622,880,80.4,78.0,80.6,80.3,89.6,89.0,-0.3,-0.1,30.06
20160808,1445,86.1,55.7,36.97986178,79.00150583,256,48.3,45.2,6.15,75.6,72.4,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.15,7.5,200,74.3,75.2,57.4,71.8,15,37.7,56.4,71.8,0,76.6,1.8,57.4,1.8125,61.0,0,0,35.0,11.0,0,0,0,73.0,74.1,61.6,72.1,15,49.6,59.2,60.2,0,74.1,0.99,61.4,1.8125,64.4,0,0,95.7,78.5,16.1,3.7,1.5,15,15,94.2,63.1,80.2,100,37.3,0,82.5,1.3,64.22414,63.724136,0,12.2,0,0,1,89.3,1,72,208,65.2,0,29.051987,200,72,68,0,73.9,64.1,0,9000,272,72.0,62.3,0,36.25154,260,128,69.4,63.0,0,49.15713,125,1015,70.3,62.7,0,26.159143,1000,515,74.1,63.0,0,41.31759,520.0,616,71.2,63.1,0,43.713165,600,207,70.2,63.2,0,35.064297,200,130,72.3,63.2,0,50.554596,125,342,70.3,63.5,0,34.899902,330,333,70.8,63.7,0,100,650,844,69.7,64.0,0,100,950,512,0,63.0,0,34.45141,500,507,71.1,62.9,0,32.76455,500,181,71.9,62.6,0,47.148243,175,250,70.2,63.0,0,40.39767,245,231,71.2,62.8,0,41.08613,220,352,73.3,62.6,0,33.57514,350.0,161,73.5,62.9,0,32.73368,160,344,73.2,62.8,0,32.85181,335,345,72.6,62.6,0,28.63861,335,197,72.6,63.3,0,36.706562,195.0,1030,74.1,62.6,0,50.8056,1020.0,248,68.1,62.5,0,42.877697,245,176,72.5,62.6,0,42.85014,175,258,73.1,62.7,0,45.037888,245,423,72.6,62.4,0,41.12161,420.0,162,73.0,63.0,0,27.502134,160,934,74.0,62.6,0,61.00568,930.0,303,72.8,63.1,0,33.867085,300,418,70.6,62.4,0,29.586231,400,197,70.6,63.0,0,37.260406,195,398,71.0,62.3,0,31.548496,380,342,68.8,62.8,0,31.1095,335,178,72.5,62.2,0,59.363228,175,258,71.9,62.7,0,42.099552,245,365,72.0,62.3,0,39.460636,350,164,72.9,62.6,0,36.172295,160,835,74.4,62.3,0,67.18597,840.0,236,73.3,63.4,0,41.445053,230,300,71.5,62.4,0,36.42805,285,200,69.5,63.0,0,44.127987,195,391,73.0,62.6,0,34.333733,380,371,70.0,62.2,0,43.33374,335,179,72.4,62.4,0,55.547462,175,487,73.7,62.2,0,55.868828,488.42477,432,71.6,62.4,0,46.352303,420,165,73.4,62.4,0,31.459023,160.0,365,73.9,62.4,0,34.787823,368.2499,93,72.3,63.1,0,32.63506,100,349,71.0,62.9,0,39.72383,335,203,70.1,283.4,0,33.130775,195,388,72.8,62.6,0,37.799446,380,341,70.7,62.5,0,41.52266,335,206,73.5,62.4,0,31.926605,200,255,72.2,62.7,0,40.59189,245,554,73.9,62.1,0,46.77538,555.79987,162,74.0,62.8,0,31.482393,160.0,605,73.9,62.2,0,54.55424,611.0669,336,74.0,63.2,0,44.580685,338.86652,165,71.0,62.7,0,34.739544,150,200,69.4,63.6,0,36.483677,195,394,73.5,62.6,0,34.986057,380,583,68.7,62.1,0,60.843815,575,859,73.8,62.5,0,55.826656,856.99976,255,73.1,62.9,0,40.153828,250,182,71.3,62.9,0,53.099293,175,230,73.9,62.7,0,31.953827,230.83319,192,70.8,62.7,0,35.11219,185,307,68.3,62.4,0,32.5,300,308,73.0,62.2,0,33.669083,300,213,68.6,62.2,0,53.26498,210,892,65.9,62.0,0,82.77622,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.0,30.06
20160808,1450,85.7,57.3,37.14322217,79.00150583,260,48.3,45.2,5.85,75.9,72.8,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,74.3,75.2,57.3,71.8,15,37.5,56.4,71.8,0,76.6,1.8,57.4,1.8125,61.1,0,0,35.1,11.0,0,0,0,72.9,73.8,61.5,72.0,15,49.8,59.2,64.7,0,73.8,0.99,61.4,1.8125,64.6,0,0,95.7,78.5,17.6,4.1,0.6,15,15,94.0,63.1,80.2,100,37.3,0,82.5,1.3,64.22414,63.724136,0,12.2,0,0,1,89.7,1,72,208,65.2,0,29.051987,200,72,68,0,73.9,64.0,0,9000,273,72.0,62.2,0,36.25154,260,128,69.4,62.9,0,49.15713,125,1016,70.3,62.6,0,26.159143,1000,517,74.1,63.0,0,41.230576,520.0,617,71.2,63.0,0,43.713165,600,205,70.2,63.1,0,35.064297,200,130,72.2,63.1,0,50.554596,125,342,70.3,63.5,0,34.899902,330,332,70.8,63.6,0,100,650,842,69.6,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,71.1,62.9,0,32.76455,500,182,71.9,62.6,0,47.148243,175,251,70.2,63.0,0,40.39767,245,231,71.2,62.8,0,41.08613,220,355,73.4,62.6,0,33.57514,350.0,161,73.4,62.9,0,32.73368,160,342,73.2,62.7,0,32.85181,335,346,72.6,62.6,0,28.63861,335,198,72.5,63.4,0,36.706562,195.0,1024,74.0,62.6,0,51.240738,1020.0,248,68.2,62.5,0,42.877697,245,177,72.5,62.5,0,42.85014,175,257,73.2,62.7,0,45.037888,245,426,72.7,62.4,0,41.12161,420.0,161,73.0,63.0,0,27.502134,160,933,73.9,62.5,0,60.993595,930.0,303,72.7,63.1,0,33.867085,300,419,70.6,62.4,0,29.586231,400,198,70.7,63.0,0,37.260406,195,386,70.9,62.3,0,31.240767,380,349,68.8,62.8,0,31.72589,335,179,72.5,62.2,0,59.363228,175,260,71.9,62.7,0,42.099552,245,367,72.0,62.3,0,39.460636,350,164,73.0,62.6,0,36.172295,160,843,74.4,62.3,0,67.18597,840.0,236,73.4,63.4,0,41.445053,230,301,71.5,62.4,0,36.42805,285,201,69.5,62.9,0,44.127987,195,391,73.1,62.7,0,34.333733,380,372,70.0,62.1,0,43.33374,335,181,72.5,62.3,0,55.547462,175,462,73.8,62.2,0,54.682964,461.12476,434,71.6,62.5,0,46.352303,420,166,73.4,62.4,0,31.459023,160.0,364,73.9,62.4,0,34.787823,368.2499,92,72.3,63.1,0,32.63506,100,353,71.0,62.9,0,39.72383,335,205,70.1,283.4,0,33.130775,195,391,72.8,62.6,0,37.799446,380,343,70.7,62.5,0,41.52266,335,206,73.5,62.4,0,31.926605,200,258,72.2,62.7,0,40.59189,245,557,73.9,62.1,0,46.77538,555.79987,162,74.0,62.8,0,31.482393,160.0,609,73.9,62.2,0,54.55424,611.0669,337,74.0,63.2,0,44.580685,338.86652,166,71.0,62.7,0,34.739544,150,202,69.5,63.6,0,36.483677,195,398,73.5,62.5,0,34.986057,380,589,68.7,62.0,0,60.553677,575,868,73.8,62.5,0,55.826656,856.99976,256,73.0,62.9,0,40.153828,250,183,71.3,62.9,0,53.099293,175,234,73.9,62.7,0,31.953827,230.83319,192,70.8,62.7,0,35.11219,185,311,68.3,62.4,0,32.5,300,309,73.0,62.2,0,33.669083,300,215,68.6,62.3,0,53.26498,210,893,65.9,62.0,0,82.824844,880,80.4,78.1,80.6,80.3,89.6,89.0,1.6,0.0,30.06
20160808,1455,86.3,55.9,37.19640227,79.00150583,260,48.4,45.2,5.7,76.4,73.2,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,57.3,71.8,15,37.6,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.0,74.0,61.8,71.8,15,50.0,59.2,62.2,0,74.0,1.01,61.4,1.8125,64.5,0,0,95.9,78.3,16.7,3.6,1.5,15,15,94.9,63.1,80.2,100,36.9,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,91.0,1,72,208,65.2,0,29.051987,200,72,68,0,73.9,64.0,0,9000,272,72.0,62.2,0,36.25154,260,127,69.4,62.9,0,49.15713,125,1013,70.3,62.6,0,26.159143,1000,515,74.1,63.0,0,41.25544,520.0,616,71.2,63.0,0,43.713165,600,206,70.1,63.1,0,35.064297,200,130,72.2,63.2,0,50.554596,125,342,70.3,63.5,0,34.899902,330,333,70.7,63.7,0,100,650,844,69.6,64.0,0,100,950,512,0,62.9,0,34.45141,500,508,71.1,62.9,0,32.76455,500,182,72.0,62.6,0,47.148243,175,252,70.2,63.0,0,40.39767,245,230,71.2,62.8,0,41.08613,220,353,73.4,62.6,0,33.57514,350.0,161,73.5,63.0,0,32.73368,160,344,73.2,62.7,0,32.85181,335,348,72.6,62.6,0,28.63861,335,197,72.3,63.4,0,36.706562,195.0,1020,74.0,62.6,0,51.240738,1020.0,248,68.2,62.5,0,42.877697,245,177,72.5,62.6,0,42.85014,175,257,73.3,62.7,0,45.037888,245,424,72.9,62.4,0,41.12161,420.0,162,73.1,63.1,0,27.502134,160,938,73.9,62.6,0,60.594707,930.0,303,72.7,63.1,0,33.867085,300,417,70.6,62.4,0,29.586231,400,198,70.9,63.1,0,37.260406,195,393,70.9,62.3,0,32.077797,380,341,68.8,62.8,0,31.266617,335,180,72.5,62.2,0,59.363228,175,258,72.0,62.7,0,42.099552,245,367,72.0,62.3,0,39.460636,350,164,73.0,62.7,0,36.172295,160,839,74.4,62.3,0,67.18597,840.0,237,73.4,63.4,0,41.445053,230,302,71.5,62.4,0,36.42805,285,201,69.6,63.0,0,44.127987,195,391,73.1,62.7,0,34.333733,380,368,70.0,62.2,0,43.33374,335,182,72.4,62.4,0,55.547462,175,463,73.8,62.3,0,54.682964,461.12476,435,71.7,62.5,0,46.352303,420,166,73.5,62.5,0,31.459023,160.0,365,73.9,62.4,0,34.787823,368.2499,91,72.3,63.2,0,32.63506,100,352,71.0,62.9,0,39.72383,335,205,70.1,283.4,0,33.130775,195,391,72.8,62.6,0,37.799446,380,342,70.7,62.5,0,41.52266,335,209,73.5,62.4,0,31.926605,200,257,72.2,62.7,0,40.59189,245,560,73.9,62.1,0,46.77538,555.79987,163,74.0,62.8,0,31.482393,160.0,611,73.9,62.2,0,54.55424,611.0669,339,74.0,63.2,0,44.580685,338.86652,169,71.0,62.7,0,34.739544,150,201,69.4,63.6,0,36.483677,195,396,73.6,62.6,0,34.986057,380,591,68.7,62.1,0,60.553677,575,866,73.8,62.5,0,55.741684,856.99976,256,73.0,62.9,0,40.153828,250,183,71.3,62.9,0,53.099293,175,231,73.8,62.7,0,31.953827,230.83319,192,70.8,62.7,0,35.11219,185,311,68.3,62.4,0,32.5,300,310,73.0,62.2,0,33.669083,300,214,68.5,62.3,0,53.26498,210,892,65.9,62.0,0,82.824844,880,80.4,78.1,80.7,80.3,89.6,89.0,0.2,0.7,30.06
20160808,1500,86.5,55.0,37.08006463,79.00150583,256,48.1,44.9,5.7,76.5,73.3,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,57.3,71.8,15,37.3,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.0,74.2,61.8,72.0,15,50.3,59.2,63.2,0,74.1,1.0,61.4,1.8125,64.6,0,0,95.8,78.2,17.7,4.0,1.2,15,15,94.6,63.1,80.0,100,36.8,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,92.1,1,72,208,65.1,0,29.051987,200,72,68,0,73.9,64.0,0,9000,272,71.9,62.1,0,36.25154,260,127,69.4,62.8,0,49.15713,125,1017,70.3,62.6,0,26.159143,1000,516,74.1,62.9,0,41.34245,520.0,617,71.2,63.0,0,43.713165,600,206,70.1,63.0,0,35.064297,200,130,72.1,63.1,0,50.554596,125,343,70.2,63.4,0,34.899902,330,332,70.7,63.6,0,100,650,843,69.6,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,71.1,62.8,0,32.76455,500,181,72.0,62.6,0,47.148243,175,251,70.2,63.1,0,40.39767,245,231,71.2,62.9,0,41.08613,220,354,73.4,62.7,0,33.57514,350.0,161,73.5,63.0,0,32.73368,160,341,73.2,62.8,0,32.85181,335,346,72.6,62.7,0,28.63861,335,196,72.2,63.4,0,36.706562,195.0,1021,74.2,62.7,0,51.240738,1020.0,248,68.1,62.6,0,42.877697,245,176,72.5,62.7,0,42.85014,175,256,73.3,62.7,0,45.037888,245,431,72.9,62.5,0,41.557655,420.0,161,73.1,63.1,0,27.502134,160,932,73.9,62.6,0,61.01777,930.0,303,72.7,63.2,0,33.867085,300,417,70.6,62.5,0,29.586231,400,197,71.1,63.1,0,37.260406,195,393,70.9,62.4,0,31.314623,380,346,68.8,62.9,0,31.556684,335,178,72.5,62.3,0,59.363228,175,257,72.0,62.8,0,42.099552,245,364,72.0,62.4,0,39.460636,350,164,73.0,62.7,0,36.172295,160,835,74.4,62.4,0,67.18597,840.0,236,73.4,63.5,0,41.445053,230,299,71.5,62.5,0,36.42805,285,200,69.6,63.0,0,44.127987,195,391,73.1,62.7,0,34.333733,380,367,70.0,62.2,0,43.33374,335,181,72.4,62.4,0,55.547462,175,463,73.8,62.3,0,54.682964,461.12476,432,71.7,62.5,0,46.352303,420,165,73.6,62.5,0,31.459023,160.0,365,74.0,62.4,0,34.787823,368.2499,92,72.2,63.2,0,32.63506,100,351,71.0,63.0,0,39.72383,335,204,70.1,283.6,0,33.130775,195,392,72.9,62.6,0,37.799446,380,342,70.7,62.6,0,41.52266,335,204,73.5,62.5,0,31.926605,200,255,72.2,62.8,0,40.59189,245,556,73.9,62.2,0,46.77538,555.79987,162,74.0,62.8,0,31.482393,160.0,602,73.9,62.3,0,54.55424,611.0669,336,74.0,63.3,0,44.580685,338.86652,163,71.1,62.8,0,34.739544,150,201,69.4,63.6,0,36.483677,195,397,73.8,62.6,0,34.986057,380,588,68.7,62.2,0,60.553677,575,864,73.8,62.5,0,55.741684,856.99976,256,73.0,62.9,0,40.153828,250,183,71.4,63.0,0,53.099293,175,230,73.8,62.7,0,31.953827,230.83319,192,70.7,62.8,0,35.11219,185,310,68.3,62.5,0,32.5,300,307,73.0,62.3,0,33.669083,300,213,68.5,62.4,0,53.26498,210,888,65.9,62.1,0,82.824844,880,80.4,78.3,80.7,80.3,89.6,89.0,0.3,-0.1,30.06
20160808,1505,86.7,54.3,37.02201812,79.69247917,256,48.1,44.9,5.65,76.5,73.3,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.2,71.3,15,37.0,56.4,71.3,0,76.6,1.8,57.4,1.8125,60.9,0,0,34.7,11.0,0,0,0,73.0,74.1,61.7,72.1,15,50.6,59.2,60.9,0,74.0,1.0,61.4,1.8125,64.6,0,0,95.7,78.7,16.2,4.1,1.0,15,15,94.5,63.1,80.0,100,37.3,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,93.4,1,72,209,65.1,0,29.051987,200,72,68,0,73.8,63.9,0,9000,272,71.9,62.1,0,36.25154,260,128,69.3,62.8,0,49.15713,125,1015,70.2,62.5,0,26.159143,1000,524,74.0,62.9,0,42.287136,520.0,617,71.2,62.9,0,43.713165,600,206,70.1,63.0,0,35.064297,200,131,72.1,63.0,0,50.554596,125,343,70.2,63.3,0,34.899902,330,334,70.7,63.5,0,100,650,843,69.5,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.1,62.8,0,32.76455,500,182,71.9,62.7,0,47.148243,175,252,70.2,63.1,0,40.39767,245,230,71.2,62.8,0,41.08613,220,354,73.5,62.7,0,33.57514,350.0,161,73.5,63.0,0,32.73368,160,344,73.2,62.8,0,32.85181,335,348,72.6,62.7,0,28.63861,335,197,72.1,63.4,0,36.706562,195.0,1012,74.2,62.6,0,51.228977,1020.0,249,68.2,62.6,0,42.877697,245,177,72.5,62.7,0,42.85014,175,257,73.4,62.8,0,45.037888,245,433,73.0,62.5,0,41.557655,420.0,162,73.2,63.2,0,27.502134,160,931,73.9,62.6,0,60.981506,930.0,303,72.8,63.2,0,33.867085,300,416,70.6,62.5,0,29.586231,400,198,71.1,63.1,0,37.260406,195,389,70.9,62.4,0,31.770065,380,344,68.8,62.9,0,31.097412,335,179,72.6,62.3,0,59.363228,175,259,72.0,62.8,0,42.099552,245,364,72.0,62.4,0,39.460636,350,164,73.0,62.7,0,36.172295,160,838,74.4,62.4,0,67.18597,840.0,237,73.4,63.5,0,41.445053,230,300,71.5,62.5,0,36.42805,285,202,69.7,63.1,0,44.127987,195,393,73.1,62.8,0,34.333733,380,369,70.0,62.2,0,43.33374,335,181,72.4,62.5,0,55.547462,175,463,73.9,62.3,0,54.682964,461.12476,434,71.7,62.5,0,46.352303,420,166,73.6,62.5,0,31.459023,160.0,364,74.0,62.5,0,34.787823,368.2499,91,72.3,63.3,0,32.63506,100,354,71.1,63.0,0,39.72383,335,205,70.1,283.5,0,33.130775,195,389,72.9,62.7,0,37.799446,380,344,70.8,62.6,0,41.52266,335,210,73.5,62.5,0,31.926605,200,254,72.2,62.8,0,40.59189,245,557,73.9,62.2,0,46.77538,555.79987,162,74.1,62.8,0,31.482393,160.0,605,73.9,62.3,0,54.55424,611.0669,374,74.1,63.3,0,46.512432,366.4665,168,71.1,62.8,0,34.739544,150,201,69.4,63.6,0,36.483677,195,394,73.9,62.6,0,34.986057,380,584,68.7,62.2,0,60.553677,575,859,73.8,62.6,0,55.741684,856.99976,257,73.0,63.0,0,40.153828,250,183,71.4,63.0,0,53.099293,175,233,73.8,62.7,0,31.953827,230.83319,192,70.7,62.8,0,35.11219,185,309,68.3,62.5,0,32.5,300,309,73.0,62.3,0,33.669083,300,215,68.5,62.4,0,53.26498,210,890,66.0,62.1,0,82.824844,880,80.4,78.2,80.7,80.3,89.6,89.0,0.2,0.1,30.06
20160808,1510,86.7,54.3,37.02201812,79.69247917,256,48.1,44.9,5.6,76.1,72.8,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.2,71.8,15,36.7,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.0,74.2,61.8,72.9,15,50.9,59.2,63.1,0,74.2,0.98,61.4,1.8125,64.6,0,0,95.8,79.2,17.9,4.1,1.5,15,15,94.7,63.1,80.0,100,36.9,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,94.7,1,72,207,65.1,0,29.051987,200,72,68,0,73.9,63.9,0,9000,273,71.9,62.1,0,36.25154,260,128,69.3,62.8,0,49.15713,125,1012,70.2,62.5,0,26.159143,1000,521,74.0,62.9,0,42.200123,520.0,617,71.2,62.9,0,43.713165,600,207,70.0,63.0,0,35.064297,200,130,72.0,63.0,0,50.554596,125,341,70.2,63.3,0,34.899902,330,333,70.7,63.5,0,100,650,844,69.5,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.1,62.8,0,32.76455,500,182,71.9,62.7,0,47.148243,175,251,70.2,63.1,0,40.39767,245,231,71.2,62.9,0,41.08613,220,355,73.5,62.6,0,33.57514,350.0,161,73.5,63.0,0,32.73368,160,343,73.2,62.9,0,32.85181,335,347,72.6,62.7,0,28.63861,335,197,72.0,63.4,0,36.706562,195.0,1023,74.2,62.6,0,51.228977,1020.0,249,68.2,62.6,0,42.877697,245,177,72.5,62.7,0,42.85014,175,257,73.4,62.7,0,45.037888,245,433,73.1,62.5,0,41.557655,420.0,161,73.2,63.1,0,27.502134,160,936,73.8,62.6,0,61.041946,930.0,303,72.8,63.2,0,33.867085,300,417,70.6,62.5,0,29.586231,400,198,71.0,63.1,0,37.260406,195,394,70.9,62.4,0,31.179222,380,347,68.8,62.9,0,31.556684,335,178,72.6,62.3,0,59.363228,175,259,72.0,62.8,0,42.099552,245,366,72.0,62.4,0,39.460636,350,164,73.0,62.7,0,36.172295,160,838,74.4,62.4,0,67.18597,840.0,236,73.5,63.5,0,41.445053,230,301,71.5,62.5,0,36.42805,285,201,69.7,63.1,0,44.127987,195,391,73.1,62.7,0,34.333733,380,371,70.1,62.2,0,43.33374,335,180,72.4,62.5,0,55.547462,175,463,73.9,62.3,0,54.682964,461.12476,434,71.8,62.6,0,46.352303,420,166,73.6,62.5,0,31.459023,160.0,412,74.1,62.4,0,37.9765,408.1501,93,72.2,63.2,0,32.63506,100,349,71.1,63.0,0,39.72383,335,204,70.1,283.5,0,33.130775,195,392,73.0,62.6,0,37.799446,380,343,70.7,62.6,0,41.52266,335,205,73.5,62.5,0,31.926605,200,252,72.2,62.8,0,40.59189,245,555,73.9,62.2,0,46.77538,555.79987,210,74.1,62.7,0,36.308792,205.59988,624,73.9,62.3,0,55.242813,611.0669,417,74.1,63.2,0,49.94795,421.6665,165,71.1,62.8,0,34.739544,150,200,69.5,63.7,0,36.483677,195,401,73.7,62.7,0,34.986057,380,584,68.8,62.2,0,60.553677,575,860,73.8,62.6,0,55.741684,856.99976,256,73.0,62.9,0,40.153828,250,183,71.3,63.0,0,53.099293,175,231,73.8,62.7,0,31.953827,230.83319,192,70.7,62.8,0,35.11219,185,312,68.3,62.5,0,32.5,300,308,72.9,62.2,0,33.669083,300,214,68.5,62.4,0,53.26498,210,891,65.9,62.1,0,82.824844,880,80.4,78.1,80.7,80.3,89.6,89.0,0.2,-0.1,30.06
20160808,1515,86.6,55.0,37.15798225,79.69247917,256,48.3,45.1,5.6,75.8,72.5,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.2,71.3,15,36.1,56.8,71.3,0,76.5,1.8,57.8,1.8125,60.8,0,0,34.8,11.0,0,0,0,73.0,73.9,61.4,72.5,15,50.9,59.4,63.8,0,74.0,1.01,61.8,1.8125,64.6,0,0,95.6,79.2,17.0,4.1,1.3,15,15,94.5,63.1,80.0,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,95.3,1,72,208,65.0,0,29.051987,200,72,68,0,73.8,63.9,0,9000,273,71.9,62.1,0,36.25154,260,128,69.3,62.8,0,49.15713,125,1011,70.2,62.5,0,26.159143,1000,519,74.0,62.8,0,42.200123,520.0,615,71.2,62.9,0,43.713165,600,206,70.0,63.0,0,35.064297,200,131,72.1,63.0,0,50.554596,125,342,70.2,63.3,0,34.899902,330,333,70.7,63.5,0,100,650,845,69.5,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,71.0,62.7,0,32.76455,500,182,71.9,62.4,0,47.148243,175,252,70.3,62.9,0,40.39767,245,232,71.2,62.7,0,41.08613,220,355,73.6,62.5,0,33.57514,350.0,161,73.5,62.9,0,32.73368,160,344,73.2,62.7,0,32.85181,335,349,72.5,62.5,0,28.63861,335,198,71.9,63.3,0,36.706562,195.0,1020,74.2,62.4,0,51.217216,1020.0,249,68.2,62.3,0,42.877697,245,178,72.6,62.4,0,42.85014,175,260,73.5,62.5,0,45.037888,245,436,73.2,62.2,0,41.557655,420.0,162,73.3,63.0,0,27.502134,160,856,73.7,62.4,0,56.557476,858.5997,304,72.8,63.1,0,33.867085,300,417,70.7,62.4,0,29.586231,400,198,71.0,63.0,0,37.260406,195,403,70.9,62.3,0,31.290003,380,351,68.9,62.7,0,31.097412,335,180,72.5,62.0,0,59.363228,175,260,72.0,62.6,0,42.099552,245,367,72.0,62.1,0,39.460636,350,164,73.0,62.5,0,36.172295,160,842,74.4,62.1,0,67.18597,840.0,237,73.5,63.4,0,41.445053,230,303,71.5,62.4,0,36.42805,285,202,69.7,62.9,0,44.127987,195,398,73.1,62.6,0,34.333733,380,370,70.1,62.0,0,43.33374,335,182,72.4,62.2,0,55.547462,175,464,73.8,62.0,0,54.682964,461.12476,434,71.8,62.3,0,46.352303,420,166,73.6,62.3,0,31.459023,160.0,490,74.1,62.2,0,40.73364,487.9501,95,72.2,63.1,0,32.63506,100,352,71.1,62.9,0,39.72383,335,205,70.0,283.7,0,33.130775,195,389,73.0,62.5,0,37.799446,380,343,70.6,62.4,0,41.52266,335,204,73.5,62.3,0,31.926605,200,252,72.3,62.5,0,40.59189,245,556,73.9,61.9,0,46.77538,555.79987,227,74.1,62.5,0,37.884758,228.39989,608,73.9,62.0,0,54.62672,611.0669,453,74.0,62.8,0,51.220356,449.2665,164,71.1,62.6,0,34.739544,150,200,69.4,63.5,0,36.483677,195,396,73.7,62.5,0,34.986057,380,583,68.8,61.9,0,60.553677,575,861,73.8,62.5,0,55.741684,856.99976,257,73.0,62.8,0,40.153828,250,184,71.4,62.9,0,53.099293,175,231,73.8,62.6,0,31.953827,230.83319,193,70.6,62.6,0,35.11219,185,312,68.3,62.3,0,32.5,300,309,72.9,62.1,0,33.669083,300,215,68.5,62.1,0,53.26498,210,892,66.0,61.7,0,82.824844,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,0.0,30.06
20160808,1520,86.7,55.0,37.23605979,79.69247917,252,48.5,45.2,5.6,75.7,72.4,-0.1,5.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.2,57.3,71.8,15,35.2,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.0,74.0,61.3,72.5,15,50.8,59.4,64.0,0,73.9,1.01,61.8,1.8125,64.6,0,0,96.0,78.8,17.1,4.0,1.4,15,15,94.5,63.1,80.0,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,95.8,1,72,205,65.0,0,29.051987,200,72,68,0,73.9,63.9,0,9000,273,71.9,62.1,0,36.25154,260,127,69.3,62.8,0,49.15713,125,1007,70.2,62.5,0,26.159143,1000,519,74.1,62.8,0,42.200123,520.0,614,71.2,62.9,0,43.713165,600,206,70.0,63.0,0,35.064297,200,130,72.1,63.0,0,50.554596,125,343,70.2,63.4,0,34.899902,330,335,70.7,63.5,0,100,650,843,69.5,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,71.1,62.7,0,32.76455,500,183,71.9,62.2,0,47.148243,175,254,70.3,62.7,0,40.39767,245,232,71.2,62.4,0,41.08613,220,357,73.5,62.3,0,33.57514,350.0,162,73.5,62.7,0,32.73368,160,346,73.2,62.5,0,32.85181,335,348,72.5,62.3,0,28.63861,335,199,71.9,63.1,0,36.706562,195.0,1034,74.2,62.2,0,50.582146,1020.0,251,68.2,62.1,0,42.877697,245,179,72.5,62.2,0,42.85014,175,262,73.5,62.3,0,45.037888,245,439,73.2,62.0,0,41.557655,420.0,163,73.3,62.8,0,27.502134,160,773,73.6,62.2,0,54.0191,787.1998,304,72.8,62.9,0,33.867085,300,419,70.6,62.2,0,29.586231,400,201,71.0,62.8,0,37.260406,195,398,70.9,62.1,0,31.597736,380,343,68.8,62.5,0,30.855692,335,181,72.5,61.8,0,59.363228,175,259,72.0,62.4,0,42.099552,245,369,72.0,61.9,0,39.460636,350,165,73.0,62.3,0,36.172295,160,847,74.4,61.9,0,67.18597,840.0,239,73.5,63.2,0,41.445053,230,303,71.4,62.1,0,36.42805,285,204,69.7,62.7,0,44.127987,195,396,73.1,62.4,0,34.333733,380,373,70.1,61.8,0,43.33374,335,182,72.4,62.0,0,55.098324,175,466,73.8,61.8,0,54.682964,461.12476,436,71.8,62.1,0,46.352303,420,167,73.6,62.1,0,31.459023,160.0,495,74.0,62.0,0,40.73364,487.9501,93,72.2,63.0,0,32.63506,100,352,71.1,62.6,0,39.72383,335,206,70.0,283.7,0,33.130775,195,394,73.0,62.3,0,37.799446,380,344,70.7,62.2,0,41.52266,335,207,73.5,62.1,0,31.926605,200,253,72.3,62.3,0,40.59189,245,559,73.9,61.7,0,46.77538,555.79987,253,74.0,62.2,0,39.460724,251.19989,611,73.9,61.8,0,54.62672,611.0669,456,73.9,62.6,0,50.63042,449.2665,167,71.1,62.4,0,34.739544,150,200,69.4,63.4,0,36.483677,195,397,73.7,62.3,0,34.986057,380,590,68.8,61.7,0,60.553677,575,870,73.8,62.2,0,55.280407,856.99976,258,73.0,62.6,0,40.153828,250,184,71.3,62.7,0,53.099293,175,232,73.8,62.4,0,31.953827,230.83319,194,70.6,62.4,0,35.11219,185,315,68.3,62.1,0,32.5,300,310,73.0,61.8,0,33.669083,300,215,68.5,61.9,0,53.26498,210,896,65.9,61.6,0,82.824844,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,0.0,30.06
20160808,1525,86.8,54.8,37.25292293,79.69247917,257,48.5,45.2,5.6,75.7,72.4,-0.2,5.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.3,71.8,15,34.4,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.0,73.9,61.0,72.3,15,50.7,59.4,60.1,0,73.9,1.02,61.8,1.8125,64.5,0,0,96.1,79.1,15.9,4.1,0.9,15,15,94.5,63.1,80.0,100,37.3,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,96.3,1,72,208,65.1,0,29.051987,200,72,68,0,73.9,63.9,0,9000,273,72.0,62.1,0,36.25154,260,127,69.3,62.8,0,49.15713,125,1012,70.2,62.5,0,26.159143,1000,520,74.0,62.9,0,42.200123,520.0,614,71.2,62.9,0,43.713165,600,207,70.0,63.0,0,35.064297,200,130,72.1,63.0,0,50.554596,125,342,70.2,63.3,0,34.899902,330,334,70.6,63.5,0,100,650,843,69.4,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,71.0,62.8,0,32.76455,500,183,71.9,62.2,0,47.148243,175,254,70.3,62.7,0,40.39767,245,231,71.2,62.4,0,41.08613,220,358,73.6,62.2,0,33.57514,350.0,161,73.6,62.6,0,32.73368,160,345,73.3,62.4,0,32.85181,335,349,72.5,62.3,0,28.63861,335,198,71.8,63.0,0,36.706562,195.0,1023,73.9,62.2,0,51.18194,1020.0,250,68.1,62.1,0,42.877697,245,179,72.5,62.2,0,42.85014,175,262,73.5,62.3,0,45.037888,245,437,73.2,62.0,0,41.12161,420.0,163,73.3,62.7,0,27.502134,160,720,73.5,62.2,0,50.960957,715.8,304,72.8,62.8,0,33.867085,300,420,70.7,62.1,0,29.586231,400,200,71.0,62.7,0,37.260406,195,401,70.9,62.0,0,30.539143,380,350,68.8,62.4,0,30.855692,335,181,72.5,61.7,0,59.363228,175,261,72.0,62.3,0,42.099552,245,369,72.0,61.9,0,39.460636,350,164,73.0,62.2,0,36.172295,160,848,74.4,61.9,0,67.18597,840.0,237,73.5,63.1,0,41.445053,230,303,71.5,62.0,0,36.42805,285,203,69.7,62.6,0,44.127987,195,395,73.2,62.3,0,34.333733,380,374,70.1,61.7,0,43.33374,335,182,72.5,62.0,0,55.098324,175,467,73.8,61.8,0,54.682964,461.12476,437,71.8,62.1,0,46.352303,420,166,73.6,62.1,0,31.459023,160.0,483,73.9,61.9,0,40.56581,487.9501,91,72.2,62.9,0,32.63506,100,355,71.1,62.6,0,39.72383,335,205,70.0,283.5,0,33.130775,195,393,73.1,62.2,0,37.799446,380,343,70.6,62.1,0,41.52266,335,204,73.5,62.0,0,31.926605,200,254,72.3,62.3,0,40.59189,245,555,73.9,61.7,0,46.77538,555.79987,254,74.0,62.1,0,39.460724,251.19989,612,73.9,61.8,0,54.62672,611.0669,453,73.8,62.5,0,51.127823,449.2665,158,71.1,62.4,0,34.739544,150,201,69.5,63.3,0,36.483677,195,400,73.6,62.2,0,34.986057,380,590,68.8,61.6,0,60.553677,575,865,73.8,62.1,0,55.70527,856.99976,258,73.0,62.5,0,40.153828,250,184,71.4,62.6,0,53.099293,175,232,73.9,62.3,0,31.953827,230.83319,193,70.4,62.3,0,35.11219,185,310,68.4,62.0,0,32.5,300,311,72.8,61.7,0,33.669083,300,215,68.5,61.8,0,53.26498,210,893,65.9,61.6,0,82.37511,880,80.4,78.0,80.7,80.3,89.6,89.0,0.2,-0.1,30.06
20160808,1530,86.9,54.7,37.30032736,79.69247917,257,48.5,45.2,5.65,75.7,72.4,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.3,71.8,15,33.6,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.7,0,0,35.0,11.0,0,0,0,73.0,74.1,61.2,72.4,15,50.6,59.4,61.2,0,74.1,1.0,61.8,1.8125,64.5,0,0,96.1,78.9,16.3,4.1,0.9,15,15,94.5,63.1,80.0,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,96.8,1,72,206,65.1,0,29.051987,200,72,68,0,73.8,63.9,0,9000,273,72.0,62.1,0,36.25154,260,127,69.4,62.8,0,49.15713,125,1020,70.2,62.5,0,26.159143,1000,520,73.9,62.9,0,42.200123,520.0,615,71.2,62.9,0,43.713165,600,206,70.0,63.0,0,35.064297,200,130,72.2,63.0,0,50.554596,125,342,70.3,63.4,0,34.899902,330,332,70.6,63.5,0,100,650,843,69.4,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,71.0,62.8,0,32.76455,500,183,72.0,62.2,0,47.148243,175,253,70.4,62.7,0,40.39767,245,232,71.2,62.4,0,41.08613,220,357,73.6,62.2,0,33.57514,350.0,161,73.5,62.6,0,32.73368,160,344,73.3,62.3,0,32.85181,335,350,72.5,62.2,0,28.63861,335,199,71.8,63.0,0,36.706562,195.0,1029,74.1,62.1,0,51.170177,1020.0,250,68.1,62.1,0,42.877697,245,179,72.6,62.1,0,42.85014,175,262,73.6,62.3,0,45.037888,245,435,73.1,62.0,0,41.12161,420.0,164,73.4,62.7,0,27.502134,160,679,73.5,62.2,0,50.46537,680.1,304,72.8,62.8,0,33.867085,300,419,70.7,62.1,0,29.586231,400,200,71.0,62.7,0,37.260406,195,391,70.9,62.0,0,31.745445,380,343,68.8,62.4,0,30.396423,335,180,72.5,61.7,0,59.363228,175,261,72.0,62.3,0,42.099552,245,366,72.0,61.8,0,39.460636,350,164,73.0,62.2,0,36.172295,160,842,74.4,61.9,0,67.18597,840.0,238,73.5,63.1,0,41.445053,230,302,71.5,62.0,0,36.42805,285,203,69.7,62.6,0,44.127987,195,395,73.2,62.3,0,34.333733,380,375,70.1,61.7,0,43.33374,335,182,72.5,61.9,0,55.098324,175,463,73.8,61.8,0,54.682964,461.12476,433,71.8,62.0,0,46.352303,420,166,73.6,62.0,0,31.459023,160.0,482,73.9,61.9,0,40.56581,487.9501,91,72.2,62.8,0,32.63506,100,350,71.1,62.5,0,39.72383,335,205,70.0,284.0,0,33.130775,195,394,73.1,62.2,0,37.799446,380,343,70.6,62.1,0,41.52266,335,204,73.5,62.0,0,31.926605,200,252,72.3,62.3,0,40.59189,245,556,73.9,61.7,0,46.77538,555.79987,254,74.0,62.1,0,39.460724,251.19989,607,73.8,61.8,0,54.62672,611.0669,418,73.8,62.5,0,48.987854,421.66638,169,71.1,62.3,0,34.739544,150,200,69.4,63.2,0,36.483677,195,399,73.6,62.1,0,34.986057,380,586,68.8,61.6,0,60.553677,575,863,73.9,62.1,0,55.70527,856.99976,257,73.1,62.5,0,40.153828,250,184,71.4,62.5,0,53.099293,175,227,73.8,62.3,0,31.425766,230.83319,193,70.3,62.3,0,35.11219,185,313,68.5,62.0,0,32.5,300,310,72.8,61.7,0,33.669083,300,215,68.4,61.8,0,53.26498,210,892,65.8,61.5,0,82.37511,880,80.4,78.0,80.7,80.3,89.6,89.0,1.5,-0.1,30.06
20160808,1535,86.9,54.8,37.33111431,79.69247917,255,48.5,45.3,5.7,75.9,72.6,-0.2,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,57.3,71.8,15,32.8,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.0,74.1,61.2,72.7,15,50.4,59.4,61.7,0,74.1,1.0,61.8,1.8125,64.4,0,0,96.1,79.0,18.0,4.0,1.4,15,15,94.6,63.1,80.0,100,37.1,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,97.3,1,72,207,65.1,0,29.051987,200,72,68,0,73.9,63.9,0,9000,272,71.9,62.1,0,36.25154,260,127,69.4,62.8,0,49.15713,125,1010,70.2,62.5,0,26.159143,1000,521,74.0,62.8,0,42.287136,520.0,616,71.2,62.9,0,43.713165,600,207,70.0,63.0,0,35.064297,200,131,72.2,63.0,0,50.554596,125,342,70.3,63.3,0,34.899902,330,333,70.6,63.5,0,100,650,845,69.4,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,71.0,62.8,0,32.76455,500,182,72.0,62.1,0,47.148243,175,251,70.4,62.6,0,40.39767,245,231,71.2,62.3,0,41.08613,220,354,73.6,62.2,0,33.57514,350.0,161,73.6,62.6,0,32.73368,160,344,73.3,62.3,0,32.85181,335,347,72.5,62.2,0,28.63861,335,198,71.6,62.9,0,36.706562,195.0,1019,74.2,62.1,0,51.29954,1020.0,249,68.1,62.0,0,42.877697,245,178,72.6,62.1,0,42.85014,175,262,73.6,62.2,0,45.037888,245,436,73.2,62.0,0,41.12161,420.0,163,73.4,62.7,0,27.502134,160,615,73.5,62.2,0,48.168743,608.7,304,72.8,62.8,0,33.867085,300,418,70.7,62.0,0,29.586231,400,200,71.0,62.7,0,37.260406,195,392,70.9,61.9,0,30.969965,380,345,68.8,62.4,0,30.396423,335,179,72.5,61.7,0,59.363228,175,260,72.1,62.3,0,42.099552,245,365,72.0,61.8,0,39.460636,350,164,73.0,62.2,0,36.172295,160,839,74.4,61.9,0,67.18597,840.0,236,73.5,63.0,0,41.445053,230,302,71.5,62.0,0,36.42805,285,201,69.7,62.5,0,44.127987,195,397,73.2,62.2,0,34.333733,380,373,70.1,61.7,0,43.33374,335,179,72.6,61.9,0,55.098324,175,461,73.7,61.8,0,54.682964,461.12476,431,71.8,62.0,0,46.352303,420,166,73.6,62.0,0,31.459023,160.0,488,73.9,61.9,0,40.637737,487.9501,92,72.2,62.8,0,32.63506,100,351,71.1,62.5,0,39.72383,335,204,70.0,283.5,0,33.130775,195,392,73.1,62.2,0,37.799446,380,341,70.6,62.1,0,41.52266,335,205,73.5,61.9,0,31.926605,200,251,72.3,62.2,0,40.59189,245,554,73.9,61.7,0,46.77538,555.79987,251,73.9,62.0,0,39.460724,251.19989,602,73.8,61.7,0,54.62672,611.0669,417,73.8,62.5,0,48.987854,421.66638,156,71.1,62.3,0,34.739544,150,200,69.4,63.2,0,36.483677,195,398,73.6,62.1,0,34.986057,380,583,68.9,61.6,0,60.553677,575,862,73.9,62.1,0,55.70527,856.99976,257,73.1,62.5,0,40.153828,250,183,71.5,62.5,0,53.099293,175,227,73.8,62.2,0,31.425766,230.83319,192,70.4,62.2,0,35.11219,185,309,68.5,61.9,0,32.5,300,308,72.8,61.7,0,33.669083,300,214,68.4,61.8,0,53.26498,210,886,65.8,61.5,0,82.37511,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,0.0,30.06
20160808,1540,86.7,55.2,37.29723859,79.69247917,258,48.5,45.3,5.9,75.8,72.5,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.2,75.2,57.3,71.8,15,32.0,56.8,71.8,0,76.6,1.85,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.1,61.2,71.9,15,50.3,59.4,61.5,0,74.0,1.02,61.8,1.8125,64.4,0,0,96.1,78.5,16.5,3.6,0.9,15,15,94.2,63.1,80.0,100,36.4,0,82.5,1.3,64.344826,63.844826,0,12.2,0,0,1,97.8,1,72,207,65.1,0,29.051987,200,72,68,0,73.9,63.9,0,9000,276,71.9,62.1,0,36.25154,260,128,69.4,62.8,0,49.15713,125,1020,70.3,62.5,0,26.159143,1000,515,74.0,62.9,0,42.287136,520.0,621,71.2,62.9,0,43.713165,600,207,70.0,63.0,0,35.064297,200,132,72.2,63.0,0,50.554596,125,343,70.3,63.4,0,34.899902,330,336,70.6,63.6,0,100,650,848,69.5,63.8,0,100,950,512,0,62.8,0,34.45141,500,509,71.0,62.8,0,32.76455,500,183,72.0,62.1,0,47.148243,175,253,70.4,62.6,0,40.39767,245,232,71.2,62.3,0,41.08613,220,357,73.6,62.1,0,33.57514,350.0,162,73.6,62.5,0,32.73368,160,345,73.4,62.3,0,32.85181,335,351,72.5,62.2,0,28.63861,335,198,71.0,62.9,0,36.706562,195.0,1034,74.2,62.1,0,50.582146,1020.0,250,68.1,62.0,0,42.877697,245,180,72.6,62.1,0,42.85014,175,265,73.6,62.2,0,45.037888,245,439,73.3,61.9,0,41.12161,420.0,164,73.4,62.7,0,27.502134,160,537,73.5,62.2,0,45.41279,537.3,305,72.8,62.7,0,33.867085,300,420,70.7,62.0,0,29.586231,400,202,71.0,62.7,0,37.260406,195,376,70.9,61.9,0,31.413095,380,343,68.8,62.4,0,29.780033,335,181,72.5,61.7,0,59.363228,175,261,72.1,62.2,0,42.099552,245,370,72.0,61.8,0,39.460636,350,164,73.0,62.2,0,36.172295,160,849,74.4,61.8,0,66.646225,840.0,238,73.6,63.0,0,41.445053,230,303,71.5,62.0,0,36.42805,285,204,69.7,62.5,0,44.127987,195,392,73.2,62.2,0,34.333733,380,371,70.1,61.7,0,43.33374,335,182,72.5,61.9,0,55.098324,175,413,73.7,61.8,0,52.16602,406.52475,433,71.8,62.0,0,46.352303,420,166,73.6,62.0,0,31.459023,160.0,487,73.9,61.8,0,40.637737,487.9501,95,72.2,62.8,0,32.63506,100,355,71.0,62.5,0,39.72383,335,206,70.0,283.4,0,33.130775,195,388,73.1,62.1,0,37.354042,380,344,70.6,62.0,0,41.52266,335,206,73.5,61.9,0,31.926605,200,252,72.3,62.2,0,40.59189,245,558,73.8,61.7,0,46.77538,555.79987,252,73.9,62.0,0,39.460724,251.19989,613,73.8,61.7,0,54.62672,611.0669,420,73.8,62.5,0,48.987854,421.66638,165,71.1,62.3,0,34.739544,150,201,69.4,63.2,0,36.483677,195,395,73.6,62.1,0,34.986057,380,589,68.9,61.6,0,60.553677,575,868,73.9,62.1,0,55.76596,856.99976,259,73.1,62.5,0,40.153828,250,184,71.5,62.5,0,53.099293,175,230,73.8,62.2,0,31.425766,230.83319,193,70.4,62.2,0,35.11219,185,313,68.7,62.0,0,32.5,300,310,72.8,61.7,0,33.669083,300,215,68.4,61.8,0,53.26498,210,892,65.8,61.5,0,82.37511,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,-0.1,30.06
20160808,1545,86.7,54.9,37.20547439,79.69247917,256,48.5,45.3,5.95,75.8,72.5,-0.2,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,74.3,75.2,57.3,71.8,15,31.2,56.8,71.8,0,76.6,1.85,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.0,61.1,71.8,15,50.1,59.4,61.8,0,73.9,1.01,61.8,1.8125,64.4,0,0,96.2,78.4,16.7,3.6,1.3,15,15,94.8,63.1,80.8,100,37.0,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,98.3,1,72,210,65.1,0,29.051987,200,72,68,0,73.9,63.9,0,9000,274,72.0,62.1,0,36.25154,260,128,69.4,62.8,0,49.15713,125,1021,70.3,62.5,0,26.159143,1000,515,74.0,62.9,0,42.287136,520.0,620,71.2,62.9,0,43.713165,600,208,70.0,63.0,0,35.064297,200,131,72.2,63.0,0,50.554596,125,344,70.2,63.4,0,34.899902,330,336,70.6,63.5,0,100,650,850,69.5,63.8,0,100,950,513,0,62.8,0,34.45141,500,509,71.0,62.8,0,32.76455,500,183,72.0,62.1,0,47.148243,175,253,70.4,62.6,0,40.39767,245,233,71.2,62.3,0,41.08613,220,357,73.5,62.1,0,33.57514,350.0,162,73.6,62.5,0,32.73368,160,346,73.4,62.3,0,32.85181,335,351,72.5,62.1,0,28.63861,335,199,70.8,62.9,0,36.706562,195.0,1023,74.3,62.0,0,51.170177,1020.0,249,68.1,62.0,0,42.877697,245,179,72.6,62.1,0,42.85014,175,264,73.6,62.2,0,45.037888,245,437,73.4,61.9,0,41.12161,420.0,164,73.4,62.7,0,27.502134,160,498,73.5,62.3,0,42.6931,501.6,305,72.8,62.7,0,33.867085,300,420,70.7,62.0,0,29.586231,400,202,70.9,62.7,0,37.260406,195,386,70.9,61.8,0,31.240767,380,349,68.8,62.4,0,30.68649,335,181,72.6,61.7,0,59.363228,175,262,72.1,62.2,0,42.099552,245,369,72.0,61.8,0,39.460636,350,164,73.1,62.1,0,36.172295,160,847,74.5,61.8,0,67.1001,840.0,239,73.7,63.0,0,41.445053,230,302,71.6,61.9,0,36.42805,285,203,69.6,62.5,0,44.127987,195,396,73.1,62.2,0,34.333733,380,375,70.1,61.7,0,43.33374,335,181,72.4,61.9,0,55.098324,175,385,73.7,61.7,0,50.496124,379.22476,434,71.8,62.0,0,46.352303,420,166,73.6,61.9,0,31.459023,160.0,488,74.0,61.8,0,40.637737,487.9501,93,72.2,62.7,0,32.63506,100,352,71.0,62.5,0,39.72383,335,206,70.0,283.7,0,33.130775,195,390,73.2,62.1,0,37.354042,380,344,70.6,62.0,0,41.52266,335,210,73.5,61.9,0,31.926605,200,253,72.3,62.2,0,40.59189,245,558,73.8,61.6,0,46.77538,555.79987,253,73.9,62.0,0,39.460724,251.19989,580,73.8,61.7,0,53.696545,580.7668,400,73.7,62.5,0,46.685947,394.06638,167,71.1,62.2,0,34.739544,150,201,69.4,63.1,0,36.483677,195,398,73.5,62.1,0,34.986057,380,592,68.9,61.5,0,60.553677,575,869,73.9,62.0,0,55.377518,856.99976,259,73.0,62.4,0,40.153828,250,184,71.5,62.5,0,53.099293,175,230,73.9,62.2,0,31.425766,230.83319,193,70.4,62.2,0,35.11219,185,310,68.7,61.9,0,32.5,300,310,72.8,61.7,0,33.669083,300,215,68.3,61.7,0,53.26498,210,892,65.8,61.4,0,82.37511,880,80.4,78.1,80.7,80.3,89.6,89.0,-1.4,1.4,30.06
20160808,1550,86.8,55.2,37.37568317,79.69247917,255,48.5,45.3,5.65,76.2,72.9,-0.2,5.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.2,57.3,71.8,15,30.5,56.8,71.8,0,76.5,1.85,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.0,74.1,61.1,71.9,15,49.9,59.4,59.1,0,74.0,0.98,61.8,1.8125,64.3,0,0,96.3,78.1,15.7,3.8,1.0,15,15,94.5,63.1,80.2,100,38.3,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,98.8,1,72,209,65.1,0,29.051987,200,72,68,0,73.9,64.0,0,9000,275,72.0,62.1,0,36.25154,260,128,69.4,62.8,0,49.15713,125,1018,70.3,62.6,0,26.159143,1000,515,74.0,62.9,0,42.287136,520.0,620,71.2,62.9,0,43.713165,600,208,70.0,63.0,0,35.064297,200,131,72.1,63.1,0,50.554596,125,344,70.3,63.4,0,34.899902,330,334,70.6,63.5,0,100,650,846,69.5,63.8,0,100,950,513,0,62.8,0,34.45141,500,509,71.0,62.8,0,32.76455,500,182,72.0,62.0,0,47.148243,175,253,70.4,62.5,0,40.39767,245,232,70.9,62.3,0,41.08613,220,356,73.6,62.1,0,33.57514,350.0,162,73.6,62.5,0,32.73368,160,346,73.4,62.2,0,32.85181,335,349,72.5,62.1,0,28.63861,335,198,70.7,62.8,0,36.706562,195.0,1023,74.3,62.0,0,51.311302,1020.0,249,68.1,62.0,0,42.877697,245,180,72.6,62.0,0,42.85014,175,265,73.6,62.2,0,45.037888,245,439,73.5,61.9,0,41.12161,420.0,164,73.5,62.6,0,27.502134,160,427,73.5,62.2,0,41.351383,430.2,305,72.8,62.7,0,33.867085,300,420,70.7,62.0,0,29.586231,400,201,70.8,62.6,0,37.260406,195,394,70.9,61.8,0,31.942394,380,346,68.8,62.3,0,30.68649,335,181,72.6,61.6,0,59.363228,175,261,72.1,62.2,0,42.099552,245,367,72.0,61.7,0,39.460636,350,164,73.1,62.1,0,36.172295,160,847,74.5,61.7,0,67.1001,840.0,238,73.7,62.9,0,41.445053,230,303,71.5,61.9,0,36.42805,285,203,69.4,62.4,0,44.127987,195,390,73.1,62.1,0,34.333733,380,373,70.1,61.6,0,43.33374,335,181,72.4,61.8,0,55.098324,175,324,73.7,61.7,0,47.410454,324.62476,434,71.8,61.9,0,46.352303,420,166,73.6,61.9,0,31.459023,160.0,486,74.0,61.7,0,40.637737,487.9501,94,72.3,62.7,0,32.63506,100,354,71.0,62.4,0,39.72383,335,205,69.9,283.6,0,33.130775,195,386,73.2,62.1,0,37.354042,380,345,70.6,61.9,0,41.52266,335,207,73.5,61.8,0,31.926605,200,254,72.3,62.2,0,40.59189,245,557,73.8,61.6,0,46.77538,555.79987,253,73.8,61.9,0,39.460724,251.19989,580,73.9,61.6,0,53.696545,580.7668,392,73.8,62.5,0,47.414692,394.06638,166,71.1,62.2,0,34.739544,150,201,69.4,63.1,0,36.483677,195,400,73.5,62.0,0,34.986057,380,590,68.9,61.5,0,60.553677,575,863,73.8,62.0,0,55.717407,856.99976,256,73.0,62.4,0,40.153828,250,183,71.5,62.4,0,53.099293,175,229,74.0,62.2,0,31.425766,230.83319,192,70.4,62.2,0,35.11219,185,313,68.8,61.9,0,32.5,300,309,72.7,61.6,0,33.669083,300,215,68.4,61.7,0,53.26498,210,890,65.8,61.4,0,82.37511,880,80.4,77.9,80.7,80.3,89.6,89.0,0.2,-0.1,30.06
