20160808,1555,86.6,55.6,37.3465756,79.69247917,258,48.5,45.2,5.6,76.0,72.7,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.2,57.4,71.8,15,30.0,56.8,71.8,0,76.5,1.85,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.0,74.0,60.9,71.5,15,49.7,59.4,61.8,0,73.9,1.0,61.8,1.8125,64.3,0,0,96.1,77.5,16.8,3.5,1.2,15,15,94.4,63.1,80.2,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,99.8,1,72,210,65.2,0,29.051987,200,72,68,0,73.9,64.0,0,9000,275,71.9,62.2,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1025,70.3,62.6,0,26.159143,1000,515,74.0,63.0,0,42.287136,520.0,620,71.2,63.0,0,43.713165,600,207,70.0,63.1,0,35.064297,200,132,72.1,63.1,0,50.554596,125,344,70.2,63.5,0,34.899902,330,335,70.6,63.6,0,100,650,848,69.5,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,71.0,62.9,0,32.76455,500,182,71.9,62.0,0,47.148243,175,252,70.3,62.5,0,40.39767,245,232,70.8,62.3,0,41.08613,220,356,73.6,62.0,0,33.57514,350.0,162,73.6,62.4,0,32.73368,160,345,73.4,62.2,0,32.85181,335,348,72.5,62.1,0,28.63861,335,198,70.6,62.8,0,36.706562,195.0,1026,74.3,62.0,0,51.193695,1020.0,249,68.1,61.9,0,42.877697,245,180,72.6,62.0,0,42.85014,175,268,73.6,62.1,0,45.037888,245,441,73.5,61.8,0,41.12161,420.0,164,73.4,62.6,0,27.502134,160,353,73.5,62.2,0,38.583344,358.8,305,72.8,62.7,0,33.867085,300,422,70.7,62.0,0,29.586231,400,202,70.6,62.6,0,37.260406,195,400,70.9,61.8,0,31.52388,380,344,68.8,62.3,0,30.396423,335,181,72.6,61.6,0,59.363228,175,261,72.1,62.2,0,42.099552,245,367,72.0,61.7,0,39.460636,350,164,73.1,62.1,0,36.172295,160,845,74.5,61.7,0,67.08783,840.0,238,73.8,62.9,0,41.445053,230,302,71.5,61.9,0,36.42805,285,202,69.4,62.4,0,44.127987,195,390,73.1,62.1,0,34.333733,380,371,70.1,61.6,0,43.33374,335,181,72.4,61.8,0,55.098324,175,270,73.7,61.7,0,44.893517,270.02475,437,71.8,61.9,0,46.352303,420,166,73.6,61.9,0,31.459023,160.0,489,73.9,61.7,0,40.637737,487.9501,93,72.4,62.7,0,32.63506,100,355,71.0,62.4,0,39.72383,335,205,69.9,283.4,0,33.130775,195,388,73.2,62.0,0,37.354042,380,344,70.6,62.0,0,41.52266,335,203,73.5,61.8,0,31.926605,200,253,72.3,62.1,0,40.59189,245,556,73.8,61.5,0,46.77538,555.79987,252,73.8,61.9,0,39.460724,251.19989,579,73.9,61.6,0,53.696545,580.7668,394,73.8,62.5,0,47.414692,394.06638,164,71.1,62.2,0,34.739544,150,201,69.4,63.1,0,36.483677,195,404,73.5,62.0,0,34.986057,380,592,68.9,61.5,0,60.553677,575,864,73.8,62.0,0,55.70527,856.99976,256,73.0,62.3,0,40.153828,250,183,71.5,62.4,0,53.099293,175,249,74.1,62.1,0,33.61169,251.83319,192,70.4,62.1,0,35.11219,185,311,68.9,61.8,0,32.5,300,309,72.6,61.6,0,33.669083,300,215,68.4,61.7,0,53.26498,210,891,65.8,61.4,0,82.37511,880,80.4,78.1,80.7,80.3,89.6,89.0,-0.7,0.1,30.05
20160808,1600,86.3,55.9,37.20202022,79.69247917,259,48.5,45.2,5.6,75.8,72.5,-0.2,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,57.5,71.8,15,29.5,56.8,71.8,0,76.5,1.85,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.0,74.0,61.0,71.3,15,49.5,59.4,60.6,0,74.0,0.98,61.8,1.8125,64.3,0,0,96.3,77.9,16.3,4.0,1.3,15,15,94.1,63.1,80.2,100,36.4,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,206,65.3,0,29.051987,200,72,68,0,73.9,64.1,0,9000,275,71.9,62.3,0,36.25154,260,128,69.5,63.0,0,49.15713,125,1020,70.3,62.7,0,26.159143,1000,514,74.0,63.0,0,42.287136,520.0,618,71.2,63.1,0,43.713165,600,208,69.9,63.2,0,35.064297,200,131,72.1,63.2,0,50.554596,125,344,70.2,63.5,0,34.899902,330,336,70.6,63.7,0,100,650,849,69.5,64.0,0,100,950,513,0,63.0,0,34.45141,500,509,71.0,62.9,0,32.76455,500,182,72.0,62.0,0,47.148243,175,251,70.3,62.4,0,40.39767,245,232,70.8,62.2,0,41.08613,220,355,73.6,62.0,0,33.57514,350.0,161,73.6,62.4,0,32.73368,160,342,73.4,62.1,0,32.85181,335,348,72.4,62.1,0,28.63861,335,198,70.4,62.8,0,36.706562,195.0,1018,74.3,61.9,0,51.18194,1020.0,249,68.1,61.9,0,42.877697,245,179,72.5,61.9,0,42.85014,175,267,73.6,62.1,0,45.037888,245,439,73.5,61.8,0,41.12161,420.0,165,73.5,62.5,0,27.502134,160,339,73.6,62.2,0,37.797653,335.0,305,72.8,62.7,0,33.867085,300,421,70.7,61.9,0,29.586231,400,201,70.5,62.6,0,37.260406,195,385,70.9,61.8,0,31.843918,380,337,68.8,62.3,0,29.69543,335,180,72.6,61.5,0,59.363228,175,261,72.1,62.1,0,42.099552,245,366,72.0,61.7,0,39.460636,350,164,73.1,62.0,0,36.172295,160,843,74.4,61.7,0,67.08783,840.0,237,73.7,62.9,0,41.445053,230,303,71.5,61.8,0,36.42805,285,202,69.3,62.4,0,44.127987,195,389,73.1,62.1,0,34.333733,380,373,70.1,61.5,0,43.33374,335,180,72.4,61.7,0,55.098324,175,250,73.7,61.7,0,44.603096,245.0,434,71.8,61.8,0,46.352303,420,166,73.6,61.8,0,31.459023,160.0,488,73.8,61.7,0,40.637737,487.9501,93,72.4,62.6,0,32.63506,100,357,70.9,62.4,0,39.72383,335,205,69.9,283.8,0,33.130775,195,389,73.2,62.0,0,37.354042,380,343,70.6,61.9,0,41.52266,335,206,73.5,61.8,0,31.926605,200,254,72.2,62.1,0,40.59189,245,555,73.8,61.5,0,46.77538,555.79987,252,73.8,61.9,0,39.460724,251.19989,574,73.8,61.6,0,53.696545,580.7668,391,73.9,62.4,0,47.414692,394.06638,166,71.1,62.1,0,34.739544,150,200,69.3,63.0,0,36.483677,195,394,73.5,61.9,0,34.986057,380,584,69.0,61.4,0,60.553677,575,856,73.8,61.9,0,55.70527,856.99976,255,73.0,62.3,0,40.153828,250,183,71.4,62.3,0,53.099293,175,275,74.0,62.1,0,35.39236,272.8332,192,70.5,62.1,0,35.11219,185,309,69.4,61.8,0,32.5,300,308,72.7,61.5,0,33.669083,300,214,68.3,61.7,0,53.26498,210,886,65.7,61.3,0,82.37511,880,80.4,77.9,80.7,80.3,89.6,89.0,0.3,0.1,30.05
20160808,1605,86.1,57.0,37.37566291,81.16318333,258,48.3,45.1,5.6,75.7,72.4,-0.2,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.2,57.8,71.8,15,29.0,56.8,71.8,0,76.5,1.85,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.1,60.9,71.3,15,49.3,59.4,61.4,0,74.0,0.99,61.8,1.8125,64.3,0,0,96.4,78.0,17.6,3.6,0.7,15,15,94.5,63.1,80.2,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,206,65.3,0,29.051987,200,72,68,0,73.9,64.1,0,9000,275,71.9,62.4,0,36.25154,260,128,69.5,63.0,0,49.15713,125,1019,70.3,62.8,0,26.159143,1000,515,74.0,63.1,0,42.287136,520.0,618,71.2,63.1,0,43.713165,600,207,69.9,63.3,0,35.064297,200,131,72.1,63.3,0,50.554596,125,343,70.1,63.6,0,34.899902,330,336,70.6,63.8,0,100,650,848,69.5,64.0,0,100,950,512,0,63.0,0,34.45141,500,508,71.0,63.0,0,32.76455,500,182,71.9,61.9,0,47.148243,175,252,70.2,62.4,0,40.39767,245,231,70.8,62.2,0,41.08613,220,356,73.6,62.0,0,33.57514,350.0,161,73.6,62.4,0,32.73368,160,345,73.4,62.2,0,32.85181,335,349,72.4,62.0,0,28.63861,335,198,70.4,62.8,0,36.706562,195.0,1024,74.1,61.9,0,51.18194,1020.0,249,68.0,61.9,0,42.877697,245,180,72.5,61.9,0,42.85014,175,266,73.5,62.0,0,45.037888,245,438,73.6,61.8,0,41.12161,420.0,164,73.5,62.5,0,27.502134,160,338,73.5,62.2,0,37.797653,335.0,305,72.8,62.6,0,33.867085,300,420,70.7,61.9,0,29.586231,400,201,70.4,62.5,0,37.260406,195,374,70.9,61.7,0,30.85918,380,347,68.8,62.2,0,30.601887,335,180,72.6,61.5,0,59.363228,175,260,72.1,62.1,0,42.099552,245,367,72.0,61.6,0,39.460636,350,164,73.1,62.0,0,36.172295,160,842,74.4,61.6,0,67.08783,840.0,237,73.7,62.9,0,41.445053,230,301,71.5,61.8,0,36.42805,285,202,69.3,62.3,0,44.127987,195,391,73.1,62.0,0,34.333733,380,368,70.1,61.5,0,43.33374,335,181,72.4,61.7,0,55.098324,175,250,73.7,61.7,0,44.603096,245.0,435,71.8,61.8,0,46.352303,420,166,73.6,61.8,0,31.459023,160.0,447,73.7,61.7,0,38.503956,448.0499,94,72.5,62.6,0,32.63506,100,350,71.0,62.3,0,39.72383,335,205,69.9,283.6,0,33.130775,195,389,73.2,62.0,0,37.354042,380,343,70.6,61.9,0,41.52266,335,203,73.5,61.7,0,31.926605,200,251,72.3,62.0,0,40.59189,245,530,73.8,61.5,0,45.083374,526.3997,252,73.8,61.9,0,39.460724,251.19989,576,73.8,61.5,0,53.696545,580.7668,391,74.0,62.4,0,47.414692,394.06638,168,71.1,62.1,0,34.739544,150,201,69.4,63.0,0,36.483677,195,398,73.4,61.9,0,34.986057,380,585,69.0,61.4,0,60.553677,575,863,73.8,61.9,0,55.70527,856.99976,255,73.0,62.3,0,40.153828,250,183,71.4,62.3,0,53.099293,175,276,74.0,62.0,0,35.232716,272.8332,192,70.6,62.1,0,35.11219,185,307,69.6,61.8,0,32.5,300,308,72.6,61.5,0,33.669083,300,214,68.3,61.6,0,53.26498,210,887,65.7,61.3,0,82.37511,880,80.4,78.0,80.7,80.3,89.6,89.0,-1.6,0.0,30.05
20160808,1610,86.2,56.7,37.36459652,81.16318333,256,48.2,45.0,5.65,75.8,72.5,-0.2,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,58.1,71.8,15,29.7,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.0,74.1,61.0,71.1,15,49.0,59.4,59.4,0,74.0,0.98,61.8,1.8125,64.2,0,0,96.4,77.3,16.0,3.6,1.4,15,15,94.5,63.1,80.2,100,37.6,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,205,65.6,0,29.051987,200,72,68,0,73.9,64.5,0,9000,272,72.0,62.8,0,36.25154,260,127,69.5,63.4,0,49.15713,125,1017,70.3,63.1,0,26.159143,1000,519,74.0,63.5,0,42.287136,520.0,615,71.2,63.4,0,43.713165,600,206,69.9,63.6,0,35.064297,200,130,72.0,63.6,0,50.554596,125,343,70.2,64.0,0,34.899902,330,333,70.6,64.1,0,100,650,843,69.6,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,71.0,63.4,0,32.76455,500,182,72.0,61.9,0,47.148243,175,252,70.2,62.4,0,40.39767,245,230,70.8,62.1,0,41.08613,220,356,73.7,61.9,0,33.57514,350.0,161,73.6,62.3,0,32.73368,160,345,73.4,62.1,0,32.85181,335,347,72.4,62.0,0,28.63861,335,198,70.4,62.7,0,36.706562,195.0,1025,73.9,61.9,0,51.170177,1020.0,249,68.0,61.8,0,42.877697,245,179,72.6,61.9,0,42.85014,175,266,73.4,62.0,0,45.037888,245,438,73.6,61.7,0,41.12161,420.0,164,73.5,62.5,0,27.502134,160,339,73.5,62.2,0,37.797653,335.0,305,72.8,62.6,0,33.867085,300,420,70.7,61.8,0,29.586231,400,201,70.3,62.5,0,37.260406,195,400,70.9,61.7,0,31.142294,380,345,68.8,62.2,0,30.154701,335,179,72.6,61.5,0,59.363228,175,259,72.1,62.0,0,42.099552,245,366,72.0,61.6,0,39.460636,350,164,73.1,62.0,0,36.172295,160,840,74.3,61.6,0,67.08783,840.0,236,73.7,62.8,0,41.445053,230,302,71.5,61.7,0,36.42805,285,201,69.2,62.3,0,44.127987,195,395,73.1,62.0,0,34.333733,380,371,70.0,61.4,0,43.33374,335,181,72.5,61.7,0,54.661327,175,251,73.8,61.7,0,44.603096,245.0,435,71.8,61.8,0,46.352303,420,165,73.7,61.8,0,31.005758,160.0,366,73.7,61.7,0,34.811794,368.2499,93,72.5,62.5,0,32.63506,100,352,71.0,62.4,0,39.72383,335,205,69.8,283.3,0,33.130775,195,392,73.2,62.0,0,37.354042,380,344,70.5,61.8,0,41.52266,335,205,73.4,61.7,0,31.926605,200,251,72.2,62.0,0,40.59189,245,526,73.8,61.4,0,45.083374,526.3997,251,73.8,61.8,0,39.460724,251.19989,575,73.7,61.5,0,53.696545,580.7668,392,74.0,62.3,0,47.414692,394.06638,164,71.1,62.0,0,34.739544,150,200,69.4,63.0,0,36.483677,195,395,73.4,61.9,0,34.986057,380,584,69.0,61.4,0,60.553677,575,858,73.8,61.8,0,55.70527,856.99976,254,73.0,62.2,0,40.153828,250,182,71.4,62.3,0,53.099293,175,275,73.9,61.9,0,35.34324,272.8332,192,70.6,62.0,0,35.11219,185,310,69.8,61.7,0,32.5,300,308,72.6,61.5,0,33.669083,300,213,68.3,61.6,0,53.26498,210,886,65.7,61.2,0,82.37511,880,80.4,78.1,80.7,80.3,89.6,89.0,0.9,0.0,30.05
20160808,1615,86.2,56.8,37.39472718,81.16318333,256,48.3,45.0,5.65,75.8,72.6,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,58.2,71.8,15,30.7,56.4,71.8,0,76.6,1.85,57.4,1.8125,60.8,0,0,34.9,11.0,0,0,0,73.0,74.0,60.7,69.8,15,48.8,59.2,59.2,0,74.0,1.01,61.4,1.8125,64.2,0,0,96.4,76.1,15.9,4.1,1.1,15,15,94.5,63.1,80.2,100,38.1,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,209,65.7,0,29.051987,200,72,68,0,73.9,64.6,0,9000,274,72.0,62.9,0,36.25154,260,128,69.5,63.5,0,49.15713,125,1024,70.4,63.3,0,26.159143,1000,515,74.0,63.6,0,42.287136,520.0,617,71.2,63.6,0,43.713165,600,207,69.9,63.7,0,35.064297,200,131,72.0,63.8,0,50.554596,125,344,70.2,64.1,0,34.899902,330,335,70.6,64.2,0,100,650,848,69.5,64.6,0,100,950,512,0,63.5,0,34.45141,500,508,71.0,63.5,0,32.76455,500,183,72.0,61.8,0,47.148243,175,255,70.1,62.3,0,40.39767,245,233,70.8,62.0,0,41.08613,220,358,74.1,61.8,0,33.57514,350.0,162,73.6,62.3,0,32.73368,160,347,73.4,62.0,0,32.85181,335,350,72.4,61.9,0,28.63861,335,199,70.3,62.6,0,36.706562,195.0,1029,73.8,61.8,0,51.240738,1020.0,251,68.0,61.7,0,42.877697,245,181,72.5,61.8,0,42.85014,175,267,73.4,61.9,0,45.037888,245,439,73.6,61.6,0,40.67345,420.0,165,73.5,62.4,0,27.502134,160,340,73.5,62.1,0,37.797653,335.0,306,72.8,62.5,0,33.867085,300,422,70.8,61.8,0,29.586231,400,202,70.2,62.4,0,37.260406,195,374,70.9,61.6,0,31.425407,380,342,68.8,62.1,0,30.154701,335,181,72.6,61.3,0,58.9136,175,260,72.1,61.9,0,42.099552,245,368,72.0,61.5,0,39.460636,350,165,73.1,61.9,0,36.172295,160,845,74.3,61.5,0,66.22915,840.0,239,73.6,62.7,0,41.445053,230,306,71.4,61.7,0,36.42805,285,203,69.1,62.2,0,44.127987,195,390,73.1,61.9,0,33.889557,380,370,70.0,61.4,0,43.33374,335,179,72.4,61.6,0,53.168243,175,253,73.9,61.5,0,44.155373,245.0,439,71.8,61.7,0,46.352303,420,167,73.7,61.7,0,31.005758,160.0,341,73.8,61.6,0,34.823784,335.0,93,72.6,62.5,0,32.63506,100,353,71.0,62.2,0,39.72383,335,207,69.8,283.5,0,33.130775,195,390,73.2,61.8,0,37.354042,380,347,70.6,61.7,0,41.52266,335,207,73.5,61.6,0,31.926605,200,257,72.2,61.9,0,40.59189,245,526,73.8,61.3,0,45.083374,526.3997,253,73.9,61.7,0,39.300667,251.19989,517,73.7,61.4,0,51.582508,520.16675,393,74.0,62.3,0,47.414692,394.06638,171,71.1,62.0,0,34.739544,150,202,69.4,62.9,0,36.483677,195,400,73.4,61.8,0,34.986057,380,582,69.0,61.2,0,60.03385,575,337,73.2,62.0,0,33.51542,335.0,259,73.0,62.2,0,39.103897,250,186,71.5,62.2,0,53.099293,175,272,73.8,61.9,0,33.267838,272.8332,193,70.7,61.9,0,33.972107,185,317,70.0,61.6,0,32.5,300,312,72.6,61.4,0,33.042625,300,218,68.2,61.5,0,53.26498,210,892,65.7,61.1,0,80.709854,880,80.4,78.0,80.7,80.3,89.6,89.0,0.1,0.8,30.05
20160808,1620,86.5,56.0,37.38967347,81.16318333,256,48.3,45.1,5.7,76.0,72.7,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,58.2,71.8,15,31.9,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.1,73.9,60.7,69.6,15,48.5,59.2,56.4,0,73.9,1.0,61.4,1.8125,64.1,0,0,96.8,75.2,15.0,4.1,0.8,15,15,94.5,63.1,80.2,100,37.5,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,205,65.8,0,29.051987,200,72,68,0,73.9,64.7,0,9000,273,71.9,62.9,0,36.25154,260,127,69.5,63.6,0,49.15713,125,1009,70.4,63.4,0,26.159143,1000,520,74.1,63.7,0,42.287136,520.0,615,71.2,63.7,0,43.713165,600,207,70.0,63.8,0,35.064297,200,130,72.0,63.8,0,50.554596,125,341,70.2,64.1,0,34.899902,330,332,70.7,64.3,0,100,650,842,69.6,64.6,0,100,950,511,0,63.6,0,34.45141,500,508,71.1,63.6,0,32.76455,500,182,71.9,61.7,0,47.148243,175,252,70.0,62.2,0,40.39767,245,230,70.7,61.9,0,41.08613,220,384,74.2,61.7,0,34.66328,382.66647,161,73.6,62.1,0,32.73368,160,340,73.4,61.9,0,32.85181,335,347,72.4,61.8,0,28.63861,335,197,70.2,62.6,0,36.706562,195.0,1017,73.8,61.7,0,51.228977,1020.0,249,68.0,61.6,0,42.877697,245,179,72.6,61.7,0,42.85014,175,264,73.3,61.8,0,45.037888,245,435,73.7,61.5,0,40.67345,420.0,164,73.5,62.3,0,27.502134,160,338,73.5,62.0,0,37.797653,335.0,305,72.7,62.4,0,33.867085,300,419,70.7,61.7,0,29.586231,400,201,70.2,62.3,0,37.260406,195,376,70.8,61.5,0,31.782373,380,341,68.8,62.0,0,30.601887,335,179,72.5,61.2,0,58.9136,175,258,72.1,61.8,0,42.099552,245,366,72.0,61.4,0,39.460636,350,164,73.1,61.7,0,36.172295,160,832,74.3,61.4,0,66.22915,840.0,237,73.6,62.6,0,41.445053,230,299,71.4,61.5,0,36.42805,285,202,69.1,62.1,0,44.127987,195,386,73.1,61.8,0,33.889557,380,370,70.0,61.2,0,43.33374,335,177,72.4,61.4,0,53.168243,175,249,73.9,61.4,0,44.155373,245.0,434,71.7,61.5,0,46.352303,420,165,73.7,61.6,0,31.005758,160.0,336,73.8,61.5,0,34.823784,335.0,93,72.6,62.4,0,32.63506,100,352,71.0,62.1,0,39.72383,335,205,69.8,283.6,0,33.130775,195,391,73.2,61.7,0,37.354042,380,343,70.7,61.6,0,41.52266,335,205,73.4,61.5,0,31.926605,200,253,72.2,61.8,0,40.59189,245,519,73.8,61.2,0,45.083374,526.3997,250,73.9,61.6,0,39.300667,251.19989,448,73.7,61.3,0,50.13288,459.56677,423,74.0,62.1,0,49.554653,421.6665,160,71.1,61.9,0,34.739544,150,201,69.3,62.8,0,36.483677,195,399,73.4,61.7,0,34.986057,380,575,69.0,61.1,0,60.795456,575,493,73.4,62.2,0,41.74557,529.542,254,73.1,62.2,0,39.103897,250,184,71.5,62.2,0,53.099293,175,246,73.7,61.9,0,32.432766,251.83308,189,70.7,61.9,0,33.972107,185,310,70.1,61.5,0,32.5,300,307,72.7,61.3,0,33.042625,300,215,68.2,61.4,0,53.26498,210,877,65.7,61.0,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,1.9,-0.1,30.05
20160808,1625,86.4,56.9,37.58381693,81.16318333,255,47.8,44.7,5.9,75.8,72.6,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.3,75.3,58.1,71.8,15,32.9,56.4,71.8,0,76.6,1.85,57.4,1.8125,60.9,0,0,34.9,11.0,0,0,0,73.0,74.1,61.5,69.9,15,48.8,59.2,56.5,0,74.1,1.0,61.4,1.8125,64.1,0,0,96.8,76.1,15.0,3.6,0.8,15,15,94.9,63.1,80.2,100,37.1,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,208,65.8,0,29.051987,200,72,68,0,73.9,64.6,0,9000,274,72.0,62.9,0,36.25154,260,128,69.5,63.5,0,49.15713,125,1028,70.4,63.4,0,26.159143,1000,516,74.1,63.6,0,42.287136,520.0,618,71.2,63.6,0,43.713165,600,207,70.0,63.7,0,35.064297,200,131,72.1,63.7,0,50.554596,125,344,70.2,64.0,0,34.899902,330,336,70.7,64.2,0,100,650,847,69.6,64.5,0,100,950,512,0,63.5,0,34.45141,500,509,71.1,63.5,0,32.76455,500,182,72.0,62.2,0,47.148243,175,253,70.0,62.7,0,40.39767,245,233,70.7,62.5,0,41.08613,220,448,74.3,62.2,0,36.996735,441.46707,162,73.7,62.5,0,32.73368,160,349,73.3,62.3,0,32.85181,335,350,72.4,62.2,0,28.63861,335,199,70.2,62.9,0,36.706562,195.0,983,73.7,62.3,0,49.65306,981.5996,250,68.0,62.1,0,42.877697,245,180,72.6,62.3,0,42.85014,175,267,73.3,62.4,0,45.037888,245,438,73.5,62.1,0,40.67345,420.0,165,73.5,62.7,0,27.502134,160,341,73.6,62.4,0,38.244896,335.0,305,72.7,62.7,0,33.867085,300,421,70.7,62.1,0,29.586231,400,203,70.1,62.7,0,37.260406,195,394,70.8,62.0,0,31.05613,380,347,68.8,62.5,0,30.601887,335,180,72.5,62.0,0,58.9136,175,261,72.1,62.4,0,42.099552,245,369,72.0,62.0,0,39.460636,350,164,73.1,62.3,0,36.172295,160,846,74.3,62.0,0,66.22915,840.0,237,73.6,63.0,0,41.445053,230,305,71.4,62.0,0,36.42805,285,202,69.0,62.6,0,44.127987,195,391,73.1,62.2,0,33.889557,380,372,70.0,61.8,0,43.33374,335,177,72.4,62.1,0,53.447437,175,251,74.0,62.1,0,44.155373,245.0,439,71.7,62.1,0,46.352303,420,166,73.7,62.1,0,31.005758,160.0,339,73.9,62.0,0,33.79286,335.0,93,72.6,62.7,0,32.63506,100,355,71.0,62.5,0,39.72383,335,207,69.8,283.5,0,33.130775,195,393,73.2,62.2,0,37.354042,380,345,70.6,62.2,0,41.52266,335,206,73.4,62.0,0,31.926605,200,253,72.2,62.4,0,40.59189,245,532,73.8,61.9,0,45.782246,526.3997,251,73.9,62.1,0,39.37454,251.19989,434,73.7,61.9,0,49.637596,429.26678,423,74.0,62.5,0,49.554653,421.6665,168,71.1,62.3,0,34.739544,150,201,69.3,63.2,0,36.483677,195,397,73.4,62.2,0,34.986057,380,593,69.0,61.8,0,60.795456,575,438,73.2,62.3,0,38.795822,442.54135,259,73.1,62.5,0,39.55561,250,187,71.5,62.5,0,53.099293,175,230,73.8,62.3,0,32.13803,230.83308,191,70.6,62.3,0,33.972107,185,316,70.3,62.1,0,32.5,300,311,72.6,61.8,0,33.042625,300,217,68.2,62.0,0,53.26498,210,889,65.7,61.8,0,81.03805,880,80.4,78.0,80.7,80.3,89.6,89.0,1.6,-0.1,30.05
20160808,1630,86.2,56.7,37.36459652,81.16318333,256,47.8,44.7,6.15,75.6,72.5,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.15,7.5,200,74.3,75.3,58.0,71.8,15,33.8,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.0,74.0,61.5,69.5,15,48.9,59.2,56.1,0,73.9,0.99,61.4,1.8125,64.3,0,0,96.1,75.3,14.9,4.0,1.5,15,15,95.1,63.1,80.2,100,36.5,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,206,65.7,0,29.051987,200,72,68,0,73.9,64.6,0,9000,272,72.0,62.8,0,36.25154,260,127,69.5,63.5,0,49.15713,125,1010,70.4,63.2,0,26.159143,1000,522,74.1,63.5,0,42.287136,520.0,613,71.2,63.6,0,43.713165,600,205,70.0,63.7,0,35.064297,200,130,72.0,63.7,0,50.554596,125,342,70.3,64.0,0,34.899902,330,333,70.8,64.2,0,100,650,843,69.6,64.4,0,100,950,511,0,63.5,0,34.45141,500,508,71.1,63.5,0,32.76455,500,183,72.0,62.4,0,47.148243,175,252,70.1,62.8,0,40.39767,245,231,70.7,62.6,0,41.08613,220,502,74.3,62.3,0,38.931206,500.26706,162,73.6,62.6,0,32.73368,160,343,73.4,62.5,0,32.85181,335,348,72.4,62.4,0,28.63861,335,198,70.2,63.1,0,36.706562,195.0,901,73.8,62.4,0,47.00694,904.7996,251,68.1,62.3,0,42.877697,245,180,72.6,62.4,0,42.85014,175,265,73.2,62.5,0,45.037888,245,438,73.5,62.3,0,40.67345,420.0,164,73.4,62.9,0,27.502134,160,342,73.6,62.6,0,38.244896,335.0,305,72.7,62.9,0,33.867085,300,423,70.8,62.3,0,29.586231,400,202,70.0,62.8,0,37.260406,195,374,70.8,62.2,0,31.610044,380,339,68.8,62.6,0,30.589798,335,179,72.6,62.1,0,58.9136,175,260,72.1,62.5,0,42.099552,245,365,72.0,62.1,0,39.460636,350,164,73.1,62.4,0,36.172295,160,839,74.3,62.1,0,66.22915,840.0,238,73.6,63.1,0,41.445053,230,302,71.5,62.2,0,36.42805,285,203,69.0,62.8,0,44.127987,195,388,73.0,62.4,0,33.889557,380,373,70.0,62.0,0,43.33374,335,178,72.4,62.2,0,54.05438,175,270,74.1,62.2,0,45.607452,270.0249,434,71.8,62.3,0,46.352303,420,165,73.7,62.2,0,31.005758,160.0,339,73.9,62.2,0,33.79286,335.0,95,72.7,62.9,0,32.63506,100,354,71.0,62.7,0,39.72383,335,206,69.8,283.5,0,33.130775,195,391,73.3,62.4,0,37.354042,380,344,70.6,62.3,0,41.52266,335,206,73.5,62.3,0,31.926605,200,256,72.2,62.6,0,40.59189,245,533,73.8,62.0,0,45.782246,526.3997,227,73.7,62.3,0,38.241814,228.39978,379,73.7,62.1,0,47.040348,368.66678,420,74.0,62.7,0,49.554653,421.6665,166,71.1,62.4,0,34.739544,150,201,69.4,63.3,0,36.483677,195,399,73.4,62.4,0,34.986057,380,588,69.0,61.9,0,60.795456,575,398,73.3,62.6,0,36.210243,399.04135,259,73.2,62.7,0,39.55561,250,186,71.5,62.7,0,53.099293,175,231,73.8,62.5,0,32.13803,230.83308,191,70.6,62.5,0,33.972107,185,316,70.4,62.3,0,32.5,300,309,72.7,62.0,0,33.042625,300,216,68.2,62.1,0,53.26498,210,892,65.7,61.8,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,0.0,0.0,30.05
20160808,1635,86.4,55.4,37.12902621,81.16318333,257,47.8,44.8,5.7,75.9,72.9,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,58.0,71.8,15,34.7,56.4,71.8,0,76.7,1.8,57.4,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.1,74.2,61.5,69.2,15,49.1,59.2,57.7,0,74.1,1.0,61.4,1.8125,64.3,0,0,96.3,75.1,15.7,3.8,0.9,15,15,94.5,63.1,80.2,100,36.6,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,206,65.7,0,29.051987,200,72,68,0,73.9,64.6,0,9000,274,72.1,62.8,0,36.25154,260,127,69.5,63.5,0,49.15713,125,1012,70.4,63.2,0,26.159143,1000,521,74.1,63.5,0,42.287136,520.0,614,71.2,63.5,0,43.713165,600,206,70.0,63.7,0,35.064297,200,130,72.0,63.7,0,50.554596,125,342,70.3,64.0,0,34.899902,330,333,70.9,64.2,0,100,650,843,69.6,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,71.1,63.4,0,32.76455,500,181,72.0,62.4,0,47.148243,175,252,70.1,62.9,0,40.39767,245,231,70.7,62.6,0,41.08613,220,535,74.2,62.3,0,40.11607,529.66705,161,73.6,62.8,0,32.73368,160,343,73.4,62.6,0,32.85181,335,346,72.4,62.4,0,28.63861,335,197,70.1,63.2,0,36.706562,195.0,901,73.8,62.5,0,47.00694,904.7996,250,68.1,62.3,0,42.877697,245,179,72.6,62.4,0,42.85014,175,264,73.2,62.5,0,45.037888,245,436,73.5,62.3,0,40.67345,420.0,164,73.5,63.0,0,27.502134,160,340,73.6,62.7,0,38.244896,335.0,305,72.7,63.0,0,33.867085,300,420,70.8,62.3,0,29.586231,400,201,70.0,62.9,0,37.260406,195,397,70.8,62.2,0,31.646973,380,347,68.8,62.7,0,30.601887,335,179,72.6,62.0,0,58.9136,175,259,72.1,62.6,0,42.099552,245,366,72.0,62.2,0,39.460636,350,164,73.1,62.5,0,36.172295,160,838,74.3,62.2,0,66.22915,840.0,237,73.6,63.2,0,41.445053,230,301,71.4,62.2,0,36.42805,285,201,69.0,62.8,0,44.127987,195,390,73.0,62.5,0,33.889557,380,366,70.0,62.0,0,43.33374,335,177,72.4,62.2,0,54.05438,175,314,74.2,62.2,0,48.37851,324.62476,434,71.8,62.3,0,46.352303,420,164,73.7,62.3,0,31.005758,160.0,339,73.8,62.2,0,34.06857,335.0,94,72.7,63.0,0,32.63506,100,350,71.0,62.8,0,39.72383,335,205,69.8,283.5,0,33.130775,195,388,73.3,62.5,0,37.354042,380,344,70.6,62.4,0,41.52266,335,206,73.5,62.2,0,31.926605,200,255,72.2,62.6,0,40.59189,245,530,73.8,62.1,0,45.782246,526.3997,208,73.7,62.4,0,36.53041,205.59976,349,73.7,62.1,0,46.65378,335.0,421,73.9,62.7,0,49.554653,421.6665,160,71.1,62.5,0,34.739544,150,201,69.3,63.4,0,36.483677,195,396,73.4,62.4,0,34.986057,380,587,69.0,61.9,0,60.795456,575,343,73.5,62.7,0,34.36514,335.0,260,73.2,62.9,0,39.55561,250,186,71.5,62.8,0,53.099293,175,230,73.8,62.6,0,32.13803,230.83308,191,70.6,62.6,0,33.972107,185,312,70.4,62.3,0,32.5,300,309,72.6,62.1,0,33.042625,300,216,68.2,62.1,0,53.26498,210,890,65.7,61.9,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,2.1,-0.8,30.05
20160808,1640,86.9,55.1,37.4291383,81.16318333,257,47.9,44.9,5.6,75.9,72.8,-0.2,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,57.9,71.8,15,35.5,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.1,74.2,61.6,69.2,15,49.2,59.2,58.3,0,74.2,1.01,61.4,1.8125,64.3,0,0,96.2,75.2,15.8,4.1,1.1,15,15,94.8,63.1,80.2,100,36.9,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,207,65.6,0,29.051987,200,72,68,0,73.9,64.5,0,9000,273,72.1,62.8,0,36.25154,260,127,69.6,63.4,0,49.15713,125,1011,70.4,63.2,0,26.159143,1000,521,74.1,63.5,0,42.274704,520.0,614,71.3,63.5,0,43.713165,600,206,70.0,63.6,0,35.064297,200,130,72.0,63.7,0,50.554596,125,340,70.3,64.0,0,34.899902,330,332,70.9,64.1,0,100,650,843,69.6,64.4,0,100,950,511,0,63.5,0,34.45141,500,508,71.2,63.4,0,32.76455,500,181,72.0,62.5,0,47.148243,175,251,70.1,62.9,0,40.39767,245,231,70.7,62.7,0,41.08613,220,591,74.2,62.4,0,42.534153,588.46643,161,73.7,62.8,0,32.73368,160,343,73.4,62.6,0,32.85181,335,349,72.4,62.5,0,28.63861,335,197,70.1,63.2,0,36.706562,195.0,898,73.9,62.5,0,46.99518,904.7996,251,68.1,62.4,0,42.877697,245,179,72.6,62.5,0,42.85014,175,265,73.1,62.6,0,45.037888,245,436,73.6,62.4,0,40.67345,420.0,164,73.5,63.0,0,27.502134,160,340,73.7,62.7,0,38.244896,335.0,305,72.7,63.1,0,33.867085,300,419,70.8,62.4,0,29.586231,400,201,69.9,63.0,0,37.260406,195,388,70.8,62.2,0,31.03151,380,345,68.9,62.7,0,30.601887,335,179,72.6,62.1,0,58.9136,175,261,72.1,62.6,0,42.099552,245,366,72.1,62.2,0,39.460636,350,164,73.2,62.5,0,36.172295,160,838,74.3,62.2,0,66.22915,840.0,237,73.6,63.3,0,41.445053,230,303,71.4,62.3,0,36.42805,285,202,69.0,62.8,0,44.127987,195,388,73.0,62.5,0,33.889557,380,372,70.0,62.0,0,43.33374,335,178,72.4,62.3,0,54.503517,175,353,74.2,62.2,0,49.552273,351.92474,437,71.9,62.4,0,46.352303,420,165,73.7,62.3,0,31.005758,160.0,341,73.8,62.3,0,34.584034,335.0,95,72.7,63.0,0,32.63506,100,353,71.0,62.8,0,39.72383,335,206,69.8,283.4,0,33.130775,195,386,73.3,62.5,0,37.354042,380,343,70.6,62.4,0,41.52266,335,210,73.5,62.3,0,31.926605,200,257,72.2,62.6,0,40.59189,245,532,73.8,62.1,0,45.769985,526.3997,164,73.7,62.6,0,32.208817,160.0,350,73.7,62.2,0,46.569218,335.0,424,74.0,62.8,0,49.554653,421.6665,167,71.2,62.6,0,34.739544,150,201,69.4,63.5,0,36.483677,195,392,73.4,62.5,0,34.986057,380,593,69.0,62.0,0,60.795456,575,338,73.6,62.9,0,33.843166,335.0,260,73.2,62.9,0,39.55561,250,186,71.5,62.9,0,53.099293,175,230,73.9,62.7,0,32.13803,230.83308,193,70.6,62.6,0,33.972107,185,316,70.6,62.4,0,32.5,300,309,72.7,62.1,0,33.042625,300,216,68.2,62.2,0,53.26498,210,890,65.8,61.9,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,0.2,-0.1,30.05
20160808,1645,86.7,55.9,37.51714298,81.16318333,257,48.0,44.9,5.6,75.8,72.7,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,57.9,71.8,15,36.3,56.4,71.8,0,76.6,1.85,57.4,1.8125,60.9,0,0,34.9,11.0,0,0,0,73.1,74.2,61.6,69.6,15,49.4,59.2,58.5,0,74.1,0.98,61.4,1.8125,64.4,0,0,96.2,75.4,15.9,3.8,1.1,15,15,94.2,63.1,80.2,100,37.9,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,208,65.6,0,29.051987,200,72,68,0,73.9,64.5,0,9000,275,72.0,62.7,0,36.25154,260,128,69.6,63.4,0,49.15713,125,1025,70.4,63.1,0,26.159143,1000,516,74.1,63.5,0,42.274704,520.0,618,71.3,63.5,0,43.713165,600,208,70.0,63.6,0,35.064297,200,131,72.0,63.6,0,50.554596,125,343,70.3,63.9,0,34.899902,330,335,70.8,64.1,0,100,650,847,69.6,64.3,0,100,950,512,0,63.4,0,34.45141,500,508,71.1,63.4,0,32.76455,500,181,72.0,62.5,0,47.148243,175,250,70.1,63.0,0,40.39767,245,229,70.8,62.8,0,41.08613,220,612,74.1,62.4,0,43.46512,617.86646,161,73.7,62.9,0,32.73368,160,342,73.4,62.7,0,32.85181,335,345,72.4,62.6,0,28.63861,335,197,70.1,63.2,0,36.706562,195.0,898,73.9,62.6,0,47.0775,904.7996,248,68.1,62.4,0,42.877697,245,178,72.6,62.6,0,42.85014,175,264,73.1,62.6,0,45.037888,245,433,73.7,62.4,0,40.67345,420.0,163,73.6,63.1,0,27.502134,160,339,73.7,62.8,0,38.244896,335.0,304,72.7,63.1,0,33.867085,300,419,70.9,62.4,0,29.586231,400,201,69.9,63.0,0,37.260406,195,379,70.8,62.3,0,31.068438,380,352,68.9,62.8,0,31.04907,335,178,72.6,62.2,0,58.9136,175,258,72.1,62.6,0,42.099552,245,365,72.1,62.3,0,39.460636,350,164,73.2,62.6,0,36.172295,160,831,74.3,62.3,0,66.22915,840.0,235,73.6,63.3,0,41.445053,230,299,71.5,62.3,0,36.42805,285,200,68.9,62.9,0,44.127987,195,385,73.0,62.6,0,33.889557,380,371,70.0,62.1,0,43.33374,335,176,72.5,62.3,0,54.94052,175,402,74.2,62.2,0,52.141823,406.52475,432,71.9,62.4,0,46.352303,420,164,73.8,62.4,0,31.005758,160.0,342,73.8,62.4,0,34.73987,335.0,93,72.8,63.1,0,32.63506,100,348,71.0,62.9,0,39.72383,335,204,69.8,283.7,0,33.130775,195,387,73.3,62.6,0,37.354042,380,342,70.6,62.4,0,41.52266,335,207,73.4,62.3,0,31.926605,200,255,72.2,62.7,0,40.59189,245,528,73.9,62.1,0,45.769985,526.3997,163,73.7,62.7,0,31.765574,160.0,348,73.7,62.3,0,47.00411,335.0,421,73.9,62.9,0,49.554653,421.6665,165,71.1,62.6,0,34.739544,150,201,69.4,63.5,0,36.483677,195,396,73.4,62.5,0,34.986057,380,587,69.0,62.1,0,60.795456,575,337,73.6,63.0,0,33.843166,335.0,258,73.2,63.0,0,39.55561,250,185,71.5,63.0,0,53.099293,175,230,74.0,62.7,0,32.13803,230.83308,191,70.6,62.7,0,33.972107,185,313,70.6,62.4,0,32.5,300,308,72.8,62.1,0,33.042625,300,215,68.2,62.2,0,53.26498,210,887,65.8,62.0,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,1.4,-0.4,30.05
20160808,1650,86.6,56.1,37.4991603,81.16318333,256,48.1,45.0,5.6,75.7,72.6,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.3,57.5,71.8,15,36.5,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.1,74.2,61.7,69.6,15,49.7,59.2,58.3,0,74.1,1.0,61.4,1.8125,64.4,0,0,96.1,75.4,15.6,3.7,1.4,15,15,94.5,63.1,80.2,100,37.9,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,207,65.4,0,29.051987,200,72,68,0,73.9,64.3,0,9000,273,72.0,62.4,0,36.25154,260,127,69.6,63.2,0,49.15713,125,1010,70.4,63.0,0,26.159143,1000,521,74.0,63.2,0,42.274704,520.0,615,71.3,63.3,0,43.713165,600,206,70.0,63.4,0,35.064297,200,130,72.1,63.4,0,50.554596,125,343,70.2,63.7,0,34.899902,330,333,70.8,63.9,0,100,650,843,69.6,64.2,0,100,950,512,0,63.2,0,34.45141,500,508,71.1,63.2,0,32.76455,500,181,72.0,62.6,0,47.148243,175,250,70.1,63.1,0,40.39767,245,229,70.8,62.8,0,41.08613,220,680,74.1,62.5,0,45.726032,676.6666,161,73.7,63.0,0,32.73368,160,341,73.4,62.8,0,32.85181,335,346,72.4,62.7,0,28.63861,335,196,70.2,63.3,0,36.706562,195.0,944,73.9,62.6,0,48.97095,943.2,248,68.1,62.5,0,42.877697,245,179,72.6,62.6,0,42.85014,175,264,73.1,62.7,0,45.037888,245,433,73.9,62.5,0,40.67345,420.0,164,73.6,63.2,0,27.502134,160,339,73.7,62.8,0,38.244896,335.0,305,72.7,63.2,0,33.867085,300,420,70.9,62.5,0,29.586231,400,201,69.8,63.1,0,37.260406,195,392,70.8,62.4,0,31.006893,380,339,68.9,62.8,0,30.589798,335,179,72.6,62.3,0,58.9136,175,258,72.1,62.7,0,42.099552,245,367,72.2,62.4,0,39.460636,350,164,73.2,62.7,0,36.172295,160,832,74.3,62.4,0,66.22915,840.0,237,73.7,63.4,0,41.445053,230,302,71.5,62.4,0,36.42805,285,202,68.9,63.0,0,44.127987,195,387,73.0,62.7,0,33.889557,380,371,70.0,62.2,0,43.33374,335,180,72.5,62.4,0,55.547462,175,469,74.2,62.4,0,55.3122,461.12476,432,72.0,62.5,0,46.352303,420,164,73.8,62.5,0,31.005758,160.0,342,73.8,62.4,0,34.73987,335.0,95,72.8,63.2,0,32.63506,100,349,71.0,63.0,0,39.72383,335,204,69.8,283.5,0,33.130775,195,388,73.3,62.6,0,37.354042,380,342,70.6,62.5,0,41.52266,335,206,73.5,62.4,0,31.926605,200,258,72.2,62.8,0,40.59189,245,531,73.9,62.2,0,45.769985,526.3997,163,73.8,62.8,0,31.765574,160.0,350,73.5,62.4,0,47.00411,335.0,422,73.9,62.9,0,49.554653,421.6665,163,71.2,62.7,0,34.739544,150,201,69.4,63.6,0,36.483677,195,393,73.4,62.6,0,34.986057,380,589,69.0,62.2,0,60.795456,575,337,73.7,63.1,0,33.843166,335.0,260,73.2,63.1,0,39.55561,250,186,71.6,63.1,0,53.099293,175,229,73.9,62.8,0,32.13803,230.83308,192,70.7,62.8,0,33.972107,185,313,70.7,62.5,0,32.5,300,308,72.7,62.3,0,33.042625,300,215,68.3,62.3,0,53.26498,210,889,65.8,62.1,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,0.2,0.0,30.05
20160808,1655,86.8,55.9,37.60204832,81.16318333,258,48.1,45.0,5.65,75.8,72.7,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.5,71.8,15,36.6,56.4,71.8,0,76.6,1.85,57.4,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.2,74.2,61.9,69.6,15,50.0,59.2,58.0,0,74.1,1.02,61.4,1.8125,64.4,0,0,96.1,76.2,15.5,3.6,1.2,15,15,94.7,63.1,80.2,100,38.0,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,209,65.3,0,29.051987,200,72,68,0,73.9,64.2,0,9000,274,71.9,62.3,0,36.25154,260,128,69.6,63.1,0,49.15713,125,1021,70.4,62.9,0,26.159143,1000,515,73.9,63.1,0,42.274704,520.0,617,71.3,63.2,0,43.713165,600,207,70.0,63.3,0,35.064297,200,131,72.0,63.3,0,50.554596,125,343,70.2,63.6,0,34.899902,330,335,70.8,63.8,0,100,650,848,69.5,64.1,0,100,950,513,0,63.1,0,34.45141,500,509,71.1,63.0,0,32.76455,500,181,72.1,62.7,0,47.148243,175,249,70.1,63.1,0,40.39767,245,229,70.7,62.9,0,41.08613,220,707,74.1,62.6,0,46.983437,706.06665,161,73.7,63.0,0,32.73368,160,341,73.4,62.8,0,32.85181,335,345,72.5,62.7,0,28.63861,335,198,70.6,63.4,0,37.15391,195.0,942,74.0,62.7,0,48.97095,943.2,249,68.1,62.6,0,43.153477,245,179,72.6,62.7,0,42.85014,175,264,73.0,62.8,0,45.037888,245,435,73.9,62.6,0,40.67345,420.0,164,73.7,63.2,0,27.502134,160,340,73.8,63.0,0,38.244896,335.0,305,72.7,63.3,0,33.867085,300,420,70.9,62.6,0,29.586231,400,201,69.8,63.2,0,37.260406,195,403,70.9,62.5,0,31.203838,380,342,68.9,62.9,0,30.589798,335,179,72.6,62.4,0,58.9136,175,259,72.1,62.8,0,42.099552,245,364,72.2,62.4,0,39.460636,350,164,73.2,62.7,0,36.172295,160,833,74.3,62.5,0,66.22915,840.0,237,73.6,63.5,0,41.445053,230,300,71.5,62.5,0,36.42805,285,201,68.9,63.1,0,44.127987,195,389,73.0,62.8,0,33.889557,380,370,70.0,62.3,0,43.33374,335,180,72.5,62.5,0,55.547462,175,496,74.2,62.4,0,56.485962,488.42477,433,72.1,62.6,0,46.352303,420,165,73.8,62.6,0,31.005758,160.0,341,73.8,62.5,0,34.73987,335.0,94,72.8,63.3,0,32.63506,100,349,71.0,63.0,0,39.72383,335,205,69.8,283.5,0,33.130775,195,383,73.3,62.7,0,37.354042,380,342,70.7,62.6,0,41.52266,335,208,73.5,62.5,0,31.926605,200,258,72.2,62.8,0,40.59189,245,533,74.0,62.3,0,45.769985,526.3997,163,73.8,62.9,0,31.765574,160.0,356,73.3,62.4,0,47.00411,335.0,423,73.9,63.0,0,49.554653,421.6665,167,71.2,62.8,0,34.739544,150,202,69.4,63.7,0,36.483677,195,397,73.4,62.7,0,34.986057,380,587,69.0,62.2,0,60.795456,575,337,73.8,63.2,0,33.843166,335.0,259,73.2,63.2,0,39.55561,250,186,71.6,63.1,0,53.099293,175,231,73.9,62.9,0,32.13803,230.83308,192,70.7,62.9,0,33.972107,185,316,70.7,62.6,0,32.5,300,310,72.7,62.3,0,33.042625,300,216,68.3,62.4,0,53.26498,210,892,65.8,62.2,0,81.03805,880,80.4,78.2,80.7,80.3,89.6,89.0,0.2,-0.1,30.04
20160808,1700,86.6,55.0,37.16914491,81.16318333,258,48.1,45.0,5.65,75.7,72.5,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.4,71.8,15,36.8,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.2,74.2,61.8,69.9,15,50.3,59.2,61.1,0,74.1,1.01,61.4,1.8125,64.5,0,0,96.2,76.5,16.7,3.9,0.6,15,15,94.2,63.1,80.2,100,38.8,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,208,65.3,0,29.051987,200,72,68,0,73.9,64.1,0,9000,272,71.9,62.3,0,36.25154,260,127,69.6,63.0,0,49.15713,125,1011,70.4,62.8,0,26.159143,1000,501,73.7,63.1,0,40.22374,498.39978,614,71.2,63.1,0,43.713165,600,205,70.0,63.2,0,35.064297,200,130,72.0,63.2,0,50.554596,125,341,70.2,63.5,0,34.899902,330,333,70.8,63.7,0,100,650,845,69.5,64.0,0,100,950,511,0,63.0,0,34.45141,500,508,71.1,63.0,0,32.76455,500,180,72.0,62.7,0,47.148243,175,246,70.1,63.2,0,40.39767,245,228,70.8,62.9,0,41.08613,220,755,74.1,62.6,0,49.401524,764.8666,160,73.7,63.1,0,32.73368,160,340,73.4,62.9,0,32.85181,335,342,72.5,62.8,0,28.63861,335,198,70.9,63.5,0,37.15391,195.0,948,74.0,62.8,0,49.12384,943.2,246,68.2,62.7,0,43.153477,245,178,72.6,62.7,0,42.85014,175,264,73.0,62.9,0,45.037888,245,432,74.0,62.6,0,40.67345,420.0,163,73.7,63.3,0,27.502134,160,336,73.8,63.0,0,38.244896,335.0,304,72.7,63.3,0,33.867085,300,418,70.9,62.6,0,29.586231,400,200,69.8,63.2,0,37.260406,195,382,70.9,62.5,0,31.228458,380,345,68.9,63.0,0,31.04907,335,177,72.6,62.4,0,58.9136,175,258,72.1,62.9,0,42.099552,245,364,72.3,62.5,0,39.460636,350,164,73.3,62.8,0,36.172295,160,829,74.3,62.5,0,66.67076,840.0,235,73.5,63.5,0,41.445053,230,301,71.5,62.5,0,36.42805,285,199,68.9,63.1,0,44.127987,195,389,73.0,62.8,0,33.889557,380,369,70.0,62.3,0,43.33374,335,180,72.5,62.5,0,55.547462,175,543,74.1,62.4,0,59.002907,543.0249,430,72.1,62.6,0,46.352303,420,164,73.8,62.6,0,31.005758,160.0,339,73.7,62.6,0,34.73987,335.0,91,72.7,63.3,0,32.63506,100,349,71.0,63.1,0,39.72383,335,202,69.8,283.8,0,33.130775,195,386,73.3,62.7,0,37.354042,380,340,70.7,62.7,0,41.52266,335,208,73.5,62.6,0,31.926605,200,255,72.2,62.9,0,40.59189,245,561,74.1,62.3,0,47.216774,555.79987,163,73.9,62.9,0,31.765574,160.0,344,73.2,62.5,0,47.00411,335.0,419,73.9,63.0,0,49.554653,421.6665,163,71.2,62.9,0,34.739544,150,200,69.4,63.7,0,36.483677,195,392,73.3,62.7,0,34.986057,380,585,69.0,62.3,0,60.795456,575,337,73.8,63.2,0,33.843166,335.0,259,73.1,63.2,0,39.55561,250,185,71.7,63.2,0,53.099293,175,228,73.9,63.0,0,32.13803,230.83308,192,70.7,62.9,0,33.972107,185,315,70.8,62.7,0,32.5,300,309,72.7,62.4,0,33.042625,300,215,68.3,62.5,0,53.26498,210,886,65.8,62.2,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,0.1,30.04
20160808,1705,86.5,54.6,36.96960191,79.307,256,48.1,44.9,5.65,75.6,72.4,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.4,71.8,15,36.7,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.8,0,0,35.1,11.0,0,0,0,73.1,74.3,61.9,70.2,15,50.7,59.2,59.7,0,74.1,1.0,61.4,1.8125,64.6,0,0,95.9,76.5,16.3,3.6,0.8,15,15,94.0,63.1,80.2,100,37.2,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,207,65.3,0,29.051987,200,72,68,0,73.9,64.1,0,9000,272,71.9,62.3,0,36.25154,260,127,69.6,63.0,0,49.15713,125,1018,70.4,62.7,0,26.159143,1000,496,73.7,63.1,0,40.22374,498.39978,618,71.2,63.1,0,43.713165,600,206,70.0,63.2,0,35.064297,200,130,72.1,63.2,0,50.554596,125,343,70.1,63.5,0,34.899902,330,334,70.8,63.7,0,100,650,841,69.5,64.0,0,100,950,512,0,63.0,0,34.45141,500,508,71.0,62.9,0,32.76455,500,179,72.0,62.8,0,47.148243,175,247,70.0,63.2,0,40.39767,245,228,70.8,63.0,0,41.08613,220,761,74.0,62.6,0,49.486156,764.8666,160,73.7,63.1,0,32.73368,160,339,73.4,63.0,0,32.85181,335,344,72.5,62.8,0,28.63861,335,197,71.2,63.5,0,37.15391,195.0,940,74.0,62.8,0,49.041515,943.2,246,68.2,62.7,0,43.153477,245,178,72.6,62.8,0,42.85014,175,263,73.0,62.9,0,45.037888,245,432,74.1,62.6,0,40.67345,420.0,163,73.7,63.3,0,27.502134,160,337,73.8,63.0,0,38.244896,335.0,304,72.7,63.4,0,33.867085,300,418,70.9,62.7,0,29.586231,400,199,69.8,63.3,0,37.260406,195,384,70.9,62.6,0,31.49926,380,339,68.9,63.0,0,30.43268,335,177,72.6,62.4,0,58.9136,175,258,72.1,62.9,0,42.099552,245,365,72.3,62.5,0,39.460636,350,164,73.3,62.8,0,36.172295,160,829,74.3,62.5,0,66.62169,840.0,235,73.5,63.6,0,41.445053,230,300,71.4,62.6,0,36.42805,285,199,68.9,63.1,0,44.127987,195,387,73.0,62.8,0,33.889557,380,368,70.0,62.4,0,43.33374,335,179,72.6,62.6,0,55.547462,175,565,74.0,62.4,0,60.18877,570.32495,430,72.2,62.7,0,46.352303,420,163,73.8,62.7,0,31.005758,160.0,339,73.7,62.6,0,34.73987,335.0,93,72.6,63.3,0,32.63506,100,346,71.1,63.1,0,39.72383,335,202,69.8,283.5,0,33.130775,195,386,73.3,62.8,0,37.354042,380,340,70.9,62.7,0,41.52266,335,204,73.4,62.6,0,31.926605,200,255,72.2,62.9,0,40.59189,245,598,74.1,62.4,0,49.74252,614.59985,163,73.8,63.0,0,31.765574,160.0,345,73.1,62.5,0,47.00411,335.0,419,74.0,63.1,0,49.554653,421.6665,158,71.2,62.9,0,34.739544,150,201,69.4,63.7,0,36.483677,195,397,73.3,62.8,0,34.986057,380,586,69.0,62.3,0,60.795456,575,337,73.9,63.3,0,33.843166,335.0,258,73.1,63.3,0,39.55561,250,185,71.7,63.2,0,53.099293,175,229,73.9,63.0,0,32.13803,230.83308,191,70.8,63.0,0,33.972107,185,311,70.9,62.7,0,32.5,300,309,72.7,62.4,0,33.042625,300,215,68.4,62.5,0,53.26498,210,887,65.9,62.2,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,-1.0,0.3,30.04
20160808,1710,86.6,53.3,36.6509439,79.307,255,47.9,44.8,5.9,75.3,72.2,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.3,75.2,57.4,71.8,15,36.7,56.4,71.8,0,76.6,1.8,57.4,1.8125,60.8,0,0,35.0,11.0,0,0,0,73.2,74.5,61.9,70.8,15,51.0,59.2,58.3,0,74.4,1.0,61.4,1.8125,64.6,0,0,95.9,77.5,15.6,4.0,0.9,15,15,94.3,63.1,80.2,100,36.7,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,206,65.2,0,29.051987,200,72,68,0,73.9,64.1,0,9000,271,71.8,62.2,0,36.25154,260,127,69.6,62.9,0,49.15713,125,1016,70.4,62.7,0,26.159143,1000,498,73.6,63.0,0,40.19888,498.39978,614,71.2,63.1,0,43.713165,600,207,70.0,63.2,0,35.064297,200,130,72.0,63.2,0,50.554596,125,342,70.1,63.5,0,34.899902,330,333,70.8,63.7,0,100,650,844,69.4,64.0,0,100,950,512,0,63.0,0,34.45141,500,508,71.0,62.9,0,32.76455,500,180,72.0,62.8,0,47.148243,175,248,70.0,63.2,0,40.39767,245,229,70.7,63.0,0,41.08613,220,765,73.9,62.6,0,49.486156,764.8666,162,73.7,63.2,0,33.171265,160,341,73.4,63.0,0,32.85181,335,343,72.6,62.8,0,28.63861,335,198,71.4,63.6,0,37.15391,195.0,983,74.1,62.8,0,50.67623,981.5998,247,68.2,62.7,0,43.153477,245,178,72.7,62.8,0,42.85014,175,265,73.0,62.9,0,45.037888,245,433,74.1,62.7,0,40.67345,420.0,164,73.8,63.4,0,27.502134,160,339,73.8,63.1,0,38.244896,335.0,304,72.7,63.4,0,33.867085,300,419,71.0,62.8,0,29.586231,400,201,69.8,63.3,0,37.260406,195,384,70.9,62.6,0,30.662235,380,346,68.9,63.0,0,31.339136,335,179,72.6,62.4,0,58.9136,175,258,72.1,62.9,0,42.099552,245,364,72.4,62.5,0,39.460636,350,164,73.3,62.9,0,36.172295,160,834,74.3,62.6,0,66.167816,840.0,236,73.5,63.6,0,41.445053,230,302,71.5,62.7,0,36.42805,285,201,68.9,63.2,0,44.127987,195,386,73.0,62.9,0,33.889557,380,367,69.9,62.4,0,43.33374,335,180,72.6,62.6,0,55.547462,175,567,73.9,62.5,0,60.18877,570.32495,431,72.2,62.7,0,46.352303,420,164,73.9,62.7,0,31.005758,160.0,340,73.7,62.6,0,34.73987,335.0,90,72.6,63.4,0,32.63506,100,350,71.1,63.2,0,39.72383,335,204,69.8,283.7,0,33.130775,195,390,73.4,62.8,0,37.630913,380,341,70.9,62.7,0,41.52266,335,204,73.5,62.6,0,31.926605,200,254,72.2,62.9,0,40.59189,245,654,74.1,62.3,0,50.46592,643.9999,163,73.8,63.0,0,31.765574,160.0,347,73.0,62.5,0,47.00411,335.0,422,74.0,63.1,0,49.554653,421.6665,166,71.2,62.9,0,34.739544,150,201,69.5,63.8,0,36.483677,195,396,73.3,62.8,0,34.986057,380,584,69.0,62.4,0,60.795456,575,337,73.9,63.3,0,33.843166,335.0,260,73.2,63.3,0,39.55561,250,186,71.7,63.3,0,53.099293,175,228,73.9,63.0,0,32.13803,230.83308,193,70.8,63.0,0,33.972107,185,314,71.0,62.7,0,32.5,300,310,72.7,62.4,0,33.042625,300,216,68.4,62.5,0,53.26498,210,889,65.9,62.3,0,81.03805,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,0.5,30.04
20160808,1715,86.7,52.5,36.48289355,79.307,255,48.3,45.1,5.8,75.4,72.3,-0.2,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.3,75.2,57.4,71.8,15,36.4,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.2,74.2,61.1,70.6,15,50.7,59.4,57.6,0,74.1,1.01,61.8,1.8125,64.5,0,0,96.0,77.5,15.3,4.1,1.0,15,15,92.7,63.1,80.2,100,37.3,0,84.5,1.3,64.344826,63.844826,0,12.2,0,0,1,100.0,1,72,207,65.2,0,29.051987,200,72,68,0,73.9,64.1,0,9000,274,71.8,62.3,0,36.25154,260,128,69.6,62.9,0,49.15713,125,1015,70.4,62.7,0,26.159143,1000,451,73.6,63.0,0,38.023617,457.24988,616,71.2,63.1,0,43.713165,600,207,70.0,63.2,0,35.064297,200,131,72.0,63.2,0,50.554596,125,343,70.1,63.5,0,34.899902,330,334,70.8,63.6,0,100,650,845,69.4,64.0,0,100,950,512,0,62.9,0,34.45141,500,508,71.0,62.9,0,32.76455,500,181,72.1,62.4,0,47.148243,175,248,70.0,62.8,0,40.39767,245,229,70.7,62.5,0,41.08613,220,767,73.9,62.1,0,49.486156,764.8666,162,73.7,62.9,0,33.171265,160,343,73.4,62.7,0,32.85181,335,345,72.6,62.5,0,28.63861,335,198,71.6,63.3,0,37.15391,195.0,993,74.0,62.3,0,50.05292,981.5998,246,68.2,62.3,0,43.153477,245,179,72.7,62.3,0,42.85014,175,265,72.9,62.4,0,45.037888,245,435,74.1,62.2,0,40.67345,442.10257,164,73.8,63.0,0,27.502134,160,339,73.8,62.7,0,38.244896,335.0,305,72.7,63.2,0,33.867085,300,420,71.0,62.4,0,29.586231,400,201,69.7,63.0,0,37.260406,195,401,70.9,62.2,0,30.686852,380,348,68.9,62.6,0,30.879864,335,179,72.6,61.9,0,58.9136,175,261,72.1,62.5,0,42.099552,245,364,72.4,62.0,0,39.460636,350,164,73.3,62.5,0,36.172295,160,838,74.4,62.0,0,66.167816,840.0,237,73.5,63.3,0,41.445053,230,301,71.5,62.3,0,36.42805,285,201,68.9,62.8,0,44.127987,195,388,73.0,62.5,0,33.889557,380,372,69.9,61.9,0,43.33374,335,180,72.5,62.2,0,55.547462,175,569,73.9,61.9,0,60.18877,570.32495,432,72.3,62.2,0,46.352303,420,164,73.9,62.3,0,31.005758,160.0,342,73.6,62.3,0,34.73987,335.0,95,72.5,63.2,0,32.63506,100,351,71.1,62.8,0,39.72383,335,204,69.9,283.7,0,33.130775,195,389,73.4,62.5,0,37.630913,380,341,71.0,62.3,0,41.52266,335,207,73.5,62.2,0,31.926605,200,254,72.2,62.4,0,40.59189,245,710,74.1,61.7,0,52.476704,702.7998,163,73.8,62.7,0,31.765574,160.0,349,72.9,62.1,0,47.00411,335.0,422,74.0,62.8,0,49.554653,421.6665,162,71.2,62.6,0,34.739544,150,200,69.4,63.5,0,36.483677,195,394,73.3,62.4,0,34.986057,380,589,68.9,61.8,0,60.795456,575,337,73.9,63.2,0,33.843166,335.0,261,73.2,63.1,0,39.55561,250,186,71.7,63.1,0,53.099293,175,231,73.8,62.7,0,32.13803,230.83308,192,70.8,62.7,0,33.972107,185,315,71.0,62.3,0,32.5,300,310,72.8,62.0,0,33.042625,300,216,68.3,62.1,0,53.26498,210,892,65.9,61.6,0,81.03805,880,80.4,78.2,80.7,80.3,89.6,89.0,0.3,0.1,30.04
20160808,1720,86.5,53.6,36.66581716,79.307,260,48.4,45.1,5.6,75.8,72.5,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.4,71.8,15,35.8,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.2,74.3,61.2,70.8,15,50.6,59.4,57.2,0,74.2,1.0,61.8,1.8125,64.4,0,0,96.5,77.3,15.2,3.7,1.3,15,15,93.4,63.1,80.2,100,37.6,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,207,65.2,0,29.051987,200,72,68,0,73.9,64.1,0,9000,274,71.8,62.3,0,36.25154,260,128,69.5,63.0,0,49.15713,125,1017,70.4,62.7,0,26.159143,1000,432,73.7,63.1,0,37.240524,435.6499,617,71.2,63.0,0,43.713165,600,206,70.0,63.2,0,35.064297,200,131,72.0,63.2,0,50.554596,125,342,70.0,63.5,0,34.899902,330,334,70.8,63.7,0,100,650,846,69.4,63.9,0,100,950,512,0,63.0,0,34.45141,500,508,71.0,62.9,0,32.76455,500,181,72.1,62.2,0,47.148243,175,248,70.0,62.7,0,40.39767,245,230,70.7,62.4,0,41.08613,220,766,73.9,62.0,0,49.486156,764.8666,163,73.7,62.7,0,32.73368,160,342,73.4,62.5,0,32.85181,335,347,72.6,62.3,0,28.63861,335,198,71.8,63.1,0,37.15391,195.0,987,73.9,62.1,0,50.629192,981.5998,248,68.2,62.1,0,43.153477,245,179,72.7,62.2,0,42.85014,175,266,72.9,62.3,0,45.037888,245,434,74.1,62.0,0,40.67345,442.10257,163,73.8,62.9,0,27.502134,160,339,73.8,62.5,0,38.244896,335.0,304,72.7,63.0,0,33.867085,300,421,71.0,62.2,0,29.586231,400,201,69.7,62.9,0,37.260406,195,396,70.8,62.0,0,31.597736,380,349,68.9,62.5,0,30.420595,335,179,72.6,61.7,0,58.9136,175,259,72.1,62.3,0,42.099552,245,368,72.4,61.9,0,39.460636,350,164,73.3,62.3,0,36.172295,160,838,74.3,61.9,0,66.167816,840.0,237,73.4,63.2,0,41.445053,230,303,71.5,62.2,0,36.42805,285,202,68.8,62.6,0,44.127987,195,387,73.0,62.3,0,33.889557,380,370,69.9,61.7,0,43.33374,335,182,72.5,62.0,0,55.547462,175,569,73.9,61.8,0,60.18877,570.32495,435,72.3,62.1,0,46.352303,420,164,73.9,62.1,0,31.005758,160.0,342,73.6,62.1,0,34.73987,335.0,94,72.5,63.0,0,32.63506,100,350,71.1,62.6,0,39.72383,335,205,69.8,283.3,0,33.130775,195,393,73.4,62.3,0,37.630913,380,342,70.9,62.1,0,41.52266,335,206,73.5,62.0,0,31.926605,200,256,72.2,62.3,0,40.59189,245,705,74.0,61.6,0,52.39088,702.7998,163,73.8,62.5,0,31.765574,160.0,353,72.7,61.9,0,47.00411,335.0,406,73.7,62.6,0,47.414692,394.06638,167,71.2,62.4,0,34.739544,150,201,69.4,63.3,0,36.483677,195,396,73.3,62.2,0,34.986057,380,585,68.9,61.6,0,60.795456,575,338,73.9,62.9,0,33.843166,335.0,261,73.2,62.9,0,39.55561,250,187,71.8,62.9,0,53.099293,175,232,73.8,62.6,0,32.13803,230.83308,192,70.8,62.5,0,33.972107,185,315,71.1,62.1,0,32.5,300,310,72.7,61.8,0,33.042625,300,217,68.3,61.9,0,53.26498,210,895,65.9,61.5,0,81.03805,880,80.4,78.2,80.7,80.3,89.6,89.0,-0.7,1.7,30.04
