20160808,1725,86.6,52.9,36.52912569,79.307,255,48.2,45.0,5.6,75.6,72.3,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.4,71.8,15,35.2,56.8,71.8,0,76.5,1.85,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.2,74.4,61.1,70.7,15,50.5,59.4,59.7,0,74.3,1.01,61.8,1.8125,64.3,0,0,96.4,77.0,16.1,3.6,1.2,15,15,94.1,63.1,80.2,100,36.9,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,207,65.2,0,29.051987,200,72,68,0,73.9,64.1,0,9000,273,71.8,62.2,0,36.25154,260,128,69.6,62.9,0,49.15713,125,1022,70.4,62.7,0,26.159143,1000,409,73.9,63.1,0,35.02797,414.0498,618,71.2,63.0,0,43.713165,600,207,70.0,63.2,0,35.064297,200,131,72.0,63.2,0,50.554596,125,343,70.1,63.5,0,34.899902,330,334,70.8,63.6,0,100,650,847,69.4,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,71.0,62.9,0,32.76455,500,181,72.1,62.1,0,47.148243,175,249,70.0,62.6,0,40.39767,245,229,70.7,62.3,0,41.08613,220,767,73.9,61.9,0,49.486156,764.8666,162,73.7,62.6,0,32.73368,160,339,73.4,62.4,0,32.85181,335,346,72.5,62.3,0,28.63861,335,198,71.9,63.0,0,37.15391,195.0,990,73.8,62.1,0,50.605667,981.5998,248,68.1,62.0,0,43.153477,245,179,72.7,62.1,0,42.85014,175,266,72.9,62.2,0,45.037888,245,464,74.2,62.0,0,42.381298,463.9425,164,73.8,62.8,0,27.502134,160,338,73.8,62.5,0,38.244896,335.0,304,72.7,62.9,0,33.867085,300,420,71.0,62.2,0,29.586231,400,201,69.7,62.8,0,37.260406,195,365,70.8,61.9,0,30.945345,380,341,68.9,62.4,0,30.879864,335,179,72.6,61.7,0,58.9136,175,261,72.1,62.3,0,42.099552,245,366,72.5,61.8,0,39.460636,350,164,73.4,62.2,0,36.172295,160,840,74.2,61.9,0,66.167816,840.0,237,73.4,63.1,0,41.445053,230,303,71.5,62.1,0,36.42805,285,202,68.8,62.6,0,44.127987,195,392,73.0,62.3,0,33.889557,380,372,69.9,61.7,0,43.33374,335,181,72.5,61.9,0,55.547462,175,569,73.9,61.7,0,60.18877,570.32495,435,72.4,62.0,0,46.352303,420,165,73.9,62.1,0,31.005758,160.0,342,73.5,62.0,0,34.73987,335.0,95,72.4,62.9,0,32.63506,100,353,71.1,62.6,0,39.72383,335,205,69.8,283.4,0,33.130775,195,388,73.4,62.2,0,37.630913,380,342,70.8,62.0,0,41.52266,335,208,73.5,61.9,0,31.926605,200,257,72.2,62.3,0,40.59189,245,708,73.9,61.6,0,52.39088,702.7998,163,73.7,62.4,0,31.765574,160.0,358,72.6,61.9,0,47.00411,335.0,335,73.5,62.7,0,43.551186,338.86664,171,71.2,62.4,0,34.739544,150,202,69.4,63.2,0,36.483677,195,398,73.3,62.1,0,34.986057,380,586,68.8,61.6,0,60.795456,575,338,74.0,62.8,0,33.843166,335.0,261,73.1,62.8,0,39.55561,250,186,71.8,62.8,0,53.099293,175,231,73.8,62.5,0,32.13803,230.83308,193,70.9,62.4,0,33.972107,185,316,71.1,62.0,0,32.5,300,311,72.6,61.8,0,33.042625,300,217,68.3,61.8,0,53.26498,210,891,65.9,61.5,0,81.03805,880,80.4,78.2,80.7,80.3,89.6,89.0,0.1,0.0,30.04
20160808,1730,86.9,52.3,36.57294898,79.307,255,48.2,44.9,5.6,75.5,72.3,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.4,71.8,15,34.6,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.5,0,0,35.0,11.0,0,0,0,73.2,74.3,61.1,70.6,15,50.3,59.4,59.3,0,74.2,1.0,61.8,1.8125,64.2,0,0,96.5,76.8,16.0,3.7,1.3,15,15,93.3,63.1,80.2,100,37.2,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,208,65.2,0,29.051987,200,72,68,0,73.9,64.0,0,9000,274,71.8,62.2,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1019,70.4,62.7,0,26.159143,1000,437,73.9,63.0,0,37.439404,435.65,617,71.2,63.0,0,43.713165,600,207,69.9,63.1,0,35.064297,200,131,72.0,63.1,0,50.554596,125,343,70.1,63.4,0,34.899902,330,334,70.8,63.6,0,100,650,844,69.4,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,70.9,62.9,0,32.76455,500,181,72.1,62.1,0,47.148243,175,248,69.9,62.5,0,40.39767,245,229,70.7,62.3,0,41.08613,220,764,73.9,61.9,0,49.486156,764.8666,162,73.7,62.5,0,32.73368,160,341,73.4,62.3,0,32.85181,335,345,72.5,62.1,0,28.63861,335,197,72.0,63.0,0,37.15391,195.0,935,73.7,62.0,0,48.182995,943.1996,247,68.2,62.0,0,43.153477,245,179,72.7,62.1,0,42.85014,175,265,72.8,62.2,0,45.037888,245,462,74.3,61.9,0,42.381298,463.9425,163,73.7,62.7,0,27.502134,160,338,73.8,62.4,0,38.244896,335.0,304,72.7,62.8,0,33.867085,300,420,71.0,62.1,0,29.586231,400,201,69.7,62.7,0,37.260406,195,379,70.8,61.9,0,32.02856,380,343,68.9,62.4,0,30.722746,335,178,72.6,61.6,0,58.9136,175,259,72.1,62.2,0,42.099552,245,366,72.5,61.8,0,39.460636,350,164,73.4,62.2,0,36.172295,160,835,74.2,61.8,0,66.167816,840.0,236,73.4,63.0,0,41.445053,230,302,71.5,61.9,0,36.42805,285,200,68.8,62.5,0,44.127987,195,388,73.0,62.2,0,33.889557,380,371,69.8,61.6,0,43.33374,335,180,72.5,61.9,0,55.547462,175,568,74.0,61.7,0,60.18877,570.32495,433,72.4,62.0,0,46.352303,420,164,73.9,62.0,0,31.005758,160.0,339,73.5,62.0,0,34.73987,335.0,93,72.4,62.8,0,32.63506,100,350,71.1,62.5,0,39.72383,335,203,69.8,283.4,0,33.130775,195,391,73.4,62.1,0,37.630913,380,343,70.8,62.0,0,41.52266,335,206,73.4,61.9,0,31.926605,200,258,72.2,62.2,0,40.59189,245,705,73.9,61.5,0,52.39088,702.7998,163,73.7,62.3,0,31.765574,160.0,357,72.4,61.8,0,47.00411,335.0,304,73.6,62.7,0,42.463852,311.2665,166,71.1,62.3,0,34.739544,150,202,69.4,63.2,0,36.483677,195,401,73.2,62.1,0,34.986057,380,587,68.8,61.6,0,60.795456,575,338,74.0,62.7,0,33.843166,335.0,260,73.2,62.7,0,39.55561,250,186,71.8,62.7,0,53.099293,175,229,73.7,62.4,0,32.13803,230.83308,192,71.2,62.3,0,33.972107,185,314,70.7,62.0,0,32.5,300,309,72.7,61.7,0,33.042625,300,216,68.2,61.8,0,53.26498,210,890,65.8,61.4,0,81.03805,880,80.4,78.2,80.7,80.3,89.6,89.0,0.2,0.0,30.04
20160808,1735,86.9,51.4,36.29637916,79.307,258,48.2,45.0,5.65,75.5,72.2,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.3,71.8,15,33.8,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.4,0,0,35.0,11.0,0,0,0,73.2,74.4,61.0,70.5,15,50.1,59.4,56.4,0,74.3,0.99,61.8,1.8125,64.1,0,0,96.4,76.6,15.0,3.9,0.7,15,15,92.5,63.1,80.2,100,37.1,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,210,65.2,0,29.051987,200,72,68,0,73.8,64.0,0,9000,273,71.7,62.2,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1021,70.4,62.6,0,26.159143,1000,435,73.8,63.0,0,37.277813,435.65,617,71.2,63.0,0,43.713165,600,206,69.9,63.1,0,35.064297,200,130,72.0,63.1,0,50.554596,125,342,70.1,63.4,0,34.899902,330,334,70.8,63.6,0,100,650,846,69.4,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,70.9,62.9,0,32.76455,500,180,72.1,62.0,0,47.148243,175,246,69.9,62.5,0,40.39767,245,229,70.7,62.3,0,41.08613,220,763,74.0,61.8,0,49.486156,764.8666,162,73.8,62.5,0,32.73368,160,338,73.4,62.3,0,32.85181,335,344,72.6,62.1,0,28.63861,335,197,72.1,62.9,0,37.15391,195.0,883,73.6,62.0,0,46.277786,866.3998,247,68.1,61.9,0,43.153477,245,177,72.7,62.0,0,42.85014,175,263,72.8,62.1,0,45.037888,245,504,74.5,61.8,0,43.90746,507.62283,163,73.7,62.7,0,27.502134,160,336,73.8,62.3,0,38.244896,335.0,304,72.7,62.8,0,33.867085,300,419,71.0,62.0,0,29.586231,400,199,69.7,62.7,0,37.260406,195,370,70.8,61.8,0,31.843918,380,341,68.9,62.3,0,30.722746,335,177,72.6,61.6,0,58.9136,175,258,72.1,62.2,0,42.099552,245,363,72.6,61.7,0,39.460636,350,164,73.4,62.1,0,36.172295,160,829,74.1,61.7,0,66.62169,840.0,235,73.3,62.9,0,41.445053,230,300,71.5,61.9,0,36.42805,285,199,68.8,62.5,0,44.127987,195,386,73.0,62.1,0,33.889557,380,369,69.8,61.6,0,43.33374,335,178,72.5,61.8,0,55.547462,175,565,74.0,61.6,0,60.18877,570.32495,431,72.5,61.9,0,46.352303,420,164,73.9,62.0,0,31.005758,160.0,341,73.5,61.9,0,34.73987,335.0,92,72.4,62.7,0,32.63506,100,349,71.1,62.5,0,39.72383,335,203,69.8,283.7,0,33.130775,195,382,73.3,62.1,0,37.630913,380,340,70.7,62.0,0,41.52266,335,206,73.4,61.8,0,31.926605,200,255,72.2,62.2,0,40.59189,245,706,73.9,61.5,0,52.39088,702.7998,163,73.7,62.3,0,31.765574,160.0,352,72.3,61.8,0,47.00411,335.0,260,73.7,62.7,0,38.750725,256.06638,165,71.1,62.3,0,34.739544,150,201,69.4,63.1,0,36.483677,195,396,73.2,62.0,0,34.986057,380,586,68.7,61.5,0,60.795456,575,337,74.0,62.7,0,33.843166,335.0,259,73.2,62.6,0,39.55561,250,186,71.8,62.6,0,53.099293,175,210,74.0,62.4,0,28.724056,209.83308,192,71.2,62.3,0,33.972107,185,313,70.4,61.9,0,32.5,300,310,72.7,61.7,0,33.042625,300,215,68.3,61.8,0,53.26498,210,888,65.8,61.4,0,81.03805,880,80.4,78.3,80.7,80.3,89.6,89.0,0.2,-0.1,30.04
20160808,1740,87.0,54.1,37.2044076,79.307,258,48.3,45.0,5.65,75.4,72.1,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.4,71.8,15,33.2,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.5,0,0,34.9,11.1,0,0,0,73.2,74.4,61.0,70.3,15,49.9,59.4,59.1,0,74.3,0.98,61.8,1.8125,64.0,0,0,96.4,76.6,16.0,4.0,1.1,15,15,93.9,63.1,80.2,100,36.7,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,208,65.2,0,29.051987,200,72,68,0,73.9,64.0,0,9000,274,71.8,62.2,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1018,70.4,62.6,0,26.159143,1000,412,73.7,63.0,0,34.667496,414.0498,618,71.2,63.0,0,43.713165,600,207,69.9,63.1,0,35.064297,200,130,72.0,63.1,0,50.554596,125,342,70.1,63.4,0,34.899902,330,334,70.9,63.6,0,100,650,845,69.4,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,70.9,62.8,0,32.76455,500,180,72.1,62.0,0,47.148243,175,246,69.9,62.4,0,40.39767,245,229,70.7,62.2,0,41.08613,220,813,74.1,61.8,0,51.8317,823.6665,162,73.7,62.4,0,32.73368,160,340,73.4,62.2,0,32.85181,335,345,72.6,62.1,0,28.63861,335,197,72.2,62.9,0,37.15391,195.0,819,73.6,62.0,0,44.878277,827.9998,247,68.1,61.9,0,43.153477,245,178,72.6,62.0,0,42.85014,175,263,72.8,62.1,0,45.037888,245,512,74.7,61.8,0,44.924904,534.5026,163,73.7,62.6,0,27.502134,160,339,73.8,62.3,0,38.244896,335.0,304,72.7,62.7,0,33.867085,300,420,71.1,62.0,0,29.586231,400,200,69.7,62.6,0,37.260406,195,377,70.8,61.8,0,31.117674,380,346,68.9,62.3,0,31.339136,335,178,72.6,61.6,0,58.9136,175,259,72.1,62.2,0,42.099552,245,366,72.7,61.7,0,39.460636,350,164,73.4,62.0,0,36.172295,160,830,74.0,61.7,0,66.167816,840.0,236,73.3,62.8,0,41.445053,230,301,71.5,61.9,0,36.42805,285,200,68.7,62.4,0,44.127987,195,388,73.0,62.1,0,33.889557,380,369,69.8,61.5,0,43.33374,335,180,72.6,61.8,0,55.547462,175,566,74.0,61.6,0,60.18877,570.32495,431,72.6,61.9,0,46.352303,420,164,73.9,61.9,0,31.005758,160.0,340,73.5,61.8,0,34.73987,335.0,92,72.3,62.7,0,32.63506,100,350,71.1,62.4,0,39.72383,335,203,69.8,283.6,0,33.130775,195,388,73.3,62.0,0,37.630913,380,341,70.7,61.9,0,41.52266,335,206,73.4,61.9,0,31.926605,200,257,72.2,62.1,0,40.59189,245,708,73.8,61.4,0,52.39088,702.7998,163,73.7,62.3,0,31.765574,160.0,358,72.2,61.7,0,47.00411,335.0,251,73.9,62.7,0,39.676113,256.06638,168,71.1,62.2,0,34.739544,150,201,69.4,63.1,0,36.483677,195,397,73.2,62.0,0,34.986057,380,586,68.7,61.4,0,60.795456,575,337,74.0,62.6,0,33.843166,335.0,259,73.4,62.6,0,39.55561,250,185,71.8,62.6,0,53.099293,175,248,74.2,62.3,0,32.039787,251.83308,191,70.9,62.2,0,33.972107,185,315,70.2,61.9,0,32.5,300,308,72.8,61.6,0,33.042625,300,216,68.2,61.7,0,53.26498,210,888,65.8,61.4,0,81.03805,880,80.4,78.2,80.7,80.3,89.6,89.0,0.2,1.6,30.04
20160808,1745,86.4,55.7,37.22555677,79.307,257,48.3,45.0,5.9,75.7,72.6,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.3,75.2,57.3,71.3,15,32.5,56.8,71.3,0,76.5,1.8,57.8,1.8125,60.4,0,0,34.9,11.0,0,0,0,73.1,74.2,60.9,70.1,15,49.7,59.4,60.3,0,74.2,1.0,61.8,1.8125,64.0,0,0,96.3,76.5,16.3,3.9,0.7,15,15,94.0,63.1,80.2,100,37.4,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,204,65.2,0,29.051987,200,72,68,0,73.9,64.0,0,9000,272,71.7,62.2,0,36.25154,260,127,69.5,62.8,0,49.15713,125,1014,70.4,62.6,0,26.159143,1000,420,73.8,63.0,0,33.56122,414.0498,612,71.2,63.0,0,43.713165,600,206,69.9,63.1,0,35.064297,200,130,72.0,63.1,0,50.554596,125,340,70.1,63.4,0,34.899902,330,331,70.8,63.6,0,100,650,841,69.4,63.9,0,100,950,511,0,62.9,0,34.45141,500,508,70.9,62.8,0,32.76455,500,180,72.1,62.0,0,47.148243,175,248,69.8,62.4,0,40.39767,245,228,70.6,62.2,0,41.08613,220,836,74.0,61.8,0,52.83521,840.0,162,73.7,62.4,0,32.73368,160,341,73.5,62.2,0,32.85181,335,345,72.6,62.1,0,28.63861,335,197,72.3,62.9,0,37.15391,195.0,750,73.6,62.0,0,42.76138,751.1998,247,68.1,61.9,0,43.153477,245,178,72.7,62.0,0,42.85014,175,262,72.8,62.1,0,45.037888,245,537,74.4,61.8,0,44.924904,534.5026,163,73.7,62.6,0,27.502134,160,343,73.8,62.3,0,38.680042,335.0,304,72.7,62.7,0,33.867085,300,419,71.1,62.0,0,29.586231,400,200,69.6,62.6,0,37.260406,195,363,70.8,61.8,0,31.770065,380,337,68.9,62.3,0,30.348078,335,178,72.6,61.5,0,58.9136,175,260,72.1,62.1,0,42.099552,245,365,72.7,61.7,0,39.460636,350,164,73.3,62.0,0,36.172295,160,832,74.0,61.7,0,66.167816,840.0,236,73.3,62.8,0,41.445053,230,302,71.4,61.8,0,36.42805,285,200,68.7,62.4,0,44.127987,195,388,73.0,62.1,0,33.889557,380,369,69.8,61.5,0,43.33374,335,179,72.6,61.8,0,55.547462,175,567,74.0,61.6,0,60.18877,570.32495,431,72.6,61.9,0,46.352303,420,164,73.9,61.9,0,31.005758,160.0,340,73.4,61.8,0,34.73987,335.0,91,72.3,62.7,0,32.63506,100,348,71.1,62.4,0,39.72383,335,204,69.8,284.0,0,33.130775,195,385,73.2,62.0,0,37.630913,380,341,70.6,61.9,0,41.52266,335,206,73.3,61.8,0,31.926605,200,255,72.2,62.1,0,40.59189,245,676,73.7,61.4,0,50.69887,673.39966,163,73.6,62.2,0,31.765574,160.0,354,72.1,61.7,0,47.00411,335.0,288,73.9,62.7,0,41.78138,283.66666,168,71.1,62.2,0,34.739544,150,201,69.4,63.1,0,36.483677,195,397,73.2,62.0,0,34.986057,380,587,68.6,61.4,0,60.795456,575,337,74.0,62.6,0,33.843166,335.0,259,73.4,62.5,0,39.55561,250,185,71.8,62.5,0,53.099293,175,297,74.2,62.2,0,36.264275,293.8331,191,70.8,62.2,0,33.972107,185,314,70.1,61.9,0,32.5,300,308,72.8,61.6,0,33.042625,300,216,68.2,61.7,0,53.26498,210,888,65.8,61.4,0,81.03805,880,80.4,78.3,80.7,80.3,89.6,89.0,0.8,0.0,30.04
20160808,1750,85.9,56.3,37.01430945,79.307,256,48.2,44.7,5.7,76.4,73.0,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,57.3,71.8,15,31.7,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.4,0,0,35.0,11.1,0,0,0,73.1,74.3,60.9,70.0,15,49.5,59.4,59.6,0,74.2,1.01,61.8,1.8125,64.1,0,0,96.6,76.6,16.1,3.8,1.1,15,15,94.0,63.1,80.2,100,37.2,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,208,65.2,0,29.051987,200,72,68,0,73.8,64.0,0,9000,274,71.8,62.2,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1016,70.4,62.6,0,26.159143,1000,413,73.8,63.1,0,34.829086,414.0498,617,71.2,63.0,0,43.713165,600,207,69.9,63.1,0,35.064297,200,131,72.0,63.1,0,50.554596,125,342,70.0,63.4,0,34.899902,330,334,70.9,63.6,0,100,650,845,69.4,63.9,0,100,950,512,0,62.9,0,34.45141,500,509,70.9,62.8,0,32.76455,500,181,72.1,62.0,0,47.148243,175,247,69.8,62.4,0,40.39767,245,230,70.6,62.2,0,41.08613,220,837,73.9,61.8,0,52.83521,840.0,162,73.7,62.4,0,32.73368,160,341,73.5,62.2,0,32.85181,335,346,72.6,62.1,0,28.63861,335,198,72.3,62.8,0,37.15391,195.0,665,73.6,62.1,0,40.573917,674.3998,250,68.1,61.9,0,43.153477,245,178,72.7,62.0,0,42.85014,175,264,72.7,62.1,0,45.037888,245,520,74.3,61.8,0,43.38663,512.6632,164,73.7,62.6,0,27.502134,160,346,73.8,62.3,0,38.40203,335.0,304,72.6,62.7,0,33.867085,300,418,71.0,62.0,0,29.586231,400,200,69.6,62.6,0,37.260406,195,399,70.8,61.7,0,31.290003,380,345,68.9,62.3,0,30.638144,335,178,72.6,61.6,0,58.9136,175,259,72.1,62.1,0,42.099552,245,367,72.7,61.7,0,39.460636,350,164,73.3,62.0,0,36.172295,160,834,73.9,61.7,0,66.167816,840.0,236,73.2,62.8,0,41.445053,230,301,71.5,61.8,0,36.42805,285,201,68.8,62.4,0,44.127987,195,389,73.0,62.1,0,33.889557,380,369,69.8,61.5,0,43.33374,335,180,72.5,61.8,0,55.547462,175,567,74.0,61.6,0,60.18877,570.32495,433,72.6,61.9,0,46.352303,420,165,74.0,61.9,0,31.005758,160.0,340,73.4,61.8,0,34.73987,335.0,92,72.3,62.7,0,32.63506,100,352,71.1,62.4,0,39.72383,335,204,69.8,283.7,0,33.130775,195,390,73.2,62.0,0,37.630913,380,341,70.6,61.9,0,41.52266,335,209,73.3,61.8,0,31.926605,200,256,72.2,62.2,0,40.59189,245,635,73.7,61.4,0,48.062775,614.59973,163,73.6,62.2,0,31.765574,160.0,359,72.1,61.7,0,47.00411,335.0,283,73.9,62.7,0,40.775013,283.66666,167,71.1,62.2,0,34.739544,150,202,69.4,63.0,0,36.483677,195,393,73.2,61.9,0,34.986057,380,590,68.6,61.5,0,60.795456,575,337,74.0,62.6,0,33.843166,335.0,257,73.5,62.5,0,39.55561,250,185,71.8,62.5,0,53.099293,175,341,74.2,62.1,0,38.020386,335.8335,191,70.8,62.2,0,33.972107,185,310,70.0,61.9,0,32.5,300,309,72.8,61.6,0,33.042625,300,216,68.2,61.7,0,53.26498,210,887,65.8,61.4,0,81.03805,880,80.4,78.3,80.6,80.3,89.6,89.0,1.8,0.0,30.04
20160808,1755,86.1,56.4,37.20113346,79.307,256,48.2,44.9,5.7,76.4,73.1,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,75.2,57.3,71.8,15,30.9,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.4,0,0,35.0,11.1,0,0,0,73.2,74.2,60.9,69.9,15,49.3,59.4,60.2,0,74.3,1.0,61.8,1.8125,64.1,0,0,96.6,76.2,16.5,4.1,1.0,15,15,94.4,63.1,80.2,100,37.6,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,209,65.2,0,29.051987,200,72,68,0,73.9,63.9,0,9000,274,71.8,62.1,0,36.25154,260,128,69.5,62.8,0,49.15713,125,1016,70.4,62.5,0,26.159143,1000,413,73.9,63.0,0,34.717216,414.0498,615,71.2,62.9,0,43.713165,600,207,69.9,63.0,0,35.064297,200,130,72.2,63.0,0,50.554596,125,343,70.1,63.4,0,34.899902,330,334,70.8,63.5,0,100,650,845,69.4,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,70.9,62.8,0,32.76455,500,181,72.1,62.0,0,47.148243,175,248,69.8,62.4,0,40.39767,245,229,70.6,62.2,0,41.08613,220,837,74.1,61.8,0,52.83521,840.0,162,73.7,62.3,0,32.73368,160,342,73.4,62.2,0,32.85181,335,345,72.6,62.0,0,28.63861,335,198,72.4,62.8,0,37.15391,195.0,643,73.6,62.1,0,40.526875,635.9998,248,68.1,61.9,0,43.153477,245,178,72.7,62.0,0,42.85014,175,263,72.7,62.1,0,45.037888,245,535,74.5,61.8,0,44.75533,541.22296,163,73.7,62.6,0,27.502134,160,344,73.7,62.3,0,37.882267,335.0,305,72.6,62.7,0,33.867085,300,420,71.1,61.9,0,29.586231,400,201,69.6,62.6,0,37.260406,195,413,70.8,61.7,0,31.36386,380,341,68.9,62.3,0,30.626059,335,178,72.6,61.6,0,58.9136,175,260,72.1,62.1,0,42.099552,245,366,72.7,61.7,0,39.460636,350,164,73.4,62.0,0,36.172295,160,835,73.8,61.7,0,66.167816,840.0,236,73.2,62.8,0,41.445053,230,303,71.5,61.8,0,36.42805,285,202,68.8,62.4,0,44.127987,195,385,72.9,62.1,0,33.889557,380,371,69.7,61.5,0,43.33374,335,179,72.5,61.8,0,55.547462,175,567,74.0,61.6,0,60.18877,570.32495,433,72.7,61.8,0,46.352303,420,165,74.0,61.9,0,31.005758,160.0,340,73.3,61.8,0,34.73987,335.0,93,72.2,62.6,0,32.63506,100,349,71.1,62.4,0,39.72383,335,204,69.8,283.3,0,33.130775,195,387,73.2,62.0,0,37.630913,380,344,70.6,61.9,0,41.52266,335,205,73.3,61.8,0,31.926605,200,258,72.2,62.1,0,40.59189,245,577,73.8,61.5,0,46.211376,585.1997,163,73.6,62.2,0,31.765574,160.0,360,72.0,61.7,0,47.00411,335.0,283,73.9,62.7,0,40.775013,283.66666,172,71.1,62.2,0,34.739544,150,202,69.4,63.1,0,36.483677,195,396,73.2,62.0,0,34.986057,380,592,68.5,61.4,0,60.795456,575,337,74.0,62.6,0,33.843166,335.0,258,73.5,62.5,0,39.55561,250,184,71.8,62.5,0,53.099293,175,362,74.2,62.0,0,39.12563,356.83307,190,70.7,62.2,0,33.972107,185,312,69.9,61.9,0,32.5,300,308,72.7,61.6,0,33.042625,300,215,68.2,61.7,0,53.26498,210,886,65.8,61.4,0,81.03805,880,80.4,78.2,80.6,80.3,89.6,89.0,0.9,-1.4,30.04
20160808,1800,85.9,57.3,37.31268968,79.307,258,48.2,44.9,5.65,76.5,73.2,-0.2,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,75.2,57.3,71.3,15,30.2,56.8,71.3,0,76.4,1.8,57.8,1.8125,60.4,0,0,34.7,11.0,0,0,0,73.2,74.3,60.7,69.9,15,49.1,59.4,56.1,0,74.3,1.0,61.8,1.8125,64.1,0,0,96.6,76.3,14.9,4.0,0.8,15,15,94.0,63.1,80.2,100,39.3,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,206,65.2,0,29.051987,200,72,68,0,73.8,63.9,0,9000,273,71.7,62.2,0,36.25154,260,127,69.5,62.8,0,49.15713,125,1019,70.4,62.6,0,26.159143,1000,420,73.8,63.0,0,33.623367,414.0498,611,71.2,62.9,0,43.713165,600,206,69.9,63.0,0,35.064297,200,130,72.2,63.0,0,50.554596,125,342,70.0,63.4,0,34.899902,330,332,70.8,63.5,0,100,650,841,69.3,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,70.8,62.8,0,32.76455,500,181,71.9,61.9,0,47.148243,175,247,69.8,62.4,0,40.39767,245,230,70.6,62.2,0,41.08613,220,839,74.1,61.8,0,52.83521,840.0,162,73.7,62.3,0,32.73368,160,341,73.4,62.2,0,32.85181,335,345,72.6,62.0,0,28.63861,335,198,72.4,62.8,0,37.15391,195.0,556,73.7,62.2,0,36.44596,559.1996,250,68.1,61.9,0,43.153477,245,178,72.7,62.0,0,42.85014,175,264,72.7,62.1,0,45.037888,245,537,74.4,61.8,0,44.75533,541.22296,163,73.7,62.6,0,27.502134,160,343,73.7,62.2,0,37.882267,335.0,305,72.6,62.6,0,33.867085,300,421,71.1,61.9,0,29.586231,400,200,69.6,62.6,0,37.260406,195,398,70.8,61.7,0,31.450024,380,345,68.8,62.2,0,30.626059,335,179,72.6,61.5,0,58.9136,175,261,72.1,62.1,0,42.099552,245,367,72.8,61.7,0,39.460636,350,164,73.3,62.0,0,36.172295,160,808,73.7,61.6,0,64.64671,809.6997,237,73.1,62.8,0,41.445053,230,302,71.5,61.8,0,36.42805,285,203,68.7,62.3,0,44.127987,195,389,72.9,62.0,0,33.889557,380,371,69.7,61.5,0,43.33374,335,179,72.5,61.7,0,55.547462,175,597,73.9,61.6,0,61.846565,597.6249,433,72.8,61.8,0,46.352303,420,164,74.0,61.9,0,31.005758,160.0,339,73.3,61.8,0,34.73987,335.0,93,72.2,62.6,0,32.63506,100,350,71.1,62.4,0,39.72383,335,204,69.8,283.6,0,33.130775,195,385,73.1,62.0,0,37.630913,380,340,70.7,61.9,0,41.52266,335,210,73.3,61.8,0,31.926605,200,259,72.2,62.1,0,40.59189,245,577,73.8,61.5,0,46.297203,585.1997,163,73.6,62.2,0,31.765574,160.0,363,71.9,61.7,0,47.00411,335.0,283,73.9,62.7,0,40.775013,283.66666,167,71.1,62.2,0,34.739544,150,202,69.4,63.0,0,36.483677,195,396,73.2,62.0,0,34.986057,380,588,68.5,61.4,0,60.795456,575,337,74.0,62.5,0,33.843166,335.0,257,73.5,62.5,0,39.55561,250,183,71.8,62.5,0,53.099293,175,399,74.0,62.0,0,40.97998,398.8332,189,70.6,62.1,0,33.972107,185,312,69.8,61.8,0,32.5,300,308,72.7,61.5,0,33.042625,300,215,68.1,61.7,0,53.26498,210,887,65.7,61.3,0,81.475624,880,80.4,78.3,80.6,80.3,89.6,89.0,0.1,0.1,30.04
20160808,1805,85.9,55.2,36.68638471,75.25648,257,48.2,44.9,5.6,76.6,73.3,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.4,71.8,15,29.6,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.4,0,0,35.1,11.1,0,0,0,73.1,74.4,60.9,69.7,15,48.8,59.4,57.2,0,74.3,1.0,61.8,1.8125,64.0,0,0,96.6,75.8,15.3,3.7,1.5,15,15,93.4,63.1,80.2,100,38.2,0,86.5,1.3,64.344826,63.844826,0,12.2,0,0,1,100.0,1,72,210,65.2,0,29.051987,200,72,68,0,73.8,64.0,0,9000,273,71.7,62.3,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1018,70.4,62.6,0,26.159143,1000,414,73.8,63.1,0,34.679924,414.0498,617,71.2,63.0,0,43.713165,600,206,70.0,63.1,0,35.064297,200,130,72.3,63.1,0,50.554596,125,343,70.0,63.5,0,34.899902,330,333,70.8,63.6,0,100,650,845,69.3,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,70.8,62.9,0,32.76455,500,181,72.1,61.9,0,47.148243,175,249,69.8,62.4,0,40.39767,245,230,70.6,62.2,0,41.08613,220,839,74.2,61.8,0,52.83521,840.0,163,73.7,62.4,0,32.73368,160,342,73.4,62.2,0,32.85181,335,348,72.6,62.0,0,28.63861,335,198,72.4,62.8,0,37.15391,195.0,518,73.8,62.2,0,35.2111,520.7996,252,68.1,61.9,0,43.153477,245,179,72.7,61.9,0,42.85014,175,263,72.7,62.1,0,45.037888,245,535,74.5,61.7,0,44.75533,541.22296,163,73.8,62.6,0,27.502134,160,343,73.7,62.2,0,37.882267,335.0,304,72.6,62.6,0,33.867085,300,420,71.1,61.9,0,29.586231,400,201,69.6,62.5,0,37.260406,195,395,70.8,61.7,0,31.6839,380,341,68.8,62.3,0,31.073242,335,179,72.6,61.5,0,58.9136,175,261,72.1,62.1,0,42.099552,245,368,72.9,61.7,0,39.460636,350,165,73.4,62.0,0,36.172295,160,783,73.7,61.7,0,62.953876,784.4497,238,73.1,62.7,0,41.445053,230,303,71.5,61.8,0,36.42805,285,203,68.7,62.3,0,44.127987,195,394,72.9,62.0,0,33.889557,380,376,69.7,61.5,0,43.33374,335,180,72.6,61.7,0,55.547462,175,568,73.8,61.6,0,59.898354,570.3253,432,72.8,61.8,0,46.352303,420,163,74.1,61.9,0,31.005758,160.0,340,73.2,61.8,0,34.73987,335.0,93,72.2,62.6,0,32.63506,100,352,71.1,62.4,0,39.72383,335,204,69.8,283.4,0,33.130775,195,385,73.1,62.0,0,37.630913,380,341,70.6,61.8,0,41.52266,335,206,73.3,61.8,0,31.926605,200,259,72.2,62.1,0,40.59189,245,577,73.8,61.5,0,46.297203,585.1997,164,73.5,62.2,0,31.765574,160.0,354,71.8,61.7,0,46.569218,335.0,283,73.9,62.6,0,40.775013,283.66666,172,71.1,62.2,0,34.739544,150,203,69.4,63.0,0,36.483677,195,395,73.2,61.9,0,34.986057,380,591,68.5,61.4,0,60.795456,575,337,74.0,62.5,0,33.843166,335.0,257,73.5,62.5,0,39.55561,250,183,71.8,62.4,0,53.099293,175,399,73.9,62.0,0,40.97998,398.8332,189,70.7,62.1,0,33.972107,185,312,69.8,61.8,0,32.5,300,307,72.8,61.6,0,33.042625,300,215,68.1,61.6,0,53.26498,210,888,65.7,61.3,0,81.475624,880,80.4,78.4,80.6,80.3,89.6,89.0,0.2,-0.1,30.04
20160808,1810,85.8,56.5,36.99560804,75.25648,255,48.2,44.8,5.6,76.4,73.0,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.5,71.8,15,29.0,56.8,71.8,0,76.4,1.8,57.8,1.8125,60.4,0,0,35.0,11.1,0,0,0,73.1,74.3,60.8,69.2,15,48.6,59.4,59.3,0,74.3,1.0,61.8,1.8125,64.0,0,0,96.6,75.7,16.0,4.0,1.0,15,15,94.0,63.1,80.2,100,38.1,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,210,65.2,0,29.051987,200,72,68,0,73.8,64.0,0,9000,274,71.7,62.3,0,36.25154,260,128,69.5,62.9,0,49.15713,125,1017,70.4,62.7,0,26.159143,1000,413,73.8,63.1,0,34.692356,414.0498,615,71.2,63.0,0,43.713165,600,207,70.0,63.2,0,35.064297,200,131,72.3,63.2,0,50.554596,125,342,70.0,63.5,0,34.899902,330,333,70.8,63.7,0,100,650,846,69.3,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,70.8,62.9,0,32.76455,500,181,72.1,61.9,0,47.148243,175,247,69.8,62.4,0,40.39767,245,230,70.6,62.1,0,41.08613,220,839,74.2,61.7,0,52.83521,840.0,162,73.7,62.3,0,32.73368,160,342,73.4,62.2,0,32.85181,335,346,72.6,62.0,0,28.63861,335,198,71.9,62.8,0,37.15391,195.0,522,73.8,62.2,0,35.2111,520.7996,250,68.1,61.9,0,43.153477,245,178,72.7,61.9,0,42.85014,175,263,72.7,62.0,0,45.037888,245,564,74.6,61.7,0,45.687984,563.06305,162,73.8,62.6,0,27.502134,160,344,73.7,62.2,0,37.882267,335.0,304,72.6,62.6,0,33.867085,300,419,71.1,61.9,0,29.586231,400,200,69.6,62.5,0,37.260406,195,389,70.7,61.7,0,30.920729,380,345,68.8,62.2,0,31.073242,335,181,72.6,61.5,0,58.9136,175,262,72.1,62.0,0,42.099552,245,369,72.9,61.6,0,39.460636,350,165,73.4,61.9,0,36.172295,160,725,73.7,61.6,0,59.911682,723.84973,239,73.1,62.7,0,41.445053,230,304,71.5,61.8,0,36.42805,285,204,68.7,62.3,0,44.127987,195,395,72.9,62.0,0,33.889557,380,379,69.7,61.5,0,43.33374,335,179,72.6,61.7,0,55.547462,175,547,73.7,61.5,0,58.881897,543.0248,432,72.9,61.8,0,46.352303,420,179,74.1,61.8,0,32.3043,182.79988,342,73.2,61.8,0,34.73987,335.0,93,72.2,62.6,0,32.63506,100,349,71.1,62.3,0,39.72383,335,204,69.8,283.4,0,33.130775,195,384,73.1,62.0,0,37.630913,380,341,70.6,61.8,0,41.52266,335,207,73.3,61.7,0,31.926605,200,257,72.2,62.1,0,40.59189,245,579,73.9,61.4,0,46.947033,585.1997,163,73.5,62.2,0,31.765574,160.0,348,71.7,61.6,0,46.569218,335.0,283,73.9,62.6,0,40.775013,283.66666,173,71.1,62.1,0,34.739544,150,201,69.4,63.0,0,36.483677,195,396,73.2,61.9,0,34.986057,380,591,68.5,61.4,0,60.795456,575,337,74.0,62.5,0,33.843166,335.0,257,73.5,62.5,0,39.55561,250,184,71.7,62.4,0,53.099293,175,372,73.8,61.9,0,39.66597,377.8335,189,70.8,62.1,0,33.972107,185,313,69.6,61.8,0,32.5,300,308,72.8,61.5,0,33.042625,300,215,68.1,61.6,0,53.26498,210,886,65.7,61.3,0,81.475624,880,80.4,78.2,80.6,80.3,89.6,89.0,0.2,0.0,30.04
20160808,1815,85.7,56.2,36.82853624,75.25648,255,47.7,44.6,5.6,75.9,72.8,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.8,71.8,15,29.2,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.4,0,0,35.0,11.1,0,0,0,73.1,74.4,61.5,69.5,15,48.6,59.4,61.7,0,74.3,1.01,61.8,1.8125,64.0,0,0,96.9,75.6,16.9,3.7,1.3,15,15,94.2,63.1,80.2,100,38.2,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,208,65.4,0,29.051987,200,72,68,0,73.8,64.3,0,9000,274,71.7,62.6,0,36.25154,260,128,69.5,63.2,0,49.15713,125,1026,70.4,62.9,0,26.159143,1000,407,73.9,63.5,0,34.940956,414.0501,618,71.2,63.2,0,43.713165,600,206,70.0,63.4,0,35.064297,200,130,72.4,63.4,0,50.554596,125,343,70.0,63.7,0,34.899902,330,334,70.8,63.9,0,100,650,845,69.4,64.2,0,100,950,512,0,63.2,0,34.45141,500,509,70.8,63.2,0,32.76455,500,181,72.1,62.2,0,47.148243,175,248,69.7,62.7,0,40.39767,245,229,70.6,62.5,0,41.08613,220,839,74.2,62.2,0,52.83521,840.0,163,73.7,62.5,0,32.73368,160,343,73.4,62.4,0,32.85181,335,347,72.6,62.3,0,28.63861,335,198,71.6,63.0,0,37.15391,195.0,520,73.8,62.5,0,36.42244,520.7996,253,68.1,62.2,0,43.153477,245,178,72.7,62.3,0,42.85014,175,262,72.6,62.4,0,45.037888,245,587,74.6,62.1,0,46.60853,584.903,163,73.8,62.8,0,27.502134,160,343,73.7,62.5,0,37.882267,335.0,304,72.6,62.7,0,33.867085,300,419,71.1,62.2,0,29.586231,400,201,69.6,62.7,0,37.260406,195,381,70.7,62.0,0,31.326931,380,340,68.8,62.5,0,31.073242,335,183,72.6,62.0,0,58.47612,175,263,72.1,62.4,0,42.099552,245,372,72.9,62.0,0,39.460636,350,165,73.5,62.3,0,36.172295,160,663,73.7,62.1,0,56.538273,663.2497,240,73.0,62.9,0,41.445053,230,306,71.4,62.0,0,36.42805,285,205,68.7,62.6,0,43.679554,195,402,72.9,62.2,0,33.889557,380,383,69.6,61.8,0,43.33374,335,179,72.6,62.1,0,55.547462,175,514,73.8,62.0,0,57.212,515.72473,432,73.0,62.1,0,46.352303,420,206,74.0,62.1,0,34.264366,205.59988,341,73.2,62.1,0,34.73987,335.0,92,72.2,62.8,0,32.63506,100,349,71.1,62.6,0,39.72383,335,203,69.8,283.5,0,33.130775,195,387,73.0,62.2,0,37.630913,380,341,70.5,62.2,0,41.52266,335,209,73.3,62.0,0,31.926605,200,258,72.2,62.4,0,40.59189,245,580,73.9,61.9,0,46.947033,585.1997,163,73.5,62.4,0,31.765574,160.0,354,71.7,62.0,0,46.569218,335.0,282,73.8,62.8,0,40.775013,283.66666,168,71.1,62.4,0,34.739544,150,202,69.4,63.2,0,36.483677,195,400,73.1,62.2,0,34.986057,380,591,68.4,61.8,0,60.795456,575,337,74.0,62.7,0,33.843166,335.0,257,73.5,62.6,0,39.55561,250,184,71.7,62.6,0,53.099293,175,378,73.7,62.2,0,39.82562,377.8335,190,70.7,62.4,0,33.972107,185,311,69.5,62.2,0,32.5,300,308,72.8,61.8,0,33.042625,300,215,68.2,62.0,0,53.26498,210,887,65.7,61.8,0,81.475624,880,80.4,78.3,80.6,80.3,89.6,89.0,0.2,0.0,30.04
20160808,1820,85.7,55.9,36.73968279,75.25648,255,47.7,44.6,5.6,75.7,72.7,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.9,71.8,15,29.3,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.5,0,0,34.9,11.0,0,0,0,73.2,74.3,61.6,69.3,15,48.7,59.4,57.7,0,74.3,1.01,61.8,1.8125,64.1,0,0,96.3,75.4,15.5,3.7,1.5,15,15,94.2,63.1,79.6,100,36.8,0,86.5,1.3,64.344826,63.844826,0,12.2,0,0,1,100.0,1,72,209,65.5,0,29.051987,200,72,68,0,73.9,64.4,0,9000,274,71.8,62.7,0,36.25154,260,128,69.5,63.3,0,49.15713,125,1018,70.4,63.0,0,26.159143,1000,412,73.8,63.5,0,34.86638,414.0501,616,71.2,63.4,0,43.713165,600,206,70.1,63.5,0,35.064297,200,130,72.4,63.5,0,50.554596,125,342,70.0,63.8,0,34.899902,330,334,70.8,64.0,0,100,650,845,69.4,64.3,0,100,950,512,0,63.3,0,34.45141,500,508,70.9,63.3,0,32.76455,500,181,72.2,62.4,0,47.148243,175,248,69.7,62.9,0,40.39767,245,230,70.6,62.6,0,41.08613,220,838,74.1,62.3,0,52.83521,840.0,162,73.7,62.7,0,32.73368,160,341,73.3,62.6,0,32.85181,335,345,72.6,62.5,0,28.63861,335,198,71.4,63.2,0,37.15391,195.0,524,73.9,62.7,0,36.42244,520.7996,253,68.1,62.4,0,43.153477,245,178,72.7,62.5,0,42.85014,175,262,72.6,62.6,0,45.037888,245,590,74.5,62.3,0,46.60853,584.903,163,73.8,63.0,0,27.502134,160,343,73.7,62.7,0,37.882267,335.0,304,72.6,62.9,0,33.867085,300,419,71.1,62.3,0,29.586231,400,200,69.5,62.9,0,37.260406,195,379,70.7,62.2,0,31.622353,380,344,68.9,62.7,0,31.073242,335,180,72.6,62.1,0,57.503952,175,263,72.1,62.5,0,42.099552,245,371,72.9,62.2,0,39.013184,350,165,73.5,62.5,0,36.172295,160,634,73.7,62.2,0,55.004906,632.9497,242,73.0,63.1,0,41.445053,230,308,71.5,62.2,0,36.42805,285,200,68.7,62.8,0,42.188828,195,395,72.9,62.4,0,33.001198,380,385,69.7,62.0,0,43.33374,335,179,72.6,62.2,0,55.547462,175,516,73.9,62.1,0,57.212,515.72473,431,73.0,62.4,0,46.352303,420,229,74.1,62.2,0,35.905914,228.39989,343,73.2,62.2,0,34.73987,335.0,92,72.1,62.9,0,32.63506,100,349,71.1,62.8,0,39.72383,335,203,69.8,283.4,0,33.130775,195,390,73.0,62.4,0,37.630913,380,341,70.6,62.4,0,41.52266,335,206,73.3,62.2,0,31.926605,200,258,72.1,62.6,0,40.59189,245,577,73.9,62.1,0,47.0206,585.1997,163,73.5,62.6,0,31.765574,160.0,351,71.6,62.2,0,46.569218,335.0,283,73.8,62.9,0,40.775013,283.66666,170,71.1,62.5,0,34.739544,150,202,69.4,63.4,0,36.483677,195,401,73.1,62.4,0,34.986057,380,591,68.4,62.0,0,60.795456,575,337,74.1,62.8,0,33.843166,335.0,258,73.4,62.8,0,39.55561,250,184,71.7,62.8,0,53.099293,175,314,73.3,62.5,0,37.173035,314.8334,190,70.7,62.6,0,33.972107,185,311,69.4,62.3,0,32.5,300,307,72.7,62.0,0,33.042625,300,215,68.2,62.2,0,53.26498,210,890,65.8,61.9,0,81.475624,880,80.4,78.3,80.6,80.3,89.6,89.0,0.2,-0.1,30.04
20160808,1825,85.5,56.3,36.70264978,75.25648,257,47.7,44.6,5.6,75.5,72.4,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,57.9,71.8,15,29.5,56.8,71.8,0,76.5,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.2,74.3,61.5,69.3,15,48.8,59.4,60.2,0,74.3,1.01,61.8,1.8125,64.1,0,0,96.1,75.1,17.8,4.1,0.6,15,15,93.7,63.1,80.2,100,36.9,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,209,65.6,0,29.051987,200,72,68,0,73.9,64.4,0,9000,274,71.8,62.7,0,36.25154,260,128,69.5,63.4,0,49.15713,125,1014,70.4,63.1,0,26.159143,1000,412,73.8,63.5,0,34.916096,414.0501,616,71.2,63.4,0,43.713165,600,206,70.1,63.5,0,35.064297,200,131,72.4,63.5,0,50.554596,125,343,70.0,63.9,0,34.899902,330,333,70.8,64.0,0,100,650,844,69.4,64.4,0,100,950,512,0,63.3,0,34.45141,500,508,70.9,63.3,0,32.76455,500,181,72.2,62.5,0,47.148243,175,248,69.7,62.9,0,40.39767,245,229,70.6,62.7,0,41.08613,220,837,73.9,62.3,0,52.83521,840.0,162,73.7,62.8,0,32.73368,160,341,73.3,62.6,0,32.85181,335,347,72.6,62.5,0,28.63861,335,198,71.2,63.2,0,37.15391,195.0,517,73.9,62.7,0,36.42244,520.7996,252,68.2,62.4,0,43.153477,245,178,72.7,62.5,0,42.85014,175,261,72.6,62.6,0,45.037888,245,590,74.2,62.3,0,46.60853,584.903,163,73.8,63.1,0,27.502134,160,343,73.6,62.7,0,37.882267,335.0,304,72.6,63.0,0,33.867085,300,418,71.1,62.4,0,29.586231,400,200,69.6,63.0,0,37.260406,195,389,70.7,62.3,0,31.486952,380,342,68.9,62.7,0,31.073242,335,177,72.6,62.1,0,56.981407,175,266,72.1,62.6,0,42.099552,245,365,73.0,62.2,0,37.513603,350,165,73.5,62.5,0,36.172295,160,574,73.7,62.3,0,51.10402,572.34973,243,73.0,63.2,0,41.445053,230,307,71.4,62.3,0,36.42805,285,200,68.7,62.8,0,42.188828,195,388,72.9,62.5,0,32.929173,380,391,69.7,62.1,0,43.33374,335,178,72.6,62.3,0,55.547462,175,513,73.9,62.2,0,57.212,515.72473,429,73.0,62.4,0,46.352303,420,251,73.9,62.2,0,37.47397,251.19989,339,73.1,62.3,0,34.73987,335.0,94,72.1,63.0,0,32.63506,100,348,71.1,62.8,0,39.72383,335,202,69.8,283.5,0,33.130775,195,381,73.0,62.5,0,37.630913,380,340,70.6,62.4,0,41.52266,335,208,73.3,62.3,0,31.926605,200,257,72.1,62.6,0,40.59189,245,577,73.9,62.1,0,47.0206,585.1997,163,73.4,62.7,0,31.765574,160.0,343,71.5,62.2,0,46.569218,335.0,281,73.8,63.0,0,40.775013,283.66666,169,71.1,62.6,0,34.739544,150,202,69.4,63.5,0,36.483677,195,396,73.1,62.5,0,34.986057,380,584,68.4,62.0,0,60.795456,575,389,74.0,62.9,0,35.93105,384.54156,257,73.4,63.0,0,39.55561,250,186,71.8,62.9,0,53.099293,175,194,73.0,62.7,0,28.760899,190.0,192,70.7,62.7,0,33.972107,185,311,69.3,62.4,0,32.5,300,308,72.8,62.1,0,33.042625,300,215,68.2,62.2,0,53.26498,210,890,65.8,61.9,0,81.475624,880,80.4,78.2,80.6,80.3,89.6,89.0,0.1,-0.2,30.04
20160808,1830,85.1,57.7,36.80016741,75.25648,257,47.7,44.6,5.6,75.3,72.2,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,57.9,71.8,15,29.6,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.6,0,0,34.9,11.0,0,0,0,73.1,74.3,61.5,69.1,15,48.8,59.4,60.4,0,74.2,0.99,61.8,1.8125,64.3,0,0,96.1,75.0,17.3,3.7,1.2,15,15,94.1,63.1,80.2,100,38.0,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,206,65.6,0,29.051987,200,72,68,0,73.9,64.4,0,9000,273,71.7,62.7,0,36.25154,260,128,69.5,63.4,0,49.15713,125,1014,70.4,63.1,0,26.159143,1000,412,73.8,63.6,0,34.965816,414.0501,615,71.2,63.5,0,43.713165,600,206,70.1,63.5,0,35.064297,200,130,72.4,63.6,0,50.554596,125,342,70.0,63.9,0,34.899902,330,333,70.8,64.0,0,100,650,846,69.4,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,70.9,63.3,0,32.76455,500,181,72.2,62.5,0,47.148243,175,248,69.7,62.9,0,40.39767,245,230,70.6,62.7,0,41.08613,220,811,73.7,62.3,0,51.22718,810.59973,163,73.7,62.8,0,32.73368,160,344,73.3,62.7,0,32.85181,335,345,72.6,62.5,0,28.63861,335,198,71.1,63.2,0,37.15391,195.0,521,73.9,62.8,0,36.42244,520.7996,253,68.2,62.5,0,43.153477,245,178,72.7,62.5,0,42.85014,175,263,72.5,62.6,0,45.037888,245,567,74.1,62.3,0,45.15504,563.06305,163,73.7,63.1,0,27.502134,160,342,73.6,62.7,0,37.882267,335.0,304,72.6,63.0,0,33.867085,300,419,71.1,62.4,0,29.586231,400,200,69.6,63.0,0,37.260406,195,379,70.7,62.3,0,31.819302,380,345,68.9,62.7,0,31.073242,335,179,72.6,62.1,0,56.981407,175,265,72.1,62.6,0,42.099552,245,367,72.9,62.2,0,37.513603,350,165,73.5,62.5,0,36.172295,160,514,73.7,62.3,0,47.55888,511.7497,244,73.0,63.2,0,41.445053,230,308,71.5,62.3,0,36.42805,285,202,68.7,62.9,0,42.188828,195,395,72.8,62.5,0,32.244896,380,404,69.6,62.0,0,43.33374,335,179,72.6,62.3,0,55.547462,175,513,73.8,62.1,0,57.212,515.72473,432,72.9,62.4,0,46.352303,420,232,73.8,62.2,0,36.297928,228.40024,339,73.1,62.3,0,34.73987,335.0,93,72.1,63.1,0,32.63506,100,348,71.0,62.8,0,39.72383,335,202,69.8,283.3,0,33.130775,195,382,73.0,62.5,0,37.630913,380,340,70.6,62.4,0,41.52266,335,208,73.3,62.3,0,31.926605,200,256,72.1,62.6,0,40.59189,245,581,73.8,62.0,0,47.474255,585.1997,163,73.4,62.7,0,31.765574,160.0,347,71.5,62.2,0,46.569218,335.0,282,73.8,63.1,0,40.775013,283.66666,172,71.1,62.7,0,34.739544,150,201,69.4,63.5,0,36.483677,195,395,73.1,62.5,0,34.986057,380,585,68.4,62.0,0,60.795456,575,387,73.9,62.9,0,35.93105,384.54156,258,73.3,63.0,0,39.55561,250,185,71.8,62.9,0,53.099293,175,193,73.2,62.8,0,28.318802,190.0,192,70.6,62.7,0,33.972107,185,316,69.3,62.4,0,32.5,300,308,72.8,62.1,0,33.042625,300,215,68.2,62.2,0,53.26498,210,887,65.8,61.9,0,81.475624,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.1,30.04
20160808,1835,85.0,57.4,36.63502926,75.25648,258,47.6,44.5,5.65,75.4,72.3,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.9,71.8,15,29.8,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.6,0,0,35.0,11.0,0,0,0,73.2,74.4,61.4,68.9,15,48.9,59.4,54.7,0,74.4,1.0,61.8,1.8125,64.3,0,0,96.3,75.0,14.6,3.6,1.4,15,15,94.9,63.1,80.2,100,36.6,0,86.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,209,65.6,0,29.051987,200,72,68,0,73.9,64.5,0,9000,274,71.7,62.7,0,36.25154,260,128,69.5,63.4,0,49.15713,125,1016,70.5,63.2,0,26.159143,1000,411,73.8,63.6,0,35.45059,414.0501,614,71.2,63.5,0,43.713165,600,207,70.2,63.6,0,35.064297,200,130,72.4,63.6,0,50.554596,125,342,70.0,63.9,0,34.899902,330,334,70.8,64.1,0,100,650,845,69.4,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,70.8,63.4,0,32.76455,500,182,72.2,62.5,0,47.148243,175,249,69.7,62.9,0,40.39767,245,231,70.6,62.7,0,41.08613,220,786,73.7,62.3,0,50.054405,784.4666,163,73.7,62.8,0,32.73368,160,343,73.3,62.7,0,32.85181,335,347,72.6,62.5,0,28.63861,335,199,71.0,63.2,0,37.15391,195.0,523,73.9,62.7,0,36.42244,520.7996,252,68.2,62.4,0,43.153477,245,179,72.7,62.4,0,42.85014,175,263,72.5,62.5,0,45.037888,245,570,74.1,62.3,0,45.15504,563.06305,164,73.8,63.1,0,27.502134,160,343,73.6,62.7,0,37.882267,335.0,305,72.5,63.0,0,33.867085,300,419,71.1,62.4,0,29.586231,400,200,69.6,63.0,0,37.260406,195,413,70.7,62.3,0,31.339243,380,340,68.9,62.7,0,30.626059,335,179,72.6,62.1,0,56.981407,175,266,72.1,62.6,0,42.099552,245,369,72.9,62.2,0,37.513603,350,165,73.5,62.5,0,36.172295,160,486,73.8,62.3,0,45.951916,481.4497,245,72.9,63.2,0,41.445053,230,309,71.5,62.3,0,36.42805,285,199,68.7,62.9,0,42.637257,195,392,72.8,62.5,0,31.80072,380,413,69.6,62.0,0,43.33374,335,180,72.6,62.2,0,55.547462,175,459,73.5,62.1,0,54.537754,461.1249,433,73.0,62.4,0,46.352303,420,209,73.7,62.2,0,34.472622,205.59976,344,73.1,62.3,0,34.73987,335.0,92,72.1,63.1,0,32.63506,100,349,71.0,62.8,0,39.72383,335,204,69.8,283.5,0,33.130775,195,389,73.0,62.5,0,37.630913,380,341,70.6,62.4,0,41.52266,335,208,73.3,62.3,0,31.926605,200,257,72.1,62.5,0,40.59189,245,583,73.8,62.0,0,47.560078,585.1997,164,73.3,62.7,0,31.765574,160.0,354,71.4,62.2,0,46.569218,335.0,283,73.8,63.1,0,40.775013,283.66666,168,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,392,73.0,62.5,0,34.986057,380,589,68.4,62.0,0,60.795456,575,390,73.9,62.9,0,35.93105,384.54156,259,73.3,63.0,0,39.55561,250,186,71.8,62.9,0,53.099293,175,194,73.3,62.8,0,28.318802,190.0,192,70.6,62.7,0,33.972107,185,315,69.2,62.4,0,32.5,300,309,72.7,62.1,0,33.042625,300,216,68.2,62.2,0,53.26498,210,892,65.8,61.9,0,81.475624,880,80.4,78.2,80.6,80.3,89.6,89.0,0.1,0.1,30.04
20160808,1840,85.0,58.4,36.92470867,75.25648,256,48.0,45.1,5.7,75.1,72.2,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,57.9,71.8,15,29.9,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.6,0,0,35.0,11.1,0,0,0,73.1,74.1,61.5,68.4,15,48.9,59.4,54.6,0,74.2,1.0,61.8,1.8125,64.4,0,0,96.2,74.2,14.5,4.1,0.4,15,15,92.7,63.1,80.2,100,37.2,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,207,65.6,0,29.051987,200,72,68,0,73.9,64.5,0,9000,274,71.7,62.7,0,36.25154,260,128,69.5,63.4,0,49.15713,125,1024,70.4,63.2,0,26.159143,1000,392,73.8,63.6,0,33.412056,392.44977,615,71.2,63.5,0,43.713165,600,206,70.2,63.6,0,35.064297,200,131,72.4,63.6,0,50.554596,125,343,70.0,63.9,0,34.899902,330,335,70.8,64.1,0,100,650,845,69.4,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,70.8,63.4,0,32.76455,500,181,72.2,62.4,0,47.148243,175,251,69.7,62.9,0,40.39767,245,231,70.6,62.6,0,41.08613,220,734,73.6,62.3,0,47.454964,725.6666,163,73.6,62.8,0,32.73368,160,344,73.3,62.7,0,32.85181,335,346,72.6,62.5,0,28.63861,335,199,70.9,63.3,0,37.15391,195.0,525,73.9,62.7,0,36.42244,520.7996,255,68.2,62.4,0,43.153477,245,178,72.7,62.4,0,42.85014,175,264,72.5,62.5,0,45.037888,245,569,73.9,62.2,0,45.15504,563.06305,164,73.7,63.0,0,27.502134,160,345,73.6,62.7,0,37.882267,335.0,304,72.5,63.0,0,33.867085,300,418,71.1,62.4,0,29.586231,400,200,69.5,63.0,0,37.260406,195,381,70.7,62.2,0,31.536188,380,335,68.9,62.7,0,30.916122,335,179,72.6,62.0,0,56.981407,175,267,72.1,62.5,0,42.099552,245,368,72.9,62.2,0,37.513603,350,165,73.5,62.5,0,36.172295,160,484,73.8,62.3,0,45.951916,481.4497,243,72.9,63.2,0,41.445053,230,307,71.5,62.3,0,36.42805,285,198,68.7,62.9,0,42.637257,195,400,72.8,62.5,0,31.80072,380,417,69.6,62.0,0,43.33374,335,180,72.6,62.2,0,55.547462,175,409,73.3,62.1,0,52.105515,406.52475,434,73.0,62.3,0,46.352303,420,162,73.6,62.3,0,31.201765,160.0,342,73.0,62.3,0,34.73987,335.0,92,72.1,63.0,0,32.63506,100,352,71.0,62.8,0,39.72383,335,205,69.8,283.6,0,33.130775,195,387,72.9,62.4,0,37.630913,380,342,70.6,62.3,0,41.52266,335,209,73.3,62.3,0,31.926605,200,257,72.1,62.5,0,40.59189,245,578,73.7,62.0,0,46.199116,555.7997,163,73.3,62.6,0,31.765574,160.0,354,71.3,62.2,0,46.569218,335.0,283,73.8,63.1,0,40.775013,283.66666,172,71.1,62.6,0,34.739544,150,202,69.5,63.5,0,36.483677,195,400,73.0,62.4,0,34.986057,380,590,68.4,61.9,0,60.795456,575,388,73.9,62.9,0,35.93105,384.54156,258,73.3,62.9,0,39.55561,250,185,71.8,63.0,0,53.099293,175,194,73.4,62.9,0,28.318802,190.0,192,70.5,62.6,0,33.972107,185,316,69.2,62.3,0,32.5,300,309,72.7,62.1,0,33.042625,300,215,68.2,62.2,0,53.26498,210,889,65.9,61.8,0,81.475624,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.0,30.04
20160808,1845,85.0,59.8,37.33066307,75.25648,256,48.1,45.1,5.95,75.4,72.5,-0.1,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,74.4,75.2,58.1,71.3,15,30.4,56.8,71.3,0,76.6,1.8,57.8,1.8125,60.6,0,0,34.7,11.0,0,0,0,73.1,74.4,61.6,68.2,15,48.9,59.4,56.3,0,74.2,0.99,61.8,1.8125,64.4,0,0,96.4,73.8,15.4,3.6,1.3,15,15,94.8,63.1,80.2,100,37.3,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,209,65.7,0,29.051987,200,72,68,0,73.9,64.6,0,9000,273,71.8,62.8,0,36.25154,260,127,69.5,63.5,0,49.15713,125,1016,70.5,63.2,0,26.159143,1000,399,73.9,63.7,0,32.29335,392.44977,613,71.2,63.6,0,43.713165,600,204,70.2,63.7,0,35.064297,200,130,72.4,63.7,0,50.554596,125,340,70.0,64.0,0,34.899902,330,332,70.8,64.1,0,100,650,841,69.4,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,70.8,63.5,0,32.76455,500,182,72.2,62.4,0,47.148243,175,252,69.7,62.8,0,40.39767,245,231,70.5,62.6,0,41.08613,220,665,73.6,62.3,0,44.516987,666.86676,163,73.6,62.7,0,32.73368,160,343,73.2,62.6,0,32.85181,335,347,72.7,62.5,0,28.63861,335,199,70.8,63.2,0,37.15391,195.0,523,73.9,62.7,0,36.42244,520.7996,251,68.2,62.4,0,43.153477,245,179,72.7,62.4,0,42.85014,175,263,72.5,62.5,0,45.037888,245,568,73.8,62.2,0,45.15504,563.06305,163,73.7,63.0,0,27.502134,160,343,73.5,62.7,0,37.882267,335.0,304,72.5,63.0,0,33.867085,300,421,71.1,62.3,0,29.586231,400,201,69.5,63.0,0,37.260406,195,375,70.7,62.2,0,31.696209,380,343,68.9,62.7,0,31.073242,335,180,72.6,62.0,0,56.981407,175,268,72.1,62.5,0,42.099552,245,370,72.9,62.1,0,37.513603,350,165,73.5,62.5,0,36.172295,160,485,73.8,62.3,0,45.951916,481.4497,244,72.9,63.2,0,41.445053,230,308,71.5,62.3,0,36.42805,285,199,68.7,62.9,0,42.637257,195,387,72.8,62.4,0,32.244896,380,402,69.6,61.9,0,43.33374,335,180,72.6,62.3,0,55.547462,175,350,73.3,62.1,0,48.644726,351.9253,434,72.9,62.3,0,46.352303,420,161,73.6,62.3,0,30.662745,160.0,339,73.0,62.3,0,34.73987,335.0,94,72.0,63.0,0,32.63506,100,349,71.0,62.8,0,39.72383,335,204,69.8,283.6,0,33.130775,195,388,72.9,62.4,0,37.630913,380,342,70.5,62.3,0,41.52266,335,211,73.3,62.2,0,31.926605,200,259,72.1,62.4,0,40.59189,245,521,73.7,62.0,0,45.120155,526.3997,163,73.2,62.6,0,31.765574,160.0,350,71.3,62.2,0,46.569218,335.0,256,73.7,63.0,0,40.011566,256.06638,176,71.1,62.6,0,34.739544,150,202,69.5,63.4,0,36.483677,195,396,73.0,62.4,0,34.986057,380,587,68.4,61.9,0,60.795456,575,388,73.9,62.9,0,35.93105,384.54156,258,73.3,62.9,0,39.55561,250,186,71.8,63.0,0,53.099293,175,193,73.4,62.8,0,28.318802,190.0,192,70.5,62.6,0,33.972107,185,314,69.1,62.3,0,32.5,300,308,72.7,62.0,0,33.042625,300,215,68.2,62.1,0,53.26498,210,891,65.8,61.8,0,81.475624,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,-0.1,30.04
20160808,1850,84.9,62.5,38.03207643,75.25648,253,48.1,45.1,6.1,75.8,72.8,-0.1,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.1,7.5,200,74.4,75.2,58.1,71.3,15,30.8,56.8,71.3,0,76.5,1.8,57.8,1.8125,60.7,0,0,34.7,11.0,0,0,0,73.1,74.2,61.5,67.7,15,49.0,59.4,55.1,0,74.1,0.99,61.8,1.8125,64.4,0,0,96.6,73.3,14.8,3.7,1.4,15,15,95.2,63.1,80.2,100,37.2,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,207,65.7,0,29.051987,200,72,68,0,73.9,64.6,0,9000,272,71.7,62.9,0,36.25154,260,127,69.5,63.5,0,49.15713,125,1019,70.5,63.3,0,26.159143,1000,392,73.9,63.7,0,31.646984,392.44977,612,71.2,63.6,0,43.713165,600,206,70.2,63.7,0,35.064297,200,129,72.4,63.8,0,50.554596,125,341,70.0,64.0,0,34.899902,330,332,70.8,64.2,0,100,650,842,69.4,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,70.8,63.5,0,32.76455,500,180,72.2,62.4,0,47.148243,175,249,69.7,62.9,0,40.39767,245,230,70.5,62.6,0,41.08613,220,600,73.6,62.3,0,42.014267,608.06665,162,73.5,62.8,0,32.73368,160,342,73.2,62.6,0,32.85181,335,346,72.8,62.5,0,28.63861,335,198,70.7,63.3,0,37.15391,195.0,520,73.9,62.8,0,36.42244,520.7996,250,68.2,62.4,0,43.153477,245,177,72.7,62.4,0,42.85014,175,261,72.5,62.5,0,45.037888,245,564,73.8,62.2,0,45.15504,563.06305,162,73.6,63.0,0,27.502134,160,341,73.5,62.7,0,37.882267,335.0,303,72.5,63.0,0,33.867085,300,417,71.1,62.4,0,29.586231,400,198,69.5,63.0,0,37.260406,195,399,70.7,62.2,0,32.016247,380,337,68.9,62.7,0,31.073242,335,176,72.6,62.1,0,56.981407,175,264,72.1,62.5,0,42.099552,245,364,72.9,62.2,0,37.513603,350,165,73.5,62.5,0,36.172295,160,468,73.8,62.3,0,46.663395,481.4497,242,72.8,63.2,0,41.445053,230,304,71.5,62.3,0,36.42805,285,195,68.7,62.9,0,42.637257,195,407,72.8,62.5,0,33.12125,380,412,69.6,62.0,0,43.33374,335,179,72.6,62.2,0,55.547462,175,290,73.2,62.2,0,46.127785,297.32477,431,72.9,62.4,0,46.352303,420,161,73.7,62.3,0,30.944506,160.0,337,72.9,62.3,0,34.73987,335.0,91,72.0,63.1,0,32.63506,100,347,71.0,62.8,0,39.72383,335,202,69.9,283.8,0,33.130775,195,386,72.9,62.5,0,37.630913,380,340,70.5,62.4,0,41.52266,335,210,73.3,62.3,0,31.926605,200,256,72.1,62.5,0,40.59189,245,461,73.7,62.1,0,41.79745,467.5997,163,73.1,62.7,0,31.765574,160.0,343,71.3,62.2,0,46.569218,335.0,254,73.8,63.0,0,40.011566,256.06638,167,71.1,62.6,0,34.739544,150,201,69.5,63.4,0,36.483677,195,395,73.0,62.4,0,34.986057,380,582,68.4,62.0,0,60.795456,575,385,73.9,62.9,0,35.93105,384.54156,256,73.3,63.0,0,39.55561,250,184,71.9,63.0,0,53.099293,175,192,73.5,62.9,0,28.318802,190.0,190,70.5,62.6,0,33.972107,185,311,69.0,62.3,0,32.5,300,306,72.7,62.1,0,33.042625,300,213,68.1,62.2,0,53.26498,210,884,65.8,61.9,0,81.475624,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,1.0,30.04
