20160808,1855,84.5,63.2,37.89666088,75.25648,251,48.1,45.1,5.7,76.5,73.6,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,58.2,71.8,15,31.4,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.8,0,0,35.0,11.1,0,0,0,73.1,74.1,61.5,67.6,15,49.0,59.4,55.2,0,74.2,1.0,61.8,1.8125,64.7,0,0,96.7,73.2,14.8,4.0,1.3,15,15,94.5,63.1,80.2,100,38.8,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,208,65.8,0,29.051987,200,72,68,0,73.9,64.6,0,9000,276,71.8,62.9,0,36.25154,260,128,69.5,63.5,0,49.15713,125,1014,70.5,63.3,0,26.159143,1000,416,73.9,63.8,0,35.59975,414.05,616,71.2,63.6,0,43.713165,600,207,70.2,63.7,0,35.064297,200,130,72.3,63.7,0,50.554596,125,343,70.0,64.1,0,34.899902,330,334,70.9,64.2,0,100,650,843,69.4,64.5,0,100,950,512,0,63.6,0,34.45141,500,508,70.8,63.6,0,32.76455,500,182,72.2,62.5,0,47.148243,175,252,69.7,62.9,0,40.39767,245,231,70.5,62.7,0,41.08613,220,579,73.8,62.4,0,40.99867,578.6666,162,73.5,62.8,0,32.283943,160,344,73.2,62.7,0,32.85181,335,349,72.8,62.5,0,28.63861,335,200,70.6,63.3,0,37.15391,195.0,526,73.9,62.8,0,36.42244,520.7996,252,68.2,62.4,0,43.153477,245,179,72.7,62.5,0,42.85014,175,264,72.5,62.6,0,45.037888,245,542,73.7,62.3,0,43.774223,541.22296,163,73.5,63.0,0,27.502134,160,346,73.4,62.7,0,37.882267,335.0,304,72.5,63.1,0,33.867085,300,421,71.3,62.4,0,29.586231,400,201,69.5,63.0,0,37.260406,195,400,70.7,62.3,0,30.945345,380,347,68.9,62.7,0,31.061155,335,178,72.6,62.1,0,56.981407,175,265,72.1,62.6,0,42.099552,245,367,72.9,62.2,0,37.513603,350,165,73.6,62.6,0,36.172295,160,475,73.8,62.4,0,46.663395,481.4497,244,72.8,63.3,0,41.445053,230,307,71.5,62.4,0,36.42805,285,198,68.7,62.9,0,42.637257,195,408,72.8,62.5,0,32.316925,380,419,69.6,62.1,0,43.33374,335,181,72.6,62.3,0,55.547462,175,248,73.1,62.3,0,44.49419,245.0,436,72.9,62.4,0,46.352303,420,163,73.7,62.4,0,30.944506,160.0,342,72.9,62.3,0,34.73987,335.0,94,72.0,63.1,0,32.63506,100,353,71.0,62.9,0,39.72383,335,204,69.9,283.7,0,33.130775,195,384,72.9,62.5,0,37.630913,380,344,70.5,62.4,0,41.52266,335,211,73.3,62.3,0,31.926605,200,259,72.1,62.5,0,40.59189,245,420,73.7,62.2,0,39.161354,408.79968,164,73.1,62.7,0,31.765574,160.0,361,71.2,62.2,0,46.569218,335.0,257,73.8,63.1,0,40.011566,256.06638,175,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,398,72.9,62.5,0,34.986057,380,592,68.4,62.0,0,60.795456,575,388,73.9,62.9,0,35.93105,384.54156,258,73.3,63.0,0,39.55561,250,185,71.9,63.0,0,53.099293,175,193,73.5,62.9,0,28.318802,190.0,191,70.4,62.7,0,33.972107,185,315,69.0,62.4,0,32.5,300,309,72.7,62.1,0,33.042625,300,215,68.2,62.3,0,53.26498,210,893,65.9,61.9,0,81.475624,880,80.4,78.0,80.6,80.3,89.6,89.0,0.1,0.0,30.05
20160808,1900,84.4,62.9,37.72856766,75.25648,256,48.2,45.3,5.6,76.5,73.5,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,58.2,71.8,15,32.0,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.8,0,0,35.1,11.1,0,0,0,73.1,74.2,61.5,67.2,15,49.2,59.4,53.6,0,74.1,1.01,61.8,1.8125,64.8,0,0,96.7,72.6,14.4,3.8,1.4,15,15,94.9,63.1,80.2,100,38.0,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,207,65.8,0,29.051987,200,72,68,0,73.9,64.6,0,9000,274,71.7,62.9,0,36.25154,260,128,69.5,63.6,0,49.15713,125,1021,70.5,63.3,0,26.159143,1000,415,73.8,63.8,0,35.699192,414.05,616,71.2,63.6,0,43.713165,600,206,70.2,63.8,0,35.064297,200,130,72.3,63.8,0,50.554596,125,342,70.0,64.1,0,34.899902,330,333,70.9,64.2,0,100,650,845,69.4,64.6,0,100,950,511,0,63.6,0,34.45141,500,508,70.8,63.5,0,32.76455,500,181,72.3,62.5,0,47.148243,175,250,69.7,62.9,0,40.39767,245,230,70.5,62.7,0,41.08613,220,576,73.8,62.4,0,40.99867,578.6666,162,73.4,62.8,0,32.283943,160,343,73.2,62.7,0,32.85181,335,346,72.8,62.5,0,28.63861,335,198,70.6,63.3,0,37.15391,195.0,519,73.9,62.8,0,35.81089,520.7996,249,68.2,62.5,0,43.153477,245,177,72.7,62.5,0,42.85014,175,261,72.4,62.6,0,45.037888,245,536,73.8,62.3,0,43.774223,541.22296,163,73.5,63.0,0,27.502134,160,342,73.4,62.7,0,37.882267,335.0,303,72.5,63.1,0,33.867085,300,418,71.7,62.4,0,29.586231,400,199,69.5,63.0,0,37.260406,195,392,70.7,62.3,0,31.129986,380,344,68.9,62.8,0,30.444769,335,178,72.6,62.1,0,56.981407,175,265,72.1,62.6,0,42.099552,245,367,72.9,62.3,0,37.513603,350,165,73.6,62.6,0,36.172295,160,482,73.8,62.4,0,47.350346,481.4497,243,72.8,63.3,0,41.445053,230,307,71.5,62.4,0,36.42805,285,198,68.7,63.0,0,43.073566,195,394,72.8,62.5,0,32.316925,380,403,69.6,62.0,0,43.33374,335,179,72.6,62.3,0,55.547462,175,251,73.1,62.3,0,44.578896,245.0,430,72.9,62.4,0,46.352303,420,161,73.6,62.4,0,30.944506,160.0,339,72.9,62.4,0,34.73987,335.0,93,72.0,63.1,0,32.63506,100,349,71.0,62.9,0,39.72383,335,203,69.9,283.6,0,33.130775,195,379,72.8,62.5,0,38.14855,380,341,70.4,62.4,0,41.52266,335,208,73.3,62.3,0,31.926605,200,258,72.1,62.5,0,40.59189,245,409,73.8,62.2,0,41.196667,408.79968,163,73.0,62.7,0,31.765574,160.0,349,71.2,62.2,0,46.569218,335.0,254,73.8,63.1,0,40.011566,256.06638,169,71.1,62.7,0,34.739544,150,201,69.5,63.5,0,36.483677,195,398,72.9,62.5,0,34.986057,380,582,68.4,62.0,0,60.517406,575,385,73.8,63.0,0,35.93105,384.54156,257,73.3,63.0,0,39.55561,250,184,72.0,63.0,0,53.099293,175,193,73.5,62.9,0,28.318802,190.0,190,70.5,62.7,0,33.972107,185,311,68.9,62.4,0,32.5,300,307,72.6,62.1,0,33.042625,300,214,68.1,62.2,0,53.26498,210,885,65.9,61.9,0,81.475624,880,80.4,78.0,80.6,80.3,89.6,89.0,0.1,-0.1,30.05
20160808,1905,84.3,64.5,38.10097818,72.9021,252,48.3,45.3,5.6,76.5,73.5,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,58.2,71.8,15,32.6,56.8,71.8,0,76.6,1.8,57.8,1.8125,60.9,0,0,34.9,11.0,0,0,0,73.1,74.2,61.7,67.2,15,49.3,59.4,56.0,0,74.1,0.99,61.8,1.8125,64.8,0,0,96.8,72.4,15.2,3.8,1.5,15,15,95.5,63.1,80.2,100,38.9,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,209,65.8,0,29.051987,200,72,68,0,73.9,64.7,0,9000,274,71.8,62.9,0,36.25154,260,128,69.5,63.6,0,49.15713,125,1023,70.6,63.4,0,26.159143,1000,387,73.8,63.8,0,32.852703,392.44977,619,71.2,63.7,0,43.713165,600,207,70.2,63.8,0,35.064297,200,131,72.3,63.8,0,50.554596,125,343,70.0,64.1,0,34.899902,330,334,70.9,64.3,0,100,650,846,69.4,64.6,0,100,950,512,0,63.6,0,34.45141,500,508,70.8,63.6,0,32.76455,500,181,72.3,62.5,0,47.148243,175,250,69.7,62.9,0,40.39767,245,230,70.5,62.7,0,41.08613,220,552,73.7,62.4,0,39.825897,549.2665,162,73.4,62.8,0,32.283943,160,342,73.1,62.7,0,32.85181,335,345,72.8,62.6,0,28.63861,335,198,70.5,63.3,0,37.15391,195.0,517,73.7,62.8,0,35.81089,520.7996,250,68.2,62.5,0,43.153477,245,178,72.7,62.5,0,42.85014,175,262,72.4,62.6,0,45.037888,245,511,73.6,62.3,0,42.926357,514.343,163,73.4,63.0,0,27.502134,160,343,73.3,62.8,0,37.882267,335.0,304,72.5,63.1,0,33.867085,300,419,71.5,62.4,0,29.586231,400,199,69.5,63.0,0,37.260406,195,396,70.7,62.3,0,31.290003,380,347,68.9,62.8,0,30.444769,335,176,72.6,62.1,0,56.981407,175,264,72.1,62.6,0,42.099552,245,366,72.9,62.2,0,37.513603,350,165,73.6,62.6,0,36.172295,160,479,73.8,62.4,0,47.350346,481.4497,242,72.8,63.3,0,41.445053,230,305,71.5,62.4,0,36.42805,285,197,68.7,62.9,0,43.073566,195,402,72.8,62.5,0,32.316925,380,413,69.6,62.1,0,43.33374,335,179,72.6,62.3,0,55.547462,175,252,73.1,62.3,0,44.578896,245.0,430,73.0,62.4,0,46.352303,420,163,73.7,62.4,0,30.417738,160.0,340,72.9,62.4,0,34.73987,335.0,91,72.0,63.1,0,32.63506,100,350,71.0,62.9,0,39.72383,335,204,69.9,283.4,0,33.130775,195,392,72.8,62.5,0,38.14855,380,341,70.4,62.4,0,41.52266,335,210,73.3,62.3,0,31.926605,200,258,72.1,62.5,0,40.59189,245,408,73.8,62.3,0,41.196667,408.79968,163,73.0,62.7,0,31.765574,160.0,349,71.1,62.2,0,46.569218,335.0,255,73.8,63.1,0,40.011566,256.06638,172,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,401,72.9,62.5,0,34.986057,380,588,68.4,62.0,0,60.517406,575,386,73.8,63.0,0,35.93105,384.54156,256,73.2,63.0,0,39.55561,250,185,72.0,63.0,0,53.099293,175,193,73.5,62.9,0,28.318802,190.0,190,70.4,62.7,0,33.972107,185,310,68.9,62.4,0,32.5,300,306,72.7,62.1,0,33.042625,300,214,68.1,62.2,0,53.26498,210,891,65.9,61.9,0,81.913216,880,80.4,78.0,80.6,80.3,89.6,89.0,2.0,-0.1,30.05
20160808,1910,84.2,65.9,38.41431519,72.9021,251,48.3,45.3,5.6,76.7,73.6,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,58.2,71.8,15,33.2,56.8,71.8,0,76.6,1.85,57.8,1.8125,60.9,0,0,35.0,11.0,0,0,0,73.1,74.1,61.5,66.9,15,49.3,59.4,56.8,0,74.1,1.01,61.8,1.8125,64.9,0,0,96.9,72.7,16.1,3.9,0.8,15,15,95.6,63.1,80.2,100,39.5,0,84.5,1.3,64.344826,63.844826,0,12.3,0,0,1,100.0,1,72,206,65.8,0,29.051987,200,72,68,0,73.9,64.6,0,9000,275,71.7,62.9,0,36.25154,260,128,69.5,63.6,0,49.15713,125,1022,70.6,63.3,0,26.159143,1000,392,73.9,63.8,0,33.43692,392.44977,615,71.2,63.7,0,43.713165,600,207,70.2,63.8,0,35.064297,200,131,72.3,63.8,0,50.554596,125,342,70.0,64.1,0,34.899902,330,334,70.9,64.3,0,100,650,845,69.4,64.6,0,100,950,512,0,63.6,0,34.45141,500,508,70.8,63.5,0,32.76455,500,182,72.3,62.5,0,47.148243,175,252,69.6,63.0,0,40.39767,245,232,70.5,62.7,0,41.08613,220,488,73.7,62.5,0,37.311085,490.4665,161,73.3,62.8,0,31.761274,160,345,73.1,62.7,0,32.85181,335,347,72.7,62.6,0,28.63861,335,200,70.5,63.3,0,37.15391,195.0,448,73.6,62.9,0,32.094555,444.0,252,68.2,62.5,0,43.153477,245,178,72.7,62.5,0,42.85014,175,265,72.4,62.6,0,45.037888,245,511,73.5,62.3,0,42.926357,514.343,163,73.4,63.1,0,27.502134,160,344,73.3,62.8,0,37.882267,335.0,304,72.4,63.1,0,33.867085,300,420,71.3,62.4,0,29.586231,400,200,69.5,63.1,0,37.260406,195,408,70.7,62.3,0,31.474644,380,348,68.9,62.8,0,30.904037,335,178,72.6,62.2,0,56.981407,175,264,72.1,62.6,0,42.099552,245,366,72.9,62.3,0,37.513603,350,165,73.5,62.6,0,36.172295,160,483,73.8,62.4,0,46.908733,481.4497,243,72.7,63.3,0,41.445053,230,307,71.5,62.4,0,36.42805,285,198,68.7,63.0,0,43.073566,195,401,72.7,62.6,0,32.60504,380,418,69.6,62.1,0,43.33374,335,179,72.6,62.4,0,55.547462,175,251,73.0,62.4,0,44.578896,245.0,433,72.9,62.4,0,46.352303,420,163,73.6,62.4,0,30.417738,160.0,339,72.8,62.4,0,34.73987,335.0,93,72.0,63.2,0,32.63506,100,350,71.0,62.9,0,39.72383,335,204,69.9,283.4,0,33.130775,195,391,72.8,62.5,0,38.14855,380,341,70.4,62.4,0,41.52266,335,209,73.3,62.4,0,31.926605,200,258,72.1,62.6,0,40.59189,245,411,73.9,62.3,0,41.196667,408.79968,163,72.9,62.7,0,31.765574,160.0,356,71.1,62.3,0,46.569218,335.0,256,73.8,63.1,0,40.011566,256.06638,169,71.1,62.7,0,34.739544,150,201,69.5,63.5,0,36.483677,195,394,72.9,62.5,0,34.986057,380,587,68.4,62.1,0,60.517406,575,385,73.8,63.0,0,35.93105,384.54156,257,73.2,63.1,0,39.55561,250,185,72.0,63.1,0,53.099293,175,193,73.5,63.0,0,28.318802,190.0,191,70.4,62.7,0,33.972107,185,316,68.9,62.4,0,32.5,300,308,72.6,62.2,0,33.042625,300,214,68.1,62.3,0,53.26498,210,888,65.9,62.0,0,81.913216,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,-0.1,30.05
20160808,1915,84.1,68.4,39.03698524,72.9021,257,48.4,45.4,5.65,77.0,73.9,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,58.2,71.3,15,33.1,57.6,71.3,0,76.6,1.8,58.6,1.8125,60.9,0,0,34.8,11.0,0,0,0,73.1,74.2,61.7,66.5,15,49.3,59.8,57.1,0,74.1,1.02,62.6,1.8125,65.1,0,0,97.0,72.3,16.2,3.7,1.4,15,15,95.6,63.1,80.2,100,40.5,0,84.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,207,65.8,0,29.051987,200,72,68,0,73.9,64.7,0,9000,273,71.7,62.9,0,36.25154,260,127,69.5,63.6,0,49.15713,125,1023,70.6,63.4,0,26.159143,1000,396,73.9,63.8,0,32.75326,392.44977,614,71.2,63.7,0,43.713165,600,206,70.2,63.8,0,35.064297,200,130,72.2,63.8,0,50.554596,125,341,70.0,64.1,0,34.899902,330,332,70.9,64.2,0,100,650,842,69.4,64.6,0,100,950,511,0,63.6,0,34.45141,500,508,70.8,63.6,0,32.76455,500,183,72.2,62.6,0,47.148243,175,254,69.6,63.0,0,40.39767,245,232,70.4,62.7,0,41.08613,220,428,73.7,62.5,0,35.050175,431.66647,162,73.3,62.9,0,31.761274,160,346,73.1,62.7,0,32.85181,335,349,72.7,62.6,0,28.63861,335,200,70.4,63.3,0,37.15391,195.0,376,73.7,62.9,0,31.318357,380.0,253,68.2,62.5,0,43.153477,245,179,72.7,62.6,0,42.85014,175,264,72.4,62.7,0,45.037888,245,484,73.3,62.4,0,41.993702,485.78323,164,73.4,63.1,0,27.502134,160,346,73.3,62.8,0,37.882267,335.0,305,72.4,63.1,0,33.867085,300,421,71.2,62.5,0,29.586231,400,201,69.5,63.1,0,37.260406,195,394,70.7,62.3,0,31.733137,380,345,68.9,62.8,0,30.444769,335,179,72.6,62.2,0,56.981407,175,266,72.1,62.6,0,42.099552,245,368,72.9,62.3,0,37.513603,350,165,73.5,62.6,0,36.172295,160,484,73.8,62.4,0,46.908733,481.4497,245,72.7,63.3,0,41.445053,230,308,71.5,62.4,0,36.42805,285,199,68.7,63.0,0,43.073566,195,394,72.7,62.6,0,32.60504,380,416,69.5,62.1,0,43.33374,335,181,72.6,62.4,0,55.547462,175,253,73.0,62.3,0,44.578896,245.0,434,72.9,62.5,0,46.352303,420,164,73.6,62.5,0,30.417738,160.0,343,72.8,62.4,0,34.73987,335.0,94,71.9,63.2,0,32.63506,100,351,71.0,63.0,0,39.72383,335,204,69.9,283.5,0,33.130775,195,391,72.8,62.5,0,38.14855,380,344,70.4,62.5,0,41.52266,335,211,73.3,62.4,0,31.926605,200,258,72.1,62.6,0,40.59189,245,411,73.8,62.3,0,41.196667,408.79968,164,72.9,62.7,0,31.765574,160.0,357,71.0,62.3,0,46.569218,335.0,256,73.8,63.1,0,40.011566,256.06638,170,71.1,62.7,0,34.739544,150,203,69.5,63.5,0,36.483677,195,400,72.9,62.5,0,34.986057,380,588,68.4,62.1,0,60.517406,575,387,73.8,63.0,0,35.93105,384.54156,259,73.1,63.0,0,39.55561,250,185,72.0,63.1,0,53.099293,175,193,73.5,63.0,0,28.318802,190.0,190,70.4,62.7,0,33.972107,185,317,68.9,62.4,0,32.5,300,308,72.6,62.2,0,33.042625,300,215,68.1,62.3,0,53.26498,210,895,65.9,62.0,0,81.913216,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,-0.2,30.05
20160808,1920,83.9,68.3,38.83515984,72.9021,255,48.4,45.4,5.65,77.2,74.1,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,58.2,71.8,15,32.5,57.6,71.8,0,76.6,1.8,58.6,1.8125,60.9,0,0,35.0,11.1,0,0,0,73.1,74.2,61.6,66.5,15,49.2,59.8,53.0,0,74.0,1.01,62.6,1.8125,65.1,0,0,97.0,71.7,14.2,3.8,1.0,15,15,95.5,63.1,80.2,100,40.5,0,84.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,206,65.8,0,29.051987,200,72,68,0,73.9,64.7,0,9000,273,71.7,63.0,0,36.25154,260,128,69.5,63.6,0,49.15713,125,1025,70.6,63.4,0,26.159143,1000,393,73.9,63.9,0,33.399628,392.44977,616,71.2,63.7,0,43.713165,600,207,70.2,63.8,0,35.064297,200,131,72.2,63.8,0,50.554596,125,343,70.0,64.1,0,34.899902,330,336,70.9,64.3,0,100,650,847,69.4,64.6,0,100,950,512,0,63.6,0,34.45141,500,508,70.8,63.6,0,32.76455,500,182,72.2,62.6,0,47.148243,175,252,69.6,63.0,0,40.39767,245,231,70.4,62.8,0,41.08613,220,401,73.7,62.6,0,33.962036,402.26648,162,73.3,62.9,0,31.761274,160,345,73.0,62.8,0,32.85181,335,349,72.7,62.6,0,28.63861,335,200,70.1,63.4,0,37.15391,195.0,388,73.9,63.0,0,31.518286,380.0,255,68.3,62.6,0,43.153477,245,179,72.7,62.6,0,42.85014,175,264,72.4,62.7,0,45.037888,245,466,73.3,62.4,0,41.303295,463.9433,163,73.4,63.2,0,27.502134,160,341,73.3,62.9,0,37.277893,335.0,304,72.4,63.1,0,33.867085,300,419,71.1,62.5,0,29.586231,400,200,69.5,63.1,0,37.260406,195,395,70.7,62.4,0,31.006893,380,343,68.9,62.9,0,30.444769,335,178,72.6,62.3,0,56.981407,175,265,72.1,62.7,0,42.099552,245,368,72.8,62.3,0,37.513603,350,165,73.4,62.7,0,36.172295,160,484,73.8,62.5,0,46.908733,481.4497,243,72.7,63.3,0,41.445053,230,308,71.5,62.5,0,36.42805,285,198,68.7,63.0,0,43.073566,195,400,72.7,62.6,0,32.60504,380,412,69.5,62.2,0,43.33374,335,179,72.6,62.4,0,55.547462,175,251,72.9,62.4,0,44.578896,245.0,433,72.9,62.5,0,46.352303,420,163,73.6,62.5,0,30.417738,160.0,339,72.8,62.5,0,34.73987,335.0,93,71.9,63.2,0,32.63506,100,352,71.0,63.0,0,39.72383,335,204,69.9,283.7,0,33.130775,195,392,72.8,62.6,0,38.14855,380,341,70.4,62.5,0,41.52266,335,210,73.3,62.4,0,31.926605,200,256,72.1,62.6,0,40.59189,245,410,73.8,62.4,0,41.196667,408.79968,163,72.8,62.7,0,31.765574,160.0,353,71.0,62.3,0,46.569218,335.0,255,73.8,63.2,0,40.011566,256.06638,173,71.1,62.7,0,34.739544,150,201,69.5,63.5,0,36.483677,195,396,72.8,62.6,0,34.986057,380,585,68.4,62.1,0,60.517406,575,385,73.8,63.1,0,35.93105,384.54156,256,73.1,63.1,0,39.55561,250,184,72.0,63.1,0,53.099293,175,193,73.5,63.0,0,28.318802,190.0,190,70.4,62.8,0,33.972107,185,313,68.8,62.5,0,32.5,300,307,72.6,62.2,0,33.042625,300,215,68.2,62.3,0,53.26498,210,890,65.9,62.1,0,81.913216,880,80.4,78.1,80.6,80.3,89.6,89.0,0.4,-0.2,30.05
20160808,1925,83.5,69.5,38.82349707,72.9021,255,48.4,45.4,5.65,77.2,74.1,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,58.2,71.3,15,31.9,57.6,71.3,0,76.6,1.85,58.6,1.8125,61.2,0,0,34.8,11.0,0,0,0,73.0,74.1,61.6,66.7,15,49.2,59.8,53.9,0,74.1,0.98,62.6,1.8125,65.1,0,0,96.8,71.7,14.6,3.7,1.2,15,15,95.4,63.1,80.2,100,40.6,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,210,65.8,0,29.051987,200,72,68,0,73.9,64.7,0,9000,275,71.7,63.0,0,36.25154,260,128,69.5,63.6,0,49.15713,125,1022,70.6,63.4,0,26.159143,1000,386,74.0,63.9,0,32.691113,392.44977,619,71.2,63.7,0,43.713165,600,207,70.2,63.9,0,35.064297,200,131,72.2,63.9,0,50.554596,125,343,70.0,64.1,0,34.899902,330,334,70.9,64.3,0,100,650,848,69.4,64.6,0,100,950,512,0,63.6,0,34.45141,500,508,70.8,63.6,0,32.76455,500,181,72.2,62.6,0,47.148243,175,251,69.6,63.0,0,40.39767,245,231,70.4,62.8,0,41.08613,220,359,73.7,62.6,0,33.41797,350.0,162,73.2,63.0,0,31.761274,160,346,73.0,62.8,0,32.85181,335,346,72.7,62.7,0,28.63861,335,200,70.4,63.4,0,37.15391,195.0,385,74.0,63.0,0,31.071386,380.0,255,68.3,62.6,0,43.153477,245,178,72.7,62.6,0,42.85014,175,262,72.4,62.7,0,45.037888,245,461,73.2,62.4,0,41.303295,463.9433,163,73.4,63.2,0,27.502134,160,339,73.3,62.9,0,37.277893,335.0,304,72.4,63.2,0,33.867085,300,419,71.1,62.5,0,29.586231,400,199,69.5,63.1,0,37.260406,195,376,70.7,62.4,0,31.745445,380,337,68.9,62.9,0,30.759005,335,177,72.6,62.2,0,56.981407,175,266,72.1,62.7,0,42.099552,245,365,72.8,62.3,0,37.513603,350,165,73.4,62.6,0,36.172295,160,480,73.8,62.5,0,46.908733,481.4497,243,72.7,63.4,0,41.445053,230,306,71.5,62.4,0,36.42805,285,197,68.7,63.0,0,43.073566,195,404,72.7,62.6,0,32.60504,380,415,69.6,62.2,0,43.33374,335,179,72.6,62.4,0,55.547462,175,250,72.9,62.4,0,44.578896,245.0,429,72.8,62.5,0,46.352303,420,162,73.6,62.5,0,30.417738,160.0,338,72.8,62.5,0,34.73987,335.0,93,71.9,63.2,0,32.63506,100,347,71.0,63.0,0,39.72383,335,203,69.9,283.7,0,33.130775,195,392,72.7,62.6,0,38.14855,380,341,70.3,62.5,0,41.52266,335,207,73.3,62.5,0,31.926605,200,256,72.1,62.6,0,40.59189,245,408,73.8,62.4,0,41.196667,408.79968,163,72.8,62.8,0,31.765574,160.0,342,71.0,62.3,0,46.569218,335.0,253,73.8,63.2,0,40.011566,256.06638,168,71.1,62.8,0,34.739544,150,202,69.5,63.5,0,36.483677,195,393,72.9,62.6,0,34.986057,380,584,68.4,62.1,0,60.517406,575,385,73.8,63.1,0,35.93105,384.54156,256,73.1,63.1,0,39.55561,250,184,72.1,63.1,0,53.099293,175,191,73.5,63.0,0,28.318802,190.0,190,70.4,62.8,0,33.972107,185,310,68.8,62.5,0,32.5,300,306,72.7,62.3,0,33.042625,300,213,68.1,62.4,0,53.26498,210,884,65.9,62.0,0,81.913216,880,80.4,77.9,80.6,80.3,89.6,89.0,2.2,0.1,30.05
20160808,1930,83.2,69.2,38.48103885,72.9021,256,48.4,45.4,5.7,77.0,73.9,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,58.3,71.8,15,31.4,57.6,71.8,0,76.7,1.8,58.6,1.8125,61.2,0,0,35.0,11.1,0,0,0,73.0,74.1,61.5,66.5,15,49.1,59.8,56.2,0,74.0,1.0,62.6,1.8125,65.3,0,0,97.1,72.1,16.9,3.6,1.2,15,15,95.5,63.1,80.2,100,40.5,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,210,65.9,0,29.051987,200,72,68,0,73.9,64.7,0,9000,274,71.7,63.0,0,36.25154,260,128,69.5,63.7,0,49.15713,125,1024,70.7,63.4,0,26.159143,1000,390,74.0,63.9,0,32.26849,392.44977,619,71.2,63.7,0,43.713165,600,206,70.2,63.9,0,35.064297,200,130,72.1,63.9,0,50.554596,125,343,69.9,64.2,0,34.899902,330,335,70.9,64.3,0,100,650,845,69.4,64.7,0,100,950,512,0,63.7,0,34.45141,500,509,70.8,63.7,0,32.76455,500,182,72.2,62.6,0,47.148243,175,252,69.6,63.0,0,40.39767,245,232,70.4,62.8,0,41.08613,220,361,73.7,62.6,0,33.41797,350.0,161,73.2,62.9,0,31.761274,160,345,73.0,62.8,0,32.85181,335,348,72.7,62.6,0,28.63861,335,199,70.3,63.4,0,36.706562,195.0,387,74.0,63.0,0,31.071386,380.0,256,68.3,62.6,0,43.153477,245,178,72.7,62.6,0,42.85014,175,265,72.4,62.7,0,45.037888,245,443,73.2,62.4,0,40.54021,442.10275,164,73.5,63.2,0,27.502134,160,341,73.2,62.8,0,37.277893,335.0,305,72.4,63.1,0,33.867085,300,418,71.1,62.5,0,29.586231,400,201,69.5,63.1,0,37.260406,195,401,70.7,62.4,0,31.339243,380,346,68.9,62.8,0,31.242445,335,178,72.6,62.2,0,56.981407,175,265,72.1,62.6,0,42.099552,245,367,72.8,62.3,0,37.513603,350,165,73.4,62.6,0,36.172295,160,450,73.7,62.4,0,44.344948,451.1497,244,72.7,63.4,0,41.445053,230,307,71.5,62.5,0,36.42805,285,198,68.7,63.0,0,43.073566,195,404,72.7,62.6,0,32.60504,380,417,69.6,62.2,0,43.33374,335,179,72.6,62.4,0,55.547462,175,250,72.8,62.4,0,44.578896,245.0,431,72.8,62.5,0,46.352303,420,163,73.6,62.5,0,30.417738,160.0,341,72.7,62.4,0,34.73987,335.0,94,71.9,63.2,0,32.63506,100,348,71.0,63.0,0,39.72383,335,203,69.9,283.8,0,33.130775,195,389,72.7,62.6,0,38.14855,380,341,70.3,62.5,0,41.52266,335,209,73.3,62.4,0,31.926605,200,258,72.1,62.6,0,40.59189,245,408,73.8,62.4,0,41.196667,408.79968,163,72.8,62.8,0,31.765574,160.0,352,71.0,62.3,0,46.569218,335.0,254,73.8,63.2,0,40.011566,256.06638,167,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,398,72.9,62.6,0,34.986057,380,586,68.4,62.1,0,60.517406,575,337,73.8,63.2,0,33.527557,341.04135,257,73.0,63.1,0,39.55561,250,185,72.1,63.1,0,53.099293,175,193,73.5,63.0,0,28.318802,190.0,191,70.4,62.8,0,33.972107,185,313,68.8,62.5,0,32.5,300,306,72.7,62.2,0,33.042625,300,214,68.1,62.3,0,53.26498,210,893,65.9,62.0,0,81.913216,880,80.4,77.9,80.6,80.3,89.6,89.0,2.0,-0.2,30.05
20160808,1935,83.0,69.5,38.39108594,72.9021,255,48.3,45.3,5.9,76.9,73.8,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.4,75.3,58.3,71.8,15,31.0,57.6,71.8,0,76.7,1.8,58.6,1.8125,61.3,0,0,35.0,11.0,0,0,0,73.0,74.1,61.5,66.4,15,48.9,59.8,55.9,0,74.0,0.99,62.6,1.8125,65.3,0,0,97.1,71.7,17.0,4.1,1.0,15,15,95.6,63.1,80.2,100,39.8,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,208,65.9,0,29.051987,200,72,68,0,73.9,64.8,0,9000,273,71.8,63.1,0,36.25154,260,128,69.5,63.7,0,49.15713,125,1028,70.7,63.5,0,26.159143,1000,384,74.0,63.9,0,32.765694,392.44977,618,71.2,63.8,0,43.713165,600,206,70.2,63.9,0,35.064297,200,131,72.0,63.9,0,50.554596,125,342,69.9,64.2,0,34.899902,330,334,70.9,64.3,0,100,650,845,69.4,64.7,0,100,950,512,0,63.7,0,34.45141,500,508,70.8,63.7,0,32.76455,500,182,72.2,62.6,0,47.148243,175,251,69.6,63.0,0,40.39767,245,231,70.4,62.8,0,41.08613,220,360,73.7,62.6,0,33.41797,350.0,161,73.2,62.9,0,31.761274,160,346,72.9,62.8,0,32.85181,335,348,72.7,62.6,0,28.63861,335,198,70.3,63.4,0,36.706562,195.0,386,73.9,63.0,0,31.071386,380.0,256,68.2,62.6,0,43.153477,245,178,72.7,62.6,0,42.85014,175,264,72.4,62.7,0,45.037888,245,422,73.1,62.4,0,39.76502,420.0,163,73.5,63.2,0,27.502134,160,341,73.2,62.8,0,37.277893,335.0,304,72.4,63.2,0,33.867085,300,419,71.0,62.5,0,29.586231,400,200,69.5,63.1,0,37.260406,195,412,70.7,62.3,0,31.203838,380,361,68.9,62.8,0,30.529367,335,179,72.6,62.2,0,56.981407,175,265,72.1,62.6,0,42.099552,245,369,72.8,62.3,0,37.513603,350,165,73.4,62.6,0,36.172295,160,417,73.7,62.4,0,42.480373,420.8497,244,72.6,63.3,0,41.445053,230,308,71.5,62.4,0,36.42805,285,199,68.7,63.0,0,43.073566,195,404,72.7,62.6,0,32.316925,380,418,69.5,62.1,0,43.33374,335,178,72.6,62.4,0,55.547462,175,250,72.9,62.4,0,44.578896,245.0,432,72.8,62.5,0,46.352303,420,163,73.6,62.5,0,30.417738,160.0,340,72.7,62.4,0,34.73987,335.0,94,71.9,63.2,0,32.63506,100,350,71.0,63.0,0,39.72383,335,203,69.9,283.3,0,33.130775,195,390,72.7,62.5,0,38.14855,380,341,70.3,62.5,0,41.52266,335,208,73.3,62.4,0,31.926605,200,257,72.1,62.6,0,40.59189,245,408,73.8,62.3,0,41.196667,408.79968,163,72.7,62.7,0,31.765574,160.0,348,70.9,62.3,0,46.569218,335.0,255,73.8,63.2,0,40.011566,256.06638,164,71.1,62.7,0,34.739544,150,201,69.5,63.5,0,36.483677,195,395,72.8,62.5,0,34.986057,380,583,68.4,62.1,0,60.517406,575,336,73.9,63.2,0,33.527557,341.04135,257,73.0,63.1,0,39.55561,250,184,72.1,63.1,0,53.099293,175,192,73.5,63.0,0,28.318802,190.0,191,70.4,62.8,0,33.972107,185,312,68.8,62.4,0,32.5,300,306,72.7,62.2,0,33.042625,300,214,68.1,62.3,0,53.26498,210,888,65.9,62.0,0,81.913216,880,80.4,78.0,80.6,80.3,89.6,89.0,0.1,-0.1,30.05
20160808,1940,82.8,70.3,38.43637586,72.9021,256,48.3,45.2,6.15,76.9,73.8,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.15,7.5,200,74.4,75.4,58.3,71.3,15,30.5,57.6,71.3,0,76.7,1.8,58.6,1.8125,61.3,0,0,34.8,11.0,0,0,0,73.0,74.1,61.7,66.4,15,49.0,59.8,54.3,0,74.0,1.0,62.6,1.8125,65.4,0,0,97.2,71.8,15.9,4.1,1.0,15,15,95.8,63.1,80.2,100,38.7,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,205,65.9,0,29.051987,200,72,68,0,73.9,64.8,0,9000,271,71.8,63.0,0,36.25154,260,127,69.5,63.7,0,49.15713,125,1012,70.7,63.4,0,26.159143,1000,396,74.0,63.9,0,32.765694,392.44977,613,71.2,63.8,0,43.713165,600,206,70.2,63.9,0,35.064297,200,129,72.0,63.9,0,50.554596,125,340,70.0,64.2,0,34.899902,330,332,70.9,64.3,0,100,650,840,69.4,64.7,0,100,950,511,0,63.7,0,34.45141,500,508,70.8,63.7,0,32.76455,500,182,72.2,62.6,0,47.148243,175,252,69.6,63.0,0,40.39767,245,231,70.4,62.8,0,41.08613,220,359,73.6,62.6,0,33.41797,350.0,162,73.1,62.9,0,31.761274,160,344,72.9,62.8,0,32.85181,335,347,72.7,62.6,0,28.63861,335,198,70.2,63.4,0,36.706562,195.0,380,73.9,63.0,0,31.071386,380.0,254,68.2,62.6,0,43.153477,245,178,72.7,62.6,0,42.85014,175,264,72.4,62.6,0,45.037888,245,425,73.0,62.4,0,40.649223,420.0,163,73.5,63.2,0,27.502134,160,340,73.1,62.8,0,37.277893,335.0,305,72.4,63.2,0,33.867085,300,419,71.0,62.5,0,29.586231,400,200,69.5,63.1,0,37.260406,195,381,70.7,62.3,0,31.240767,380,332,69.0,62.8,0,30.98864,335,179,72.6,62.2,0,56.981407,175,264,72.1,62.7,0,42.099552,245,369,72.7,62.3,0,37.513603,350,165,73.5,62.6,0,36.172295,160,391,73.8,62.5,0,40.959274,390.54968,244,72.6,63.3,0,41.445053,230,308,71.5,62.4,0,36.42805,285,200,68.7,63.0,0,43.073566,195,397,72.6,62.6,0,31.716686,380,417,69.6,62.1,0,43.33374,335,179,72.6,62.4,0,55.547462,175,251,72.9,62.4,0,44.578896,245.0,432,72.8,62.5,0,46.352303,420,160,73.6,62.5,0,30.858751,160.0,339,72.7,62.4,0,34.73987,335.0,94,71.9,63.2,0,32.63506,100,350,71.0,63.0,0,39.72383,335,204,69.9,283.5,0,33.130775,195,391,72.7,62.6,0,38.14855,380,341,70.2,62.4,0,41.52266,335,208,73.2,62.4,0,31.926605,200,256,72.0,62.6,0,40.59189,245,408,73.8,62.3,0,41.196667,408.79968,163,72.7,62.7,0,31.765574,160.0,347,70.9,62.3,0,46.569218,335.0,254,73.7,63.1,0,40.011566,256.06638,167,71.1,62.7,0,34.739544,150,202,69.5,63.6,0,36.483677,195,396,72.8,62.6,0,34.986057,380,585,68.4,62.1,0,60.517406,575,336,73.9,63.2,0,33.527557,341.04135,258,72.9,63.1,0,39.55561,250,184,72.2,63.1,0,53.099293,175,192,73.5,63.0,0,28.318802,190.0,190,70.4,62.8,0,33.972107,185,311,68.7,62.4,0,32.5,300,308,72.7,62.2,0,33.042625,300,214,68.1,62.3,0,53.26498,210,888,66.0,62.0,0,81.913216,880,80.4,78.1,80.6,80.3,89.6,89.0,-1.4,0.0,30.05
20160808,1945,82.7,70.9,38.51231616,72.9021,256,48.2,45.2,5.7,77.1,74.1,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.4,58.3,71.3,15,30.1,57.6,71.3,0,76.7,1.8,58.6,1.8125,61.4,0,0,34.7,11.0,0,0,0,73.0,74.0,61.6,66.5,15,48.8,59.8,52.4,0,74.1,0.99,62.6,1.8125,65.4,0,0,97.2,71.7,14.1,4.0,1.0,15,15,95.9,63.1,80.2,100,38.5,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,208,65.9,0,29.051987,200,72,68,0,73.9,64.8,0,9000,273,71.8,63.0,0,36.25154,260,127,69.5,63.7,0,49.15713,125,1014,70.8,63.4,0,26.159143,1000,396,74.0,63.9,0,32.765694,392.44977,613,71.1,63.8,0,43.713165,600,205,70.2,63.9,0,35.064297,200,129,71.9,63.9,0,50.554596,125,341,70.0,64.2,0,34.899902,330,332,70.9,64.4,0,100,650,841,69.4,64.7,0,100,950,511,0,63.7,0,34.45141,500,507,70.8,63.7,0,32.76455,500,183,72.2,62.6,0,47.148243,175,253,69.6,63.0,0,40.39767,245,233,70.4,62.8,0,41.08613,220,362,73.5,62.6,0,33.41797,350.0,162,73.1,62.9,0,31.761274,160,349,72.9,62.8,0,32.85181,335,349,72.7,62.6,0,28.63861,335,200,70.2,63.4,0,36.706562,195.0,390,73.9,63.0,0,31.071386,380.0,257,68.2,62.6,0,43.153477,245,179,72.7,62.6,0,42.85014,175,267,72.3,62.7,0,45.037888,245,428,72.9,62.4,0,40.649223,420.0,164,73.5,63.1,0,27.502134,160,342,73.1,62.8,0,37.277893,335.0,305,72.4,63.2,0,33.867085,300,420,71.0,62.5,0,29.586231,400,202,69.5,63.1,0,37.260406,195,400,70.7,62.3,0,30.846872,380,347,69.0,62.8,0,30.444769,335,181,72.6,62.2,0,56.981407,175,269,72.1,62.7,0,42.099552,245,361,72.7,62.3,0,36.908936,350,167,73.4,62.6,0,36.172295,160,393,73.8,62.4,0,40.959274,390.54968,247,72.6,63.3,0,41.445053,230,310,71.4,62.4,0,36.42805,285,201,68.7,63.0,0,43.073566,195,404,72.6,62.6,0,31.716686,380,419,69.6,62.1,0,43.33374,335,180,72.6,62.4,0,55.547462,175,254,72.9,62.4,0,44.578896,245.0,434,72.7,62.5,0,46.352303,420,162,73.6,62.5,0,30.858751,160.0,342,72.7,62.4,0,34.73987,335.0,93,71.9,63.2,0,32.63506,100,351,71.0,63.0,0,39.72383,335,205,69.9,283.8,0,33.130775,195,390,72.7,62.5,0,38.14855,380,344,70.2,62.5,0,41.52266,335,207,73.2,62.4,0,31.926605,200,259,72.0,62.6,0,40.59189,245,411,73.8,62.3,0,41.196667,408.79968,164,72.7,62.7,0,31.765574,160.0,354,70.8,62.3,0,46.569218,335.0,234,73.8,63.2,0,38.484676,230.0,169,71.1,62.7,0,34.739544,150,203,69.5,63.5,0,36.483677,195,395,72.7,62.6,0,34.986057,380,590,68.4,62.1,0,60.517406,575,337,73.9,63.2,0,33.527557,341.04135,260,73.0,63.1,0,39.55561,250,185,72.2,63.1,0,53.099293,175,193,73.5,63.0,0,28.318802,190.0,192,70.4,62.8,0,33.972107,185,316,68.7,62.4,0,32.5,300,307,72.6,62.2,0,33.042625,300,215,68.1,62.3,0,53.26498,210,894,65.9,62.0,0,81.913216,880,80.4,78.0,80.6,80.3,89.6,89.0,0.1,1.7,30.05
20160808,1950,82.5,71.3,38.44663804,72.9021,258,48.3,45.3,5.6,77.1,74.1,-0.1,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.4,58.3,71.8,15,29.6,57.6,71.8,0,76.7,1.8,58.6,1.8125,61.3,0,0,35.0,11.1,0,0,0,72.9,74.1,61.6,66.5,15,48.7,59.8,50.5,0,74.1,1.01,62.6,1.8125,65.5,0,0,97.3,71.4,13.5,3.9,1.0,15,15,95.6,63.1,80.2,100,38.4,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,207,65.9,0,29.051987,200,72,68,0,74.0,64.8,0,9000,276,71.8,63.0,0,36.25154,260,128,69.5,63.7,0,49.15713,125,1019,70.7,63.4,0,26.159143,1000,387,74.0,64.0,0,32.765694,392.44977,617,71.2,63.8,0,43.713165,600,206,70.2,63.9,0,35.064297,200,131,71.9,63.9,0,50.554596,125,342,70.0,64.2,0,34.899902,330,333,70.9,64.3,0,100,650,845,69.4,64.7,0,100,950,512,0,63.7,0,34.45141,500,509,70.9,63.7,0,32.76455,500,182,72.1,62.6,0,47.148243,175,252,69.6,63.0,0,40.39767,245,232,70.4,62.7,0,41.08613,220,360,73.5,62.6,0,33.41797,350.0,162,73.1,62.9,0,31.761274,160,346,72.8,62.8,0,32.85181,335,349,72.7,62.6,0,28.63861,335,199,70.2,63.3,0,36.706562,195.0,389,73.8,62.9,0,31.071386,380.0,256,68.2,62.5,0,43.153477,245,179,72.7,62.6,0,42.85014,175,264,72.3,62.6,0,45.037888,245,427,72.8,62.4,0,40.649223,420.0,163,73.5,63.1,0,27.502134,160,342,73.1,62.8,0,37.277893,335.0,304,72.4,63.1,0,33.867085,300,420,71.0,62.5,0,29.586231,400,201,69.4,63.1,0,37.260406,195,374,70.7,62.3,0,31.376167,380,339,69.0,62.8,0,30.444769,335,180,72.6,62.2,0,56.981407,175,266,72.1,62.6,0,42.099552,245,360,72.7,62.2,0,36.908936,350,166,73.4,62.6,0,36.172295,160,391,73.8,62.4,0,40.959274,390.54968,245,72.5,63.3,0,41.445053,230,309,71.5,62.4,0,36.42805,285,200,68.7,63.0,0,43.073566,195,399,72.6,62.6,0,31.716686,380,420,69.5,62.1,0,43.33374,335,180,72.6,62.3,0,55.547462,175,252,72.8,62.3,0,44.578896,245.0,432,72.7,62.4,0,46.352303,420,161,73.5,62.5,0,30.858751,160.0,340,72.6,62.4,0,34.73987,335.0,92,71.9,63.1,0,32.63506,100,350,71.0,63.0,0,39.72383,335,203,69.9,283.5,0,33.130775,195,390,72.7,62.5,0,38.14855,380,342,70.1,62.4,0,41.52266,335,212,73.2,62.4,0,31.926605,200,257,72.0,62.6,0,40.59189,245,409,73.8,62.3,0,41.196667,408.79968,163,72.6,62.7,0,31.765574,160.0,351,70.8,62.3,0,46.569218,335.0,234,73.8,63.1,0,38.484676,230.0,169,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,392,72.7,62.5,0,34.986057,380,582,68.4,62.1,0,60.517406,575,336,73.9,63.2,0,33.527557,341.04135,259,72.9,63.1,0,39.55561,250,184,72.2,63.1,0,53.099293,175,192,73.5,63.0,0,28.318802,190.0,192,70.4,62.8,0,33.972107,185,312,68.7,62.4,0,32.5,300,308,72.5,62.2,0,33.042625,300,214,68.1,62.3,0,53.26498,210,890,65.9,62.0,0,81.913216,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,0.0,30.05
20160808,1955,82.1,73.2,38.60499802,72.9021,254,48.3,45.3,5.6,77.0,73.9,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,58.3,71.3,15,29.2,57.6,71.3,0,76.7,1.8,58.6,1.8125,61.5,0,0,34.8,11.0,0,0,0,72.9,73.9,61.6,65.9,15,48.6,59.8,53.9,0,73.8,1.01,62.6,1.8125,65.5,0,0,97.2,71.4,14.6,3.7,1.3,15,15,95.6,63.1,80.2,100,38.4,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,206,65.9,0,29.051987,200,72,68,0,74.0,64.8,0,9000,273,71.8,63.0,0,36.25154,260,128,69.6,63.7,0,49.15713,125,1018,70.7,63.4,0,26.159143,1000,394,74.0,63.9,0,32.765694,392.44977,614,71.1,63.8,0,43.713165,600,205,70.2,63.9,0,35.064297,200,130,71.8,63.9,0,50.554596,125,340,69.9,64.2,0,34.899902,330,333,70.9,64.4,0,100,650,841,69.4,64.7,0,100,950,511,0,63.7,0,34.45141,500,508,70.8,63.7,0,32.76455,500,182,72.2,62.6,0,47.148243,175,251,69.5,63.0,0,40.39767,245,232,70.3,62.7,0,41.08613,220,360,73.4,62.6,0,33.41797,350.0,162,73.0,62.9,0,31.761274,160,345,72.8,62.7,0,32.85181,335,349,72.6,62.6,0,28.63861,335,199,70.1,63.3,0,36.706562,195.0,388,73.8,62.9,0,31.071386,380.0,256,68.3,62.5,0,43.153477,245,178,72.6,62.6,0,42.85014,175,265,72.3,62.6,0,45.037888,245,425,72.8,62.4,0,40.649223,420.0,163,73.4,63.1,0,27.502134,160,341,73.0,62.8,0,37.277893,335.0,304,72.4,63.1,0,33.867085,300,420,71.0,62.5,0,29.586231,400,201,69.5,63.1,0,37.260406,195,388,70.7,62.3,0,31.277695,380,334,69.0,62.8,0,31.351221,335,180,72.6,62.1,0,56.981407,175,266,72.1,62.6,0,42.099552,245,361,72.6,62.3,0,36.908936,350,166,73.3,62.6,0,36.172295,160,392,73.8,62.4,0,40.959274,390.54968,246,72.5,63.3,0,41.445053,230,309,71.5,62.4,0,36.42805,285,201,68.7,63.0,0,43.073566,195,400,72.6,62.5,0,31.716686,380,421,69.6,62.1,0,43.33374,335,180,72.6,62.3,0,55.547462,175,252,72.8,62.3,0,44.578896,245.0,431,72.6,62.4,0,46.352303,420,163,73.5,62.4,0,31.31202,160.0,337,72.5,62.4,0,34.73987,335.0,94,71.8,63.1,0,32.63506,100,348,71.0,63.0,0,39.72383,335,204,69.9,283.7,0,33.130775,195,391,72.7,62.5,0,38.14855,380,342,70.1,62.4,0,41.52266,335,208,73.2,62.4,0,31.926605,200,257,72.0,62.5,0,40.59189,245,351,73.7,62.3,0,38.83031,350.0,163,72.6,62.7,0,31.765574,160.0,357,70.8,62.3,0,46.569218,335.0,233,73.8,63.1,0,38.484676,230.0,167,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,395,72.7,62.5,0,34.986057,380,586,68.4,62.0,0,60.517406,575,337,73.8,63.2,0,33.527557,341.04135,258,72.9,63.1,0,39.55561,250,184,72.1,63.1,0,53.099293,175,192,73.5,63.0,0,28.318802,190.0,191,70.3,62.7,0,33.972107,185,311,68.7,62.4,0,32.5,300,306,72.6,62.2,0,33.042625,300,214,68.1,62.3,0,53.26498,210,887,65.9,61.9,0,81.46347,880,80.4,78.0,80.6,80.3,89.6,89.0,0.2,-0.1,30.05
20160808,2000,81.7,74.0,38.4650555,72.9021,257,48.2,45.2,5.6,77.0,73.9,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.4,58.3,71.8,15,28.7,57.6,71.8,0,76.8,1.8,58.6,1.8125,61.6,0,0,35.0,11.1,0,0,0,72.9,74.0,61.5,66.0,15,48.5,59.8,52.7,0,73.8,1.01,62.6,1.8125,65.7,0,0,97.3,71.6,14.6,3.5,1.1,15,15,95.6,63.1,80.2,100,38.5,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,210,66.0,0,29.051987,200,72,68,0,74.0,64.8,0,9000,274,71.8,63.1,0,36.25154,260,128,69.6,63.7,0,49.15713,125,1025,70.6,63.5,0,26.159143,1000,416,74.0,63.9,0,35.22685,414.0499,617,71.2,63.8,0,43.713165,600,207,70.2,63.9,0,35.064297,200,131,71.8,64.0,0,50.554596,125,343,69.9,64.2,0,34.899902,330,334,70.9,64.4,0,100,650,842,69.4,64.7,0,100,950,512,0,63.7,0,34.45141,500,508,70.8,63.7,0,32.76455,500,181,72.2,62.5,0,47.148243,175,251,69.5,62.9,0,40.39767,245,231,70.3,62.7,0,41.08613,220,360,73.3,62.5,0,33.41797,350.0,161,73.0,62.8,0,31.761274,160,346,72.8,62.7,0,32.85181,335,347,72.6,62.6,0,28.63861,335,198,70.1,63.3,0,36.706562,195.0,388,73.8,62.9,0,31.071386,380.0,254,68.3,62.5,0,43.153477,245,178,72.6,62.5,0,42.85014,175,264,72.2,62.6,0,45.037888,245,429,72.7,62.4,0,41.097385,420.0,162,73.4,63.1,0,27.502134,160,341,73.0,62.8,0,37.277893,335.0,304,72.3,63.1,0,33.867085,300,419,70.9,62.5,0,29.586231,400,199,69.5,63.0,0,37.260406,195,390,70.7,62.3,0,31.770065,380,342,68.9,62.8,0,31.351221,335,180,72.5,62.1,0,56.981407,175,266,72.1,62.6,0,42.099552,245,359,72.6,62.2,0,36.908936,350,165,73.3,62.6,0,36.172295,160,390,73.8,62.4,0,40.959274,390.54968,245,72.5,63.3,0,41.445053,230,309,71.5,62.4,0,36.42805,285,200,68.7,63.0,0,43.073566,195,400,72.6,62.5,0,31.716686,380,418,69.5,62.0,0,43.33374,335,178,72.5,62.3,0,55.547462,175,251,72.8,62.3,0,44.578896,245.0,432,72.6,62.4,0,46.352303,420,163,73.5,62.4,0,31.31202,160.0,340,72.5,62.4,0,34.73987,335.0,93,71.8,63.1,0,32.63506,100,348,71.0,62.9,0,39.72383,335,203,69.9,283.5,0,33.130775,195,389,72.6,62.5,0,38.14855,380,340,70.1,62.4,0,41.52266,335,209,73.3,62.3,0,31.926605,200,256,72.0,62.5,0,40.59189,245,356,73.7,62.3,0,38.83031,350.0,163,72.6,62.7,0,31.765574,160.0,351,70.8,62.2,0,46.569218,335.0,234,73.8,63.1,0,38.484676,230.0,169,71.1,62.7,0,34.739544,150,201,69.5,63.5,0,36.483677,195,396,72.7,62.5,0,34.986057,380,586,68.4,62.0,0,60.517406,575,336,73.8,63.2,0,33.527557,341.04135,258,72.9,63.1,0,39.55561,250,184,72.1,63.1,0,53.099293,175,192,73.5,63.0,0,28.318802,190.0,190,70.3,62.7,0,33.972107,185,314,68.6,62.4,0,32.5,300,307,72.5,62.1,0,33.042625,300,214,68.1,62.2,0,53.26498,210,885,65.9,61.9,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,1.8,-0.3,30.05
20160808,2005,81.4,75.3,38.53994034,72.004445,257,48.1,45.1,5.65,76.9,73.9,-0.2,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,58.6,71.8,15,28.7,57.6,71.8,0,76.8,1.8,58.6,1.8125,61.7,0,0,35.1,11.0,0,0,0,72.8,74.0,61.5,66.2,15,48.3,59.8,52.9,0,73.8,1.0,62.6,1.8125,65.6,0,0,97.3,71.5,14.6,4.1,1.0,15,15,95.6,63.1,80.2,100,38.6,0,80.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,210,66.1,0,29.051987,200,72,68,0,74.0,64.9,0,9000,274,71.7,63.3,0,36.25154,260,128,69.6,63.9,0,49.15713,125,1026,70.6,63.6,0,26.159143,1000,410,73.9,64.1,0,35.661903,414.0499,616,71.1,64.0,0,43.713165,600,207,70.2,64.1,0,35.064297,200,131,71.7,64.1,0,50.554596,125,342,69.9,64.4,0,34.899902,330,335,71.0,64.5,0,100,650,845,69.4,64.9,0,100,950,511,0,63.9,0,34.45141,500,509,70.8,63.9,0,32.76455,500,182,72.2,62.5,0,47.148243,175,251,69.5,62.9,0,40.39767,245,231,70.3,62.7,0,41.08613,220,359,73.3,62.5,0,33.41797,350.0,161,73.0,62.8,0,31.761274,160,346,72.8,62.7,0,32.85181,335,349,72.5,62.6,0,28.63861,335,199,70.1,63.3,0,36.706562,195.0,391,73.8,62.9,0,31.071386,380.0,255,68.2,62.5,0,43.153477,245,178,72.6,62.5,0,42.85014,175,264,72.2,62.6,0,45.037888,245,428,72.6,62.3,0,40.649223,420.0,163,73.4,63.0,0,27.502134,160,340,72.9,62.8,0,37.277893,335.0,305,72.3,63.1,0,33.867085,300,421,70.9,62.4,0,29.586231,400,201,69.5,63.0,0,37.260406,195,390,70.7,62.3,0,30.797636,380,345,69.0,62.7,0,30.73483,335,180,72.5,62.1,0,56.981407,175,266,72.1,62.6,0,42.099552,245,360,72.5,62.2,0,36.908936,350,165,73.3,62.6,0,36.172295,160,391,73.7,62.4,0,40.959274,390.54968,245,72.4,63.3,0,41.445053,230,308,71.5,62.4,0,36.42805,285,201,68.7,62.9,0,43.073566,195,403,72.6,62.5,0,31.716686,380,422,69.5,62.0,0,43.33374,335,180,72.6,62.3,0,55.547462,175,252,72.7,62.3,0,44.578896,245.0,431,72.5,62.4,0,46.352303,420,163,73.4,62.4,0,31.31202,160.0,340,72.5,62.4,0,34.73987,335.0,93,71.8,63.1,0,32.63506,100,349,71.0,62.9,0,39.72383,335,204,69.9,283.5,0,33.130775,195,391,72.6,62.5,0,38.14855,380,340,70.1,62.4,0,41.52266,335,209,73.2,62.3,0,31.926605,200,257,72.0,62.5,0,40.59189,245,358,73.7,62.3,0,38.83031,350.0,163,72.6,62.6,0,31.765574,160.0,355,70.7,62.2,0,46.569218,335.0,233,73.8,63.1,0,38.484676,230.0,172,71.1,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,397,72.6,62.5,0,34.986057,380,585,68.4,62.0,0,60.517406,575,336,73.8,63.2,0,33.527557,341.04135,259,72.9,63.1,0,39.55561,250,184,72.1,63.1,0,53.099293,175,192,73.5,63.0,0,28.318802,190.0,191,70.3,62.7,0,33.972107,185,313,68.6,62.4,0,32.5,300,307,72.6,62.1,0,33.042625,300,214,68.1,62.2,0,53.26498,210,887,65.9,61.9,0,81.46347,880,80.4,78.2,80.6,80.3,89.6,89.0,0.1,0.0,30.05
20160808,2010,81.1,76.1,38.48143462,72.004445,258,48.1,45.1,5.65,76.9,73.8,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.5,58.7,71.8,15,28.8,57.6,71.8,0,76.8,1.85,58.6,1.8125,61.8,0,0,35.0,11.1,0,0,0,72.8,73.8,61.5,66.1,15,48.2,59.8,54.6,0,73.7,0.99,62.6,1.8125,65.8,0,0,97.3,71.3,16.4,3.8,1.5,15,15,95.7,63.1,80.2,100,38.5,0,80.5,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,209,66.2,0,29.051987,200,72,68,0,74.0,65.1,0,9000,275,71.7,63.4,0,36.25154,260,128,69.6,64.0,0,49.15713,125,1023,70.6,63.7,0,26.159143,1000,392,73.8,64.3,0,33.014294,392.4502,617,71.2,64.1,0,43.713165,600,207,70.2,64.3,0,35.064297,200,130,71.7,64.2,0,50.554596,125,343,69.9,64.5,0,34.899902,330,334,71.0,64.7,0,100,650,845,69.4,65.0,0,100,950,513,0,64.0,0,34.45141,500,508,70.8,64.1,0,32.76455,500,181,72.1,62.5,0,47.148243,175,251,69.5,62.9,0,40.39767,245,230,70.2,62.6,0,41.08613,220,358,73.2,62.5,0,33.41797,350.0,161,72.9,62.8,0,31.761274,160,344,72.8,62.6,0,32.85181,335,348,72.5,62.5,0,28.63861,335,198,70.0,63.3,0,36.706562,195.0,379,73.8,62.9,0,31.506527,380.0,253,68.2,62.5,0,43.153477,245,177,72.6,62.4,0,42.85014,175,263,72.2,62.5,0,45.037888,245,425,72.5,62.3,0,40.649223,420.0,162,73.4,63.0,0,27.502134,160,339,72.9,62.7,0,37.277893,335.0,304,72.3,63.1,0,33.867085,300,417,70.9,62.4,0,29.586231,400,198,69.4,63.0,0,37.260406,195,394,70.7,62.3,0,31.117674,380,340,69.0,62.7,0,31.182014,335,180,72.6,62.0,0,56.981407,175,266,72.1,62.5,0,42.099552,245,359,72.5,62.1,0,36.908936,350,165,73.2,62.5,0,36.172295,160,337,73.7,62.4,0,37.65947,335.0,245,72.4,63.3,0,41.445053,230,308,71.5,62.3,0,36.42805,285,201,68.7,62.9,0,43.073566,195,401,72.6,62.5,0,31.716686,380,421,69.5,62.0,0,43.33374,335,177,72.6,62.3,0,55.547462,175,249,72.7,62.2,0,44.578896,245.0,430,72.5,62.3,0,46.352303,420,162,73.3,62.3,0,31.31202,160.0,336,72.4,62.3,0,34.73987,335.0,95,71.8,63.0,0,32.63506,100,346,71.0,62.9,0,39.72383,335,202,69.9,283.5,0,33.130775,195,389,72.6,62.4,0,38.14855,380,341,70.1,62.4,0,41.52266,335,207,73.2,62.3,0,31.926605,200,255,72.0,62.4,0,40.59189,245,356,73.7,62.3,0,38.83031,350.0,163,72.5,62.6,0,31.765574,160.0,346,70.7,62.2,0,46.569218,335.0,232,73.8,63.1,0,38.484676,230.0,166,71.1,62.6,0,34.739544,150,202,69.5,63.4,0,36.483677,195,395,72.6,62.4,0,34.986057,380,580,68.4,61.9,0,60.517406,575,336,73.8,63.1,0,33.527557,341.04135,256,72.8,63.1,0,39.55561,250,184,72.0,63.1,0,53.099293,175,191,73.5,62.9,0,28.318802,190.0,190,70.3,62.7,0,33.972107,185,312,68.6,62.3,0,32.5,300,304,72.6,62.1,0,33.042625,300,213,68.0,62.2,0,53.26498,210,884,65.9,61.9,0,81.46347,880,80.4,78.0,80.6,80.3,89.6,89.0,0.4,-1.4,30.05
20160808,2015,81.0,76.2,38.41873095,72.004445,251,48.1,45.1,5.65,76.9,73.8,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,58.7,71.8,15,28.3,58.4,71.8,0,76.8,1.8,59.4,1.8125,61.8,0,0,34.9,11.0,0,0,0,72.8,73.8,61.6,66.0,15,47.9,60.2,51.9,0,73.7,1.0,63.4,1.8125,66.0,0,0,97.4,71.2,14.0,3.6,0.5,15,15,95.8,63.1,80.2,100,38.0,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,206,66.3,0,29.051987,200,72,68,0,74.0,65.1,0,9000,275,71.8,63.5,0,36.25154,260,128,69.6,64.1,0,49.15713,125,1016,70.6,63.8,0,26.159143,1000,392,73.9,64.3,0,33.163456,392.4502,616,71.2,64.2,0,43.713165,600,207,70.2,64.3,0,35.064297,200,131,71.7,64.3,0,50.554596,125,343,69.9,64.6,0,34.899902,330,335,71.0,64.7,0,100,650,846,69.4,65.0,0,100,950,512,0,64.1,0,34.45141,500,508,70.8,64.1,0,32.76455,500,182,72.2,62.5,0,47.148243,175,252,69.4,62.9,0,40.39767,245,232,70.2,62.6,0,41.08613,220,360,73.2,62.5,0,33.41797,350.0,162,72.9,62.8,0,31.761274,160,345,72.8,62.6,0,32.85181,335,349,72.4,62.5,0,28.63861,335,199,70.0,63.2,0,36.706562,195.0,389,73.7,62.8,0,31.506527,380.0,256,68.2,62.5,0,43.153477,245,179,72.6,62.4,0,42.85014,175,264,72.2,62.5,0,45.037888,245,427,72.4,62.3,0,40.649223,420.0,163,73.3,63.0,0,27.502134,160,340,72.9,62.7,0,37.277893,335.0,305,72.3,63.0,0,33.867085,300,420,71.0,62.4,0,29.586231,400,200,69.4,63.0,0,37.260406,195,384,70.6,62.2,0,30.809944,380,346,69.0,62.7,0,31.182014,335,181,72.6,62.1,0,56.981407,175,266,72.1,62.5,0,42.099552,245,360,72.5,62.1,0,36.908936,350,167,73.2,62.5,0,36.172295,160,339,73.8,62.3,0,37.65947,335.0,247,72.4,63.3,0,41.445053,230,309,71.5,62.3,0,36.42805,285,202,68.7,62.9,0,43.073566,195,402,72.6,62.5,0,31.716686,380,421,69.5,62.0,0,43.33374,335,179,72.5,62.2,0,55.547462,175,252,72.6,62.2,0,44.578896,245.0,432,72.4,62.3,0,46.352303,420,163,73.3,62.4,0,31.31202,160.0,340,72.4,62.3,0,34.73987,335.0,94,71.8,63.0,0,32.63506,100,347,71.0,62.8,0,39.72383,335,203,69.9,283.5,0,33.130775,195,391,72.6,62.4,0,38.14855,380,341,70.1,62.3,0,41.52266,335,212,73.2,62.3,0,31.926605,200,258,71.9,62.4,0,40.59189,245,357,73.7,62.3,0,38.83031,350.0,163,72.5,62.6,0,31.765574,160.0,351,70.7,62.2,0,46.569218,335.0,234,73.8,63.1,0,38.484676,230.0,169,71.1,62.6,0,34.739544,150,202,69.5,63.4,0,36.483677,195,397,72.6,62.4,0,34.986057,380,587,68.3,61.9,0,60.517406,575,336,73.8,63.1,0,33.527557,341.04135,258,72.8,63.0,0,39.55561,250,184,72.0,63.1,0,53.099293,175,194,73.5,62.9,0,28.318802,190.0,191,70.3,62.7,0,33.972107,185,314,68.6,62.3,0,32.5,300,307,72.5,62.1,0,33.042625,300,214,68.1,62.2,0,53.26498,210,887,65.9,61.9,0,81.46347,880,80.4,78.2,80.6,80.3,89.6,89.0,0.1,0.0,30.05
20160808,2020,80.9,76.2,38.33053661,72.004445,254,47.8,44.8,5.65,76.8,73.8,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,58.9,71.8,15,27.3,58.4,71.8,0,76.8,1.8,59.4,1.8125,62.0,0,0,34.9,11.0,0,0,0,72.8,73.7,61.3,66.1,15,47.5,60.2,53.6,0,73.7,0.99,63.4,1.8125,65.9,0,0,97.3,71.5,14.5,4.1,1.0,15,15,96.1,63.1,80.2,100,37.5,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,207,66.3,0,29.051987,200,72,68,0,74.0,65.2,0,9000,275,71.8,63.5,0,36.25154,260,128,69.6,64.1,0,49.15713,125,1019,70.6,63.9,0,26.159143,1000,394,74.0,64.4,0,33.163456,392.4502,617,71.1,64.2,0,43.713165,600,206,70.2,64.3,0,35.064297,200,131,71.7,64.4,0,50.554596,125,343,69.9,64.6,0,34.899902,330,334,71.0,64.8,0,100,650,847,69.4,65.1,0,100,950,512,0,64.1,0,34.45141,500,509,70.8,64.1,0,32.76455,500,183,72.2,62.4,0,47.148243,175,254,69.4,62.8,0,40.39767,245,232,70.2,62.6,0,41.08613,220,364,73.1,62.4,0,33.41797,350.0,162,72.9,62.8,0,31.761274,160,347,72.8,62.6,0,32.85181,335,348,72.4,62.5,0,28.63861,335,199,70.0,63.2,0,36.706562,195.0,392,73.7,62.8,0,31.506527,380.0,257,68.2,62.4,0,43.153477,245,179,72.6,62.4,0,42.85014,175,265,72.2,62.5,0,45.037888,245,429,72.4,62.2,0,40.649223,420.0,164,73.3,63.0,0,27.502134,160,341,72.9,62.7,0,37.277893,335.0,305,72.3,63.0,0,33.867085,300,420,70.9,62.4,0,29.586231,400,201,69.4,62.9,0,37.260406,195,405,70.6,62.2,0,31.21615,380,346,69.0,62.7,0,30.73483,335,182,72.5,62.0,0,56.981407,175,269,72.0,62.5,0,42.099552,245,362,72.5,62.1,0,36.908936,350,167,73.3,62.5,0,36.172295,160,338,73.7,62.3,0,37.65947,335.0,247,72.4,63.2,0,41.445053,230,311,71.5,62.3,0,36.42805,285,203,68.7,62.8,0,43.073566,195,407,72.5,62.4,0,31.716686,380,423,69.5,61.9,0,43.33374,335,180,72.5,62.2,0,55.547462,175,251,72.6,62.2,0,44.578896,245.0,432,72.4,62.3,0,46.352303,420,164,73.2,62.3,0,31.31202,160.0,346,72.4,62.2,0,35.17142,335.0,92,71.8,63.0,0,32.63506,100,349,71.0,62.8,0,39.72383,335,204,69.9,283.7,0,33.130775,195,394,72.5,62.4,0,38.14855,380,342,70.0,62.3,0,41.52266,335,213,73.2,62.2,0,31.926605,200,260,71.9,62.4,0,40.59189,245,358,73.6,62.2,0,38.83031,350.0,164,72.5,62.6,0,31.765574,160.0,356,70.6,62.1,0,46.569218,335.0,234,73.8,63.0,0,38.484676,230.0,175,71.2,62.6,0,34.739544,150,203,69.5,63.4,0,36.483677,195,398,72.6,62.4,0,34.986057,380,588,68.3,61.9,0,60.517406,575,336,73.8,63.1,0,33.527557,341.04135,259,72.8,63.0,0,39.55561,250,185,72.0,63.0,0,53.099293,175,193,73.5,62.9,0,28.318802,190.0,192,70.2,62.6,0,33.972107,185,315,68.6,62.3,0,32.5,300,308,72.5,62.0,0,33.042625,300,215,68.0,62.1,0,53.26498,210,890,65.9,61.8,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,-1.0,0.5,30.05
