20160808,2025,80.8,77.2,38.49684848,72.004445,257,47.6,44.7,5.75,76.7,73.8,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.5,75.4,63.3,71.8,15,27.3,58.4,71.8,0,76.8,1.8,63.4,1.8125,62.0,0,0,34.9,11.0,0,0,0,72.8,73.8,61.8,66.2,15,47.1,60.2,53.6,0,73.8,1.0,63.4,1.8125,65.9,0,0,97.8,71.7,14.6,4.0,0.9,15,15,95.7,63.1,80.2,100,38.8,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,208,66.6,0,29.051987,200,72,68,0,74.0,65.5,0,9000,276,71.8,63.9,0,36.25154,260,128,69.6,64.4,0,49.15713,125,1023,70.6,64.2,0,26.159143,1000,388,74.0,64.8,0,33.73524,392.4502,618,71.2,64.5,0,43.713165,600,207,70.2,64.7,0,35.064297,200,131,71.7,64.7,0,50.554596,125,343,69.9,64.9,0,34.899902,330,334,71.0,65.1,0,100,650,845,69.4,65.4,0,100,950,512,0,64.4,0,34.45141,500,508,70.9,64.5,0,32.76455,500,182,72.1,62.5,0,47.148243,175,252,69.4,62.9,0,40.39767,245,232,70.2,62.7,0,41.08613,220,363,73.0,62.5,0,33.41797,350.0,162,72.9,62.8,0,31.761274,160,347,72.7,62.6,0,32.85181,335,349,72.3,62.5,0,28.63861,335,199,70.0,63.2,0,36.706562,195.0,391,73.6,62.8,0,31.506527,380.0,257,68.2,62.5,0,43.153477,245,179,72.6,62.5,0,42.85014,175,266,72.2,62.6,0,45.037888,245,429,72.3,62.3,0,40.649223,420.0,163,73.2,63.0,0,27.502134,160,342,72.8,62.7,0,37.277893,335.0,305,72.2,63.0,0,33.867085,300,419,70.8,62.4,0,29.586231,400,201,69.4,63.0,0,37.260406,195,392,70.6,62.3,0,31.573116,380,344,68.9,62.7,0,30.73483,335,176,72.5,62.1,0,56.3738,175,267,72.0,62.6,0,42.099552,245,361,72.4,62.2,0,36.908936,350,166,73.2,62.6,0,36.172295,160,337,73.8,62.4,0,38.922962,335.0,246,72.3,63.3,0,41.445053,230,310,71.5,62.3,0,36.42805,285,203,68.7,62.9,0,43.073566,195,406,72.5,62.5,0,31.716686,380,426,69.5,62.0,0,43.33374,335,180,72.5,62.3,0,55.547462,175,251,72.5,62.3,0,44.578896,245.0,432,72.3,62.4,0,46.352303,420,165,73.2,62.3,0,31.31202,160.0,345,72.4,62.3,0,35.17142,335.0,95,71.7,63.0,0,32.63506,100,350,70.9,62.8,0,39.72383,335,204,69.8,283.6,0,33.130775,195,389,72.5,62.4,0,37.871674,380,341,70.0,62.4,0,41.52266,335,210,73.2,62.3,0,31.926605,200,257,71.9,62.5,0,40.59189,245,357,73.6,62.3,0,38.83031,350.0,164,72.4,62.6,0,31.765574,160.0,360,70.6,62.2,0,46.569218,335.0,234,73.8,63.0,0,38.484676,230.0,178,71.1,62.6,0,34.739544,150,202,69.5,63.4,0,36.483677,195,397,72.6,62.5,0,34.986057,380,588,68.3,62.1,0,60.517406,575,337,73.7,63.1,0,33.527557,335.0,259,72.8,63.0,0,39.55561,250,184,72.0,63.0,0,53.099293,175,193,73.5,62.9,0,28.318802,190.0,191,70.2,62.7,0,33.972107,185,313,68.6,62.4,0,32.5,300,308,72.5,62.1,0,33.042625,300,215,68.0,62.2,0,53.26498,210,888,65.9,62.0,0,81.46347,880,80.4,78.0,80.6,80.3,89.6,89.0,-0.6,0.1,30.05
20160808,2030,80.7,77.7,38.53494409,72.004445,255,47.7,44.8,6.1,76.7,73.8,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.1,7.5,200,74.5,75.5,63.4,71.3,15,27.2,58.4,71.3,0,76.9,1.8,63.4,1.8125,62.1,0,0,34.7,11.0,0,0,0,72.8,73.8,61.8,65.7,15,46.9,60.2,53.3,0,73.6,1.02,63.4,1.8125,66.0,0,0,97.3,71.2,14.5,3.6,0.7,15,15,95.5,63.1,80.2,100,38.8,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,208,66.7,0,29.051987,200,72,68,0,74.0,65.6,0,9000,272,71.8,64.0,0,36.25154,260,127,69.7,64.6,0,49.15713,125,1018,70.6,64.3,0,26.159143,1000,399,74.0,64.8,0,31.920448,392.4502,612,71.2,64.7,0,43.713165,600,206,70.2,64.8,0,35.064297,200,129,71.7,64.8,0,50.554596,125,342,69.9,65.1,0,34.899902,330,331,71.0,65.2,0,100,650,841,69.5,65.5,0,100,950,511,0,64.6,0,34.45141,500,508,70.9,64.6,0,32.76455,500,182,72.1,62.6,0,47.148243,175,253,69.4,63.0,0,40.39767,245,232,70.1,62.8,0,41.08613,220,360,73.0,62.6,0,33.41797,350.0,162,72.8,62.8,0,31.761274,160,345,72.7,62.7,0,32.85181,335,349,72.3,62.6,0,28.63861,335,199,69.9,63.3,0,36.706562,195.0,387,73.6,62.9,0,31.506527,380.0,256,68.2,62.6,0,43.153477,245,179,72.6,62.6,0,42.85014,175,265,72.1,62.7,0,45.037888,245,428,72.3,62.4,0,40.649223,420.0,164,73.2,63.1,0,27.502134,160,340,72.8,62.8,0,37.277893,335.0,305,72.2,63.1,0,33.867085,300,420,70.8,62.5,0,29.586231,400,201,69.4,63.1,0,37.260406,195,400,70.6,62.4,0,31.511572,380,338,69.0,62.8,0,30.73483,335,177,72.6,62.3,0,56.823425,175,267,72.0,62.7,0,42.099552,245,362,72.4,62.3,0,36.908936,350,166,73.2,62.6,0,36.172295,160,344,73.8,62.5,0,38.46909,335.0,247,72.3,63.3,0,41.445053,230,311,71.5,62.4,0,36.42805,285,202,68.6,63.0,0,43.073566,195,400,72.5,62.6,0,31.716686,380,420,69.5,62.2,0,43.33374,335,180,72.5,62.4,0,55.547462,175,251,72.5,62.4,0,44.578896,245.0,433,72.3,62.5,0,46.352303,420,164,73.1,62.4,0,31.31202,160.0,346,72.3,62.4,0,35.17142,335.0,94,71.7,63.1,0,32.63506,100,348,70.9,62.9,0,39.72383,335,203,69.8,283.6,0,33.130775,195,391,72.5,62.5,0,37.871674,380,341,70.1,62.5,0,41.52266,335,212,73.2,62.4,0,31.926605,200,259,71.9,62.6,0,40.59189,245,358,73.6,62.4,0,38.83031,350.0,164,72.4,62.7,0,31.765574,160.0,355,70.6,62.3,0,46.569218,335.0,234,73.7,63.1,0,38.484676,230.0,166,71.1,62.7,0,34.739544,150,202,69.4,63.5,0,36.483677,195,398,72.5,62.6,0,34.986057,380,586,68.3,62.2,0,60.517406,575,336,73.7,63.2,0,33.527557,335.0,259,72.8,63.1,0,39.55561,250,185,72.0,63.1,0,53.099293,175,193,73.4,63.0,0,28.318802,190.0,192,70.2,62.8,0,33.972107,185,314,68.6,62.5,0,32.5,300,307,72.4,62.2,0,33.042625,300,214,68.0,62.3,0,53.26498,210,890,65.9,62.1,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,-0.1,30.05
20160808,2035,80.6,78.5,38.64825505,72.004445,253,47.7,44.9,5.8,77.1,74.2,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.6,75.5,63.4,71.8,15,27.2,58.4,71.8,0,76.9,1.8,63.4,1.8125,62.3,0,0,35.0,11.0,0,0,0,72.8,73.8,61.8,65.8,15,46.7,60.2,50.7,0,73.6,1.01,63.4,1.8125,66.1,0,0,97.3,71.3,13.6,3.7,1.5,15,15,96.6,63.1,80.2,100,37.5,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,208,66.8,0,29.051987,200,72,68,0,74.0,65.7,0,9000,274,71.9,64.1,0,36.25154,260,128,69.8,64.7,0,49.15713,125,1016,70.6,64.4,0,26.159143,1000,412,74.0,64.9,0,34.692356,414.0499,618,71.2,64.7,0,43.713165,600,206,70.2,64.9,0,35.064297,200,130,71.6,64.9,0,50.554596,125,342,70.0,65.1,0,34.899902,330,334,71.1,65.3,0,100,650,846,69.6,65.6,0,100,950,511,0,64.7,0,34.45141,500,509,70.9,64.7,0,32.76455,500,182,72.1,62.6,0,47.148243,175,252,69.4,63.1,0,40.39767,245,231,70.1,62.8,0,41.08613,220,361,72.9,62.6,0,33.41797,350.0,161,72.8,62.9,0,31.761274,160,347,72.7,62.8,0,32.85181,335,348,72.3,62.7,0,28.63861,335,198,69.9,63.4,0,36.706562,195.0,390,73.6,63.0,0,31.506527,380.0,257,68.2,62.6,0,43.153477,245,179,72.6,62.7,0,42.85014,175,264,72.1,62.7,0,45.037888,245,428,72.2,62.4,0,40.649223,420.0,163,73.1,63.1,0,27.502134,160,340,72.8,62.9,0,37.277893,335.0,304,72.2,63.1,0,33.867085,300,418,70.8,62.5,0,29.586231,400,200,69.4,63.1,0,37.260406,195,389,70.6,62.4,0,31.622353,380,347,69.0,62.9,0,30.73483,335,176,72.5,62.3,0,57.431038,175,267,72.0,62.7,0,42.099552,245,360,72.4,62.3,0,36.908936,350,165,73.2,62.7,0,36.172295,160,346,73.7,62.5,0,38.46909,335.0,245,72.3,63.4,0,41.445053,230,308,71.5,62.5,0,36.42805,285,202,68.6,63.0,0,43.073566,195,399,72.5,62.6,0,31.716686,380,424,69.5,62.2,0,43.33374,335,179,72.5,62.4,0,55.547462,175,250,72.5,62.4,0,44.578896,245.0,430,72.2,62.5,0,46.352303,420,164,73.1,62.5,0,31.31202,160.0,345,72.3,62.4,0,35.17142,335.0,93,71.7,63.1,0,32.63506,100,350,70.9,63.0,0,39.72383,335,204,69.8,283.4,0,33.130775,195,388,72.5,62.6,0,37.871674,380,341,70.1,62.5,0,41.52266,335,213,73.2,62.4,0,31.926605,200,257,71.9,62.6,0,40.59189,245,358,73.6,62.4,0,38.83031,350.0,164,72.4,62.8,0,31.765574,160.0,352,70.5,62.3,0,46.569218,335.0,234,73.8,63.2,0,38.484676,230.0,167,71.2,62.7,0,34.739544,150,202,69.5,63.5,0,36.483677,195,394,72.5,62.6,0,34.986057,380,586,68.3,62.2,0,60.517406,575,337,73.7,63.2,0,33.527557,335.0,258,72.8,63.2,0,39.55561,250,184,72.0,63.2,0,53.099293,175,193,73.4,63.0,0,28.318802,190.0,191,70.2,62.8,0,33.972107,185,312,68.6,62.5,0,32.5,300,306,72.4,62.2,0,33.042625,300,214,68.0,62.4,0,53.26498,210,888,66.0,62.1,0,81.46347,880,80.4,78.2,80.6,80.3,89.6,89.0,0.5,0.0,30.05
20160808,2040,80.4,79.5,38.72079261,72.004445,253,47.7,44.8,5.7,77.2,74.3,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,63.5,71.3,15,27.4,58.4,71.3,0,76.9,1.8,63.4,1.8125,61.7,0,0,34.7,11.0,0,0,0,72.8,73.7,61.9,66.1,15,46.3,60.2,55.4,0,73.7,1.0,63.4,1.8125,66.1,0,0,97.5,71.4,16.7,3.9,0.7,15,15,96.2,63.1,80.2,100,37.9,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,206,66.9,0,29.051987,200,72,68,0,74.0,65.7,0,9000,274,72.0,64.2,0,36.25154,260,127,69.7,64.8,0,49.15713,125,1014,70.6,64.5,0,26.159143,1000,417,73.9,64.9,0,34.108143,414.0499,612,71.2,64.8,0,43.713165,600,204,70.3,64.9,0,35.064297,200,130,71.7,64.9,0,50.554596,125,341,70.0,65.2,0,34.899902,330,332,71.1,65.3,0,100,650,841,69.6,65.7,0,100,950,511,0,64.7,0,34.45141,500,508,70.9,64.8,0,32.76455,500,182,72.1,62.7,0,47.148243,175,252,69.4,63.1,0,40.39767,245,231,70.1,62.8,0,41.08613,220,360,72.9,62.6,0,33.41797,350.0,161,72.8,62.9,0,31.761274,160,345,72.7,62.8,0,32.85181,335,349,72.3,62.7,0,28.63861,335,199,69.9,63.4,0,36.706562,195.0,390,73.5,63.0,0,31.506527,380.0,256,68.2,62.7,0,43.153477,245,178,72.6,62.7,0,42.85014,175,264,72.1,62.7,0,45.037888,245,428,72.2,62.5,0,40.649223,420.0,163,73.1,63.2,0,27.502134,160,341,72.7,62.9,0,37.277893,335.0,304,72.2,63.2,0,33.867085,300,419,70.8,62.6,0,29.586231,400,201,69.4,63.2,0,37.260406,195,384,70.6,62.4,0,30.72378,380,348,69.0,62.9,0,30.73483,335,178,72.6,62.3,0,57.868515,175,267,72.0,62.7,0,42.099552,245,360,72.3,62.4,0,36.908936,350,165,73.1,62.7,0,36.172295,160,341,73.7,62.6,0,38.01521,335.0,246,72.3,63.4,0,41.445053,230,308,71.5,62.5,0,36.42805,285,202,68.7,63.1,0,43.073566,195,398,72.5,62.7,0,31.716686,380,423,69.5,62.2,0,43.33374,335,179,72.5,62.5,0,55.547462,175,250,72.5,62.4,0,44.578896,245.0,431,72.2,62.5,0,46.352303,420,164,73.0,62.5,0,31.31202,160.0,343,72.3,62.4,0,35.17142,335.0,96,71.7,63.1,0,32.63506,100,350,70.9,63.0,0,39.72383,335,203,69.8,283.5,0,33.130775,195,392,72.5,62.6,0,37.871674,380,341,70.1,62.6,0,41.52266,335,207,73.2,62.5,0,31.926605,200,256,71.9,62.7,0,40.59189,245,357,73.5,62.5,0,38.83031,350.0,163,72.4,62.8,0,31.765574,160.0,352,70.6,62.4,0,46.569218,335.0,234,73.7,63.2,0,38.484676,230.0,174,71.2,62.8,0,34.739544,150,202,69.4,63.6,0,36.483677,195,396,72.5,62.6,0,34.986057,380,581,68.3,62.2,0,60.517406,575,337,73.7,63.3,0,33.527557,335.0,258,72.7,63.2,0,39.55561,250,184,72.0,63.2,0,53.099293,175,192,73.4,63.1,0,28.318802,190.0,192,70.2,62.8,0,33.972107,185,313,68.6,62.5,0,32.5,300,306,72.4,62.3,0,33.042625,300,214,68.0,62.4,0,53.26498,210,887,66.0,62.2,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,-0.9,30.05
20160808,2045,80.3,80.1,38.78116764,72.004445,255,47.4,44.8,5.65,77.1,74.4,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,63.5,71.8,15,27.6,58.4,71.8,0,76.9,1.8,63.4,1.8125,62.3,0,0,35.0,11.1,0,0,0,72.8,73.7,62.3,65.9,15,46.5,60.2,55.5,0,73.7,0.99,63.4,1.8125,66.2,0,0,97.6,71.8,16.3,4.0,1.5,15,15,95.2,63.1,80.2,100,39.5,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,206,66.8,0,29.051987,200,72,68,0,74.0,65.7,0,9000,275,72.0,64.1,0,36.25154,260,128,69.7,64.8,0,49.15713,125,1013,70.7,64.5,0,26.159143,1000,413,73.9,64.9,0,34.742077,414.0499,616,71.2,64.8,0,43.713165,600,206,70.3,64.9,0,35.064297,200,130,71.7,64.9,0,50.554596,125,342,70.0,65.2,0,34.899902,330,333,71.2,65.4,0,100,650,845,69.6,65.7,0,100,950,511,0,64.7,0,34.45141,500,508,70.9,64.7,0,32.76455,500,182,72.1,63.0,0,47.148243,175,252,69.4,63.4,0,40.39767,245,232,70.1,63.1,0,41.08613,220,363,72.8,63.0,0,33.41797,350.0,161,72.8,63.2,0,31.761274,160,348,72.7,63.1,0,32.85181,335,350,72.2,63.0,0,28.63861,335,199,69.9,63.6,0,36.706562,195.0,389,73.5,63.3,0,31.506527,380.0,256,68.2,63.0,0,43.153477,245,179,72.6,63.0,0,42.85014,175,266,72.1,63.1,0,45.037888,245,429,72.1,62.8,0,40.649223,420.0,164,73.0,63.4,0,27.502134,160,341,72.7,63.2,0,37.277893,335.0,305,72.2,63.4,0,33.867085,300,420,70.8,62.8,0,29.586231,400,202,69.4,63.4,0,37.260406,195,393,70.6,62.8,0,30.90842,380,348,69.0,63.2,0,30.275562,335,178,72.5,62.7,0,57.868515,175,267,72.0,63.1,0,42.099552,245,363,72.3,62.7,0,36.908936,350,166,73.1,63.0,0,36.172295,160,342,73.7,62.9,0,38.01521,335.0,246,72.3,63.6,0,41.445053,230,311,71.5,62.7,0,36.42805,285,203,68.7,63.3,0,43.073566,195,406,72.5,62.9,0,31.716686,380,424,69.5,62.6,0,43.33374,335,180,72.5,62.8,0,55.547462,175,252,72.4,62.8,0,44.578896,245.0,434,72.2,62.9,0,46.352303,420,164,73.0,62.8,0,31.31202,160.0,347,72.2,62.7,0,35.17142,335.0,94,71.7,63.3,0,32.63506,100,350,70.9,63.3,0,39.72383,335,204,69.8,283.5,0,33.130775,195,394,72.5,62.9,0,37.871674,380,341,70.0,62.9,0,41.52266,335,210,73.2,62.8,0,31.926605,200,257,71.9,63.0,0,40.59189,245,357,73.5,62.8,0,38.83031,350.0,164,72.4,63.0,0,31.765574,160.0,358,70.5,62.7,0,46.569218,335.0,233,73.7,63.4,0,38.484676,230.0,172,71.2,63.0,0,34.739544,150,202,69.4,63.8,0,36.483677,195,398,72.5,62.9,0,34.986057,380,587,68.3,62.6,0,60.517406,575,337,73.7,63.4,0,33.527557,335.0,258,72.7,63.4,0,39.55561,250,185,72.0,63.4,0,53.099293,175,192,73.4,63.3,0,28.318802,190.0,191,70.2,63.1,0,33.972107,185,311,68.5,62.9,0,32.5,300,307,72.4,62.6,0,33.042625,300,215,68.0,62.7,0,53.26498,210,890,66.0,62.6,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,0.2,-0.5,30.05
20160808,2050,80.2,80.4,38.76584113,72.004445,251,47.7,45.0,5.6,77.1,74.3,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,63.5,71.8,15,27.7,58.4,71.8,0,76.9,1.8,63.4,1.8125,62.4,0,0,35.0,11.1,0,0,0,72.8,73.8,62.3,65.7,15,46.6,60.2,52.1,0,73.6,1.03,63.4,1.8125,66.4,0,0,97.2,71.4,14.2,3.7,0.8,15,15,95.7,63.1,80.2,100,38.3,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,205,66.9,0,29.051987,200,72,68,0,74.0,65.8,0,9000,275,72.0,64.2,0,36.25154,260,128,69.7,64.8,0,49.15713,125,1021,70.6,64.5,0,26.159143,1000,413,73.9,65.0,0,34.742077,414.0499,616,71.2,64.9,0,43.713165,600,207,70.3,65.0,0,35.064297,200,131,71.7,65.0,0,50.554596,125,342,70.0,65.2,0,34.899902,330,333,71.2,65.4,0,100,650,845,69.6,65.7,0,100,950,511,0,64.8,0,34.45141,500,508,70.9,64.8,0,32.76455,500,183,72.0,63.2,0,47.148243,175,251,69.4,63.5,0,40.39767,245,232,70.1,63.3,0,41.08613,220,361,72.8,63.2,0,33.41797,350.0,162,72.7,63.4,0,31.761274,160,345,72.6,63.2,0,32.85181,335,350,72.2,63.1,0,28.63861,335,199,69.9,63.8,0,36.706562,195.0,394,73.5,63.4,0,31.506527,380.0,256,68.3,63.1,0,43.153477,245,179,72.6,63.2,0,42.85014,175,265,72.1,63.3,0,45.037888,245,428,72.1,63.0,0,40.649223,420.0,163,72.9,63.5,0,27.502134,160,341,72.7,63.3,0,37.277893,335.0,304,72.2,63.5,0,33.867085,300,420,70.8,63.0,0,29.586231,400,201,69.4,63.5,0,37.260406,195,393,70.6,62.9,0,30.945345,380,344,69.0,63.4,0,31.024897,335,179,72.5,62.8,0,57.868515,175,268,72.0,63.2,0,42.099552,245,362,72.3,62.9,0,36.908936,350,167,73.0,63.2,0,36.172295,160,341,73.8,63.1,0,38.01521,335.0,246,72.3,63.8,0,41.445053,230,308,71.5,62.9,0,36.42805,285,203,68.6,63.5,0,43.073566,195,401,72.5,63.1,0,31.716686,380,421,69.6,62.8,0,43.33374,335,180,72.5,63.0,0,55.547462,175,252,72.4,63.0,0,44.578896,245.0,432,72.1,63.0,0,46.352303,420,164,72.9,63.0,0,31.31202,160.0,345,72.2,62.9,0,35.17142,335.0,93,71.7,63.5,0,32.63506,100,351,70.9,63.4,0,39.72383,335,204,69.8,283.5,0,33.130775,195,390,72.5,63.0,0,37.871674,380,340,70.0,63.0,0,41.52266,335,209,73.2,63.0,0,31.926605,200,259,71.9,63.2,0,40.59189,245,358,73.5,63.0,0,38.83031,350.0,164,72.4,63.3,0,31.765574,160.0,353,70.5,62.9,0,46.569218,335.0,234,73.7,63.5,0,38.484676,230.0,171,71.2,63.2,0,34.739544,150,202,69.5,64.0,0,36.483677,195,395,72.5,63.1,0,34.986057,380,588,68.4,62.7,0,60.517406,575,337,73.7,63.6,0,33.527557,335.0,259,72.7,63.6,0,39.55561,250,185,72.0,63.6,0,53.099293,175,193,73.3,63.5,0,28.318802,190.0,192,70.2,63.3,0,33.972107,185,315,68.6,63.0,0,32.5,300,307,72.3,62.8,0,33.042625,300,215,68.0,62.9,0,53.26498,210,888,66.0,62.7,0,81.46347,880,80.4,78.0,80.6,80.3,89.6,89.0,0.2,0.0,30.05
20160808,2055,80.2,80.6,38.80239792,72.004445,253,47.5,44.7,5.6,77.0,74.2,-0.1,6.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,63.5,71.8,15,27.9,58.4,71.8,0,76.9,1.8,63.4,1.8125,62.6,0,0,35.0,11.1,0,0,0,72.8,73.6,62.3,66.1,15,46.7,60.2,55.2,0,73.6,1.0,63.4,1.8125,66.6,0,0,96.9,71.5,16.8,3.9,0.7,15,15,96.6,63.1,80.2,100,37.8,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,208,66.9,0,29.051987,200,72,68,0,74.0,65.8,0,9000,274,72.0,64.2,0,36.25154,260,128,69.7,64.9,0,49.15713,125,1014,70.7,64.6,0,26.159143,1000,413,73.9,65.0,0,34.630207,414.0499,616,71.2,64.9,0,43.713165,600,206,70.3,65.0,0,35.064297,200,130,71.7,65.1,0,50.554596,125,341,70.0,65.3,0,34.899902,330,333,71.2,65.4,0,100,650,846,69.6,65.8,0,100,950,512,0,64.9,0,34.45141,500,509,70.9,64.9,0,32.76455,500,182,72.1,63.2,0,47.148243,175,252,69.4,63.6,0,40.39767,245,232,70.1,63.3,0,41.08613,220,360,72.8,63.2,0,33.41797,350.0,161,72.7,63.4,0,31.761274,160,347,72.6,63.3,0,32.85181,335,349,72.2,63.2,0,28.63861,335,199,69.9,63.9,0,36.706562,195.0,389,73.5,63.5,0,31.506527,380.0,256,68.3,63.2,0,43.153477,245,179,72.6,63.2,0,42.85014,175,265,72.1,63.3,0,45.037888,245,428,72.1,63.0,0,40.649223,420.0,163,72.9,63.6,0,27.502134,160,340,72.7,63.4,0,37.277893,335.0,304,72.2,63.6,0,33.867085,300,419,70.8,63.1,0,29.586231,400,200,69.4,63.6,0,37.260406,195,386,70.6,63.0,0,31.240767,380,342,69.0,63.4,0,30.106358,335,179,72.5,62.9,0,57.868515,175,268,72.0,63.3,0,42.099552,245,362,72.2,62.9,0,36.908936,350,166,73.0,63.2,0,36.172295,160,342,73.8,63.1,0,38.01521,335.0,246,72.3,63.9,0,41.445053,230,310,71.5,63.0,0,36.42805,285,202,68.6,63.6,0,43.073566,195,403,72.5,63.2,0,31.716686,380,423,69.6,62.8,0,43.33374,335,180,72.5,63.0,0,55.547462,175,252,72.4,63.0,0,44.578896,245.0,434,72.1,63.1,0,46.352303,420,163,72.9,63.0,0,31.31202,160.0,344,72.2,63.0,0,35.17142,335.0,93,71.7,63.6,0,32.63506,100,348,70.9,63.5,0,39.72383,335,204,69.8,283.5,0,33.130775,195,388,72.4,63.1,0,37.871674,380,341,70.0,63.1,0,41.52266,335,212,73.2,63.0,0,31.926605,200,257,71.9,63.2,0,40.59189,245,359,73.5,63.0,0,38.83031,350.0,164,72.3,63.3,0,31.765574,160.0,349,70.6,62.9,0,46.569218,335.0,235,73.7,63.7,0,38.484676,230.0,173,71.2,63.3,0,34.739544,150,202,69.5,64.0,0,36.483677,195,397,72.5,63.2,0,34.986057,380,588,68.4,62.8,0,60.517406,575,337,73.7,63.7,0,33.527557,335.0,258,72.8,63.7,0,39.55561,250,185,72.0,63.7,0,53.099293,175,193,73.3,63.6,0,28.318802,190.0,191,70.2,63.4,0,33.972107,185,313,68.6,63.1,0,32.5,300,307,72.3,62.9,0,33.042625,300,214,68.0,63.0,0,53.26498,210,888,66.1,62.7,0,81.46347,880,80.4,78.3,80.6,80.3,89.6,89.0,0.2,-0.1,30.07
20160808,2100,80.1,80.4,38.66224675,72.004445,254,47.5,44.7,5.6,76.9,74.1,-0.1,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,63.5,71.8,15,28.1,58.4,71.8,0,77.0,1.8,63.4,1.8125,62.6,0,0,35.0,11.0,0,0,0,72.8,73.6,62.6,66.3,15,46.7,60.2,53.1,0,73.6,0.98,63.4,1.8125,66.7,0,0,97.1,71.2,14.5,4.1,1.0,15,15,96.2,63.1,80.2,100,38.6,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,207,66.9,0,29.051987,200,72,68,0,74.0,65.9,0,9000,274,72.0,64.2,0,36.25154,260,128,69.7,64.9,0,49.15713,125,1018,70.7,64.6,0,26.159143,1000,411,73.9,65.0,0,35.18956,414.0499,617,71.2,64.9,0,43.713165,600,207,70.4,65.0,0,35.064297,200,131,71.7,65.1,0,50.554596,125,343,70.0,65.3,0,34.899902,330,334,71.3,65.5,0,100,650,846,69.6,65.8,0,100,950,512,0,64.8,0,34.45141,500,508,70.9,64.8,0,32.76455,500,182,72.0,63.3,0,47.148243,175,252,69.4,63.7,0,40.39767,245,231,70.1,63.4,0,41.08613,220,359,72.7,63.3,0,33.41797,350.0,161,72.7,63.5,0,31.761274,160,346,72.6,63.4,0,32.85181,335,348,72.2,63.3,0,28.63861,335,199,69.9,63.9,0,36.706562,195.0,390,73.5,63.6,0,31.506527,380.0,256,68.3,63.3,0,43.153477,245,178,72.6,63.3,0,42.85014,175,263,72.0,63.4,0,45.037888,245,427,72.0,63.1,0,40.649223,420.0,163,72.9,63.7,0,27.502134,160,340,72.7,63.5,0,37.277893,335.0,304,72.2,63.7,0,33.867085,300,418,70.8,63.1,0,29.586231,400,199,69.4,63.7,0,37.260406,195,380,70.6,63.1,0,31.437716,380,343,69.0,63.5,0,31.012812,335,178,72.6,62.9,0,57.868515,175,267,72.0,63.4,0,42.099552,245,360,72.2,63.0,0,36.908936,350,166,73.0,63.3,0,36.172295,160,343,73.8,63.2,0,38.01521,335.0,246,72.3,64.0,0,41.445053,230,308,71.5,63.1,0,36.42805,285,202,68.7,63.6,0,43.073566,195,401,72.4,63.3,0,31.716686,380,421,69.6,62.9,0,43.33374,335,180,72.5,63.1,0,55.547462,175,252,72.4,63.1,0,44.578896,245.0,433,72.1,63.1,0,46.352303,420,163,72.9,63.1,0,31.31202,160.0,343,72.2,63.0,0,35.17142,335.0,91,71.7,63.7,0,32.63506,100,348,70.9,63.6,0,39.72383,335,203,69.8,283.4,0,33.130775,195,393,72.4,63.2,0,37.871674,380,341,70.0,63.2,0,41.52266,335,209,73.2,63.1,0,31.926605,200,257,71.9,63.3,0,40.59189,245,357,73.5,63.1,0,38.83031,350.0,163,72.4,63.4,0,31.765574,160.0,352,70.6,63.0,0,46.569218,335.0,233,73.7,63.7,0,38.484676,230.0,170,71.2,63.3,0,34.739544,150,202,69.5,64.1,0,36.483677,195,397,72.4,63.3,0,34.986057,380,583,68.4,62.9,0,60.517406,575,336,73.7,63.8,0,33.527557,335.0,258,72.8,63.8,0,39.55561,250,184,72.1,63.7,0,53.099293,175,192,73.4,63.7,0,28.318802,190.0,191,70.2,63.4,0,33.972107,185,315,68.6,63.2,0,32.5,300,306,72.3,62.9,0,33.042625,300,214,68.1,63.0,0,53.26498,210,887,66.1,62.8,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.5,30.07
20160808,2105,80.1,81.5,38.93587911,66.83165833,256,47.5,44.8,5.6,76.9,74.0,-0.1,6.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,63.6,71.8,15,28.3,58.4,71.8,0,77.0,1.8,63.4,1.8125,62.6,0,0,34.8,11.0,0,0,0,72.8,73.6,62.6,66.0,15,46.9,60.2,51.3,0,73.6,1.02,63.4,1.8125,66.8,0,0,97.0,71.3,13.8,4.1,0.9,15,15,95.3,63.1,80.2,100,39.8,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,208,66.9,0,29.051987,200,72,68,0,74.0,65.9,0,9000,275,72.0,64.3,0,36.25154,260,128,69.7,64.9,0,49.15713,125,1020,70.8,64.6,0,26.159143,1000,412,73.9,65.1,0,34.742077,414.0499,616,71.3,64.9,0,43.713165,600,205,70.4,65.1,0,35.064297,200,131,71.6,65.1,0,50.554596,125,343,70.0,65.3,0,34.899902,330,333,71.3,65.5,0,100,650,844,69.6,65.8,0,100,950,512,0,64.8,0,34.45141,500,508,70.9,64.9,0,32.76455,500,183,72.0,63.4,0,47.148243,175,254,69.4,63.7,0,40.39767,245,232,70.1,63.5,0,41.08613,220,361,72.7,63.3,0,33.41797,350.0,162,72.7,63.5,0,31.761274,160,347,72.7,63.5,0,32.85181,335,349,72.2,63.3,0,28.63861,335,199,69.9,64.0,0,36.706562,195.0,389,73.5,63.6,0,31.506527,380.0,256,68.3,63.3,0,43.153477,245,179,72.6,63.3,0,42.85014,175,265,72.0,63.4,0,45.037888,245,429,72.0,63.2,0,40.649223,420.0,164,72.8,63.7,0,27.502134,160,340,72.6,63.5,0,37.277893,335.0,304,72.2,63.8,0,33.867085,300,420,70.8,63.2,0,29.586231,400,201,69.5,63.8,0,37.260406,195,410,70.6,63.1,0,30.711472,380,340,69.1,63.6,0,31.012812,335,179,72.6,63.0,0,57.868515,175,270,72.0,63.4,0,42.099552,245,363,72.2,63.0,0,36.908936,350,168,73.0,63.3,0,36.172295,160,344,73.8,63.2,0,38.01521,335.0,247,72.3,64.0,0,41.445053,230,310,71.5,63.2,0,36.42805,285,203,68.7,63.7,0,43.073566,195,401,72.4,63.3,0,31.716686,380,423,69.6,62.9,0,43.33374,335,180,72.5,63.1,0,55.547462,175,252,72.4,63.1,0,44.578896,245.0,432,72.0,63.2,0,46.352303,420,165,72.8,63.2,0,31.31202,160.0,346,72.2,63.1,0,35.17142,335.0,93,71.7,63.7,0,32.63506,100,349,71.0,63.6,0,39.72383,335,205,69.9,283.5,0,33.130775,195,393,72.4,63.3,0,37.871674,380,342,70.0,63.2,0,41.52266,335,210,73.2,63.2,0,31.926605,200,257,71.9,63.3,0,40.59189,245,357,73.4,63.1,0,38.83031,350.0,164,72.4,63.4,0,31.765574,160.0,358,70.6,63.1,0,46.569218,335.0,235,73.8,63.8,0,38.484676,230.0,169,71.2,63.4,0,34.739544,150,202,69.5,64.2,0,36.483677,195,395,72.4,63.3,0,34.986057,380,587,68.4,62.9,0,60.517406,575,337,73.7,63.8,0,33.527557,335.0,259,72.8,63.8,0,39.55561,250,184,72.1,63.8,0,53.099293,175,194,73.4,63.7,0,28.318802,190.0,192,70.2,63.5,0,33.972107,185,314,68.6,63.2,0,32.5,300,308,72.2,63.0,0,33.042625,300,215,68.1,63.1,0,53.26498,210,891,66.1,62.8,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,-0.1,30.07
20160808,2110,80.1,81.6,38.96076536,66.83165833,253,47.7,44.9,5.6,76.9,74.0,-0.2,5.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,63.6,71.3,15,28.6,58.4,71.3,0,77.0,1.8,63.4,1.8125,62.6,0,0,34.8,11.0,0,0,0,72.8,73.8,62.6,66.0,15,47.1,60.2,53.9,0,73.7,1.01,63.4,1.8125,66.8,0,0,97.1,71.0,15.0,4.1,0.8,15,15,95.8,63.1,80.2,100,38.8,0,80.5,1.3,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,208,67.0,0,29.051987,200,72,68,0,74.0,65.9,0,9000,273,72.0,64.3,0,36.25154,260,127,69.7,64.9,0,49.15713,125,1007,70.9,64.7,0,26.159143,1000,412,73.9,65.1,0,34.568054,414.0499,612,71.3,65.0,0,43.713165,600,205,70.4,65.1,0,35.064297,200,129,71.6,65.1,0,50.554596,125,340,70.0,65.3,0,34.899902,330,332,71.3,65.5,0,100,650,839,69.6,65.8,0,100,950,511,0,64.9,0,34.45141,500,507,70.9,64.9,0,32.76455,500,182,72.0,63.4,0,47.148243,175,251,69.4,63.8,0,40.39767,245,231,70.1,63.5,0,41.08613,220,361,72.7,63.4,0,33.41797,350.0,161,72.7,63.6,0,31.761274,160,345,72.7,63.5,0,32.85181,335,348,72.2,63.4,0,28.63861,335,199,69.9,64.1,0,36.706562,195.0,385,73.4,63.7,0,31.506527,380.0,255,68.3,63.4,0,43.153477,245,178,72.6,63.4,0,42.85014,175,264,72.1,63.5,0,45.037888,245,426,72.0,63.2,0,40.649223,420.0,164,72.8,63.8,0,27.502134,160,340,72.6,63.6,0,37.277893,335.0,304,72.2,63.8,0,33.867085,300,420,70.8,63.3,0,29.586231,400,200,69.4,63.8,0,37.260406,195,390,70.6,63.2,0,30.994585,380,344,69.1,63.6,0,31.012812,335,178,72.5,63.1,0,57.868515,175,266,72.0,63.5,0,42.099552,245,360,72.2,63.1,0,36.908936,350,166,72.9,63.4,0,36.172295,160,341,73.8,63.3,0,38.01521,335.0,246,72.3,64.1,0,41.445053,230,308,71.4,63.2,0,36.42805,285,201,68.7,63.8,0,43.073566,195,401,72.4,63.4,0,31.716686,380,423,69.6,63.0,0,43.33374,335,178,72.5,63.2,0,55.547462,175,251,72.4,63.2,0,44.578896,245.0,429,72.0,63.3,0,46.352303,420,163,72.8,63.2,0,31.31202,160.0,344,72.2,63.2,0,35.17142,335.0,94,71.7,63.8,0,32.63506,100,349,71.0,63.7,0,39.72383,335,203,69.9,283.6,0,33.130775,195,390,72.5,63.3,0,37.871674,380,341,70.0,63.3,0,41.52266,335,210,73.2,63.2,0,31.926605,200,256,71.9,63.4,0,40.59189,245,357,73.4,63.2,0,38.83031,350.0,164,72.4,63.5,0,31.765574,160.0,347,70.6,63.1,0,46.569218,335.0,234,73.8,63.9,0,38.484676,230.0,172,71.2,63.5,0,34.739544,150,202,69.5,64.2,0,36.483677,195,393,72.4,63.3,0,34.986057,380,584,68.5,63.0,0,60.517406,575,337,73.7,63.9,0,33.527557,335.0,258,72.7,63.9,0,39.55561,250,185,72.1,63.9,0,53.099293,175,191,73.4,63.8,0,28.318802,190.0,191,70.2,63.6,0,33.972107,185,313,68.6,63.3,0,32.5,300,306,72.2,63.0,0,33.042625,300,214,68.1,63.1,0,53.26498,210,887,66.1,62.9,0,81.46347,880,80.4,78.1,80.6,80.3,89.6,89.0,0.1,0.1,30.07
20160808,2115,80.0,81.0,38.72091545,66.83165833,255,47.7,44.9,5.6,76.9,74.0,-0.1,5.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,63.7,71.3,15,28.3,59.2,71.3,0,77.1,1.8,64.2,1.8125,62.7,0,0,34.7,11.0,0,0,0,72.8,73.8,62.6,66.2,15,47.2,60.6,52.7,0,73.6,1.0,64.2,1.8125,66.9,0,0,97.0,71.6,14.3,3.6,1.2,15,15,96.6,63.1,80.2,100,37.5,0,80.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,207,67.0,0,29.051987,200,72,68,0,74.0,65.9,0,9000,271,72.0,64.3,0,36.25154,260,127,69.7,64.9,0,49.15713,125,1012,71.0,64.7,0,26.159143,1000,413,73.9,65.1,0,34.555626,414.0499,610,71.3,65.0,0,43.713165,600,205,70.4,65.1,0,35.064297,200,129,71.6,65.1,0,50.554596,125,341,70.0,65.4,0,34.899902,330,331,71.4,65.5,0,100,650,841,69.7,65.9,0,100,950,511,0,64.9,0,34.45141,500,508,70.9,65.0,0,32.76455,500,183,72.0,63.5,0,47.148243,175,253,69.4,63.8,0,40.39767,245,233,70.1,63.6,0,41.08613,220,363,72.7,63.4,0,33.41797,350.0,161,72.7,63.7,0,31.761274,160,347,72.6,63.6,0,32.85181,335,351,72.2,63.5,0,28.63861,335,200,69.9,64.1,0,36.706562,195.0,389,73.4,63.8,0,31.506527,380.0,257,68.3,63.4,0,43.153477,245,179,72.6,63.4,0,42.85014,175,265,72.1,63.5,0,45.037888,245,429,72.0,63.3,0,40.649223,420.0,164,72.7,63.8,0,27.502134,160,342,72.6,63.6,0,37.277893,335.0,305,72.2,63.9,0,33.867085,300,420,70.8,63.3,0,29.586231,400,202,69.5,63.9,0,37.260406,195,387,70.6,63.2,0,30.72378,380,352,69.1,63.6,0,31.459995,335,178,72.5,63.1,0,57.868515,175,267,72.0,63.5,0,42.099552,245,362,72.2,63.1,0,36.908936,350,167,72.9,63.4,0,36.172295,160,341,73.8,63.3,0,38.01521,335.0,247,72.2,64.1,0,41.445053,230,310,71.5,63.3,0,36.42805,285,203,68.7,63.8,0,43.073566,195,402,72.4,63.4,0,31.716686,380,422,69.6,63.0,0,43.33374,335,180,72.5,63.2,0,55.547462,175,253,72.4,63.2,0,44.578896,245.0,434,72.0,63.3,0,46.352303,420,164,72.8,63.2,0,31.31202,160.0,348,72.2,63.2,0,35.17142,335.0,93,71.7,63.8,0,32.63506,100,350,70.9,63.7,0,39.72383,335,205,69.9,283.5,0,33.130775,195,393,72.5,63.4,0,37.871674,380,341,70.0,63.3,0,41.52266,335,212,73.2,63.3,0,31.926605,200,260,71.9,63.5,0,40.59189,245,359,73.4,63.3,0,38.83031,350.0,164,72.1,63.6,0,31.765574,160.0,360,70.5,63.2,0,46.569218,335.0,235,73.8,63.9,0,38.484676,230.0,168,71.2,63.5,0,34.739544,150,203,69.5,64.3,0,36.483677,195,396,72.4,63.4,0,34.986057,380,588,68.5,63.0,0,60.517406,575,337,73.7,63.9,0,33.527557,335.0,258,72.8,63.9,0,39.55561,250,185,72.1,63.9,0,53.099293,175,193,73.4,63.8,0,28.318802,190.0,191,70.3,63.6,0,33.972107,185,314,68.6,63.3,0,32.5,300,308,72.2,63.1,0,33.042625,300,215,68.1,63.2,0,53.26498,210,891,66.2,62.9,0,81.46347,880,80.4,78.2,80.6,80.3,89.6,89.0,0.2,0.0,30.07
20160808,2120,79.9,81.0,38.63056134,66.83165833,254,47.6,44.8,5.65,76.9,74.0,-0.1,5.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.7,63.6,71.3,15,33.5,59.2,71.3,0,77.1,1.8,60.2,1.8125,62.7,0,0,34.7,11.0,0,0,0,72.8,73.6,62.4,65.8,15,47.1,60.6,51.1,0,73.5,1.01,60.2,1.8125,67.0,0,0,96.8,71.5,13.7,3.6,1.2,15,15,96.2,63.1,80.4,100,37.5,0,78.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100.0,1,72,207,67.0,0,29.051987,200,72,68,0,74.0,65.9,0,9000,272,72.0,64.3,0,36.25154,260,127,69.7,65.0,0,49.15713,125,1014,71.1,64.7,0,26.159143,1000,414,73.9,65.1,0,34.667496,414.0499,612,71.2,65.0,0,43.713165,600,205,70.4,65.1,0,35.064297,200,130,71.6,65.1,0,50.554596,125,340,70.1,65.4,0,34.899902,330,333,71.4,65.5,0,100,650,843,69.7,65.8,0,100,950,511,0,64.9,0,34.45141,500,508,70.9,64.9,0,32.76455,500,182,72.0,63.4,0,47.148243,175,255,69.4,63.8,0,40.39767,245,232,70.1,63.5,0,41.08613,220,363,72.6,63.4,0,33.41797,350.0,161,72.7,63.7,0,31.761274,160,348,72.6,63.6,0,32.85181,335,350,72.2,63.4,0,28.63861,335,200,69.9,64.1,0,36.706562,195.0,391,73.4,63.7,0,31.506527,380.0,257,68.4,63.4,0,43.153477,245,179,72.6,63.4,0,42.85014,175,266,72.0,63.5,0,45.037888,245,429,71.9,63.2,0,40.649223,420.0,164,72.7,63.8,0,27.502134,160,341,72.6,63.6,0,37.277893,335.0,305,72.2,63.9,0,33.867085,300,420,70.8,63.3,0,29.586231,400,202,69.5,63.8,0,37.260406,195,405,70.6,63.2,0,30.699163,380,350,69.1,63.6,0,30.553541,335,180,72.5,63.0,0,57.868515,175,266,72.0,63.4,0,42.099552,245,363,72.1,63.1,0,36.908936,350,168,72.9,63.4,0,36.172295,160,343,73.8,63.3,0,38.01521,335.0,247,72.2,64.1,0,41.445053,230,311,71.5,63.3,0,36.42805,285,203,68.7,63.8,0,43.073566,195,406,72.4,63.4,0,31.716686,380,423,69.6,63.0,0,43.33374,335,181,72.5,63.2,0,55.547462,175,251,72.4,63.2,0,44.578896,245.0,432,72.0,63.3,0,46.352303,420,164,72.8,63.2,0,31.31202,160.0,343,72.2,63.2,0,35.17142,335.0,95,71.7,63.9,0,32.63506,100,353,71.0,63.7,0,39.72383,335,204,69.9,283.5,0,33.130775,195,393,72.4,63.3,0,37.871674,380,342,70.0,63.3,0,41.52266,335,211,73.2,63.2,0,31.926605,200,259,71.9,63.4,0,40.59189,245,358,73.4,63.2,0,38.83031,350.0,164,72.4,63.5,0,31.765574,160.0,356,70.5,63.2,0,46.569218,335.0,235,73.8,63.9,0,38.484676,230.0,176,71.2,63.5,0,34.739544,150,203,69.6,64.3,0,36.483677,195,399,72.4,63.4,0,34.986057,380,587,68.5,62.9,0,60.517406,575,337,73.7,63.9,0,33.527557,335.0,259,72.8,63.9,0,39.55561,250,185,72.1,63.9,0,53.099293,175,193,73.4,63.8,0,28.318802,190.0,192,70.2,63.6,0,33.972107,185,314,68.6,63.3,0,32.5,300,308,72.1,63.1,0,33.042625,300,215,68.1,63.1,0,53.26498,210,890,66.2,62.9,0,81.46347,880,80.4,78.1,80.7,80.3,89.6,89.0,0.1,0.1,30.07
20160808,2125,79.8,80.8,38.49118116,66.83165833,258,48.0,45.2,5.65,76.8,73.9,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.7,62.7,71.3,15,37.8,59.2,71.3,0,77.1,1.8,60.2,1.8125,62.8,0,0,34.8,11.0,0,0,0,72.8,73.7,62.5,65.9,15,47.1,60.6,54.7,0,73.6,1.01,60.2,1.8125,67.0,0,0,96.9,71.7,15.1,3.7,1.0,15,15,96.2,63.1,81.1,100,37.9,0,78.5,1.35,65.06896,64.56896,0,12.5,0,0,1,100.0,1,72,210,66.7,0,29.051987,200,72,68,0,74.0,65.6,0,9000,272,72.0,63.8,0,36.25154,260,127,69.7,64.6,0,49.15713,125,1018,71.2,64.5,0,26.159143,1000,408,73.9,64.6,0,35.62461,414.0499,614,71.2,64.8,0,43.713165,600,205,70.4,64.8,0,35.064297,200,130,71.6,64.8,0,50.554596,125,341,70.0,65.0,0,34.899902,330,332,71.4,65.3,0,100,650,840,69.7,65.5,0,100,950,512,0,64.6,0,34.45141,500,508,70.9,64.6,0,32.76455,500,182,72.1,63.4,0,47.148243,175,251,69.4,63.8,0,40.39767,245,232,70.1,63.5,0,41.08613,220,360,72.6,63.4,0,33.41797,350.0,162,72.7,63.7,0,31.761274,160,346,72.6,63.6,0,32.85181,335,348,72.2,63.4,0,28.63861,335,198,70.0,64.1,0,36.706562,195.0,400,73.4,63.7,0,31.506527,380.0,255,68.4,63.4,0,43.153477,245,178,72.6,63.4,0,42.85014,175,264,72.0,63.5,0,45.037888,245,428,71.9,63.2,0,40.649223,420.0,163,72.7,63.8,0,27.502134,160,339,72.6,63.6,0,37.277893,335.0,303,72.2,63.9,0,33.867085,300,418,70.8,63.3,0,29.586231,400,201,69.5,63.8,0,37.260406,195,405,70.6,63.2,0,31.265387,380,346,69.1,63.6,0,31.000725,335,177,72.6,63.1,0,57.868515,175,268,72.0,63.5,0,42.099552,245,361,72.1,63.1,0,36.908936,350,165,72.9,63.4,0,36.172295,160,340,73.8,63.3,0,38.01521,335.0,246,72.2,64.1,0,41.445053,230,308,71.5,63.3,0,36.42805,285,202,68.7,63.8,0,43.073566,195,401,72.4,63.4,0,31.716686,380,421,69.6,63.0,0,43.33374,335,179,72.5,63.2,0,55.547462,175,251,72.4,63.2,0,44.578896,245.0,430,72.0,63.3,0,46.352303,420,163,72.7,63.2,0,31.31202,160.0,345,72.2,63.2,0,35.17142,335.0,92,71.7,63.9,0,32.63506,100,349,71.0,63.7,0,39.72383,335,203,69.9,283.5,0,33.130775,195,392,72.4,63.3,0,37.871674,380,340,70.0,63.3,0,41.52266,335,210,73.1,63.3,0,31.926605,200,256,71.9,63.4,0,40.59189,245,355,73.4,63.2,0,38.83031,350.0,163,72.4,63.5,0,31.765574,160.0,351,70.6,63.2,0,46.569218,335.0,234,73.8,63.9,0,38.484676,230.0,171,71.2,63.5,0,34.739544,150,202,69.5,64.3,0,36.483677,195,394,72.4,63.4,0,34.986057,380,585,68.5,63.0,0,60.517406,575,337,73.7,64.0,0,33.527557,335.0,258,72.8,63.9,0,39.55561,250,184,72.1,63.9,0,53.099293,175,192,73.4,63.8,0,28.318802,190.0,191,70.2,63.6,0,33.972107,185,312,68.6,63.3,0,32.5,300,307,72.2,63.0,0,33.042625,300,214,68.1,63.1,0,53.26498,210,888,66.2,62.9,0,81.46347,880,80.4,78.1,80.7,80.3,89.6,89.0,2.1,-0.1,30.07
20160808,2130,79.7,78.9,37.93569587,66.83165833,257,48.2,45.3,5.65,76.7,73.7,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.7,61.8,71.8,15,40.0,59.2,71.8,0,77.1,1.85,60.2,1.8125,62.6,0,0,35.0,11.0,0,0,0,72.7,73.7,62.7,66.4,15,47.1,60.6,53.4,0,73.6,1.0,60.2,1.8125,67.0,0,0,97.0,71.7,14.6,4.0,0.8,15,15,95.9,63.1,80.4,100,36.5,0,78.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,208,66.0,0,29.051987,200,72,68,0,74.0,64.8,0,9000,276,71.9,62.9,0,36.25154,260,128,69.7,63.7,0,49.15713,125,1020,71.2,63.6,0,26.159143,1000,410,73.9,63.7,0,35.48788,414.0499,619,71.2,64.0,0,43.713165,600,207,70.4,63.9,0,35.064297,200,130,71.6,63.9,0,50.554596,125,342,70.0,64.2,0,34.899902,330,334,71.4,64.4,0,100,650,847,69.6,64.6,0,100,950,512,0,63.7,0,34.45141,500,508,70.9,63.7,0,32.76455,500,182,72.1,63.5,0,47.148243,175,252,69.4,63.8,0,40.39767,245,231,70.1,63.6,0,41.08613,220,360,72.6,63.4,0,33.41797,350.0,162,72.6,63.7,0,31.761274,160,346,72.7,63.6,0,32.85181,335,348,72.2,63.5,0,28.63861,335,199,70.0,64.2,0,36.706562,195.0,402,73.4,63.8,0,31.506527,380.0,257,68.4,63.5,0,43.153477,245,179,72.6,63.5,0,42.85014,175,265,72.0,63.5,0,45.037888,245,427,71.9,63.3,0,40.649223,420.0,164,72.7,63.9,0,27.502134,160,341,72.6,63.7,0,37.277893,335.0,304,72.2,63.9,0,33.867085,300,419,70.8,63.3,0,29.586231,400,201,69.5,63.9,0,37.260406,195,401,70.6,63.2,0,31.105366,380,349,69.1,63.7,0,31.000725,335,178,72.6,63.1,0,57.868515,175,267,72.0,63.5,0,42.099552,245,362,72.1,63.1,0,36.908936,350,166,72.9,63.5,0,36.172295,160,342,73.8,63.4,0,38.01521,335.0,246,72.2,64.1,0,41.445053,230,310,71.5,63.3,0,36.42805,285,203,68.7,63.8,0,43.073566,195,403,72.4,63.4,0,31.716686,380,423,69.6,63.0,0,43.33374,335,180,72.5,63.3,0,55.547462,175,252,72.4,63.3,0,44.578896,245.0,433,71.9,63.3,0,46.352303,420,163,72.7,63.2,0,31.31202,160.0,345,72.2,63.2,0,35.17142,335.0,94,71.7,63.9,0,32.63506,100,351,71.0,63.8,0,39.72383,335,204,69.9,283.5,0,33.130775,195,391,72.4,63.4,0,37.871674,380,342,70.0,63.3,0,41.52266,335,210,73.2,63.3,0,31.926605,200,258,71.9,63.4,0,40.59189,245,356,73.4,63.3,0,38.83031,350.0,164,72.4,63.6,0,31.765574,160.0,358,70.6,63.2,0,46.569218,335.0,234,73.8,63.9,0,38.484676,230.0,172,71.2,63.6,0,34.739544,150,202,69.6,64.3,0,36.483677,195,398,72.4,63.4,0,34.986057,380,590,68.5,63.0,0,60.517406,575,336,73.7,64.0,0,33.527557,335.0,259,72.8,64.0,0,39.55561,250,185,72.1,64.0,0,53.099293,175,192,73.4,63.9,0,28.318802,190.0,191,70.2,63.7,0,33.972107,185,317,68.6,63.3,0,32.5,300,308,72.2,63.1,0,33.042625,300,214,68.1,63.2,0,53.26498,210,890,66.2,62.9,0,81.46347,880,80.4,78.2,80.7,80.3,89.6,89.0,-0.2,1.6,30.07
20160808,2135,79.6,79.5,37.99423686,66.83165833,254,47.9,45.0,5.75,76.5,73.5,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.5,75.6,61.0,71.3,15,41.4,59.2,71.3,0,77.0,1.85,60.2,1.8125,62.4,0,0,34.7,11.0,0,0,0,72.7,73.5,62.6,65.8,15,47.1,60.6,53.5,0,73.5,1.01,60.2,1.8125,67.2,0,0,96.9,71.5,14.4,3.8,1.4,15,15,96.5,65.1,80.4,100,36.5,0,78.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,210,65.4,0,29.051987,200,72,68,0,74.0,64.2,0,9000,275,71.8,62.2,0,36.25154,260,128,69.7,63.0,0,49.15713,125,1024,71.2,62.9,0,26.159143,1000,410,73.9,63.1,0,35.38844,414.0499,617,71.2,63.3,0,43.713165,600,206,70.4,63.2,0,35.064297,200,131,71.5,63.2,0,50.554596,125,343,69.9,63.5,0,34.899902,330,335,71.3,63.8,0,100,650,848,69.6,64.0,0,100,950,512,0,63.0,0,34.45141,500,508,70.9,63.0,0,32.76455,500,183,72.0,63.5,0,47.148243,175,253,69.4,63.9,0,40.39767,245,233,70.1,63.6,0,41.08613,220,362,72.6,63.5,0,33.41797,350.0,162,72.6,63.7,0,31.761274,160,346,72.7,63.6,0,32.85181,335,348,72.2,63.5,0,28.63861,335,199,70.0,64.2,0,36.706562,195.0,398,73.3,63.8,0,31.059626,380.0,257,68.4,63.5,0,43.153477,245,179,72.6,63.5,0,42.85014,175,266,72.0,63.6,0,45.037888,245,430,71.9,63.3,0,40.649223,420.0,164,72.6,63.9,0,27.502134,160,341,72.6,63.7,0,37.277893,335.0,304,72.2,63.9,0,33.867085,300,422,70.8,63.4,0,29.586231,400,202,69.5,63.9,0,37.260406,195,406,70.7,63.3,0,30.489906,380,348,69.1,63.7,0,30.831522,335,179,72.6,63.1,0,57.868515,175,268,72.0,63.6,0,42.099552,245,364,72.1,63.2,0,36.908936,350,166,72.9,63.5,0,36.172295,160,342,73.8,63.4,0,38.01521,335.0,247,72.2,64.2,0,41.445053,230,311,71.5,63.3,0,36.42805,285,204,68.8,63.8,0,43.073566,195,399,72.4,63.5,0,31.716686,380,425,69.6,63.1,0,43.33374,335,180,72.5,63.3,0,55.547462,175,252,72.4,63.3,0,44.578896,245.0,433,71.9,63.3,0,46.352303,420,165,72.7,63.3,0,31.31202,160.0,348,72.2,63.3,0,35.17142,335.0,89,71.7,63.9,0,32.63506,100,352,71.0,63.8,0,39.72383,335,205,69.9,283.5,0,33.130775,195,390,72.4,63.4,0,37.871674,380,342,70.0,63.4,0,41.52266,335,210,73.2,63.3,0,31.926605,200,258,71.9,63.5,0,40.59189,245,357,73.4,63.3,0,38.83031,350.0,164,72.4,63.6,0,31.765574,160.0,363,70.5,63.2,0,46.569218,335.0,235,73.8,64.0,0,38.484676,230.0,172,71.2,63.6,0,34.739544,150,203,69.6,64.3,0,36.483677,195,396,72.4,63.4,0,34.986057,380,589,68.5,63.1,0,60.517406,575,337,73.6,64.0,0,33.527557,335.0,258,72.8,64.0,0,39.55561,250,186,72.1,64.0,0,53.099293,175,193,73.4,63.9,0,28.318802,190.0,193,70.2,63.7,0,33.972107,185,312,68.6,63.4,0,32.5,300,309,72.2,63.1,0,33.042625,300,215,68.1,63.2,0,53.26498,210,892,66.3,63.0,0,81.46347,880,80.4,78.2,80.7,80.3,89.6,89.0,-0.7,0.5,30.07
20160808,2140,79.5,79.4,37.88164291,66.83165833,253,48.1,45.2,5.95,76.4,73.4,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,74.5,75.5,60.5,71.3,15,41.9,59.2,71.3,0,76.9,1.8,60.2,1.8125,62.3,0,0,34.8,11.0,0,0,0,72.8,73.5,62.6,65.9,15,47.1,60.6,53.5,0,73.5,1.0,60.2,1.8125,67.2,0,0,96.9,71.6,14.5,4.1,1.0,15,15,95.2,65.1,80.4,100,38.2,0,78.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100.0,1,72,208,64.9,0,29.051987,200,72,68,0,74.0,63.7,0,9000,273,71.8,61.6,0,36.25154,260,128,69.6,62.5,0,49.15713,125,1016,71.2,62.3,0,26.159143,1000,393,73.9,62.6,0,32.989433,392.4502,615,71.1,62.7,0,43.713165,600,206,70.4,62.7,0,35.064297,200,130,71.4,62.7,0,50.554596,125,342,69.8,63.0,0,34.899902,330,333,71.3,63.2,0,100,650,842,69.5,63.4,0,100,950,511,0,62.5,0,34.45141,500,508,70.8,62.4,0,32.76455,500,182,72.0,63.5,0,47.148243,175,252,69.4,63.9,0,40.39767,245,232,70.1,63.6,0,41.08613,220,360,72.6,63.5,0,33.41797,350.0,161,72.6,63.8,0,31.761274,160,345,72.7,63.6,0,32.85181,335,348,72.2,63.5,0,28.63861,335,198,70.0,64.2,0,36.706562,195.0,396,73.3,63.8,0,31.059626,380.0,255,68.4,63.4,0,43.153477,245,178,72.6,63.5,0,42.85014,175,264,72.0,63.5,0,45.037888,245,428,71.8,63.3,0,40.649223,420.0,163,72.6,63.9,0,27.502134,160,339,72.6,63.7,0,37.277893,335.0,304,72.2,63.9,0,33.867085,300,420,70.9,63.3,0,29.586231,400,200,69.5,63.9,0,37.260406,195,383,70.7,63.3,0,31.610044,380,348,69.1,63.7,0,31.29079,335,178,72.6,63.1,0,57.868515,175,267,72.0,63.5,0,42.099552,245,362,72.1,63.1,0,36.908936,350,166,72.9,63.5,0,36.172295,160,340,73.8,63.4,0,38.01521,335.0,246,72.2,64.2,0,41.445053,230,309,71.5,63.3,0,36.42805,285,202,68.8,63.8,0,43.073566,195,399,72.4,63.5,0,31.716686,380,421,69.6,63.0,0,43.33374,335,180,72.5,63.3,0,55.547462,175,250,72.4,63.3,0,44.578896,245.0,432,71.9,63.3,0,46.352303,420,164,72.7,63.3,0,31.31202,160.0,343,72.2,63.2,0,35.17142,335.0,95,71.7,63.9,0,32.63506,100,351,71.0,63.8,0,39.72383,335,203,70.0,283.6,0,33.130775,195,398,72.4,63.4,0,37.871674,380,341,70.0,63.4,0,41.52266,335,210,73.2,63.3,0,31.926605,200,258,71.9,63.4,0,40.59189,245,356,73.3,63.3,0,38.83031,350.0,164,72.4,63.6,0,31.765574,160.0,355,70.5,63.2,0,46.569218,335.0,233,73.8,64.0,0,38.484676,230.0,171,71.2,63.6,0,34.739544,150,202,69.6,64.3,0,36.483677,195,399,72.4,63.4,0,34.986057,380,583,68.5,63.0,0,60.517406,575,336,73.6,64.0,0,33.527557,335.0,258,72.8,64.0,0,39.55561,250,184,72.1,64.0,0,53.099293,175,191,73.4,63.9,0,28.318802,190.0,191,70.2,63.7,0,33.972107,185,312,68.6,63.4,0,32.5,300,308,72.2,63.1,0,33.042625,300,214,68.1,63.2,0,53.26498,210,886,66.3,63.0,0,81.46347,880,80.5,78.4,80.7,80.3,89.6,89.0,0.1,0.1,30.07
20160808,2145,79.5,79.6,37.93031145,66.83165833,257,48.2,45.3,6.15,76.4,73.3,-0.2,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.15,7.5,200,74.4,75.4,60.5,71.3,15,42.3,59.2,71.3,0,76.8,1.8,60.2,1.8125,62.1,0,0,34.8,11.0,0,0,0,72.8,73.6,62.6,66.1,15,47.1,60.6,52.5,0,73.5,0.99,60.2,1.8125,67.3,0,0,96.9,71.2,14.2,3.9,1.0,15,15,95.8,65.1,80.4,100,37.6,0,78.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100.0,1,72,206,64.7,0,29.051987,200,72,68,0,74.0,63.5,0,9000,274,71.6,61.4,0,36.25154,260,128,69.6,62.3,0,49.15713,125,1019,71.1,62.0,0,26.159143,1000,397,73.9,62.4,0,32.3555,392.4502,614,71.0,62.4,0,43.713165,600,205,70.3,62.5,0,35.064297,200,130,71.2,62.5,0,50.554596,125,343,69.7,62.8,0,34.899902,330,333,71.2,63.0,0,100,650,843,69.4,63.3,0,100,950,512,0,62.2,0,34.45141,500,508,70.7,62.2,0,32.76455,500,182,72.0,63.5,0,47.148243,175,251,69.4,63.9,0,40.39767,245,231,70.1,63.6,0,41.08613,220,359,72.5,63.5,0,33.41797,350.0,161,72.6,63.7,0,31.761274,160,345,72.7,63.7,0,32.85181,335,349,72.2,63.5,0,28.63861,335,198,70.0,64.2,0,36.706562,195.0,399,73.3,63.9,0,31.059626,380.0,256,68.4,63.5,0,43.153477,245,178,72.6,63.5,0,42.85014,175,264,72.0,63.6,0,45.037888,245,427,71.8,63.3,0,40.649223,420.0,163,72.6,63.9,0,27.502134,160,339,72.6,63.7,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,419,70.9,63.4,0,29.586231,400,200,69.5,63.9,0,37.260406,195,375,70.7,63.3,0,31.376167,380,348,69.1,63.7,0,31.29079,335,177,72.6,63.2,0,57.868515,175,266,72.0,63.6,0,42.099552,245,361,72.1,63.2,0,36.908936,350,166,72.9,63.5,0,36.172295,160,340,73.8,63.4,0,38.01521,335.0,245,72.2,64.2,0,41.445053,230,310,71.5,63.3,0,36.42805,285,202,68.8,63.9,0,43.073566,195,401,72.4,63.5,0,31.716686,380,422,69.7,63.1,0,43.33374,335,178,72.5,63.3,0,55.547462,175,250,72.3,63.3,0,44.578896,245.0,430,71.9,63.4,0,46.352303,420,163,72.7,63.3,0,31.31202,160.0,344,72.2,63.3,0,35.17142,335.0,94,71.7,63.9,0,32.63506,100,348,71.0,63.8,0,39.72383,335,203,70.0,283.7,0,33.130775,195,388,72.4,63.4,0,37.871674,380,341,70.0,63.4,0,41.52266,335,210,73.2,63.4,0,31.926605,200,257,71.9,63.5,0,40.59189,245,356,73.3,63.3,0,38.83031,350.0,164,72.3,63.6,0,31.765574,160.0,352,70.6,63.3,0,46.569218,335.0,234,73.8,64.0,0,38.484676,230.0,170,71.2,63.6,0,34.739544,150,202,69.6,64.4,0,36.483677,195,392,72.4,63.5,0,34.986057,380,584,68.6,63.0,0,60.517406,575,337,73.6,64.0,0,33.527557,335.0,257,72.8,64.0,0,39.55561,250,184,72.2,64.0,0,53.099293,175,192,73.3,63.9,0,28.318802,190.0,191,70.2,63.7,0,33.972107,185,313,68.6,63.4,0,32.5,300,306,72.2,63.1,0,33.042625,300,214,68.2,63.2,0,53.26498,210,886,66.3,63.0,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.3,-1.5,30.07
20160808,2150,79.4,80.3,38.0119614,66.83165833,259,48.3,45.4,5.7,76.6,73.6,-0.2,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.4,75.3,60.0,71.3,15,42.2,59.2,71.3,0,76.7,1.8,60.2,1.8125,61.9,0,0,34.9,11.0,0,0,0,72.7,73.5,62.8,66.0,15,47.2,60.6,54.2,0,73.5,1.01,60.2,1.8125,67.3,0,0,96.9,71.6,14.7,4.1,1.0,15,15,96.0,65.1,80.4,100,38.0,0,78.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,207,64.4,0,29.051987,200,72,68,0,73.8,63.2,0,9000,274,71.6,61.1,0,36.25154,260,127,69.5,61.9,0,49.15713,125,1015,71.0,61.7,0,26.159143,1000,397,73.9,62.1,0,32.36793,392.4502,615,70.9,62.2,0,43.713165,600,206,70.2,62.2,0,35.064297,200,130,71.2,62.2,0,50.554596,125,342,69.6,62.5,0,34.899902,330,333,71.1,62.8,0,100,650,845,69.3,63.0,0,100,950,511,0,62.0,0,34.45141,500,508,70.6,61.9,0,32.76455,500,183,72.0,63.6,0,47.148243,175,254,69.4,63.9,0,40.39767,245,232,70.1,63.6,0,41.08613,220,362,72.5,63.6,0,33.41797,350.0,162,72.6,63.8,0,31.761274,160,347,72.7,63.7,0,32.85181,335,350,72.2,63.6,0,28.63861,335,199,70.0,64.3,0,36.706562,195.0,400,73.3,63.9,0,31.059626,380.0,258,68.4,63.5,0,43.153477,245,179,72.6,63.6,0,42.85014,175,266,72.1,63.6,0,45.037888,245,430,71.8,63.4,0,40.649223,420.0,164,72.5,63.9,0,27.502134,160,341,72.5,63.7,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,420,70.9,63.4,0,29.586231,400,202,69.5,64.0,0,37.260406,195,402,70.7,63.3,0,31.610044,380,348,69.1,63.7,0,31.29079,335,180,72.6,63.2,0,57.868515,175,271,72.0,63.6,0,42.099552,245,363,72.1,63.2,0,36.908936,350,167,72.9,63.6,0,36.172295,160,343,73.8,63.5,0,38.01521,335.0,246,72.2,64.2,0,41.445053,230,311,71.5,63.4,0,36.42805,285,204,68.8,63.9,0,43.073566,195,401,72.4,63.6,0,31.716686,380,425,69.7,63.1,0,43.33374,335,180,72.5,63.4,0,55.547462,175,252,72.3,63.4,0,44.578896,245.0,432,71.9,63.4,0,46.352303,420,165,72.6,63.4,0,31.31202,160.0,348,72.2,63.3,0,35.17142,335.0,94,71.7,64.0,0,32.63506,100,349,71.0,63.9,0,39.72383,335,205,70.0,283.5,0,33.130775,195,394,72.4,63.5,0,37.871674,380,343,70.0,63.4,0,41.52266,335,210,73.2,63.4,0,31.926605,200,259,71.9,63.5,0,40.59189,245,359,73.3,63.4,0,38.83031,350.0,164,72.3,63.7,0,31.765574,160.0,359,70.5,63.3,0,46.569218,335.0,235,73.8,64.0,0,38.484676,230.0,178,71.2,63.6,0,34.739544,150,203,69.6,64.4,0,36.483677,195,399,72.4,63.5,0,34.986057,380,586,68.6,63.1,0,60.517406,575,337,73.6,64.1,0,33.527557,335.0,259,72.8,64.1,0,39.55561,250,185,72.2,64.0,0,53.099293,175,193,73.3,63.9,0,28.318802,190.0,192,70.2,63.7,0,33.972107,185,314,68.6,63.4,0,32.5,300,308,72.1,63.2,0,33.042625,300,215,68.1,63.3,0,53.26498,210,890,66.3,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.1,-0.1,30.07
