20160808,2155,79.4,80.2,37.96830737,66.83165833,255,48.3,45.5,5.6,76.7,73.6,-0.1,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,59.8,71.3,15,41.6,59.2,71.3,0,76.6,1.8,60.2,1.8125,61.7,0,0,34.8,11.0,0,0,0,72.7,73.7,62.8,66.2,15,47.3,60.6,53.6,0,73.5,1.01,60.2,1.8125,67.3,0,0,97.0,72.0,16.3,4.0,0.8,15,15,96.0,65.1,80.4,100,37.9,0,78.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,207,64.1,0,29.051987,200,72,68,0,74.0,63.0,0,9000,275,71.5,60.8,0,36.25154,260,128,69.5,61.7,0,49.15713,125,1016,70.9,61.4,0,26.159143,1000,393,73.9,61.9,0,33.051586,392.4502,615,70.8,61.9,0,43.713165,600,206,70.2,61.9,0,35.064297,200,131,71.0,61.9,0,50.554596,125,342,69.5,62.2,0,34.899902,330,332,71.0,62.4,0,100,650,844,69.2,62.7,0,100,950,511,0,61.6,0,34.45141,500,508,70.6,61.6,0,32.76455,500,182,72.1,63.6,0,47.148243,175,251,69.4,64.0,0,40.39767,245,232,70.1,63.7,0,41.08613,220,359,72.5,63.6,0,33.41797,350.0,161,72.6,63.8,0,31.761274,160,345,72.6,63.7,0,32.85181,335,348,72.2,63.7,0,28.63861,335,198,70.0,64.3,0,36.706562,195.0,394,73.3,63.9,0,31.059626,380.0,255,68.4,63.6,0,43.153477,245,178,72.6,63.6,0,42.85014,175,265,72.0,63.7,0,45.037888,245,427,71.8,63.5,0,40.649223,420.0,164,72.5,64.0,0,27.502134,160,340,72.6,63.8,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,418,70.9,63.4,0,29.586231,400,200,69.5,64.0,0,37.260406,195,389,70.7,63.4,0,30.957657,380,348,69.2,63.8,0,30.831522,335,178,72.6,63.3,0,57.868515,175,267,72.0,63.7,0,42.099552,245,362,72.0,63.3,0,36.908936,350,166,72.9,63.6,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,245,72.2,64.3,0,41.445053,230,310,71.5,63.4,0,36.42805,285,202,68.8,64.0,0,43.073566,195,403,72.4,63.6,0,31.716686,380,423,69.7,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,249,72.3,63.4,0,44.578896,245.0,432,71.8,63.4,0,46.352303,420,164,72.6,63.4,0,31.31202,160.0,345,72.1,63.4,0,35.17142,335.0,93,71.7,64.0,0,32.63506,100,349,71.0,63.9,0,39.72383,335,203,70.0,283.5,0,33.130775,195,389,72.4,63.5,0,37.871674,380,338,70.0,63.5,0,41.52266,335,207,73.2,63.4,0,31.926605,200,258,71.8,63.5,0,40.59189,245,358,73.3,63.4,0,38.83031,350.0,163,72.3,63.7,0,31.765574,160.0,354,70.5,63.3,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,167,71.2,63.7,0,34.739544,150,202,69.6,64.4,0,36.483677,195,397,72.4,63.5,0,34.986057,380,585,68.6,63.2,0,60.517406,575,337,73.6,64.1,0,33.527557,335.0,257,72.8,64.1,0,39.55561,250,185,72.2,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,314,68.6,63.5,0,32.5,300,306,72.2,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,886,66.4,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.1,0.3,30.1
20160808,2200,79.3,80.4,37.92822103,66.83165833,255,48.3,45.5,5.6,76.4,73.4,-0.2,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.2,59.7,71.3,15,41.0,59.2,71.3,0,76.6,1.8,60.2,1.8125,61.5,0,0,34.9,11.0,0,0,0,72.7,73.6,62.8,66.0,15,47.4,60.6,54.4,0,73.5,1.0,60.2,1.8125,67.5,0,0,96.8,71.0,15.2,3.6,1.2,15,15,96.0,65.1,80.4,100,36.9,0,78.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,210,64.0,0,29.051987,200,72,68,0,74.0,62.8,0,9000,272,71.4,60.8,0,36.25154,260,128,69.4,61.5,0,49.15713,125,1017,70.8,61.2,0,26.159143,1000,394,73.8,61.7,0,33.039154,392.4502,614,70.8,61.7,0,43.713165,600,206,70.1,61.8,0,35.064297,200,130,70.9,61.8,0,50.554596,125,341,69.4,62.1,0,34.899902,330,333,71.0,62.3,0,100,650,843,69.1,62.6,0,100,950,512,0,61.6,0,34.45141,500,508,70.5,61.5,0,32.76455,500,182,72.1,63.6,0,47.148243,175,253,69.4,64.0,0,40.39767,245,232,70.1,63.7,0,41.08613,220,360,72.5,63.6,0,33.41797,350.0,161,72.6,63.8,0,31.761274,160,346,72.7,63.8,0,32.85181,335,349,72.1,63.7,0,28.63861,335,199,70.0,64.3,0,36.706562,195.0,400,73.3,63.9,0,31.059626,380.0,256,68.4,63.6,0,43.153477,245,179,72.6,63.6,0,42.85014,175,265,72.0,63.7,0,45.037888,245,428,71.7,63.5,0,40.649223,420.0,163,72.5,64.1,0,27.502134,160,340,72.6,63.8,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,420,70.9,63.5,0,29.586231,400,200,69.6,64.1,0,37.260406,195,389,70.7,63.4,0,31.437716,380,345,69.1,63.8,0,30.37225,335,179,72.6,63.3,0,57.868515,175,267,72.0,63.7,0,42.099552,245,360,72.0,63.3,0,36.908936,350,166,72.9,63.6,0,36.172295,160,343,73.8,63.5,0,38.01521,335.0,247,72.2,64.3,0,41.445053,230,309,71.5,63.5,0,36.42805,285,203,68.8,64.0,0,43.073566,195,402,72.4,63.6,0,31.716686,380,419,69.7,63.2,0,43.33374,335,179,72.5,63.5,0,55.547462,175,252,72.3,63.4,0,44.578896,245.0,432,71.8,63.5,0,46.352303,420,164,72.6,63.4,0,31.31202,160.0,346,72.1,63.4,0,35.17142,335.0,95,71.7,64.0,0,32.63506,100,350,71.0,63.9,0,39.72383,335,203,70.0,283.5,0,33.130775,195,387,72.4,63.5,0,37.871674,380,342,70.0,63.5,0,41.52266,335,210,73.1,63.5,0,31.926605,200,257,71.8,63.6,0,40.59189,245,355,73.3,63.4,0,38.83031,350.0,164,72.3,63.7,0,31.765574,160.0,354,70.6,63.4,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,163,71.2,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,396,72.4,63.6,0,34.986057,380,585,68.6,63.2,0,60.517406,575,336,73.6,64.1,0,33.527557,335.0,259,72.8,64.1,0,39.55561,250,185,72.1,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,313,68.7,63.5,0,32.5,300,307,72.2,63.3,0,33.042625,300,215,68.2,63.4,0,53.26498,210,887,66.4,63.1,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.8,-0.1,30.1
20160808,2205,79.2,80.9,37.96022819,62.15438333,258,48.3,45.5,5.6,76.4,73.4,-0.1,5.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,59.7,71.3,15,40.1,59.2,71.3,0,76.5,1.85,60.2,1.8125,61.3,0,0,34.8,11.0,0,0,0,72.7,73.6,62.8,65.9,15,47.5,60.6,55.1,0,73.5,1.02,60.2,1.8125,67.5,0,0,96.9,71.5,15.1,3.7,1.3,15,15,96.2,65.1,80.4,100,37.6,0,78.5,1.3,65.06896,64.56896,0,12.4,0,0,1,100.0,1,72,210,63.9,0,29.051987,200,72,68,0,74.0,62.7,0,9000,276,71.3,60.7,0,36.25154,260,129,69.4,61.4,0,49.15713,125,1028,70.7,61.1,0,26.159143,1000,388,73.8,61.6,0,33.58608,392.4502,618,70.7,61.6,0,43.713165,600,206,70.0,61.7,0,35.064297,200,131,70.8,61.7,0,50.554596,125,343,69.4,62.0,0,34.899902,330,335,70.9,62.2,0,100,650,849,69.0,62.5,0,100,950,513,0,61.4,0,34.45141,500,509,70.5,61.4,0,32.76455,500,182,72.1,63.7,0,47.148243,175,254,69.4,64.0,0,40.39767,245,232,70.1,63.8,0,41.08613,220,362,72.5,63.7,0,33.41797,350.0,161,72.6,63.9,0,31.761274,160,348,72.7,63.8,0,32.85181,335,349,72.2,63.7,0,28.63861,335,199,70.0,64.3,0,36.706562,195.0,403,73.2,64.0,0,31.059626,380.0,256,68.4,63.6,0,43.153477,245,179,72.6,63.7,0,42.85014,175,266,72.1,63.8,0,45.037888,245,428,71.7,63.5,0,40.649223,420.0,163,72.5,64.1,0,27.502134,160,340,72.5,63.8,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,420,70.9,63.5,0,29.586231,400,201,69.6,64.1,0,37.260406,195,402,70.7,63.4,0,31.179222,380,350,69.2,63.9,0,30.831522,335,179,72.6,63.3,0,57.868515,175,268,72.0,63.7,0,42.099552,245,363,72.0,63.3,0,36.908936,350,167,72.9,63.6,0,36.172295,160,342,73.8,63.6,0,38.01521,335.0,247,72.2,64.3,0,41.445053,230,312,71.5,63.5,0,36.42805,285,203,68.8,64.0,0,43.073566,195,404,72.4,63.6,0,31.716686,380,422,69.7,63.2,0,43.33374,335,180,72.4,63.5,0,55.547462,175,250,72.3,63.5,0,44.578896,245.0,435,71.8,63.5,0,46.352303,420,164,72.6,63.5,0,31.31202,160.0,346,72.1,63.4,0,35.17142,335.0,94,71.7,64.1,0,32.63506,100,354,71.0,64.0,0,39.72383,335,205,70.0,283.2,0,33.130775,195,388,72.4,63.5,0,37.354042,380,343,70.0,63.5,0,41.52266,335,210,73.2,63.5,0,31.926605,200,258,71.9,63.6,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.3,63.7,0,31.765574,160.0,357,70.6,63.4,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,172,71.3,63.7,0,34.739544,150,203,69.6,64.5,0,36.483677,195,397,72.4,63.6,0,34.986057,380,588,68.6,63.2,0,60.517406,575,337,73.6,64.2,0,33.527557,335.0,259,72.8,64.2,0,39.55561,250,184,72.1,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,312,68.7,63.5,0,32.5,300,308,72.2,63.3,0,33.042625,300,215,68.2,63.4,0,53.26498,210,890,66.4,63.2,0,81.46347,880,80.5,78.3,80.7,80.3,89.6,89.0,0.2,0.0,30.1
20160808,2210,79.3,80.2,37.87991611,62.15438333,260,48.3,45.5,5.6,76.4,73.5,-0.1,5.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,59.6,71.3,15,39.3,59.2,71.3,0,76.5,1.85,60.2,1.8125,61.2,0,0,34.9,11.0,0,0,0,72.7,73.6,62.9,65.9,15,47.7,60.6,51.8,0,73.6,1.01,60.2,1.8125,67.6,0,0,96.9,71.2,14.1,3.6,1.2,15,15,96.0,65.1,80.4,100,37.5,0,78.5,1.3,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,211,63.9,0,29.051987,200,72,68,0,74.0,62.7,0,9000,276,71.3,60.6,0,36.25154,260,129,69.3,61.4,0,49.15713,125,1029,70.7,61.1,0,26.159143,1000,387,73.8,61.6,0,33.74767,392.4502,620,70.6,61.5,0,43.713165,600,207,70.0,61.6,0,35.064297,200,131,70.7,61.6,0,50.554596,125,343,69.4,61.9,0,34.899902,330,336,70.9,62.2,0,100,650,849,68.9,62.4,0,100,950,513,0,61.4,0,34.45141,500,509,70.4,61.3,0,32.76455,500,182,72.1,63.7,0,47.148243,175,252,69.4,64.1,0,40.39767,245,232,70.1,63.8,0,41.08613,220,360,72.5,63.7,0,33.41797,350.0,161,72.6,63.9,0,31.761274,160,343,72.7,63.8,0,32.85181,335,348,72.2,63.7,0,28.63861,335,199,70.0,64.3,0,36.706562,195.0,396,73.2,64.0,0,31.059626,380.0,255,68.4,63.7,0,43.153477,245,178,72.6,63.7,0,42.85014,175,263,72.0,63.7,0,45.037888,245,427,71.7,63.5,0,40.649223,420.0,164,72.4,64.1,0,27.502134,160,339,72.5,63.9,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,419,70.9,63.5,0,29.586231,400,200,69.6,64.1,0,37.260406,195,393,70.7,63.4,0,30.90842,380,339,69.2,63.9,0,30.831522,335,178,72.6,63.3,0,57.868515,175,267,72.0,63.7,0,42.099552,245,360,72.0,63.4,0,36.908936,350,166,72.8,63.7,0,36.172295,160,342,73.8,63.6,0,38.01521,335.0,247,72.2,64.4,0,41.445053,230,308,71.6,63.5,0,36.42805,285,201,68.8,64.0,0,43.073566,195,398,72.4,63.7,0,31.716686,380,421,69.7,63.3,0,43.33374,335,179,72.5,63.5,0,55.547462,175,251,72.3,63.5,0,44.578896,245.0,430,71.8,63.5,0,46.352303,420,164,72.6,63.5,0,31.31202,160.0,344,72.1,63.5,0,35.17142,335.0,95,71.7,64.1,0,32.63506,100,351,71.0,64.0,0,39.72383,335,203,70.0,283.7,0,33.130775,195,385,72.4,63.6,0,37.354042,380,341,70.0,63.6,0,41.52266,335,210,73.2,63.5,0,31.926605,200,256,71.9,63.6,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.3,63.8,0,31.765574,160.0,352,70.5,63.4,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,171,71.3,63.8,0,34.739544,150,202,69.7,64.5,0,36.483677,195,397,72.4,63.6,0,34.986057,380,585,68.6,63.3,0,60.517406,575,336,73.6,64.2,0,33.527557,335.0,258,72.7,64.2,0,39.55561,250,184,72.1,64.2,0,53.099293,175,192,73.3,64.1,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,312,68.7,63.6,0,32.5,300,306,72.2,63.3,0,33.042625,300,214,68.2,63.4,0,53.26498,210,888,66.4,63.2,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.2,0.0,30.1
20160808,2215,79.2,81.3,38.0565532,62.15438333,257,48.3,45.4,5.65,76.4,73.4,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.1,59.5,71.3,15,37.9,59.6,71.3,0,76.4,1.85,60.6,1.8125,61.1,0,0,34.9,11.0,0,0,0,72.7,73.5,62.8,65.7,15,47.7,60.8,53.0,0,73.5,1.0,60.6,1.8125,67.6,0,0,96.8,71.3,14.4,4.1,1.0,15,15,96.2,65.1,80.4,100,38.0,0,78.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100.0,1,72,212,63.7,0,29.051987,200,72,68,0,74.0,62.6,0,9000,277,71.2,60.5,0,36.25154,260,129,69.3,61.3,0,49.15713,125,1027,70.6,61.0,0,26.159143,1000,389,73.8,61.5,0,33.039154,392.4502,618,70.6,61.4,0,43.713165,600,207,69.9,61.5,0,35.064297,200,131,70.7,61.6,0,50.554596,125,343,69.3,61.9,0,34.899902,330,336,70.8,62.1,0,100,650,849,68.9,62.4,0,100,950,513,0,61.3,0,34.45141,500,509,70.4,61.3,0,32.76455,500,182,72.1,63.7,0,47.148243,175,252,69.5,64.1,0,40.39767,245,232,70.1,63.8,0,41.08613,220,359,72.5,63.7,0,33.41797,350.0,161,72.6,63.9,0,31.761274,160,346,72.7,63.9,0,32.85181,335,348,72.2,63.7,0,28.63861,335,198,70.1,64.4,0,36.706562,195.0,399,73.2,64.0,0,31.059626,380.0,256,68.4,63.7,0,43.153477,245,178,72.6,63.7,0,42.85014,175,265,72.0,63.8,0,45.037888,245,428,71.7,63.5,0,40.649223,420.0,164,72.4,64.1,0,27.502134,160,340,72.5,63.9,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,419,70.9,63.6,0,29.586231,400,201,69.6,64.1,0,37.260406,195,381,70.7,63.5,0,31.154602,380,342,69.2,63.9,0,30.831522,335,179,72.6,63.3,0,57.868515,175,270,72.0,63.8,0,42.099552,245,363,72.0,63.4,0,36.908936,350,167,72.8,63.7,0,36.172295,160,342,73.8,63.6,0,38.01521,335.0,247,72.2,64.4,0,41.445053,230,311,71.5,63.6,0,36.42805,285,203,68.8,64.1,0,43.073566,195,395,72.4,63.7,0,31.716686,380,421,69.7,63.3,0,43.33374,335,180,72.5,63.5,0,55.547462,175,251,72.3,63.5,0,44.578896,245.0,433,71.8,63.5,0,46.352303,420,164,72.6,63.5,0,31.31202,160.0,344,72.1,63.5,0,35.17142,335.0,94,71.7,64.1,0,32.63506,100,352,71.0,64.0,0,39.72383,335,204,70.0,283.3,0,33.130775,195,384,72.4,63.6,0,37.354042,380,340,70.1,63.6,0,41.52266,335,212,73.2,63.6,0,31.926605,200,258,71.9,63.6,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.3,63.8,0,31.765574,160.0,355,70.6,63.4,0,46.569218,335.0,234,73.8,64.2,0,38.484676,230.0,170,71.3,63.8,0,34.739544,150,202,69.7,64.5,0,36.483677,195,400,72.4,63.7,0,34.986057,380,586,68.6,63.3,0,60.517406,575,337,73.6,64.2,0,33.527557,335.0,258,72.7,64.2,0,39.55561,250,185,72.1,64.2,0,53.099293,175,193,73.3,64.1,0,28.318802,190.0,191,70.3,63.9,0,33.972107,185,314,68.7,63.6,0,32.5,300,307,72.2,63.4,0,33.042625,300,214,68.2,63.4,0,53.26498,210,887,66.4,63.2,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,2.2,-0.1,30.1
20160808,2220,79.0,80.3,37.63982889,62.15438333,256,48.3,45.4,5.65,76.4,73.4,-0.1,5.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,75.0,59.5,71.3,15,36.2,59.6,71.3,0,76.4,1.8,60.6,1.8125,60.9,0,0,34.7,11.0,0,0,0,72.7,73.7,63.0,65.8,15,47.7,60.8,54.6,0,73.5,1.02,60.6,1.8125,67.6,0,0,96.8,71.5,15.4,3.6,0.7,15,15,95.9,65.1,80.4,100,37.5,0,78.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100.0,1,72,210,63.8,0,29.051987,200,72,68,0,74.0,62.5,0,9000,274,71.2,60.5,0,36.25154,260,128,69.2,61.2,0,49.15713,125,1022,70.6,60.9,0,26.159143,1000,372,73.8,61.5,0,30.018646,370.8498,616,70.5,61.4,0,43.713165,600,206,69.9,61.5,0,35.064297,200,131,70.6,61.5,0,50.554596,125,342,69.2,61.8,0,34.899902,330,334,70.8,62.0,0,100,650,846,68.8,62.3,0,100,950,512,0,61.3,0,34.45141,500,508,70.4,61.2,0,32.76455,500,182,72.1,63.7,0,47.148243,175,251,69.4,64.1,0,40.39767,245,232,70.1,63.8,0,41.08613,220,361,72.4,63.7,0,33.41797,350.0,162,72.6,64.0,0,31.761274,160,344,72.7,63.9,0,32.85181,335,348,72.2,63.7,0,28.63861,335,199,70.1,64.4,0,36.706562,195.0,399,73.2,64.1,0,31.059626,380.0,255,68.4,63.7,0,43.153477,245,179,72.6,63.8,0,42.85014,175,265,72.0,63.8,0,45.037888,245,428,71.7,63.6,0,40.649223,420.0,163,72.4,64.1,0,27.502134,160,340,72.5,63.9,0,37.277893,335.0,305,72.2,64.1,0,33.867085,300,420,70.9,63.6,0,29.586231,400,201,69.6,64.1,0,37.260406,195,372,70.7,63.5,0,32.02856,380,337,69.2,63.9,0,30.831522,335,178,72.6,63.4,0,57.868515,175,267,72.0,63.8,0,42.099552,245,361,72.0,63.4,0,36.908936,350,167,72.8,63.8,0,36.172295,160,342,73.8,63.6,0,38.01521,335.0,246,72.2,64.4,0,41.445053,230,310,71.6,63.6,0,36.42805,285,202,68.8,64.1,0,43.073566,195,405,72.4,63.7,0,31.716686,380,424,69.7,63.3,0,43.33374,335,180,72.5,63.5,0,55.547462,175,253,72.3,63.5,0,44.578896,245.0,432,71.8,63.6,0,46.352303,420,163,72.5,63.5,0,31.31202,160.0,344,72.1,63.5,0,35.17142,335.0,93,71.7,64.1,0,32.63506,100,351,71.0,64.0,0,39.72383,335,204,70.0,283.6,0,33.130775,195,392,72.4,63.6,0,37.630913,380,341,70.0,63.6,0,41.52266,335,211,73.2,63.6,0,31.926605,200,258,71.9,63.7,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.2,63.8,0,31.765574,160.0,355,70.5,63.5,0,46.569218,335.0,234,73.8,64.2,0,38.484676,230.0,174,71.3,63.8,0,34.739544,150,202,69.6,64.5,0,36.483677,195,398,72.3,63.7,0,34.986057,380,591,68.6,63.3,0,60.517406,575,336,73.6,64.2,0,33.527557,335.0,259,72.7,64.2,0,39.55561,250,184,72.1,64.2,0,53.099293,175,193,73.3,64.1,0,28.318802,190.0,191,70.2,63.9,0,33.972107,185,312,68.7,63.6,0,32.5,300,308,72.1,63.4,0,33.042625,300,215,68.2,63.5,0,53.26498,210,890,66.4,63.3,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.2,-0.1,30.1
20160808,2225,79.0,81.3,37.87891,62.15438333,254,48.1,45.2,5.65,76.3,73.3,-0.2,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,75.1,59.8,71.3,15,34.9,59.6,71.3,0,76.4,1.8,60.6,1.8125,60.9,0,0,34.8,11.0,0,0,0,72.7,73.7,63.0,66.2,15,47.8,60.8,53.7,0,73.6,1.0,60.6,1.8125,67.7,0,0,96.8,71.4,15.2,3.6,1.3,15,15,96.5,65.1,80.4,100,36.4,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100.0,1,72,211,63.9,0,29.051987,200,72,68,0,74.0,62.6,0,9000,274,71.2,60.6,0,36.25154,260,128,69.2,61.4,0,49.15713,125,1042,70.5,61.0,0,26.159143,1000,369,73.9,61.7,0,29.931635,370.8498,616,70.4,61.5,0,43.713165,600,208,69.8,61.6,0,35.064297,200,130,70.6,61.6,0,50.554596,125,343,69.3,62.0,0,34.899902,330,334,70.8,62.1,0,100,650,845,68.8,62.4,0,100,950,512,0,61.4,0,34.45141,500,508,70.4,61.3,0,32.76455,500,182,72.1,63.7,0,47.148243,175,252,69.5,64.1,0,40.39767,245,232,70.1,63.8,0,41.08613,220,362,72.4,63.7,0,33.41797,350.0,161,72.6,63.9,0,31.761274,160,346,72.7,63.9,0,32.85181,335,348,72.2,63.7,0,28.63861,335,199,70.1,64.4,0,36.706562,195.0,399,73.2,64.0,0,31.059626,380.0,255,68.5,63.7,0,43.153477,245,178,72.6,63.7,0,42.85014,175,265,72.0,63.8,0,45.037888,245,428,71.7,63.5,0,40.649223,420.0,164,72.4,64.1,0,27.502134,160,340,72.5,63.9,0,37.277893,335.0,305,72.2,64.1,0,33.867085,300,420,70.9,63.6,0,29.586231,400,201,69.6,64.1,0,37.260406,195,394,70.7,63.5,0,31.646973,380,339,69.2,63.9,0,30.203045,335,179,72.6,63.4,0,57.868515,175,268,72.0,63.7,0,42.099552,245,361,72.0,63.4,0,36.908936,350,166,72.8,63.7,0,36.172295,160,342,73.8,63.6,0,38.01521,335.0,246,72.2,64.4,0,41.445053,230,310,71.6,63.6,0,36.42805,285,202,68.8,64.1,0,43.073566,195,405,72.4,63.7,0,31.716686,380,422,69.7,63.3,0,43.33374,335,179,72.5,63.5,0,55.547462,175,252,72.3,63.5,0,44.578896,245.0,433,71.8,63.6,0,46.352303,420,164,72.5,63.5,0,31.31202,160.0,343,72.1,63.5,0,35.17142,335.0,94,71.7,64.1,0,32.63506,100,349,71.0,64.0,0,39.72383,335,204,70.0,283.4,0,33.130775,195,390,72.4,63.6,0,37.630913,380,343,70.0,63.6,0,41.52266,335,209,73.2,63.5,0,31.926605,200,257,71.8,63.6,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.2,63.8,0,31.765574,160.0,355,70.5,63.5,0,46.569218,335.0,234,73.8,64.2,0,38.484676,230.0,168,71.3,63.8,0,34.739544,150,202,69.7,64.5,0,36.483677,195,396,72.3,63.7,0,34.986057,380,583,68.6,63.3,0,60.517406,575,336,73.6,64.3,0,33.527557,335.0,258,72.7,64.2,0,39.55561,250,184,72.1,64.2,0,53.099293,175,192,73.3,64.1,0,28.318802,190.0,191,70.2,63.9,0,33.972107,185,311,68.7,63.6,0,32.5,300,307,72.1,63.4,0,33.042625,300,214,68.2,63.4,0,53.26498,210,889,66.4,63.2,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.1,0.0,30.1
20160808,2230,79.0,80.8,37.75934905,62.15438333,255,48.0,45.1,5.7,76.3,73.3,-0.2,5.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.1,75.0,60.0,71.3,15,33.8,59.6,71.3,0,76.4,1.8,60.6,1.8125,60.8,0,0,34.8,11.0,0,0,0,72.7,73.6,62.8,66.1,15,47.8,60.8,56.1,0,73.4,1.02,60.6,1.8125,67.8,0,0,96.8,71.4,15.6,3.6,1.1,15,15,95.0,65.1,80.4,100,39.2,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100.0,1,72,211,64.0,0,29.051987,200,72,68,0,74.0,62.8,0,9000,274,71.1,60.8,0,36.25154,260,128,69.2,61.5,0,49.15713,125,1021,70.5,61.2,0,26.159143,1000,373,73.9,61.8,0,30.018646,370.8498,615,70.4,61.6,0,43.713165,600,206,69.8,61.8,0,35.064297,200,130,70.5,61.8,0,50.554596,125,342,69.2,62.2,0,34.899902,330,333,70.8,62.3,0,100,650,844,68.8,62.6,0,100,950,512,0,61.5,0,34.45141,500,508,70.3,61.5,0,32.76455,500,183,72.1,63.7,0,47.148243,175,253,69.4,64.1,0,40.39767,245,233,70.1,63.8,0,41.08613,220,362,72.4,63.7,0,33.41797,350.0,162,72.6,63.9,0,31.761274,160,347,72.7,63.9,0,32.85181,335,348,72.2,63.8,0,28.63861,335,199,70.3,64.4,0,36.706562,195.0,396,73.2,64.0,0,31.059626,380.0,257,68.4,63.7,0,43.153477,245,179,72.6,63.7,0,42.85014,175,265,72.0,63.8,0,45.037888,245,429,71.7,63.5,0,40.649223,420.0,164,72.4,64.1,0,27.502134,160,342,72.5,63.9,0,37.277893,335.0,305,72.2,64.2,0,33.867085,300,420,70.9,63.6,0,29.586231,400,201,69.6,64.1,0,37.260406,195,395,70.7,63.5,0,31.129986,380,347,69.2,63.9,0,30.203045,335,180,72.6,63.4,0,57.868515,175,269,72.0,63.8,0,42.099552,245,363,72.0,63.4,0,36.908936,350,168,72.8,63.7,0,36.172295,160,343,73.8,63.6,0,38.01521,335.0,247,72.2,64.4,0,41.445053,230,311,71.6,63.6,0,36.42805,285,203,68.8,64.1,0,43.073566,195,406,72.4,63.7,0,31.716686,380,424,69.7,63.3,0,43.33374,335,180,72.5,63.5,0,55.547462,175,252,72.3,63.5,0,44.578896,245.0,434,71.8,63.6,0,46.352303,420,164,72.5,63.5,0,31.31202,160.0,347,72.1,63.5,0,35.17142,335.0,93,71.7,64.1,0,32.63506,100,351,71.0,64.0,0,39.72383,335,204,70.0,283.6,0,33.130775,195,390,72.4,63.6,0,37.630913,380,341,70.1,63.6,0,41.52266,335,211,73.2,63.5,0,31.926605,200,257,71.8,63.6,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.2,63.8,0,31.765574,160.0,361,70.5,63.4,0,46.569218,335.0,234,73.8,64.2,0,38.484676,230.0,174,71.3,63.8,0,34.739544,150,202,69.7,64.5,0,36.483677,195,404,72.3,63.7,0,34.986057,380,589,68.7,63.3,0,60.517406,575,336,73.6,64.3,0,33.527557,335.0,259,72.7,64.2,0,39.55561,250,186,72.1,64.2,0,53.099293,175,194,73.3,64.1,0,28.318802,190.0,191,70.2,63.9,0,33.972107,185,312,68.7,63.6,0,32.5,300,308,72.1,63.4,0,33.042625,300,215,68.2,63.5,0,53.26498,210,889,66.4,63.2,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.0,1.5,30.1
20160808,2235,79.0,81.9,38.02243703,62.15438333,257,48.0,45.2,5.7,76.4,73.4,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.1,75.1,60.1,71.3,15,33.2,59.6,71.3,0,76.4,1.8,60.6,1.8125,60.8,0,0,34.8,11.0,0,0,0,72.7,73.5,62.8,66.0,15,47.8,60.8,52.0,0,73.4,1.0,60.6,1.8125,67.8,0,0,96.8,71.2,14.5,4.0,1.0,15,15,95.7,65.1,80.4,100,38.2,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100.0,1,72,210,64.2,0,29.051987,200,72,68,0,74.0,63.0,0,9000,275,71.2,61.0,0,36.25154,260,128,69.2,61.7,0,49.15713,125,1024,70.5,61.4,0,26.159143,1000,368,73.9,62.1,0,30.59043,370.8498,614,70.4,61.8,0,43.713165,600,207,69.7,62.0,0,35.064297,200,130,70.4,62.0,0,50.554596,125,344,69.1,62.3,0,34.899902,330,333,70.8,62.5,0,100,650,845,68.8,62.8,0,100,950,512,0,61.8,0,34.45141,500,508,70.3,61.7,0,32.76455,500,181,72.1,63.7,0,47.148243,175,250,69.4,64.1,0,40.39767,245,231,70.1,63.8,0,41.08613,220,359,72.4,63.7,0,33.41797,350.0,161,72.5,63.9,0,31.761274,160,344,72.7,63.8,0,32.85181,335,346,72.2,63.7,0,28.63861,335,199,70.2,64.4,0,36.706562,195.0,393,73.2,64.0,0,30.459839,380.0,254,68.4,63.6,0,43.153477,245,177,72.6,63.7,0,42.85014,175,263,72.0,63.7,0,45.037888,245,425,71.6,63.5,0,40.649223,420.0,163,72.3,64.1,0,27.502134,160,339,72.5,63.9,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,417,70.9,63.6,0,29.586231,400,199,69.6,64.1,0,37.260406,195,403,70.7,63.5,0,30.649927,380,347,69.2,63.9,0,31.1095,335,177,72.6,63.3,0,57.868515,175,266,72.0,63.7,0,42.099552,245,359,72.0,63.4,0,36.908936,350,165,72.8,63.7,0,36.172295,160,340,73.8,63.6,0,38.01521,335.0,245,72.2,64.4,0,41.445053,230,308,71.6,63.5,0,36.42805,285,200,68.8,64.1,0,43.073566,195,399,72.3,63.7,0,31.716686,380,421,69.7,63.3,0,43.33374,335,177,72.5,63.5,0,55.547462,175,248,72.3,63.5,0,44.578896,245.0,429,71.7,63.6,0,46.352303,420,162,72.5,63.5,0,31.31202,160.0,343,72.1,63.4,0,35.17142,335.0,90,71.7,64.1,0,32.63506,100,346,71.0,64.0,0,39.72383,335,201,70.0,283.5,0,33.130775,195,392,72.4,63.6,0,37.630913,380,339,70.1,63.6,0,41.52266,335,207,73.2,63.5,0,31.926605,200,254,71.8,63.6,0,40.59189,245,354,73.3,63.5,0,38.83031,350.0,163,72.2,63.8,0,31.765574,160.0,343,70.5,63.4,0,46.569218,335.0,232,73.8,64.2,0,38.484676,230.0,165,71.3,63.8,0,34.739544,150,201,69.7,64.5,0,36.483677,195,398,72.3,63.6,0,34.986057,380,581,68.7,63.2,0,60.517406,575,336,73.6,64.2,0,33.527557,335.0,256,72.7,64.2,0,39.55561,250,184,72.1,64.2,0,53.099293,175,191,73.3,64.1,0,28.318802,190.0,190,70.2,63.9,0,33.972107,185,311,68.7,63.6,0,32.5,300,305,72.1,63.3,0,33.042625,300,213,68.2,63.4,0,53.26498,210,883,66.4,63.2,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.2,0.0,30.1
20160808,2240,78.9,81.8,37.90957107,62.15438333,256,47.9,45.0,5.9,76.4,73.4,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,74.1,75.1,60.3,71.3,15,32.6,59.6,71.3,0,76.5,1.8,60.6,1.8125,60.8,0,0,34.8,11.0,0,0,0,72.7,73.6,62.7,66.0,15,47.7,60.8,53.2,0,73.4,0.98,60.6,1.8125,67.8,0,0,96.8,71.3,14.5,3.6,1.2,15,15,96.3,65.1,80.4,100,37.8,0,78.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100.0,1,72,209,64.3,0,29.051987,200,72,68,0,74.0,63.1,0,9000,275,71.1,61.1,0,36.25154,260,128,69.2,61.8,0,49.15713,125,1040,70.5,61.5,0,26.159143,1000,371,73.9,62.1,0,30.118088,370.8498,615,70.4,61.9,0,43.713165,600,206,69.7,62.1,0,35.064297,200,130,70.5,62.1,0,50.554596,125,343,69.2,62.4,0,34.899902,330,333,70.7,62.6,0,100,650,848,68.8,62.9,0,100,950,512,0,61.8,0,34.45141,500,508,70.3,61.8,0,32.76455,500,183,72.1,63.7,0,47.148243,175,252,69.4,64.0,0,40.39767,245,233,70.1,63.7,0,41.08613,220,361,72.4,63.6,0,33.41797,350.0,161,72.5,63.9,0,31.761274,160,345,72.6,63.8,0,32.85181,335,349,72.2,63.7,0,28.63861,335,199,70.3,64.3,0,36.706562,195.0,401,73.2,64.0,0,30.459839,380.0,257,68.4,63.6,0,43.153477,245,179,72.6,63.6,0,42.85014,175,265,72.0,63.7,0,45.037888,245,430,71.6,63.5,0,40.649223,420.0,164,72.3,64.0,0,27.502134,160,340,72.5,63.8,0,37.277893,335.0,305,72.2,64.1,0,33.867085,300,420,70.9,63.5,0,29.586231,400,201,69.6,64.1,0,37.260406,195,373,70.7,63.4,0,31.770065,380,338,69.2,63.9,0,30.481026,335,179,72.6,63.3,0,57.868515,175,267,72.0,63.7,0,42.099552,245,363,72.0,63.3,0,36.908936,350,168,72.7,63.7,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,247,72.2,64.4,0,41.445053,230,310,71.6,63.5,0,36.42805,285,203,68.8,64.0,0,43.073566,195,406,72.3,63.6,0,31.716686,380,424,69.7,63.2,0,43.33374,335,180,72.5,63.4,0,55.547462,175,251,72.3,63.4,0,44.578896,245.0,432,71.7,63.5,0,46.352303,420,164,72.5,63.5,0,30.858751,160.0,345,72.1,63.4,0,35.17142,335.0,92,71.7,64.1,0,32.63506,100,351,71.0,63.9,0,39.72383,335,204,70.0,283.5,0,33.130775,195,392,72.4,63.6,0,37.630913,380,342,70.1,63.5,0,41.52266,335,208,73.2,63.5,0,31.926605,200,258,71.8,63.6,0,40.59189,245,358,73.3,63.5,0,38.83031,350.0,164,72.2,63.8,0,31.765574,160.0,357,70.5,63.4,0,46.569218,335.0,234,73.8,64.2,0,38.484676,230.0,169,71.3,63.8,0,34.739544,150,202,69.7,64.5,0,36.483677,195,400,72.3,63.6,0,34.986057,380,589,68.7,63.2,0,60.517406,575,337,73.6,64.2,0,33.527557,335.0,259,72.7,64.2,0,39.55561,250,185,72.1,64.2,0,53.099293,175,193,73.3,64.1,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,313,68.7,63.5,0,32.5,300,308,72.2,63.3,0,33.042625,300,215,68.2,63.4,0,53.26498,210,892,66.4,63.1,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.1,-0.6,30.1
20160808,2245,78.8,81.3,37.70206526,62.15438333,251,48.0,45.1,6.05,76.2,73.3,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.05,7.5,200,74.1,75.1,60.5,71.3,15,32.4,59.6,71.3,0,76.5,1.8,60.6,1.8125,60.8,0,0,34.9,11.0,0,0,0,72.7,73.5,62.9,65.8,15,47.7,60.8,54.7,0,73.5,1.01,60.6,1.8125,67.8,0,0,97.0,71.2,14.9,4.1,1.0,15,15,96.2,65.1,80.4,100,37.4,0,78.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100.0,1,72,208,64.4,0,29.051987,200,72,68,0,74.0,63.3,0,9000,275,71.2,61.4,0,36.25154,260,128,69.2,62.0,0,49.15713,125,1021,70.5,61.7,0,26.159143,1000,371,73.9,62.4,0,30.167807,370.8498,615,70.4,62.1,0,43.713165,600,206,69.7,62.3,0,35.064297,200,131,70.4,62.3,0,50.554596,125,342,69.2,62.6,0,34.899902,330,333,70.7,62.8,0,100,650,846,68.8,63.1,0,100,950,512,0,62.1,0,34.45141,500,508,70.3,62.0,0,32.76455,500,182,72.1,63.7,0,47.148243,175,253,69.4,64.0,0,40.39767,245,232,70.1,63.7,0,41.08613,220,361,72.4,63.6,0,33.41797,350.0,161,72.5,63.9,0,31.761274,160,346,72.6,63.8,0,32.85181,335,349,72.2,63.7,0,28.63861,335,199,70.2,64.4,0,36.706562,195.0,394,73.2,63.9,0,30.459839,380.0,255,68.5,63.6,0,43.153477,245,179,72.6,63.6,0,42.85014,175,265,72.0,63.7,0,45.037888,245,428,71.6,63.4,0,40.649223,420.0,163,72.3,64.1,0,27.502134,160,341,72.5,63.8,0,37.277893,335.0,305,72.2,64.1,0,33.867085,300,420,70.9,63.5,0,29.586231,400,201,69.6,64.0,0,37.260406,195,378,70.7,63.4,0,30.969965,380,346,69.2,63.8,0,30.940294,335,178,72.6,63.3,0,57.868515,175,266,71.9,63.7,0,42.099552,245,362,71.9,63.3,0,36.908936,350,167,72.7,63.6,0,36.172295,160,341,73.8,63.5,0,38.01521,335.0,247,72.2,64.3,0,41.445053,230,309,71.6,63.5,0,36.42805,285,202,68.8,64.0,0,43.073566,195,401,72.4,63.6,0,31.716686,380,422,69.7,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,250,72.3,63.4,0,44.578896,245.0,430,71.7,63.5,0,46.352303,420,163,72.5,63.4,0,30.858751,160.0,344,72.1,63.4,0,35.17142,335.0,94,71.7,64.1,0,32.63506,100,348,71.0,63.9,0,39.72383,335,204,70.0,283.4,0,33.130775,195,390,72.4,63.5,0,37.630913,380,341,70.1,63.5,0,41.52266,335,208,73.2,63.5,0,31.926605,200,257,71.8,63.6,0,40.59189,245,356,73.2,63.4,0,38.83031,350.0,164,72.2,63.7,0,31.765574,160.0,352,70.5,63.4,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,175,71.3,63.7,0,34.739544,150,202,69.6,64.5,0,36.483677,195,398,72.3,63.6,0,34.986057,380,584,68.7,63.2,0,60.517406,575,336,73.6,64.2,0,33.527557,335.0,258,72.7,64.2,0,39.55561,250,185,72.1,64.1,0,53.099293,175,193,73.3,64.1,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,312,68.7,63.5,0,32.5,300,307,72.2,63.3,0,33.042625,300,214,68.2,63.4,0,53.26498,210,890,66.5,63.1,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,2.1,-0.2,30.1
20160808,2250,78.7,83.3,38.08757873,62.15438333,259,48.0,45.3,5.7,76.5,73.7,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,75.1,60.6,71.3,15,32.4,59.6,71.3,0,76.5,1.8,60.6,1.8125,60.8,0,0,34.8,11.0,0,0,0,72.7,73.5,62.6,66.3,15,47.7,60.8,51.2,0,73.5,0.98,60.6,1.8125,67.9,0,0,96.8,71.2,13.8,4.1,1.1,15,15,96.2,65.1,80.4,100,36.9,0,78.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100.0,1,72,210,64.6,0,29.051987,200,72,68,0,74.0,63.3,0,9000,274,71.2,61.4,0,36.25154,260,128,69.2,62.1,0,49.15713,125,1020,70.5,61.8,0,26.159143,1000,386,73.8,62.4,0,32.3555,392.45,614,70.4,62.3,0,43.713165,600,207,69.7,62.4,0,35.064297,200,130,70.5,62.4,0,50.554596,125,342,69.2,62.7,0,34.899902,330,333,70.7,62.9,0,100,650,846,68.7,63.2,0,100,950,512,0,62.2,0,34.45141,500,508,70.3,62.1,0,32.76455,500,181,72.1,63.6,0,47.148243,175,250,69.4,64.0,0,40.39767,245,231,70.0,63.7,0,41.08613,220,359,72.4,63.6,0,33.41797,350.0,161,72.5,63.9,0,31.761274,160,344,72.6,63.8,0,32.85181,335,349,72.1,63.6,0,28.63861,335,198,70.3,64.3,0,36.706562,195.0,397,73.2,63.9,0,30.459839,380.0,255,68.5,63.6,0,43.153477,245,178,72.6,63.6,0,42.85014,175,263,72.0,63.7,0,45.037888,245,426,71.6,63.4,0,40.649223,420.0,164,72.3,64.0,0,27.502134,160,338,72.5,63.8,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,419,70.9,63.5,0,29.586231,400,200,69.6,64.0,0,37.260406,195,373,70.7,63.4,0,31.622353,380,342,69.2,63.8,0,31.387478,335,177,72.6,63.2,0,57.868515,175,265,72.0,63.6,0,42.099552,245,360,71.9,63.3,0,36.908936,350,166,72.7,63.6,0,36.172295,160,341,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,308,71.6,63.4,0,36.42805,285,201,68.8,64.0,0,43.073566,195,399,72.3,63.6,0,31.716686,380,418,69.7,63.2,0,43.33374,335,178,72.5,63.4,0,55.547462,175,251,72.3,63.4,0,44.578896,245.0,430,71.7,63.4,0,46.352303,420,163,72.5,63.4,0,30.858751,160.0,342,72.1,63.4,0,35.17142,335.0,93,71.7,64.0,0,32.63506,100,346,71.0,63.9,0,39.72383,335,203,70.0,283.4,0,33.130775,195,387,72.4,63.5,0,37.630913,380,340,70.0,63.5,0,41.52266,335,210,73.2,63.4,0,31.926605,200,258,71.8,63.5,0,40.59189,245,358,73.2,63.4,0,38.83031,350.0,163,72.1,63.7,0,31.765574,160.0,347,70.5,63.4,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,171,71.3,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,400,72.3,63.6,0,34.986057,380,584,68.7,63.2,0,60.517406,575,336,73.6,64.2,0,33.527557,335.0,257,72.6,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,192,73.3,64.0,0,28.318802,190.0,190,70.2,63.8,0,33.972107,185,312,68.7,63.5,0,32.5,300,305,72.2,63.2,0,33.042625,300,213,68.2,63.3,0,53.26498,210,885,66.5,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,-1.5,0.1,30.1
20160808,2255,78.6,83.4,38.00852916,62.15438333,258,48.1,45.3,5.6,76.5,73.6,-0.1,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,60.6,71.3,15,32.4,59.6,71.3,0,76.5,1.85,60.6,1.8125,60.9,0,0,34.9,11.0,0,0,0,72.7,73.4,62.6,65.7,15,47.7,60.8,52.0,0,73.4,1.0,60.6,1.8125,68.0,0,0,96.8,71.2,14.1,4.1,1.0,15,15,96.2,65.1,80.4,100,36.9,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100.0,1,72,212,64.6,0,29.051987,200,72,68,0,74.0,63.4,0,9000,275,71.2,61.5,0,36.25154,260,129,69.2,62.2,0,49.15713,125,1022,70.5,61.9,0,26.159143,1000,389,73.8,62.5,0,33.424488,392.45,619,70.4,62.3,0,43.713165,600,207,69.6,62.4,0,35.064297,200,131,70.4,62.5,0,50.554596,125,344,69.2,62.8,0,34.899902,330,335,70.7,62.9,0,100,650,848,68.8,63.3,0,100,950,512,0,62.3,0,34.45141,500,509,70.3,62.2,0,32.76455,500,182,72.1,63.6,0,47.148243,175,253,69.4,64.0,0,40.39767,245,232,70.1,63.7,0,41.08613,220,361,72.4,63.6,0,33.41797,350.0,162,72.5,63.9,0,31.761274,160,344,72.6,63.8,0,32.85181,335,349,72.1,63.6,0,28.63861,335,199,70.4,64.3,0,36.706562,195.0,398,73.2,63.9,0,30.459839,380.0,256,68.5,63.6,0,43.153477,245,178,72.6,63.6,0,42.85014,175,263,72.0,63.7,0,45.037888,245,427,71.6,63.4,0,40.649223,420.0,164,72.3,64.0,0,27.502134,160,339,72.5,63.8,0,37.277893,335.0,305,72.2,64.1,0,33.867085,300,418,70.9,63.4,0,29.586231,400,200,69.6,64.0,0,37.260406,195,376,70.7,63.4,0,31.400787,380,345,69.2,63.8,0,30.807348,335,178,72.6,63.2,0,57.868515,175,267,71.9,63.6,0,42.099552,245,361,71.9,63.3,0,36.908936,350,166,72.7,63.6,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,310,71.6,63.4,0,36.42805,285,202,68.8,63.9,0,43.073566,195,400,72.3,63.6,0,31.716686,380,422,69.8,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,250,72.3,63.4,0,44.578896,245.0,431,71.7,63.4,0,46.352303,420,163,72.4,63.4,0,30.858751,160.0,343,72.1,63.4,0,35.17142,335.0,93,71.7,64.0,0,32.63506,100,349,71.0,63.9,0,39.72383,335,203,70.0,283.5,0,33.130775,195,386,72.3,63.5,0,37.630913,380,341,70.0,63.5,0,41.52266,335,211,73.2,63.4,0,31.926605,200,256,71.8,63.5,0,40.59189,245,357,73.2,63.4,0,38.83031,350.0,164,72.2,63.7,0,31.765574,160.0,352,70.5,63.4,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,174,71.3,63.7,0,34.739544,150,202,69.6,64.4,0,36.483677,195,399,72.3,63.6,0,34.986057,380,584,68.7,63.1,0,60.517406,575,336,73.5,64.1,0,33.527557,335.0,257,72.6,64.2,0,39.55561,250,185,72.0,64.1,0,53.099293,175,192,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,315,68.7,63.5,0,32.5,300,307,72.1,63.3,0,33.042625,300,214,68.2,63.3,0,53.26498,210,889,66.4,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.3,-1.4,30.12
20160808,2300,78.6,83.6,38.05573193,62.15438333,254,48.1,45.3,5.6,76.4,73.5,-0.1,5.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,60.7,71.3,15,32.4,59.6,71.3,0,76.5,1.8,60.6,1.8125,60.8,0,0,34.8,11.0,0,0,0,72.7,73.5,62.7,65.8,15,47.6,60.8,54.5,0,73.5,1.01,60.6,1.8125,67.8,0,0,97.1,71.2,16.7,3.9,0.7,15,15,96.2,65.1,80.4,100,36.9,0,78.5,1.3,65.18965,64.68965,0,12.3,0,0,1,100.0,1,72,209,64.6,0,29.051987,200,72,68,0,74.0,63.4,0,9000,275,71.2,61.5,0,36.25154,260,128,69.2,62.2,0,49.15713,125,1023,70.5,62.0,0,26.159143,1000,373,73.8,62.5,0,30.65258,370.8498,614,70.4,62.4,0,43.713165,600,206,69.7,62.4,0,35.064297,200,130,70.4,62.5,0,50.554596,125,342,69.2,62.8,0,34.899902,330,333,70.8,63.0,0,100,650,846,68.8,63.3,0,100,950,512,0,62.3,0,34.45141,500,508,70.3,62.2,0,32.76455,500,182,72.0,63.6,0,47.148243,175,252,69.4,64.0,0,40.39767,245,231,70.0,63.7,0,41.08613,220,360,72.3,63.6,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,345,72.6,63.7,0,32.85181,335,350,72.2,63.6,0,28.63861,335,199,70.4,64.3,0,36.706562,195.0,398,73.2,63.9,0,30.459839,380.0,255,68.4,63.5,0,43.153477,245,178,72.6,63.6,0,42.85014,175,264,72.0,63.7,0,45.037888,245,427,71.5,63.4,0,40.649223,420.0,164,72.3,64.0,0,27.502134,160,339,72.5,63.8,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,419,70.9,63.4,0,29.586231,400,201,69.6,64.0,0,37.260406,195,387,70.7,63.4,0,31.893154,380,332,69.2,63.8,0,31.254534,335,179,72.6,63.2,0,57.868515,175,269,71.9,63.6,0,42.099552,245,361,71.9,63.3,0,36.908936,350,166,72.7,63.6,0,36.172295,160,344,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,310,71.6,63.4,0,36.42805,285,202,68.8,63.9,0,43.073566,195,402,72.3,63.6,0,31.716686,380,418,69.8,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,251,72.2,63.4,0,44.578896,245.0,431,71.7,63.4,0,46.352303,420,162,72.4,63.4,0,30.858751,160.0,344,72.1,63.4,0,35.17142,335.0,93,71.7,64.0,0,32.63506,100,347,71.0,63.9,0,39.72383,335,203,70.0,283.3,0,33.130775,195,386,72.3,63.5,0,37.630913,380,341,70.0,63.5,0,41.52266,335,209,73.2,63.4,0,31.926605,200,257,71.8,63.5,0,40.59189,245,358,73.2,63.4,0,38.83031,350.0,164,72.1,63.7,0,31.765574,160.0,348,70.5,63.3,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,170,71.3,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,399,72.3,63.6,0,34.986057,380,584,68.7,63.2,0,60.517406,575,336,73.5,64.1,0,33.527557,335.0,258,72.7,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,192,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,312,68.7,63.5,0,32.5,300,307,72.1,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,889,66.5,63.1,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.2,0.0,30.12
20160808,2305,78.5,83.1,37.84856411,58.23248833,256,48.1,45.3,5.6,76.4,73.5,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,60.7,71.3,15,32.5,59.6,71.3,0,76.5,1.8,60.6,1.8125,60.9,0,0,34.8,11.0,0,0,0,72.7,73.4,62.7,66.0,15,47.5,60.8,53.6,0,73.4,0.98,60.6,1.8125,67.9,0,0,97.1,71.1,14.6,3.9,1.4,15,15,96.2,65.1,80.4,100,37.4,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100.0,1,72,209,64.6,0,29.051987,200,72,68,0,74.0,63.5,0,9000,274,71.2,61.5,0,36.25154,260,128,69.2,62.2,0,49.15713,125,1024,70.5,62.0,0,26.159143,1000,374,73.9,62.5,0,30.167807,370.8498,616,70.4,62.4,0,43.713165,600,207,69.6,62.5,0,35.064297,200,131,70.4,62.5,0,50.554596,125,341,69.2,62.8,0,34.899902,330,333,70.8,63.0,0,100,650,845,68.8,63.3,0,100,950,512,0,62.3,0,34.45141,500,508,70.3,62.2,0,32.76455,500,182,72.1,63.6,0,47.148243,175,252,69.4,64.0,0,40.39767,245,232,70.0,63.7,0,41.08613,220,359,72.3,63.6,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,346,72.6,63.8,0,32.85181,335,350,72.1,63.6,0,28.63861,335,199,70.4,64.3,0,36.706562,195.0,400,73.1,63.9,0,30.459839,380.0,256,68.5,63.6,0,43.153477,245,179,72.6,63.6,0,42.85014,175,265,72.0,63.7,0,45.037888,245,430,71.5,63.4,0,40.649223,420.0,163,72.2,64.0,0,27.502134,160,339,72.5,63.8,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,421,70.9,63.4,0,29.586231,400,201,69.6,64.0,0,37.260406,195,376,70.7,63.4,0,31.203838,380,336,69.2,63.8,0,30.348078,335,178,72.6,63.3,0,57.868515,175,268,71.9,63.6,0,42.099552,245,361,71.9,63.3,0,36.908936,350,167,72.7,63.6,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,309,71.6,63.4,0,36.42805,285,203,68.9,64.0,0,43.073566,195,402,72.3,63.6,0,31.716686,380,424,69.8,63.2,0,43.33374,335,180,72.5,63.4,0,55.547462,175,253,72.2,63.4,0,44.578896,245.0,430,71.7,63.5,0,46.352303,420,163,72.4,63.4,0,30.858751,160.0,346,72.1,63.4,0,35.17142,335.0,95,71.7,64.1,0,32.63506,100,349,71.0,63.9,0,39.72383,335,204,70.0,283.5,0,33.130775,195,386,72.3,63.5,0,37.630913,380,341,70.0,63.5,0,41.52266,335,210,73.2,63.4,0,31.926605,200,258,71.8,63.5,0,40.59189,245,357,73.2,63.4,0,38.83031,350.0,164,72.1,63.7,0,31.765574,160.0,355,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,175,71.3,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,396,72.3,63.6,0,34.986057,380,587,68.7,63.2,0,60.517406,575,337,73.5,64.1,0,33.527557,335.0,259,72.7,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,194,73.3,64.0,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,315,68.7,63.5,0,32.5,300,307,72.1,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,890,66.5,63.1,0,81.46347,880,80.5,78.3,80.7,80.3,89.6,89.0,-0.9,0.2,30.12
20160808,2310,78.4,84.4,38.06431189,58.23248833,257,48.1,45.3,5.6,76.3,73.4,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.1,60.7,71.3,15,32.6,59.6,71.3,0,76.5,1.8,60.6,1.8125,60.9,0,0,34.9,11.0,0,0,0,72.7,73.5,62.9,66.1,15,47.5,60.8,54.4,0,73.3,0.99,60.6,1.8125,67.9,0,0,96.9,71.0,14.9,3.6,1.3,15,15,96.1,65.1,80.4,100,37.4,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100.0,1,72,210,64.7,0,29.051987,200,72,68,0,74.0,63.5,0,9000,274,71.2,61.6,0,36.25154,260,128,69.2,62.2,0,49.15713,125,1020,70.5,62.0,0,26.159143,1000,373,73.9,62.5,0,30.155376,370.8498,616,70.4,62.4,0,43.713165,600,206,69.6,62.5,0,35.064297,200,130,70.4,62.5,0,50.554596,125,343,69.2,62.8,0,34.899902,330,333,70.7,63.0,0,100,650,845,68.8,63.3,0,100,950,512,0,62.3,0,34.45141,500,509,70.3,62.2,0,32.76455,500,182,72.1,63.6,0,47.148243,175,253,69.4,64.0,0,40.39767,245,231,70.0,63.7,0,41.08613,220,361,72.3,63.6,0,33.41797,350.0,161,72.5,63.9,0,31.761274,160,346,72.6,63.8,0,32.85181,335,349,72.1,63.7,0,28.63861,335,199,70.5,64.3,0,36.706562,195.0,402,73.1,63.9,0,30.459839,380.0,254,68.5,63.6,0,42.709835,245,179,72.6,63.6,0,42.85014,175,265,71.9,63.7,0,45.037888,245,428,71.5,63.4,0,40.649223,420.0,164,72.2,64.0,0,27.502134,160,342,72.5,63.8,0,37.277893,335.0,305,72.2,64.0,0,33.867085,300,420,70.9,63.5,0,29.586231,400,201,69.6,64.0,0,37.260406,195,400,70.7,63.4,0,30.55145,380,340,69.2,63.8,0,30.638144,335,179,72.6,63.3,0,57.868515,175,262,71.9,63.6,0,41.581295,245,362,71.9,63.3,0,36.908936,350,167,72.7,63.6,0,36.172295,160,343,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,310,71.6,63.4,0,36.42805,285,201,68.8,64.0,0,42.637257,195,405,72.3,63.6,0,31.716686,380,423,69.8,63.2,0,43.33374,335,180,72.5,63.4,0,55.547462,175,252,72.2,63.4,0,44.578896,245.0,434,71.7,63.5,0,46.352303,420,163,72.4,63.4,0,30.858751,160.0,345,72.0,63.4,0,35.17142,335.0,92,71.7,64.0,0,32.63506,100,350,71.0,63.9,0,39.72383,335,204,70.0,283.4,0,33.130775,195,392,72.3,63.5,0,37.630913,380,342,70.0,63.5,0,41.52266,335,211,73.2,63.4,0,31.926605,200,257,71.8,63.6,0,40.59189,245,358,73.2,63.4,0,38.83031,350.0,164,72.1,63.7,0,31.765574,160.0,355,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,171,71.3,63.7,0,34.739544,150,203,69.6,64.4,0,36.483677,195,398,72.3,63.6,0,34.986057,380,587,68.7,63.2,0,60.517406,575,336,73.5,64.2,0,33.527557,335.0,258,72.7,64.1,0,39.55561,250,185,72.0,64.1,0,53.099293,175,194,73.3,64.0,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,313,68.7,63.5,0,32.5,300,307,72.2,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,891,66.5,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.2,-0.7,30.12
20160808,2315,78.4,84.3,38.04086255,58.23248833,258,48.2,45.4,5.65,76.3,73.4,-0.2,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.1,60.7,71.3,15,32.3,60.0,71.3,0,76.5,1.8,61.0,1.8125,60.9,0,0,34.8,11.0,0,0,0,72.7,73.4,62.8,65.9,15,47.4,61.0,52.7,0,73.3,1.0,61.0,1.8125,67.9,0,0,96.9,71.2,14.3,3.8,1.5,15,15,95.7,65.1,80.4,100,38.1,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,212,64.7,0,29.051987,200,72,68,0,74.0,63.5,0,9000,275,71.2,61.6,0,36.25154,260,128,69.2,62.3,0,49.15713,125,1018,70.5,62.0,0,26.159143,1000,394,73.9,62.5,0,32.653824,392.45,614,70.4,62.4,0,43.713165,600,206,69.6,62.5,0,35.064297,200,130,70.4,62.6,0,50.554596,125,342,69.2,62.8,0,34.899902,330,334,70.8,63.0,0,100,650,844,68.8,63.3,0,100,950,512,0,62.3,0,34.45141,500,508,70.2,62.2,0,32.76455,500,182,72.1,63.6,0,47.148243,175,251,69.4,64.0,0,40.39767,245,231,70.0,63.7,0,41.08613,220,360,72.3,63.6,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,345,72.6,63.8,0,32.85181,335,347,72.1,63.7,0,28.63861,335,198,70.5,64.3,0,36.706562,195.0,399,73.1,63.9,0,30.459839,380.0,255,68.5,63.6,0,42.709835,245,178,72.6,63.6,0,42.85014,175,264,71.9,63.7,0,45.037888,245,427,71.5,63.4,0,40.649223,420.0,163,72.2,64.0,0,27.502134,160,340,72.5,63.8,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,417,70.9,63.4,0,29.586231,400,201,69.6,64.0,0,37.260406,195,396,70.7,63.4,0,31.290003,380,346,69.2,63.8,0,30.795261,335,178,72.6,63.2,0,57.868515,175,260,71.9,63.7,0,41.581295,245,361,71.9,63.3,0,36.908936,350,167,72.7,63.6,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,308,71.6,63.4,0,36.42805,285,202,68.8,64.0,0,42.637257,195,402,72.3,63.6,0,31.716686,380,421,69.8,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,250,72.2,63.4,0,44.578896,245.0,430,71.6,63.4,0,46.352303,420,162,72.4,63.4,0,30.858751,160.0,343,72.0,63.4,0,35.17142,335.0,93,71.7,64.0,0,32.63506,100,348,71.0,63.9,0,39.72383,335,204,70.0,283.6,0,33.130775,195,387,72.3,63.5,0,37.630913,380,340,70.0,63.5,0,41.52266,335,209,73.2,63.4,0,31.926605,200,257,71.8,63.5,0,40.59189,245,355,73.2,63.4,0,38.83031,350.0,164,72.1,63.7,0,31.765574,160.0,353,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,168,71.4,63.7,0,34.739544,150,201,69.7,64.4,0,36.483677,195,398,72.3,63.6,0,34.986057,380,582,68.7,63.2,0,60.517406,575,336,73.5,64.1,0,33.527557,335.0,258,72.6,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,313,68.7,63.5,0,32.5,300,307,72.2,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,887,66.5,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.3,-1.3,30.12
20160808,2320,78.3,84.4,37.97447149,58.23248833,255,48.2,45.4,5.65,76.3,73.4,-0.2,5.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.1,60.7,71.3,15,31.9,60.0,71.3,0,76.5,1.8,61.0,1.8125,61.0,0,0,34.9,11.0,0,0,0,72.6,73.4,62.7,65.7,15,47.3,61.0,52.3,0,73.4,1.02,61.0,1.8125,67.9,0,0,97.0,71.3,14.2,3.9,1.2,15,15,96.3,65.1,80.4,100,36.8,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,208,64.7,0,29.051987,200,72,68,0,74.0,63.5,0,9000,274,71.2,61.6,0,36.25154,260,128,69.2,62.3,0,49.15713,125,1015,70.5,62.0,0,26.159143,1000,393,73.8,62.5,0,32.64139,392.45,615,70.4,62.5,0,43.713165,600,206,69.6,62.6,0,35.064297,200,130,70.4,62.6,0,50.554596,125,342,69.2,62.9,0,34.899902,330,333,70.8,63.1,0,100,650,843,68.8,63.3,0,100,950,511,0,62.3,0,34.45141,500,508,70.3,62.3,0,32.76455,500,182,72.1,63.6,0,47.148243,175,253,69.4,64.0,0,40.39767,245,232,70.0,63.7,0,41.08613,220,360,72.3,63.6,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,346,72.6,63.8,0,32.85181,335,347,72.1,63.7,0,28.63861,335,199,70.6,64.3,0,36.706562,195.0,397,73.1,63.9,0,30.459839,380.0,255,68.5,63.6,0,42.709835,245,179,72.6,63.6,0,42.85014,175,264,71.9,63.7,0,45.037888,245,429,71.5,63.4,0,40.649223,420.0,163,72.2,64.0,0,27.502134,160,341,72.4,63.8,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,419,70.9,63.5,0,29.586231,400,201,69.6,64.0,0,37.260406,195,396,70.7,63.4,0,31.745445,380,349,69.2,63.8,0,31.097412,335,179,72.6,63.3,0,57.868515,175,263,71.9,63.7,0,41.581295,245,363,71.9,63.3,0,36.908936,350,166,72.6,63.6,0,36.172295,160,343,73.8,63.5,0,38.01521,335.0,246,72.2,64.3,0,41.445053,230,311,71.6,63.5,0,36.42805,285,202,68.8,64.0,0,42.637257,195,401,72.3,63.6,0,31.716686,380,422,69.9,63.2,0,43.33374,335,180,72.5,63.4,0,55.547462,175,252,72.2,63.4,0,44.578896,245.0,431,71.6,63.5,0,46.352303,420,163,72.4,63.4,0,30.858751,160.0,346,72.0,63.4,0,35.17142,335.0,95,71.7,64.1,0,32.63506,100,349,71.0,63.9,0,39.72383,335,204,70.0,283.4,0,33.130775,195,391,72.3,63.5,0,37.630913,380,341,70.0,63.5,0,41.52266,335,211,73.2,63.4,0,31.926605,200,258,71.8,63.6,0,40.59189,245,357,73.2,63.4,0,38.83031,350.0,164,72.1,63.7,0,31.765574,160.0,359,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,172,71.4,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,394,72.3,63.6,0,34.986057,380,590,68.7,63.2,0,60.517406,575,337,73.5,64.2,0,33.527557,335.0,258,72.6,64.1,0,39.55561,250,185,72.0,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,314,68.7,63.5,0,32.5,300,306,72.2,63.3,0,33.042625,300,214,68.2,63.3,0,53.26498,210,889,66.5,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.1,0.0,30.12
