20160808,2325,78.2,84.3,37.8615501,58.23248833,255,48.0,45.2,5.65,76.2,73.3,-0.1,5.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.1,60.9,71.3,15,31.5,60.0,71.3,0,76.6,1.8,61.0,1.8125,61.2,0,0,34.8,11.0,0,0,0,72.6,73.4,62.8,66.1,15,47.1,61.0,53.5,0,73.4,0.99,61.0,1.8125,68.0,0,0,97.0,71.4,14.6,4.0,1.4,15,15,96.2,65.1,80.4,100,36.9,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,209,64.7,0,29.051987,200,72,68,0,74.0,63.5,0,9000,274,71.2,61.6,0,36.25154,260,128,69.2,62.3,0,49.15713,125,1017,70.5,62.1,0,26.159143,1000,396,73.8,62.6,0,31.945309,392.45,614,70.4,62.4,0,43.713165,600,206,69.6,62.6,0,35.064297,200,130,70.4,62.6,0,50.554596,125,343,69.1,62.9,0,34.899902,330,334,70.8,63.1,0,100,650,844,68.8,63.4,0,100,950,512,0,62.4,0,34.45141,500,508,70.3,62.3,0,32.76455,500,183,72.1,63.6,0,47.148243,175,254,69.4,64.0,0,40.39767,245,233,70.0,63.7,0,41.08613,220,362,72.3,63.6,0,33.41797,350.0,162,72.5,63.8,0,31.761274,160,348,72.6,63.8,0,32.85181,335,350,72.1,63.7,0,28.63861,335,200,70.7,64.3,0,36.706562,195.0,396,73.1,63.9,0,30.459839,380.0,256,68.5,63.6,0,42.709835,245,180,72.6,63.6,0,42.85014,175,266,71.9,63.7,0,45.037888,245,432,71.5,63.4,0,40.649223,420.0,165,72.2,64.0,0,27.502134,160,342,72.4,63.8,0,37.277893,335.0,305,72.2,64.0,0,33.867085,300,421,70.9,63.5,0,29.586231,400,202,69.6,64.0,0,37.260406,195,402,70.7,63.4,0,30.600687,380,354,69.2,63.8,0,30.843607,335,180,72.6,63.3,0,57.868515,175,264,71.9,63.7,0,41.581295,245,361,71.9,63.3,0,36.908936,350,168,72.7,63.6,0,36.172295,160,343,73.8,63.5,0,38.01521,335.0,247,72.2,64.3,0,41.445053,230,312,71.6,63.4,0,36.42805,285,203,68.8,64.0,0,42.637257,195,407,72.3,63.6,0,31.716686,380,425,69.8,63.2,0,43.33374,335,181,72.5,63.4,0,55.547462,175,253,72.2,63.4,0,44.578896,245.0,432,71.6,63.5,0,46.352303,420,164,72.4,63.4,0,30.858751,160.0,346,72.0,63.4,0,35.17142,335.0,92,71.7,64.0,0,32.63506,100,352,71.0,63.9,0,39.72383,335,205,70.0,283.5,0,33.130775,195,394,72.3,63.5,0,37.630913,380,343,70.0,63.5,0,41.52266,335,210,73.2,63.5,0,31.926605,200,258,71.8,63.5,0,40.59189,245,359,73.2,63.4,0,38.83031,350.0,164,72.1,63.7,0,31.765574,160.0,363,70.5,63.3,0,46.569218,335.0,235,73.8,64.1,0,38.484676,230.0,177,71.4,63.7,0,34.739544,150,203,69.7,64.4,0,36.483677,195,400,72.3,63.6,0,34.986057,380,590,68.7,63.2,0,60.517406,575,337,73.5,64.2,0,33.527557,335.0,260,72.6,64.1,0,39.55561,250,186,72.1,64.1,0,53.099293,175,194,73.3,64.0,0,28.318802,190.0,192,70.3,63.8,0,33.972107,185,317,68.7,63.5,0,32.5,300,309,72.1,63.2,0,33.042625,300,215,68.2,63.3,0,53.26498,210,893,66.5,63.1,0,81.46347,880,80.5,78.1,80.7,80.3,89.6,89.0,0.1,0.1,30.12
20160808,2330,78.1,85.0,37.93465209,58.23248833,254,48.0,45.2,5.65,76.1,73.3,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.2,61.0,71.3,15,31.6,60.0,71.3,0,76.6,1.8,61.0,1.8125,61.1,0,0,34.8,11.0,0,0,0,72.6,73.4,62.8,66.1,15,47.0,61.0,56.6,0,73.4,1.0,61.0,1.8125,68.0,0,0,96.9,71.6,17.0,3.7,1.6,15,15,96.2,65.1,80.4,100,38.3,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,208,64.9,0,29.051987,200,72,68,0,74.0,63.7,0,9000,274,71.2,61.8,0,36.25154,260,128,69.2,62.5,0,49.15713,125,1042,70.5,62.2,0,26.159143,1000,372,73.8,62.8,0,30.93847,370.8498,615,70.4,62.6,0,43.713165,600,207,69.6,62.7,0,35.064297,200,131,70.4,62.7,0,50.554596,125,343,69.1,63.0,0,34.899902,330,334,70.8,63.2,0,100,650,846,68.8,63.5,0,100,950,512,0,62.5,0,34.45141,500,508,70.3,62.5,0,32.76455,500,182,72.0,63.6,0,47.148243,175,252,69.4,64.0,0,40.39767,245,231,70.0,63.7,0,41.08613,220,361,72.3,63.6,0,33.41797,350.0,161,72.5,63.9,0,31.761274,160,345,72.6,63.8,0,32.85181,335,348,72.1,63.6,0,28.63861,335,198,70.6,64.3,0,36.706562,195.0,397,73.1,63.9,0,30.459839,380.0,255,68.5,63.6,0,42.709835,245,178,72.6,63.6,0,42.85014,175,265,71.9,63.7,0,45.037888,245,428,71.5,63.4,0,40.649223,420.0,164,72.2,64.0,0,27.502134,160,342,72.4,63.8,0,37.277893,335.0,304,72.2,64.1,0,33.867085,300,419,70.9,63.5,0,29.586231,400,200,69.6,64.0,0,37.260406,195,393,70.7,63.4,0,31.65928,380,346,69.2,63.8,0,31.085327,335,178,72.6,63.2,0,57.868515,175,262,71.9,63.6,0,41.581295,245,361,71.9,63.3,0,36.908936,350,166,72.6,63.6,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,246,72.1,64.3,0,41.445053,230,310,71.6,63.4,0,36.42805,285,202,68.8,64.0,0,42.637257,195,402,72.3,63.6,0,31.716686,380,422,69.8,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,251,72.2,63.4,0,44.578896,245.0,430,71.6,63.4,0,46.352303,420,163,72.4,63.4,0,30.858751,160.0,346,72.0,63.4,0,35.17142,335.0,92,71.7,64.0,0,32.63506,100,348,71.0,63.9,0,39.72383,335,204,70.0,283.7,0,33.130775,195,388,72.3,63.5,0,37.630913,380,340,70.1,63.5,0,41.52266,335,211,73.2,63.4,0,31.926605,200,257,71.8,63.5,0,40.59189,245,356,73.2,63.4,0,38.83031,350.0,163,72.1,63.7,0,31.765574,160.0,352,70.5,63.3,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,170,71.3,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,398,72.3,63.6,0,34.986057,380,582,68.7,63.2,0,60.517406,575,337,73.5,64.2,0,33.527557,335.0,258,72.6,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,192,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,314,68.7,63.5,0,32.5,300,307,72.1,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,885,66.5,63.1,0,81.46347,880,80.5,78.5,80.7,80.3,89.6,89.0,0.1,0.8,30.12
20160808,2335,78.1,85.6,38.07395785,58.23248833,252,48.0,45.2,5.75,76.1,73.3,-0.2,5.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.2,75.2,61.0,71.3,15,31.6,60.0,71.3,0,76.6,1.8,61.0,1.8125,61.2,0,0,34.8,11.0,0,0,0,72.6,73.4,62.7,66.1,15,46.9,61.0,49.5,0,73.4,0.99,61.0,1.8125,68.0,0,0,96.9,71.3,13.3,3.8,1.2,15,15,96.1,65.1,80.4,100,36.8,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,207,64.9,0,29.051987,200,72,68,0,74.0,63.7,0,9000,275,71.2,61.8,0,36.25154,260,128,69.2,62.5,0,49.15713,125,1015,70.5,62.3,0,26.159143,1000,373,73.9,62.9,0,30.764448,370.8498,615,70.4,62.7,0,43.713165,600,207,69.6,62.8,0,35.064297,200,131,70.4,62.8,0,50.554596,125,343,69.2,63.1,0,34.899902,330,333,70.8,63.3,0,100,650,844,68.8,63.5,0,100,950,512,0,62.6,0,34.45141,500,508,70.3,62.5,0,32.76455,500,182,72.1,63.6,0,47.148243,175,251,69.4,64.0,0,40.39767,245,231,70.0,63.7,0,41.08613,220,360,72.3,63.6,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,345,72.5,63.8,0,32.85181,335,348,72.1,63.6,0,28.63861,335,198,70.6,64.3,0,36.706562,195.0,396,73.1,63.9,0,30.459839,380.0,254,68.5,63.6,0,42.709835,245,178,72.6,63.6,0,42.85014,175,264,71.9,63.6,0,45.037888,245,429,71.4,63.4,0,40.649223,420.0,163,72.2,64.0,0,27.502134,160,341,72.4,63.8,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,420,70.9,63.4,0,29.586231,400,200,69.6,64.0,0,37.260406,195,379,70.7,63.4,0,31.708517,380,341,69.2,63.8,0,30.638144,335,178,72.6,63.2,0,57.868515,175,262,71.9,63.6,0,41.581295,245,359,71.9,63.3,0,36.908936,350,166,72.6,63.6,0,36.172295,160,342,73.8,63.5,0,38.01521,335.0,245,72.1,64.3,0,41.445053,230,308,71.6,63.4,0,36.42805,285,201,68.8,63.9,0,42.637257,195,402,72.3,63.6,0,31.716686,380,424,69.8,63.2,0,43.33374,335,179,72.5,63.4,0,55.547462,175,250,72.2,63.4,0,44.578896,245.0,434,71.6,63.4,0,46.352303,420,162,72.4,63.4,0,30.858751,160.0,344,72.0,63.3,0,35.17142,335.0,92,71.7,64.0,0,32.63506,100,349,71.0,63.9,0,39.72383,335,203,70.0,283.5,0,33.130775,195,391,72.3,63.5,0,37.630913,380,342,70.0,63.5,0,41.52266,335,210,73.2,63.4,0,31.926605,200,258,71.8,63.5,0,40.59189,245,356,73.2,63.4,0,38.83031,350.0,163,72.2,63.7,0,31.765574,160.0,351,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,165,71.4,63.7,0,34.739544,150,202,69.7,64.4,0,36.483677,195,401,72.3,63.5,0,34.986057,380,585,68.7,63.1,0,60.517406,575,336,73.5,64.1,0,33.527557,335.0,257,72.6,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,191,70.2,63.8,0,33.972107,185,312,68.7,63.5,0,32.5,300,306,72.1,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,887,66.5,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,-0.4,0.1,30.12
20160808,2340,77.9,86.6,38.12440975,58.23248833,256,47.9,45.1,5.8,76.4,73.6,-0.2,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,74.2,75.2,61.0,71.3,15,31.6,60.0,71.3,0,76.6,1.8,61.0,1.8125,61.2,0,0,34.8,11.0,0,0,0,72.6,73.4,62.6,66.1,15,46.7,61.0,53.5,0,73.4,1.0,61.0,1.8125,68.0,0,0,97.2,71.6,14.5,4.1,0.9,15,15,96.7,65.1,80.4,100,37.3,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,208,65.0,0,29.051987,200,72,68,0,74.0,63.7,0,9000,274,71.2,61.9,0,36.25154,260,128,69.2,62.6,0,49.15713,125,1022,70.5,62.3,0,26.159143,1000,373,73.9,62.9,0,31.01305,370.8498,615,70.4,62.7,0,43.713165,600,205,69.6,62.8,0,35.064297,200,130,70.4,62.8,0,50.554596,125,343,69.2,63.1,0,34.899902,330,334,70.8,63.3,0,100,650,846,68.8,63.6,0,100,950,512,0,62.6,0,34.45141,500,508,70.3,62.6,0,32.76455,500,182,72.1,63.6,0,47.148243,175,253,69.4,63.9,0,40.39767,245,232,70.0,63.7,0,41.08613,220,361,72.2,63.6,0,33.41797,350.0,162,72.5,63.8,0,31.761274,160,346,72.5,63.7,0,32.85181,335,350,72.1,63.6,0,28.63861,335,199,70.5,64.3,0,36.706562,195.0,398,73.1,63.9,0,30.459839,380.0,254,68.5,63.6,0,42.709835,245,179,72.6,63.6,0,42.85014,175,265,71.9,63.6,0,45.037888,245,429,71.4,63.4,0,40.649223,420.0,164,72.1,64.0,0,27.502134,160,343,72.4,63.8,0,37.277893,335.0,305,72.2,64.0,0,33.867085,300,421,70.9,63.4,0,29.586231,400,201,69.6,64.0,0,37.260406,195,396,70.7,63.3,0,31.03151,380,341,69.2,63.8,0,31.085327,335,179,72.6,63.2,0,57.868515,175,262,71.9,63.6,0,41.581295,245,364,71.9,63.2,0,36.908936,350,167,72.6,63.6,0,36.172295,160,341,73.8,63.5,0,38.01521,335.0,247,72.2,64.3,0,41.445053,230,311,71.6,63.4,0,36.42805,285,202,68.8,63.9,0,42.637257,195,400,72.3,63.5,0,31.716686,380,425,69.8,63.2,0,43.33374,335,180,72.5,63.4,0,55.547462,175,252,72.2,63.3,0,44.578896,245.0,432,71.6,63.4,0,46.352303,420,163,71.9,63.4,0,30.858751,160.0,346,72.0,63.3,0,35.17142,335.0,92,71.7,64.0,0,32.63506,100,352,71.0,63.9,0,39.72383,335,205,70.0,283.8,0,33.130775,195,389,72.3,63.5,0,37.630913,380,342,70.0,63.4,0,41.52266,335,211,73.2,63.4,0,31.926605,200,257,71.8,63.5,0,40.59189,245,358,73.2,63.3,0,38.83031,350.0,164,72.2,63.7,0,31.765574,160.0,356,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,170,71.4,63.6,0,34.739544,150,202,69.7,64.4,0,36.483677,195,398,72.3,63.5,0,34.986057,380,588,68.7,63.1,0,60.517406,575,337,73.5,64.1,0,33.527557,335.0,258,72.6,64.1,0,39.55561,250,185,72.0,64.1,0,53.099293,175,193,73.3,64.0,0,28.318802,190.0,192,70.2,63.8,0,33.972107,185,313,68.7,63.5,0,32.5,300,308,72.1,63.2,0,33.042625,300,215,68.2,63.3,0,53.26498,210,890,66.5,63.0,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.2,-0.2,30.12
20160808,2345,77.9,86.7,38.1474848,58.23248833,257,48.0,45.2,5.7,76.7,73.8,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,75.2,61.0,71.3,15,31.6,60.0,71.3,0,76.6,1.8,61.0,1.8125,61.2,0,0,34.8,11.0,0,0,0,72.6,73.3,62.7,66.4,15,46.6,61.0,53.0,0,73.3,0.97,61.0,1.8125,68.0,0,0,96.8,71.3,14.6,4.1,0.9,15,15,95.9,65.1,80.4,100,36.2,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,211,65.0,0,29.051987,200,72,68,0,74.0,63.7,0,9000,275,71.2,61.9,0,36.25154,260,128,69.2,62.6,0,49.15713,125,1019,70.5,62.3,0,26.159143,1000,372,73.9,62.9,0,30.764448,370.8498,615,70.4,62.7,0,43.713165,600,206,69.6,62.8,0,35.064297,200,130,70.4,62.9,0,50.554596,125,343,69.2,63.1,0,34.899902,330,334,70.8,63.3,0,100,650,846,68.8,63.7,0,100,950,512,0,62.6,0,34.45141,500,508,70.2,62.6,0,32.76455,500,181,72.1,63.6,0,47.148243,175,250,69.4,63.9,0,40.39767,245,231,70.0,63.6,0,41.08613,220,360,72.2,63.5,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,344,72.4,63.7,0,32.85181,335,347,72.1,63.6,0,28.63861,335,199,70.5,64.2,0,36.706562,195.0,394,73.1,63.9,0,30.459839,380.0,254,68.5,63.5,0,42.709835,245,178,72.6,63.5,0,42.85014,175,263,71.9,63.6,0,45.037888,245,425,71.4,63.4,0,40.649223,420.0,164,72.1,63.9,0,27.502134,160,340,72.4,63.7,0,37.277893,335.0,304,72.2,64.0,0,33.867085,300,418,70.9,63.4,0,29.586231,400,200,69.6,64.0,0,37.260406,195,373,70.7,63.3,0,32.31167,380,338,69.2,63.7,0,30.638144,335,178,72.6,63.2,0,57.868515,175,261,71.9,63.6,0,41.581295,245,362,71.8,63.2,0,36.908936,350,166,72.6,63.6,0,36.172295,160,340,73.8,63.5,0,38.01521,335.0,246,72.1,64.3,0,41.445053,230,309,71.6,63.4,0,36.42805,285,201,68.8,63.9,0,42.637257,195,400,72.3,63.5,0,31.716686,380,420,69.8,63.1,0,43.33374,335,179,72.4,63.4,0,55.547462,175,250,72.2,63.3,0,44.578896,245.0,430,71.6,63.4,0,46.352303,420,163,72.4,63.4,0,30.858751,160.0,345,72.0,63.3,0,35.17142,335.0,92,71.7,64.0,0,32.63506,100,346,71.0,63.8,0,39.72383,335,204,70.0,283.7,0,33.130775,195,392,72.3,63.5,0,37.630913,380,341,70.0,63.4,0,41.52266,335,208,73.2,63.4,0,31.926605,200,258,71.8,63.5,0,40.59189,245,357,73.1,63.4,0,38.83031,350.0,164,72.2,63.7,0,31.765574,160.0,350,70.5,63.3,0,46.569218,335.0,233,73.8,64.1,0,38.484676,230.0,168,71.4,63.6,0,34.739544,150,202,69.7,64.4,0,36.483677,195,395,72.2,63.5,0,34.986057,380,584,68.7,63.1,0,60.517406,575,336,73.5,64.1,0,33.527557,335.0,257,72.6,64.1,0,39.55561,250,184,72.0,64.1,0,53.099293,175,192,73.3,63.9,0,28.318802,190.0,190,70.2,63.7,0,33.972107,185,312,68.7,63.4,0,32.5,300,307,72.0,63.2,0,33.042625,300,213,68.2,63.2,0,53.26498,210,885,66.5,63.0,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.2,0.0,30.12
20160808,2350,77.8,86.7,38.05679123,58.23248833,256,48.1,45.3,5.65,76.8,73.9,-0.1,5.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.2,61.1,71.3,15,31.8,60.0,71.3,0,76.7,1.8,61.0,1.8125,61.4,0,0,34.8,11.0,0,0,0,72.6,73.4,62.8,66.0,15,46.4,61.0,52.9,0,73.3,1.0,61.0,1.8125,68.0,0,0,97.1,71.5,14.4,4.0,0.8,15,15,96.2,65.1,80.4,100,37.3,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,210,65.0,0,29.051987,200,72,68,0,74.0,63.8,0,9000,275,71.2,62.0,0,36.25154,260,128,69.2,62.7,0,49.15713,125,1023,70.5,62.4,0,26.159143,1000,373,74.0,63.0,0,30.764448,370.8498,615,70.4,62.8,0,43.713165,600,206,69.6,62.9,0,35.064297,200,130,70.4,62.9,0,50.554596,125,342,69.2,63.2,0,34.899902,330,334,70.8,63.4,0,100,650,846,68.8,63.7,0,100,950,512,0,62.7,0,34.45141,500,508,70.3,62.6,0,32.76455,500,182,72.1,63.5,0,47.148243,175,252,69.4,63.9,0,40.39767,245,232,70.0,63.6,0,41.08613,220,362,72.2,63.5,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,347,72.4,63.7,0,32.85181,335,348,72.1,63.6,0,28.63861,335,199,70.5,64.2,0,36.706562,195.0,398,73.1,63.9,0,30.459839,380.0,255,68.5,63.5,0,42.709835,245,179,72.6,63.5,0,42.85014,175,264,71.9,63.6,0,45.037888,245,429,71.4,63.3,0,40.649223,420.0,164,72.1,63.9,0,27.502134,160,341,72.4,63.7,0,37.277893,335.0,305,72.2,64.0,0,33.867085,300,419,70.9,63.4,0,29.586231,400,200,69.6,64.0,0,37.260406,195,378,70.7,63.3,0,31.425407,380,341,69.2,63.7,0,30.92821,335,178,72.6,63.2,0,57.868515,175,262,71.9,63.5,0,41.581295,245,363,71.8,63.2,0,36.908936,350,167,72.5,63.5,0,36.172295,160,340,73.8,63.4,0,38.922962,335.0,246,72.1,64.2,0,41.445053,230,311,71.6,63.4,0,36.42805,285,203,68.8,63.9,0,42.637257,195,399,72.3,63.5,0,31.716686,380,418,69.8,63.1,0,43.33374,335,180,72.5,63.3,0,55.547462,175,251,72.2,63.3,0,44.578896,245.0,433,71.6,63.4,0,46.352303,420,163,72.3,63.3,0,30.858751,160.0,346,72.0,63.3,0,35.17142,335.0,94,71.6,63.9,0,32.63506,100,351,71.0,63.8,0,39.72383,335,204,70.0,283.6,0,33.130775,195,392,72.3,63.4,0,37.630913,380,341,70.0,63.4,0,41.52266,335,212,73.2,63.4,0,31.926605,200,257,71.8,63.5,0,40.59189,245,357,73.1,63.3,0,38.83031,350.0,164,72.3,63.6,0,31.765574,160.0,357,70.5,63.3,0,46.569218,335.0,234,73.8,64.0,0,38.484676,230.0,176,71.4,63.6,0,34.739544,150,203,69.7,64.3,0,36.483677,195,400,72.2,63.5,0,34.986057,380,586,68.7,63.1,0,60.517406,575,337,73.5,64.1,0,33.527557,335.0,258,72.6,64.1,0,39.55561,250,186,72.0,64.0,0,53.099293,175,192,73.2,63.9,0,28.318802,190.0,191,70.2,63.7,0,33.972107,185,311,68.7,63.4,0,32.5,300,308,72.0,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,888,66.5,63.0,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,2.0,-0.1,30.12
20160808,2355,77.8,87.7,38.27342175,58.23248833,254,48.1,45.3,5.65,76.7,73.8,-0.1,5.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.2,61.1,71.3,15,32.0,60.0,71.3,0,76.7,1.8,61.0,1.8125,61.4,0,0,34.8,11.0,0,0,0,72.6,73.5,62.7,66.0,15,46.2,61.0,52.4,0,73.4,1.0,61.0,1.8125,67.9,0,0,97.3,71.0,14.3,3.6,1.3,15,15,96.2,65.1,80.4,100,37.2,0,76.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100.0,1,72,209,65.1,0,29.051987,200,72,68,0,74.0,63.8,0,9000,274,71.2,62.0,0,36.25154,260,128,69.2,62.7,0,49.15713,125,1024,70.5,62.4,0,26.159143,1000,375,74.0,63.0,0,30.50342,370.8498,614,70.4,62.8,0,43.713165,600,206,69.7,62.9,0,35.064297,200,131,70.4,63.0,0,50.554596,125,342,69.2,63.2,0,34.899902,330,333,70.8,63.4,0,100,650,845,68.8,63.7,0,100,950,513,0,62.7,0,34.45141,500,508,70.3,62.7,0,32.76455,500,182,72.1,63.6,0,47.148243,175,252,69.4,63.9,0,40.39767,245,232,70.0,63.7,0,41.08613,220,362,72.2,63.5,0,33.41797,350.0,161,72.5,63.8,0,31.761274,160,346,72.4,63.7,0,32.85181,335,347,72.1,63.6,0,28.63861,335,199,70.5,64.2,0,36.706562,195.0,397,73.0,63.9,0,30.459839,380.0,254,68.5,63.6,0,42.709835,245,179,72.6,63.5,0,42.85014,175,264,71.9,63.6,0,45.037888,245,429,71.4,63.3,0,40.649223,420.0,164,72.1,63.9,0,27.502134,160,341,72.4,63.7,0,37.277893,335.0,305,72.2,64.0,0,33.867085,300,420,70.9,63.4,0,29.586231,400,200,69.6,64.0,0,37.260406,195,378,70.7,63.3,0,31.49926,380,344,69.2,63.8,0,30.468937,335,180,72.6,63.2,0,57.868515,175,263,71.9,63.6,0,41.581295,245,363,71.8,63.2,0,36.908936,350,168,72.5,63.6,0,36.172295,160,343,73.8,63.4,0,38.922962,335.0,248,72.1,64.3,0,41.445053,230,312,71.6,63.4,0,36.42805,285,203,68.8,63.9,0,42.637257,195,397,72.3,63.5,0,31.716686,380,411,69.8,63.1,0,43.33374,335,179,72.5,63.4,0,55.547462,175,253,72.2,63.4,0,44.578896,245.0,433,71.6,63.4,0,46.352303,420,163,72.3,63.3,0,30.858751,160.0,346,71.9,63.3,0,35.17142,335.0,91,71.7,64.0,0,32.63506,100,351,71.0,63.8,0,39.72383,335,204,70.0,283.6,0,33.130775,195,388,72.3,63.5,0,37.630913,380,343,70.0,63.4,0,41.52266,335,211,73.2,63.4,0,31.926605,200,258,71.8,63.5,0,40.59189,245,358,73.1,63.3,0,38.83031,350.0,164,72.2,63.7,0,31.765574,160.0,356,70.5,63.3,0,46.569218,335.0,234,73.8,64.1,0,38.484676,230.0,171,71.4,63.7,0,34.739544,150,203,69.7,64.4,0,36.483677,195,404,72.2,63.5,0,34.986057,380,586,68.7,63.1,0,60.517406,575,336,73.5,64.1,0,33.527557,335.0,259,72.6,64.1,0,39.55561,250,185,72.0,64.0,0,53.099293,175,193,73.2,63.9,0,28.318802,190.0,192,70.2,63.7,0,33.972107,185,312,68.7,63.4,0,32.5,300,308,72.0,63.2,0,33.042625,300,214,68.2,63.3,0,53.26498,210,890,66.5,63.1,0,81.46347,880,80.5,78.2,80.7,80.3,89.6,89.0,0.1,0.3,30.14
