Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20160907,0,78.1,73.6,35.37183584,61.99022917,249,47.6,44.9,5.55,73.8,71.2,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.2,69.8,15.0,31.9,58.4,69.8,0,75.0,1.85,59.4,1.8125,58.5,0,0,34.4,11.2,0,0,0,71.6,72.2,62.0,66.6,15,44.2,60.2,53.4,0,72.2,1.0,59.4,1.8125,66.0,0,0,94.9,71.3,14.4,3.7,0.7,15,15,95.7,62.0,82.6,100,33.7,0,72.2,1.3,64.82758,64.32758,0,12.7,0,0,1,82.0,1,72,211,63.3,0,29.516819,200,72,68,0,72.6,62.0,0,9000,277,70.3,60.0,0,36.41184,260,128,68.1,60.7,0,48.44346,125,1033,69.4,60.5,0,26.331324,1000,369,73.8,61.0,0,30.09311,371.9658,612,69.1,60.9,0,43.12377,600,209,68.2,61.0,0,34.02327,200,129,68.6,61.0,0,49.741188,125,339,68.1,61.3,0,34.98535,330,333,69.5,61.5,0,100,650,844,67.6,61.8,0,100.0,950,512,0,60.8,0,31.7238,500,506,69.4,60.7,0,32.39627,500,181,71.1,62.9,0,47.506943,175,258,68.4,63.2,0,41.631573,245,226,69.3,63.0,0,40.852684,220,354,71.1,62.8,0,33.462143,350.0,163,71.6,63.1,0,32.961704,160.0,346,70.7,63.0,0,33.140865,335.0,347,71.4,62.9,0,30.657547,335,201,71.0,63.5,0,38.98104,195,391,72.2,63.2,0,31.448015,380.0,258,67.4,62.8,0,44.046066,245,179,71.8,62.9,0,43.351685,175,257,70.4,62.9,0,45.516483,245.0,431,70.2,62.7,0,41.427536,420.0,164,71.3,63.2,0,28.580067,160.0,347,71.6,63.0,0,37.859882,335.0,304,71.6,63.3,0,34.350227,300.0,417,70.3,62.7,0,30.107004,400,202,68.9,63.3,0,38.265617,195,403,70.0,62.6,0,32.04878,380,358,69.2,63.0,0,32.917316,335,181,71.7,62.5,0,57.068317,175,251,70.4,62.9,0,41.497734,245,358,70.7,62.5,0,38.001926,350.0,165,71.5,62.9,0,37.016304,160,345,72.9,62.7,0,37.73307,335.0,244,71.5,63.6,0,40.224884,230.0,305,71.6,62.7,0,37.80265,285,200,68.4,63.3,0,42.343204,195,434,71.6,62.8,0,35.42776,380.0,379,69.4,62.5,0,40.590363,335,181,71.4,62.7,0,55.91243,175,256,70.4,62.7,0,45.149254,245,429,70.4,62.8,0,46.475746,420.0,166,69.4,62.7,0,31.941393,160.0,351,71.2,62.6,0,35.897438,335.0,92,71.2,63.3,0,32.426804,100,346,70.9,63.2,0,39.74849,335,199,69.5,286.1,0,33.881897,195,402,71.3,62.7,0,38.730198,380.0,343,69.4,62.7,0,43.385353,335,207,72.1,62.7,0,31.951069,200,255,72.0,62.8,0,40.9113,245,355,71.1,62.6,0,38.793526,350.0,164,71.1,62.9,0.0,32.011818,160.0,359,69.6,62.6,0.0,47.235577,335.0,235,72.3,63.3,0,38.172356,230.0,181,70.6,62.9,0,34.82514,150,204,69.1,63.6,0,36.630394,195,391,70.9,62.8,0,35.71684,380.0,589,68.0,62.5,0,61.559624,575,336,72.9,63.4,0,34.051044,335.0,258,71.7,63.3,0,39.741875,250,179,71.1,63.3,0,51.700996,175,194,72.3,63.2,0,28.564411,190.0,190,68.7,63.0,0,34.063408,185,311,67.7,62.7,0,32.76027,300,307,70.6,62.5,0,34.58729,300,216,66.6,62.6,0,53.41145,210,896,65.2,62.3,0,83.4113,880,80.3,77.4,80.5,0.0,86.7,85.4,3.0,-0.1,29.99
20160907,5,77.9,73.6,35.21053344,49.14892083,254,47.7,45.1,5.55,73.7,71.2,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.4,69.8,15.0,32.0,58.4,69.8,0,75.0,1.8,59.4,1.8125,58.6,0,0,34.4,11.2,0,0,0,71.6,72.3,62.0,66.2,15,44.1,60.2,54.3,0,72.2,1.0,59.4,1.8125,66.0,0,0,95.1,71.2,14.8,3.6,1.0,15,15,95.4,62.0,82.6,100,34.4,0,72.2,1.3,64.82758,64.32758,0,12.7,0,0,1,81.2,1,72,210,63.4,0,29.516819,200,72,68,0,72.6,62.2,0,9000,278,70.3,60.2,0,36.41184,260,127,68.1,60.9,0,48.44346,125,1057,69.4,60.6,0,26.331324,1000,369,73.8,61.3,0,30.09311,371.9658,614,69.1,61.1,0,43.12377,600,209,68.2,61.2,0,34.02327,200,129,68.6,61.2,0,49.741188,125,340,68.1,61.5,0,34.98535,330,332,69.5,61.7,0,100,650,844,67.7,62.0,0,100.0,950,512,0,61.0,0,31.7238,500,507,69.4,60.9,0,32.39627,500,181,71.1,62.9,0,47.506943,175,257,68.1,63.2,0,41.631573,245,226,69.3,63.0,0,40.852684,220,354,71.0,62.8,0,33.462143,350.0,163,71.6,63.1,0,32.961704,160.0,345,70.7,63.0,0,33.140865,335.0,348,71.4,62.9,0,30.657547,335,201,70.9,63.5,0,38.98104,195,392,72.2,63.2,0,31.448015,380.0,257,67.4,62.8,0,44.046066,245,180,71.8,62.8,0,43.351685,175,258,70.4,62.9,0,45.516483,245.0,431,70.2,62.6,0,41.427536,420.0,164,71.2,63.2,0,28.580067,160.0,347,71.6,63.0,0,37.859882,335.0,304,71.6,63.3,0,34.350227,300.0,417,70.3,62.7,0,30.107004,400,203,68.9,63.3,0,38.265617,195,379,70.0,62.6,0,32.036583,380,359,69.2,63.0,0,32.917316,335,181,71.7,62.5,0,57.068317,175,253,70.4,62.9,0,41.497734,245,360,70.7,62.5,0,38.001926,350.0,165,71.5,62.8,0,37.016304,160,344,72.9,62.7,0,37.73307,335.0,244,71.5,63.6,0,40.224884,230.0,305,71.5,62.7,0,37.80265,285,200,68.4,63.2,0,42.343204,195,434,71.6,62.8,0,35.42776,380.0,377,69.4,62.4,0,40.590363,335,180,71.4,62.6,0,55.91243,175,255,70.4,62.6,0,45.149254,245,432,70.4,62.8,0,46.475746,420.0,166,71.5,62.7,0,31.941393,160.0,351,71.2,62.6,0,35.897438,335.0,91,71.2,63.3,0,32.426804,100,347,70.9,63.2,0,39.74849,335,199,69.5,286.2,0,33.881897,195,400,71.3,62.7,0,38.730198,380.0,343,69.4,62.7,0,43.385353,335,207,72.1,62.7,0,31.951069,200,255,72.0,62.8,0,40.9113,245,355,71.1,62.6,0,38.793526,350.0,164,71.1,62.9,0.0,32.011818,160.0,360,69.6,62.5,0.0,47.235577,335.0,235,72.3,63.3,0,38.172356,230.0,183,70.6,62.9,0,34.82514,150,204,69.1,63.6,0,36.630394,195,393,70.9,62.8,0,35.71684,380.0,587,68.0,62.4,0,61.559624,575,336,72.8,63.4,0,34.051044,335.0,258,71.7,63.3,0,39.741875,250,179,71.1,63.3,0,51.700996,175,193,72.3,63.2,0,28.564411,190.0,190,68.7,63.0,0,34.063408,185,314,67.7,62.7,0,32.76027,300,308,70.6,62.4,0,34.58729,300,216,66.5,62.5,0,53.41145,210,894,65.2,62.3,0,83.4113,880,80.3,77.5,80.5,0.0,86.7,85.4,1.1,0.0,29.99
20160907,10,77.8,74.1,35.24467087,49.14892083,253,47.8,45.2,5.55,73.7,71.2,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.5,69.8,15.0,32.2,58.4,69.8,0,75.1,1.8,59.4,1.8125,58.6,0,0,34.4,11.2,0,0,0,71.6,72.3,62.0,66.3,15,44.0,60.2,53.6,0,72.2,0.99,59.4,1.8125,66.1,0,0,95.1,71.2,14.5,4.0,0.9,15,15,96.5,62.0,82.6,100,32.7,0,72.2,1.3,64.82758,64.32758,0,12.7,0,0,1,80.4,1,72,211,63.5,0,29.516819,200,72,68,0,72.6,62.3,0,9000,279,70.3,60.4,0,36.41184,260,127,68.1,61.0,0,48.44346,125,1035,69.4,60.7,0,26.331324,1000,368,73.8,61.4,0,30.09311,371.9658,610,69.1,61.1,0,43.12377,600,209,68.2,61.3,0,34.02327,200,129,68.6,61.3,0,49.741188,125,339,68.1,61.6,0,34.98535,330,333,69.5,61.8,0,100,650,845,67.7,62.1,0,100.0,950,512,0,61.1,0,31.7238,500,507,69.4,61.0,0,32.39627,500,181,71.0,62.8,0,47.506943,175,256,68.4,63.2,0,41.631573,245,226,69.3,62.9,0,40.852684,220,354,71.0,62.8,0,33.462143,350.0,163,71.6,63.0,0,32.961704,160.0,346,70.7,63.0,0,33.140865,335.0,349,71.4,62.9,0,30.657547,335,201,70.9,63.5,0,38.98104,195,394,72.2,63.2,0,31.448015,380.0,257,67.5,62.8,0,44.046066,245,179,71.8,62.8,0,43.351685,175,257,70.4,62.9,0,45.516483,245.0,429,70.2,62.7,0,41.427536,420.0,164,71.2,63.2,0,28.580067,160.0,345,71.6,63.0,0,37.859882,335.0,304,71.5,63.3,0,34.350227,300.0,417,70.3,62.7,0,30.107004,400,203,68.9,63.3,0,38.265617,195,391,70.0,62.6,0,32.512196,380,360,69.2,63.0,0,32.917316,335,180,71.7,62.5,0,57.068317,175,253,70.4,62.8,0,41.497734,245,358,70.7,62.5,0,38.001926,350.0,165,71.5,62.8,0,37.016304,160,342,72.9,62.7,0,37.73307,335.0,243,71.5,63.6,0,40.224884,230.0,304,71.6,62.7,0,37.80265,285,199,68.4,63.2,0,42.343204,195,435,71.6,62.8,0,35.42776,380.0,380,69.5,62.4,0,40.590363,335,180,71.4,62.6,0,55.91243,175,255,70.4,62.6,0,45.149254,245,430,70.4,62.7,0,46.475746,420.0,166,71.6,62.7,0,31.941393,160.0,351,71.2,62.6,0,35.897438,335.0,92,71.2,63.4,0,32.426804,100,344,70.9,63.2,0,39.74849,335,199,69.5,286.1,0,33.881897,195,399,71.3,62.7,0,38.730198,380.0,343,69.4,62.7,0,43.385353,335,206,72.1,62.7,0,31.951069,200,255,72.0,62.7,0,40.9113,245,356,71.1,62.6,0,38.793526,350.0,165,71.1,62.9,0.0,32.011818,160.0,355,69.6,62.5,0.0,47.235577,335.0,235,72.3,63.3,0,38.172356,230.0,178,70.6,62.9,0,34.82514,150,203,69.1,63.6,0,36.630394,195,391,70.9,62.7,0,35.71684,380.0,587,68.0,62.4,0,61.559624,575,336,72.8,63.3,0,34.051044,335.0,258,71.7,63.3,0,39.741875,250,179,71.2,63.3,0,51.700996,175,195,72.3,63.2,0,28.564411,190.0,189,68.7,63.0,0,34.063408,185,312,67.7,62.7,0,32.76027,300,306,70.6,62.4,0,34.58729,300,216,66.6,62.5,0,53.41145,210,894,65.2,62.3,0,83.4113,880,80.3,77.6,80.5,0.0,86.7,85.4,1.1,0.0,29.99
20160907,15,77.7,75.2,35.41526502,49.14892083,254,47.8,45.1,5.6,73.8,71.2,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,74.1,59.5,69.8,15.0,32.3,58.4,69.8,0,75.0,1.8,59.4,1.8125,58.8,0,0,34.3,11.2,0,0,0,71.6,72.2,62.0,66.5,15,43.9,60.2,54.1,0,72.1,1.0,59.4,1.8125,66.1,0,0,94.9,71.7,14.8,3.6,0.8,15,15,96.0,62.0,82.6,100,34.3,0,72.2,1.3,64.82758,64.32758,0,12.7,0,0,1,79.6,1,72,211,63.6,0,29.516819,200,72,68,0,72.6,62.3,0,9000,277,70.4,60.4,0,36.41184,260,128,68.1,61.1,0,48.44346,125,1036,69.4,60.8,0,26.331324,1000,369,73.8,61.4,0,30.09311,371.9658,613,69.1,61.3,0,43.12377,600,209,68.3,61.3,0,34.02327,200,129,68.7,61.4,0,49.741188,125,341,68.2,61.7,0,34.98535,330,333,69.5,61.8,0,100,650,843,67.7,62.1,0,100.0,950,512,0,61.1,0,31.7238,500,507,69.4,61.1,0,32.39627,500,181,71.1,62.8,0,47.506943,175,259,68.4,63.2,0,41.631573,245,226,69.3,62.9,0,40.852684,220,354,71.0,62.8,0,33.462143,350.0,163,71.6,63.1,0,32.961704,160.0,345,70.7,62.9,0,33.140865,335.0,348,71.4,62.8,0,30.657547,335,201,70.9,63.5,0,38.98104,195,388,72.2,63.1,0,31.448015,380.0,258,67.4,62.8,0,44.046066,245,180,71.8,62.8,0,43.351685,175,258,70.4,62.8,0,45.516483,245.0,431,70.2,62.6,0,41.427536,420.0,163,71.2,63.2,0,28.580067,160.0,347,71.6,63.0,0,37.859882,335.0,304,71.5,63.2,0,34.350227,300.0,418,70.3,62.6,0,30.107004,400,203,68.9,63.2,0,38.265617,195,377,70.0,62.6,0,31.865852,380,358,69.2,63.0,0,32.917316,335,181,71.7,62.4,0,57.068317,175,251,70.4,62.8,0,41.497734,245,360,70.7,62.5,0,38.001926,350.0,165,71.4,62.8,0,37.016304,160,344,72.9,62.7,0,37.73307,335.0,244,71.5,63.6,0,40.224884,230.0,305,71.5,62.6,0,37.80265,285,200,68.4,63.2,0,42.343204,195,436,71.6,62.7,0,35.42776,380.0,378,69.5,62.4,0,40.590363,335,181,71.4,62.6,0,55.91243,175,256,70.4,62.6,0,45.149254,245,429,70.4,62.7,0,46.475746,420.0,166,71.6,62.6,0,31.941393,160.0,353,71.1,62.6,0,35.897438,335.0,93,71.2,63.3,0,32.426804,100,344,70.9,63.1,0,39.74849,335,199,69.5,286.0,0,33.881897,195,400,71.3,62.7,0,38.730198,380.0,342,69.4,62.6,0,43.385353,335,207,72.1,62.6,0,31.951069,200,255,72.0,62.7,0,40.9113,245,357,71.0,62.6,0,38.793526,350.0,165,71.1,62.9,0.0,32.011818,160.0,360,69.6,62.5,0.0,47.235577,335.0,235,72.3,63.3,0,38.172356,230.0,178,70.6,62.9,0,34.82514,150,203,69.1,63.6,0,36.630394,195,397,70.9,62.8,0,35.71684,380.0,590,68.0,62.4,0,61.559624,575,336,72.8,63.3,0,34.051044,335.0,258,71.7,63.3,0,39.741875,250,180,71.2,63.2,0,51.700996,175,195,72.3,63.1,0,28.564411,190.0,190,68.7,62.9,0,34.063408,185,314,67.7,62.6,0,32.76027,300,308,70.7,62.4,0,34.58729,300,216,66.6,62.5,0,53.41145,210,895,65.2,62.2,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.4,3.1,-0.2,29.99
20160907,20,77.6,74.9,35.26565361,49.14892083,255,47.8,45.2,5.55,74.2,71.7,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.5,69.8,15.0,32.5,58.4,69.8,0,75.1,1.85,59.4,1.8125,58.9,0,0,34.4,11.2,0,0,0,71.6,72.2,62.0,66.4,15,43.7,60.2,53.4,0,72.2,0.98,59.4,1.8125,66.1,0,0,95.1,71.3,14.4,3.6,0.8,15,15,94.8,62.0,82.6,100,34.9,0,72.2,1.3,64.82758,64.32758,0,12.7,0,0,1,79.0,1,72,210,63.6,0,29.516819,200,72,68,0,72.6,62.4,0,9000,278,70.4,60.4,0,36.41184,260,128,68.1,61.1,0,48.44346,125,1061,69.4,60.8,0,26.331324,1000,345,73.9,61.5,0,25.549349,350.3657,616,69.1,61.3,0,43.12377,600,210,68.3,61.4,0,34.02327,200,128,68.7,61.4,0,49.741188,125,341,68.2,61.7,0,34.98535,330,334,69.5,61.9,0,100,650,845,67.7,62.2,0,100.0,950,512,0,61.2,0,31.7238,500,507,69.4,61.1,0,32.39627,500,180,71.1,62.8,0,47.506943,175,255,68.4,63.2,0,41.631573,245,225,69.3,62.9,0,40.852684,220,354,71.0,62.8,0,33.462143,350.0,163,71.6,63.0,0,32.961704,160.0,343,70.6,62.9,0,33.140865,335.0,346,71.4,62.8,0,30.657547,335,200,70.9,63.4,0,38.98104,195,393,72.2,63.1,0,31.448015,380.0,257,67.4,62.8,0,44.046066,245,178,71.8,62.8,0,43.351685,175,256,70.4,62.9,0,45.516483,245.0,429,70.2,62.6,0,41.427536,420.0,164,71.2,63.2,0,28.580067,160.0,345,71.6,63.0,0,37.859882,335.0,303,71.5,63.3,0,34.350227,300.0,416,70.3,62.7,0,30.107004,400,202,68.9,63.2,0,38.265617,195,386,70.0,62.6,0,32.317074,380,353,69.2,63.0,0,32.917316,335,179,71.7,62.5,0,57.068317,175,250,70.4,62.8,0,41.497734,245,357,70.7,62.5,0,38.001926,350.0,165,71.4,62.8,0,37.016304,160,343,72.9,62.7,0,37.73307,335.0,242,71.5,63.5,0,40.224884,230.0,302,71.5,62.7,0,37.80265,285,198,68.4,63.2,0,42.343204,195,434,71.6,62.8,0,35.42776,380.0,377,69.5,62.4,0,40.590363,335,180,71.3,62.6,0,55.91243,175,253,70.4,62.6,0,45.149254,245,425,70.4,62.7,0,46.475746,420.0,165,71.6,62.6,0,31.941393,160.0,349,71.1,62.6,0,35.897438,335.0,92,71.2,63.3,0,32.426804,100,343,70.9,63.1,0,39.74849,335,198,69.5,286.0,0,33.881897,195,399,71.3,62.7,0,38.730198,380.0,341,69.4,62.6,0,43.385353,335,206,72.1,62.6,0,31.951069,200,252,72.0,62.7,0,40.9113,245,354,71.0,62.6,0,38.793526,350.0,164,71.1,62.9,0.0,32.011818,160.0,351,69.6,62.5,0.0,47.235577,335.0,234,72.3,63.3,0,38.172356,230.0,181,70.6,62.9,0,34.82514,150,203,69.1,63.6,0,36.630394,195,396,70.9,62.7,0,35.71684,380.0,585,68.0,62.4,0,61.559624,575,336,72.8,63.3,0,34.051044,335.0,257,71.7,63.3,0,39.741875,250,179,70.0,63.2,0,51.700996,175,194,72.3,63.1,0,28.564411,190.0,188,68.7,62.9,0,34.063408,185,312,67.7,62.6,0,32.76027,300,307,70.6,62.4,0,34.58729,300,215,66.6,62.5,0,53.41145,210,890,65.2,62.3,0,83.4113,880,80.3,77.6,80.5,0.0,86.8,85.4,1.0,0.8,29.99
20160907,25,77.5,74.8,35.16206735,49.14892083,253,47.9,45.3,5.55,74.0,71.4,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.6,69.8,15.0,32.4,58.8,69.8,0,75.1,1.85,59.8,1.8125,59.0,0,0,34.4,11.2,0,0,0,71.6,72.2,61.9,66.4,15,43.5,60.4,56.4,0,72.1,1.01,59.8,1.8125,66.1,0,0,95.1,71.4,15.4,3.8,1.3,15,15,95.7,62.0,82.6,100,35.6,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,78.4,1,72,210,63.7,0,29.516819,200,72,68,0,72.6,62.4,0,9000,278,70.4,60.5,0,36.41184,260,128,68.1,61.1,0,48.44346,125,1045,69.5,60.9,0,26.331324,1000,347,73.9,61.5,0,25.884544,350.3657,612,69.1,61.3,0,43.12377,600,209,68.3,61.4,0,34.02327,200,129,68.7,61.4,0,49.741188,125,340,68.1,61.8,0,34.98535,330,333,69.6,61.9,0,100,650,846,67.8,62.2,0,100.0,950,513,0,61.2,0,31.7238,500,507,69.4,61.1,0,32.39627,500,181,71.0,62.9,0,47.506943,175,257,68.4,63.2,0,41.631573,245,225,69.3,62.9,0,40.852684,220,354,71.0,62.8,0,33.462143,350.0,163,71.6,63.0,0,32.961704,160.0,344,70.6,63.0,0,33.140865,335.0,348,71.4,62.8,0,30.657547,335,201,70.8,63.4,0,38.98104,195,389,72.1,63.2,0,31.448015,380.0,257,67.5,62.8,0,44.046066,245,179,71.8,62.8,0,43.351685,175,258,70.4,62.9,0,45.516483,245.0,430,70.2,62.6,0,41.427536,420.0,164,71.2,63.2,0,28.580067,160.0,345,71.6,63.0,0,37.859882,335.0,304,71.5,63.3,0,34.350227,300.0,418,70.3,62.7,0,30.107004,400,203,69.0,63.3,0,38.265617,195,396,70.0,62.6,0,31.939024,380,358,69.2,63.0,0,32.917316,335,180,71.7,62.5,0,57.068317,175,252,70.4,62.8,0,41.497734,245,359,70.7,62.5,0,38.001926,350.0,165,71.4,62.8,0,37.016304,160,343,72.9,62.7,0,37.73307,335.0,243,71.5,63.5,0,40.224884,230.0,304,71.5,62.7,0,37.80265,285,199,68.4,63.2,0,42.343204,195,434,71.6,62.8,0,35.42776,380.0,377,69.5,62.4,0,40.590363,335,181,71.4,62.6,0,55.91243,175,255,70.4,62.6,0,45.149254,245,427,70.4,62.7,0,46.475746,420.0,166,71.6,62.6,0,31.941393,160.0,349,71.2,62.6,0,35.897438,335.0,92,71.2,63.3,0,32.426804,100,343,70.9,63.2,0,39.74849,335,199,69.5,286.3,0,33.881897,195,397,71.3,62.7,0,38.730198,380.0,343,69.3,62.6,0,43.385353,335,207,72.1,62.7,0,31.951069,200,255,72.1,62.8,0,40.9113,245,355,71.0,62.6,0,38.793526,350.0,164,71.1,62.9,0.0,32.011818,160.0,359,69.6,62.5,0.0,47.235577,335.0,235,72.3,63.3,0,38.172356,230.0,179,70.6,62.9,0,34.82514,150,203,69.1,63.6,0,36.630394,195,397,70.9,62.7,0,35.71684,380.0,586,68.0,62.4,0,61.559624,575,336,72.8,63.3,0,34.051044,335.0,257,71.6,63.3,0,39.741875,250,179,71.2,63.3,0,51.700996,175,195,72.3,63.1,0,28.564411,190.0,190,68.7,62.9,0,34.063408,185,312,67.7,62.7,0,32.76027,300,306,70.6,62.4,0,34.58729,300,215,66.6,62.5,0,53.41145,210,893,65.3,62.3,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.4,1.0,-0.2,29.99
20160907,30,77.4,75.2,35.17183099,49.14892083,254,47.5,44.9,5.5,73.9,71.4,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,73.3,74.1,59.6,69.8,15.0,32.1,58.8,69.8,0,75.1,1.8,59.8,1.8125,59.1,0,0,34.5,11.2,0,0,0,71.6,72.2,62.2,66.1,15,43.5,60.4,55.7,0,72.1,1.01,59.8,1.8125,66.2,0,0,94.9,71.3,15.2,3.8,1.5,15,15,96.2,62.0,82.6,100,33.3,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,77.8,1,72,210,63.7,0,29.516819,200,72,68,0,72.6,62.4,0,9000,276,70.4,60.5,0,36.41184,260,127,68.1,61.2,0,48.44346,125,1028,69.4,60.9,0,26.331324,1000,374,73.8,61.5,0,30.51521,371.96588,613,69.1,61.3,0,43.12377,600,208,68.3,61.4,0,34.02327,200,129,68.7,61.4,0,49.741188,125,341,68.2,61.8,0,34.98535,330,331,69.6,61.9,0,100,650,844,67.8,62.2,0,100.0,950,512,0,61.2,0,31.7238,500,507,69.4,61.1,0,32.39627,500,180,71.1,63.0,0,47.506943,175,257,68.4,63.3,0,41.631573,245,226,69.3,63.1,0,40.852684,220,356,71.0,63.0,0,33.462143,350.0,163,71.6,63.2,0,32.961704,160.0,345,70.7,63.1,0,33.140865,335.0,349,71.4,63.0,0,30.657547,335,201,70.8,63.6,0,38.98104,195,392,72.1,63.3,0,31.448015,380.0,257,67.1,63.0,0,44.046066,245,179,71.8,63.0,0,43.351685,175,257,70.4,63.1,0,45.516483,245.0,429,70.2,62.8,0,41.427536,420.0,164,71.2,63.3,0,28.580067,160.0,347,71.6,63.1,0,37.859882,335.0,304,71.5,63.4,0,34.350227,300.0,416,70.3,62.8,0,30.107004,400,204,69.0,63.4,0,38.265617,195,402,70.0,62.8,0,31.939024,380,365,69.2,63.2,0,32.917316,335,181,71.7,62.7,0,57.068317,175,252,70.4,63.0,0,41.497734,245,359,70.7,62.7,0,38.001926,350.0,165,71.4,63.0,0,37.016304,160,343,72.9,62.9,0,37.73307,335.0,243,71.5,63.6,0,40.224884,230.0,304,71.6,62.8,0,37.80265,285,200,68.4,63.3,0,42.343204,195,435,71.6,62.9,0,35.42776,380.0,377,69.5,62.6,0,40.590363,335,180,71.4,62.8,0,55.91243,175,255,70.4,62.8,0,45.149254,245,431,70.4,62.9,0,46.475746,420.0,165,71.6,62.8,0,31.941393,160.0,351,71.2,62.7,0,35.897438,335.0,91,71.2,63.4,0,32.426804,100,345,70.9,63.3,0,39.74849,335,199,69.5,286.0,0,33.881897,195,399,71.3,62.8,0,38.730198,380.0,341,69.3,62.8,0,43.385353,335,207,72.1,62.8,0,31.951069,200,254,72.1,62.9,0,40.9113,245,355,71.0,62.8,0,38.793526,350.0,165,71.1,63.0,0.0,32.011818,160.0,353,69.6,62.7,0.0,47.235577,335.0,235,72.3,63.4,0,38.172356,230.0,183,70.6,63.0,0,34.82514,150,204,69.1,63.7,0,36.630394,195,394,70.9,62.9,0,35.71684,380.0,588,68.0,62.6,0,61.559624,575,336,72.8,63.4,0,34.051044,335.0,258,71.7,63.4,0,39.741875,250,179,71.2,63.3,0,51.700996,175,194,72.3,63.2,0,28.564411,190.0,189,68.7,63.1,0,34.063408,185,314,67.7,62.8,0,32.76027,300,307,70.6,62.6,0,34.58729,300,215,66.6,62.7,0,53.41145,210,891,65.3,62.5,0,83.4113,880,80.3,77.7,80.5,0.0,86.8,85.4,1.0,0.7,29.99
20160907,35,77.3,75.6,35.18115935,49.14892083,254,47.4,44.8,5.55,73.8,71.3,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.5,69.8,15.0,31.7,58.8,69.8,0,75.1,1.8,59.8,1.8125,59.1,0,0,34.4,11.2,0,0,0,71.6,72.3,62.3,66.4,15,43.5,60.4,52.8,0,72.2,1.0,59.8,1.8125,66.2,0,0,94.7,71.4,14.3,3.6,1.6,15,15,96.0,62.0,82.6,100,34.3,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,77.2,1,72,212,63.7,0,29.516819,200,72,68,0,72.6,62.4,0,9000,277,70.4,60.4,0,36.41184,260,127,68.2,61.1,0,48.44346,125,1033,69.5,60.9,0,26.331324,1000,371,73.8,61.4,0,29.559278,371.96588,611,69.1,61.3,0,43.12377,600,208,68.4,61.4,0,34.02327,200,129,68.7,61.4,0,49.741188,125,340,68.2,61.7,0,34.98535,330,332,69.6,61.9,0,100,650,843,67.8,62.2,0,100.0,950,512,0,61.2,0,31.7238,500,507,69.4,61.1,0,32.39627,500,180,71.1,63.1,0,47.506943,175,254,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,353,71.0,63.1,0,33.462143,350.0,162,71.6,63.3,0,32.961704,160.0,344,70.7,63.2,0,33.140865,335.0,347,71.4,63.1,0,30.657547,335,201,70.8,63.7,0,38.98104,195,391,72.1,63.4,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,178,71.8,63.1,0,43.351685,175,254,70.4,63.2,0,45.516483,245.0,426,70.2,62.9,0,41.427536,420.0,164,71.2,63.4,0,28.580067,160.0,345,71.6,63.3,0,37.859882,335.0,303,71.5,63.5,0,34.350227,300.0,415,70.3,62.9,0,30.107004,400,202,69.0,63.4,0,38.265617,195,387,70.0,62.9,0,31.939024,380,355,69.2,63.3,0,32.917316,335,179,71.7,62.8,0,57.068317,175,250,70.4,63.1,0,41.497734,245,360,70.7,62.8,0,38.001926,350.0,164,71.4,63.1,0,37.016304,160,343,72.9,63.0,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,302,71.6,62.9,0,37.80265,285,198,68.4,63.5,0,42.343204,195,431,71.6,63.0,0,35.42776,380.0,374,69.5,62.7,0,40.590363,335,179,71.4,63.0,0,55.91243,175,252,70.4,62.9,0,45.149254,245,429,70.4,63.0,0,46.475746,420.0,165,71.6,62.9,0,31.941393,160.0,349,71.1,62.9,0,35.897438,335.0,92,71.2,63.5,0,32.426804,100,343,70.9,63.4,0,39.74849,335,198,69.5,286.0,0,33.881897,195,404,71.3,62.9,0,38.730198,380.0,341,69.4,62.9,0,43.385353,335,206,72.1,62.9,0,31.951069,200,253,72.1,63.0,0,40.9113,245,353,71.0,62.9,0,38.793526,350.0,164,71.1,63.2,0.0,32.011818,160.0,346,69.6,62.8,0.0,47.235577,335.0,234,72.3,63.5,0,38.172356,230.0,178,70.6,63.1,0,34.82514,150,203,69.1,63.8,0,36.630394,195,392,70.9,63.0,0,35.71684,380.0,585,68.0,62.7,0,61.559624,575,335,72.8,63.5,0,34.051044,335.0,256,71.7,63.5,0,39.741875,250,179,71.2,63.4,0,51.700996,175,194,72.3,63.4,0,28.564411,190.0,189,68.7,63.2,0,34.063408,185,312,67.7,63.0,0,32.76027,300,305,70.6,62.7,0,34.58729,300,214,66.6,62.8,0,53.41145,210,889,65.3,62.6,0,83.4113,880,80.3,77.4,80.5,0.0,86.8,85.4,2.9,-0.1,29.99
20160907,40,77.2,75.9,35.16759529,49.14892083,253,47.4,44.9,5.55,73.7,71.3,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.5,69.8,15.0,31.2,58.8,69.8,0,75.1,1.85,59.8,1.8125,59.1,0,0,34.4,11.2,0,0,0,71.6,72.1,62.3,66.2,15,43.5,60.4,55.1,0,72.2,1.0,59.8,1.8125,66.3,0,0,94.3,71.2,15.1,4.1,1.2,15,15,95.9,62.0,82.6,100,33.7,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,76.5,1,72,211,63.6,0,29.516819,200,72,68,0,72.6,62.4,0,9000,276,70.4,60.4,0,36.41184,260,128,68.2,61.1,0,48.44346,125,1033,69.5,60.9,0,26.331324,1000,368,73.8,61.4,0,29.099937,371.96588,615,69.1,61.3,0,43.12377,600,210,68.4,61.4,0,34.02327,200,129,68.7,61.4,0,49.741188,125,339,68.2,61.7,0,34.98535,330,333,69.6,61.9,0,100,650,844,67.8,62.2,0,100.0,950,512,0,61.2,0,31.7238,500,507,69.4,61.1,0,32.39627,500,180,71.1,63.2,0,47.506943,175,256,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,354,71.0,63.1,0,33.462143,350.0,162,71.6,63.3,0,32.961704,160.0,345,70.7,63.3,0,33.140865,335.0,346,71.4,63.2,0,30.657547,335,200,70.8,63.7,0,38.98104,195,387,72.1,63.5,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,178,71.8,63.2,0,43.351685,175,256,70.4,63.2,0,45.516483,245.0,428,70.2,63.0,0,41.427536,420.0,164,71.2,63.5,0,28.580067,160.0,345,71.6,63.3,0,37.859882,335.0,304,71.5,63.5,0,34.350227,300.0,417,70.3,63.0,0,30.107004,400,202,69.0,63.5,0,38.265617,195,397,70.0,62.9,0,31.756098,380,359,69.2,63.3,0,32.917316,335,180,71.7,62.8,0,57.068317,175,251,70.4,63.2,0,41.497734,245,358,70.7,62.8,0,38.001926,350.0,164,71.4,63.1,0,37.016304,160,342,72.9,63.0,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,303,71.6,63.0,0,37.80265,285,199,68.4,63.5,0,42.343204,195,433,71.6,63.1,0,35.42776,380.0,377,69.4,62.8,0,40.590363,335,178,71.4,63.0,0,55.91243,175,253,70.4,63.0,0,45.149254,245,430,70.4,63.1,0,46.475746,420.0,166,71.6,63.0,0,31.941393,160.0,349,71.1,62.9,0,35.897438,335.0,91,71.2,63.5,0,32.426804,100,346,70.9,63.4,0,39.74849,335,198,69.5,285.9,0,33.881897,195,401,71.3,63.0,0,38.730198,380.0,341,69.4,63.0,0,43.385353,335,207,72.1,63.0,0,31.951069,200,255,72.1,63.0,0,40.9113,245,354,71.0,62.9,0,38.793526,350.0,164,71.1,63.2,0.0,32.011818,160.0,349,69.6,62.8,0.0,47.235577,335.0,234,72.3,63.5,0,38.172356,230.0,177,70.6,63.1,0,34.82514,150,203,69.1,63.9,0,36.630394,195,392,70.9,63.1,0,35.71684,380.0,583,68.0,62.7,0,61.559624,575,336,72.8,63.6,0,34.051044,335.0,257,71.8,63.6,0,39.741875,250,179,71.2,63.5,0,51.700996,175,193,72.3,63.4,0,28.564411,190.0,189,68.7,63.2,0,34.063408,185,313,67.7,63.0,0,32.76027,300,306,70.6,62.7,0,34.58729,300,215,66.6,62.9,0,53.41145,210,888,65.3,62.6,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.4,2.8,0.1,29.99
20160907,45,77.1,76.2,35.1537476,49.14892083,251,47.6,45.0,5.55,73.7,71.3,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.6,69.8,15.0,30.8,58.8,69.8,0,75.1,1.8,59.8,1.8125,59.2,0,0,34.4,11.2,0,0,0,71.6,72.2,62.3,66.5,15,43.4,60.4,53.4,0,72.1,1.0,59.8,1.8125,66.3,0,0,94.4,71.7,14.5,3.8,0.8,15,15,95.9,62.0,82.6,100,33.8,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,75.8,1,72,210,63.6,0,29.516819,200,72,68,0,72.6,62.4,0,9000,277,70.4,60.4,0,36.41184,260,127,68.2,61.1,0,48.44346,125,1038,69.5,60.9,0,26.331324,1000,368,73.8,61.5,0,29.72067,371.96588,611,69.1,61.3,0,43.12377,600,208,68.4,61.4,0,34.02327,200,129,68.7,61.4,0,49.741188,125,340,68.2,61.8,0,34.98535,330,333,69.6,61.9,0,100,650,845,67.8,62.2,0,100.0,950,512,0,61.2,0,31.7238,500,507,69.4,61.1,0,32.39627,500,180,71.0,63.1,0,47.506943,175,255,68.4,63.5,0,41.631573,245,224,69.3,63.2,0,40.852684,220,352,71.0,63.1,0,33.462143,350.0,162,71.6,63.3,0,32.961704,160.0,344,70.7,63.3,0,33.140865,335.0,347,71.4,63.2,0,30.657547,335,200,71.2,63.7,0,38.98104,195,385,72.1,63.4,0,31.448015,380.0,256,67.5,63.1,0,44.046066,245,178,71.8,63.1,0,43.351685,175,255,70.4,63.2,0,45.516483,245.0,427,70.2,62.9,0,41.427536,420.0,163,71.2,63.4,0,28.580067,160.0,344,71.6,63.3,0,37.859882,335.0,303,71.6,63.5,0,34.350227,300.0,414,70.3,63.0,0,30.107004,400,201,69.0,63.5,0,38.265617,195,411,70.0,62.9,0,32.207317,380,357,69.2,63.3,0,32.917316,335,178,71.7,62.8,0,57.068317,175,249,70.4,63.2,0,41.497734,245,358,70.7,62.8,0,38.001926,350.0,164,71.4,63.1,0,37.016304,160,341,72.9,63.0,0,37.73307,335.0,242,71.5,63.8,0,40.224884,230.0,303,71.6,63.0,0,37.80265,285,198,68.4,63.5,0,42.343204,195,433,71.6,63.1,0,35.42776,380.0,376,69.4,62.7,0,40.590363,335,179,71.4,62.9,0,55.91243,175,251,70.4,62.9,0,45.149254,245,426,70.4,63.0,0,46.475746,420.0,165,71.6,63.0,0,31.941393,160.0,349,71.1,62.9,0,35.897438,335.0,90,71.2,63.6,0,32.426804,100,342,70.9,63.4,0,39.74849,335,197,69.6,286.0,0,33.881897,195,395,71.3,63.0,0,38.730198,380.0,342,69.4,63.0,0,43.385353,335,206,72.1,63.0,0,31.951069,200,253,72.1,63.0,0,40.9113,245,353,71.0,62.9,0,38.793526,350.0,164,71.1,63.2,0.0,32.011818,160.0,347,69.6,62.8,0.0,47.235577,335.0,233,72.3,63.6,0,38.172356,230.0,183,70.6,63.2,0,34.82514,150,202,69.1,63.8,0,36.630394,195,389,70.9,63.1,0,35.71684,380.0,579,68.0,62.7,0,61.559624,575,335,72.8,63.6,0,34.051044,335.0,256,71.7,63.5,0,39.741875,250,178,71.3,63.5,0,51.700996,175,193,72.3,63.4,0,28.564411,190.0,189,68.7,63.2,0,34.063408,185,310,67.7,63.0,0,32.76027,300,306,70.6,62.7,0,34.58729,300,214,66.6,62.9,0,53.41145,210,889,65.3,62.6,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.4,1.0,0.0,29.99
20160907,50,77.0,76.5,35.13961781,49.14892083,250,47.5,44.9,5.55,73.8,71.3,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.8,69.8,15.0,30.8,58.8,69.8,0,75.1,1.8,59.8,1.8125,59.4,0,0,34.3,11.2,0,0,0,71.6,72.3,62.3,66.3,15,43.4,60.4,54.0,0,72.2,1.01,59.8,1.8125,66.4,0,0,94.6,71.4,14.7,3.7,1.4,15,15,95.9,62.0,82.6,100,33.8,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,75.1,1,72,211,63.8,0,29.516819,200,72,68,0,72.6,62.5,0,9000,276,70.4,60.6,0,36.41184,260,128,68.2,61.3,0,48.44346,125,1033,69.5,61.0,0,26.331324,1000,369,73.8,61.6,0,30.180014,371.96588,612,69.1,61.4,0,43.12377,600,209,68.4,61.5,0,34.02327,200,129,68.7,61.5,0,49.741188,125,340,68.2,61.9,0,34.98535,330,333,69.6,62.0,0,100,650,844,67.8,62.3,0,100.0,950,512,0,61.3,0,31.7238,500,506,69.5,61.3,0,32.39627,500,181,71.1,63.1,0,47.506943,175,257,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,357,71.0,63.1,0,33.462143,350.0,163,71.6,63.3,0,32.961704,160.0,346,70.7,63.2,0,33.140865,335.0,348,71.4,63.1,0,30.657547,335,201,70.9,63.7,0,38.98104,195,392,72.1,63.4,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,179,71.8,63.1,0,43.351685,175,258,70.4,63.2,0,45.516483,245.0,431,70.2,62.9,0,41.427536,420.0,164,71.2,63.4,0,28.580067,160.0,347,71.6,63.3,0,37.859882,335.0,304,71.5,63.5,0,34.350227,300.0,415,70.3,62.9,0,30.107004,400,204,69.0,63.5,0,38.265617,195,394,70.0,62.9,0,32.07317,380,362,69.2,63.3,0,32.917316,335,181,71.7,62.7,0,57.068317,175,254,70.4,63.1,0,41.497734,245,362,70.7,62.8,0,38.001926,350.0,165,71.4,63.1,0,37.016304,160,343,72.9,63.0,0,37.73307,335.0,244,71.5,63.8,0,40.224884,230.0,304,71.6,62.9,0,37.80265,285,200,68.4,63.5,0,42.343204,195,435,71.6,63.0,0,35.42776,380.0,377,69.4,62.7,0,40.590363,335,179,71.4,62.9,0,55.91243,175,255,70.4,62.9,0,45.149254,245,432,70.4,63.0,0,46.475746,420.0,166,71.6,62.9,0,31.941393,160.0,351,71.1,62.9,0,35.897438,335.0,91,71.2,63.6,0,32.426804,100,345,70.9,63.4,0,39.74849,335,200,69.6,286.0,0,33.881897,195,402,71.3,63.0,0,38.730198,380.0,343,69.4,63.0,0,43.385353,335,207,72.1,62.9,0,31.951069,200,254,72.1,63.0,0,40.9113,245,355,71.0,62.9,0,38.793526,350.0,165,71.1,63.2,0.0,32.011818,160.0,356,69.6,62.8,0.0,47.235577,335.0,235,72.3,63.5,0,38.172356,230.0,178,70.6,63.1,0,34.82514,150,204,69.1,63.9,0,36.630394,195,397,70.9,63.0,0,35.71684,380.0,589,68.0,62.6,0,61.559624,575,336,72.8,63.6,0,34.051044,335.0,258,71.8,63.5,0,39.741875,250,179,71.2,63.5,0,51.700996,175,195,72.3,63.4,0,28.564411,190.0,190,68.7,63.2,0,34.063408,185,315,67.7,63.0,0,32.76027,300,308,70.7,62.7,0,34.58729,300,215,66.6,62.8,0,53.41145,210,895,65.4,62.6,0,83.4113,880,80.3,77.6,80.5,0.0,86.8,85.4,0.6,0.0,29.99
