20160907,55,76.9,76.3,35.01404592,49.14892083,255,47.5,44.9,5.55,73.8,71.3,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.9,69.8,15.0,30.9,58.8,69.8,0,75.1,1.8,59.8,1.8125,59.4,0,0,34.4,11.2,0,0,0,71.6,72.2,62.3,66.5,15,43.3,60.4,54.4,0,72.1,0.98,59.8,1.8125,66.4,0,0,94.7,71.7,15.2,4.0,1.0,15,15,95.8,62.0,82.6,100,33.2,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,74.4,1,72,211,63.9,0,29.516819,200,72,68,0,72.6,62.6,0,9000,278,70.4,60.7,0,36.41184,260,128,68.2,61.3,0,48.44346,125,1034,69.5,61.1,0,26.331324,1000,369,73.8,61.7,0,30.180014,371.96588,612,69.1,61.5,0,43.12377,600,208,68.4,61.6,0,34.02327,200,129,68.8,61.7,0,49.741188,125,341,68.2,62.0,0,34.98535,330,332,69.6,62.1,0,100,650,844,67.8,62.4,0,100.0,950,512,0,61.4,0,31.7238,500,507,69.4,61.4,0,32.39627,500,180,71.1,63.1,0,47.506943,175,257,68.4,63.5,0,41.631573,245,224,69.3,63.2,0,40.852684,220,353,71.0,63.1,0,33.462143,350.0,162,71.6,63.3,0,32.961704,160.0,343,70.7,63.2,0,33.140865,335.0,347,71.4,63.1,0,30.657547,335,200,70.7,63.7,0,38.98104,195,386,72.1,63.4,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,178,71.8,63.1,0,43.351685,175,256,70.4,63.2,0,45.516483,245.0,427,70.2,62.9,0,41.427536,420.0,164,71.2,63.5,0,28.580067,160.0,346,71.6,63.3,0,37.859882,335.0,303,71.6,63.5,0,34.350227,300.0,412,70.3,63.0,0,30.107004,400,202,69.0,63.5,0,38.265617,195,400,70.0,62.9,0,32.060974,380,362,69.2,63.3,0,32.917316,335,180,71.7,62.8,0,57.068317,175,251,70.4,63.1,0,41.497734,245,358,70.7,62.8,0,38.001926,350.0,165,71.4,63.1,0,37.016304,160,341,72.9,63.0,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,302,71.6,62.9,0,37.80265,285,199,68.4,63.5,0,42.343204,195,432,71.6,63.0,0,35.42776,380.0,374,69.4,62.7,0,40.590363,335,179,71.5,62.9,0,55.91243,175,253,70.4,62.9,0,45.149254,245,426,70.4,63.0,0,46.475746,420.0,165,71.6,62.9,0,31.941393,160.0,349,71.1,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,345,70.9,63.4,0,39.74849,335,198,69.6,286.0,0,33.881897,195,401,71.3,63.0,0,38.730198,380.0,341,69.4,62.9,0,43.385353,335,205,72.1,63.0,0,31.951069,200,254,72.1,63.0,0,40.9113,245,354,71.0,62.9,0,38.793526,350.0,165,71.1,63.2,0.0,32.011818,160.0,350,69.6,62.8,0.0,47.235577,335.0,234,72.3,63.5,0,38.172356,230.0,176,70.6,63.1,0,34.82514,150,203,69.1,63.9,0,36.630394,195,391,70.9,63.1,0,35.71684,380.0,585,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.051044,335.0,256,71.8,63.5,0,39.741875,250,178,71.2,63.5,0,51.700996,175,193,72.3,63.4,0,28.564411,190.0,189,68.7,63.2,0,34.063408,185,313,67.7,63.0,0,32.76027,300,306,70.6,62.7,0,34.58729,300,214,66.7,62.8,0,53.41145,210,890,65.4,62.6,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.4,-0.4,0.0,29.99
20160907,100,76.8,76.4,34.95541845,49.14892083,252,47.5,44.9,5.55,73.8,71.3,-0.2,6.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.1,59.9,69.8,15.0,31.0,58.8,69.8,0,75.1,1.8,59.8,1.8125,59.5,0,0,34.3,11.2,0,0,0,71.6,72.2,62.3,66.1,15,43.3,60.4,55.7,0,72.1,1.03,59.8,1.8125,66.4,0,0,94.7,71.1,15.2,3.6,1.4,15,15,95.9,62.0,82.6,100,33.2,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,73.7,1,72,210,63.9,0,29.516819,200,72,68,0,72.6,62.7,0,9000,277,70.4,60.8,0,36.41184,260,128,68.2,61.4,0,48.44346,125,1037,69.5,61.2,0,26.331324,1000,368,73.8,61.7,0,30.180014,371.96588,610,69.1,61.6,0,43.12377,600,208,68.4,61.7,0,34.02327,200,129,68.8,61.7,0,49.741188,125,341,68.3,62.0,0,34.98535,330,332,69.6,62.2,0,100,650,845,67.8,62.5,0,100.0,950,512,0,61.5,0,31.7238,500,507,69.4,61.4,0,32.39627,500,180,71.1,63.1,0,47.506943,175,256,68.4,63.5,0,41.631573,245,226,69.3,63.2,0,40.852684,220,357,71.0,63.1,0,33.462143,350.0,163,71.6,63.3,0,32.961704,160.0,347,70.7,63.2,0,33.140865,335.0,348,71.4,63.1,0,30.657547,335,201,70.6,63.7,0,38.98104,195,391,72.1,63.4,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,179,71.8,63.1,0,43.351685,175,256,70.4,63.2,0,45.516483,245.0,429,70.1,62.9,0,41.427536,420.0,164,71.2,63.5,0,28.580067,160.0,347,71.6,63.3,0,37.859882,335.0,304,71.5,63.5,0,34.350227,300.0,417,70.3,62.9,0,30.107004,400,204,69.0,63.5,0,38.265617,195,392,70.0,62.9,0,32.390244,380,354,69.2,63.3,0,32.917316,335,181,71.7,62.8,0,57.068317,175,252,70.4,63.1,0,41.497734,245,359,70.7,62.8,0,38.001926,350.0,164,71.4,63.1,0,37.016304,160,341,72.9,63.0,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,304,71.6,62.9,0,37.80265,285,200,68.4,63.5,0,42.343204,195,437,71.6,63.0,0,35.42776,380.0,377,69.4,62.7,0,40.590363,335,180,71.4,62.9,0,55.91243,175,254,70.4,62.9,0,45.149254,245,429,70.4,63.0,0,46.475746,420.0,166,71.5,62.9,0,31.941393,160.0,351,71.1,62.9,0,35.897438,335.0,94,71.2,63.6,0,32.426804,100,344,70.9,63.4,0,39.74849,335,199,69.6,286.2,0,33.881897,195,403,71.3,62.9,0,38.730198,380.0,343,69.4,63.0,0,43.385353,335,206,72.1,62.9,0,31.951069,200,255,72.1,63.0,0,40.9113,245,355,71.0,62.9,0,38.793526,350.0,165,71.1,63.2,0.0,32.011818,160.0,356,69.6,62.8,0.0,47.235577,335.0,235,72.3,63.5,0,38.172356,230.0,182,70.6,63.1,0,34.82514,150,204,69.1,63.8,0,36.630394,195,392,70.9,63.1,0,35.71684,380.0,586,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.051044,335.0,258,71.8,63.6,0,39.741875,250,178,71.2,63.5,0,51.700996,175,194,72.2,63.4,0,28.564411,190.0,190,68.7,63.2,0,34.063408,185,314,67.8,63.0,0,32.76027,300,307,70.6,62.7,0,34.58729,300,215,66.7,62.8,0,53.41145,210,893,65.4,62.6,0,83.4113,880,80.3,77.4,80.5,0.0,86.8,85.4,1.0,1.6,29.99
20160907,105,76.7,76.8,34.96304611,41.60597,254,47.5,44.9,5.55,73.8,71.4,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.1,59.9,69.3,15.0,31.2,58.8,69.3,0,75.2,1.8,59.8,1.8125,59.6,0,0,34.0,11.1,0,0,0,71.6,72.2,62.3,66.5,15,43.2,60.4,54.3,0,72.2,1.0,59.8,1.8125,66.4,0,0,94.6,72.0,14.8,3.6,1.2,15,15,95.9,62.0,82.6,100,33.3,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,73.0,1,72,212,64.0,0,29.516819,200,72,68,0,72.6,62.7,0,9000,275,70.4,60.8,0,36.41184,260,126,68.2,61.4,0,48.44346,125,1028,69.5,61.2,0,26.331324,1000,381,73.8,61.8,0,30.180014,371.96588,606,69.1,61.6,0,43.12377,600,207,68.4,61.7,0,34.02327,200,128,68.7,61.7,0,49.741188,125,337,68.2,62.0,0,34.98535,330,330,69.6,62.2,0,100,650,838,67.8,62.5,0,100.0,950,511,0,61.5,0,31.7238,500,505,69.4,61.4,0,32.39627,500,180,71.1,63.1,0,47.506943,175,256,68.4,63.5,0,41.631573,245,224,69.3,63.2,0,40.852684,220,352,71.0,63.1,0,33.462143,350.0,162,71.6,63.3,0,32.961704,160.0,343,70.6,63.2,0,33.140865,335.0,347,71.4,63.1,0,30.657547,335,200,70.5,63.8,0,38.98104,195,389,72.1,63.4,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,178,71.8,63.1,0,43.351685,175,255,70.4,63.2,0,45.516483,245.0,427,70.2,62.9,0,41.427536,420.0,164,71.2,63.4,0,28.580067,160.0,344,71.6,63.3,0,37.859882,335.0,303,71.5,63.5,0,34.350227,300.0,413,70.4,62.9,0,30.107004,400,202,69.0,63.5,0,38.265617,195,400,70.0,62.9,0,32.207317,380,359,69.2,63.3,0,32.917316,335,179,71.7,62.7,0,57.068317,175,249,70.4,63.1,0,41.497734,245,358,70.7,62.8,0,38.001926,350.0,164,71.4,63.1,0,37.016304,160,342,72.9,63.0,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,302,71.6,62.9,0,37.80265,285,198,68.4,63.5,0,42.343204,195,433,71.6,63.0,0,35.42776,380.0,378,69.5,62.7,0,40.590363,335,179,71.4,62.9,0,55.91243,175,252,70.4,62.9,0,45.149254,245,428,70.4,63.0,0,46.475746,420.0,165,71.5,62.9,0,31.941393,160.0,349,71.1,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,344,70.9,63.4,0,39.74849,335,198,69.6,286.2,0,33.881897,195,397,71.3,62.9,0,38.730198,380.0,340,69.4,62.9,0,43.385353,335,206,72.1,62.9,0,31.951069,200,254,72.1,63.0,0,40.9113,245,354,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,349,69.6,62.8,0.0,47.235577,335.0,234,72.3,63.5,0,38.172356,230.0,177,70.6,63.1,0,34.82514,150,203,69.1,63.8,0,36.630394,195,396,70.9,63.1,0,35.71684,380.0,586,68.1,62.7,0,61.559624,575,335,72.7,63.6,0,34.051044,335.0,256,71.7,63.5,0,39.741875,250,179,71.2,63.5,0,51.700996,175,193,72.3,63.4,0,28.564411,190.0,189,68.8,63.2,0,34.063408,185,313,67.8,62.9,0,32.76027,300,305,70.6,62.7,0,34.58729,300,214,66.6,62.8,0,53.41145,210,888,65.4,62.6,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.4,2.4,-0.3,29.99
20160907,110,76.7,76.9,34.9851268,41.60597,253,47.5,44.9,5.55,73.8,71.4,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.1,59.9,69.8,15.0,31.3,58.8,69.8,0,75.2,1.8,59.8,1.8125,59.6,0,0,34.4,11.2,0,0,0,71.6,72.3,62.3,66.3,15,43.1,60.4,55.0,0,72.2,1.01,59.8,1.8125,66.4,0,0,94.7,71.4,15.1,3.6,0.4,15,15,95.9,62.0,82.6,100,33.8,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,72.4,1,72,209,63.9,0,29.516819,200,72,68,0,72.6,62.7,0,9000,276,70.4,60.8,0,36.41184,260,128,68.2,61.5,0,48.44346,125,1038,69.5,61.2,0,26.331324,1000,368,73.8,61.8,0,30.180014,371.96588,612,69.2,61.6,0,43.12377,600,208,68.5,61.7,0,34.02327,200,129,68.7,61.7,0,49.741188,125,340,68.3,62.0,0,34.98535,330,332,69.6,62.2,0,100,650,843,67.9,62.5,0,100.0,950,512,0,61.5,0,31.7238,500,507,69.4,61.5,0,32.39627,500,180,71.1,63.1,0,47.506943,175,256,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,355,71.0,63.1,0,33.462143,350.0,163,71.6,63.3,0,32.961704,160.0,346,70.6,63.2,0,33.140865,335.0,349,71.4,63.2,0,30.657547,335,200,70.4,63.8,0,38.98104,195,387,72.1,63.4,0,31.448015,380.0,255,67.5,63.1,0,44.046066,245,179,71.8,63.1,0,43.351685,175,255,70.4,63.2,0,45.516483,245.0,429,70.1,62.9,0,41.427536,420.0,164,71.2,63.4,0,28.580067,160.0,347,71.6,63.3,0,37.859882,335.0,304,71.5,63.5,0,34.350227,300.0,414,70.3,62.9,0,30.107004,400,204,69.0,63.5,0,38.265617,195,418,70.0,62.9,0,31.95122,380,355,69.2,63.3,0,32.917316,335,180,71.7,62.8,0,57.068317,175,252,70.4,63.1,0,41.497734,245,359,70.7,62.8,0,38.001926,350.0,164,71.4,63.1,0,37.016304,160,343,72.9,63.0,0,37.73307,335.0,244,71.5,63.8,0,40.224884,230.0,303,71.6,63.0,0,37.80265,285,199,68.4,63.5,0,42.343204,195,435,71.5,63.0,0,35.42776,380.0,379,69.5,62.7,0,40.590363,335,179,71.4,62.9,0,55.91243,175,253,70.4,62.9,0,45.149254,245,432,70.4,63.0,0,46.475746,420.0,165,71.5,62.9,0,31.941393,160.0,351,71.1,62.9,0,35.897438,335.0,91,71.2,63.6,0,32.426804,100,341,70.9,63.4,0,39.74849,335,199,69.6,286.1,0,33.881897,195,401,71.3,63.0,0,38.730198,380.0,342,69.4,63.0,0,43.385353,335,208,72.1,63.0,0,31.951069,200,255,72.1,63.0,0,40.9113,245,354,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,348,69.6,62.8,0.0,47.235577,335.0,233,72.3,63.5,0,38.172356,230.0,177,70.6,63.2,0,34.82514,150,204,69.1,63.8,0,36.630394,195,392,70.9,63.0,0,35.71684,380.0,588,68.1,62.7,0,61.559624,575,336,72.8,63.6,0,34.051044,335.0,257,71.8,63.6,0,39.741875,250,178,71.2,63.5,0,51.700996,175,194,72.3,63.4,0,28.564411,190.0,189,68.8,63.2,0,34.063408,185,313,67.8,63.0,0,32.76027,300,307,70.6,62.7,0,34.58729,300,215,66.7,62.8,0,53.41145,210,890,65.4,62.6,0,83.4113,880,80.3,77.8,80.5,0.0,86.8,85.4,1.1,0.0,29.99
20160907,115,76.6,77.4,35.01426982,41.60597,253,47.5,44.9,5.6,73.9,71.4,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.1,59.9,69.8,15.0,31.5,58.8,69.8,0,75.2,1.8,59.8,1.8125,59.7,0,0,34.3,11.1,0,0,0,71.6,72.2,62.3,66.4,15,43.1,60.4,54.1,0,72.1,1.02,59.8,1.8125,66.5,0,0,94.6,71.1,14.7,4.1,1.0,15,15,96.0,62.0,82.6,100,33.2,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,71.8,1,72,211,64.0,0,29.516819,200,72,68,0,72.6,62.7,0,9000,277,70.4,60.8,0,36.41184,260,127,68.2,61.5,0,48.44346,125,1035,69.5,61.2,0,26.331324,1000,369,73.8,61.8,0,30.180014,371.96588,612,69.2,61.6,0,43.12377,600,209,68.5,61.7,0,34.02327,200,129,68.8,61.7,0,49.741188,125,340,68.2,62.1,0,34.98535,330,333,69.6,62.2,0,100,650,843,67.9,62.5,0,100.0,950,512,0,61.5,0,31.7238,500,507,69.5,61.5,0,32.39627,500,181,71.1,63.1,0,47.506943,175,257,68.4,63.5,0,41.631573,245,226,69.3,63.2,0,40.852684,220,355,71.0,63.1,0,33.462143,350.0,163,71.6,63.3,0,32.961704,160.0,348,70.6,63.3,0,33.140865,335.0,348,71.4,63.1,0,30.657547,335,201,70.4,63.7,0,38.98104,195,395,72.1,63.5,0,31.448015,380.0,258,67.5,63.1,0,44.046066,245,180,71.8,63.1,0,43.351685,175,258,70.4,63.2,0,45.516483,245.0,431,70.1,62.9,0,41.427536,420.0,164,71.2,63.4,0,28.580067,160.0,348,71.5,63.3,0,37.859882,335.0,304,71.5,63.5,0,34.350227,300.0,418,70.3,62.9,0,30.107004,400,203,69.0,63.5,0,38.265617,195,411,70.0,62.9,0,31.95122,380,364,69.3,63.3,0,32.917316,335,181,71.7,62.8,0,57.068317,175,252,70.4,63.1,0,41.497734,245,361,70.7,62.8,0,38.001926,350.0,165,71.4,63.1,0,37.016304,160,345,72.9,63.0,0,37.73307,335.0,244,71.5,63.8,0,40.224884,230.0,306,71.6,63.0,0,37.80265,285,201,68.5,63.5,0,42.343204,195,433,71.5,63.1,0,35.42776,380.0,380,69.5,62.7,0,40.590363,335,181,71.4,62.9,0,55.91243,175,255,70.4,63.0,0,45.149254,245,433,70.4,63.0,0,46.475746,420.0,166,71.5,62.9,0,31.941393,160.0,352,71.1,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,345,70.9,63.4,0,39.74849,335,200,69.6,286.0,0,33.881897,195,405,71.3,63.0,0,38.730198,380.0,344,69.4,62.9,0,43.385353,335,207,72.1,62.9,0,31.951069,200,257,72.1,63.0,0,40.9113,245,357,71.0,62.9,0,38.793526,350.0,165,71.1,63.2,0.0,32.011818,160.0,362,69.6,62.8,0.0,47.235577,335.0,236,72.3,63.5,0,38.172356,230.0,183,70.6,63.2,0,34.82514,150,204,69.1,63.8,0,36.630394,195,394,70.9,63.0,0,35.71684,380.0,590,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.498608,335.0,258,71.8,63.6,0,39.741875,250,179,71.2,63.5,0,51.700996,175,195,72.3,63.4,0,28.564411,190.0,191,68.8,63.2,0,34.063408,185,313,67.8,62.9,0,32.76027,300,309,70.6,62.7,0,34.58729,300,216,66.7,62.8,0,53.41145,210,896,65.5,62.6,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.5,1.2,-0.1,29.99
20160907,120,76.5,77.1,34.86737165,41.60597,253,47.5,44.9,5.6,74.0,71.6,-0.2,6.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.1,59.9,69.8,15.0,31.7,58.8,69.8,0,75.2,1.8,59.8,1.8125,59.7,0,0,34.2,11.1,0,0,0,71.5,72.3,62.3,66.5,15,43.1,60.4,53.3,0,72.2,0.98,59.8,1.8125,66.5,0,0,94.7,71.4,14.5,3.7,1.2,15,15,96.6,62.0,82.6,100,32.4,0,72.2,1.3,64.94827,64.44827,0,12.7,0,0,1,71.2,1,72,210,64.0,0,29.516819,200,72,68,0,72.6,62.7,0,9000,277,70.4,60.8,0,36.41184,260,127,68.2,61.5,0,48.44346,125,1036,69.5,61.2,0,26.331324,1000,370,73.8,61.8,0,30.180014,371.96588,612,69.2,61.7,0,43.12377,600,209,68.5,61.7,0,34.02327,200,128,68.8,61.7,0,49.741188,125,340,68.2,62.1,0,34.98535,330,332,69.7,62.2,0,100,650,845,67.9,62.5,0,100.0,950,511,0,61.5,0,31.7238,500,507,69.5,61.5,0,32.39627,500,180,71.1,63.2,0,47.506943,175,256,68.4,63.5,0,41.631573,245,224,69.3,63.3,0,40.852684,220,354,71.0,63.1,0,33.462143,350.0,163,71.6,63.4,0,32.961704,160.0,345,70.6,63.3,0,33.140865,335.0,347,71.4,63.2,0,30.657547,335,200,70.3,63.8,0,38.98104,195,384,72.1,63.4,0,31.448015,380.0,257,67.5,63.1,0,44.046066,245,178,71.8,63.1,0,43.351685,175,254,70.4,63.2,0,45.516483,245.0,428,70.1,62.9,0,41.427536,420.0,163,71.2,63.5,0,28.580067,160.0,345,71.5,63.3,0,37.859882,335.0,303,71.5,63.6,0,34.350227,300.0,414,70.4,63.0,0,30.107004,400,203,69.0,63.5,0,38.265617,195,390,70.0,63.0,0,32.40244,380,346,69.3,63.3,0,32.917316,335,179,71.7,62.8,0,57.068317,175,250,70.4,63.2,0,41.497734,245,357,70.7,62.8,0,38.001926,350.0,165,71.4,63.2,0,37.016304,160,341,72.9,63.1,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,303,71.6,63.0,0,37.80265,285,199,68.4,63.5,0,42.343204,195,435,71.5,63.1,0,35.42776,380.0,378,69.5,62.7,0,40.590363,335,179,71.4,63.0,0,55.91243,175,253,70.4,62.9,0,45.149254,245,429,70.4,63.0,0,46.475746,420.0,165,71.5,62.9,0,31.941393,160.0,348,71.1,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,343,70.9,63.5,0,39.74849,335,199,69.6,286.2,0,33.881897,195,401,71.3,63.0,0,38.730198,380.0,341,69.4,63.0,0,43.385353,335,207,72.1,63.0,0,31.951069,200,254,72.1,63.0,0,40.9113,245,354,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,351,69.6,62.8,0.0,47.235577,335.0,233,72.2,63.5,0,38.172356,230.0,181,70.6,63.2,0,34.82514,150,203,69.1,63.9,0,36.630394,195,390,70.9,63.1,0,35.71684,380.0,585,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.498608,335.0,256,71.8,63.6,0,39.741875,250,179,71.1,63.5,0,51.700996,175,193,72.3,63.4,0,28.564411,190.0,189,68.8,63.3,0,34.063408,185,312,67.8,63.0,0,32.76027,300,306,70.6,62.7,0,34.58729,300,214,66.7,62.8,0,53.41145,210,891,65.4,62.6,0,83.4113,880,80.3,77.6,80.5,0.0,86.8,85.5,1.0,1.3,29.99
20160907,125,76.5,77.5,34.95509984,41.60597,253,47.4,44.9,5.55,74.3,71.8,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.1,60.0,69.8,15.0,32.0,59.6,69.8,0,75.2,1.85,60.6,1.8125,59.7,0,0,34.2,11.1,0,0,0,71.6,72.2,62.3,66.7,15,42.8,60.8,52.9,0,72.1,1.0,60.6,1.8125,66.6,0,0,94.8,72.0,14.3,3.6,1.2,15,15,95.9,62.0,82.6,100,32.0,0,72.2,1.3,65.18965,64.68965,0,12.7,0,0,1,70.6,1,72,210,63.9,0,29.516819,200,72,68,0,72.6,62.7,0,9000,277,70.4,60.8,0,36.41184,260,127,68.3,61.5,0,48.44346,125,1027,69.5,61.3,0,26.331324,1000,369,73.8,61.8,0,30.180014,371.96588,610,69.2,61.7,0,43.12377,600,208,68.5,61.7,0,34.02327,200,128,68.8,61.8,0,49.741188,125,339,68.2,62.1,0,34.98535,330,334,69.7,62.2,0,100,650,845,67.8,62.5,0,100.0,950,512,0,61.5,0,31.7238,500,506,69.5,61.5,0,32.39627,500,180,71.1,63.1,0,47.506943,175,256,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,355,71.0,63.1,0,33.462143,350.0,163,71.6,63.3,0,32.961704,160.0,346,70.6,63.3,0,33.140865,335.0,349,71.4,63.2,0,30.657547,335,200,70.3,63.7,0,38.98104,195,389,72.1,63.4,0,31.448015,380.0,256,67.5,63.1,0,44.046066,245,179,71.8,63.1,0,43.351685,175,256,70.4,63.2,0,45.516483,245.0,429,70.1,62.9,0,41.427536,420.0,165,71.2,63.5,0,28.580067,160.0,345,71.5,63.3,0,37.859882,335.0,303,71.5,63.5,0,34.350227,300.0,416,70.4,62.9,0,30.107004,400,202,69.0,63.5,0,38.265617,195,396,70.0,62.9,0,32.231705,380,361,69.3,63.3,0,32.917316,335,181,71.7,62.8,0,57.068317,175,251,70.4,63.1,0,41.497734,245,359,70.7,62.8,0,38.001926,350.0,165,71.4,63.1,0,37.016304,160,342,72.9,63.0,0,37.73307,335.0,244,71.5,63.8,0,40.224884,230.0,303,71.6,62.9,0,37.80265,285,200,68.4,63.5,0,42.343204,195,434,71.5,63.0,0,35.42776,380.0,377,69.5,62.7,0,40.590363,335,179,71.4,62.9,0,55.91243,175,254,70.4,62.9,0,45.149254,245,426,70.4,63.0,0,46.475746,420.0,166,71.5,63.0,0,31.941393,160.0,350,71.1,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,343,70.9,63.4,0,39.74849,335,200,69.6,286.3,0,33.881897,195,399,71.3,63.0,0,38.730198,380.0,342,69.4,63.0,0,43.385353,335,208,72.1,63.0,0,31.951069,200,254,72.1,63.0,0,40.9113,245,355,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,348,69.6,62.8,0.0,47.235577,335.0,234,72.3,63.5,0,38.172356,230.0,178,70.7,63.1,0,34.82514,150,204,69.1,63.9,0,36.630394,195,392,70.9,63.0,0,35.71684,380.0,587,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.498608,335.0,257,71.7,63.5,0,39.741875,250,179,71.1,63.5,0,51.700996,175,194,72.3,63.4,0,28.564411,190.0,189,68.8,63.2,0,34.063408,185,313,67.8,63.0,0,32.76027,300,307,70.6,62.7,0,34.58729,300,214,66.7,62.8,0,53.41145,210,892,65.5,62.6,0,83.4113,880,80.3,77.5,80.5,0.0,86.8,85.5,1.1,0.0,29.99
20160907,130,76.4,77.6,34.89595384,41.60597,256,47.5,44.9,5.55,74.1,71.7,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.1,60.0,69.8,15.0,30.5,59.6,69.8,0,75.2,1.8,60.6,1.8125,59.8,0,0,34.2,11.1,0,0,0,71.6,72.2,62.4,66.3,15,42.6,60.8,53.7,0,72.2,0.99,60.6,1.8125,66.6,0,0,94.8,71.1,14.7,4.0,0.8,15,15,95.4,62.0,82.6,100,33.4,0,72.2,1.3,65.18965,64.68965,0,12.7,0,0,1,70.4,1,72,209,64.0,0,29.516819,200,72,68,0,72.7,62.8,0,9000,277,70.4,60.8,0,36.41184,260,127,68.3,61.5,0,48.44346,125,1033,69.5,61.2,0,26.331324,1000,369,73.8,61.8,0,30.180014,371.96588,611,69.2,61.7,0,43.12377,600,209,68.5,61.7,0,34.02327,200,129,68.8,61.8,0,49.741188,125,339,68.2,62.1,0,34.98535,330,332,69.7,62.2,0,100,650,844,67.9,62.5,0,100.0,950,511,0,61.5,0,31.7238,500,507,69.5,61.5,0,32.39627,500,180,71.1,63.1,0,47.506943,175,257,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,353,71.0,63.1,0,33.462143,350.0,163,71.5,63.3,0,32.961704,160.0,345,70.6,63.3,0,33.140865,335.0,347,71.4,63.1,0,30.657547,335,201,70.2,63.7,0,38.98104,195,383,72.1,63.4,0,31.448015,380.0,256,67.5,63.1,0,44.046066,245,178,71.8,63.1,0,43.351685,175,256,70.4,63.2,0,45.516483,245.0,427,70.1,62.9,0,41.427536,420.0,164,71.1,63.5,0,28.580067,160.0,346,71.5,63.3,0,37.859882,335.0,303,71.6,63.5,0,34.350227,300.0,415,70.4,63.0,0,30.107004,400,202,69.0,63.5,0,38.265617,195,393,70.0,62.9,0,32.524387,380,355,69.3,63.3,0,32.917316,335,180,71.7,62.8,0,57.068317,175,249,70.4,63.1,0,41.497734,245,358,70.7,62.8,0,38.001926,350.0,165,71.4,63.1,0,37.016304,160,343,72.9,63.0,0,37.73307,335.0,243,71.5,63.8,0,40.224884,230.0,304,71.6,63.0,0,37.80265,285,198,68.4,63.5,0,42.343204,195,432,71.5,63.0,0,35.42776,380.0,375,69.5,62.7,0,40.590363,335,180,71.4,62.9,0,55.91243,175,254,70.4,62.9,0,45.149254,245,428,70.4,63.0,0,46.475746,420.0,165,71.5,62.9,0,31.941393,160.0,349,71.0,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,344,70.9,63.4,0,39.74849,335,198,69.6,285.9,0,33.881897,195,394,71.3,63.0,0,38.730198,380.0,340,69.4,63.0,0,43.385353,335,206,72.1,62.9,0,31.951069,200,255,72.1,63.0,0,40.9113,245,353,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,348,69.6,62.8,0.0,47.235577,335.0,234,72.2,63.5,0,38.172356,230.0,177,70.7,63.1,0,34.82514,150,202,69.1,63.9,0,36.630394,195,395,70.9,63.0,0,35.71684,380.0,586,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.498608,335.0,256,71.7,63.5,0,39.741875,250,179,71.1,63.5,0,51.700996,175,193,72.3,63.4,0,28.564411,190.0,189,68.8,63.2,0,34.063408,185,311,67.8,63.0,0,32.76027,300,306,70.6,62.7,0,34.58729,300,214,66.7,62.8,0,53.41145,210,890,65.5,62.6,0,83.4113,880,80.3,77.5,80.6,0.0,86.8,85.5,-0.8,0.7,29.99
20160907,135,76.4,77.7,34.91781359,41.60597,253,47.5,44.9,5.55,74.1,71.6,-0.2,6.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.0,69.8,15.0,29.5,59.6,69.8,0,75.2,1.8,60.6,1.8125,59.7,0,0,34.2,11.1,0,0,0,71.6,72.2,62.3,66.4,15,42.3,60.8,53.0,0,72.2,0.99,60.6,1.8125,66.6,0,0,94.8,71.5,14.4,3.8,1.0,15,15,96.5,62.0,82.6,100,33.1,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,70.1,1,72,210,64.0,0,29.516819,200,72,68,0,72.6,62.8,0,9000,276,70.4,60.9,0,36.41184,260,127,68.3,61.5,0,48.44346,125,1033,69.5,61.3,0,26.331324,1000,370,73.8,61.8,0,30.180014,371.96588,611,69.2,61.7,0,43.12377,600,209,68.5,61.8,0,34.02327,200,129,68.8,61.8,0,49.741188,125,340,68.3,62.1,0,34.98535,330,332,69.7,62.3,0,100,650,842,67.9,62.6,0,100.0,950,512,0,61.6,0,31.7238,500,507,69.5,61.5,0,32.39627,500,181,71.1,63.1,0,47.506943,175,256,68.4,63.5,0,41.631573,245,225,69.3,63.2,0,40.852684,220,353,71.0,63.1,0,33.462143,350.0,163,71.6,63.3,0,32.961704,160.0,345,70.6,63.3,0,33.140865,335.0,347,71.4,63.1,0,30.657547,335,200,70.1,63.8,0,38.98104,195,388,72.1,63.4,0,31.448015,380.0,256,67.5,63.1,0,44.046066,245,179,71.8,63.1,0,43.351685,175,255,70.4,63.2,0,45.516483,245.0,429,70.1,62.9,0,41.427536,420.0,164,71.1,63.4,0,28.580067,160.0,345,71.5,63.3,0,37.859882,335.0,304,71.6,63.5,0,34.350227,300.0,415,70.4,63.0,0,30.107004,400,202,67.0,63.5,0,38.265617,195,391,70.0,62.9,0,32.060974,380,354,69.3,63.3,0,32.917316,335,180,71.7,62.8,0,57.068317,175,251,70.4,63.1,0,41.497734,245,357,70.6,62.8,0,38.001926,350.0,165,71.4,63.1,0,37.016304,160,343,72.9,63.0,0,37.73307,335.0,244,71.5,63.8,0,40.224884,230.0,303,71.6,63.0,0,37.80265,285,199,68.4,63.5,0,42.343204,195,434,71.5,63.1,0,35.42776,380.0,379,69.4,62.8,0,40.590363,335,179,71.4,62.9,0,55.91243,175,253,70.4,62.9,0,45.149254,245,430,70.4,63.0,0,46.475746,420.0,166,71.5,62.9,0,31.941393,160.0,349,71.1,62.9,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,343,70.9,63.4,0,39.74849,335,198,69.6,286.1,0,33.881897,195,403,71.3,63.0,0,38.730198,380.0,343,69.4,63.0,0,43.385353,335,208,72.1,63.0,0,31.951069,200,254,72.1,63.0,0,40.9113,245,355,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,352,69.6,62.8,0.0,47.235577,335.0,234,72.3,63.6,0,38.172356,230.0,180,70.7,63.1,0,34.82514,150,203,69.1,63.8,0,36.630394,195,391,70.9,63.0,0,35.71684,380.0,587,68.1,62.7,0,61.559624,575,336,72.7,63.6,0,34.498608,335.0,257,71.8,63.5,0,39.741875,250,178,71.1,63.5,0,51.700996,175,194,72.3,63.4,0,28.564411,190.0,189,68.8,63.2,0,34.063408,185,312,67.8,63.0,0,32.76027,300,306,70.6,62.7,0,34.58729,300,215,66.7,62.8,0,53.41145,210,890,65.5,62.6,0,83.4113,880,80.3,77.5,80.6,0.0,86.8,85.5,2.3,-0.6,29.99
20160907,140,76.3,78.0,34.90218885,41.60597,248,47.2,44.8,5.55,73.8,71.5,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.4,69.8,15.0,29.2,59.6,69.8,0,75.2,1.8,60.6,1.8125,59.8,0,0,34.2,11.1,0,0,0,71.6,72.1,62.5,66.3,15,42.1,60.8,52.9,0,72.0,0.99,60.6,1.8125,66.6,0,0,94.6,71.3,14.3,3.6,0.6,15,15,95.9,62.0,82.6,100,32.8,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,69.7,1,72,210,64.2,0,29.516819,200,72,68,0,72.6,63.0,0,9000,277,70.4,61.2,0,36.41184,260,127,68.3,61.8,0,48.44346,125,1030,69.5,61.5,0,26.331324,1000,372,73.8,62.1,0,30.180014,371.96588,609,69.2,61.9,0,43.12377,600,208,68.6,62.1,0,34.02327,200,128,68.8,62.1,0,49.741188,125,340,68.3,62.4,0,34.98535,330,332,69.7,62.5,0,100,650,843,67.9,62.9,0,100.0,950,511,0,61.8,0,31.7238,500,506,69.4,61.8,0,32.39627,500,180,71.1,63.2,0,47.506943,175,255,68.4,63.6,0,41.631573,245,224,69.3,63.3,0,40.852684,220,354,71.0,63.2,0,33.462143,350.0,163,71.6,63.4,0,32.961704,160.0,344,70.6,63.3,0,33.140865,335.0,348,71.4,63.2,0,30.657547,335,201,70.1,63.8,0,38.98104,195,389,72.1,63.5,0,31.448015,380.0,256,67.5,63.2,0,44.046066,245,178,71.8,63.2,0,43.351685,175,255,70.4,63.3,0,45.516483,245.0,427,70.1,63.0,0,41.427536,420.0,164,71.1,63.5,0,28.580067,160.0,345,71.5,63.4,0,37.859882,335.0,303,71.5,63.6,0,34.350227,300.0,413,70.4,63.0,0,30.107004,400,202,69.0,63.6,0,38.265617,195,402,70.0,63.0,0,32.04878,380,355,69.3,63.4,0,32.917316,335,180,71.7,62.9,0,57.068317,175,251,70.4,63.2,0,41.497734,245,359,70.6,62.9,0,38.001926,350.0,165,71.4,63.2,0,37.016304,160,341,72.9,63.1,0,37.73307,335.0,242,71.5,63.9,0,40.224884,230.0,301,71.6,63.0,0,37.80265,285,198,68.4,63.6,0,42.343204,195,434,71.5,63.1,0,35.42776,380.0,378,69.5,62.8,0,40.590363,335,179,71.4,63.0,0,55.91243,175,252,70.4,63.0,0,45.149254,245,430,70.4,63.1,0,46.475746,420.0,165,71.5,63.0,0,31.941393,160.0,349,71.1,63.0,0,35.897438,335.0,92,71.2,63.6,0,32.426804,100,343,70.8,63.5,0,39.74849,335,199,69.6,286.1,0,33.881897,195,403,71.2,63.0,0,38.730198,380.0,340,69.3,63.0,0,43.385353,335,205,72.2,63.0,0,31.951069,200,253,72.1,63.1,0,40.9113,245,354,71.0,62.9,0,38.793526,350.0,164,71.0,63.2,0.0,32.011818,160.0,349,69.6,62.9,0.0,47.235577,335.0,234,72.2,63.6,0,38.172356,230.0,177,70.7,63.2,0,34.82514,150,203,69.2,63.9,0,36.630394,195,391,70.9,63.1,0,35.71684,380.0,586,68.1,62.8,0,61.559624,575,336,72.7,63.6,0,34.498608,335.0,257,71.8,63.6,0,39.741875,250,178,71.1,63.5,0,51.700996,175,193,72.3,63.5,0,28.564411,190.0,189,68.8,63.3,0,34.063408,185,311,67.8,63.0,0,32.76027,300,307,70.5,62.7,0,34.58729,300,214,66.7,62.9,0,53.41145,210,890,65.5,62.7,0,83.4113,880,80.3,77.7,80.6,0.0,86.8,85.5,1.1,-1.5,29.99
20160907,145,76.2,77.9,34.79944367,41.60597,251,47.4,45.0,5.55,73.7,71.4,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.5,69.8,15.0,29.1,59.6,69.8,0,75.2,1.8,60.6,1.8125,59.9,0,0,34.2,11.1,0,0,0,71.6,72.1,62.5,66.4,15,42.1,60.8,53.9,0,72.0,1.0,60.6,1.8125,66.6,0,0,94.5,71.4,14.7,4.1,0.9,15,15,95.9,62.0,82.6,100,32.9,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,69.3,1,72,211,64.4,0,29.516819,200,72,68,0,72.6,63.2,0,9000,277,70.5,61.3,0,36.41184,260,127,68.3,61.9,0,48.44346,125,1037,69.5,61.7,0,26.331324,1000,370,73.8,62.3,0,30.180014,371.96588,609,69.3,62.1,0,43.12377,600,208,68.6,62.2,0,34.02327,200,129,68.9,62.2,0,49.741188,125,340,68.3,62.5,0,34.98535,330,332,69.7,62.7,0,100,650,844,67.9,63.0,0,100.0,950,512,0,62.0,0,31.7238,500,507,69.4,61.9,0,32.39627,500,180,71.1,63.3,0,47.506943,175,255,68.4,63.6,0,41.631573,245,225,69.2,63.4,0,40.852684,220,354,71.0,63.3,0,33.462143,350.0,163,71.6,63.5,0,32.961704,160.0,343,70.6,63.4,0,33.140865,335.0,348,71.4,63.3,0,30.657547,335,200,70.0,63.8,0,38.98104,195,384,72.1,63.6,0,31.448015,380.0,256,67.5,63.2,0,44.046066,245,179,71.8,63.3,0,43.351685,175,257,70.4,63.3,0,45.516483,245.0,429,70.1,63.1,0,41.427536,420.0,164,71.1,63.6,0,28.580067,160.0,346,71.5,63.4,0,37.859882,335.0,304,71.5,63.7,0,34.350227,300.0,415,70.4,63.1,0,30.107004,400,202,69.0,63.6,0,38.265617,195,403,70.0,63.1,0,32.34146,380,362,69.3,63.4,0,32.917316,335,180,71.7,62.9,0,57.068317,175,252,70.4,63.3,0,41.497734,245,359,70.6,62.9,0,38.001926,350.0,165,71.4,63.3,0,37.016304,160,344,72.9,63.2,0,37.73307,335.0,242,71.5,63.9,0,40.224884,230.0,304,71.6,63.1,0,37.80265,285,199,68.4,63.6,0,42.343204,195,434,71.5,63.2,0,35.42776,380.0,374,69.5,62.9,0,40.590363,335,180,71.4,63.1,0,55.91243,175,253,70.4,63.1,0,45.149254,245,427,70.4,63.1,0,46.475746,420.0,166,71.5,63.1,0,31.941393,160.0,350,71.1,63.0,0,35.897438,335.0,93,71.2,63.7,0,32.426804,100,346,70.9,63.5,0,39.74849,335,198,69.6,286.3,0,33.881897,195,399,71.2,63.1,0,38.730198,380.0,342,69.4,63.1,0,43.385353,335,205,72.2,63.1,0,31.951069,200,256,72.1,63.2,0,40.9113,245,355,71.0,63.0,0,38.793526,350.0,164,71.0,63.3,0.0,32.011818,160.0,355,69.6,63.0,0.0,47.235577,335.0,235,72.2,63.6,0,38.172356,230.0,182,70.7,63.3,0,34.82514,150,202,69.1,64.0,0,36.630394,195,393,70.9,63.2,0,35.71684,380.0,587,68.1,62.8,0,61.559624,575,336,72.7,63.7,0,34.498608,335.0,257,71.8,63.7,0,39.741875,250,179,71.1,63.6,0,51.700996,175,193,72.3,63.5,0,28.564411,190.0,189,68.8,63.3,0,34.063408,185,311,67.8,63.1,0,32.76027,300,306,70.5,62.8,0,34.58729,300,215,66.7,63.0,0,53.41145,210,891,65.5,62.8,0,83.4113,880,80.3,77.6,80.6,0.0,86.8,85.5,1.0,0.0,29.99
20160907,150,76.1,78.4,34.82684495,41.60597,251,47.4,44.9,5.55,73.7,71.3,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.6,69.8,15.0,29.1,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.0,0,0,34.2,11.1,0,0,0,71.6,72.1,62.4,66.4,15,41.9,60.8,55.1,0,72.1,1.02,60.6,1.8125,66.7,0,0,94.2,71.5,15.0,4.0,1.0,15,15,95.9,62.0,82.6,100,33.9,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,68.6,1,72,210,64.4,0,29.516819,200,72,68,0,72.7,63.2,0,9000,276,70.5,61.3,0,36.41184,260,127,68.3,62.0,0,48.44346,125,1034,69.5,61.8,0,26.331324,1000,370,73.8,62.3,0,30.180014,371.96588,611,69.3,62.2,0,43.12377,600,208,68.6,62.3,0,34.02327,200,128,68.9,62.3,0,49.741188,125,339,68.3,62.6,0,34.98535,330,331,69.7,62.7,0,100,650,845,67.9,63.0,0,100.0,950,512,0,62.1,0,31.7238,500,507,69.4,62.0,0,32.39627,500,180,71.1,63.3,0,47.506943,175,255,68.4,63.6,0,41.631573,245,225,69.3,63.4,0,40.852684,220,353,71.0,63.3,0,33.462143,350.0,163,71.6,63.5,0,32.961704,160.0,345,70.6,63.4,0,33.140865,335.0,346,71.4,63.3,0,30.657547,335,200,70.0,63.9,0,38.98104,195,387,72.0,63.6,0,31.448015,380.0,257,67.5,63.3,0,44.046066,245,179,71.8,63.3,0,43.351685,175,257,70.4,63.3,0,45.516483,245.0,429,70.1,63.1,0,41.427536,420.0,163,71.1,63.6,0,28.580067,160.0,344,71.5,63.4,0,37.859882,335.0,304,71.5,63.7,0,34.350227,300.0,417,70.4,63.1,0,30.107004,400,202,69.1,63.6,0,38.265617,195,404,70.0,63.1,0,32.34146,380,367,69.3,63.4,0,32.917316,335,179,71.7,62.9,0,57.068317,175,252,70.4,63.3,0,41.497734,245,359,70.6,63.0,0,38.001926,350.0,164,71.4,63.3,0,37.016304,160,343,72.9,63.2,0,37.73307,335.0,242,71.5,64.0,0,40.224884,230.0,303,71.6,63.1,0,37.80265,285,199,68.4,63.6,0,42.343204,195,434,71.5,63.2,0,35.42776,380.0,378,69.5,62.9,0,40.590363,335,179,71.4,63.1,0,55.91243,175,254,70.4,63.1,0,45.149254,245,430,70.4,63.2,0,46.475746,420.0,165,71.5,63.1,0,31.941393,160.0,349,71.1,63.0,0,35.897438,335.0,92,71.2,63.7,0,32.426804,100,345,70.9,63.6,0,39.74849,335,198,69.6,286.0,0,33.881897,195,398,71.2,63.1,0,38.730198,380.0,342,69.4,63.1,0,43.385353,335,205,72.2,63.1,0,31.951069,200,256,72.1,63.2,0,40.9113,245,355,71.0,63.1,0,38.793526,350.0,164,71.0,63.3,0.0,32.011818,160.0,354,69.6,62.9,0.0,47.235577,335.0,234,72.2,63.6,0,38.172356,230.0,181,70.7,63.3,0,34.82514,150,203,69.1,64.0,0,36.630394,195,389,70.9,63.2,0,35.71684,380.0,586,68.1,62.9,0,61.559624,575,336,72.7,63.7,0,34.498608,335.0,256,71.8,63.7,0,39.741875,250,178,71.1,63.7,0,51.700996,175,194,72.3,63.6,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,311,67.8,63.1,0,32.76027,300,305,70.6,62.9,0,34.58729,300,215,66.7,63.0,0,53.41145,210,888,65.5,62.8,0,83.4113,880,80.3,77.5,80.6,0.0,86.8,85.5,0.7,0.1,29.99
20160907,155,76.0,78.7,34.81621753,41.60597,250,47.4,45.0,5.55,73.7,71.3,-0.2,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.6,69.8,15.0,29.1,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.0,0,0,34.2,11.1,0,0,0,71.6,72.1,62.4,66.5,15,41.7,60.8,54.0,0,72.1,1.0,60.6,1.8125,66.7,0,0,94.4,71.5,14.7,4.0,0.8,15,15,95.9,62.0,82.6,100,33.1,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,68.0,1,72,210,64.5,0,29.516819,200,72,68,0,72.7,63.3,0,9000,278,70.5,61.4,0,36.41184,260,127,68.3,62.0,0,48.44346,125,1032,69.6,61.8,0,26.331324,1000,369,73.8,62.4,0,30.180014,371.96588,609,69.3,62.2,0,43.12377,600,208,68.6,62.3,0,34.02327,200,128,68.9,62.3,0,49.741188,125,339,68.3,62.6,0,34.98535,330,332,69.7,62.8,0,100,650,843,67.9,63.1,0,100.0,950,512,0,62.1,0,31.7238,500,506,69.4,62.0,0,32.39627,500,180,71.1,63.3,0,47.506943,175,256,68.4,63.7,0,41.631573,245,225,69.3,63.4,0,40.852684,220,354,71.0,63.3,0,33.462143,350.0,163,71.5,63.5,0,32.961704,160.0,344,70.6,63.4,0,33.140865,335.0,347,71.4,63.3,0,30.657547,335,200,69.9,63.9,0,38.98104,195,390,72.0,63.6,0,31.448015,380.0,257,67.6,63.3,0,44.046066,245,178,71.8,63.3,0,43.351685,175,256,70.4,63.3,0,45.516483,245.0,428,70.1,63.1,0,41.427536,420.0,163,71.1,63.6,0,28.580067,160.0,344,71.5,63.4,0,37.859882,335.0,304,71.5,63.7,0,34.350227,300.0,415,70.4,63.1,0,30.107004,400,201,69.0,63.6,0,38.265617,195,395,70.0,63.1,0,32.34146,380,354,69.3,63.5,0,32.917316,335,180,71.7,62.9,0,57.068317,175,251,70.4,63.3,0,41.497734,245,359,70.6,62.9,0,38.001926,350.0,165,71.4,63.2,0,37.016304,160,344,72.8,63.2,0,37.73307,335.0,243,71.5,64.0,0,40.224884,230.0,302,71.6,63.1,0,37.80265,285,199,68.5,63.6,0,42.343204,195,433,71.5,63.2,0,35.42776,380.0,376,69.5,62.9,0,40.590363,335,180,71.4,63.1,0,55.91243,175,254,70.4,63.1,0,45.149254,245,430,70.4,63.2,0,46.475746,420.0,165,71.5,63.1,0,31.941393,160.0,349,71.1,63.1,0,35.897438,335.0,93,71.2,63.7,0,32.426804,100,344,70.9,63.6,0,39.74849,335,198,69.6,286.1,0,33.881897,195,397,71.2,63.1,0,38.730198,380.0,342,69.4,63.1,0,43.385353,335,205,72.1,63.1,0,31.951069,200,254,72.1,63.2,0,40.9113,245,354,71.0,63.0,0,38.793526,350.0,164,71.0,63.3,0.0,32.011818,160.0,352,69.6,63.0,0.0,47.235577,335.0,234,72.2,63.7,0,38.172356,230.0,177,70.7,63.3,0,34.82514,150,202,69.1,64.0,0,36.630394,195,390,70.9,63.2,0,35.71684,380.0,581,68.1,62.8,0,61.559624,575,336,72.7,63.7,0,34.498608,335.0,257,71.7,63.7,0,39.741875,250,178,71.1,63.7,0,51.700996,175,193,72.3,63.5,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,312,67.8,63.1,0,32.76027,300,306,70.6,62.8,0,34.58729,300,214,66.7,63.0,0,53.41145,210,889,65.5,62.8,0,83.4113,880,80.3,77.5,80.6,0.0,86.8,85.5,0.6,-0.1,29.98
20160907,200,75.9,79.0,34.79966394,41.60597,249,47.4,45.0,5.55,73.7,71.3,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.6,69.8,15.0,29.2,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.1,0,0,34.2,11.1,0,0,0,71.6,72.2,62.6,66.3,15,41.7,60.8,51.7,0,72.1,0.99,60.6,1.8125,66.8,0,0,94.4,71.0,13.9,3.8,1.5,15,15,95.9,62.0,82.6,100,32.6,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,67.3,1,72,210,64.5,0,29.516819,200,72,68,0,72.7,63.3,0,9000,276,70.5,61.4,0,36.41184,260,127,68.3,62.1,0,48.44346,125,1027,69.6,61.8,0,26.331324,1000,370,73.8,62.4,0,30.180014,371.96588,611,69.4,62.2,0,43.12377,600,207,68.6,62.3,0,34.02327,200,128,68.9,62.4,0,49.741188,125,339,68.3,62.7,0,34.98535,330,332,69.8,62.8,0,100,650,842,68.0,63.1,0,100.0,950,512,0,62.2,0,31.7238,500,507,69.4,62.1,0,32.39627,500,180,71.1,63.3,0,47.506943,175,256,68.4,63.6,0,41.631573,245,225,69.3,63.4,0,40.852684,220,354,70.9,63.3,0,33.462143,350.0,163,71.5,63.5,0,32.961704,160.0,343,70.6,63.4,0,33.140865,335.0,347,71.4,63.3,0,30.657547,335,200,69.9,63.9,0,38.98104,195,387,72.0,63.6,0,31.448015,380.0,257,67.5,63.3,0,44.046066,245,179,71.8,63.3,0,43.351685,175,256,70.4,63.4,0,45.516483,245.0,427,70.1,63.1,0,41.427536,420.0,164,71.1,63.6,0,28.580067,160.0,345,71.5,63.4,0,37.859882,335.0,304,71.5,63.7,0,34.350227,300.0,417,70.4,63.1,0,30.107004,400,202,69.1,63.7,0,38.265617,195,404,70.0,63.1,0,32.158535,380,361,69.3,63.5,0,32.917316,335,179,71.7,63.0,0,57.068317,175,251,70.4,63.3,0,41.497734,245,358,70.6,63.0,0,38.001926,350.0,165,71.4,63.3,0,37.016304,160,343,72.8,63.2,0,37.73307,335.0,242,71.5,64.0,0,40.224884,230.0,301,71.6,63.1,0,37.80265,285,199,68.4,63.7,0,42.343204,195,435,71.5,63.2,0,35.42776,380.0,379,69.5,63.0,0,40.590363,335,180,71.4,63.1,0,55.91243,175,254,70.5,63.1,0,45.149254,245,427,70.4,63.2,0,46.475746,420.0,166,71.4,63.1,0,31.941393,160.0,350,71.0,63.1,0,35.897438,335.0,92,71.2,63.7,0,32.426804,100,344,70.9,63.6,0,39.74849,335,199,69.6,286.3,0,33.881897,195,400,71.2,63.1,0,38.730198,380.0,342,69.4,63.2,0,43.385353,335,207,72.1,63.1,0,31.951069,200,254,72.1,63.2,0,40.9113,245,355,71.0,63.1,0,38.793526,350.0,164,71.0,63.4,0.0,32.011818,160.0,356,69.6,63.0,0.0,47.235577,335.0,235,72.2,63.7,0,38.172356,230.0,178,70.7,63.3,0,34.82514,150,203,69.1,64.0,0,36.630394,195,393,70.9,63.2,0,35.71684,380.0,588,68.1,62.9,0,61.559624,575,336,72.7,63.8,0,34.498608,335.0,257,71.7,63.7,0,39.741875,250,179,71.1,63.7,0,51.700996,175,194,72.3,63.6,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,314,67.8,63.2,0,32.76027,300,306,70.5,62.9,0,34.58729,300,215,66.7,63.0,0,53.41145,210,891,65.5,62.8,0,83.4113,880,80.4,77.5,80.6,0.0,86.8,85.5,0.7,1.7,29.98
20160907,205,75.8,79.0,34.71855636,39.66369167,253,47.4,45.0,5.55,73.7,71.3,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.7,69.8,15.0,29.3,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.1,0,0,34.2,11.1,0,0,0,71.6,72.1,62.4,66.1,15,41.6,60.8,51.6,0,72.1,1.0,60.6,1.8125,66.8,0,0,94.4,71.0,13.9,3.9,0.8,15,15,95.9,62.0,82.6,100,33.0,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,66.6,1,72,209,64.5,0,29.516819,200,72,68,0,72.7,63.3,0,9000,276,70.5,61.5,0,36.41184,260,127,68.3,62.2,0,48.44346,125,1028,69.6,61.9,0,26.331324,1000,370,73.8,62.4,0,30.180014,371.96588,612,69.4,62.3,0,43.12377,600,208,68.7,62.4,0,34.02327,200,129,68.9,62.4,0,49.741188,125,340,68.3,62.7,0,34.98535,330,332,69.8,62.8,0,100,650,843,68.0,63.1,0,100.0,950,512,0,62.2,0,31.7238,500,507,69.5,62.1,0,32.39627,500,179,71.1,63.3,0,47.506943,175,254,68.4,63.7,0,41.631573,245,224,69.3,63.4,0,40.852684,220,353,70.9,63.3,0,33.462143,350.0,162,71.5,63.5,0,32.961704,160.0,344,70.6,63.4,0,33.140865,335.0,347,71.4,63.4,0,30.657547,335,200,69.9,63.9,0,38.98104,195,389,72.0,63.6,0,31.448015,380.0,255,67.6,63.3,0,44.046066,245,178,71.8,63.3,0,43.351685,175,254,70.4,63.4,0,45.516483,245.0,426,70.1,63.1,0,41.427536,420.0,164,71.1,63.6,0,28.580067,160.0,344,71.5,63.5,0,37.859882,335.0,303,71.5,63.7,0,34.350227,300.0,414,70.4,63.1,0,30.107004,400,202,69.1,63.7,0,38.265617,195,374,70.0,63.1,0,31.829268,380,357,69.3,63.5,0,32.917316,335,179,71.7,63.0,0,57.068317,175,249,70.4,63.3,0,41.497734,245,359,70.6,62.9,0,38.001926,350.0,164,71.4,63.3,0,37.016304,160,341,72.8,63.2,0,37.73307,335.0,243,71.5,64.0,0,40.224884,230.0,303,71.6,63.2,0,37.80265,285,198,68.5,63.7,0,42.343204,195,432,71.5,63.2,0,35.42776,380.0,376,69.5,62.9,0,40.590363,335,178,71.4,63.1,0,55.91243,175,251,70.4,63.1,0,45.149254,245,431,70.4,63.2,0,46.475746,420.0,165,71.5,63.1,0,31.941393,160.0,348,71.0,63.1,0,35.897438,335.0,90,71.2,63.7,0,32.426804,100,341,70.9,63.6,0,39.74849,335,198,69.6,286.4,0,33.881897,195,400,71.2,63.2,0,38.730198,380.0,341,69.4,63.2,0,43.385353,335,203,72.1,63.1,0,31.951069,200,254,72.1,63.2,0,40.9113,245,353,71.0,63.1,0,38.793526,350.0,164,71.0,63.4,0.0,32.011818,160.0,347,69.6,63.0,0.0,47.235577,335.0,233,72.2,63.7,0,38.172356,230.0,174,70.7,63.3,0,34.82514,150,203,69.1,64.0,0,36.630394,195,397,70.9,63.2,0,35.71684,380.0,585,68.1,62.9,0,61.559624,575,336,72.7,63.8,0,34.498608,335.0,256,71.7,63.7,0,39.741875,250,177,71.1,63.7,0,51.700996,175,192,72.3,63.6,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,311,67.8,63.2,0,32.76027,300,306,70.5,62.9,0,34.58729,300,214,66.7,63.0,0,53.41145,210,888,65.5,62.8,0,83.4113,880,80.4,77.5,80.6,0.0,86.8,85.5,1.3,0.0,29.98
20160907,210,75.7,79.5,34.74440223,39.66369167,251,47.4,45.0,5.6,73.8,71.5,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,60.7,69.8,15.0,29.5,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.2,0,0,34.2,11.1,0,0,0,71.5,72.2,62.5,66.8,15,41.5,60.8,51.8,0,72.1,1.0,60.6,1.8125,66.8,0,0,94.4,72.1,14.0,4.0,0.3,15,15,96.0,62.0,82.6,100,33.0,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,65.9,1,72,211,64.6,0,29.516819,200,72,68,0,72.7,63.4,0,9000,277,70.5,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1033,69.6,61.9,0,26.331324,1000,370,73.8,62.5,0,30.180014,371.96588,610,69.4,62.3,0,43.12377,600,208,68.7,62.4,0,34.02327,200,129,69.0,62.4,0,49.741188,125,340,68.3,62.7,0,34.98535,330,332,69.8,62.8,0,100,650,844,68.0,63.1,0,100.0,950,512,0,62.2,0,31.7238,500,507,69.4,62.2,0,32.39627,500,180,71.1,63.4,0,47.506943,175,255,68.4,63.7,0,41.631573,245,225,69.3,63.4,0,40.852684,220,354,70.9,63.3,0,33.462143,350.0,163,71.5,63.5,0,32.961704,160.0,344,70.6,63.5,0,33.140865,335.0,347,71.4,63.4,0,30.657547,335,200,69.8,63.9,0,38.98104,195,385,72.0,63.6,0,31.448015,380.0,257,67.6,63.3,0,44.046066,245,178,71.8,63.3,0,43.351685,175,256,70.4,63.4,0,45.516483,245.0,427,70.1,63.1,0,41.427536,420.0,163,71.1,63.6,0,28.580067,160.0,344,71.5,63.5,0,37.859882,335.0,304,71.5,63.7,0,34.350227,300.0,415,70.4,63.2,0,30.107004,400,202,69.1,63.7,0,38.265617,195,400,70.0,63.1,0,31.975609,380,362,69.3,63.5,0,32.917316,335,179,71.7,63.0,0,57.068317,175,250,70.4,63.3,0,41.497734,245,359,70.6,63.0,0,38.001926,350.0,165,71.4,63.3,0,37.016304,160,342,72.8,63.2,0,37.73307,335.0,243,71.5,64.0,0,40.224884,230.0,304,71.6,63.2,0,37.80265,285,198,68.5,63.7,0,42.343204,195,433,71.5,63.3,0,35.42776,380.0,376,69.5,62.9,0,40.590363,335,179,71.5,63.2,0,55.91243,175,251,70.4,63.1,0,45.149254,245,429,70.4,63.2,0,46.475746,420.0,165,71.5,63.1,0,31.941393,160.0,349,71.0,63.1,0,35.897438,335.0,92,71.2,63.8,0,32.426804,100,345,70.9,63.6,0,39.74849,335,198,69.6,285.9,0,33.881897,195,399,71.2,63.2,0,38.730198,380.0,342,69.4,63.2,0,43.385353,335,206,72.1,63.2,0,31.951069,200,254,72.1,63.2,0,40.9113,245,353,70.9,63.1,0,38.793526,350.0,163,71.0,63.4,0.0,32.011818,160.0,349,69.6,63.0,0.0,47.235577,335.0,233,72.2,63.7,0,38.172356,230.0,178,70.7,63.3,0,34.82514,150,203,69.2,64.0,0,36.630394,195,398,70.9,63.2,0,35.71684,380.0,584,68.1,62.9,0,61.559624,575,336,72.7,63.8,0,34.498608,335.0,257,71.8,63.7,0,39.741875,250,178,71.1,63.7,0,51.700996,175,194,72.3,63.6,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,312,67.8,63.2,0,32.76027,300,305,70.5,62.9,0,34.58729,300,214,66.7,63.0,0,53.41145,210,887,65.5,62.8,0,83.4113,880,80.4,77.5,80.6,0.0,86.8,85.5,-0.6,0.9,29.98
20160907,215,75.6,80.0,34.76970435,39.66369167,250,47.5,45.1,5.55,74.1,71.8,-0.1,6.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.7,69.8,15.0,29.6,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.3,0,0,34.2,11.1,0,0,0,71.6,72.0,62.6,66.4,15,41.3,60.8,56.5,0,72.0,1.0,60.6,1.8125,66.8,0,0,94.2,71.4,15.4,4.1,0.9,15,15,96.0,62.0,82.6,100,33.9,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,65.2,1,72,212,64.6,0,29.516819,200,72,68,0,72.7,63.4,0,9000,275,70.6,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1027,69.6,61.9,0,26.331324,1000,370,73.9,62.5,0,29.72067,371.96588,613,69.4,62.3,0,43.12377,600,209,68.7,62.4,0,34.02327,200,128,69.0,62.4,0,49.741188,125,340,68.4,62.8,0,34.98535,330,332,69.8,62.9,0,100,650,843,68.0,63.2,0,100.0,950,512,0,62.2,0,31.7238,500,507,69.5,62.2,0,32.39627,500,181,71.1,63.4,0,47.506943,175,256,68.4,63.7,0,41.631573,245,226,69.3,63.4,0,40.852684,220,355,70.9,63.3,0,33.462143,350.0,163,71.5,63.6,0,32.961704,160.0,345,70.6,63.5,0,33.140865,335.0,347,71.4,63.4,0,30.657547,335,200,69.8,63.9,0,38.98104,195,388,72.0,63.7,0,31.448015,380.0,257,67.6,63.3,0,44.046066,245,179,71.8,63.3,0,43.351685,175,258,70.4,63.4,0,45.516483,245.0,430,70.1,63.1,0,41.427536,420.0,164,71.1,63.7,0,28.580067,160.0,345,71.5,63.5,0,37.859882,335.0,304,71.5,63.7,0,34.350227,300.0,417,70.4,63.2,0,30.107004,400,202,69.1,63.7,0,38.265617,195,407,70.0,63.1,0,31.975609,380,367,69.3,63.5,0,32.917316,335,180,71.7,63.0,0,57.068317,175,252,70.4,63.4,0,41.497734,245,358,70.6,63.0,0,38.001926,350.0,165,71.4,63.3,0,37.016304,160,344,72.8,63.2,0,37.73307,335.0,243,71.5,64.0,0,40.224884,230.0,303,71.6,63.2,0,37.80265,285,200,68.5,63.7,0,42.343204,195,434,71.5,63.3,0,35.42776,380.0,378,69.5,63.0,0,40.590363,335,181,71.4,63.1,0,55.91243,175,255,70.5,63.1,0,45.149254,245,428,70.4,63.2,0,46.475746,420.0,166,71.5,63.1,0,31.941393,160.0,351,71.0,63.1,0,35.897438,335.0,92,71.2,63.8,0,32.426804,100,346,70.9,63.6,0,39.74849,335,199,69.6,286.2,0,33.881897,195,399,71.2,63.2,0,38.730198,380.0,343,69.4,63.2,0,43.385353,335,205,72.1,63.2,0,31.951069,200,254,72.1,63.2,0,40.9113,245,355,70.9,63.1,0,38.793526,350.0,165,71.0,63.4,0.0,32.011818,160.0,357,69.6,63.0,0.0,47.235577,335.0,235,72.2,63.7,0,38.172356,230.0,181,70.7,63.4,0,34.82514,150,203,69.2,64.0,0,36.630394,195,394,70.9,63.3,0,35.71684,380.0,587,68.1,62.9,0,61.559624,575,336,72.7,63.8,0,34.498608,335.0,258,71.8,63.8,0,39.741875,250,179,71.2,63.7,0,51.700996,175,196,72.3,63.6,0,28.564411,190.0,190,68.8,63.4,0,34.063408,185,310,67.9,63.2,0,32.76027,300,307,70.5,62.9,0,34.58729,300,215,66.7,63.1,0,53.41145,210,894,65.5,62.8,0,83.4113,880,80.4,77.6,80.6,0.0,86.8,85.5,2.1,0.4,29.98
20160907,220,75.4,80.3,34.67065165,39.66369167,251,47.4,44.9,5.55,74.3,71.9,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.8,69.8,15.0,29.8,59.6,69.8,0,75.2,1.8,60.6,1.8125,60.3,0,0,34.2,11.1,0,0,0,71.6,72.0,62.5,66.2,15,41.2,60.8,54.2,0,71.9,0.99,60.6,1.8125,66.8,0,0,94.4,71.2,14.7,3.8,1.5,15,15,96.0,62.0,82.6,100,32.4,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,65.2,1,72,213,64.6,0,29.516819,200,72,68,0,72.7,63.4,0,9000,277,70.6,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1033,69.6,61.9,0,26.331324,1000,369,73.9,62.5,0,29.72067,371.96588,613,69.4,62.3,0,43.12377,600,209,68.7,62.4,0,34.02327,200,128,69.0,62.5,0,49.741188,125,341,68.4,62.7,0,34.98535,330,332,69.8,62.8,0,100,650,843,68.0,63.2,0,100.0,950,512,0,62.2,0,31.7238,500,507,69.5,62.2,0,32.39627,500,179,71.1,63.4,0,47.506943,175,256,68.4,63.7,0,41.631573,245,225,69.3,63.4,0,40.852684,220,353,70.9,63.3,0,33.462143,350.0,163,71.6,63.6,0,32.961704,160.0,345,70.6,63.4,0,33.140865,335.0,345,71.4,63.3,0,30.657547,335,200,69.8,63.9,0,38.98104,195,386,72.0,63.6,0,31.448015,380.0,256,67.6,63.3,0,44.046066,245,178,71.8,63.3,0,43.351685,175,256,70.4,63.4,0,45.516483,245.0,427,70.1,63.1,0,41.427536,420.0,163,71.1,63.6,0,28.580067,160.0,346,71.5,63.5,0,37.859882,335.0,303,71.5,63.7,0,34.350227,300.0,414,70.4,63.2,0,30.107004,400,202,69.1,63.7,0,38.265617,195,402,70.0,63.1,0,31.975609,380,361,69.3,63.5,0,32.917316,335,179,71.7,63.0,0,57.068317,175,251,70.4,63.3,0,41.497734,245,358,70.6,63.0,0,38.001926,350.0,164,71.4,63.3,0,37.016304,160,344,72.9,63.2,0,37.73307,335.0,242,71.5,64.0,0,40.224884,230.0,302,71.6,63.2,0,37.80265,285,198,68.5,63.7,0,42.343204,195,431,71.5,63.3,0,35.42776,380.0,376,69.5,62.9,0,40.590363,335,179,71.4,63.1,0,55.91243,175,252,70.5,63.1,0,45.149254,245,427,70.4,63.2,0,46.475746,420.0,165,71.4,63.1,0,31.941393,160.0,350,71.0,63.1,0,35.897438,335.0,91,71.2,63.7,0,32.426804,100,344,70.9,63.6,0,39.74849,335,198,69.6,286.3,0,33.881897,195,397,71.2,63.2,0,38.730198,380.0,341,69.3,63.2,0,43.385353,335,206,72.1,63.2,0,31.951069,200,252,72.1,63.2,0,40.9113,245,353,70.9,63.1,0,38.793526,350.0,164,71.0,63.4,0.0,32.011818,160.0,346,69.6,63.0,0.0,47.235577,335.0,233,72.2,63.7,0,38.172356,230.0,178,70.7,63.3,0,34.82514,150,202,69.1,64.0,0,36.630394,195,399,70.9,63.3,0,35.71684,380.0,584,68.1,62.9,0,61.559624,575,336,72.7,63.8,0,34.498608,335.0,257,71.7,63.7,0,39.741875,250,177,71.2,63.7,0,51.700996,175,194,72.3,63.6,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,310,67.9,63.2,0,32.76027,300,304,70.6,62.9,0,34.58729,300,214,66.7,63.0,0,53.41145,210,889,65.5,62.8,0,83.4113,880,80.4,77.6,80.6,0.0,86.8,85.5,1.0,0.0,29.98
