20160907,225,75.3,80.4,34.61052544,39.66369167,252,47.3,44.8,5.55,74.3,71.9,-0.2,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.7,69.8,15.0,30.0,60.0,69.8,0,75.2,1.8,61.0,1.8125,60.4,0,0,34.2,11.1,0,0,0,71.5,72.0,62.6,66.3,15,41.0,61.0,52.6,0,72.0,1.0,61.0,1.8125,66.8,0,0,94.4,71.3,14.3,4.1,1.3,15,15,96.1,62.0,82.6,100,32.5,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,65.0,1,72,210,64.5,0,29.516819,200,72,68,0,72.7,63.4,0,9000,277,70.6,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1043,69.6,61.9,0,26.331324,1000,369,73.9,62.5,0,29.72067,371.96588,612,69.4,62.3,0,43.12377,600,208,68.8,62.4,0,34.02327,200,128,69.0,62.4,0,49.741188,125,339,68.4,62.7,0,34.98535,330,331,69.8,62.9,0,100,650,843,68.0,63.2,0,100.0,950,511,0,62.2,0,31.7238,500,506,69.5,62.2,0,32.39627,500,180,71.1,63.4,0,47.506943,175,256,68.4,63.7,0,41.631573,245,225,69.2,63.5,0,40.852684,220,354,70.9,63.3,0,33.462143,350.0,163,71.5,63.5,0,32.961704,160.0,344,70.6,63.5,0,33.140865,335.0,346,71.4,63.4,0,30.657547,335,200,69.8,63.9,0,38.98104,195,390,72.0,63.7,0,31.448015,380.0,257,67.6,63.3,0,44.046066,245,179,71.8,63.3,0,43.351685,175,255,70.4,63.4,0,45.516483,245.0,428,70.1,63.2,0,41.427536,420.0,164,71.1,63.7,0,28.580067,160.0,346,71.5,63.5,0,37.859882,335.0,303,71.5,63.8,0,34.350227,300.0,416,70.4,63.2,0,30.107004,400,202,69.1,63.7,0,38.265617,195,404,70.0,63.1,0,32.09756,380,353,69.3,63.5,0,32.917316,335,180,71.7,63.0,0,57.068317,175,252,70.4,63.3,0,41.497734,245,359,70.6,63.0,0,38.001926,350.0,165,71.4,63.3,0,37.016304,160,342,72.9,63.2,0,37.73307,335.0,243,71.5,64.0,0,40.224884,230.0,302,71.6,63.2,0,37.80265,285,199,68.4,63.7,0,42.343204,195,434,71.5,63.3,0,35.42776,380.0,379,69.5,63.0,0,40.590363,335,180,71.4,63.2,0,55.91243,175,253,70.5,63.1,0,45.149254,245,429,70.4,63.2,0,46.475746,420.0,165,71.5,63.2,0,31.941393,160.0,350,71.0,63.1,0,35.897438,335.0,90,71.2,63.8,0,32.426804,100,344,70.9,63.6,0,39.74849,335,198,69.6,285.9,0,33.881897,195,400,71.2,63.2,0,38.730198,380.0,342,69.4,63.2,0,43.385353,335,208,72.2,63.2,0,31.951069,200,254,72.1,63.2,0,40.9113,245,354,70.9,63.1,0,38.793526,350.0,164,71.0,63.4,0.0,32.011818,160.0,352,69.6,63.1,0.0,47.235577,335.0,234,72.2,63.7,0,38.172356,230.0,174,70.7,63.4,0,34.82514,150,203,69.2,64.0,0,36.630394,195,391,70.9,63.3,0,35.71684,380.0,585,68.1,62.9,0,61.559624,575,336,72.7,63.8,0,34.498608,335.0,257,71.7,63.7,0,39.741875,250,179,71.2,63.7,0,51.700996,175,194,72.3,63.6,0,28.564411,190.0,189,68.8,63.4,0,34.063408,185,311,67.8,63.2,0,32.76027,300,307,70.6,62.9,0,34.58729,300,214,66.7,63.0,0,53.41145,210,889,65.5,62.8,0,83.4113,880,80.4,77.5,80.6,0.0,86.9,85.5,2.1,-1.6,29.98
20160907,230,75.2,80.6,34.57142722,39.66369167,251,47.1,44.7,5.55,74.2,71.9,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.7,69.8,15.0,29.3,60.0,69.8,0,75.3,1.8,61.0,1.8125,60.4,0,0,34.3,11.1,0,0,0,71.5,72.1,62.6,66.3,15,40.9,61.0,53.6,0,72.0,1.01,61.0,1.8125,66.8,0,0,94.2,71.5,14.6,4.0,1.0,15,15,96.0,62.0,82.6,100,32.5,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,64.9,1,72,211,64.5,0,29.516819,200,72,68,0,72.7,63.4,0,9000,277,70.6,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1032,69.6,61.9,0,26.331324,1000,369,73.9,62.5,0,29.72067,371.96588,611,69.4,62.3,0,43.12377,600,209,68.8,62.4,0,34.02327,200,129,69.0,62.4,0,49.741188,125,338,68.4,62.8,0,34.98535,330,332,69.8,62.9,0,100,650,845,68.0,63.2,0,100.0,950,512,0,62.2,0,31.7238,500,507,69.5,62.2,0,32.39627,500,180,71.1,63.4,0,47.506943,175,256,68.4,63.8,0,41.631573,245,224,69.2,63.5,0,40.852684,220,353,70.9,63.4,0,33.462143,350.0,162,71.5,63.6,0,32.961704,160.0,346,70.6,63.5,0,33.140865,335.0,347,71.4,63.4,0,30.657547,335,200,69.7,64.0,0,38.98104,195,388,72.0,63.7,0,31.448015,380.0,256,67.6,63.4,0,44.046066,245,178,71.8,63.5,0,43.351685,175,254,70.4,63.5,0,45.516483,245.0,427,70.1,63.3,0,41.427536,420.0,163,71.1,63.7,0,28.580067,160.0,344,71.5,63.6,0,37.859882,335.0,303,71.5,63.8,0,34.350227,300.0,415,70.4,63.3,0,30.107004,400,202,69.1,63.8,0,38.265617,195,390,70.0,63.2,0,32.085365,380,354,69.3,63.6,0,32.917316,335,179,71.7,63.1,0,57.068317,175,250,70.4,63.4,0,41.497734,245,357,70.6,63.1,0,38.001926,350.0,165,71.4,63.4,0,37.016304,160,341,72.9,63.3,0,37.73307,335.0,242,71.4,64.1,0,40.224884,230.0,301,71.6,63.2,0,37.80265,285,198,68.5,63.8,0,42.343204,195,435,71.5,63.4,0,35.42776,380.0,376,69.5,63.1,0,40.590363,335,179,71.4,63.2,0,55.91243,175,252,70.5,63.2,0,45.149254,245,428,70.4,63.3,0,46.475746,420.0,165,71.4,63.2,0,31.941393,160.0,350,71.0,63.2,0,35.897438,335.0,90,71.2,63.8,0,32.426804,100,343,70.9,63.7,0,39.74849,335,198,69.6,286.3,0,33.881897,195,399,71.2,63.2,0,38.730198,380.0,342,69.4,63.3,0,43.385353,335,203,72.2,63.3,0,31.951069,200,253,72.1,63.3,0,40.9113,245,355,70.9,63.2,0,38.793526,350.0,164,71.0,63.4,0.0,32.011818,160.0,345,69.6,63.1,0.0,47.235577,335.0,234,72.2,63.8,0,38.172356,230.0,184,70.7,63.4,0,34.82514,150,203,69.2,64.1,0,36.630394,195,392,70.8,63.3,0,35.71684,380.0,584,68.1,63.0,0,61.559624,575,336,72.6,63.8,0,34.498608,335.0,256,71.8,63.8,0,39.741875,250,178,71.3,63.8,0,51.700996,175,194,72.3,63.7,0,28.564411,190.0,189,68.8,63.5,0,34.063408,185,310,67.9,63.2,0,32.76027,300,306,70.5,63.0,0,34.58729,300,214,66.7,63.1,0,53.41145,210,887,65.6,62.9,0,83.4113,880,80.4,77.7,80.6,0.0,86.9,85.5,1.1,0.0,29.98
20160907,235,75.1,81.3,34.63686311,39.66369167,250,47.0,44.6,5.55,74.2,71.8,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.6,69.8,15.0,28.9,60.0,69.8,0,75.2,1.8,61.0,1.8125,60.4,0,0,34.3,11.1,0,0,0,71.5,72.1,62.7,66.8,15,40.7,61.0,51.7,0,72.1,1.0,61.0,1.8125,67.0,0,0,94.1,72.0,13.9,4.0,1.0,15,15,96.3,62.0,82.6,100,31.6,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,64.8,1,72,209,64.5,0,29.516819,200,72,68,0,72.7,63.3,0,9000,276,70.6,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1035,69.6,61.9,0,26.331324,1000,369,73.9,62.5,0,29.72067,371.96588,612,69.4,62.3,0,43.12377,600,207,68.8,62.4,0,34.02327,200,129,69.0,62.4,0,49.741188,125,340,68.4,62.7,0,34.98535,330,332,69.8,62.8,0,100,650,844,68.0,63.1,0,100.0,950,512,0,62.2,0,31.7238,500,506,69.5,62.1,0,32.39627,500,179,71.1,63.5,0,47.506943,175,255,68.4,63.8,0,41.631573,245,224,69.2,63.5,0,40.852684,220,353,70.9,63.5,0,33.462143,350.0,163,71.5,63.6,0,32.961704,160.0,345,70.6,63.6,0,33.140865,335.0,345,71.4,63.5,0,30.657547,335,200,69.7,64.0,0,38.98104,195,387,72.0,63.8,0,31.448015,380.0,256,67.6,63.4,0,44.046066,245,178,71.8,63.4,0,43.351685,175,254,70.4,63.5,0,45.516483,245.0,427,70.1,63.3,0,41.427536,420.0,163,71.1,63.7,0,28.580067,160.0,343,71.5,63.6,0,37.859882,335.0,303,71.5,63.8,0,34.350227,300.0,414,70.4,63.3,0,30.107004,400,202,69.1,63.8,0,38.265617,195,373,70.0,63.3,0,32.378048,380,357,69.4,63.6,0,32.917316,335,179,71.7,63.1,0,57.068317,175,250,70.4,63.5,0,41.497734,245,359,70.6,63.1,0,38.001926,350.0,165,71.4,63.5,0,37.016304,160,342,72.9,63.4,0,37.73307,335.0,242,71.5,64.1,0,40.224884,230.0,303,71.6,63.3,0,37.80265,285,198,68.5,63.8,0,42.343204,195,434,71.5,63.4,0,35.42776,380.0,378,69.5,63.1,0,40.590363,335,178,71.5,63.3,0,55.91243,175,253,70.5,63.3,0,45.149254,245,427,70.4,63.3,0,46.475746,420.0,164,71.4,63.3,0,31.941393,160.0,349,71.0,63.2,0,35.897438,335.0,92,71.2,63.8,0,32.426804,100,342,70.9,63.7,0,39.74849,335,197,69.6,286.1,0,33.881897,195,398,71.2,63.3,0,38.730198,380.0,340,69.4,63.3,0,43.385353,335,205,72.1,63.3,0,31.951069,200,254,72.1,63.4,0,40.9113,245,352,70.9,63.2,0,38.793526,350.0,164,71.0,63.5,0.0,32.011818,160.0,348,69.6,63.2,0.0,47.235577,335.0,233,72.2,63.8,0,38.172356,230.0,176,70.7,63.4,0,34.82514,150,202,69.2,64.2,0,36.630394,195,393,70.8,63.4,0,35.71684,380.0,582,68.1,63.0,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,256,71.7,63.9,0,39.741875,250,178,71.2,63.8,0,51.700996,175,193,72.3,63.7,0,28.564411,190.0,188,68.8,63.6,0,34.063408,185,311,67.9,63.3,0,32.76027,300,305,70.6,63.1,0,34.58729,300,214,66.7,63.2,0,53.41145,210,888,65.6,63.0,0,83.4113,880,80.4,77.7,80.6,0.0,86.9,85.5,1.1,0.0,29.98
20160907,240,75.1,81.2,34.61593098,39.66369167,246,47.1,44.7,5.55,74.1,71.8,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,74.2,60.7,69.8,15.0,28.4,60.0,69.8,0,75.3,1.8,61.0,1.8125,60.5,0,0,34.2,11.1,0,0,0,71.5,72.1,62.7,66.5,15,40.5,61.0,54.6,0,72.0,0.99,61.0,1.8125,67.0,0,0,94.2,71.6,15.1,3.6,1.1,15,15,95.8,62.0,82.6,100,31.6,0,74.5,1.3,65.31035,64.81035,0,12.6,0,0,1,64.6,1,72,213,64.5,0,29.516819,200,72,68,0,72.7,63.3,0,9000,276,70.6,61.5,0,36.41184,260,127,68.4,62.2,0,48.44346,125,1031,69.6,61.9,0,26.331324,1000,370,73.9,62.5,0,29.72067,371.96588,612,69.4,62.3,0,43.12377,600,209,68.8,62.4,0,34.02327,200,128,69.0,62.4,0,49.741188,125,339,68.4,62.7,0,34.98535,330,332,69.8,62.8,0,100,650,844,68.0,63.1,0,100.0,950,511,0,62.2,0,31.7238,500,507,69.5,62.1,0,32.39627,500,180,71.1,63.5,0,47.506943,175,255,68.4,63.8,0,41.631573,245,225,69.3,63.6,0,40.852684,220,354,70.9,63.5,0,33.462143,350.0,163,71.5,63.7,0,32.961704,160.0,342,70.6,63.6,0,33.140865,335.0,347,71.4,63.5,0,30.657547,335,200,69.7,64.1,0,38.98104,195,387,72.0,63.8,0,31.448015,380.0,255,67.6,63.4,0,44.046066,245,178,71.8,63.5,0,43.351685,175,255,70.4,63.5,0,45.516483,245.0,427,70.1,63.3,0,41.427536,420.0,164,71.1,63.8,0,28.580067,160.0,344,71.5,63.6,0,37.859882,335.0,303,71.5,63.9,0,34.350227,300.0,415,70.4,63.3,0,30.107004,400,202,69.1,63.8,0,38.265617,195,391,70.0,63.3,0,32.207317,380,355,69.4,63.7,0,32.917316,335,179,71.7,63.1,0,57.068317,175,251,70.4,63.5,0,41.497734,245,357,70.6,63.1,0,38.001926,350.0,164,71.4,63.5,0,37.016304,160,342,73.0,63.4,0,37.73307,335.0,242,71.5,64.1,0,40.224884,230.0,302,71.6,63.3,0,37.80265,285,198,68.5,63.8,0,42.343204,195,436,71.5,63.4,0,35.42776,380.0,378,69.5,63.1,0,40.590363,335,179,71.5,63.3,0,55.91243,175,252,70.5,63.2,0,45.149254,245,430,70.4,63.4,0,46.475746,420.0,165,71.4,63.3,0,31.941393,160.0,349,71.0,63.2,0,35.897438,335.0,91,71.2,63.9,0,32.426804,100,344,70.9,63.8,0,39.74849,335,198,69.6,286.0,0,33.881897,195,399,71.2,63.3,0,38.730198,380.0,341,69.4,63.3,0,43.385353,335,203,72.2,63.3,0,31.951069,200,253,72.1,63.4,0,40.9113,245,354,70.9,63.2,0,38.793526,350.0,164,71.0,63.5,0.0,32.011818,160.0,347,69.6,63.2,0.0,47.235577,335.0,234,72.2,63.9,0,38.172356,230.0,175,70.7,63.5,0,34.82514,150,203,69.2,64.2,0,36.630394,195,390,70.9,63.4,0,35.71684,380.0,585,68.1,63.1,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,256,71.8,63.9,0,39.741875,250,178,71.3,63.9,0,51.700996,175,193,72.3,63.8,0,28.564411,190.0,189,68.8,63.6,0,34.063408,185,311,67.9,63.3,0,32.76027,300,306,70.6,63.1,0,34.58729,300,214,66.7,63.2,0,53.41145,210,889,65.6,63.0,0,83.4113,880,80.4,77.5,80.6,0.0,86.9,85.5,1.0,0.1,29.98
20160907,245,75.0,81.3,34.55546026,39.66369167,251,47.0,44.6,5.5,74.1,71.7,-0.2,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,73.4,74.2,61.3,69.8,15.0,28.4,60.0,69.8,0,75.3,1.8,61.0,1.8125,60.6,0,0,34.2,11.1,0,0,0,71.5,72.2,62.6,66.8,15,40.4,61.0,53.3,0,72.0,0.99,61.0,1.8125,67.0,0,0,94.2,71.9,14.6,3.7,0.9,15,15,95.7,62.0,82.6,100,33.2,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,64.4,1,72,211,64.7,0,29.516819,200,72,68,0,72.7,63.6,0,9000,275,70.6,61.9,0,36.41184,260,127,68.4,62.4,0,48.44346,125,1035,69.6,62.1,0,26.331324,1000,372,73.9,62.8,0,29.72067,371.96588,610,69.5,62.5,0,43.12377,600,208,68.8,62.7,0,34.02327,200,128,69.0,62.7,0,49.741188,125,340,68.4,63.0,0,34.98535,330,331,69.8,63.1,0,100,650,843,68.0,63.5,0,100.0,950,512,0,62.5,0,31.7238,500,507,69.5,62.5,0,32.39627,500,180,71.1,63.5,0,47.506943,175,255,68.4,63.8,0,41.631573,245,225,69.3,63.6,0,40.852684,220,353,70.9,63.5,0,33.462143,350.0,163,71.5,63.7,0,32.961704,160.0,345,70.6,63.6,0,33.140865,335.0,347,71.4,63.5,0,30.657547,335,200,69.6,64.0,0,38.98104,195,389,72.0,63.8,0,31.448015,380.0,256,67.6,63.5,0,44.046066,245,179,71.8,63.5,0,43.351685,175,255,70.4,63.5,0,45.516483,245.0,429,70.1,63.3,0,41.427536,420.0,163,71.1,63.8,0,28.580067,160.0,344,71.5,63.6,0,37.859882,335.0,303,71.5,63.9,0,34.350227,300.0,414,70.4,63.3,0,30.107004,400,202,69.1,63.9,0,38.265617,195,397,70.0,63.3,0,32.658535,380,361,69.4,63.6,0,32.917316,335,179,71.7,63.1,0,57.068317,175,251,70.4,63.5,0,41.497734,245,357,70.6,63.1,0,38.001926,350.0,165,71.4,63.5,0,37.016304,160,344,73.0,63.4,0,37.73307,335.0,242,71.4,64.1,0,40.224884,230.0,303,71.6,63.3,0,37.80265,285,197,68.5,63.8,0,42.343204,195,435,71.5,63.4,0,35.42776,380.0,378,69.5,63.1,0,40.590363,335,179,71.5,63.3,0,55.91243,175,253,70.5,63.3,0,45.149254,245,429,70.4,63.4,0,46.475746,420.0,166,71.4,63.3,0,31.941393,160.0,348,71.0,63.2,0,35.897438,335.0,92,71.2,63.9,0,32.426804,100,342,70.9,63.7,0,39.74849,335,198,69.6,286.0,0,33.881897,195,401,71.2,63.3,0,38.730198,380.0,341,69.4,63.3,0,43.385353,335,205,72.2,63.3,0,31.951069,200,253,72.1,63.3,0,40.9113,245,353,70.9,63.2,0,38.793526,350.0,164,71.0,63.5,0.0,32.011818,160.0,352,69.6,63.2,0.0,47.235577,335.0,234,72.2,63.8,0,38.172356,230.0,179,70.7,63.5,0,34.82514,150,203,69.2,64.2,0,36.630394,195,393,70.8,63.4,0,35.71684,380.0,583,68.1,63.0,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,257,71.7,63.9,0,39.741875,250,179,71.3,63.8,0,51.700996,175,193,72.3,63.8,0,28.564411,190.0,190,68.8,63.6,0,34.063408,185,310,67.9,63.3,0,32.76027,300,305,70.5,63.0,0,34.58729,300,215,66.7,63.2,0,53.41145,210,890,65.6,63.0,0,83.4113,880,80.4,77.6,80.6,0.0,86.9,85.5,0.6,-0.1,29.98
20160907,250,74.9,81.8,34.57817661,39.66369167,250,47.2,44.8,5.5,73.8,71.5,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,73.4,74.3,61.4,69.8,15.0,29.1,60.0,69.8,0,75.3,1.8,61.0,1.8125,60.8,0,0,34.2,11.1,0,0,0,71.5,72.0,62.6,66.1,15,40.3,61.0,52.0,0,72.0,1.0,61.0,1.8125,67.0,0,0,94.3,71.0,14.0,3.9,1.0,15,15,96.7,62.0,82.6,100,32.0,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,64.0,1,72,211,65.0,0,29.516819,200,72,68,0,72.7,63.8,0,9000,276,70.6,62.1,0,36.41184,260,127,68.5,62.7,0,48.44346,125,1033,69.6,62.4,0,26.331324,1000,371,73.9,63.0,0,29.72067,371.96588,612,69.5,62.8,0,43.12377,600,208,68.8,63.0,0,34.02327,200,128,69.1,63.0,0,49.741188,125,339,68.4,63.2,0,34.98535,330,333,69.8,63.3,0,100,650,843,68.1,63.7,0,100.0,950,512,0,62.7,0,31.7238,500,507,69.5,62.7,0,32.39627,500,180,71.1,63.4,0,47.506943,175,256,68.4,63.8,0,41.631573,245,225,69.3,63.5,0,40.852684,220,352,70.9,63.4,0,33.462143,350.0,163,71.5,63.6,0,32.961704,160.0,344,70.6,63.6,0,33.140865,335.0,347,71.5,63.5,0,30.657547,335,200,69.6,64.0,0,38.98104,195,392,72.0,63.8,0,31.448015,380.0,257,67.6,63.4,0,44.046066,245,178,71.8,63.4,0,43.351685,175,255,70.4,63.5,0,45.516483,245.0,426,70.1,63.2,0,41.427536,420.0,164,71.1,63.7,0,28.580067,160.0,345,71.5,63.6,0,37.859882,335.0,303,71.5,63.9,0,34.350227,300.0,416,70.4,63.3,0,30.107004,400,202,69.1,63.8,0,38.265617,195,382,70.0,63.2,0,32.02439,380,358,69.4,63.6,0,32.917316,335,179,71.7,63.1,0,57.068317,175,250,70.4,63.4,0,41.497734,245,357,70.6,63.1,0,38.001926,350.0,165,71.4,63.4,0,37.016304,160,344,72.9,63.3,0,37.73307,335.0,243,71.5,64.1,0,40.224884,230.0,302,71.6,63.3,0,37.80265,285,198,68.5,63.8,0,42.343204,195,434,71.5,63.4,0,35.42776,380.0,375,69.5,63.1,0,40.590363,335,178,71.4,63.2,0,55.91243,175,252,70.5,63.2,0,45.149254,245,430,70.4,63.3,0,46.475746,420.0,165,71.4,63.2,0,31.941393,160.0,349,71.0,63.2,0,35.897438,335.0,91,71.2,63.9,0,32.426804,100,342,70.9,63.7,0,39.74849,335,198,69.6,286.1,0,33.881897,195,396,71.2,63.3,0,38.730198,380.0,342,69.4,63.3,0,43.385353,335,206,72.2,63.3,0,31.951069,200,253,72.1,63.3,0,40.9113,245,353,70.9,63.2,0,38.793526,350.0,164,71.0,63.5,0.0,32.011818,160.0,345,69.6,63.1,0.0,47.235577,335.0,233,72.2,63.8,0,38.172356,230.0,177,70.7,63.4,0,34.82514,150,203,69.2,64.1,0,36.630394,195,395,70.8,63.3,0,35.71684,380.0,585,68.1,63.0,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,257,71.8,63.9,0,39.741875,250,178,71.3,63.8,0,51.700996,175,193,72.3,63.7,0,28.564411,190.0,189,68.8,63.5,0,34.063408,185,314,67.9,63.3,0,32.76027,300,306,70.5,63.0,0,34.58729,300,214,66.8,63.1,0,53.41145,210,890,65.6,62.9,0,83.4113,880,80.4,77.6,80.6,0.0,86.9,85.5,1.1,0.0,29.98
20160907,255,74.8,81.8,34.49676336,39.66369167,252,47.2,44.8,5.5,73.7,71.4,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,73.5,74.3,61.5,69.8,15.0,29.9,60.0,69.8,0,75.3,1.8,61.0,1.8125,60.8,0,0,34.3,11.2,0,0,0,71.5,72.1,62.6,66.6,15,40.1,61.0,53.7,0,72.1,1.0,61.0,1.8125,67.1,0,0,94.4,71.4,14.6,3.6,1.1,15,15,96.0,62.0,82.6,100,32.1,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,63.7,1,72,210,65.1,0,29.516819,200,72,68,0,72.7,63.9,0,9000,276,70.6,62.2,0,36.41184,260,127,68.5,62.8,0,48.44346,125,1042,69.7,62.6,0,26.331324,1000,370,73.9,63.1,0,29.72067,371.96588,610,69.5,62.9,0,43.12377,600,209,68.9,63.0,0,34.02327,200,129,69.1,63.1,0,49.741188,125,340,68.5,63.3,0,34.98535,330,332,69.9,63.5,0,100,650,844,68.1,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,506,69.5,62.8,0,32.39627,500,181,71.1,63.5,0,47.506943,175,256,68.4,63.8,0,41.631573,245,225,69.3,63.5,0,40.852684,220,354,70.9,63.4,0,33.462143,350.0,163,71.5,63.6,0,32.961704,160.0,345,70.6,63.6,0,33.140865,335.0,349,71.5,63.5,0,30.657547,335,201,69.6,64.0,0,38.98104,195,389,72.0,63.8,0,31.448015,380.0,256,67.6,63.4,0,44.046066,245,179,71.8,63.4,0,43.351685,175,256,70.4,63.5,0,45.516483,245.0,428,70.1,63.2,0,41.427536,420.0,164,71.1,63.7,0,28.580067,160.0,347,71.5,63.6,0,37.859882,335.0,304,71.5,63.8,0,34.350227,300.0,416,70.4,63.3,0,30.107004,400,203,69.1,63.8,0,38.265617,195,389,70.0,63.2,0,31.853659,380,365,69.4,63.6,0,32.917316,335,180,71.7,63.1,0,57.068317,175,252,70.4,63.4,0,41.497734,245,359,70.6,63.1,0,38.001926,350.0,165,71.4,63.4,0,37.016304,160,343,72.9,63.3,0,37.73307,335.0,243,71.5,64.1,0,40.224884,230.0,304,71.6,63.3,0,37.80265,285,199,68.5,63.8,0,42.343204,195,434,71.5,63.4,0,35.42776,380.0,376,69.5,63.0,0,40.590363,335,180,71.4,63.2,0,55.91243,175,255,70.5,63.2,0,45.149254,245,430,70.4,63.3,0,46.475746,420.0,165,71.4,63.2,0,31.941393,160.0,352,71.0,63.2,0,35.897438,335.0,91,71.2,63.9,0,32.426804,100,344,70.9,63.7,0,39.74849,335,200,69.6,286.2,0,33.881897,195,398,71.2,63.3,0,38.730198,380.0,342,69.4,63.3,0,43.385353,335,207,72.2,63.3,0,31.951069,200,255,72.1,63.3,0,40.9113,245,357,70.9,63.2,0,38.793526,350.0,164,71.0,63.5,0.0,32.011818,160.0,353,69.6,63.1,0.0,47.235577,335.0,235,72.2,63.8,0,38.172356,230.0,184,70.7,63.4,0,34.82514,150,203,69.2,64.1,0,36.630394,195,392,70.8,63.3,0,35.71684,380.0,586,68.2,63.0,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,258,71.8,63.9,0,39.741875,250,180,71.3,63.8,0,51.700996,175,193,72.3,63.7,0,28.564411,190.0,189,68.8,63.5,0,34.063408,185,312,67.9,63.3,0,32.76027,300,306,70.6,63.0,0,34.58729,300,215,66.8,63.1,0,53.41145,210,893,65.6,62.9,0,83.4113,880,80.4,77.6,80.6,0.0,86.9,85.5,3.0,-0.1,29.98
20160907,300,74.7,82.0,34.45682013,39.66369167,250,47.2,44.8,5.5,73.7,71.4,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,73.5,74.3,61.5,69.8,15.0,30.6,60.0,69.8,0,75.3,1.8,61.0,1.8125,60.9,0,0,34.2,11.1,0,0,0,71.5,72.0,62.7,66.9,15,39.9,61.0,52.1,0,71.9,1.01,61.0,1.8125,67.1,0,0,94.4,72.2,14.1,3.8,1.4,15,15,95.9,62.0,82.6,100,31.7,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,63.0,1,72,209,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.7,62.3,0,36.41184,260,127,68.5,62.9,0,48.44346,125,1034,69.7,62.6,0,26.331324,1000,371,73.9,63.2,0,29.72067,371.96588,612,69.5,63.0,0,43.12377,600,208,68.9,63.1,0,34.02327,200,128,69.1,63.1,0,49.741188,125,339,68.5,63.4,0,34.98535,330,332,69.9,63.5,0,100,650,844,68.1,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.8,0,32.39627,500,180,71.1,63.5,0,47.506943,175,257,68.4,63.8,0,41.631573,245,226,69.2,63.5,0,40.852684,220,354,70.9,63.5,0,33.462143,350.0,163,71.5,63.7,0,32.961704,160.0,344,70.6,63.6,0,33.140865,335.0,347,71.5,63.4,0,30.657547,335,201,69.6,64.0,0,38.98104,195,389,72.0,63.7,0,31.448015,380.0,257,67.6,63.4,0,44.046066,245,179,71.8,63.4,0,43.351685,175,256,70.4,63.5,0,45.516483,245.0,430,70.1,63.3,0,41.427536,420.0,164,71.1,63.7,0,28.580067,160.0,346,71.5,63.6,0,37.859882,335.0,304,71.5,63.9,0,34.350227,300.0,417,70.4,63.3,0,30.107004,400,203,69.1,63.8,0,38.265617,195,389,70.0,63.3,0,32.158535,380,360,69.4,63.6,0,32.917316,335,180,71.7,63.1,0,57.068317,175,251,70.4,63.4,0,41.497734,245,357,70.6,63.1,0,38.001926,350.0,165,71.4,63.4,0,37.016304,160,343,72.9,63.3,0,37.73307,335.0,243,71.4,64.1,0,40.224884,230.0,303,71.6,63.3,0,37.80265,285,199,68.5,63.8,0,42.343204,195,436,71.5,63.4,0,35.42776,380.0,377,69.5,63.1,0,40.590363,335,179,71.4,63.2,0,55.91243,175,254,70.5,63.3,0,45.149254,245,425,70.4,63.3,0,46.475746,420.0,166,71.4,63.2,0,31.941393,160.0,351,71.0,63.2,0,35.897438,335.0,93,71.1,63.9,0,32.426804,100,344,70.9,63.7,0,39.74849,335,199,69.6,286.0,0,33.881897,195,399,71.2,63.3,0,38.730198,380.0,343,69.4,63.3,0,43.385353,335,207,72.2,63.3,0,31.951069,200,254,72.1,63.3,0,40.9113,245,354,70.9,63.2,0,38.793526,350.0,164,71.0,63.5,0.0,32.011818,160.0,345,69.6,63.2,0.0,46.802883,335.0,235,72.2,63.8,0,38.172356,230.0,177,70.7,63.5,0,34.82514,150,203,69.2,64.1,0,36.630394,195,394,70.8,63.3,0,35.71684,380.0,590,68.2,63.0,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,258,71.8,63.9,0,39.741875,250,179,71.3,63.8,0,51.700996,175,194,72.3,63.7,0,28.564411,190.0,190,68.8,63.5,0,34.063408,185,317,67.9,63.3,0,32.76027,300,306,70.6,63.0,0,34.58729,300,215,66.7,63.1,0,53.41145,210,892,65.6,63.0,0,83.4113,880,80.4,77.7,80.6,0.0,86.9,85.5,1.1,-1.5,29.98
20160907,305,74.6,82.2,34.41676796,37.04204583,249,47.2,44.9,5.55,73.7,71.4,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.5,69.8,15.0,31.4,60.0,69.8,0,75.4,1.8,61.0,1.8125,60.9,0,0,34.2,11.1,0,0,0,71.5,72.0,62.7,66.7,15,39.8,61.0,53.3,0,72.0,1.0,61.0,1.8125,67.1,0,0,94.4,71.6,14.4,4.0,0.5,15,15,95.9,62.0,82.6,100,32.3,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,62.4,1,72,210,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.7,62.3,0,36.41184,260,127,68.5,62.9,0,48.44346,125,1031,69.7,62.6,0,26.331324,1000,370,73.9,63.2,0,29.72067,371.96588,613,69.6,63.0,0,43.12377,600,208,68.9,63.1,0,34.02327,200,129,69.2,63.1,0,49.741188,125,339,68.5,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,843,68.2,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.1,63.5,0,47.506943,175,255,68.4,63.8,0,41.631573,245,225,69.2,63.6,0,40.852684,220,353,70.9,63.5,0,33.462143,350.0,163,71.5,63.6,0,32.961704,160.0,346,70.6,63.6,0,33.140865,335.0,348,71.4,63.5,0,30.657547,335,201,69.6,64.1,0,38.98104,195,402,72.0,63.8,0,32.046467,380.0,257,67.6,63.5,0,44.046066,245,179,71.9,63.5,0,43.351685,175,257,70.4,63.5,0,45.516483,245.0,429,70.1,63.3,0,41.427536,420.0,163,71.1,63.8,0,28.580067,160.0,346,71.5,63.6,0,37.859882,335.0,304,71.5,63.9,0,34.350227,300.0,415,70.4,63.3,0,30.107004,400,202,69.1,63.8,0,38.265617,195,382,70.0,63.3,0,32.07317,380,357,69.4,63.6,0,32.917316,335,179,71.7,63.2,0,57.068317,175,251,70.4,63.5,0,41.497734,245,358,70.6,63.1,0,38.001926,350.0,165,71.4,63.5,0,37.016304,160,344,72.9,63.4,0,37.73307,335.0,242,71.4,64.1,0,40.224884,230.0,302,71.6,63.3,0,37.80265,285,199,68.5,63.8,0,42.343204,195,433,71.5,63.4,0,35.42776,380.0,376,69.5,63.1,0,40.590363,335,179,71.4,63.3,0,55.91243,175,253,70.5,63.3,0,45.149254,245,428,70.4,63.4,0,46.475746,420.0,165,71.4,63.3,0,31.941393,160.0,352,71.0,63.3,0,35.897438,335.0,91,71.1,63.9,0,32.426804,100,345,70.9,63.7,0,39.74849,335,199,69.7,286.1,0,33.881897,195,404,71.2,63.3,0,38.730198,380.0,341,69.4,63.3,0,43.385353,335,209,72.2,63.3,0,31.951069,200,254,72.1,63.4,0,40.9113,245,355,70.9,63.3,0,38.793526,350.0,165,71.0,63.5,0.0,32.011818,160.0,346,69.6,63.2,0.0,47.079327,335.0,235,72.2,63.9,0,38.172356,230.0,184,70.7,63.5,0,34.82514,150,203,69.2,64.2,0,36.630394,195,395,70.8,63.4,0,35.71684,380.0,588,68.2,63.1,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,257,71.7,63.9,0,39.741875,250,179,71.2,63.9,0,51.700996,175,194,72.3,63.8,0,28.564411,190.0,189,68.8,63.6,0,34.063408,185,312,67.9,63.3,0,32.76027,300,306,70.5,63.1,0,34.58729,300,215,66.7,63.2,0,53.41145,210,890,65.6,63.0,0,83.4113,880,80.4,77.6,80.7,0.0,86.9,85.5,1.0,0.6,29.98
20160907,310,74.6,82.7,34.519663,37.04204583,251,47.2,44.9,5.55,73.7,71.4,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,32.1,60.0,69.8,0,75.4,1.8,61.0,1.8125,61.0,0,0,34.2,11.1,0,0,0,71.5,72.0,62.7,66.4,15,39.8,61.0,52.6,0,72.0,1.01,61.0,1.8125,67.1,0,0,94.0,71.3,14.3,3.9,0.7,15,15,96.2,62.0,82.6,100,32.4,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,61.8,1,72,210,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,275,70.7,62.3,0,36.41184,260,127,68.5,62.9,0,48.44346,125,1030,69.7,62.7,0,26.331324,1000,369,73.9,63.2,0,29.72067,371.96588,611,69.6,63.0,0,43.12377,600,209,68.9,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,340,68.5,63.4,0,34.98535,330,333,70.0,63.5,0,100,650,845,68.2,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.9,0,32.39627,500,181,71.1,63.6,0,47.506943,175,257,68.4,63.9,0,41.631573,245,225,69.3,63.6,0,40.852684,220,353,70.9,63.5,0,33.462143,350.0,163,71.5,63.8,0,32.961704,160.0,344,70.6,63.6,0,33.140865,335.0,347,71.5,63.5,0,30.657547,335,201,69.6,64.1,0,38.98104,195,398,72.0,63.8,0,31.600565,380.0,257,67.6,63.5,0,44.046066,245,179,71.8,63.6,0,43.351685,175,257,70.4,63.6,0,45.516483,245.0,430,70.1,63.4,0,41.427536,420.0,164,71.1,63.8,0,28.580067,160.0,345,71.5,63.7,0,37.859882,335.0,304,71.5,63.9,0,34.350227,300.0,417,70.4,63.4,0,30.107004,400,201,69.1,63.9,0,38.265617,195,366,70.0,63.3,0,32.280487,380,354,69.4,63.7,0,32.917316,335,179,71.7,63.2,0,57.068317,175,252,70.4,63.5,0,41.497734,245,358,70.6,63.2,0,38.001926,350.0,165,71.4,63.5,0,37.016304,160,344,72.9,63.5,0,37.73307,335.0,243,71.4,64.2,0,40.224884,230.0,303,71.6,63.4,0,37.80265,285,199,68.5,63.9,0,42.343204,195,434,71.5,63.5,0,35.42776,380.0,378,69.5,63.2,0,40.590363,335,180,71.4,63.4,0,55.91243,175,254,70.5,63.4,0,45.149254,245,428,70.4,63.4,0,46.475746,420.0,166,71.4,63.3,0,31.941393,160.0,350,71.0,63.3,0,35.897438,335.0,91,71.2,63.9,0,32.426804,100,343,70.9,63.8,0,39.74849,335,199,69.6,286.0,0,33.881897,195,402,71.2,63.4,0,38.730198,380.0,343,69.4,63.4,0,43.385353,335,205,72.2,63.4,0,31.951069,200,254,72.1,63.4,0,40.9113,245,355,70.9,63.3,0,38.793526,350.0,164,71.0,63.6,0.0,32.011818,160.0,356,69.6,63.3,0.0,47.235577,335.0,235,72.2,63.9,0,38.172356,230.0,179,70.7,63.5,0,34.82514,150,203,69.2,64.2,0,36.630394,195,393,70.8,63.5,0,35.71684,380.0,589,68.2,63.1,0,61.559624,575,336,72.6,63.9,0,34.498608,335.0,258,71.8,63.9,0,39.741875,250,178,71.2,63.9,0,51.700996,175,194,72.3,63.8,0,28.564411,190.0,189,68.8,63.6,0,34.063408,185,313,67.9,63.4,0,32.76027,300,306,70.5,63.1,0,34.58729,300,215,66.8,63.2,0,53.41145,210,890,65.6,63.1,0,83.4113,880,80.4,77.7,80.7,0.0,86.9,85.6,1.0,0.0,29.98
20160907,315,74.5,82.7,34.43812955,37.04204583,248,47.2,44.9,5.55,73.7,71.4,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,32.9,60.0,69.8,0,75.4,1.85,61.0,1.8125,61.2,0,0,34.2,11.1,0,0,0,71.5,72.0,62.8,66.2,15,39.7,61.0,52.9,0,71.9,0.98,61.0,1.8125,67.1,0,0,94.0,71.1,14.4,3.7,1.3,15,15,96.8,62.0,82.6,100,31.8,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,61.2,1,72,211,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.7,62.3,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1033,69.7,62.7,0,26.331324,1000,370,73.9,63.2,0,29.72067,371.96588,611,69.6,63.0,0,43.12377,600,208,69.0,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,340,68.5,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,843,68.2,63.9,0,100.0,950,512,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.1,63.6,0,47.506943,175,256,68.4,64.0,0,41.631573,245,225,69.2,63.7,0,40.852684,220,353,70.9,63.6,0,33.462143,350.0,163,71.5,63.8,0,32.961704,160.0,346,70.6,63.7,0,33.140865,335.0,347,71.5,63.6,0,30.657547,335,200,69.6,64.1,0,38.98104,195,395,72.0,63.9,0,31.600565,380.0,255,67.6,63.6,0,44.046066,245,178,71.8,63.6,0,43.351685,175,254,70.4,63.6,0,45.516483,245.0,427,70.1,63.4,0,41.427536,420.0,164,71.1,63.9,0,28.580067,160.0,345,71.5,63.8,0,37.859882,335.0,304,71.5,64.0,0,34.350227,300.0,415,70.4,63.4,0,30.107004,400,202,69.1,63.9,0,38.265617,195,382,70.0,63.4,0,32.26829,380,361,69.4,63.7,0,32.917316,335,180,71.7,63.3,0,57.068317,175,252,70.4,63.6,0,41.497734,245,359,70.6,63.2,0,38.001926,350.0,164,71.4,63.6,0,37.016304,160,341,72.9,63.5,0,37.73307,335.0,243,71.5,64.2,0,40.224884,230.0,303,71.6,63.4,0,37.80265,285,199,68.5,63.9,0,42.343204,195,433,71.5,63.5,0,35.42776,380.0,377,69.5,63.2,0,40.590363,335,180,71.4,63.4,0,55.91243,175,252,70.5,63.4,0,45.149254,245,432,70.4,63.5,0,46.475746,420.0,166,71.4,63.4,0,31.941393,160.0,349,71.0,63.3,0,35.897438,335.0,91,71.2,64.0,0,32.426804,100,342,70.9,63.8,0,39.74849,335,198,69.7,286.1,0,33.881897,195,397,71.2,63.4,0,38.730198,380.0,342,69.4,63.5,0,43.385353,335,205,72.2,63.4,0,31.951069,200,253,72.1,63.5,0,40.9113,245,354,70.9,63.3,0,38.793526,350.0,164,71.0,63.6,0.0,32.011818,160.0,351,69.7,63.3,0.0,47.235577,335.0,234,72.2,63.9,0,38.172356,230.0,177,70.7,63.5,0,34.82514,150,204,69.2,64.3,0,36.630394,195,393,70.8,63.5,0,35.71684,380.0,586,68.2,63.2,0,61.559624,575,336,72.6,64.0,0,34.498608,335.0,257,71.8,64.0,0,39.741875,250,177,71.2,63.9,0,51.700996,175,193,72.3,63.8,0,28.564411,190.0,189,68.9,63.7,0,34.063408,185,312,67.9,63.4,0,32.76027,300,307,70.5,63.2,0,34.58729,300,214,66.8,63.3,0,53.41145,210,889,65.6,63.1,0,83.4113,880,80.4,77.6,80.7,0.0,86.9,85.6,1.1,0.5,29.98
20160907,320,74.6,82.6,34.49908156,37.04204583,248,47.2,44.8,5.55,73.7,71.4,-0.2,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.3,15.0,33.6,60.0,69.3,0,75.4,1.8,61.0,1.8125,61.2,0,0,34.0,11.1,0,0,0,71.5,72.0,63.0,66.3,15,39.7,61.0,55.1,0,71.9,1.01,61.0,1.8125,67.2,0,0,94.0,71.0,15.0,3.8,1.7,15,15,96.2,62.0,82.6,100,31.8,0,74.5,1.3,65.31035,64.81035,0,12.6,0,0,1,60.6,1,72,209,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,274,70.8,62.3,0,36.41184,260,126,68.6,62.9,0,48.44346,125,1027,69.7,62.7,0,26.331324,1000,381,74.0,63.2,0,29.72067,371.96588,604,69.6,63.0,0,43.12377,600,207,69.0,63.1,0,34.02327,200,127,69.2,63.1,0,49.741188,125,337,68.5,63.4,0,34.98535,330,329,70.0,63.5,0,100,650,838,68.2,63.8,0,100.0,950,510,0,62.9,0,31.7238,500,505,69.6,62.9,0,32.39627,500,180,71.1,63.6,0,47.506943,175,256,68.4,63.9,0,41.631573,245,225,69.3,63.7,0,40.852684,220,354,70.9,63.6,0,33.462143,350.0,163,71.5,63.8,0,32.961704,160.0,346,70.6,63.7,0,33.140865,335.0,348,71.5,63.6,0,30.657547,335,200,69.5,64.2,0,38.98104,195,406,72.0,63.9,0,29.957756,380.0,252,67.6,63.6,0,44.046066,245,179,71.8,63.6,0,43.351685,175,255,70.4,63.6,0,45.516483,245.0,428,70.1,63.4,0,41.427536,420.0,164,71.1,63.9,0,28.580067,160.0,346,71.5,63.8,0,37.859882,335.0,304,71.5,64.0,0,34.350227,300.0,416,70.4,63.4,0,30.107004,400,202,69.1,63.9,0,38.265617,195,399,70.0,63.4,0,31.719511,380,358,69.4,63.8,0,32.917316,335,180,71.7,63.3,0,57.068317,175,251,70.4,63.6,0,41.497734,245,357,70.6,63.3,0,38.001926,350.0,164,71.4,63.6,0,37.016304,160,343,72.9,63.5,0,37.73307,335.0,243,71.4,64.2,0,40.224884,230.0,302,71.6,63.4,0,37.80265,285,199,68.5,63.9,0,42.343204,195,435,71.5,63.5,0,35.42776,380.0,378,69.5,63.2,0,40.590363,335,180,71.4,63.4,0,55.91243,175,253,70.5,63.4,0,45.149254,245,426,70.4,63.5,0,46.475746,420.0,165,71.4,63.4,0,31.941393,160.0,350,71.0,63.4,0,35.897438,335.0,91,71.2,64.0,0,32.426804,100,343,70.9,63.9,0,39.74849,335,198,69.7,286.1,0,33.881897,195,403,71.2,63.4,0,38.730198,380.0,342,69.4,63.5,0,43.385353,335,209,72.2,63.4,0,31.951069,200,255,72.1,63.5,0,40.9113,245,353,70.9,63.4,0,38.793526,350.0,164,71.0,63.6,0.0,32.011818,160.0,354,69.6,63.3,0.0,47.235577,335.0,235,72.2,63.9,0,38.172356,230.0,178,70.7,63.6,0,34.82514,150,203,69.2,64.3,0,36.630394,195,395,70.8,63.5,0,35.71684,380.0,586,68.2,63.2,0,61.559624,575,336,72.6,64.0,0,34.498608,335.0,257,71.8,64.0,0,39.741875,250,179,71.2,63.9,0,51.700996,175,194,72.2,63.9,0,28.564411,190.0,190,68.9,63.7,0,34.063408,185,310,67.9,63.4,0,32.76027,300,306,70.5,63.2,0,34.58729,300,215,66.8,63.3,0,53.41145,210,889,65.7,63.1,0,83.4113,880,80.4,77.5,80.7,0.0,86.9,85.6,1.0,0.8,29.98
20160907,325,74.6,81.9,34.35504551,37.04204583,251,47.2,44.9,5.55,73.7,71.4,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,34.4,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.2,0,0,34.3,11.1,0,0,0,71.5,72.1,63.0,66.6,15,39.6,61.2,51.3,0,72.0,0.99,61.4,1.8125,67.2,0,0,94.1,71.6,13.9,3.8,1.5,15,15,95.4,62.0,82.6,100,32.7,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.0,1,72,208,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1027,69.7,62.7,0,26.331324,1000,371,74.0,63.2,0,29.72067,371.96588,609,69.6,63.0,0,43.12377,600,208,69.0,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,339,68.5,63.5,0,34.98535,330,332,70.0,63.5,0,100,650,843,68.2,63.8,0,100.0,950,512,0,63.0,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.1,63.7,0,47.506943,175,256,68.5,64.0,0,41.631573,245,225,69.3,63.7,0,40.852684,220,353,70.9,63.6,0,33.462143,350.0,163,71.5,63.8,0,32.961704,160.0,343,70.6,63.7,0,33.140865,335.0,346,71.5,63.7,0,30.657547,335,200,69.5,64.2,0,38.98104,195,380,72.0,63.9,0,30.403662,380.0,257,67.6,63.6,0,44.046066,245,178,71.8,63.6,0,43.351685,175,255,70.4,63.7,0,45.516483,245.0,428,70.1,63.4,0,41.427536,420.0,164,71.1,63.9,0,28.580067,160.0,344,71.5,63.8,0,37.859882,335.0,303,71.5,64.0,0,34.350227,300.0,416,70.4,63.5,0,30.107004,400,203,69.1,64.0,0,38.265617,195,379,70.0,63.4,0,32.365852,380,353,69.4,63.8,0,32.917316,335,179,71.7,63.3,0,57.068317,175,251,70.4,63.6,0,41.497734,245,357,70.6,63.3,0,38.001926,350.0,164,71.4,63.7,0,37.016304,160,342,72.9,63.6,0,37.73307,335.0,243,71.4,64.3,0,40.224884,230.0,304,71.7,63.4,0,37.80265,285,199,68.5,64.0,0,42.343204,195,432,71.5,63.6,0,35.42776,380.0,378,69.6,63.3,0,40.590363,335,179,71.5,63.5,0,55.91243,175,252,70.5,63.4,0,45.149254,245,427,70.4,63.5,0,46.475746,420.0,165,71.4,63.4,0,31.941393,160.0,349,71.0,63.4,0,35.897438,335.0,93,71.2,64.0,0,32.426804,100,343,70.9,63.9,0,39.74849,335,199,69.7,286.0,0,33.881897,195,404,71.2,63.5,0,38.730198,380.0,343,69.4,63.5,0,43.385353,335,207,72.2,63.5,0,31.951069,200,255,72.1,63.5,0,40.9113,245,353,70.9,63.4,0,38.793526,350.0,164,71.0,63.7,0.0,32.011818,160.0,349,69.6,63.3,0.0,47.235577,335.0,234,72.2,64.0,0,38.172356,230.0,178,70.7,63.6,0,34.82514,150,203,69.2,64.3,0,36.630394,195,394,70.8,63.6,0,35.71684,380.0,584,68.2,63.2,0,61.559624,575,336,72.6,64.0,0,34.498608,335.0,257,71.8,64.0,0,39.741875,250,179,71.2,64.0,0,51.700996,175,194,72.3,63.9,0,28.564411,190.0,189,68.9,63.7,0,34.063408,185,313,67.9,63.5,0,32.76027,300,306,70.5,63.2,0,34.58729,300,214,66.8,63.3,0,53.41145,210,889,65.6,63.2,0,83.4113,880,80.4,77.6,80.7,0.0,86.9,85.6,-0.2,1.8,29.98
20160907,330,74.6,82.2,34.41676796,37.04204583,244,47.4,45.0,5.55,73.7,71.5,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,34.1,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.3,0,0,34.2,11.1,0,0,0,71.5,72.0,62.9,66.4,15,39.4,61.2,54.9,0,72.0,1.0,61.4,1.8125,67.3,0,0,93.9,71.5,15.2,3.7,1.6,15,15,96.0,62.0,82.6,100,32.2,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,59.4,1,72,210,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1035,69.7,62.6,0,26.331324,1000,369,74.0,63.2,0,29.72067,371.96588,610,69.6,63.0,0,43.12377,600,209,69.0,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,339,68.5,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,842,68.2,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.8,0,32.39627,500,179,71.1,63.7,0,47.506943,175,255,68.5,64.0,0,41.631573,245,224,69.3,63.8,0,40.852684,220,353,70.9,63.7,0,33.462143,350.0,163,71.5,63.8,0,32.961704,160.0,343,70.6,63.8,0,33.140865,335.0,345,71.5,63.7,0,30.657547,335,199,69.5,64.2,0,38.98104,195,390,72.0,64.0,0,31.436283,380.0,255,67.6,63.6,0,44.046066,245,178,71.9,63.7,0,43.351685,175,253,70.4,63.7,0,45.516483,245.0,427,70.1,63.5,0,41.427536,420.0,163,71.1,64.0,0,28.580067,160.0,344,71.5,63.8,0,37.859882,335.0,303,71.5,64.0,0,34.350227,300.0,414,70.4,63.5,0,30.107004,400,201,69.1,64.0,0,38.265617,195,388,70.0,63.5,0,31.90244,380,358,69.4,63.9,0,32.917316,335,179,71.7,63.3,0,57.068317,175,249,70.4,63.7,0,41.497734,245,357,70.6,63.3,0,38.001926,350.0,164,71.4,63.6,0,37.016304,160,340,72.9,63.6,0,37.73307,335.0,242,71.4,64.3,0,40.224884,230.0,301,71.7,63.5,0,37.80265,285,198,68.6,64.0,0,42.343204,195,434,71.5,63.6,0,35.42776,380.0,373,69.6,63.3,0,40.590363,335,178,71.5,63.5,0,55.91243,175,251,70.5,63.5,0,45.149254,245,425,70.4,63.6,0,46.475746,420.0,165,71.4,63.5,0,31.941393,160.0,351,71.0,63.4,0,35.897438,335.0,90,71.2,64.1,0,32.426804,100,341,70.9,63.9,0,39.74849,335,197,69.7,286.0,0,33.881897,195,397,71.2,63.5,0,38.730198,380.0,340,69.4,63.5,0,43.385353,335,207,72.2,63.5,0,31.951069,200,252,72.1,63.6,0,40.9113,245,354,70.9,63.4,0,38.793526,350.0,163,71.0,63.7,0.0,32.011818,160.0,345,69.7,63.4,0.0,47.235577,335.0,233,72.2,64.0,0,38.172356,230.0,172,70.7,63.7,0,34.82514,150,202,69.2,64.3,0,36.630394,195,393,70.8,63.6,0,35.71684,380.0,586,68.2,63.2,0,61.559624,575,336,72.6,64.0,0,34.498608,335.0,256,71.8,64.1,0,39.741875,250,178,71.2,64.0,0,51.700996,175,192,72.3,63.9,0,28.564411,190.0,189,68.9,63.8,0,34.063408,185,310,67.9,63.5,0,32.76027,300,304,70.5,63.3,0,34.58729,300,214,66.8,63.4,0,53.41145,210,885,65.7,63.2,0,83.4113,880,80.4,77.7,80.7,0.0,86.9,85.6,1.1,0.1,29.98
20160907,335,74.6,82.5,34.47850134,37.04204583,251,47.4,45.0,5.55,73.8,71.5,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,34.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.3,0,0,34.2,11.1,0,0,0,71.5,72.1,62.9,66.9,15,39.2,61.2,51.2,0,72.0,0.99,61.4,1.8125,67.2,0,0,94.1,72.2,13.9,3.7,1.3,15,15,96.6,62.0,82.6,100,32.3,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.8,1,72,210,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1034,69.7,62.7,0,26.331324,1000,373,74.0,63.2,0,29.72067,371.96588,609,69.6,63.0,0,43.12377,600,208,69.0,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,338,68.6,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,843,68.2,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,179,71.1,63.7,0,47.506943,175,254,68.5,64.0,0,41.631573,245,224,69.3,63.8,0,40.852684,220,354,70.9,63.7,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,344,70.6,63.8,0,33.140865,335.0,346,71.5,63.7,0,30.657547,335,200,69.5,64.2,0,38.98104,195,389,72.0,64.0,0,31.436283,380.0,255,67.7,63.6,0,44.046066,245,178,71.9,63.7,0,43.351685,175,254,70.4,63.7,0,45.516483,245.0,426,70.1,63.5,0,41.427536,420.0,163,71.1,63.9,0,28.580067,160.0,346,71.5,63.8,0,37.859882,335.0,303,71.5,64.0,0,34.350227,300.0,415,70.4,63.5,0,30.107004,400,202,69.1,64.1,0,38.265617,195,411,70.0,63.5,0,31.731707,380,359,69.4,63.8,0,32.917316,335,179,71.7,63.3,0,57.068317,175,251,70.4,63.7,0,41.497734,245,358,70.6,63.3,0,38.001926,350.0,164,71.3,63.6,0,37.016304,160,341,72.9,63.6,0,37.73307,335.0,243,71.4,64.3,0,40.224884,230.0,302,71.7,63.5,0,37.80265,285,198,68.5,64.0,0,42.343204,195,433,71.5,63.6,0,35.42776,380.0,376,69.6,63.3,0,40.590363,335,178,71.5,63.5,0,55.91243,175,252,70.5,63.5,0,45.149254,245,428,70.4,63.6,0,46.475746,420.0,165,71.4,63.4,0,31.941393,160.0,347,71.0,63.4,0,35.897438,335.0,89,71.2,64.1,0,32.426804,100,346,70.9,63.9,0,39.74849,335,198,69.7,286.3,0,33.881897,195,397,71.2,63.5,0,38.730198,380.0,340,69.4,63.5,0,43.385353,335,205,72.2,63.5,0,31.951069,200,254,72.1,63.5,0,40.9113,245,352,70.9,63.5,0,38.793526,350.0,163,71.0,63.7,0.0,32.011818,160.0,349,69.7,63.4,0.0,47.235577,335.0,233,72.2,64.0,0,38.172356,230.0,179,70.7,63.6,0,34.82514,150,203,69.2,64.3,0,36.630394,195,395,70.8,63.6,0,35.71684,380.0,586,68.2,63.3,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,256,71.8,64.1,0,39.741875,250,178,71.2,64.0,0,51.700996,175,194,72.3,63.9,0,28.564411,190.0,189,68.9,63.8,0,34.063408,185,313,67.9,63.5,0,32.76027,300,306,70.5,63.2,0,34.58729,300,214,66.8,63.4,0,53.41145,210,886,65.7,63.2,0,83.4113,880,80.4,77.7,80.7,0.0,86.9,85.6,-0.5,0.0,29.98
20160907,340,74.5,82.7,34.43812955,37.04204583,251,47.2,44.9,5.55,73.9,71.6,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,34.4,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.3,0,0,34.2,11.1,0,0,0,71.5,72.0,63.0,66.6,15,39.2,61.2,53.9,0,72.0,1.01,61.4,1.8125,67.3,0,0,93.9,71.8,14.7,3.9,0.8,15,15,96.2,62.0,82.6,100,31.6,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.4,1,72,209,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1028,69.7,62.6,0,26.331324,1000,370,74.0,63.2,0,29.72067,371.96588,611,69.6,63.0,0,43.12377,600,208,69.1,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,341,68.6,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,844,68.3,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.8,0,32.39627,500,180,71.1,63.7,0,47.506943,175,254,68.4,64.0,0,41.631573,245,225,69.3,63.8,0,40.852684,220,354,70.9,63.7,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,344,70.6,63.8,0,33.140865,335.0,348,71.5,63.7,0,30.657547,335,201,69.5,64.2,0,38.98104,195,389,72.0,64.0,0,31.436283,380.0,256,67.7,63.6,0,44.046066,245,178,71.9,63.7,0,43.351685,175,255,70.4,63.7,0,45.516483,245.0,427,70.1,63.5,0,41.427536,420.0,163,71.1,63.9,0,28.580067,160.0,344,71.5,63.8,0,37.859882,335.0,303,71.5,64.1,0,34.350227,300.0,415,70.4,63.5,0,30.107004,400,203,69.2,64.1,0,38.265617,195,400,70.0,63.4,0,32.04878,380,361,69.4,63.8,0,32.917316,335,180,71.7,63.3,0,57.068317,175,251,70.4,63.7,0,41.497734,245,361,70.6,63.3,0,38.001926,350.0,164,71.3,63.7,0,37.016304,160,342,72.8,63.6,0,37.73307,335.0,243,71.4,64.3,0,40.224884,230.0,304,71.7,63.5,0,37.80265,285,199,68.5,64.0,0,42.343204,195,432,71.5,63.6,0,35.42776,380.0,375,69.6,63.3,0,40.590363,335,178,71.4,63.5,0,55.91243,175,253,70.5,63.5,0,45.149254,245,430,70.4,63.6,0,46.475746,420.0,164,71.4,63.5,0,31.941393,160.0,347,71.0,63.4,0,35.897438,335.0,92,71.1,64.1,0,32.426804,100,341,70.9,63.9,0,39.74849,335,198,69.7,286.0,0,33.881897,195,401,71.2,63.5,0,38.730198,380.0,341,69.4,63.5,0,43.385353,335,206,72.2,63.5,0,31.951069,200,253,72.1,63.5,0,40.9113,245,353,70.9,63.5,0,38.793526,350.0,164,71.0,63.7,0.0,32.011818,160.0,352,69.7,63.4,0.0,47.235577,335.0,234,72.2,64.0,0,38.172356,230.0,175,70.7,63.6,0,34.82514,150,203,69.2,64.3,0,36.630394,195,393,70.8,63.6,0,35.71684,380.0,582,68.2,63.2,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,257,71.8,64.1,0,39.741875,250,178,71.2,64.0,0,51.700996,175,193,72.3,63.9,0,28.564411,190.0,189,68.9,63.8,0,34.063408,185,314,67.9,63.5,0,32.76027,300,306,70.5,63.3,0,34.58729,300,214,66.8,63.4,0,53.41145,210,887,65.7,63.2,0,83.4113,880,80.4,77.6,80.7,0.0,86.9,85.6,1.1,0.0,29.98
20160907,345,74.6,82.8,34.54024565,37.04204583,252,47.3,44.9,5.55,73.9,71.7,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,34.3,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.4,0,0,34.3,11.1,0,0,0,71.5,71.9,63.0,66.7,15,39.1,61.2,54.1,0,71.9,1.0,61.4,1.8125,67.3,0,0,93.9,71.8,14.7,4.0,1.2,15,15,95.5,62.0,82.6,100,32.0,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.9,1,72,209,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,128,68.6,62.9,0,48.44346,125,1029,69.7,62.6,0,26.331324,1000,370,74.0,63.2,0,29.72067,371.96588,613,69.7,63.0,0,43.12377,600,208,69.1,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,339,68.6,63.4,0,34.98535,330,331,70.0,63.5,0,100,650,846,68.2,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.8,0,32.39627,500,181,71.1,63.7,0,47.506943,175,257,68.4,64.0,0,41.631573,245,226,69.3,63.8,0,40.852684,220,356,70.9,63.7,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,345,70.6,63.8,0,33.140865,335.0,348,71.5,63.7,0,30.657547,335,201,69.5,64.3,0,38.98104,195,390,71.9,64.0,0,31.436283,380.0,256,67.7,63.7,0,44.046066,245,180,71.9,63.7,0,43.351685,175,257,70.4,63.7,0,45.516483,245.0,430,70.1,63.5,0,41.427536,420.0,164,71.0,64.0,0,28.580067,160.0,347,71.5,63.9,0,37.859882,335.0,304,71.5,64.1,0,34.350227,300.0,416,70.4,63.5,0,30.107004,400,203,69.2,64.0,0,38.265617,195,384,70.0,63.5,0,31.512196,380,356,69.4,63.9,0,32.917316,335,180,71.7,63.4,0,57.068317,175,253,70.4,63.7,0,41.497734,245,360,70.6,63.4,0,38.001926,350.0,165,71.4,63.7,0,37.016304,160,343,72.8,63.6,0,37.73307,335.0,243,71.4,64.3,0,40.224884,230.0,305,71.7,63.5,0,37.80265,285,200,68.6,64.0,0,42.343204,195,435,71.5,63.6,0,35.42776,380.0,378,69.5,63.3,0,40.590363,335,180,71.4,63.5,0,55.91243,175,255,70.5,63.5,0,45.149254,245,430,70.4,63.6,0,46.475746,420.0,166,71.4,63.5,0,31.941393,160.0,353,71.0,63.5,0,35.897438,335.0,93,71.1,64.1,0,32.426804,100,343,70.9,64.0,0,39.74849,335,200,69.6,286.1,0,33.881897,195,399,71.2,63.5,0,38.730198,380.0,343,69.4,63.5,0,43.385353,335,206,72.2,63.5,0,31.951069,200,255,72.1,63.6,0,40.9113,245,355,70.9,63.5,0,38.793526,350.0,164,71.0,63.7,0.0,32.011818,160.0,358,69.7,63.4,0.0,47.235577,335.0,235,72.2,64.1,0,38.172356,230.0,186,70.7,63.7,0,34.82514,150,203,69.3,64.4,0,36.630394,195,396,70.8,63.6,0,35.71684,380.0,590,68.2,63.3,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,258,71.8,64.1,0,39.741875,250,178,71.2,64.1,0,51.700996,175,194,72.3,64.0,0,28.564411,190.0,190,68.9,63.8,0,34.063408,185,313,67.9,63.5,0,32.76027,300,307,70.5,63.3,0,34.58729,300,215,66.8,63.4,0,53.41145,210,893,65.7,63.2,0,83.4113,880,80.4,77.6,80.7,0.0,86.9,85.6,1.0,0.2,29.98
20160907,350,74.6,82.8,34.54024565,37.04204583,250,47.4,45.1,5.55,74.0,71.8,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,34.4,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.4,0,0,34.3,11.1,0,0,0,71.5,72.1,62.9,66.5,15,38.9,61.2,53.5,0,71.9,0.97,61.4,1.8125,67.4,0,0,94.1,71.5,14.6,3.6,1.1,15,15,96.0,62.0,82.6,100,32.6,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.6,1,72,210,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1034,69.7,62.6,0,26.331324,1000,373,74.0,63.2,0,29.72067,371.96588,610,69.7,63.0,0,43.12377,600,208,69.1,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,339,68.6,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,842,68.2,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.1,63.7,0,47.506943,175,255,68.5,64.0,0,41.631573,245,225,69.3,63.8,0,40.852684,220,353,70.9,63.7,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,346,70.6,63.8,0,33.140865,335.0,347,71.5,63.7,0,30.657547,335,200,69.5,64.3,0,38.98104,195,390,72.0,64.0,0,31.436283,380.0,258,67.7,63.7,0,44.046066,245,178,71.8,63.7,0,43.351685,175,255,70.4,63.8,0,45.516483,245.0,429,70.1,63.5,0,41.427536,420.0,164,71.0,64.0,0,28.580067,160.0,345,71.5,63.8,0,37.859882,335.0,303,71.5,64.1,0,34.350227,300.0,415,70.4,63.5,0,30.107004,400,201,69.2,64.1,0,38.265617,195,404,70.0,63.5,0,32.17073,380,355,69.5,63.9,0,32.917316,335,179,71.7,63.4,0,57.068317,175,251,70.4,63.7,0,41.497734,245,359,70.6,63.4,0,38.001926,350.0,164,71.3,63.7,0,37.016304,160,342,72.8,63.6,0,37.73307,335.0,242,71.4,64.3,0,40.224884,230.0,302,71.7,63.5,0,37.80265,285,198,68.5,64.1,0,42.343204,195,434,71.5,63.6,0,35.42776,380.0,377,69.6,63.3,0,40.590363,335,180,71.5,63.5,0,55.91243,175,254,70.5,63.5,0,45.149254,245,429,70.4,63.6,0,46.475746,420.0,165,71.4,63.5,0,31.941393,160.0,350,71.0,63.5,0,35.897438,335.0,91,71.1,64.1,0,32.426804,100,342,70.9,64.0,0,39.74849,335,198,69.7,286.3,0,33.881897,195,397,71.2,63.5,0,38.730198,380.0,341,69.5,63.5,0,43.385353,335,208,72.2,63.6,0,31.951069,200,255,72.1,63.6,0,40.9113,245,354,70.9,63.5,0,38.793526,350.0,164,71.0,63.7,0.0,32.011818,160.0,348,69.6,63.4,0.0,47.235577,335.0,234,72.2,64.0,0,38.172356,230.0,178,70.8,63.7,0,34.82514,150,203,69.3,64.4,0,36.630394,195,395,70.8,63.6,0,35.71684,380.0,588,68.2,63.3,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,257,71.9,64.1,0,39.741875,250,178,71.3,64.0,0,51.700996,175,193,72.3,64.0,0,28.564411,190.0,188,68.9,63.8,0,34.063408,185,312,67.9,63.5,0,32.76027,300,306,70.5,63.3,0,34.58729,300,215,66.8,63.4,0,53.41145,210,890,65.7,63.2,0,83.4113,880,80.4,77.8,80.7,0.0,86.9,85.6,1.1,0.0,29.98
